time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.467384;1.0967141119102422;0.41666821930919096;0.37997737386357455;-0.4444440475895111;-0.40526840957287885;1.0000773977580968;9.999176955458847;0.41677743767341574;-0.4368999820784833;-0.4368999987917874;0.3834260784455249;-0.4019680231124792;1.087061468121399;0.5555068434534041;1.000069653560923
12.477384;1.0967115801861416;0.41666800520665853;0.3799775680785263;-0.444444047886342;-0.40526840965081795;1.0000775940776616;9.999167137554418;0.4167774935951268;-0.43689998219232035;-0.4368999989606429;0.3834258137885369;-0.4019680237161075;1.0870615638619057;0.5555069062458564;1.000069763253254
12.487384;1.0967090486881392;0.41666777914756037;0.37997774254385464;-0.44444404820393774;-0.40526840972117867;1.0000776983008386;9.999157615954331;0.41677754117735466;-0.43689998230297356;-0.4368999991446513;0.3834255292865434;-0.4019680242950192;1.0870616192212572;0.555506988487721;1.0000698315454206
12.497384;1.0967065192437775;0.4166675414489272;0.3799778942655799;-0.44444404854145575;-0.40526840978521683;1.0000777095622455;9.999148473682201;0.4167775825360395;-0.43689998240998557;-0.43689999934160023;0.38342522440114474;-0.40196802484914423;1.0870616343426718;0.555507090338295;1.0000698556191807
12.507384;1.096703993627756;0.4166672921089036;0.3799780205976815;-0.4444440488976857;-0.4052684098440172;1.000077626649018;9.999139791806558;0.41677762002013247;-0.4368999825129013;-0.43689999954931236;0.3834248994122019;-0.4019680253779081;1.087061609420823;0.5555072114583747;1.0000698334344056
12.517384;1.0967014731522;0.4166670308793702;0.3799781191865418;-0.4444440492711459;-0.40526840989829094;1.0000774487035073;9.999131643910234;0.41677765613579215;-0.4368999826113877;-0.43689999976574945;0.38342455535807113;-0.40196802588020475;1.087061544206405;0.5555073510198075;1.0000697629989803
12.527384;1.096698958146754;0.4166667573691218;0.37997818772505815;-0.44444404966032997;-0.4052684099485075;1.000077175680655;9.999124095986954;0.4167776935010478;-0.4368999827051533;-0.43689999998883317;0.38342419371173364;-0.40196802635453144;1.0870614382214625;0.5555075082618205;1.0000696414068315
12.537384;1.0966964472702194;0.4166664711171741;0.37997822388795904;-0.44444405006372883;-0.40526840999501734;1.0000768092319514;9.999117207427053;0.41677773462951323;-0.43689998279389763;-0.43690000021635916;0.38342381623237054;-0.40196802679925425;1.087061291282482;0.5555076828588915;1.0000694650458903
12.547384;1.096693937564007;0.41666617166882436;0.37997822552858257;-0.4444440504796827;-0.4052684100381772;1.0000763535032973;9.999111030042462;0.4167777816300374;-0.4368999828773906;-0.4369000004462542;0.38342342481258046;-0.4019680272127498;1.0870611035874682;0.5555078749443685;1.0000692303385788
12.557384;1.0966914254880233;0.41666585861514177;0.3799781908075908;-0.4444440509063921;-0.4052684100786778;1.0000758151439204;9.999105607998267;0.4167778361478386;-0.43689998295547305;-0.43690000067684326;0.3834230212846085;-0.4019680275933753;1.0870608753572786;0.5555080852897171;1.0000689336448998
12.567384;1.0966889082140772;0.4166655314879025;0.37997811806425835;-0.444444051342108;-0.40526841011772097;1.0000752028173538;9.999100981682222;0.41677789954230576;-0.4368999830279694;-0.43690000090689396;0.38342260748748;-0.40196802793940944;1.0870606066890456;0.5555083154259833;1.0000685708445685
12.577384;1.0966863843812833;0.41666518964373384;0.3799780056960308;-0.4444440517851897;-0.40526841015685233;1.0000745260038753;9.999097191654295;0.4167779729465193;-0.43689998309471684;-0.4369000011355599;0.38342218537085143;-0.4019680282490906;1.0870602976763257;0.555508567225202;1.0000681377673348
12.587384;1.0966838539587698;0.4166648325140922;0.3799778522170457;-0.4444440522340334;-0.40526841019769266;1.0000737931962538;9.99909427638065;0.41677805712284816;-0.43689998315559203;-0.43690000136237517;0.3834217569474331;-0.401968028520844;1.0870599486087107;0.555508842489722;1.0000676312207044
12.597384;1.096681317861985;0.4166644600228704;0.3799776563108339;-0.44444405268720016;-0.4052684102417527;1.000073010969726;9.999092265549832;0.4167781522244566;-0.4368999832104165;-0.4369000015873048;0.38342132422638764;-0.4019680287534773;1.0870595603786348;0.5555091430848375;1.00006704947828
12.607384;1.0966787781384244;0.41666407268855965;0.37997741665729956;-0.4444440531435038;-0.4052684102904792;1.0000721845365315;9.999091175345837;0.41677825750681174;-0.4368999832589436;-0.43690000181058813;0.38342088903859317;-0.4019680289459705;1.0870591350359493;0.555509471017612;1.000066391743395
12.617384;1.096676238369595;0.4166636715287651;0.37997713167290104;-0.4444440536017171;-0.40526841034548095;1.0000713188177133;9.999091013569837;0.4167783711200281;-0.4368999833009612;-0.4369000020324259;0.38342045276151493;-0.4019680290970766;1.0870586759753733;0.5555098281216762;1.0000656574695623
12.627384;1.0966737033459673;0.4166632581242769;0.37997679958247216;-0.44444405406034376;-0.40526841040860884;1.0000704186896812;9.999091794566235;0.41677849025126046;-0.4368999833363531;-0.43690000225301173;0.383420016223248;-0.40196802920527475;1.0870581874866088;0.5555102158839011;1.000064846265431
12.637384;1.0966711778560498;0.41666283481992017;0.37997641896145395;-0.44444405451782915;-0.4052684104817096;1.0000694880407752;9.999093547828503;0.4167786117756787;-0.43689998336504965;-0.4369000024727428;0.3834195797959641;-0.4019680292690504;1.087057674502729;0.5555106355197648;1.0000639578518316
12.647384;1.0966686653007607;0.41666240462814236;0.37997598934421756;-0.4444440549728484;-0.40526841056623114;1.000068529206146;9.999096312747401;0.4167787330239558;-0.43689998338692904;-0.4369000026920221;0.3834191433579797;-0.40196802928721903;1.0870571430926252;0.5555110880185941;1.0000629918558264
12.657384;1.0966661669612634;0.4166619707082989;0.37997551128739826;-0.444444055424383;-0.4052684106630065;1.0000675439684725;9.999100130337101;0.4167788520542011;-0.43689998340180214;-0.43690000291091563;0.38341870607043915;-0.4019680292592611;1.0870566007862978;0.555511574091854;1.0000619479426225
12.667384;1.0966636820513804;0.4166615359645424;0.3799749858482084;-0.44444405587184616;-0.4052684107723716;1.000066534855905;9.999105040905919;0.41677896740186904;-0.4368999834094048;-0.4369000031292251;0.38341826634533993;-0.40196802918552915;1.0870560560274156;0.5555120940334638;1.000060826085415
12.677384;1.0966612082780538;0.4166611030554682;0.37997441414566674;-0.4444440563153378;-0.4052684108944681;1.0000655055868315;9.999111084905627;0.41677907772019523;-0.4368999834092968;-0.4369000033467992;0.3834178221218601;-0.40196802906709433;1.08705551725978;0.5555126478261716;1.0000596265181108
12.687384;1.0966587426744108;0.41666067450579886;0.37997379743332915;-0.4444440567556222;-0.40526841102935107;1.0000644611320473;9.999118299796763;0.4167791816423153;-0.43689998340092606;-0.43690000356375447;0.3834173711172874;-0.40196802890539546;1.0870549923945945;0.5555132355978614;1.0000583500094014
12.697384;1.0966562819481944;0.4166602527138342;0.37997313744118066;-0.44444405719379243;-0.4052684111768426;1.0000634074394663;9.999126714418702;0.4167792779583085;-0.4368999833839103;-0.4369000037806667;0.3834169109404772;-0.4019680287020841;1.0870544887159543;0.5555138579437326;1.000056998827262
12.707384;1.0966538220206399;0.4166598397964884;0.3799724365440857;-0.4444440576310633;-0.4052684113365993;1.0000623505185324;9.999136345172118;0.4167793658937713;-0.43689998335813274;-0.4369000039986372;0.3834164392878208;-0.4019680284590844;1.0870540127673236;0.5555145159776956;1.00005557750057
12.717384;1.0966513575970824;0.41665943724325155;0.37997169769240646;-0.44444405806888915;-0.4052684115085087;1.0000612956756423;9.999147189653275;0.4167794451396238;-0.43689998332349694;-0.43690000421913094;0.38341595421659613;-0.4019680281785671;1.0870535700543529;0.5555152112186124;1.0000540927339145
12.727384;1.0966488824027303;0.4166590458137209;0.3799709244243872;-0.44444405850910723;-0.4052684116930024;1.0000602474664937;9.999159220152386;0.41677951550989967;-0.436899983279628;-0.43690000444380234;0.38341545424913415;-0.40196802786290475;1.087053164840235;0.5555159452762072;1.0000525528023367
12.737384;1.0966463900562433;0.4166586658779962;0.3799701209165551;-0.4444440589537589;-0.40526841189116836;1.0000592093301521;9.999172388778135;0.4167795765234129;-0.4368999832258317;-0.4369000046743386;0.38341493836202195;-0.40196802751486177;1.0870528002554374;0.5555167194764032;1.0000509671762994
12.747384;1.0966438754128762;0.41665829763955176;0.37996929181889;-0.44444405940475407;-0.40526841210471737;1.0000581823427166;9.999186636902978;0.4167796273186693;-0.43689998316134043;-0.4369000049122162;0.3834144061264704;-0.40196802713768354;1.087052478622822;0.5555175345366422;1.0000493462341908
12.757384;1.0966413359156562;0.41665794109594645;0.3799684420096314;-0.44444405986369495;-0.4052684123356297;1.000057164906382;9.99920189330107;0.41677966688485973;-0.4368999830855962;-0.4369000051584843;0.38341385789036714;-0.40196802673476;1.087052201906279;0.5555183903786154;1.0000477003168353
12.767384;1.096638771921987;0.4166575960318746;0.3799675763407345;-0.4444440603318466;-0.4052684125855257;1.0000561544380613;9.999218071223616;0.41677969438289436;-0.4368999829983398;-0.43690000541366364;0.38341329471279073;-0.4019680263093135;1.087051972423345;0.5555192861829144;1.0000460389401036
12.777384;1.0966361856303233;0.41665726190562324;0.3799666993444425;-0.4444440608102134;-0.4052684128551863;1.00005514888716;9.99923507838627;0.41677970945989945;-0.43689998289956944;-0.4369000056777269;0.38341271812595507;-0.4019680258644742;1.0870517934834782;0.555520220458455;1.0000443709651625
12.787384;1.0966335799823979;0.41665693761969336;0.37996581505845856;-0.4444440612997474;-0.40526841314459033;1.0000541465241763;9.999252828846682;0.4167797122670056;-0.43689998278947434;-0.4369000059501871;0.38341212994424134;-0.4019680254034612;1.0870516689695415;0.5555211910263195;1.0000427047219829
12.797384;1.0966309586248872;0.4166566216617182;0.3799649270130611;-0.4444440618015078;-0.40526841345338427;1.000053145279498;9.999271243838098;0.4167797029904922;-0.436899982668243;-0.43690000623035413;0.3834115321544242;-0.4019680249296931;1.0870516018541694;0.5555221951520544;1.0000410475219976
12.807384;1.0966283260402567;0.4166563126857716;0.3799640382092236;-0.4444440623165409;-0.4052684137812637;1.000052142859679;9.999290245827737;0.41677968131765114;-0.4368999825358177;-0.4369000065175987;0.38341092699774815;-0.4019680244468633;1.0870515932212652;0.5555232298046396;1.0000394050443344
12.817384;1.0966256868430038;0.4166560100401078;0.3799631510402567;-0.4444440628456083;-0.405268414128046;1.0000511375913463;9.999309757589655;0.41677964629697184;-0.4368999823919489;-0.43690000681140106;0.3834103172320126;-0.40196802395887493;1.0870516426582397;0.5555242918762984;1.0000377813185417
12.827384;1.0966230449121728;0.4166557138787419;0.3799622674274836;-0.44444406338910364;-0.40526841449368195;1.0000501292919828;9.999329710239538;0.416779596496094;-0.4368999822365665;-0.43690000711123933;0.38340970604288704;-0.4019680234696285;1.0870517489242726;0.5555253784245443;1.000036179325436
12.837384;1.0966204034895455;0.416655424796179;0.37996138914223065;-0.4444440639472372;-0.40526841487820403;1.0000491192909549;9.999350048157913;0.4167795300639598;-0.4368999820699918;-0.4369000074164623;0.38340909652703503;-0.40196802298279344;1.0870519098058162;0.5555264869156823;1.0000346012379324
12.847384;1.0966177662404932;0.4166551433462505;0.37996051799739117;-0.44444406452025426;-0.4052684152814766;1.000048109818606;9.999370720303622;0.4167794446085511;-0.4368999818927854;-0.43690000772616805;0.38340849142369254;-0.4019680225015584;1.087052121783637;0.5555276153347461;1.0000330483751485
12.857384;1.0966151386032006;0.4166548699989046;0.3799596561804519;-0.4444440651084196;-0.4052684157030061;1.0000471036739542;9.999391666617319;0.4167793372631491;-0.43689998170556266;-0.436900008039225;0.3834078933043347;-0.4019680220284106;1.08705238066867;0.5555287621963352;1.000031521377579
12.867384;1.0966125284109394;0.4166546054503971;0.3799588067765816;-0.44444406571179523;-0.405268416142044;1.0000461041102733;9.999412815294114;0.4167792050618753;-0.436899981508916;-0.4369000083546161;0.3834073047823621;-0.4019680215652716;1.0870526827073768;0.5555299262441634;1.000030020197694
12.877384;1.0966099450171245;0.41665435069535156;0.3799579737449352;-0.4444440663301317;-0.40526841659774604;1.000045114280045;9.999434095400455;0.4167790451640184;-0.4368999813033654;-0.4369000086717558;0.38340672826161176;-0.40196802111388935;1.0870530250917985;0.5555311057806669;1.0000285441370609
12.887384;1.096607397702875;0.41665410681328985;0.37995716135256924;-0.44444406696298167;-0.4052684170691781;1.0000441361842187;9.999455451884383;0.41677885476969545;-0.43689998108938;-0.43690000899043147;0.3834061655433451;-0.4019680206760061;1.0870534061169987;0.5555322984955703;1.0000270924295995
12.897384;1.0966048946846365;0.41665387484867217;0.379956373757582;-0.44444406760976546;-0.405268417555342;1.0000431702002506;9.999476845837311;0.41677863118650005;-0.43689998086744825;-0.43690000931077083;0.3834056181466348;-0.4019680202532676;1.0870538250061474;0.5555335020779358;1.0000256647950525
12.907384;1.096602443027156;0.4166536557923394;0.3799556148237669;-0.4444440682696599;-0.4052684180552054;1.000042215842803;9.999498242012976;0.416778372159722;-0.4368999806380649;-0.43690000963346615;0.3834050878565498;-0.40196801984707015;1.0870542813524626;0.555534714647203;1.0000242614238377
12.917384;1.096600048681982;0.41665345058446723;0.3799548880535726;-0.44444406894156285;-0.4052684185676062;1.000041272516335;9.999519600087027;0.4167780760084187;-0.436899980401625;-0.4369000099597642;0.3834045765031058;-0.40196801945855243;1.0870547751544506;0.555535934570635;1.000022882803423
12.927384;1.0965977160208995;0.4166532602352517;0.3799541966591563;-0.4444440696241622;-0.40526841909122463;1.0000403396397894;9.999540875103417;0.4167777415689883;-0.43689998015840353;-0.43690001029105624;0.3834040854580595;-0.4019680190887155;1.0870553072164186;0.5555371600333557;1.0000215297472934
12.937384;1.0965954475707536;0.41665308593646966;0.3799535436061938;-0.4444440703158814;-0.40526841962463284;1.0000394169790905;9.999562020137567;0.41677736824664763;-0.43689997990878393;-0.43690001062852707;0.38340361553193864;-0.4019680187383377;1.087055878835365;0.5555383887243637;1.0000202036082124
12.947384;1.0965932447182272;0.41665292891904704;0.37995293161624194;-0.4444440710148629;-0.405268420166251;1.0000385051148861;9.99958298741021;0.4167769558365174;-0.4368999796536368;-0.4369000109730959;0.383403167054246;-0.40196801840777874;1.0870564911881049;0.5555396178764039;1.0000189066559895
12.957384;1.0965911086976088;0.4166527901269889;0.37995236315968506;-0.4444440717192008;-0.405268420714379;1.0000376052241924;9.999603731012765;0.4167765040668951;-0.4368999793945003;-0.43690001132547146;0.38340274002069313;-0.4019680180969688;1.0870571450395892;0.5555408445734673;1.0000176420730378
12.967384;1.0965890407976913;0.4166526700383821;0.3799518403121685;-0.4444440724271911;-0.4052684212674297;1.0000367182895376;9.999624212634192;0.4167760125107804;-0.43689997913334155;-0.43690001168615883;0.38340233428430404;-0.4019680178055795;1.0870578405105076;0.5555420659867449;1.0000164132495162
12.977384;1.0965870426094295;0.41665256887318597;0.37995136463082013;-0.44444407313742684;-0.4052684218241601;1.0000358448521434;9.999644403771105;0.4167754808485615;-0.4368999788721669;-0.4369000120554508;0.38340194948937845;-0.4019680175334055;1.087058576677606;0.5555432793350877;1.0000152230021002
12.987384;1.0965851170390746;0.4166524870010977;0.3799509372491872;-0.4444440738488741;-0.405268422383732;1.0000349856325463;9.999664281047245;0.41677490904133946;-0.4368999786128042;-0.43690001243356147;0.38340158492607457;-0.4019680172807547;1.087059351146979;0.555544481725152;1.0000140730532057
12.997384;1.0965832684095151;0.4166524251698334;0.3799505589545843;-0.44444407456087437;-0.4052684229456421;1.0000341423158043;9.999683823673909;0.41677429734547067;-0.43689997835684613;-0.43690001282087704;0.383401239822363;-0.40196801704853513;1.0870601599611487;0.5555456701596369;1.0000129638466875
13.007384;1.0965815013505242;0.41665238460245196;0.3799502300113735;-0.4444440752729764;-0.4052684235095725;1.0000333180097796;9.999703017519808;0.4167736461040268;-0.43689997810583964;-0.43690001321809757;0.3834009138817412;-0.401968016838123;1.087060998015475;0.5555468417371354;1.0000118947646903
13.017384;1.096579819947283;0.4166523670932132;0.3799499498784484;-0.44444407598479024;-0.40526842407511554;1.0000325168336894;9.999721856930025;0.4167729555301572;-0.436899977861639;-0.4369000136261034;0.38340060740416526;-0.40196801665111953;1.087061859652816;0.5555479939542578;1.000010864394012
13.027384;1.0965782272223545;0.41665237479590334;0.37994971714713716;-0.4444440766958915;-0.40526842464147234;1.0000317426467402;9.99974034282047;0.41677222603302994;-0.4368999776263885;-0.43690001404563483;0.38340032083279996;-0.40196801648908337;1.0870627389591565;0.5555491249618182;1.0000098708062006
13.037384;1.096576724935587;0.41665240966230377;0.3799495299165037;-0.4444440774056849;-0.4052684252073479;1.0000309980266713;9.99975848542318;0.41677145893525597;-0.4368999774022282;-0.436900014477115;0.38340005416842365;-0.40196801635330653;1.0870636297364036;0.5555502335997368;1.0000089118302413
13.047384;1.0965753142492414;0.41665247301007996;0.37994938629783026;-0.4444440781133545;-0.40526842577109506;1.0000302840973427;9.999776307670523;0.4167706567086024;-0.4368999771912534;-0.43690001492069136;0.38339980672423896;-0.4019680162445574;1.0870645257057792;0.555551319200239;1.0000079850498824
13.057384;1.0965739966213899;0.4166525653478527;0.3799492845058606;-0.4444440788179772;-0.4052684263309434;1.0000296008588148;9.999793838848978;0.41676982243121014;-0.4368999769955527;-0.4369000153762513;0.3833995773752578;-0.40196801616294014;1.0870654211427877;0.5555523811480086;1.0000070877546527
13.067384;1.0965727733399186;0.416652686261019;0.37994922255875957;-0.444444079518678;-0.40526842688515735;1.0000289477906104;9.999811104204584;0.41676895917884066;-0.4368999768170623;-0.4369000158434495;0.38339936503300304;-0.4019680161080491;1.0870663111790617;0.55555341847453;1.0000062169541994
13.077384;1.0965716437604138;0.41665283453226515;0.3799491979998772;-0.44444408021472515;-0.4052684274320961;1.0000283245803552;9.999828118177094;0.41676806990793747;-0.43689997665746966;-0.4369000163219139;0.38339916887256215;-0.4019680160791916;1.0870671911778147;0.5555544298345956;1.000005369497227
13.087384;1.0965706044044345;0.4166530086324683;0.3799492080418216;-0.4444440809056501;-0.40526842797020846;1.0000277314389894;9.99984487909973;0.4167671575585506;-0.4368999765183243;-0.43690001681146295;0.38339898822179946;-0.4019680160754405;1.0870680558590193;0.555555413560108;1.0000045423057764
13.097384;1.0965696496997346;0.4166532071222803;0.3799492500752577;-0.44444408159146725;-0.4052684284980395;1.0000271688368778;9.999861371126999;0.4167662250987788;-0.4368999764011085;-0.43690001731210676;0.38339882245618595;-0.40196801609560445;1.087068899586377;0.5555563675525816;1.0000037320379769
13.107384;1.0965687731612592;0.41665342872773586;0.3799493219760264;-0.44444408227274396;-0.405268429014276;1.0000266371307618;9.999877575232729;0.4167652756859089;-0.43689997630702787;-0.43690001782397164;0.3833986710631678;-0.40196801613824734;1.0870697175518516;0.5555572892897771;1.0000029342076089
13.117384;1.0965679683304548;0.41665367245999674;0.3799494221403448;-0.44444408295039334;-0.40526842951776126;1.0000261364022427;9.999893476202377;0.41676431288377025;-0.4368999762367777;-0.43690001834740133;0.3833985336250676;-0.4019680162016847;1.087070505708145;0.5555581761502141;1.0000021428903416
13.127384;1.096567229149058;0.4166539377178957;0.3799495494985701;-0.4444440836255122;-0.4052684300075119;1.000025667019246;9.999909063052872;0.41676334049374714;-0.43689997619060844;-0.43690001888308827;0.38339840958902194;-0.40196801628383794;1.0870712592087795;0.5555590261573602;1.0000013516615889
13.137384;1.096566549458771;0.41665422408297503;0.3799497033245468;-0.4444440842992494;-0.4052684304827566;1.0000252307552049;9.999924329167191;0.4167623620667728;-0.43689997616849763;-0.43690001943197704;0.3833982981046477;-0.40196801638212654;1.0870719711503638;0.5555598386120285;1.0000005551313977
13.147384;1.0965659225269073;0.41665453113433293;0.3799498828163972;-0.444444084972515;-0.40526843094293136;1.0000248311066158;9.999939272808541;0.4167613805977051;-0.4368999761701963;-0.43690001999497424;0.3833981981873069;-0.4019680164936812;1.087072632472943;0.5555606137549147;0.9999997496410933
13.157384;1.0965653415642684;0.41665485847130473;0.3799500868114111;-0.44444408564592025;-0.40526843138766777;1.0000244727301821;9.999953900783844;0.416760398382795;-0.43689997619530385;-0.43690002057266925;0.3833981090886877;-0.4019680166156297;1.0870732328241057;0.5555613520215091;0.9999989326663843
13.167384;1.0965648007279014;0.4166552055771472;0.3799503138848833;-0.4444440863201269;-0.40526843181680283;1.0000241608764477;9.999968234952357;0.41675941678289125;-0.43689997624354554;-0.43690002116523413;0.3833980305516503;-0.4019680167450618;1.0870737619772157;0.5555620538370778;0.9999981018504264
13.177384;1.0965642954850547;0.4166555715139966;0.3799505627035004;-0.44444408699613214;-0.40526843223028786;1.0000239007723106;9.999982311710223;0.41675843605478746;-0.4368999763150188;-0.4369000217725577;0.38339796287876854;-0.4019680168789856;1.087074211203885;0.5555627197545291;0.9999972546292722
13.187384;1.096563822139656;0.41665595497746943;0.37995083227546356;-0.44444408767526405;-0.40526843262804957;1.000023696881417;9.99999617242445;0.41675745556185473;-0.43689997641011014;-0.43690002239453996;0.38339790683686187;-0.40196801701467105;1.0870745739353425;0.5555633504757003;0.9999963883647393
13.197384;1.096563377656267;0.41665635474499857;0.3799511219106639;-0.4444440883590684;-0.405268433010092;1.0000235524485184;10.000009855054234;0.41675647424694545;-0.43689997652922896;-0.4369000230313025;0.38339786327282266;-0.4019680171500187;1.0870748456809027;0.5555639465035217;0.9999955002841346
13.207384;1.0965629601320708;0.41665676991587886;0.3799514309481523;-0.44444408904916827;-0.40526843337672913;1.000023469482023;10.000023390498198;0.41675549083412894;-0.43689997667255026;-0.43690002368317515;0.3833978326833248;-0.401968017283599;1.0870750236427769;0.5555645077459385;0.9999945877016856
13.217384;1.0965625688543685;0.4166571996733273;0.3799517585021607;-0.444444089747046;-0.40526843372854826;1.0000234491653162;10.000036799415273;0.41675450371873274;-0.43689997683976667;-0.43690002435063646;0.38339781503536935;-0.4019680174146338;1.0870751063155182;0.5555650337938438;0.9999936490000619
13.227384;1.096562203805436;0.4166576428388642;0.37995210336025265;-0.4444440904538555;-0.4052684340662216;1.000023492421641;10.00005009034558;0.41675351097076874;-0.43689997702992905;-0.4369000250343113;0.3833978097312645;-0.40196801754306344;1.0870750932296298;0.5555655244472643;0.9999926842437953
13.237384;1.0965618651309903;0.4166580977766387;0.379952463812059;-0.4444440911704774;-0.4052684343904328;1.0000235999033116;10.00006326167577;0.41675251043482975;-0.43689997724145524;-0.4369000257349191;0.38339781577889054;-0.40196801766946394;1.0870749845316523;0.5555659796124278;0.9999916947290713
13.247384;1.0965615526457206;0.41665856278681135;0.3799528374689901;-0.44444409189758843;-0.40526843470172225;1.0000237716691718;10.000076303760448;0.4167514999226607;-0.4368999774722661;-0.4369000264531229;0.3833978322401373;-0.4019680177947922;1.0870747803045504;0.5555663990110613;0.9999906821209099
13.257384;1.0965612659055952;0.4166590362060565;0.3799532216284875;-0.44444409263536305;-0.4052684350002463;1.000024007568267;10.000089197463714;0.4167504778133821;-0.43689997771987776;-0.4369000271893828;0.3833978586610757;-0.40196801792012443;1.087074480331691;0.555566782313453;0.9999896480180483
13.267384;1.0965610048971655;0.41665951597503975;0.37995361413187506;-0.4444440933832756;-0.4052684352858886;1.000024308052429;10.000101912041787;0.41674944375582434;-0.43689997798147434;-0.43690002794384725;0.38339789531079577;-0.40196801804650517;1.0870740844347855;0.5555671293875731;0.999988593914654
13.277384;1.0965607704289047;0.41665999944717064;0.3799540138126779;-0.44444409414052566;-0.4052684355586509;1.0000246744786199;10.000114408850546;0.41674839878784115;-0.43689997825422155;-0.4369000287162314;0.3833979432549639;-0.40196801817495054;1.0870735928673783;0.5555674403715221;0.9999875206968077
13.287384;1.0965605639712839;0.41666048366146635;0.3799544202258665;-0.44444409490647674;-0.40526843581884087;1.0000251086928258;10.000126649544535;0.416747344933033;-0.4368999785356383;-0.4369000295057522;0.38339800418952347;-0.40196801830642526;1.087073006753312;0.555567715723824;0.9999864280234487
13.297384;1.0965603873421883;0.4166609656244624;0.379954833210706;-0.4444440956806344;-0.4052684360669948;1.0000256123570872;10.000138595720804;0.41674628483895393;-0.43689997882378445;-0.43690003031112373;0.383398080047545;-0.4019680184416664;1.0870723285463353;0.5555679563738846;0.999985314679658
13.307384;1.096560242937476;0.41666144229619806;0.3799552526210251;-0.4444440964625839;-0.40526843630367126;1.0000261863949136;10.000150203082898;0.41674522158248917;-0.4368999791174498;-0.43690003113067444;0.3833981726560397;-0.4019680185810338;1.0870715620140792;0.5555681637778643;0.9999841795208211
13.317384;1.0965601348427438;0.4166619105509495;0.3799556782315593;-0.44444409725202466;-0.4052684365292395;1.0000268302754614;10.000161427244711;0.416744158303403;-0.43689997941615233;-0.43690003196276483;0.3833982837448556;-0.4019680187245844;1.0870707117415954;0.5555683397554871;0.9999830224719974
13.327384;1.0965600697062854;0.41666236765545395;0.37995610973614435;-0.4444440980487551;-0.4052684367439177;1.000027541269072;10.000172234556164;0.4167430977781273;-0.4368999797197347;-0.43690003280615486;0.38339841512357303;-0.40196801887225947;1.0870697827668827;0.5555684862323815;0.9999818454452741
13.337384;1.0965600560398134;0.4166628118190542;0.37995654661496997;-0.4444440988526629;-0.40526843694807807;1.0000283143814206;10.00018260765649;0.4167420423666345;-0.43689998002801866;-0.43690003365985314;0.38339856852358734;-0.4019680190239094;1.0870687807393713;0.5555686050301242;0.9999806525695519
13.347384;1.0965601024844227;0.4166632420320107;0.3799569879621292;-0.44444409966371745;-0.40526843714245775;1.0000291430971064;10.000192550149004;0.41674099399616743;-0.4368999803407158;-0.4369000345227883;0.3833987452675985;-0.4019680191792509;1.08706771213128;0.5555686978612229;0.9999794494722305
13.357384;1.096560216691438;0.41666365757771545;0.3799574327227557;-0.44444410048198857;-0.40526843732798595;1.0000300208563417;10.00020208372218;0.4167399539020044;-0.4368999806573494;-0.43690003539387245;0.3833989463269265;-0.4019680193379527;1.0870665834378965;0.5555687663539819;0.9999782420796397
13.367384;1.0965604051309474;0.4166640577082604;0.3799578801313297;-0.44444410130776124;-0.40526843750538694;1.000030942442351;10.000211234689882;0.4167389226876164;-0.4368999809771547;-0.4369000362722682;0.38339917263557166;-0.4019680194996377;1.0870653995495156;0.5555688118488968;0.9999770361368586
13.377384;1.096560673150826;0.4166644414474136;0.379958329699824;-0.44444410214159186;-0.40526843767502235;1.0000319037185965;10.000220024748986;0.4167379007004721;-0.4368999812989607;-0.43690003715736453;0.3833994252867804;-0.40196801966374845;1.0870641629946336;0.5555688352942583;0.9999758378661401
13.387384;1.0965610250972453;0.4166648077273002;0.37995878094801516;-0.44444410298415116;-0.4052684378371943;1.000032900393579;10.000228470409503;0.4167368881541443;-0.436899981621189;-0.43690003804853433;0.3833997057006249;-0.40196801982953545;1.0870628748793396;0.5555688374401497;0.9999746544390367
13.397384;1.0965614641434425;0.4166651558347578;0.37995923332943826;-0.44444410383604627;-0.4052684379925342;1.0000339280317396;10.000236583450913;0.41673588517244375;-0.43689998194222746;-0.43690003894489016;0.3834000156359816;-0.40196801999620124;1.0870615363923877;0.5555688189937458;0.9999734937142178
13.407384;1.0965619914112557;0.4166654856671027;0.37995968634509714;-0.44444410469783086;-0.40526843814197633;1.0000349830645061;10.000244368574808;0.4167348919415929;-0.43689998226082705;-0.43690003984507825;0.3834003567400454;-0.40196802016303707;1.0870601493641234;0.5555687805629276;0.9999723637525242
13.417384;1.096562605557521;0.4166657975819853;0.3799601397749782;-0.4444441055700243;-0.4052684382864107;1.0000360629673177;10.000251817515066;0.41673390863119814;-0.4368999825760165;-0.4369000407472697;0.3834007300979601;-0.4019680203294505;1.0870587161778722;0.5555687226526675;0.9999712722567876
13.427384;1.0965633040302085;0.4166660920627324;0.37996059378249947;-0.44444410645295424;-0.4052684384263999;1.0000371656703952;10.000258907451805;0.41673293525456456;-0.4368999828867572;-0.4369000416493971;0.38340113634016304;-0.40196802049487323;1.087057240245824;0.5555686458921826;0.9999702260166938
13.437384;1.0965640846576894;0.41666636949137503;0.3799610487083374;-0.44444410734666306;-0.4052684385620679;1.000038289394459;10.00026561200961;0.4167319717277897;-0.4368999831918436;-0.4369000425493334;0.38340157603289543;-0.40196802065865617;1.0870557264932281;0.5555685511989797;0.9999692304017888
13.447384;1.0965649461437978;0.4166666300757744;0.37996150482247815;-0.44444410825098285;-0.4052684386932354;1.0000394328436706;10.000271911284168;0.41673101791282713;-0.43689998349014486;-0.43690004344482286;0.38340204980487763;-0.4019680208200169;1.0870541806162932;0.5555684398778045;0.9999682893946455
13.457384;1.096565888177724;0.41666687369332517;0.37996196230534607;-0.44444410916549465;-0.40526843881961755;1.0000405951974347;10.000277787868747;0.41673007367697307;-0.43689998378087325;-0.4369000443334322;0.38340255803580453;-0.4019680209779774;1.087052607544429;0.5555683140265392;0.9999674065774891
13.467384;1.0965669115230439;0.41666709951679837;0.3799624212858721;-0.44444411008942974;-0.4052684389406069;1.0000417761099514;10.000283219918941;0.4167291388929255;-0.43689998406361263;-0.4369000452127662;0.3834031003970855;-0.40196802113127317;1.0870510107774818;0.5555681767497317;0.9999665860715491
13.477384;1.0965680173015013;0.4166673057605393;0.3799628816347753;-0.44444411102182263;-0.4052684390549105;1.000042975810392;10.000288181256492;0.416728213239584;-0.43689998433822647;-0.436900046080795;0.3834036756271521;-0.4019680212784059;1.087049393399016;0.5555680313793492;0.9999658324994574
13.487384;1.0965692059942815;0.4166674899950613;0.3799633426268699;-0.4444441119617526;-0.4052684391607127;1.0000441944042435;10.000292644969711;0.4167272962384737;-0.43689998460479923;-0.43690004693593626;0.3834042815551387;-0.4019680214179416;1.087047759407255;0.5555678804270836;0.9999651498754445
13.497384;1.0965704776069483;0.4166676498620319;0.3799638029032921;-0.4444441129084344;-0.4052684392561984;1.0000454303771271;10.00029658576976;0.41672638760320746;-0.4368999848635608;-0.4369000477767633;0.38340491520872383;-0.4019680215487847;1.0870461137101366;0.5555677255572502;0.9999645398360747
13.507384;1.0965718325600424;0.41666778368414203;0.3799642609811299;-0.44444411386123756;-0.4052684393397902;1.0000466803888262;10.000299981128112;0.41672548744867194;-0.43689998511486755;-0.4369000486017775;0.3834055731547424;-0.40196802167023216;1.0870444608192553;0.5555675683067796;0.9999640011566896
13.517384;1.0965732715688123;0.416667890773261;0.37996471591614656;-0.44444411481968127;-0.4052684394100797;1.000047940729173;10.00030281477413;0.41672459615824176;-0.4368999853592024;-0.43690004940955707;0.383406252136895;-0.40196802178191926;1.0870428035584494;0.5555674105641236;0.9999635315681935
13.527384;1.0965747947902373;0.4166679713819632;0.3799651674663674;-0.4444441157834044;-0.40526843946581825;1.0000492082139207;10.000305081203894;0.4167237140110104;-0.43689998559694765;-0.4369000501988787;0.38340694939555;-0.4019680218836225;1.0870411432154616;0.5555672546365175;0.9999631297528279
13.537384;1.0965764019101103;0.41666802632623934;0.37996561580382915;-0.44444411675205014;-0.40526843950595864;1.0000504799128387;10.000306784079708;0.4167228409450814;-0.4368999858281382;-0.43690005096861056;0.38340766234787355;-0.40196802197491976;1.0870394808557735;0.5555671029101502;0.999962795715948
13.547384;1.0965780926663125;0.4166680566355049;0.3799660612170428;-0.44444411772499204;-0.40526843952976466;1.000051752693887;10.000307930376675;0.41672197657814575;-0.43689998605257396;-0.43690005171765467;0.3834083882516081;-0.40196802205502274;1.0870378179904179;0.5555669571982144;0.9999625297179077
13.557384;1.0965798663172686;0.4166680634382323;0.37996650383613284;-0.4444441187011839;-0.40526843953699415;1.0000530230311033;10.000308529649983;0.41672112032082054;-0.43689998627015686;-0.4369000524450349;0.383409124207686;-0.40196802212292093;1.0870361563183712;0.5555668184754344;0.9999623305300751
13.567384;1.0965817205708464;0.41666804787868533;0.3799669433062221;-0.4444441196794234;-0.4052684395278039;1.0000542870240832;10.000308599266486;0.4167202716393832;-0.4368999864810847;-0.4369000531500694;0.3834098671966549;-0.40196802217764815;1.0870344978348845;0.5555666869981526;0.9999621941908282
13.577384;1.096583651491889;0.4166680110459354;0.3799673785158671;-0.4444441206586697;-0.40526843950247676;1.000055540356947;10.000308169691776;0.4167194301874367;-0.4368999866857814;-0.4369000538324208;0.38341061418981537;-0.4019680222185091;1.0870328454293794;0.5555665622548045;0.9999621142604338
13.587384;1.0965856545336226;0.4166679539671053;0.3799678075442795;-0.4444441216379319;-0.4052684394613663;1.000056778628742;10.000307283993598;0.4167185955881054;-0.43689998688475357;-0.4369000544918346;0.3834113626051443;-0.40196802224513983;1.0870312030017872;0.5555664430336339;0.9999620834124726
13.597384;1.0965877251259049;0.4166678774942279;0.37996822802708174;-0.4444441226160122;-0.40526843940491153;1.0000579986910565;10.000305991929343;0.4167177673684944;-0.436899987078721;-0.4369000551279125;0.38341211062881025;-0.40196802225738554;1.0870295747809093;0.555566327661082;0.9999620951310081
13.607384;1.0965898582522418;0.4166677820917383;0.37996863776179224;-0.4444441235916324;-0.4052684393335937;1.000059199877185;10.000304344604478;0.41671694525902603;-0.43689998726900164;-0.43690005574014734;0.3834128569788322;-0.4019680222551798;1.087027964452973;0.5555662138437647;0.999962144250539
13.617384;1.0965920483733225;0.4166676677749155;0.3799690350999566;-0.4444441245637882;-0.4052684392479807;1.0000603837196909;10.000302390009619;0.4167161295298308;-0.43689998745755493;-0.43690005632783663;0.3834136006810088;-0.4019680222384409;1.0870263745374464;0.5555660983177028;0.9999622265292069
13.627384;1.0965942898718748;0.4166675342967663;0.3799694190399758;-0.4444441255318628;-0.40526843914875893;1.0000615530291306;10.000300172977628;0.4167153209624383;-0.4368999876464629;-0.43690005688992;0.3834143412036046;-0.4019680222069159;1.0870248058125955;0.5555659769686287;0.9999623383486465
13.637384;1.0965965770448036;0.4166673813601525;0.3799697891034484;-0.4444441264953895;-0.4052684390366414;1.0000627115830873;10.000297742910078;0.4167145202718425;-0.43689998783744927;-0.43690005742516164;0.38341507862875057;-0.401968022160144;1.0870232570547345;0.5555658454691746;0.9999624768790115
13.647384;1.0965989040649433;0.4166672087163852;0.3799701450500632;-0.4444441274536784;-0.40526843891222913;1.000063863757702;10.000295155442137;0.41671372762822995;-0.43689998803184604;-0.4369000579324922;0.3834158136994784;-0.40196802209761945;1.0870217258642205;0.5555656999117455;0.999962640444133
13.657384;1.0966012654137967;0.41666701615006024;0.37997048672888195;-0.444444128405614;-0.40526843877593577;1.0000650134038138;10.000292461811371;0.4167129428104814;-0.4368999882306307;-0.4369000584110507;0.383416547717662;-0.40196802201899234;1.087020210213098;0.5555655369565708;0.9999628283191484
13.667384;1.0966036557649401;0.4166668033008098;0.3799708141683249;-0.4444441293497955;-0.4052684386280613;1.0000661628647036;10.00028970086103;0.4167121653192777;-0.43689998843430267;-0.43690005885985433;0.3834172821367673;-0.4019680219241923;1.0870187092885821;0.5555653536027961;0.999963039603645
13.677384;1.0966060688310573;0.416666569513095;0.379971127442666;-0.44444413028488505;-0.40526843846887844;1.0000673130729025;10.000286900274402;0.4167113941429625;-0.4368999886429254;-0.43690005927758263;0.3834180179940079;-0.40196802181342267;1.0870172233125324;0.5555651468546505;0.9999632725269032
13.687384;1.0966084965221075;0.4166663139481236;0.37997142641294;-0.44444413120976467;-0.405268438298593;1.0000684639966402;10.000284075910939;0.41671062783896184;-0.4368999888563084;-0.4369000596628263;0.38341875580141965;-0.40196802168701934;1.087015753025665;0.5555649133482052;0.9999635249247034
13.697384;1.096610929331739;0.4166660359300341;0.3799717110133321;-0.4444441321233387;-0.4052684381174001;1.000069614568128;10.000281224429045;0.41670986495927465;-0.4368999890739707;-0.43690006001427983;0.3834194959979333;-0.4019680215452699;1.0870142988659424;0.5555646493040723;0.9999637947211544
13.707384;1.0966133572430246;0.41666573532123075;0.37997198176024866;-0.44444413302437075;-0.405268437925724;1.000070762920561;10.000278319923943;0.416709104357195;-0.4368999892950427;-0.4369000603305604;0.3834202394194322;-0.4019680213883591;1.0870128602288034;0.5555643510256744;0.9999640796261601
13.717384;1.0966157704688337;0.4166654126268963;0.3799722397803179;-0.4444441339116264;-0.40526843772429144;1.0000719071894555;10.00027532057379;0.41670834539259216;-0.4368999895184299;-0.43690006061014675;0.3834209874825942;-0.401968021216544;1.087011436050031;0.555564015432619;0.9999643765181412
13.727384;1.0966181599445344;0.4166650687997763;0.37997248646478843;-0.4444441347841099;-0.4052684375139757;1.000073045663926;10.000272176942909;0.41670758788853185;-0.4368999897430864;-0.4369000608515186;0.38342174193628165;-0.4019680210303502;1.0870100261086844;0.555563640172913;0.9999646812489983
13.737384;1.0966205179490334;0.41666470493874064;0.3799727230092475;-0.444444135641095;-0.40526843729576456;1.0000741761580294;10.000268833878389;0.4167068316330303;-0.4368999899681611;-0.4369000610531376;0.38342250437907305;-0.4019680208305069;1.0870086310841969;0.5555632236744174;0.999964989141028
13.747384;1.0966228388940484;0.4166643219959889;0.3799729499107214;-0.44444413648199205;-0.40526843707094024;1.000075295758805;10.000265231441361;0.4167060759255868;-0.4368999901931434;-0.43690006121332375;0.38342327620277095;-0.4019680206178402;1.087007251603693;0.5555627656431633;0.9999652958568351
13.757384;1.0966251193207155;0.41666392066658425;0.37997316690899136;-0.4444441373064594;-0.4052684368411775;1.0000764014377972;10.000261313822726;0.416705319461779;-0.4368999904179584;-0.4369000613302773;0.3834240589854312;-0.401968020393375;1.0870058877099473;0.5555622674874214;0.999965597874872
13.767384;1.0966273570594116;0.4166635013519996;0.37997337356147404;-0.44444413811475414;-0.4052684366083299;1.000077490886349;10.00025704023227;0.4167045605090025;-0.4368999906425967;-0.43690006140229515;0.383424854625909;-0.40196802015835414;1.0870045390172665;0.5555617318631052;0.9999658922149186
13.777384;1.0966295503883532;0.4166630639547039;0.37997356952119415;-0.44444413890780227;-0.4052684363740916;1.0000785631626636;10.000252387993726;0.41670379757582177;-0.436899990866593;-0.43690006142799026;0.38342566490504404;-0.40196801991403563;1.087003205219973;0.5555611618773444;0.9999661760578008
13.787384;1.0966316977855892;0.41666260782787196;0.3799737543240005;-0.44444413968685126;-0.40526843613977204;1.0000796191115295;10.00024735081381;0.4167030301166515;-0.436899991089057;-0.43690006140632065;0.38342649093573483;-0.40196801966157464;1.087001886415735;0.5555605608258345;0.9999664467871633
13.797384;1.0966337984909091;0.41666213201718344;0.37997392756829224;-0.44444414045296093;-0.40526843590612815;1.0000806611093782;10.000241936369697;0.4167022585772233;-0.4368999913089059;-0.4369000613365419;0.38342733305727866;-0.4019680194020955;1.0870005828325344;0.5555599321765552;0.9999667020446246
13.807384;1.0966358528748767;0.4166616354226022;0.37997408928203563;-0.4444441412066417;-0.40526843567324916;1.0000816919680589;10.000236162468374;0.41670148411188507;-0.436899991524747;-0.43690006121826686;0.3834281911307488;-0.40196801913681973;1.0869992944558722;0.5555592794108579;0.9999669394737243
13.817384;1.096637862162634;0.41666111688100255;0.3799742397782367;-0.4444441419478728;-0.4052684354406062;1.0000827136980426;10.000230055339676;0.4167007084973649;-0.4368999917347751;-0.43690006105160517;0.3834290648345582;-0.4019680188672016;1.086998021099046;0.5555586058645263;0.999967156789454
13.827384;1.0966398283243146;0.41666057547727653;0.3799743793261082;-0.44444414267626287;-0.40526843520728223;1.0000837272232967;10.000223652253792;0.4166999340873559;-0.4368999919369714;-0.43690006083726257;0.3834299537969576;-0.40196801859493114;1.0869967625405486;0.5555579145874447;0.9999673524630915
13.837384;1.0966417542629272;0.41666001099839817;0.37997450818203793;-0.44444414339112537;-0.4052684349722703;1.0000847331881815;10.00021699952374;0.4166991635350921;-0.4368999921293501;-0.4369000605764907;0.38343085765037255;-0.4019680183217157;1.0869955185232725;0.5555572082490592;0.9999675260002318
13.847384;1.096643643900065;0.4166594239016781;0.3799746268091085;-0.4444441440918104;-0.40526843473470126;1.0000857328629549;10.000210140775263;0.416698399424807;-0.43689999231008286;-0.43690006027096256;0.3834317760695225;-0.4019680180491352;1.0869942888426478;0.5555564891449285;0.9999676771211143
13.857384;1.0966455017522025;0.4166588146610865;0.37997473594217446;-0.4444441447783117;-0.4052684344939475;1.000086728317671;10.00020310710561;0.41669764411073507;-0.43689999247752714;-0.4369000599227625;0.38343270868047447;-0.40196801777868296;1.0869930731380348;0.555555759362427;0.9999678046811178
13.867384;1.0966473317968395;0.41665818339680666;0.3799748364974948;-0.44444414545150795;-0.4052684342495995;1.0000877214759218;10.000195918329252;0.41669689973232177;-0.43689999263025453;-0.43690005953440864;0.3834336547073932;-0.4019680175117576;1.0869918701166559;0.5555550212218356;0.9999679067152805
13.877384;1.0966491361145392;0.41665753026428654;0.37997492926232934;-0.4444441461127679;-0.40526843400133356;1.00008871262135;10.000188587098567;0.4166961681335824;-0.4368999927670742;-0.43690005910873614;0.38343461265652556;-0.4019680172495569;1.0869906775685185;0.5555542775380553;0.9999679816223622
13.887384;1.0966509142439322;0.41665685600332497;0.37997501446872894;-0.44444414676339367;-0.40526843374868193;1.000089699570071;10.000181119780338;0.4166954507889133;-0.43689999288702297;-0.4369000586486921;0.38343558039331044;-0.4019680169929803;1.0869894942433214;0.5555535314419973;0.9999680287237073
13.897384;1.0966526637630825;0.4166561621901354;0.3799750917554618;-0.44444414740437627;-0.4052684334908608;1.0000906781360661;10.000173522779624;0.4166947489208236;-0.4368999929894281;-0.4369000581570682;0.38343655540263394;-0.4019680167426882;1.0869883218315393;0.5555527863043067;0.9999680473632094
13.907384;1.0966543814307586;0.4166554511681019;0.37997516052788477;-0.4444441480364931;-0.40526843322692274;1.0000916434640987;10.00016581469178;0.41669406359151934;-0.43689999307390665;-0.4369000576362696;0.38343753495036886;-0.4019680164992898;1.0869871648477956;0.555552045688667;0.9999680361390018
13.917384;1.0966560637706348;0.4166547257054436;0.3799752202756994;-0.4444441486606082;-0.4052684329560444;1.0000925907323297;10.000158030344167;0.4166933957522807;-0.43689999314015265;-0.43690005708837015;0.3834385161894686;-0.40196801626337886;1.0869860292015259;0.5555513129674435;0.999967993610303
13.927384;1.0966577072938826;0.4166539887326436;0.37997527079745413;-0.44444414927788795;-0.4052684326775669;1.0000935149147265;10.000150211334589;0.4166927464170077;-0.43689999318782485;-0.4369000565154124;0.38343949633047203;-0.40196801603535776;1.0869849215747625;0.555550591001192;0.9999679198775898
13.937384;1.0966593093196673;0.416653243217184;0.37997531234850235;-0.4444441498897033;-0.40526843239086496;1.00009441085358;10.000142390637457;0.4166921168314138;-0.4368999932167048;-0.436900055919603;0.3834404728169313;-0.40196801581529856;1.0869838490599248;0.5555498821632784;0.9999678179479378
13.947384;1.0966608684485466;0.41665249181898156;0.37997534546102374;-0.4444441504974294;-0.4052684320953448;1.0000952736972049;10.00013458685614;0.4166915085240124;-0.4368999932268166;-0.43690005530324505;0.3834414433273611;-0.4019680156030783;1.0869828177515994;0.5555491885962972;0.9999676939799408
13.957384;1.0966623834479692;0.41665173672443423;0.3799753705184862;-0.44444415110238605;-0.40526843179073524;1.000096099231369;10.000126816280812;0.416690923321912;-0.4368999932183215;-0.4369000546686161;0.3834424057059982;-0.40196801539868726;1.086981831599002;0.555548512515281;0.9999675560261266
13.967384;1.0966638523840782;0.41665098006055923;0.3799753874208518;-0.44444415170586893;-0.4052684314774792;1.0000968840390057;10.000119105672987;0.41669036326934017;-0.4368999931913093;-0.43690005401792265;0.3834433579194029;-0.40196801520229747;1.086980892482247;0.5555478561109295;0.9999674125594239
13.977384;1.0966652737483498;0.41665022425222703;0.37997539555237114;-0.4444441523091014;-0.4052684311567142;1.0000976248284517;10.000111491004821;0.41668983033359985;-0.4368999931456825;-0.4369000533533001;0.3834442978177034;-0.40196801501409135;1.086980000711723;0.5555472211739211;0.9999672723153354
13.987384;1.0966666477406732;0.41664947193577384;0.379975394180685;-0.4444441529130341;-0.4052684308297023;1.0000983177086524;10.00010401245248;0.4166893262600909;-0.43689999308124383;-0.4369000526769157;0.3834452228242625;-0.401968014834151;1.0869791557617663;0.5555466090975087;0.9999671452071099
13.997384;1.096667975786821;0.4166487256814286;0.3799753827958289;-0.4444441535181973;-0.4052684304972329;1.0000989590148395;10.000096714525421;0.41668885278801926;-0.43689999299790777;-0.4369000519910038;0.3834461299623796;-0.4019680146624376;1.0869783570863807;0.5555460211155216;0.9999670433967194
14.007384;1.0966692594603709;0.4166479876701607;0.3799753609191063;-0.4444441541247751;-0.40526843015946296;1.000099546176538;10.0000896481621;0.4166884115814605;-0.4368999928958022;-0.4369000512977481;0.38344701618481924;-0.4019680144988495;1.0869776043158335;0.5555454582795639;0.9999669816499414
14.017384;1.0966705002838142;0.41664725956068216;0.3799753279688677;-0.4444441547327132;-0.4052684298161634;1.0001000768340282;10.000082872732392;0.41668800369919334;-0.43689999277512526;-0.4369000505992646;0.3834478787348603;-0.40196801434327417;1.0869768969308318;0.5555449211378972;0.9999669761148227
14.027384;1.0966716998250343;0.41664654280749913;0.3799752835507577;-0.44444415534170056;-0.4052684294671083;1.0001005478288783;10.00007645203903;0.4166876293474803;-0.436899992636006;-0.4369000498976812;0.383448715426789;-0.40196801419547057;1.0869762337561304;0.5555444094562118;0.999967042003926
14.037384;1.0966728596673885;0.4166458391090025;0.37997522772003056;-0.4444441559511675;-0.40526842911223715;1.0001009558066716;10.000070442188534;0.4166872880100138;-0.43689999247866695;-0.4369000491951475;0.38344952469116017;-0.40196801405491855;1.086975612576717;0.555543922475641;0.9999671917796865
14.047384;1.09667398187909;0.41664515028735793;0.37997516099108486;-0.4444441565604481;-0.4052684287515596;1.0001012982028816;10.00006488577003;0.4166869785866632;-0.4368999923037872;-0.4369000484937478;0.3834503053570288;-0.4019680139209011;1.0869750304785963;0.555543459490622;0.9999674350866986
