time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.057384;1.0966750696269794;0.4166444776511201;0.3799750842794375;-0.44444415716897845;-0.40526842838522426;1.0001015729927611;10.000059818173177;0.4166866996997667;-0.43689999211269237;-0.4369000477954287;0.3834510564820737;-0.40196801379271885;1.0869744846722655;0.5555430199108704;0.9999677800591316
14.067384;1.0966761270537355;0.41664382167368375;0.37997499890781644;-0.44444415777633706;-0.40526842801368407;1.0001017779729493;10.000055272644136;0.41668645023802126;-0.43689999190709194;-0.43690004710208064;0.38345177725604923;-0.4019680136698015;1.08697397325851;0.5555426028939118;0.9999682340652796
14.077384;1.0966771585636683;0.41664318226492836;0.3799749065271983;-0.4444441583821528;-0.4052684276374902;1.0001019105972577;10.000051278640766;0.4166862296536779;-0.4368999916886266;-0.43690004641566754;0.3834524667773708;-0.4019680135518367;1.0869734957904504;0.5555422072716868;0.9999688031873017
14.087384;1.0966781684126448;0.4166425591970718;0.37997480884346657;-0.44444415898595063;-0.40526842725684187;1.0001019680424834;10.000047860666283;0.4166860376426329;-0.43689999145876307;-0.4369000457382224;0.38345312386148606;-0.40196801343887;1.086973053050563;0.5555418317576061;0.9999694916031809
14.097384;1.09667916079839;0.41664195238657975;0.37997470748844686;-0.4444441595870608;-0.4052684268714913;1.0001019474388313;10.000045035924519;0.41668587364037757;-0.4368999912189978;-0.4369000450717111;0.38345374704694324;-0.4019680133311399;1.0869726460352016;0.5555414753418138;0.9999703015182133
14.107384;1.096680139544542;0.41664136205087904;0.37997460423790097;-0.44444416018474703;-0.40526842648105904;1.000101846226855;10.00004280623494;0.4166857366473882;-0.436899990970894;-0.43690004441786573;0.38345433475678387;-0.40196801322884507;1.086972275205384;0.5555411377387207;0.9999712334241243
14.117384;1.0966811075184615;0.416640788689216;0.3799745009878806;-0.4444441607784463;-0.40526842608518554;1.0001016618897594;10.000041157288427;0.4166856253909706;-0.43689999071592855;-0.4369000437780741;0.3834548854289952;-0.4019680131320445;1.0869719404960891;0.5555408193365856;0.9999722864183495
14.127384;1.0966820664061425;0.4166402326684887;0.379974399298214;-0.4444441613678679;-0.40526842568341503;1.0001013912462287;10.000040073183657;0.4166855388410768;-0.4368999904554811;-0.436900043153299;0.38345539741000484;-0.40196801304065055;1.0869716414980635;0.5555405209583354;0.9999734586303661
14.137384;1.0966830162926398;0.41663969372520865;0.37997430036614593;-0.4444441619528357;-0.40526842527520357;1.0001010303569864;10.000039547834325;0.4166854766861237;-0.4368999901908984;-0.4369000425438224;0.38345586885037647;-0.4019680129545696;1.0869713772684044;0.5555402438294467;0.9999747480568054
14.147384;1.096683955521385;0.4166391710633078;0.37997420539636034;-0.444444162533052;-0.40526842486006925;1.0001005750657606;10.000039581832745;0.41668543914628203;-0.43689998992341694;-0.4369000419489214;0.38345629784695645;-0.4019680128739884;1.0869711460378635;0.5555399893608539;0.9999761533388293
14.157384;1.0966848815201067;0.4166386638148706;0.3799741154884152;-0.4444441631080059;-0.40526842443771494;1.0001000216069138;10.000040176011344;0.41668542652804585;-0.4368999896539894;-0.43690004136713034;0.3834566826800818;-0.40196801279964905;1.0869709451854825;0.5555397588363179;0.9999776736187515
14.167384;1.0966857912338832;0.4166381712344074;0.37997403137451347;-0.44444416367691675;-0.40526842400808577;1.0000993671451615;10.000041327099979;0.4166854392093219;-0.436899989383198;-0.4369000407971255;0.3834570220727217;-0.40196801273287486;1.0869707714216976;0.5555395533464863;0.9999793075637289
14.177384;1.0966866808475173;0.41663769276991847;0.37997395360124137;-0.444444164238687;-0.4052684235713567;1.00009860986062;10.000043020536145;0.41668547776008985;-0.436899989111371;-0.43690004023828277;0.38345731544259576;-0.40196801267520454;1.0869706211162526;0.5555393738832625;0.9999810525913622
14.187384;1.0966875461284293;0.4166372282333783;0.37997388267835824;-0.44444416479197946;-0.4052684231278829;1.0000977482821802;10.000045221622862;0.41668554272499747;-0.43689998883869813;-0.43690003969053565;0.3834575631149518;-0.40196801262788345;1.086970490808495;0.5555392214354667;0.9999829050095691
14.197384;1.0966883833470003;0.41663677783302994;0.3799738187738943;-0.44444416533534054;-0.40526842267814706;1.0000967808841557;10.000047868308263;0.41668563434376166;-0.43689998856520235;-0.43690003915408454;0.3834577663464183;-0.4019680125916675;1.0869703778598345;0.5555390969444097;0.9999848603954014
14.207384;1.096689190052101;0.4166363419262954;0.379973761315098;-0.44444416586732693;-0.4052684222226994;1.00009570640581;10.000050869100505;0.41668575257410756;-0.4368999882908416;-0.43690003862932464;0.3834579269494995;-0.40196801256696324;1.0869702806098562;0.555539001025879;0.9999869136963943
14.217384;1.0966899652224689;0.41663592070378724;0.3799737090517582;-0.4444441663866771;-0.4052684217621204;1.0000945240812789;10.00005411296591;0.4166858972435902;-0.4368999880158483;-0.4369000381167875;0.38345804699375297;-0.40196801255391945;1.0869701972650998;0.5555389336972949;0.9999890593641187
14.227384;1.0966907087285998;0.41663551415784467;0.3799736605993752;-0.4444441668924302;-0.4052684212970844;1.0000932337065775;10.000057487210576;0.4166860680813486;-0.43689998774100053;-0.4369000376168558;0.38345812895309517;-0.4019680125524063;1.0869701245504753;0.5555388945007863;0.9999912916424448
14.237384;1.0966914212804166;0.4166351222795065;0.3799736147699485;-0.4444441673838107;-0.40526842082847614;1.0000918354899442;10.00006088782628;0.41668626460660263;-0.43689998746746583;-0.43690003712946923;0.3834581756406513;-0.40196801256209513;1.08697005786678;0.5555388828236433;0.9999936048639817
14.247384;1.0966921051556484;0.41663474505886755;0.379973570305644;-0.4444441678599443;-0.4052684203572925;1.0000903297872306;10.00006421494823;0.4166864859438385;-0.4368999871963474;-0.4369000366540795;0.38345818964137546;-0.4019680125826126;1.0869699926382745;0.5555388978699622;0.9999959931423569
14.257384;1.0966927642220317;0.4166343823762542;0.3799735256003389;-0.44444416831974387;-0.40526841988427525;1.0000887175447446;10.000067365697507;0.416686730706081;-0.43689998692857296;-0.43690003618976697;0.38345817284421696;-0.40196801261371473;1.0869699251538858;0.5555389383938487;0.9999984495799046
14.267384;1.0966934031642201;0.4166340340980599;0.37997347880853005;-0.44444416876192827;-0.405268419409697;1.0000870013190537;10.000070240831182;0.4166869969720601;-0.43689998666519275;-0.4369000357353824;0.3834581262468174;-0.40196801265541726;1.086969852140551;0.5555390026887299;1.000000966064427
14.277384;1.0966940272658978;0.4166337002801775;0.3799734281331692;-0.44444416918496776;-0.4052684189335489;1.0000851859369249;10.00007275946004;0.416687282334328;-0.43689998640753525;-0.43690003528964133;0.3834580497819302;-0.40196801270789917;1.0869697702717156;0.5555390888442611;1.0000035340060542
14.287384;1.0966946425399975;0.41663338137365125;0.3799733721880134;-0.44444416958731237;-0.40526841845582934;1.0000832779390854;10.0000748660267;0.41668758409311607;-0.4368999861570075;-0.4369000348512089;0.383457942480415;-0.40196801277129757;1.0869696764028713;0.5555391950038542;1.000006145401865
14.297384;1.0966952553917828;0.41663307829105983;0.3799733101265138;-0.4444441699680192;-0.4052684179766409;1.0000812842340587;10.000076527608527;0.4166878994786079;-0.4368999859147444;-0.4369000344188419;0.38345780320601563;-0.4019680128455936;1.0869695671999142;0.5555393193939637;1.000008793256325
14.307384;1.0966958721876723;0.41663279235767636;0.3799732412699888;-0.44444417032710626;-0.405268417496244;1.0000792116564574;10.000077727449076;0.4166882258075467;-0.43689998568148836;-0.4369000339914711;0.38345763134891697;-0.4019680129304875;1.0869694380576154;0.55553945994913;1.0000114712199892
14.317384;1.0966964990713162;0.41663252539006657;0.37997316466676156;-0.4444441706652926;-0.4052684170151849;1.0000770674161004;10.000078456362942;0.4166885606665275;-0.43689998545781317;-0.4369000335681878;0.383457427035788;-0.40196801302534385;1.0869692828240263;0.5555396138391011;1.0000141730771193
14.327384;1.0966971421380889;0.4166322795446678;0.3799730790815505;-0.44444417098355965;-0.40526841653425627;1.0000748590368758;10.000078701687318;0.41668890197016767;-0.43689998524436985;-0.4369000331482802;0.383457190902745;-0.4019680131293645;1.0869690943784347;0.5555397774216877;1.0000168927310558
14.337384;1.0966978076371472;0.4166320568258777;0.3799729833668075;-0.44444417128283653;-0.40526841605412717;1.000072593696032;10.000078439630638;0.41668924780433575;-0.43689998504190614;-0.4369000327312572;0.38345692357264227;-0.4019680132417552;1.0869688653711762;0.5555399466543214;1.000019625035166
14.347384;1.0966985012675858;0.41663185887894216;0.37997287661129375;-0.4444441715637676;-0.4052684155749662;1.0000702775044454;10.000077633328225;0.4166895962660286;-0.43689998485119647;-0.43690003231674884;0.38345662545283116;-0.4019680133617427;1.0869685894403904;0.5555401176649281;1.0000223661709444
14.357384;1.0966992268882274;0.4166316870677488;0.37997275782574524;-0.44444417182666296;-0.4052684150964883;1.0000679151756935;10.000076236647361;0.41668994534933573;-0.4368999846731071;-0.43690003190443133;0.38345629706303086;-0.40196801348851574;1.0869682629867712;0.5555402871142482;1.0000251128524056
14.367384;1.0966999857371853;0.4166315424009939;0.37997262585546504;-0.4444441720715801;-0.4052684146183338;1.0000655107945953;10.00007420813175;0.41669029277903735;-0.43689998450862033;-0.43690003149412554;0.3834559391177159;-0.40196801362115864;1.0869678855719551;0.5555404519585169;1.000027862029937
14.377384;1.096700776808248;0.41663142539676506;0.3799724796112878;-0.444444172298232;-0.4052684141402879;1.000063069192359;10.000071520697894;0.41669063586059235;-0.43689998435864225;-0.4369000310859946;0.3834555521779175;-0.4019680137586799;1.0869674578493935;0.5555406086753061;1.000030611192548
14.387384;1.0967015983238582;0.41663133618816667;0.3799723179546428;-0.4444441725058866;-0.40526841366222544;1.0000605963797344;10.000068154020566;0.41669097161565677;-0.4368999842238729;-0.43690003068069394;0.3834551364442412;-0.4019680139001398;1.0869669795050652;0.5555407526965174;1.000033357911685
14.397384;1.096702448906469;0.41663127480762735;0.37997213953468895;-0.44444417269371217;-0.4052684131841008;1.000058098849762;10.000064086989443;0.4166912971903979;-0.4368999841048574;-0.4369000302794219;0.3834546918348657;-0.401968014044814;1.0869664490392084;0.5555408786433753;1.0000360992055115
14.407384;1.0967033276071523;0.41663124125202783;0.3799719431149868;-0.44444417286135895;-0.4052684127059751;1.00005558295253;10.000059298027562;0.4166916101841583;-0.43689998400204083;-0.43690002988383214;0.3834542180675018;-0.40196801419222833;1.086965864446581;0.5555409811558293;1.0000388316100446
14.417384;1.0967042336592028;0.41663123525076434;0.37997172789838657;-0.44444417300916805;-0.40526841222796506;1.0000530549723887;10.00005376157487;0.41669190877737877;-0.4368999839158468;-0.43690002949580387;0.3834537145915286;-0.40196801434197754;1.086965224020915;0.555541055776682;1.0000415513551288
14.427384;1.0967051663854923;0.4166312562136419;0.3799714933963009;-0.4444441731379468;-0.40526841175028155;1.0000505209828867;10.00004744564512;0.4166921915587954;-0.43689998384685735;-0.43690002911714626;0.38345318063152883;-0.4019680144936343;1.0869645268329298;0.5555410994154804;1.000044254322596
14.437384;1.096706125050439;0.41663130355125655;0.37997123914478775;-0.44444417324861757;-0.4052684112732889;1.0000479858496987;10.000040319507942;0.4166924571347803;-0.4368999837959536;-0.43690002874932177;0.3834526155111683;-0.4019680146468892;1.0869637724806807;0.5555411101498965;1.0000469363419444
14.447384;1.0967071087791498;0.41663137694029034;0.37997096464205066;-0.44444417334201364;-0.4052684107974883;1.0000454525393765;10.000032358789076;0.416692704069702;-0.43689998376420464;-0.43690002839332065;0.3834520189349367;-0.40196801480160377;1.0869629608984785;0.555541086717057;1.0000495934972906
14.457384;1.0967081162437982;0.4166314762031781;0.37997066943971475;-0.4444441734189871;-0.4052684103234739;1.0000429223981653;10.000023540223376;0.41669293118621825;-0.4368999837525858;-0.4369000280498641;0.38345139106897624;-0.40196801495776513;1.086962092751517;0.55554102810445;1.0000522217801078
14.467384;1.0967091450988822;0.4166316009889134;0.3799703531398917;-0.4444441734805644;-0.40526840985179224;1.0000403955469142;10.000013840506035;0.416693137692492;-0.4368999837618529;-0.436900027719811;0.38345073261415746;-0.40196801511563307;1.0869611695480594;0.5555409333222764;1.0000548168177157
14.477384;1.0967101921722782;0.416631750641193;0.3799700153789314;-0.44444417352782495;-0.4052684093828648;1.000037870908962;10.000003244010875;0.4166933230279036;-0.4368999837926775;-0.436900027404262;0.3834500448136853;-0.40196801527583087;1.0869601930772446;0.5555408015201296;1.000057374372433
14.487384;1.0967112542223112;0.4166319243014957;0.37996965597962373;-0.4444441735616974;-0.4052684089171653;1.0000353465324832;9.999991747211803;0.4166934866970361;-0.43689998384585366;-0.43690002710435294;0.3834493291040027;-0.4019680154391614;1.0869591648433665;0.5555406323157384;1.0000598907778528
14.497384;1.0967123280233364;0.4166321210039091;0.3799692750424361;-0.44444417358289995;-0.40526840845533046;1.000032820496343;9.999979357748272;0.4166936281505218;-0.4368999839223045;-0.4369000268212373;0.38344858669208604;-0.40196801560642237;1.0869580857751817;0.55554042582579;1.0000623625037397
14.507384;1.0967134100693565;0.4166323396915458;0.3799688727492827;-0.44444417359202826;-0.40526840799797154;1.0000302915083075;9.99996609163045;0.41669374675178467;-0.43689998402284136;-0.43690002655617893;0.38344781863398997;-0.40196801577830454;1.0869569559889778;0.5555401824135344;1.0000647855293527
14.517384;1.0967144966425868;0.4166325791763802;0.37996844922302836;-0.4444441735897213;-0.40526840754554566;1.0000277590111277;9.999951964975498;0.4166938419838691;-0.4368999841479705;-0.4369000263103769;0.3834470260456743;-0.40196801595542553;1.0869557747001084;0.5555399026854582;1.000067155740151
14.527384;1.0967155841230483;0.4166328379193139;0.37996800482580884;-0.4444441735766303;-0.4052684070984346;1.0000252233193363;9.999936985811972;0.4166939135954704;-0.4368999842978755;-0.43690002608471135;0.38344620989071326;-0.4019680161385561;1.0869545404251695;0.5555395876931646;1.00006946988776
14.537384;1.0967166693829846;0.41663311370597395;0.37996754051492115;-0.4444441735531818;-0.40526840665705205;1.0000226855984378;9.99992115518383;0.4166939613060677;-0.43689998447246065;-0.43690002587974264;0.3834453708061822;-0.4019680163287806;1.086953251204756;0.5555392387398443;1.000071725354326
14.547384;1.096717749872191;0.41663340361562995;0.37996705772861417;-0.44444417351954485;-0.40526840622194416;1.0000201478483801;9.999904472930652;0.4166939844053277;-0.4368999846714719;-0.43690002569577685;0.383444509447889;-0.40196801652748615;1.0869519049047327;0.5555388567853395;1.00007391909672
14.557384;1.0967188230547154;0.4166337043758015;0.37996655803298734;-0.44444417347585974;-0.4052684057937545;1.0000176130056062;9.999886942350424;0.41669398179536105;-0.4368999848945154;-0.43690002553272966;0.38344362695762574;-0.4019680167363424;1.0869504995484354;0.5555384421360032;1.000076047496346
14.567384;1.096719885919391;0.41663401280494855;0.379966042815347;-0.44444417342246606;-0.405268405373118;1.0000150844370677;9.999868574714311;0.4166939523106575;-0.4368999851407763;-0.4369000253899105;0.38344272491050807;-0.40196801695722495;1.0869490328548548;0.555537994758167;1.0000781070065652
14.577384;1.0967209352267964;0.4166343261691012;0.37996551307125376;-0.4444441733599953;-0.4052684049606344;1.0000125652085605;9.999849393860577;0.41669389486235353;-0.4368999854088212;-0.43690002526594035;0.3834418048102368;-0.4019680171919509;1.0869475014195145;0.5555375147117351;1.0000800946308137
14.587384;1.0967219676958653;0.41663464229161157;0.37996496954264525;-0.44444417328921526;-0.4052684045567178;1.000010057881943;9.999829441446577;0.41669380856362725;-0.4368999856967979;-0.4369000251589592;0.3834408677499349;-0.40196801744199473;1.0869459011717622;0.5555370022628422;1.000082007465697
14.597384;1.0967229797868412;0.4166349593611927;0.37996441302710454;-0.4444441732107571;-0.4052684041613968;1.0000075643811324;9.99980878288265;0.4166936929727066;-0.4368999860028486;-0.43690002506704095;0.3834399143542749;-0.4019680177083686;1.0869442290370062;0.5555364579275258;1.000083841524286
14.607384;1.0967239682445378;0.416635275778125;0.37996384443706227;-0.44444417312505996;-0.40526840377421514;1.0000050859703482;9.999787509167392;0.41669354821636706;-0.43689998632559224;-0.43690002498843267;0.3834389447329399;-0.4019680179916649;1.0869424838618107;0.5555358826287485;1.0000855913102633
14.617384;1.0967249314697154;0.41663559004949535;0.3799632647918849;-0.44444417303249323;-0.4052684033940768;1.0000026235184112;9.999765732994272;0.41669337500529063;-0.4368999866644613;-0.43690002492153107;0.38343795859557034;-0.40196801829215206;1.0869406656415421;0.5555352777534598;1.0000872502045184
14.627384;1.0967258702162586;0.4166359004339966;0.3799626752636031;-0.44444417293335375;-0.40526840301934997;1.0000001773753329;9.999743580686568;0.41669317448749255;-0.4368999870194291;-0.4369000248649024;0.38343695566827224;-0.4019680186097984;1.0869387746873733;0.5555346451050344;1.0000888107778936
14.637384;1.09672678670287;0.41663620470797796;0.37996207716596475;-0.444444172827772;-0.4052684026484536;0.9999977473696429;9.999721181281684;0.4166929479087013;-0.43689998739025593;-0.43690002481738655;0.38343593610843724;-0.4019680189442912;1.0869368124592031;0.5555339868203195;1.000090265524979
14.647384;1.0967276831055217;0.41663650055780543;0.37996147193163;-0.44444417271578485;-0.4052684022802792;0.9999953337939893;9.999698660833445;0.4166926964367001;-0.4368999877760663;-0.4369000247780892;0.38343490066667657;-0.4019680192951081;1.086934782822944;0.5555333051170847;1.0000916078659676
14.657384;1.0967285612307167;0.41663678618815075;0.3799608609983955;-0.44444417259744745;-0.4052684019140924;0.9999929379904322;9.999676144289728;0.4166924211660736;-0.4368999881754612;-0.436900024746331;0.3834338504650442;-0.4019680196615788;1.0869326913392603;0.5555326020635598;1.0000928321372826
14.667384;1.096729423623802;0.4166370604882268;0.37996024565681813;-0.44444417247271584;-0.40526840154937105;0.9999905614563048;9.99965375187213;0.4166921230934343;-0.43689998858668344;-0.43690002472161876;0.38343278651495866;-0.4019680200429567;1.0869305431970973;0.5555318795334199;1.0000939330577936
14.677384;1.0967302745712275;0.41663732279932153;0.3799596269703916;-0.4444441723413264;-0.4052684011857802;0.999988205048294;9.999631589780689;0.4166918032239489;-0.43689998900775034;-0.4369000247035483;0.3834317095165908;-0.40196802043849;1.0869283422257843;0.5555311391083575;1.0000949057483248
14.687384;1.0967311198275085;0.4166375725226817;0.37995900568286517;-0.44444417220299554;-0.40526840082304233;0.9999858693603046;9.999609751715889;0.4166914628876141;-0.4368999894367483;-0.43690002469176364;0.3834306200686107;-0.4019680208474704;1.086926091145677;0.5555303820151634;1.0000957461092341
14.697384;1.0967319656399082;0.4166378087387567;0.3799583822802455;-0.44444417205781417;-0.4052684004607529;0.9999835553724854;9.999588324435342;0.4166911038796525;-0.436899989872064;-0.43690002468604794;0.38342951885368215;-0.4019680212693501;1.0869237918059542;0.5555296092849228;1.0000964513268225
14.707384;1.0967328178312665;0.4166380302116379;0.3799577572468345;-0.4444441719065168;-0.405268400098311;0.9999812645780913;9.999567380750081;0.41669072819024167;-0.43689999031229587;-0.436900024686282;0.3834284066444767;-0.40196802170385343;1.086921445131208;0.5555288217980866;1.0000970202312944
14.717384;1.096733680902125;0.41663823577774406;0.3799571310295908;-0.4444441717503433;-0.4052683997349751;0.9999789987351484;9.999546972132451;0.4166903377373542;-0.43689999075614044;-0.4369000246922682;0.3834272842371529;-0.40196802215084376;1.086919050948506;0.5555280200130014;1.0000974532992473
14.727384;1.0967345573557943;0.4166384245708943;0.37995650372186546;-0.4444441715906078;-0.40526839937015346;0.9999767596859866;9.999527133433881;0.4166899344886283;-0.4368999912025334;-0.43690002470368355;0.38342615232850535;-0.4019680226100011;1.08691660801193;0.5555272037556157;1.000097752769574
14.737384;1.0967354474017994;0.41663859588256963;0.37995587516147594;-0.44444417142846626;-0.40526839900375566;0.9999745495288443;9.999507889393229;0.4166895207139356;-0.436899991650817;-0.43690002472013656;0.3834250114670717;-0.4019680230806207;1.08691411462693;0.5555263722075638;1.0000979229361462
14.747384;1.0967363486640154;0.41663874906929343;0.37995524536508435;-0.4444441712649183;-0.40526839863618297;0.9999723713187103;9.99948925681752;0.416689098750452;-0.4368999921006685;-0.4369000247411582;0.3834238621889644;-0.40196802356177425;1.0869115693515192;0.5555255239909336;1.0000979698817827
14.757384;1.0967372563348328;0.4166388836548644;0.379954614617084;-0.444444171100763;-0.405268398268013;0.9999702297459009;9.99947124830318;0.4166886702575515;-0.4368999925518745;-0.43690002476612577;0.3834227051802293;-0.40196802405268717;1.086908971111908;0.5555246575357812;1.0000979002002814
14.767384;1.0967381647088874;0.4166389994340467;0.37995398338817954;-0.44444417093653105;-0.40526839789970587;0.9999681305471292;9.99945387754175;0.4166882359221176;-0.4368999930041643;-0.4369000247942781;0.3834215412669495;-0.40196802455276204;1.0869063191293837;0.5555237715147145;1.0000977193299074
14.777384;1.096739068810439;0.4166390965107986;0.37995335253710477;-0.44444417077248166;-0.4052683975315082;0.9999660791480771;9.999437162760302;0.41668779601603345;-0.4368999934571577;-0.4369000248248306;0.38342037125215966;-0.40196802506120277;1.0869036132849188;0.5555228649950236;1.0000974307491286
14.787384;1.0967399643238893;0.41663917522358124;0.379952723369456;-0.4444441706085274;-0.40526839716356444;0.9999640804351054;9.999421128179549;0.4166873508701664;-0.43689999391032747;-0.436900024856976;0.3834191959566621;-0.40196802557686295;1.0869008547905687;0.5555219376008946;1.000097036539282
14.797384;1.0967408466715203;0.4166392360119768;0.37995209716360906;-0.4444441704440204;-0.40526839679609017;0.9999621393953475;9.999405800039076;0.41668690066577935;-0.4368999943628373;-0.43690002488979063;0.38341801664221253;-0.4019680260984077;1.0868980463386306;0.555520989730371;1.00009653850455
14.807384;1.0967417103232198;0.4166392792865578;0.37995147472934754;-0.44444417027778854;-0.4052683964294333;0.9999602611806204;9.999391196941593;0.41668644506431113;-0.43689999481340863;-0.4369000249222476;0.3834168353492749;-0.40196802662441006;1.0868951915209646;0.5555200224834695;1.0000959386930022
14.817384;1.09674254829274;0.41663930535468224;0.3799508563579481;-0.44444417010857545;-0.40526839606393367;0.9999584507988415;9.999377319989557;0.4166859832698561;-0.43689999526063344;-0.4369000249532516;0.38341565473439143;-0.40196802715331104;1.086892294457495;0.5555190374573055;1.0000952391762292
14.827384;1.0967433520600238;0.41663931444217783;0.37995024191530213;-0.4444441699352956;-0.4052683956997114;0.9999567130438669;9.999364148127087;0.41668551446827085;-0.4368999957035383;-0.4369000249814798;0.38341447763574843;-0.40196802768337303;1.0868893600248153;0.5555180367725863;1.0000944422248563
14.837384;1.0967441122502002;0.4166393068178406;0.37994963106322865;-0.4444441697568682;-0.4052683953366294;0.9999550524241053;9.999351646218383;0.4166850380810939;-0.43689999614175695;-0.4369000250051639;0.3834133068137869;-0.4019680282127321;1.0868863938714473;0.5555170231677521;1.000093551270875
14.847384;1.0967448198012792;0.41663928310903203;0.3799490235003681;-0.4444441695721;-0.405268394974415;0.9999534729083315;9.999339782762627;0.4166845535194706;-0.43689999657533185;-0.43690002502227226;0.3834121449669885;-0.4019680287395726;1.086883401671559;0.555515999690349;1.0000925713039832
14.857384;1.0967454665235603;0.41663924449068923;0.37994841901978194;-0.44444416937974285;-0.40526839461280456;0.9999519776774348;9.999328543003662;0.4166840599450593;-0.43689999700449844;-0.43690002503112657;0.3834109948203317;-0.40196802926242564;1.0868803881290257;0.5555149690140455;1.0000915081709618
14.867384;1.0967460446377018;0.4166391924145654;0.37994781754403895;-0.44444416917837504;-0.4052683942516217;0.9999505691447523;9.99931793006287;0.4166835566096217;-0.4368999974294556;-0.4369000250308308;0.3834098591150006;-0.4019680297803154;1.0868773567774257;0.5555139328751935;1.0000903680659272
14.877384;1.096746546642185;0.4166391283197719;0.3799472191724763;-0.4444441689661518;-0.4052683938906765;0.9999492492832738;9.99930795627053;0.4166830433031431;-0.4368999978502188;-0.43690002502118797;0.3834087403827258;-0.40196803029243533;1.086874310761459;0.55551289199294;1.0000891581498725
14.887384;1.0967469661919722;0.41663905373104776;0.3799466240548149;-0.4444441687408527;-0.40526839352956084;0.9999480197811516;9.999298635473954;0.4166825202138802;-0.4368999982666137;-0.4369000250024265;0.38340764053212095;-0.4019680307977015;1.0868712536142844;0.5555118464214721;1.0000878873399934
14.897384;1.0967472987701143;0.41663897042920334;0.3799460320865845;-0.44444416850029206;-0.40526839316754415;0.9999468817875297;9.999289983888694;0.41668198771268705;-0.43689999867824075;-0.4369000249749631;0.383406560687935;-0.40196803129460873;1.0868681898424117;0.5555107959377743;1.0000865655905324
14.907384;1.0967475412739431;0.4166388804584446;0.3799454426693841;-0.44444416824267424;-0.40526839280369553;0.9999458355441961;9.999282022727348;0.4166814466652958;-0.4368999990845263;-0.43690002493917873;0.3834055014512464;-0.4019680317813617;1.0868651254246344;0.5555097403244651;1.0000852021579345
14.917384;1.0967476910779896;0.41663878615573213;0.37994485488511187;-0.4444441679667164;-0.4052683924370496;0.9999448801345964;9.999274775268715;0.4166808987148228;-0.43689999948496555;-0.43690002489526336;0.383404462961613;-0.40196803225611916;1.0868620672942273;0.5555086796394205;1.0000838048800604
14.927384;1.0967477456066153;0.4166386899335932;0.37994426809857407;-0.4444441676717799;-0.40526839206653653;0.9999440137775809;9.999268263132766;0.41668034615387994;-0.4368999998792553;-0.4369000248431024;0.3834034446234006;-0.40196803271709647;1.086859022074147;0.5555076142029064;1.0000823807180703
14.937384;1.0967477028691672;0.41663859353607463;0.379943682468424;-0.44444416735800296;-0.40526839169093526;0.9999432346005336;9.999262508548359;0.4166797918389672;-0.4369000002671455;-0.43690002478227963;0.3834024451445203;-0.4019680331625508;1.086855995613698;0.555506544284526;1.0000809363856702
14.947384;1.0967475622911136;0.4166384975782654;0.37994309878725036;-0.444444167026223;-0.4052683913090521;0.9999425407050143;9.999257536043102;0.41667923929236156;-0.4369000006482579;-0.43690002471240186;0.38340146293791033;-0.4019680335909181;1.0868529934098698;0.5555054699917273;1.000079478548652
14.957384;1.0967473251904125;0.41663840193315255;0.3799425177309117;-0.44444416667772796;-0.4052683909198413;0.999941929296055;9.999253365484721;0.41667869250811357;-0.4369000010221355;-0.43690002463343486;0.38340049632598694;-0.40196803400097514;1.0868500209804348;0.5555043915338314;1.0000780137155547
14.967384;1.0967469950404662;0.41663830629482135;0.3799419392647052;-0.4444441663139513;-0.4052683905224342;0.999941395956168;9.999250001471596;0.41667815530840696;-0.4369000013884002;-0.43690002454566534;0.3833995434612207;-0.40196803439181744;1.0868470841017983;0.5555033096993511;1.0000765478842009
14.977384;1.096746577470218;0.4166382104968481;0.3799413625798525;-0.44444416593618713;-0.40526839011626603;0.9999409343161425;9.999247427575366;0.41667763079862574;-0.43690000174671356;-0.43690002444943093;0.3833986022769587;-0.4019680347626835;1.0868441891723364;0.5555022261205709;1.0000750859949028
14.987384;1.0967460795439679;0.41663811472409623;0.37994078628554456;-0.4444441655455025;-0.4052683897010888;0.9999405362159322;9.999245609866177;0.4166771212642506;-0.4369000020965944;-0.43690002434486513;0.3833976704077434;-0.40196803511275536;1.086841343324081;0.555501143031801;1.0000736316201317
14.997384;1.0967455085111988;0.41663801948056367;0.3799402086509912;-0.44444416514286905;-0.40526838927669;0.9999401930500746;9.999244505345356;0.41667662823045315;-0.4369000024373425;-0.43690002423177854;0.383396745089436;-0.4019680354412525;1.086838553997094;0.55550006294572;1.0000721874748
15.007384;1.096744871143536;0.41663792522858917;0.3799396278385859;-0.44444416472924886;-0.40526838884277167;0.9999398973941298;9.999244067573311;0.4166761524744845;-0.43690000276813384;-0.4369000241097644;0.383395823417543;-0.40196803574781165;1.0868358286447932;0.5554989884989298;1.0000707562457631
15.017384;1.0967441741471189;0.4166378320108915;0.379939042069925;-0.44444416430557726;-0.4052683883992421;0.9999396433018269;9.999244251358498;0.41667569422503936;-0.43690000308829813;-0.4369000239785046;0.38339490272512483;-0.40196803603262826;1.0868331749705613;0.5554979223063222;1.0000693404725178
15.027384;1.096743424927935;0.41663773939625537;0.3799384496895831;-0.4444441638728102;-0.4052683879464819;0.9999394259994996;9.999245015098078;0.41667525352995616;-0.43690000339763657;-0.4369000238379658;0.38339398065507496;-0.4019680362962532;1.0868306010332434;0.5554968668147219;1.0000679421321097
15.037384;1.0967426318293212;0.41663764663052893;0.3799378491762951;-0.4444441634320592;-0.40526838748537536;0.9999392420628562;9.999246315503427;0.41667483028517854;-0.43690000369647497;-0.436900023688237;0.3833930551578518;-0.4019680365393469;1.086828114902275;0.5554958242511601;1.0000665632420356
15.047384;1.0967418037573802;0.41663755276975234;0.37993723927881745;-0.4444441629846241;-0.40526838701728385;0.999939089474104;9.999248101932134;0.4166744240566472;-0.43690000398541917;-0.43690002352926005;0.3833921246878212;-0.40196803676248644;1.086825724255334;0.5554947967578826;1.000065206207323
15.057384;1.0967409496555494;0.41663745693321713;0.3799366191406688;-0.4444441625317267;-0.40526838654390784;0.9999389672745264;9.999250316164307;0.4166740343640398;-0.4369000042650472;-0.43690002336083766;0.38339118852534965;-0.4019680369660929;1.0868234362522016;0.5554937864513417;1.0000638728948346
15.067384;1.0967400776870195;0.41663735847325767;0.3799359881296783;-0.444444162074289;-0.40526838606694143;0.9999388752761249;9.999252894837857;0.4166736611328168;-0.4369000045357171;-0.4369000231828596;0.38339024695639634;-0.40196803715047585;1.0868212573658182;0.5554927951135887;1.000062564024803
15.077384;1.0967391943844915;0.41663725689932474;0.3799353457166125;-0.4444441616131286;-0.40526838558780115;0.999938813996105;9.999255771830956;0.41667330450365636;-0.43690000479755564;-0.4369000229953854;0.3833893011645713;-0.4019680373158821;1.0868191925638935;0.5554918239245806;1.000061279824176
15.087384;1.096738304692629;0.4166371519609833;0.3799346917069681;-0.44444416114925406;-0.40526838510764895;0.9999387845581753;9.999258875427424;0.41667296435678763;-0.436900005050665;-0.43690002279854157;0.3833883529436974;-0.4019680374625987;1.0868172445363595;0.5554908735277276;1.0000600208461419
15.097384;1.0967374126037295;0.4166370438370281;0.37993402635461854;-0.44444416068404663;-0.40526838462747666;0.9999387880114573;9.999262122723529;0.41667264051394215;-0.436900005295465;-0.4369000225925385;0.3833874043443765;-0.4019680375911492;1.0868154139725645;0.5554899440088772;1.000058787999643
15.107384;1.0967365212896643;0.4166369331644144;0.37993335010283846;-0.44444416021926925;-0.4052683841481211;0.9999388241944639;9.999265422663923;0.4166723333273209;-0.4369000055328331;-0.43690002237777437;0.38338645733667015;-0.40196803770242184;1.086813700530023;0.5554890347650822;1.000057581953728
15.117384;1.096735632513341;0.4166368209085643;0.3799326633484518;-0.44444415975667817;-0.40526838367030654;0.9999388914536667;9.999268685628328;0.41667204377704486;-0.43690000576378507;-0.43690002215466844;0.3833855136743794;-0.40196803779757667;1.0868121039437826;0.555488144731523;1.000056402361316
15.127384;1.0967347463781207;0.4166367080636915;0.3799319665883548;-0.4444441592976421;-0.40526838319467895;0.9999389875697277;9.999271832045627;0.41667177321147564;-0.43690000598897527;-0.4369000219234334;0.38338457502640805;-0.4019680378777213;1.086810624814656;0.5554872729012169;1.0000552470824784
15.137384;1.0967338619163092;0.41663659546241955;0.3799312608139802;-0.444444158843298;-0.40526838272191074;0.999939110390625;9.999274802772902;0.4166715230212893;-0.43690000620859415;-0.43690002168429165;0.38338364318327794;-0.40196803794357944;1.0868092646460676;0.5554864186968886;1.0000541116819337
15.147384;1.0967329775979024;0.41663648387907476;0.37993054756426164;-0.4444441583948482;-0.40526838225288936;0.999939257764676;9.99927756591831;0.4166712942507527;-0.43690000642270915;-0.4369000214378232;0.38338272030639825;-0.40196803799553865;1.0868080254665156;0.5554855819857715;1.0000529894737238
15.157384;1.0967320914090621;0.4166363741105037;0.37992982860752766;-0.4444441579535459;-0.40526838178866503;0.9999394277380923;9.999280109065877;0.4166710875642471;-0.4369000066314457;-0.43690002118487403;0.3833818091436974;-0.4019680380339815;1.086806909212564;0.555484762837177;1.0000518720601979
15.167384;1.096731200812129;0.4166362667878847;0.3799291059770934;-0.4444441575206727;-0.4052683813301173;0.9999396187192812;9.999282426152567;0.41667090345023466;-0.43690000683478153;-0.4369000209261668;0.3833809128260506;-0.40196803805935083;1.0868059171386397;0.5554839613681607;1.0000507506135823
15.177384;1.096730302896485;0.4166361621636245;0.3799283822917592;-0.444444157097728;-0.4052683808778117;0.9999398290490886;9.999284516789373;0.41667074199891035;-0.436900007032372;-0.4369000206621177;0.3833800343489904;-0.40196803807187925;1.086805050044787;0.5554831779712013;1.0000496175846296
15.187384;1.0967293950269983;0.4166360603749519;0.3799276607582011;-0.4444441566865315;-0.4052683804322925;0.9999400565692547;9.999286394819887;0.41667060251618926;-0.43690000722363803;-0.436900020393082;0.3833791762731556;-0.4019680380714409;1.0868043085072967;0.5554824136092386;1.0000484676793284
15.197384;1.0967284753850706;0.41663596214560894;0.3799269451490574;-0.44444415628907996;-0.40526837999440607;0.9999402985512233;9.999288087099648;0.4166704835556887;-0.4369000074079891;-0.43690002011961804;0.3833783407232171;-0.40196803805777315;1.0868036921989057;0.5554816695981996;1.0000472979987884
15.207384;1.096727542442527;0.41663586910977285;0.3799262399413767;-0.444444155907393;-0.40526837956527645;0.9999405519126339;9.999289620648108;0.4166703832183354;-0.4369000075850753;-0.43690001984228233;0.3833775294251915;-0.40196803803080544;1.0868031994022027;0.555480947104723;1.0000461075928349
15.217384;1.0967265937360426;0.41663578332484463;0.37992555012964624;-0.4444441555435283;-0.40526837914614056;0.9999408137431803;9.999291017381555;0.41667029946640755;-0.4369000077549683;-0.43690001956127883;0.38337674363555746;-0.40196803799079656;1.0868028269737062;0.5554802469840225;1.0000448967186757
15.227384;1.096725625408902;0.4166357066444753;0.37992488078848174;-0.44444415519967784;-0.40526837873824617;0.9999410817205292;9.999292300160542;0.41667023045209894;-0.43690000791811057;-0.4369000192764256;0.3833759840762818;-0.4019680379382584;1.0868025700651531;0.5554795700427213;1.000043667076034
15.237384;1.0967246329344271;0.41663564059316116;0.37992423667508524;-0.4444441548780824;-0.40526837834273965;0.9999413540655333;9.999293498355705;0.41667017463179007;-0.4369000080752227;-0.436900018987286;0.38337525097045444;-0.40196803787371804;1.0868024221042847;0.5554789174187115;1.0000424227681715
15.247384;1.096723611877012;0.41663558648421883;0.37992362183800044;-0.4444441545806797;-0.40526837796060106;0.999941629445749;9.999294650968627;0.41667013052922475;-0.4369000082274389;-0.4369000186933425;0.38337454414181105;-0.40196803779743057;1.086802375630648;0.555478290620184;1.0000411700065814
15.257384;1.096722558062172;0.4166355452820987;0.37992303945567174;-0.44444415430887085;-0.40526837759267986;0.999941907043767;9.999295805280383;0.4166700965880325;-0.4369000083763463;-0.4369000183942076;0.3833738632795427;-0.40196803770923734;1.0868024234257072;0.5554776913011635;1.000039915550191
15.267384;1.096721467520701;0.4166355172118739;0.37992249212600976;-0.44444415406357884;-0.4052683772397001;0.9999421864935738;9.999297010605313;0.4166700713911265;-0.43690000852372207;-0.43690001808967077;0.3833732082014037;-0.4019680376087472;1.0868025589002632;0.5554771214779513;1.0000386653157107
15.277384;1.0967203364992903;0.41663550150506895;0.37992198226276686;-0.4444441538452835;-0.40526837690226214;0.9999424677298293;9.99929831814938;0.4166700538528233;-0.43690000867129275;-0.43690001777965837;0.38337257877204534;-0.4019680374957117;1.0868027758711356;0.5554765840576555;1.0000374235769887
15.287384;1.0967191615812413;0.4166354966279537;0.3799215120724228;-0.4444441536540726;-0.4052683765809456;0.999942750973964;9.999299788800647;0.41667004301059085;-0.43690000882072233;-0.4369000174643066;0.38337197470104417;-0.4019680373702043;1.0868030687168069;0.5554760829602577;1.0000361930384374
15.297384;1.096717939548335;0.4166355009951771;0.37992108325333657;-0.44444415348979965;-0.40526837627630363;0.9999430365716334;9.999301493937708;0.41667003780087475;-0.4369000089736841;-0.4369000171440155;0.38337139553098915;-0.40196803723256896;1.0868034327042408;0.5554756228267468;1.0000349758124862
15.307384;1.0967166669171515;0.4166355135339598;0.3799206969613437;-0.4444441533520716;-0.40526837598862164;0.9999433244148571;9.999303502863032;0.41667003724965457;-0.4369000091317397;-0.43690001681937873;0.3833708406863124;-0.40196803708323803;1.086803863618979;0.5554752085004288;1.0000337743023757
15.317384;1.0967153396960334;0.41663553361825095;0.3799203539496392;-0.44444415324014414;-0.40526837571771773;0.9999436136315334;9.99930587428592;0.41667004070086944;-0.4369000092960474;-0.43690001649102017;0.38337030951014844;-0.40196803692248223;1.086804356732495;0.5554748443403165;1.000032591752688
15.327384;1.0967139535719403;0.4166355608876004;0.37992005450875665;-0.44444415315304603;-0.40526837546298666;0.9999439029802767;9.999308660916142;0.4166700477839344;-0.4369000094671894;-0.4369000161593883;0.38336980124765674;-0.4019680367504323;1.086804905913747;0.5554745336795797;1.0000314325263535
15.337384;1.0967125047460935;0.4166355953428206;0.3799197984214965;-0.4444441530897956;-0.4052683752237552;0.9999441911614955;9.999311911069027;0.4166700584250318;-0.4369000096451895;-0.43690001582463844;0.38336931493062487;-0.40196803656731855;1.0868055039257773;0.5554742787686691;1.0000303017086174
15.347384;1.096710990848991;0.416635637439686;0.3799195851750116;-0.4444441530493062;-0.40526837499982943;0.9999444768016079;9.999315664021088;0.4166700729765726;-0.4369000098296527;-0.4369000154866594;0.383368849496181;-0.40196803637356476;1.0868061439477805;0.5554740811097054;1.0000292047069466
15.357384;1.0967094106999065;0.41663568819361524;0.37991941413739794;-0.4444441530300991;-0.4052683747918181;0.9999447586141378;9.999319950729527;0.416670092092996;-0.43690001002009593;-0.43690001514508897;0.38336840416095813;-0.40196803616982424;1.0868068208925246;0.5554739417112503;1.000028146897593
15.367384;1.096707763413731;0.4166357494907415;0.37991928459806285;-0.4444441530303226;-0.4052683746010535;0.9999450359775441;9.999324796625642;0.41667011640849083;-0.4369000102163727;-0.43690001479926044;0.3833679785623924;-0.4019680359569642;1.0868075314671368;0.5554738611591562;1.000027132623946
15.377384;1.0967060478234052;0.41663582424817147;0.37991919578475253;-0.44444415304800367;-0.40526837442920266;0.99994530989095;9.999330219597596;0.41667014638823807;-0.43690001041881094;-0.4369000144483144;0.38336757254677556;-0.4019680357358505;1.0868082733715267;0.5554738396503354;1.000026164744147
15.387384;1.0967042622100014;0.41663591588321586;0.3799191467912421;-0.44444415308110397;-0.405268374277742;0.9999455832203729;9.999336229383697;0.41667018219335383;-0.4369000106279443;-0.43690001409149226;0.38336718575043216;-0.4019680355071259;1.0868090444996779;0.5554738768943639;1.0000252455571144
15.397384;1.0967024046772036;0.41663602734379274;0.379919136552696;-0.44444415312736624;-0.4052683741476712;0.9999458592976656;9.999342832872445;0.41667022346340943;-0.4369000108442673;-0.43690001372843335;0.3833668172119192;-0.40196803527116565;1.0868098425906159;0.5554739719605446;1.000024377786064
15.407384;1.0967004741821142;0.4166361606204034;0.3799191638368906;-0.44444415318425845;-0.40526837403957566;0.999946140278081;9.999350036195235;0.4166702694476091;-0.4369000110683066;-0.43690001335934303;0.3833664654546514;-0.4019680350281339;1.0868106656006737;0.5554741232939231;1.0000235647700206
15.417384;1.0966984709188554;0.4166363169317912;0.3799192270392417;-0.44444415324913705;-0.4052683739537769;0.9999464272402978;9.99935784016492;0.41667031954768075;-0.4369000113006833;-0.4369000129848957;0.3833661289716241;-0.4019680347780055;1.0868115127218518;0.555474328859847;1.0000228098835804
15.427384;1.096696395617761;0.4166364968686841;0.3799193240782564;-0.44444415331950365;-0.405268373890424;0.9999467214410128;9.999366240246967;0.4166703736235368;-0.4369000115419172;-0.436900012606018;0.38336580646135204;-0.4019680345205366;1.086812385078861;0.5554745863737254;1.0000221152127657
15.437384;1.0966942490425962;0.4166367003591415;0.3799194525773883;-0.4444441533931802;-0.40526837384940934;0.999947024500752;9.999375231779778;0.41667043176329366;-0.43690001179218035;-0.43690001222379404;0.3833654965851654;-0.40196803425526856;1.086813285143938;0.5554748936055948;1.000021480567563
15.447384;1.0966920320062812;0.4166369269958326;0.37991961007399216;-0.44444415346830013;-0.4052683738301812;0.9999473373774334;9.999384811743157;0.41667049400926964;-0.43690001205123435;-0.436900011839595;0.3833651976098403;-0.401968033981619;1.0868142152841807;0.555475248399105;1.000020904060602
15.457384;1.0966897453677853;0.41663717665239836;0.3799197941884117;-0.44444415354330147;-0.40526837383181663;0.999947659829555;9.999394976836816;0.41667056028325217;-0.43690001231860637;-0.4369000114551836;0.3833649073402834;-0.4019680336989404;1.0868151770634362;0.5554756482715753;1.0000203836088455
15.467384;1.0966873904363315;0.4166374498626225;0.37992000274540866;-0.4444441536170065;-0.40526837385323966;0.9999479909370855;9.999405717324697;0.4166706304504326;-0.43690001259374045;-0.4369000110724748;0.38336462345942457;-0.4019680334064;1.0868161719677158;0.5554760899620871;1.0000199178030014
15.477384;1.0966849697389234;0.41663774778884016;0.3799202338005732;-0.44444415368850676;-0.4052683738932392;0.9999483300718343;9.999417007990099;0.4166707046032868;-0.43690001287589153;-0.4369000106932732;0.3833643440025709;-0.40196803310290863;1.0868172022625582;0.5554765692234289;1.0000195056334404
15.487384;1.0966824873334355;0.4166380719056118;0.3799204857213969;-0.4444441537569958;-0.40526837395039794;0.9999486775944989;9.999428804181777;0.41667078328532203;-0.43690001316402466;-0.4369000103191934;0.3833640676674507;-0.4019680327873743;1.0868182706771607;0.5554770809623243;1.0000191457984895
15.497384;1.096679948683504;0.41663842371690685;0.3799207573501984;-0.44444415382187374;-0.4052683740230127;0.9999490346937935;9.999441042638583;0.4166708673504069;-0.4369000134569268;-0.4369000099515089;0.38336379391327496;-0.4019680324590419;1.0868193795110703;0.5554776195077772;1.0000188363356788
15.507384;1.096677360556796;0.41663880466678344;0.3799210481070825;-0.4444441538828808;-0.4052683741090492;0.9999494022993521;9.999453643454444;0.41667095754214073;-0.4369000137533553;-0.4369000095909979;0.38336352293345616;-0.4019680321175884;1.0868205306370333;0.5554781790295013;1.0000185744313828
15.517384;1.0966747307873912;0.4166392160726503;0.37992135786410947;-0.44444415394005643;-0.40526837420637096;0.9999497798716244;9.999466515518005;0.4166710540177414;-0.43690001405208473;-0.4369000092379963;0.3833632556224929;-0.4019680317629177;1.086821725676448;0.5554787543923996;1.0000183560368314
15.527384;1.0966720675839683;0.4166396591669619;0.3799216865758465;-0.4444441539937164;-0.4052683743130352;0.999950165216581;9.999479563150725;0.41667115631311685;-0.43690001435181175;-0.4369000088926575;0.383362993490764;-0.4019680313947764;1.0868229646875776;0.5554793418376601;1.0000181755662572
15.537384;1.096669378937839;0.41664013530885263;0.3799220340675112;-0.4444441540445848;-0.4052683744272887;0.9999505552975226;9.999492693214883;0.41667126374436975;-0.43690001465099243;-0.436900008555288;0.3833627383733578;-0.40196803101257517;1.086824244412001;0.5554799387376581;1.0000180259400226
15.547384;1.096666672340132;0.41664064596325323;0.3799224001654392;-0.44444415409391336;-0.405268374547427;0.9999509470715291;9.999505826479004;0.4166713755618475;-0.4369000149479093;-0.4369000082264604;0.38336249220463064;-0.4019680306155975;1.0868255580896176;0.5554805427672643;1.000017898797128
15.557384;1.09666395408931;0.41664119231278973;0.3799227847127493;-0.44444415414332084;-0.405268374671732;0.9999513377642003;9.999518904371854;0.4166714908002317;-0.43690001524094224;-0.43690000790670447;0.383362257164806;-0.40196803020329364;1.0868268970591695;0.5554811512947305;1.0000177851329224
15.567384;1.0966612286416824;0.4166417748367387;0.3799231871504437;-0.44444415419431044;-0.40526837479839983;0.9999517243831357;9.999531883150311;0.4166716082462103;-0.43690001552866836;-0.4369000075960778;0.3833620357344103;-0.40196802977539897;1.0868282526897812;0.5554817614318807;1.0000176764443949
15.577384;1.09665849895113;0.41664239314381524;0.3799236061117499;-0.44444415424778716;-0.40526837492548484;0.9999521032424321;9.999544724341556;0.41667172670001706;-0.43690001580982374;-0.4369000072940301;0.38336183034775034;-0.40196802933188086;1.0868296173045942;0.5554823706285984;1.0000175655534698
15.587384;1.09665576727725;0.4166430461300535;0.3799240395059994;-0.4444441543040625;-0.4052683750511058;0.9999524705343155;9.999557391091306;0.41667184534471524;-0.43690001608336093;-0.43690000699961107;0.38336164315136567;-0.40196802887295824;1.086830984310342;0.5554829771572838;1.0000174466057472
15.597384;1.0966530356139996;0.41664373232579444;0.3799244847657334;-0.4444441543633315;-0.40526837517385395;0.9999528231413222;9.999569850779753;0.4166719637815898;-0.4369000163486674;-0.43690000671179746;0.3833614762330421;-0.40196802839930185;1.0868323477583897;0.5554835799978243;1.0000173145998896
15.607384;1.096650305796554;0.41664445001928563;0.37992493884561285;-0.44444415442608015;-0.40526837529301907;0.9999531585484234;9.999582080129498;0.4166720817275062;-0.4369000166058386;-0.43690000642960497;0.3833613320475129;-0.40196802791214614;1.08683370173268;0.555484178513572;1.0000171652434935
15.617384;1.0966475795578308;0.41664519693338015;0.37992539824199295;-0.4444441544931328;-0.4052683754085336;0.9999534744410326;9.999594070400647;0.4166721988707372;-0.4369000168556102;-0.43690000615199737;0.38336121330670625;-0.4019680274132394;1.0868350407285734;0.5554847724304478;1.0000169956703875
15.627384;1.0966448584258246;0.41664597002922676;0.3799258592894823;-0.44444415456550296;-0.4052683755207037;0.9999537687990462;9.999605828198986;0.4166723150665317;-0.4369000170987818;-0.43690000587790684;0.3833611222156703;-0.4019680269048394;1.0868363600499007;0.5554853619277031;1.0000168053078795
15.637384;1.096642143387423;0.4166467659661243;0.3799263183763704;-0.44444415464427867;-0.4052683756298121;0.9999540397515951;9.999617369671812;0.4166724305478092;-0.43690001733560824;-0.43690000560627745;0.3833610600290869;-0.40196802638969326;1.0868376546429395;0.5554859475697349;1.0000165957429952
