time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.647384;1.0966394347305504;0.4166475818031283;0.379926771963924;-0.44444415473064874;-0.40526837573592467;0.9999542841388117;9.999628714056108;0.41667254598973935;-0.43690001756565305;-0.43690000533598083;0.3833610272281087;-0.40196802587078984;1.0868389177584805;0.5554865301053801;1.000016369809662
15.657384;1.0966367322037567;0.416648415193387;0.37992721674085456;-0.4444441548260376;-0.40526837583899605;0.9999544960233328;9.999639879532031;0.4166726624356148;-0.4369000177880466;-0.4369000050657775;0.3833610237596715;-0.4019680253510101;1.0868401410117348;0.5554871100953823;1.000016130590774
15.667384;1.0966340349211907;0.4166492639027952;0.37992764975839616;-0.44444415493221484;-0.4052683759390384;0.9999546674881101;9.999650880277475;0.41667278096504884;-0.4369000180018388;-0.4369000047943244;0.383361049356528;-0.40196802483294425;1.0868413155951808;0.5554876875340924;1.0000158802532646
15.677384;1.0966313413247615;0.4166501253205568;0.3799280682478343;-0.4444441550512568;-0.4052683760362509;0.9999547912504018;9.999661723886001;0.41667290231621945;-0.43690001820623725;-0.43690000452018807;0.38336110394153805;-0.40196802431891093;1.0868424339599956;0.5554882619319986;1.0000156191208167
15.687384;1.0966286495876787;0.41665099650809817;0.3799284694243317;-0.44444415518527947;-0.40526837613094624;0.9999548627099796;9.999672409143587;0.41667302673392154;-0.4369000184005253;-0.43690000424190323;0.38336118773783784;-0.4019680238110657;1.086843490484725;0.5554888329048792;1.000015345486284
15.697384;1.096625957607552;0.4166518744390002;0.379928850516369;-0.4444441553360888;-0.40526837622325523;0.9999548804429611;9.999682927626163;0.41667315390868703;-0.4369000185837072;-0.4369000039580331;0.38336130114896094;-0.4019680233114587;1.086844480612905;0.5554894006436496;1.0000150560795045
15.707384;1.0966232629677954;0.41665275613348435;0.37992920875279135;-0.4444441555051073;-0.40526837631296614;0.9999548452773754;9.999693271569962;0.41667328293371425;-0.43690001875432694;-0.4369000036674421;0.3833614446232662;-0.4019680228219216;1.0868454004296886;0.5554899656950893;1.0000147472808194
15.717384;1.0966205638390651;0.41665363885300416;0.37992954133147194;-0.44444415569356666;-0.40526837639963237;0.9999547588143508;9.999703446178172;0.41667341237472805;-0.43690001891066366;-0.43690000336972035;0.38336161847614186;-0.4019680223439025;1.0868462475133152;0.5554905283947386;1.0000144163533289
15.727384;1.0966178601127603;0.4166545201865965;0.3799298456841673;-0.44444415590260306;-0.40526837648276254;0.9999546225023452;9.99971347530183;0.4166735405380614;-0.4369000190509821;-0.4369000030651183;0.3833618227366603;-0.4019680218785056;1.0868470217386073;0.555491088769158;1.0000140615061228
15.737384;1.0966151539925115;0.4166553977840578;0.3799301199142553;-0.4444441561331665;-0.4052683765619287;0.9999544372013471;9.999723391905233;0.41667366596421024;-0.43690001917352295;-0.4369000027540046;0.38336205722024574;-0.40196802142665083;1.0868477250427275;0.5554916467639032;1.000013681035717
15.747384;1.0966124501553924;0.4166562690981801;0.37993036292611054;-0.4444441563859721;-0.4052683766368028;0.999954203238363;9.999733227564652;0.41667378784193837;-0.4369000192764579;-0.4369000024364747;0.3833623218322636;-0.4019680209891047;1.086848360081569;0.5554922020061367;1.0000132723443955
15.757384;1.0966097555431282;0.416657131536966;0.3799305739492482;-0.44444415666151094;-0.40526837670729676;0.9999539211597586;9.999743012523506;0.41667390606573257;-0.4369000193581562;-0.43690000211229274;0.38336261679001016;-0.40196802056644276;1.0868489291378343;0.555492753249172;1.0000128312646264
15.767384;1.0966070786097601;0.41665798285041894;0.3799307518966507;-0.4444441569600157;-0.405268376773809;0.9999535923719082;9.999752778273134;0.41667402107256013;-0.4369000194174113;-0.43690000178100824;0.3833629425087017;-0.4019680201590669;1.086849434758583;0.5554932983776456;1.0000123524293614
15.777384;1.0966044282070078;0.41665882150511263;0.3799308953933348;-0.44444415728154635;-0.4052683768372737;0.9999532193124767;9.999762559664193;0.41667413355003946;-0.4369000194532723;-0.4369000014420637;0.3833632992671418;-0.40196801976741414;1.0868498807821694;0.5554938354196667;1.0000118305767882
15.787384;1.0966018126845252;0.41665964699034913;0.37993100343538544;-0.44444415762608874;-0.4052683768988628;0.9999528054347714;9.99977239878019;0.41667424411727616;-0.4369000194650248;-0.4369000010947975;0.3833636870166978;-0.4019680193924057;1.0868502722981097;0.5554943637382476;1.0000112613625525
15.797384;1.096599239561413;0.41666045965305404;0.3799310758111993;-0.4444441579933854;-0.40526837695955964;0.9999523546451302;9.999782347528427;0.4166743532280015;-0.4369000194525317;-0.43690000073858415;0.38336410542848093;-0.4019680190357046;1.0868506155400994;0.5554948839113432;1.000010641229686
15.807384;1.0965967153850593;0.41666125979607804;0.37993111305866323;-0.44444415838279605;-0.4052683770197975;0.9999518702264875;9.999792467205511;0.4166744613285505;-0.4369000194162669;-0.43690000037329874;0.38336455387768087;-0.401968018699463;1.0868509177820065;0.5554953964918862;1.0000099668862823
15.817384;1.0965942452083;0.4166620468799325;0.37993111642311106;-0.4444441587934026;-0.4052683770792378;0.9999513541913728;9.999802824827382;0.4166745690139835;-0.4369000193568878;-0.4368999999996149;0.38336503125951216;-0.40196801838591345;1.0868511862876322;0.5554959011711038;1.0000092345981655
15.827384;1.096591832154035;0.4166628196917296;0.37993108787787017;-0.44444415922409763;-0.40526837713683256;0.999950807319543;9.999813483382491;0.4166746769118287;-0.4369000192749142;-0.43689999961866194;0.38336553584981126;-0.40196801809712124;1.086851427211299;0.5554963967829157;1.0000084396328144
15.837384;1.0965894778674976;0.41666357692927086;0.37993102994596306;-0.4444441596735955;-0.4052683771911291;0.9999502292142698;9.999824489917792;0.4166747854701486;-0.43690001917072835;-0.43689999923146083;0.38336606547000784;-0.40196801783475455;1.0868516458177826;0.5554968817520555;1.0000075763892027
15.847384;1.0965871836251941;0.4166643174840178;0.37993094533693306;-0.44444416014038673;-0.4052683772405797;0.9999496183146669;9.999835872823105;0.41667489511200023;-0.43690001904468606;-0.43689999883869257;0.3833666179158739;-0.40196801759986656;1.0868518474190396;0.5554973546032093;1.000006639558612
15.857384;1.096584951139132;0.41666504073504335;0.3799308366444856;-0.44444416062265774;-0.40526837728377935;0.9999489724136655;9.999847647344332;0.41667500680630093;-0.43690001889735325;-0.4368999984408255;0.3833671912305495;-0.4019680173929176;1.0868520376657413;0.555497814145834;1.000005625831654
15.867384;1.0965827822624952;0.41666574675037715;0.37993070615155083;-0.4444441611182946;-0.4052683773196143;0.9999482896930544;9.999859820502897;0.41667512240403526;-0.43690001872980816;-0.43689999803840346;0.3833677837041033;-0.40196801721389774;1.0868522222406918;0.5554982595788232;1.0000045343966253
15.877384;1.0965806779956546;0.41666643583349167;0.37993055572279305;-0.44444416162484257;-0.4052683773472902;0.9999475695796589;9.999872395942027;0.4166752441486389;-0.4369000185436034;-0.43689999763224424;0.383368393845464;-0.40196801706227986;1.0868524065528362;0.5554986908332193;1.0000033657999403
15.887384;1.096578638150773;0.416667108048842;0.3799303869343909;-0.4444441621393339;-0.40526837736631177;0.9999468125032172;9.999885377649369;0.4166753739304173;-0.4369000183404239;-0.43689999722349065;0.3833690203803244;-0.4019680169369878;1.0868525951262944;0.5554991085892292;1.0000021213217276
15.897384;1.0965766620271173;0.4166677633599541;0.37993020125471216;-0.44444416265833114;-0.40526837737639176;0.9999460187346682;9.999898768101286;0.4166755130684812;-0.43690001812185225;-0.43689999681369185;0.38336966219387486;-0.4019680168365704;1.0868527903964407;0.5554995137303345;1.0000008034217023
15.907384;1.096574749062481;0.41666840175656983;0.3799300001380171;-0.44444416317835816;-0.40526837737730814;0.9999451876031525;9.999912564415933;0.41667566251943394;-0.4369000178893896;-0.4368999964048387;0.38337031821046996;-0.40196801675943966;1.086852991813992;0.5554999069148147;0.9999994154471606
15.917384;1.0965728988637276;0.4166690231086511;0.3799297852165417;-0.4444441636963438;-0.40526837736889193;0.999944317659089;9.999926754047385;0.41667582327869784;-0.43690001764456365;-0.4368999959991413;0.3833709873259241;-0.4019680167039289;1.0868531959623038;0.5555002884731932;0.9999979607338232
15.927384;1.0965711110322993;0.4166696271388933;0.3799295582905197;-0.4444441642097795;-0.40526837735106386;0.9999434069764044;9.999941313886566;0.416675996591618;-0.43690001738881823;-0.4368999955987571;0.3833716684877721;-0.4019680166681238;1.0868533973769796;0.5555006583384497;0.9999964423735581
15.937384;1.0965693849602898;0.4166702134964377;0.3799293209060094;-0.44444416471663917;-0.40526837732378257;0.9999424527378958;9.999956221139668;0.4166761837183981;-0.4369000171233039;-0.43689999520575934;0.3833723607417831;-0.4019680166497376;1.086853590135466;0.555501016171441;0.9999948632267514
15.947384;1.0965677197144152;0.4166707818554008;0.3799290739999295;-0.4444441652151334;-0.4052683772869961;0.9999414511128089;9.999971462622126;0.4166763858019346;-0.43690001684884494;-0.43689999482216957;0.38337306311841474;-0.4019680166462003;1.086853769906563;0.5555013617251559;0.9999932260170187
15.957384;1.0965661144014176;0.4166713319767515;0.37992881799804956;-0.44444416570338857;-0.40526837724065456;0.9999403984166921;9.999987028908889;0.4166766039341937;-0.4369000165659309;-0.43689999444984384;0.38337377449437393;-0.4019680166548478;1.0868539346309443;0.5555016950935098;0.9999915339560557
15.967384;1.0965645683935235;0.41667186353420893;0.37992855326785885;-0.4444441661791978;-0.4052683771848393;0.999939292181125;10.000002908247035;0.41667683909009456;-0.43690001627467834;-0.4368999940903736;0.3833744935427904;-0.401968016673065;1.0868540831234044;0.5555020167722904;0.9999897911397355
15.977384;1.0965630807729694;0.41667237594702444;0.3799282804790569;-0.44444416663998176;-0.40526837711992897;0.9999381312264201;10.000019088419885;0.41667709222693383;-0.4369000159749318;-0.43689999374515165;0.38337521880770614;-0.40196801669839444;1.0868542135933426;0.5555023274771721;0.9999880025216441
15.987384;1.096561649765598;0.4166728684009449;0.3799280005694578;-0.4444441670831074;-0.40526837704655677;0.9999369154575743;10.000035556278371;0.41667736454683624;-0.4369000156664504;-0.4368999934154568;0.38337594874469155;-0.40196801672866667;1.0868543235418469;0.5555026276994706;0.9999861740476715
15.997384;1.0965602725494736;0.41667333969580006;0.3799277146569659;-0.44444416750635957;-0.4052683769655035;0.999935645896957;10.000052293729508;0.4166776574615547;-0.43690001534900297;-0.4368999931024149;0.38337668167879546;-0.4019680167620277;1.0868544102693178;0.5555029174711728;0.9999843125654431
16.007384;1.0965589449783884;0.41667378801200333;0.37992742422773584;-0.44444416790802754;-0.4052683768778311;0.9999343248853364;10.000069275499575;0.4166779723672327;-0.4369000150223032;-0.4368999928068917;0.3833774159304268;-0.401968016796848;1.0868544712539245;0.5555031965429287;0.9999824253080043
16.017384;1.0965576616519368;0.4166742110614491;0.3799271312831337;-0.444444168286612;-0.4052683767849766;0.9999329559182424;10.000086470181913;0.4166783105712665;-0.436900014685919;-0.4368999925294701;0.38337815001959036;-0.40196801683177513;1.0868545044273303;0.5555034646373628;0.9999805191509831
16.027384;1.0965564168263608;0.4166746063934543;0.37992683817185785;-0.4444441686406769;-0.4052683766884768;0.9999315430890164;10.000103847675016;0.4166786733167277;-0.4369000143392571;-0.43689999227067905;0.3833788826712162;-0.4019680168659529;1.0868545086180084;0.5555037214420259;0.9999785997670189
16.037384;1.0965552053989502;0.4166749713905697;0.3799265472715016;-0.44444416896887273;-0.4052683765897064;0.9999300908937003;10.000121390622528;0.416679061825302;-0.43690001398155814;-0.43689999203125574;0.3833796125887092;-0.4019680168990462;1.0868544843125643;0.5555039662146042;0.9999766713807625
16.047384;1.09655402326676;0.41667530315152307;0.37992626071376;-0.4444441692698188;-0.4052683764898653;0.9999286045970762;10.000139096383304;0.41667947734101185;-0.43690001361202135;-0.4368999918120636;0.38338033805201366;-0.4019680169310166;1.0868544336720165;0.5555041974761071;0.9999747373000127
16.057384;1.0965528670324363;0.41667559872866683;0.3799259802115607;-0.4444441695419581;-0.4052683763898871;0.9999270905279761;10.000156964858164;0.4166799209718129;-0.4369000132301922;-0.4368999916137903;0.3833810566944367;-0.40196801696197565;1.0868543592937923;0.555504413422617;0.999972800538761
16.067384;1.0965517332224488;0.41667585562560694;0.3799257069725345;-0.44444416978364115;-0.40526837629028845;0.999925555791453;10.000174985314729;0.4166803934412351;-0.436900012836263;-0.43689999143666536;0.3833817658204905;-0.40196801699218;1.0868542637331378;0.5555046126944025;0.9999708646322139
16.077384;1.0965506175670003;0.41667607203068985;0.379925441734577;-0.44444416999344205;-0.40526837619125516;0.9999240077870762;10.000193132818891;0.41668089520833057;-0.43690001243089827;-0.4368999912803195;0.3833824628869146;-0.40196801702199625;1.0868541503555078;0.5555047946701892;0.9999689346219691
16.087384;1.0965495148596156;0.4166762465872761;0.3799251849301571;-0.4444441701704704;-0.40526837609285893;0.9999224539467024;10.00021136992454;0.41668142674091163;-0.4369000120148181;-0.43689999114388706;0.3833831456593409;-0.4019680170517666;1.086854023507644;0.5555049592701944;0.9999670171644064
16.097384;1.0965484193272494;0.4166763780660274;0.3799249368037365;-0.4444441703144012;-0.4052683759951676;0.9999209013893036;10.000229646558084;0.416681988298396;-0.4369000115887078;-0.43689999102615046;0.38338381215706213;-0.40196801708163515;1.0868538881463066;0.55550510677383;0.9999651195847092
16.107384;1.0965473252593343;0.4166764654165286;0.37992469739397006;-0.44444417042530143;-0.4052683758982253;0.9999193565157477;10.000247901348233;0.41668257944571396;-0.4369000111535023;-0.43689999092558546;0.38338446060659526;-0.4019680171115552;1.0868537497607977;0.555505237752855;0.9999632486143378
16.117384;1.096546227851333;0.4166765080920249;0.3799244665849957;-0.44444417050350127;-0.40526837580198766;0.9999178247173947;10.000266067219163;0.416683198987821;-0.43690001071054513;-0.43689999084048187;0.38338508952692996;-0.40196801714152647;1.086853613329817;0.5555053529195303;0.9999614095180861
16.127384;1.0965451239796429;0.41667650624765085;0.3799242443473171;-0.44444417054949026;-0.4052683757064319;0.999916310098057;10.000284075550208;0.41668384538238434;-0.4369000102613642;-0.43689999076907843;0.38338569789878946;-0.40196801717167113;1.0868534817741897;0.5555054530372695;0.9999596062536839
16.137384;1.0965440124516623;0.41667646083305465;0.3799240308827736;-0.44444417056372054;-0.40526837561187623;0.999914815448137;10.00030186095102;0.4166845172043073;-0.43690000980731275;-0.43689999070959884;0.3833862852387643;-0.4019680172020221;1.0868533560018596;0.5555055390437368;0.9999578422118225
16.147384;1.0965428938082449;0.4166763736422657;0.3799238264147972;-0.444444170546359;-0.40526837551910977;0.9999133423335199;10.000319370749219;0.4166852132527799;-0.4369000093494554;-0.4368999906604595;0.3833868515891222;-0.40196801723235026;1.086853236316854;0.5555056120944608;0.9999561205026033
16.157384;1.0965417701713631;0.4166762471574602;0.37992363098630144;-0.4444441704971923;-0.4052683754292965;0.9999118910074521;10.000336569322435;0.4166859322713383;-0.4369000088886743;-0.43689999062055934;0.38338739728816706;-0.4019680172621375;1.0868531234206098;0.5555056734444153;0.9999544437730099
16.167384;1.0965406453655746;0.416676084210345;0.3799234447276581;-0.4444441704158444;-0.4052683753439479;0.9999104605333234;10.00035343211696;0.41668667274042404;-0.4369000084257168;-0.43689999058908385;0.3833879225349079;-0.40196801729059967;1.0868530182846854;0.5555057241683776;0.9999528139019992
16.177384;1.0965395246590173;0.4166758877338391;0.3799232682364859;-0.44444417030203526;-0.40526837526484305;0.9999090491315552;10.000369938930335;0.4166874328696012;-0.4369000079612683;-0.43689999056500434;0.3833884273802425;-0.40196801731674914;1.086852921968306;0.5555057647308138;0.9999512319873056
16.187384;1.0965384136517726;0.41667566068935263;0.37992310243154853;-0.4444441701556044;-0.4052683751937953;0.9999076547030958;10.00038606992326;0.4166882105072921;-0.43690000749614094;-0.4368999905469082;0.3833889122931291;-0.4019680173395521;1.0868528364114065;0.5555057946935454;0.9999496991651278
16.197384;1.0965373173356054;0.4166754060253839;0.37992294803827675;-0.4444441699765386;-0.4052683751324664;0.9999062757203526;10.000401798054245;0.41668900308407375;-0.4369000070313523;-0.4368999905330783;0.38338937844941634;-0.40196801735814275;1.086852765113671;0.5555058125609401;0.9999482175330633
16.207384;1.0965362403203198;0.4166751267248916;0.3799228054190192;-0.4444441697651088;-0.40526837508232416;0.9999049116081906;10.00041708106876;0.41668980764976393;-0.4369000065680878;-0.43689999052159917;0.38338982740401867;-0.4019680173718575;1.0868527124407115;0.555505816022051;0.9999467896984192
16.217384;1.0965351876438558;0.4166748258527191;0.37992267489584214;-0.4444441695218527;-0.4052683750446339;0.9999035621120297;10.0004318607927;0.416690620927682;-0.4369000061076778;-0.43689999051067613;0.38339026088630995;-0.40196801738006827;1.0868526822699365;0.555505802891704;0.9999454172778744
16.227384;1.0965341649141032;0.4166745063253212;0.37992255703317473;-0.44444416924735386;-0.40526837502039836;0.999902227198686;10.00044606781798;0.41669143951990345;-0.436900005651532;-0.4368999904990074;0.38339068091750544;-0.40196801738210486;1.0868526771474818;0.5555057719570877;0.9999441004340028
16.237384;1.0965331777920124;0.4166741707210034;0.37992245258204793;-0.44444416894208644;-0.405268375010327;0.999900908131676;10.000459631039806;0.4166922601281263;-0.43690000520096617;-0.4368999904856739;0.38339108970254854;-0.4019680173773923;1.0868526981638977;0.5555057231695746;0.9999428388186808
16.247384;1.0965322318226978;0.4166738213735598;0.379922362199242;-0.44444416860651176;-0.40526837501486973;0.9998996074708727;10.000472492688704;0.41669307965696406;-0.4369000047569482;-0.43689999046956646;0.38339148918646876;-0.4019680173656627;1.0868527452353847;0.5555056574673195;0.9999416322403428
16.257384;1.096531332542914;0.4166734603209724;0.3799222861724612;-0.44444416824119015;-0.4052683750343642;0.9998983275209078;10.00048461772472;0.41669389534945017;-0.43690000431991727;-0.4368999904489566;0.3833918805424532;-0.4019680173470778;1.086852817664258;0.5555055762778924;0.9999404808833254
16.267384;1.0965304851385982;0.4166730891029271;0.3799222242514785;-0.44444416784659657;-0.4052683750692722;0.9998970699484557;10.00049598926124;0.4166947050145659;-0.4369000038898114;-0.43689999042164834;0.3833922639916445;-0.4019680173222534;1.086852914787043;0.5555054809107914;0.9999393857570691
16.277384;1.096529693704695;0.4166727089262892;0.3799221754698241;-0.4444441674228115;-0.40526837512019587;0.999895836612449;10.000506599011517;0.41669550720394327;-0.4369000034663362;-0.4368999903855824;0.38339263918962374;-0.4019680172922783;1.0868530361352229;0.5555053723089715;0.9999383487716933
16.287384;1.0965289604655986;0.4166723213079315;0.37992213806763386;-0.4444441669694975;-0.4052683751875568;0.9998946296752317;10.00051644129099;0.4166963011492346;-0.4369000030494295;-0.43689999033934307;0.38339300587169833;-0.4019680172586178;1.086853181016762;0.5555052510775542;0.9999373720264138
16.297384;1.0965282855379805;0.41667192865144226;0.37992210980394;-0.4444441664860641;-0.4052683752712919;0.9998934514649913;10.000525508129895;0.41669708647895914;-0.4369000026396556;-0.4368999902822614;0.38339336431365895;-0.4019680172227559;1.0868533481051224;0.555505117564947;0.9999364568758551
16.307384;1.0965276680574427;0.4166715340371505;0.37992208851607356;-0.4444441659717344;-0.4052683753709588;0.9998923044611902;10.000533786063757;0.4166978630184354;-0.4369000022383229;-0.4368999902142933;0.383393715356099;-0.4019680171858854;1.0868535355960642;0.5555049720792388;0.9999356034652138
16.317384;1.096527107802163;0.4166711404170094;0.3799220723344261;-0.44444416542577136;-0.40526837548612177;0.9998911905130913;10.000541261076735;0.4166986310083016;-0.4369000018473577;-0.43689999013581665;0.38339406013316;-0.4019680171490154;1.0868537418988742;0.5555048151088591;0.9999348107532989
16.327384;1.0965266056372325;0.4166707501392288;0.3799220594608366;-0.44444416484785526;-0.4052683756164997;0.9998901100902027;10.000547930108489;0.41669939141004436;-0.436900001469082;-0.43689999004742863;0.3833943998751636;-0.4019680171132994;1.0868539659701595;0.5555046472300784;0.9999340766918168
16.337384;1.0965261632108774;0.4166703649280772;0.3799220480652779;-0.4444441642381872;-0.4052683757617731;0.9998890629228732;10.00055380705781;0.41670014564274005;-0.43690000110605487;-0.43689998994983503;0.38339473586549877;-0.40196801708012625;1.086854206639346;0.5555044688883576;0.9999333990148903
16.347384;1.0965257827375738;0.4166699860375579;0.3799220362622237;-0.44444416359738864;-0.4052683759213702;0.9998880492245888;10.000558916930796;0.4167008951096635;-0.4369000007609304;-0.43689998984376077;0.3833950695256302;-0.40196801705091295;1.0868544615980957;0.5555042804623747;0.9999327768853279
16.357384;1.09652546668548;0.41666961467200236;0.37992202190266755;-0.44444416292640004;-0.40526837609443556;0.999887070202205;10.00056328323645;0.4167016411380242;-0.4369000004362452;-0.43689998972995236;0.3833954024484324;-0.4019680170269064;1.0868547270949747;0.5555040824087628;0.999932212066832
16.367384;1.0965252175035756;0.4166692522924756;0.3799220026058793;-0.4444441622263025;-0.40526837627999146;0.9998861277218714;10.000566916331735;0.41670238501144363;-0.43690000013421226;-0.43689998960943716;0.38339573605851973;-0.40196801700913404;1.0868549984342426;0.5555038752249325;0.999931708195863
16.377384;1.0965250371036523;0.4166689003679485;0.3799219762457064;-0.4444441614980531;-0.40526837647709807;0.9998852236386859;10.000569810627754;0.4167031278328599;-0.4368999998566349;-0.4368999894838229;0.383396071132263;-0.4019680169984003;1.0868552709400043;0.5555036595082465;0.9999312689587698
16.387384;1.0965249259160643;0.41666856001562963;0.3799219414869587;-0.4444441607422941;-0.4052683766847851;0.9998843594954413;10.000571954195877;0.41670387041838486;-0.4368999996049446;-0.4368999893552182;0.3833964077434207;-0.4019680169952227;1.0868555412752618;0.5555034361042551;0.9999308970545697
16.397384;1.096524882712019;0.4166682319300739;0.3799218979364931;-0.4444441599593973;-0.405268376901829;0.9998835364663037;10.000573343222365;0.4167046131535427;-0.43689999938025026;-0.436899989225721;0.38339674570721555;-0.4019680169997011;1.0868558083895654;0.5555032060455749;0.9999305939881836
16.407384;1.0965249055262156;0.4166679164819925;0.3799218457525858;-0.44444415914966984;-0.4052683771265888;0.9998827550995976;10.000573991963122;0.4167053559324339;-0.43689999918344946;-0.43689998909705174;0.38339708498725206;-0.40196801701146323;1.086856073141821;0.5555029703362087;0.9999303600707424
16.417384;1.096524992771967;0.4166676139901849;0.3799217851075272;-0.4444441583134645;-0.4052683773570138;0.9998820152015134;10.00057393511873;0.41670609841582973;-0.4368999990154292;-0.43689998897063886;0.38339742561828777;-0.40196801702982543;1.0868563371127173;0.5555027294600564;0.9999301947294176
16.427384;1.096525144062205;0.4166673250487676;0.3799217161074738;-0.4444441574510954;-0.4052683775907857;0.999881316259553;10.000573219603137;0.41670684015941734;-0.43689999887722053;-0.43689998884773085;0.38339776737705555;-0.4019680170540599;1.0868566018535368;0.5555024826011202;0.9999300968319313
16.437384;1.0965253600575326;0.4166670505403399;0.37992163906841736;-0.44444415656282044;-0.4052683778254745;0.9998806583560488;10.000571888144906;0.4167075804203765;-0.4368999987701551;-0.43689998872938685;0.38339810965382387;-0.4019680170834743;1.0868568688200047;0.5555022275638606;0.9999300645704545
16.447384;1.096525641094126;0.4166667913698545;0.3799215546768544;-0.44444415564915435;-0.4052683780586563;0.9998800425098586;10.000569970702452;0.4167083180822623;-0.43689999869596713;-0.4368999886165731;0.3833984514188937;-0.40196801711731683;1.086857139641811;0.5555019616116913;0.9999300948423355
16.457384;1.0965259861142878;0.4166665483820321;0.3799214639656343;-0.44444415471129917;-0.40526837828799506;0.9998794693833793;10.00056748966715;0.4167090516758042;-0.436899998656622;-0.43689998851033773;0.38339879098924584;-0.4019680171547666;1.0868574165393605;0.5555016818434804;0.999930182844269
16.467384;1.0965263930612308;0.4166663225466401;0.37992136813898914;-0.4444441537513061;-0.40526837851133773;0.9998789377042502;10.00056446381084;0.4167097792794117;-0.4368999986539543;-0.4368999884118444;0.3833991259500942;-0.40196801719501013;1.0868577024881123;0.5555013849498202;0.9999303225192919
16.477384;1.096526859723994;0.41666611494543804;0.37992126820175715;-0.44444415277180016;-0.405268378726782;0.9998784441934325;10.000560907140997;0.41671049863155946;-0.43689999868915824;-0.43689998832225807;0.3833994536111078;-0.40196801723730163;1.0868580005896367;0.5555010674225329;0.9999305072205724
16.487384;1.0965273839349603;0.41666592656166895;0.3799211646006439;-0.44444415177544794;-0.4052683789325008;0.9998779845556868;10.00055683412675;0.416711207538209;-0.436899998762366;-0.43689998824267345;0.38339977163228867;-0.4019680172809221;1.086858312818847;0.5555007260982464;0.9999307306417295
16.497384;1.096527963825914;0.41666575827072505;0.37992105724528236;-0.444444150764715;-0.40526837912646035;0.9998775545493734;10.00055226874204;0.4167119038778638;-0.43689999887282704;-0.43689998817409675;0.3834000782963776;-0.40196801732498666;1.086858639260506;0.5555003583897934;0.9999309885834693
16.507384;1.0965285988304878;0.4166656109320861;0.37992094588044767;-0.44444414974203805;-0.40526837930650045;0.9998771508456091;10.000547245864102;0.416712585159402;-0.4368999990194165;-0.4368999881173851;0.38340037242176656;-0.40196801736838006;1.0868589786266574;0.5554999623328691;0.9999312800059783
16.517384;1.096529290286847;0.4166654853703849;0.37992083043973757;-0.44444414870999516;-0.40526837947069017;0.9998767714558615;10.000541807935031;0.4167132484634058;-0.4368999992009153;-0.43689998807325425;0.3834006533443446;-0.401968017409976;1.0868593293296493;0.5554995367802632;0.9999316057894808
16.527384;1.0965300407572443;0.41666538222890853;0.37992071120566817;-0.44444414767140916;-0.4052683796175374;0.9998764154142925;10.00053600421282;0.4167138907512366;-0.4368999994161398;-0.4368999880425036;0.383400921039899;-0.4019680174487335;1.0868596899800167;0.5554990816098835;0.9999319668105111
16.537384;1.0965308530711608;0.4166653017973862;0.3799205887486417;-0.4444441466293911;-0.40526837974596075;0.9998760817033521;10.000529891045456;0.4167145090739326;-0.4368999996640272;-0.4368999880262308;0.3834011760029408;-0.4019680174835249;1.0868600593100701;0.5554985975731344;0.9999323635886334
16.547384;1.096531729789611;0.41666524403506117;0.37992046379167393;-0.44444414558713813;-0.4052683798550655;0.9998757679974681;10.00052353024759;0.4167151008571367;-0.43689999994359385;-0.43689998802580704;0.3834014189973527;-0.40196801751311595;1.0868604362603165;0.5554980857106135;0.9999327970266368
16.557384;1.0965326726975684;0.41666520886911834;0.37992033726678603;-0.4444441445476907;-0.4052683799439546;0.9998754699158391;10.000516980838452;0.41671566414726885;-0.43690000025374975;-0.4368999880427742;0.3834016509663045;-0.4019680175364045;1.0868608203408916;0.5554975468866808;0.9999332683455318
16.567384;1.0965336823098097;0.41666519672108565;0.37992021030071255;-0.4444441435138783;-0.40526838001175214;0.9998751812341793;10.000510283888357;0.4167161973135649;-0.43690000059310774;-0.436899988078739;0.38340187286372235;-0.4019680175525758;1.0868612116261929;0.555496981908427;0.9999337776924149
16.577384;1.0965347576046145;0.416665208760853;0.37992008381586373;-0.4444441424882712;-0.40526838005767146;0.9998748949329179;10.000503451601992;0.41671669844668324;-0.43690000096010134;-0.4368999881351876;0.3834020855211834;-0.4019680175609806;1.086861610301786;0.5554963918500027;0.9999343230372866
16.587384;1.096535896161327;0.4166652463153448;0.37991995817429147;-0.44444414147296746;-0.40526838008110294;0.9998746045444615;10.000496468608228;0.4167171651837564;-0.43690000135331075;-0.4368999882133171;0.38340228992538683;-0.40196801756098727;1.0868620163320104;0.555495778228242;0.9999349005147702
16.597384;1.0965370948660043;0.4166653099514429;0.37991983323395173;-0.4444441404694399;-0.4052683800816619;0.9998743051831005;10.000489301757224;0.41671759521511675;-0.43690000177134314;-0.43689998831400406;0.38340248756518724;-0.4019680175521553;1.0868624292497526;0.5554951431043801;0.9999355053611969
16.607384;1.0965383509079454;0.4166653990631716;0.3799197086430494;-0.4444441394787738;-0.4052683800590594;0.9998739935170254;10.00048191137977;0.4167179871033236;-0.43690000221228714;-0.4368999884378171;0.38340268041086467;-0.40196801753454375;1.0868628477860487;0.5554944891106223;0.9999361325841877
16.617384;1.0965396626065413;0.41666551210460423;0.3799195842006543;-0.44444413850214737;-0.4052683800130257;0.9998736668564477;10.000474260129117;0.416718340813023;-0.4369000026735142;-0.43689998858498347;0.3834028705799237;-0.4019680175087511;1.0868632696416374;0.5554938193639113;0.9999367769459597
16.627384;1.0965410293130216;0.41666564722373506;0.37991946014084266;-0.4444441375411017;-0.4052683799433381;0.9998733224067514;10.000466315573934;0.4167186575402768;-0.4369000031518778;-0.4368999887554813;0.3834030600328146;-0.4019680174757045;1.0868636916215937;0.5554931373876736;0.9999374323749176
16.637384;1.0965424502200931;0.41666580264301706;0.37991933716696846;-0.44444413659739357;-0.40526837984978054;0.9998729573146956;10.000458047932831;0.4167189389738887;-0.43690000364388365;-0.4368999889492183;0.38340325055226654;-0.40196801743636257;1.08686411005451;0.5554924472554917;0.9999380918255852
16.647384;1.096543923601736;0.4166659763455443;0.3799192163334428;-0.4444441356726231;-0.40526837973214835;0.9998725693947528;10.000449429820176;0.41671918672015484;-0.4369000041458682;-0.4368999891660868;0.383403443706605;-0.4019680173914798;1.086864521512319;0.5554917537665206;0.9999387478642077
16.657384;1.0965454471262024;0.4166661657425146;0.3799190989412895;-0.4444441347680083;-0.4052683795902578;0.9998721575624245;10.000440438744382;0.41671940232851334;-0.43690000465419543;-0.4368999894060652;0.38340364063824073;-0.40196801734156873;1.086864923640133;0.5554910621768553;0.9999393933551297
16.667384;1.0965470183879233;0.4166663680134496;0.3799189864063007;-0.44444413388441356;-0.40526837942385063;0.999871721216846;10.000431060439439;0.41671958743399123;-0.4369000051653849;-0.43689998966944865;0.38340384200023686;-0.4019680172869247;1.086865315527219;0.5554903776082214;0.999940021900601
16.677384;1.0965486356142469;0.41666658062398143;0.37991888002609736;-0.4444441330225177;-0.40526837923258446;0.9998712593550478;10.000421290711039;0.4167197437216478;-0.43690000567624365;-0.43689998995690493;0.3834040480140956;-0.40196801722765657;1.086865697276259;0.555489704793012;0.9999406278952427
16.687384;1.0965502981524242;0.4166668014073414;0.379918780611974;-0.4444441321830904;-0.40526837901609003;0.999870770283266;10.000411132380936;0.4167198730035559;-0.43690000618389235;-0.4368999902691948;0.38340425853456295;-0.40196801716391845;1.0868660697491197;0.5554890483526006;0.9999412062105689
16.697384;1.0965520060024314;0.4166670284753753;0.37991868823342995;-0.44444413136717803;-0.4052683787739894;0.9998702515816829;10.000400591887468;0.4167199773491843;-0.4369000066855628;-0.4368999906068118;0.3834044732236342;-0.40196801709623214;1.0868664353542086;0.5554884131051145;0.9999417517695866
16.707384;1.096553759151043;0.4166672602312031;0.3799186024438391;-0.4444441305759493;-0.40526837850599723;0.999869700027116;10.000389681553912;0.4167200590229714;-0.4369000071783581;-0.43689999096995147;0.38340469164031066;-0.4019680170255928;1.0868667987093492;0.5554878038944522;0.9999422591754855
16.717384;1.0965555574639454;0.416667495303071;0.37991852259807013;-0.4444441298104117;-0.4052683782120814;0.9998691121355763;10.000378422641528;0.4167201203448811;-0.43690000765926895;-0.43689999135874724;0.38340491303052177;-0.4019680169533764;1.0868671658386275;0.5554872248084864;0.9999427225201261
16.727384;1.096557400777123;0.4166677324395441;0.3799184476669276;-0.4444441290713202;-0.40526837789253856;0.9998684854680039;10.000366844552401;0.4167201637628132;-0.43690000812545543;-0.4368999917733235;0.3834051360811564;-0.40196801688108785;1.0868675422793612;0.5554866784007615;0.9999431356312077
16.737384;1.0965592884961097;0.41666797063378;0.3799183759204672;-0.4444441283592186;-0.40526837754802236;0.9998678194138972;10.00035498470374;0.41672019207159366;-0.436900008574538;-0.43689999221370074;0.3834053589307884;-0.40196801680999117;1.0868679317639074;0.5554861658641436;0.999943492580959
16.747384;1.096561218857044;0.4166682093956767;0.3799183050545745;-0.4444441276744327;-0.4052683771795693;0.9998671147905174;10.000342889770154;0.4167202083517764;-0.4369000090046981;-0.4368999926798237;0.38340557944202;-0.40196801674098187;1.0868683365454415;0.5554856877946566;0.9999437880522437
16.757384;1.0965631889551242;0.41666844873692815;0.37991823260257657;-0.4444441270170124;-0.4052683767885176;0.9998663729783632;10.00033061339892;0.4167202156261398;-0.43690000941449114;-0.4368999931714709;0.3834057956248165;-0.4019680166746946;1.0868687583399994;0.555485244535631;0.9999440176094071
16.767384;1.0965651952048523;0.4166686887576878;0.3799181562044595;-0.444444126386723;-0.40526837637640023;0.9998655953510864;10.000318208805874;0.4167202166451718;-0.436900009802454;-0.43689999368790816;0.3834060057918828;-0.401968016611537;1.0868691985439547;0.5554848362638989;0.999944177716414
16.777384;1.0965672328777993;0.41666892932021554;0.37991807359265406;-0.44444412578311165;-0.40526837594496473;0.9998647833384633;10.000305717000813;0.4167202138090362;-0.43690001016677077;-0.43689999422772635;0.38340620841185075;-0.4019680165518937;1.086869658058147;0.5554844633354271;0.9999442652574093
16.787384;1.0965692952675734;0.4166691701202472;0.3799179825886281;-0.44444412520558935;-0.40526837549620265;0.9998639390208169;10.000293156901238;0.41672020897319856;-0.43690001050522415;-0.43689999478911345;0.3834064021821423;-0.4019680164966314;1.086870137460707;0.555484126656217;0.9999442770947091
16.797384;1.0965713738084335;0.4166694107800684;0.37991788136064586;-0.4444441246535614;-0.40526837503233404;0.9998630657661177;10.000280526271862;0.4167202033020771;-0.4369000108155227;-0.4368999953701896;0.3834065861126142;-0.4019680164473438;1.086870637147962;0.5554838276493453;0.9999442099991982
16.807384;1.096573459044524;0.41666965064021305;0.37991776868025245;-0.4444441241266148;-0.40526837455583364;0.9998621684975001;10.000267812482372;0.41672019740671007;-0.436900011095693;-0.4368999959690232;0.3834067592665187;-0.40196801640605734;1.08687115684938;0.5554835679805309;0.9999440604394582
16.817384;1.0965755415469918;0.41666988858451953;0.37991764401528116;-0.4444441236246088;-0.40526837406943367;0.9998612535736361;10.000255003885771;0.4167201914464562;-0.4369000113441017;-0.43689999658360124;0.383406920537869;-0.40196801637480883;1.0868716951877826;0.5554833494171945;0.9999438243559737
16.827384;1.0965776124901219;0.41667012310878815;0.3799175074716829;-0.4444441231476227;-0.4052683735759972;0.999860328242166;10.000242096637546;0.41672018495253543;-0.4369000115592725;-0.43689999721203987;0.38340706875239944;-0.40196801635534746;1.0868722500466517;0.5554831737793418;0.9999434976924599
16.837384;1.0965796640130676;0.41667035245355244;0.37991735941868915;-0.44444412269591904;-0.4052683730783697;0.9998593997107998;10.000229098729465;0.4167201767676037;-0.43690001173984194;-0.4368999978526724;0.3834072029991988;-0.4019680163489518;1.0868728190715167;0.5554830428347748;0.9999430773308783
16.847384;1.0965816892377735;0.4166705749860223;0.3799172000460438;-0.4444441222700377;-0.405268372579369;0.9998584745752828;10.00021603352293;0.4167201652974779;-0.43690001188456334;-0.43689999850381017;0.3834073229683215;-0.4019680163565079;1.086873399423791;0.555482958019239;0.9999425616356142
16.857384;1.0965836822534836;0.4166707897070275;0.3799170292240404;-0.44444412187083887;-0.40526837208181843;0.999857559138897;10.000202942712358;0.41672014883859954;-0.43690001199226586;-0.43689999916356465;0.38340742900428515;-0.40196801637871993;1.0868739871936548;0.5554829201791753;0.9999419507230439
16.867384;1.0965856383729455;0.416670996163918;0.37991684659389263;-0.4444441214992826;-0.40526837158852824;0.9998566596820013;10.000189883493935;0.4167201258998701;-0.4369000120618635;-0.436899999829943;0.3834075219169415;-0.40196801641611923;1.086874577572001;0.5554829298102057;0.9999412465150338
16.877384;1.0965875543359798;0.41667119390583013;0.37991665175188044;-0.4444441211561252;-0.4052683711023247;0.9998557818383477;10.000176915848641;0.4167200954638032;-0.43690001209255397;-0.4369000005008898;0.3834076029026373;-0.4019680164688841;1.0868751655226279;0.55548298747216;0.9999404521748418
16.887384;1.0965894282896624;0.41667138224550915;0.3799164443215522;-0.4444441208418161;-0.4052683706260422;0.999854930100049;10.000164089734008;0.4167200570454005;-0.436900012084137;-0.43690000117413547;0.3834076736581334;-0.4019680165367388;1.0868757458590974;0.5554830937975304;0.9999395712005313
16.897384;1.096591259394831;0.4166715604555729;0.3799162238793289;-0.4444441205565831;-0.4052683701624111;0.9998541081426952;10.000151441542334;0.41672001051895674;-0.43690001203692325;-0.43690000184714217;0.3834077364636453;-0.40196801661910614;1.0868763130252914;0.5554832492885831;0.9999386070599182
16.907384;1.0965930472807544;0.4166717279576047;0.3799159901257695;-0.44444412030045377;-0.4052683697140052;0.9998533193424809;10.000138998081374;0.41671995586455685;-0.4369000119511759;-0.43690000251724576;0.38340779406247555;-0.401968016715181;1.0868768613693747;0.555483454161697;0.9999375634255087
16.917384;1.0965947919812085;0.41667188425548723;0.37991574338797995;-0.4444441200730506;-0.40526836928322724;0.9998525670748055;10.000126784605916;0.41671989304642004;-0.4369000118268803;-0.43690000318192956;0.3834078495782147;-0.40196801682368816;1.086877385967406;0.5554837083159008;0.9999364444564415
16.927384;1.096596494223157;0.41667202892055943;0.37991548484329724;-0.4444441198734463;-0.4052683688722872;0.9998518545025054;10.00011482903659;0.4167198220559223;-0.43690001166410675;-0.4369000038391221;0.38340790660222057;-0.4019680169428199;1.086877883626064;0.5554840115567934;0.9999352552654206
16.937384;1.0965981559330773;0.4166721617960384;0.3799152161210844;-0.44444411970036474;-0.4052683684833342;0.9998511841537849;10.000103159473086;0.41671974313216714;-0.43690001146334784;-0.43690000448730926;0.38340796885809403;-0.40196801707053514;1.0868783533466129;0.555484363952594;0.9999340026272457
16.947384;1.0965997808081573;0.41667228311187077;0.3799149389522057;-0.44444411955236485;-0.4052683681186181;0.9998505580855396;10.000091802960721;0.41671965707339415;-0.4369000112254862;-0.4369000051254533;0.3834080394866646;-0.40196801720483083;1.0868787959689352;0.5554847660614475;0.9999326951666164
16.957384;1.0966013740379383;0.4166723933482634;0.3799146552708053;-0.44444411942779294;-0.40526836778031156;0.9998499782209824;10.000080784776735;0.4167195651565436;-0.43690001095168407;-0.4369000057529055;0.38340812092795074;-0.4019680173438862;1.0868792134165846;0.5554852187244396;0.999931342341275
16.967384;1.096602941336154;0.4166724930292897;0.3799143671621762;-0.4444441193248522;-0.4052683674701655;0.9998494460522728;10.0000701238706;0.4167194685838171;-0.43690001064340683;-0.4369000063694112;0.3834082152448788;-0.4019680174861361;1.0868796079884568;0.5554857224465295;0.9999299525199535
16.977384;1.0966044883882082;0.4166725826906634;0.3799140764989856;-0.44444411924178506;-0.40526836718941267;0.999848962249454;10.000059832603867;0.4167193681013088;-0.436900010302312;-0.4369000069750967;0.3834083238967219;-0.4019680176302355;1.0868799818917638;0.5554862770685125;0.9999285317817813
16.987384;1.0966060206434156;0.4166726630415104;0.3799137848295066;-0.44444411917693344;-0.4052683669388874;0.9998485268927502;10.000049925212533;0.4167192641178727;-0.4369000099300089;-0.4369000075703011;0.38340844727039913;-0.4019680177749356;1.0868803365904185;0.5554868820651848;0.9999270844314373
16.997384;1.0966075428677162;0.41667273503398183;0.3799134937050209;-0.4444441191287453;-0.40526836671927885;0.9998481397800437;10.000040423537843;0.41671915702314427;-0.4369000095280887;-0.43690000815536717;0.38340858490126406;-0.4019680179189408;1.0868806722764557;0.5554875368820483;0.9999256142659088
17.007384;1.096609058831967;0.4166727997128348;0.3799132051673458;-0.4444441190957472;-0.4052683665313631;0.9998478005377212;10.00003135450389;0.4167190473012743;-0.4369000090982263;-0.43690000873066176;0.383408736140815;-0.4019680180608198;1.0868809886667854;0.5554882408455822;0.9999241253940606
17.017384;1.0966105716093988;0.41667285824946626;0.37991292201968313;-0.4444441190764342;-0.4052683663759026;0.9998475090515134;10.00002274706419;0.416718935423745;-0.4369000086420611;-0.4369000092967981;0.38340890054651283;-0.4019680181991229;1.0868812863031718;0.555488992939928;0.9999226219191273
17.027384;1.0966120840430833;0.4166729123467884;0.37991264770517535;-0.4444441190692362;-0.4052683662534524;0.9998472657416384;10.000014630929106;0.4167188217321222;-0.43690000816122343;-0.43690000985455596;0.383409077882501;-0.40196801833267454;1.0868815666440272;0.5554897918272405;0.9999211068237142
17.037384;1.0966135990894048;0.4166729644759846;0.3799123859631491;-0.44444411907264364;-0.4052683661644337;0.9998470710018851;10.000007033274896;0.416718706176148;-0.43690000765755016;-0.4369000104044354;0.3834092678600711;-0.40196801846071695;1.086881831489004;0.5554906360364091;0.9999195814191053
17.047384;1.0966151203430592;0.4166730175597871;0.37991214044947047;-0.4444441190853553;-0.40526836610920497;0.9998469249061498;9.999999971686492;0.41671858802925144;-0.4369000071330954;-0.4369000109464746;0.3834094698673375;-0.401968018582839;1.0868820829380976;0.5554915240336261;0.9999180458068508
17.057384;1.0966166526527992;0.4166730743077243;0.37991191442842837;-0.44444411910635984;-0.4052683660879998;0.999846828030249;9.99999344917991;0.4167184661574691;-0.43690000658997613;-0.43690001148054586;0.3834096829263306;-0.4019680186988542;1.086882323407179;0.5554924539447212;0.9999164995885621
17.067384;1.0966182023105715;0.4166731366208228;0.3799117106550264;-0.4444441191348612;-0.40526836610092776;0.9998467822124121;9.999987457576355;0.41671833959460264;-0.43690000603029955;-0.43690001200673684;0.38340990567810207;-0.4019680188087214;1.086882555008633;0.5554934233798928;0.9999149421857482
17.077384;1.0966197766764225;0.4166732055794419;0.37991153131682154;-0.4444441191700214;-0.4052683661479825;0.9998467905511214;9.999981979524113;0.41671820765133394;-0.4369000054562316;-0.43690001252542304;0.38341013634819643;-0.40196801891253;1.0868827789950062;0.5554944300189897;0.9999133729681492
17.087384;1.0966213837359864;0.4166732820171871;0.37991137792805535;-0.4444441192108033;-0.4052683662290441;0.999846856773126;9.999976986357705;0.41671806953150015;-0.4369000048701246;-0.4369000130369687;0.3834103728587992;-0.40196801901044393;1.0868829959686612;0.5554954723563374;0.9999117916653014
17.097384;1.0966230320898194;0.41667336684061673;0.3799112513826285;-0.4444441192560704;-0.40526836634393754;0.9998469842835199;9.999972442951487;0.41671792395965945;-0.4369000042745005;-0.43690001354140634;0.3834106128936405;-0.40196801910253716;1.0868832062714644;0.5554965498596492;0.9999101989248078
17.107384;1.0966247310797559;0.4166734608751082;0.37991115200448283;-0.4444441193046852;-0.40526836649241;0.999847176088149;9.999968314447324;0.41671776918661935;-0.43690000367182186;-0.4369000140384151;0.38341085390299284;-0.40196801918862624;1.0868834098170015;0.5554976630029159;0.9999085966005538
17.117384;1.096626490450484;0.41667356495051494;0.37991107926445356;-0.44444411935550415;-0.40526836667403365;0.9998474356282977;9.99996456642329;0.4167176033751181;-0.43690000306427346;-0.43690001452755495;0.38341109328023765;-0.4019680192682476;1.0868836056377527;0.5554988133719185;0.9999069876589783
17.127384;1.0966283198767315;0.41667368013879175;0.3799110315472477;-0.4444441194074936;-0.4052683668881912;0.9998477671695594;9.999961161823025;0.41671742511316184;-0.43690000245372684;-0.43690001500848497;0.3834113285874784;-0.4019680193407641;1.0868837917090828;0.5555000033278044;0.9999053756688239
17.137384;1.0966302288713223;0.41667380750158745;0.37991100642891507;-0.444444119459888;-0.4052683671341349;0.9998481755436766;9.999958058297441;0.4167172336500804;-0.43690000184176603;-0.43690001548099666;0.3834115577108418;-0.401968019405482;1.0868839651543805;0.5555012354885063;0.9999037641123893
17.147384;1.0966322264747228;0.41667394756777576;0.3799110013027241;-0.4444441195121192;-0.4052683674109958;0.9998486658124044;9.99995521031412;0.41671702864152005;-0.4369000012296605;-0.4369000159450315;0.38341177902016604;-0.4019680194617817;1.0868841224472956;0.5555025125112504;0.9999021559452196
17.157384;1.0966343205395326;0.41667410010406164;0.37991101403191;-0.44444411956367874;-0.4052683677177067;0.9998492427469586;9.999952574854175;0.4167168097409879;-0.4369000006183977;-0.4369000164007849;0.3834119912124652;-0.4019680195092554;1.0868842595124948;0.5555038366575586;0.999900553596935
17.167384;1.09663651743583;0.4166742642455016;0.379911043232684;-0.44444411961407027;-0.4052683680529412;0.99984990990315;9.99995011224994;0.4167165763802452;-0.4369000000088139;-0.436900016848657;0.38341219263921195;-0.4019680195478088;1.0868843722508448;0.555505208807876;0.9998989595694726
17.177384;1.0966388221276493;0.4166744387368821;0.37991108793991923;-0.4444441196627604;-0.4052683684151603;0.9998506688446476;9.999947780935564;0.4167163276532277;-0.4368999994017788;-0.4369000172890831;0.3834123808980747;-0.40196801957771;1.0868844569426157;0.5555066277101922;0.9998973770393713
17.187384;1.0966412380539536;0.41667462210842476;0.37991114711651813;-0.44444411970919384;-0.4052683688026782;0.9998515193044041;9.999945532968242;0.41671606229333685;-0.4368999987983516;-0.4369000177225348;0.3834125531856555;-0.40196801959944506;1.086884509567658;0.5555080903678504;0.9998958096779157
17.197384;1.0966437671908036;0.41667481281152813;0.3799112194637688;-0.44444411975287584;-0.4052683692137762;0.999852460211369;9.999943316317117;0.4167157790453576;-0.4368999981997712;-0.43690001814958584;0.3834127067971463;-0.4019680196134342;1.0868845250638697;0.5555095932263475;0.9998942612990039
17.207384;1.0966464106411575;0.4166750092723876;0.37991130360433956;-0.444444119793431;-0.4052683696469374;0.9998534903627007;9.999941082674333;0.4167154771666865;-0.43689999760747705;-0.43690001857074356;0.3834128395362673;-0.40196801961987677;1.0868844980000678;0.555511132742425;0.9998927361942938
17.217384;1.0966491691177254;0.41667520974357686;0.37991139855058653;-0.4444441198306836;-0.40526837010092026;0.9998546077173587;9.999938791949493;0.4167151564415105;-0.43689999702328947;-0.4369000189861666;0.3834129503460315;-0.40196801961861517;1.0868844238612683;0.5555127049673716;0.999891239937034
