time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.227384;1.0966520427780633;0.41667541217757276;0.3799115038461876;-0.44444411986471427;-0.40526837057458853;0.9998558085981781;9.999936407453193;0.4167148170133015;-0.436899996449318;-0.4369000193956394;0.38341303969194945;-0.4019680196089545;1.0868842991392176;0.5555143051176773;0.9998897801908743
17.237384;1.0966550305946692;0.41667561449063334;0.3799116192447713;-0.4444441198957949;-0.4052683710668812;0.9998570886995681;9.99993388892635;0.4167144594459994;-0.43689999588750283;-0.4369000197987723;0.3834131091813927;-0.40196801958979295;1.0868841206609894;0.5555159276473234;0.9998883673183124
17.247384;1.096658129855268;0.4166758150677188;0.37991174456181703;-0.4444441199242609;-0.40526837157698165;0.9998584446017599;9.999931195029065;0.4167140846983174;-0.43689999533925933;-0.43690002019520024;0.3834131610004182;-0.40196801956005984;1.0868838856447467;0.5555175666616852;0.999887014259512
17.257384;1.0966613361721855;0.41667601292012;0.37991187961960426;-0.4444441199504492;-0.4052683721043315;0.9998598735135842;9.999928291700487;0.4167136939212448;-0.4368999948053688;-0.4369000205846507;0.3834131976285596;-0.40196801951906697;1.0868835919737019;0.5555192163632505;0.9998857354874751
17.267384;1.0966646435870413;0.41667620728688887;0.3799120241424275;-0.4444441199746782;-0.4052683726483968;0.999861372305887;9.999925156230436;0.41671328836943045;-0.43689999428593873;-0.4369000209667849;0.3834132214445651;-0.40196801946657185;1.0868832379176132;0.5555208713628639;0.9998845455329847
17.277384;1.096668044673;0.41667639726916494;0.3799121779789074;-0.4444441199971404;-0.40526837320849995;0.9998629380525884;9.999921776450277;0.4167128694168347;-0.43689999378054956;-0.43690002134097744;0.38341323416388484;-0.40196801940258325;1.0868828220182474;0.5555225269147674;0.9998834571914661
17.287384;1.096671531203273;0.41667658200473545;0.3799123412841709;-0.4444441200179343;-0.4052683737838904;0.9998645693226134;9.999918144099404;0.41671243850527817;-0.43689999328869406;-0.43690002170620107;0.3834132366201251;-0.4019680193271034;1.0868823434510664;0.5555241790579368;0.9998824798634507
17.297384;1.0966750945515924;0.4166767608639841;0.379912514114804;-0.44444412003740025;-0.40526837437378693;0.9998662660305689;9.999914246387178;0.41671199711816814;-0.4368999928101246;-0.43690002206100764;0.38341322909132236;-0.40196801923989556;1.0868818024268212;0.5555258246679711;0.9998816193462124
17.307384;1.0966787247216219;0.4166769330911978;0.3799126959462125;-0.44444412005622336;-0.4052683749771776;0.9998680281721968;9.999910067797508;0.4167115468618136;-0.4368999923447955;-0.4369000224037236;0.3834132117509584;-0.40196801914023217;1.086881200137646;0.5555274613375522;0.9998808791571424
17.317384;1.0966824095145997;0.4166770972623241;0.3799128856917388;-0.4444441200751179;-0.4052683755927396;0.9998698553947651;9.999905598087809;0.4167110894661672;-0.4368999918926743;-0.43690002273279027;0.38341318478547154;-0.40196801902688445;1.08688053771419;0.5555290870940259;0.9998802617462416
17.327384;1.0966861354666497;0.4166772511400557;0.37991308209448527;-0.4444441200946097;-0.40526837621916506;0.9998717475083438;9.99990083243839;0.41671062646376045;-0.43689999145381475;-0.43690002304700637;0.38341314835058143;-0.40196801889849293;1.0868798151790313;0.5555307002632707;0.9998797689096107
17.337384;1.0966898894257493;0.416677392063496;0.37991328429953575;-0.44444412011502754;-0.4052683768554289;0.9998737046988103;9.999895765435483;0.41671015874680906;-0.43689999102855487;-0.43690002334564726;0.38341310268428563;-0.4019680187539055;1.086879031834736;0.5555322993854233;0.9998794021044697
17.347384;1.096693659025644;0.4166775174738478;0.37991349214566994;-0.4444441201364534;-0.40526837750070643;0.999875727153663;9.999890390206968;0.41670968664980584;-0.4368999906174606;-0.4369000236283879;0.383413048186683;-0.40196801859215847;1.0868781873595608;0.5555338829850913;0.9998791625337676
17.357384;1.0966974323629488;0.4166776250372288;0.3799137056390265;-0.4444441201587577;-0.40526837815438344;0.9998778145116564;9.999884703345726;0.416709210616822;-0.4368999902210484;-0.43690002389501514;0.3834129852014147;-0.40196801841227503;1.0868772822307982;0.5555354493817624;0.9998790505412619
17.367384;1.0967011981158197;0.41667771246830987;0.379913924225492;-0.44444412018187857;-0.40526837881624594;0.9998799654244369;9.999878709816526;0.4167087317595115;-0.4368999898396195;-0.43690002414532825;0.3834129137712261;-0.4019680182132318;1.0868763172593965;0.5555369966009935;0.9998790648903443
17.377384;1.0967049459655185;0.4166777775938632;0.37991414683353025;-0.4444441202059981;-0.40526837948642097;0.9998821771542963;9.999872426786936;0.41670825180434345;-0.43689998947332115;-0.4369000243794197;0.38341283387587904;-0.4019680179942511;1.0868752930053684;0.5555385223363908;0.9998792027372273
17.387384;1.0967086666647594;0.41667781864548636;0.3799143722971431;-0.4444441202313487;-0.40526838016507494;0.9998844451022623;9.999865883882675;0.4167077725756511;-0.4368999891222994;-0.4369000245978781;0.383412745919077;-0.4019680177551147;1.0868742095117374;0.5555400238892496;0.9998794603626285
17.397384;1.0967123517975061;0.41667783417831994;0.3799145993164545;-0.4444441202578568;-0.40526838085216504;0.9998867627189243;9.999859118371761;0.4167072955751347;-0.43689998878694497;-0.4369000248015954;0.38341265078081005;-0.4019680174960835;1.0868730660839492;0.5555414981154808;0.9998798335910326
17.407384;1.0967159933340063;0.4166778226408827;0.3799148262274069;-0.4444441202849268;-0.4052683815473536;0.9998891219189522;9.999852170296347;0.4167068218693648;-0.43689998846809064;-0.4369000249914322;0.3834125494220321;-0.4019680172176567;1.086871861571281;0.5555429415839565;0.9998803172780307
17.417384;1.096719583064117;0.4166777823094336;0.3799150509324437;-0.4444441203115537;-0.405268382250137;0.999891513849192;9.999845078267576;0.41670635203726897;-0.43689998816678577;-0.43690002516794546;0.38341244246908285;-0.40196801692057776;1.0868705951665338;0.5555443509987322;0.9998809050134171
17.427384;1.0967231123578702;0.4166777118262985;0.3799152707215269;-0.44444412033664227;-0.40526838296001105;0.9998939298391393;9.999837873120402;0.4167058861406521;-0.43689998788388407;-0.4369000253312109;0.38341233009474157;-0.4019680166057521;1.0868692666735715;0.5555457237306302;0.9998815894943689
17.437384;1.096726572797723;0.41667761099108885;0.3799154822206566;-0.4444441203592542;-0.4052683836763869;0.9998963617891571;9.99983057433607;0.416705423998316;-0.4368999876199237;-0.4369000254808535;0.3834122122943232;-0.4019680162738407;1.0868678764956832;0.5555470580407291;0.9998823625574892
17.447384;1.0967299574135554;0.41667748112769004;0.379915681844611;-0.4444441203787773;-0.4052683843985207;0.9998988022894998;9.999823192084481;0.41670496578848853;-0.43689998737517444;-0.436900025616255;0.383412089123555;-0.4019680159251509;1.0868664258697691;0.555548352761922;0.9998832148546597
17.457384;1.096733261514789;0.4166773246332021;0.37991586638220337;-0.4444441203950131;-0.405268385125742;0.9999012452649371;9.99981573155317;0.41670451242165535;-0.4368999871496238;-0.4369000257367892;0.3834119605284522;-0.4019680155600868;1.0868649166975857;0.5555496067551947;0.9998841362250508
17.467384;1.0967364824463002;0.41667714428702285;0.37991603321724104;-0.44444412040796927;-0.40526838585764025;0.9999036864942924;9.999808199059327;0.41670406535713683;-0.436899986942942;-0.4369000258420545;0.38341182615746083;-0.40196801517952846;1.0868633510955812;0.5555508185871569;0.999885117073098
17.477384;1.0967396187394276;0.41667694293736374;0.3799161801069122;-0.44444412041751635;-0.4052683865940046;0.9999061236454475;9.999800603581257;0.4167036263679431;-0.43689998675444797;-0.4369000259321093;0.38341168530933206;-0.40196801478476996;1.0868617314703823;0.5555519867271562;0.999886149833551
17.487384;1.0967426701447915;0.41667672333656547;0.37991630495229456;-0.4444441204233425;-0.4052683873346615;0.9999085562581744;9.999792950998609;0.41670319761961794;-0.4368999865830968;-0.4369000260075687;0.38341153674864503;-0.4019680143771911;1.086860061241192;0.5555531100970132;0.999887229552017
17.497384;1.09674563853789;0.4166764879117037;0.37991640608482347;-0.4444441204251195;-0.4052683880792135;0.9999109856552698;9.999785245036964;0.41670278163570285;-0.43689998642769445;-0.4369000260692979;0.3834113787762539;-0.40196801395790316;1.0868583458060106;0.555554188436255;0.9998883536373008
17.507384;1.0967485277156468;0.4166762388292551;0.3799164827551897;-0.44444412042261233;-0.40526838882676725;0.9999134146011753;9.99977749481774;0.416702380856717;-0.4368999862873517;-0.4369000261177557;0.38341120991896455;-0.4019680135276963;1.0868565930926892;0.5555552222433738;0.9998895212089685
17.517384;1.0967513416895425;0.4166759782924872;0.3799165353103299;-0.4444441204158425;-0.4052683895759895;0.9999158463693923;9.999769711736787;0.4167019971716013;-0.43689998616170517;-0.43690002615254975;0.3834110296104746;-0.401968013087328;1.0868548132729732;0.5555562125288231;0.9998907322937032
17.527384;1.0967540830775093;0.41667570856045955;0.37991656519482564;-0.44444412040523773;-0.4052683903255718;0.999918283259444;9.999761897203955;0.4167016317673084;-0.43689998605064373;-0.436900026172527;0.38341083824583655;-0.40196801263775367;1.0868530179282196;0.5555571607400819;0.9998919870402664
17.537384;1.0967567525810298;0.4166754318842767;0.37991657476073526;-0.444444120391454;-0.4052683910746759;0.9999207256304383;9.999754034541551;0.4167012852254201;-0.4368999859539633;-0.4369000261761391;0.3834106369298699;-0.4019680121802468;1.0868512192840245;0.555558068781081;0.9998932849519144
17.547384;1.0967593494626697;0.4166751507315171;0.37991656690264974;-0.44444412037496756;-0.40526839182293684;0.9999231722355013;9.999746086415978;0.41670095749788433;-0.4368999858713753;-0.4369000261618031;0.383410427401053;-0.4019680117166056;1.0868494297877536;0.5555589385727232;0.9998946243181713
17.557384;1.096761872486928;0.416674867898005;0.37991654491889487;-0.44444412035582115;-0.4052683925701334;0.9999256216575932;9.999737997856231;0.416700647699578;-0.4368999858026215;-0.4369000261280969;0.38341021197543224;-0.401968011249213;1.0868476617089906;0.5555597713254057;0.999896002077968
17.567384;1.0967643207393911;0.4166745861429554;0.3799165123763717;-0.4444441203337423;-0.4052683933159294;0.9999280738790556;9.999729707886072;0.4167003542482089;-0.4368999857473266;-0.43690002607371353;0.38340999326923053;-0.40196801078070277;1.0868459262448817;0.5555605674181068;0.9998974144165111
17.577384;1.0967666940322298;0.41667430780447795;0.3799164726626981;-0.4444441203085735;-0.40526839405983867;0.9999305304555772;9.999721161443361;0.4167000754464595;-0.43689998570483063;-0.43690002599738936;0.38340977380120145;-0.4019680103135614;1.0868442323721197;0.555561326766752;0.999898857958178
17.587384;1.0967689929372493;0.4166740348815417;0.37991642872547976;-0.4444441202806713;-0.4052683948013384;0.9999329932764064;9.999712312833413;0.4166998100147553;-0.43689998567423977;-0.4369000258979362;0.38340955569760254;-0.4019680098499953;1.0868425864609688;0.5555620491237205;0.9999003305117656
17.597384;1.0967712186306429;0.4166737691489258;0.37991638322240046;-0.4444441202509083;-0.40526839554004673;0.9999354634859616;9.999703127948106;0.41669955725627594;-0.43689998565452143;-0.4369000257741507;0.3834093407301535;-0.4019680093918797;1.086840992759251;0.5555627344139668;0.9999018311429365
17.607384;1.0967733723030282;0.41667351183435924;0.37991633862312024;-0.4444441202203404;-0.405268396275707;0.9999379409586188;9.999693590252678;0.41669931682310185;-0.4368999856446037;-0.43690002562462865;0.3834091305373218;-0.40196800894068535;1.0868394540633295;0.5555633831044561;0.9999033600882019
17.617384;1.0967754542516532;0.41667326331484317;0.37991629712326436;-0.44444412018991974;-0.40526839700783956;0.9999404241547473;9.999683699440862;0.4166990884466995;-0.43689998564345534;-0.43690002544789674;0.38340892672446686;-0.4019680084975652;1.0868379727600752;0.5555639963743878;0.9999049184012421
17.627384;1.096777463865368;0.4166730232501402;0.3799162605418265;-0.4444441201603979;-0.4052683977355194;0.9999429104104769;9.999673458986987;0.41669887207646455;-0.4368999856499833;-0.43690002524286353;0.3834087309300422;-0.40196800806361793;1.086836551806144;0.5555645758899921;0.9999065074112463
17.637384;1.0967794004065021;0.4166727909751298;0.37991623008400227;-0.44444412013235757;-0.40526839845757734;0.9999453960879577;9.999662867042401;0.41669866815899204;-0.43689998566294486;-0.4369000250090701;0.3834085448773042;-0.4019680076401818;1.0868351944598074;0.555565123347787;0.9999081285164171
17.647384;1.0967812630863518;0.416672565964853;0.37991620589428365;-0.44444412010632495;-0.4052683991728132;0.9999478766775597;9.999651915256113;0.4166984774878214;-0.4368999856810794;-0.4369000247464082;0.38340837023038665;-0.4019680072288635;1.0868339037735077;0.5555656402398887;0.9999097834492502
17.657384;1.0967830506581318;0.41667234819565424;0.37991618669084826;-0.4444441200828818;-0.4052683998799705;0.9999503472223764;9.99964058569615;0.41669830085727017;-0.43689998570321786;-0.43690002445456955;0.3834082083645714;-0.4019680068312449;1.0868326830183677;0.5555661278675079;0.9999114745852353
17.667384;1.0967847614278328;0.41667213822714955;0.3799161699551949;-0.4444441200627767;-0.4052684005777278;0.9999528026210189;9.999628847179261;0.4166981390063444;-0.4368999857283123;-0.43690002413288415;0.3834080603819423;-0.40196800644873354;1.0868315359525158;0.5555665875089488;0.9999132046009772
17.677384;1.0967863933117168;0.4166719371486874;0.37991615282372665;-0.4444441200469136;-0.4052684012648012;0.9999552377433819;9.999616659559662;0.41669799264004553;-0.43689998575555977;-0.43690002378061993;0.38340792732736445;-0.40196800608262784;1.0868304663670583;0.5555670207678645;0.9999149754732766
17.687384;1.0967879438467412;0.4166717464332696;0.37991613293139725;-0.4444441200359221;-0.40526840193998404;0.9999576475081708;9.9996039839486;0.4166978624116646;-0.43689998578445727;-0.43690002339710277;0.3834078102463319;-0.40196800573406444;1.086829477516486;0.5555674296745798;0.9999167877604634
17.697384;1.0967894103920572;0.4166715675331487;0.379916108482757;-0.44444412002961736;-0.4052684026022203;0.9999600266811313;9.999590788088994;0.4166977490533808;-0.4368999858146947;-0.4369000229815494;0.3834077101222868;-0.40196800540398203;1.0868285716319745;0.55556781615344;0.9999186406843896
17.707384;1.0967907902969896;0.4166714014683841;0.3799160778820771;-0.44444412002702854;-0.4052684032508554;0.9999623694926393;9.999577045396569;0.41669765339035375;-0.43689998584610823;-0.43690002253308813;0.38340762785220556;-0.40196800509316705;1.0868277497075145;0.5555681815143767;0.9999205328141233
17.717384;1.0967920810347485;0.41667124873245176;0.37991603955133313;-0.4444441200269083;-0.4052684038857308;0.9999646694318731;9.99956273983385;0.4166975760532289;-0.43689998587871337;-0.43690002205110146;0.383407564230197;-0.4019680048020349;1.086827011833216;0.5555685265302225;0.9999224628977922
17.727384;1.0967932805273035;0.41667110941657326;0.37991599197111076;-0.4444441200281329;-0.4052684045069564;0.9999669190455548;9.99954787591052;0.41669751723968307;-0.43689998591267554;-0.4369000215354624;0.38340752010900053;-0.40196800453036374;1.0868263578912494;0.5555688517723024;0.9999244299962654
17.737384;1.0967943875572856;0.4166709833555468;0.3799159337240577;-0.4444441200297596;-0.40526840511484796;0.999969109751208;9.999532482358624;0.4166974767703599;-0.4368999859481498;-0.436900020986363;0.3834074965617382;-0.40196800427760637;1.0868257881842283;0.5555691581342084;0.9999264326567135
17.747384;1.0967954019097246;0.4166708702896754;0.37991586360653185;-0.4444441200308472;-0.40526840571023354;0.9999712325601146;9.999516609684814;0.4166974541393607;-0.4368999859850081;-0.43690002040414955;0.38340749462561796;-0.4019680040435253;1.0868253033511668;0.5555694471341012;0.9999284680314758
17.757384;1.096796324525016;0.41667076996929475;0.37991578086338107;-0.4444441200303592;-0.40526840629463085;0.9999732791901271;9.999500323161902;0.4166974484240069;-0.43689998602255037;-0.43690001978950516;0.3834075150081104;-0.4019680038283002;1.0868249038150593;0.555569720455713;0.9999305319828324
17.767384;1.0967971578486027;0.41667068198875556;0.3799156853926721;-0.4444441200272883;-0.40526840687004184;0.9999752416551174;9.999483694897346;0.4166974585995188;-0.43689998605943653;-0.4369000191436967;0.38340755830302176;-0.4019680036321039;1.0868245899722537;0.555569979453639;0.9999326200878144
17.777384;1.0967979052317145;0.41667060565103065;0.37991557775769297;-0.4444441200206293;-0.4052684074385991;0.9999771110892238;9.999466801038357;0.416697484124705;-0.43689998609405695;-0.4369000184685656;0.383407625545818;-0.4019680034547964;1.0868243623882865;0.5555702249638236;0.9999347283309521
17.787384;1.0967985694070113;0.41667054027659683;0.3799154589781589;-0.4444441200091645;-0.4052684080022841;0.9999788778491893;9.999449717091121;0.41669752496280243;-0.4368999861250439;-0.4369000177662213;0.3834077185750825;-0.4019680032959788;1.0868242207270007;0.5555704568266385;0.999936853022777
17.797384;1.0967991521228817;0.4166704855558633;0.3799153303150956;-0.44444411999152506;-0.4052684085628499;0.9999805326167913;9.99943251068697;0.41669758124254347;-0.4368999861513996;-0.4369000170387391;0.38340783985397603;-0.40196800315517855;1.0868241627146402;0.5555706734666239;0.9999389904531686
17.807384;1.0967996552470198;0.41667044143823545;0.37991519324116624;-0.44444411996647126;-0.40526840912182366;0.9999820677111527;9.999415240631011;0.4166976531444829;-0.4368999861722495;-0.43690001628818204;0.38340799189234903;-0.4019680030318913;1.0868241844809625;0.5555708723410272;0.999941136452736
17.817384;1.0968000815764465;0.41667040764127977;0.3799150494320164;-0.44444411993308;-0.40526840968029804;0.9999834783834021;9.99939795868098;0.4166977409265174;-0.4368999861866869;-0.4369000155167972;0.38340817682048006;-0.4019680029255278;1.0868242817374838;0.5555710509935768;0.9999432861570423
17.827384;1.096800434836266;0.41667038321835914;0.3799149006456964;-0.4444441198908432;-0.4052684102386154;0.9999847634975928;9.999380713959226;0.4166978449562858;-0.43689998619394266;-0.4369000147270307;0.38340839639013935;-0.40196800283541156;1.0868244508531786;0.5555712076839795;0.999945434239481
17.837384;1.096800719427063;0.4166703667995019;0.3799147487870815;-0.44444411983959087;-0.40526841079631415;0.9999859250856049;9.999363561844387;0.4166979656499973;-0.43689998619349607;-0.43690001392142347;0.3834086520430427;-0.401968002760734;1.086824689293795;0.5555713412253311;0.9999475752662781
17.847384;1.096800940130965;0.41667035733577124;0.3799145961432024;-0.44444411977928455;-0.40526841135252123;0.9999869669630912;9.99934656492539;0.4166981031832401;-0.4368999861848369;-0.43690001310269716;0.383408944801388;-0.4019680027004282;1.086824995363546;0.5555714507335004;0.9999497038561658
17.857384;1.0968011019590025;0.41667035434609273;0.379914445292022;-0.44444411971001485;-0.4052684119065733;0.9999878932388397;9.99932978707777;0.41669825718534453;-0.43689998616724185;-0.4369000122737898;0.3834092752465352;-0.40196800265309923;1.0868253676846409;0.5555715356307507;0.9999518147237992
17.867384;1.0968012100600524;0.4166703575938951;0.3799142986726726;-0.4444441196321795;-0.40526841245823836;0.9999887072125901;9.999313296114025;0.4166984268705565;-0.43689998613984415;-0.43690001143748036;0.3834096437331079;-0.4019680026171365;1.086825804734058;0.5555715956328822;0.9999539030214709
17.877384;1.0968012691943327;0.4166703668713324;0.3799141582324759;-0.444444119546513;-0.4052684130073919;0.9999894107440737;9.999297168933662;0.41669861151445675;-0.43689998610180025;-0.4369000105960912;0.38341005049441096;-0.4019680025909698;1.0868263044039166;0.5555716308280135;0.9999559647660563
17.887384;1.0968012831207625;0.41667038207610135;0.3799140254236054;-0.4444441194539052;-0.40526841355376286;0.9999900045201143;9.9992814866556;0.4166988105868549;-0.4368999860523175;-0.4369000097517133;0.3834104954364525;-0.40196800257330406;1.0868268638383551;0.5555716417917195;0.9999579967127528
17.897384;1.096801254829805;0.4166704032868012;0.37991390140680475;-0.44444411935526223;-0.40526841409705433;0.9999904890912384;9.999266327814091;0.4166990234567317;-0.4368999859905621;-0.4369000089064781;0.383410978048445;-0.401968002563182;1.0868274795309287;0.5555716294685641;0.9999599959322449
17.907384;1.0968011871198649;0.4166704304912825;0.3799137870333441;-0.44444411925155247;-0.40526841463717356;0.999990865779221;9.999251766924807;0.41669924926571944;-0.43689998591562806;-0.436900008062448;0.383411497699917;-0.40196800255985793;1.0868281472017796;0.5555715950899449;0.9999619593533416
17.917384;1.096801082496238;0.416670463195822;0.3799136827466072;-0.44444411914386783;-0.40526841517419016;0.9999911371239524;9.999237875019857;0.4166994871556991;-0.4368999858266537;-0.43690000722147687;0.3834120538895036;-0.40196800256256465;1.0868288618936983;0.5555715403373717;0.9999638834936747
17.927384;1.0968009427882641;0.41667050041312154;0.37991358881134624;-0.44444411903340636;-0.40526841570799843;0.9999913072987476;9.999224722604659;0.41669973643746544;-0.43689998572309147;-0.43690000638540366;0.38341264599605746;-0.40196800257033344;1.0868296187732973;0.5555714674089648;0.9999657651672154
17.937384;1.096800769194034;0.41667054099358397;0.3799135055088723;-0.444444118921571;-0.4052684162381061;0.9999913823747459;9.99921238401451;0.41669999652718337;-0.43689998560497295;-0.4369000055562754;0.38341327283609167;-0.40196800258210186;1.086830413741241;0.555571378691469;0.9999676025089959
17.947384;1.0968005626471713;0.41667058391970224;0.3799134329065727;-0.4444441188101602;-0.40526841676374337;0.9999913692939503;9.99920093689925;0.41670026701536333;-0.4368999854728729;-0.4369000047362699;0.38341393277685343;-0.40196800259699317;1.0868312430251588;0.5555712763158612;0.999969394555995
17.957384;1.0968003238586228;0.4166706282764844;0.3799133707211078;-0.4444441187012439;-0.40526841728415297;0.9999912739911566;9.99919045683311;0.41670054792588335;-0.4368999853276632;-0.43690000392752665;0.38341462435933393;-0.4019680026143767;1.086832102436743;0.5555711622638005;0.9999711395485867
17.967384;1.0968000527995379;0.41667067299115756;0.37991331866625366;-0.44444411859665356;-0.4052684177988684;0.9999911010924089;9.999181012401461;0.4167008398671552;-0.43689998517034323;-0.436900003131993;0.38341534657380233;-0.40196800263378907;1.0868329873490536;0.5555710390443531;0.99997283359728
17.977384;1.0967997484632899;0.41667071676459905;0.379913276732724;-0.44444411849763643;-0.40526841830770527;0.9999908552562015;9.999172660387078;0.41670114404360403;-0.43689998500196275;-0.436900002351235;0.38341609846489616;-0.4019680026550107;1.086833893106826;0.5555709100710848;0.9999744706447578
17.987384;1.0967994092472697;0.4166707583479054;0.37991324498074475;-0.44444411840510556;-0.4052684188104894;0.9999905419637811;9.999165438034149;0.416701462157053;-0.43689998482364395;-0.4369000015864322;0.38341687862871277;-0.40196800267813854;1.0868348150465312;0.5555707792197906;0.999976043620894
17.997384;1.096799033326781;0.416670796787901;0.3799132231668386;-0.444444118320174;-0.40526841930680657;0.9999901675977114;9.999159359854833;0.41670179604416024;-0.436899984636715;-0.43690000083849767;0.38341768524502695;-0.40196800270352284;1.086835748297203;0.5555706499702991;0.9999775458341025
18.007384;1.096798619165671;0.41667083137788585;0.3799132106355199;-0.4444441182443118;-0.40526841979589673;0.9999897396456325;9.999154428578416;0.41670214701181063;-0.4368999844427169;-0.4369000001080191;0.38341851645908104;-0.40196800273179206;1.0868366880943354;0.5555705248377154;0.9999789712676795
18.017384;1.0967981665461282;0.41667086161496103;0.3799132064803978;-0.4444441181791063;-0.40526842027676874;0.9999892662226858;9.999150650804767;0.41670251539999564;-0.43689998424323284;-0.43689999939514523;0.38341937043027646;-0.401968002763931;1.0868376305857477;0.5555704053360818;0.9999803137138161
18.027384;1.096797677302481;0.41667088738715125;0.3799132097312937;-0.44444411812612267;-0.4052684207483938;0.9999887547682927;9.999148042241258;0.4167029009368362;-0.4368999840397638;-0.4368999986996743;0.38342024512260564;-0.40196800280115486;1.086838573142748;0.5555702921667618;0.9999815660931286
18.037384;1.0967971549303586;0.4166709090780529;0.3799132196800606;-0.44444411808686035;-0.4052684212097365;0.9999882112938957;9.999146624843556;0.4167033035130312;-0.43689998383350376;-0.4368999980213064;0.3834211382768508;-0.40196800284471634;1.0868395141739589;0.555570185360118;0.9999827207828585
18.047384;1.096796603752465;0.4166709273943645;0.37991323626557066;-0.4444441180626687;-0.40526842165978433;0.9999876402586272;9.999146422421669;0.41670372353902;-0.4368999836248961;-0.4368999973598034;0.3834220474578463;-0.4019680028958879;1.086840453372073;0.5555700845163535;0.9999837706769901
18.057384;1.096796028579933;0.41667094316119174;0.3799132599577397;-0.4444441180547639;-0.4052684220977506;0.9999870444987646;9.999147454575638;0.4167041616744127;-0.43689998341351793;-0.4368999967149373;0.38342297004112885;-0.4019680029559386;1.0868413916921518;0.5555699893043701;0.9999847103385832
18.067384;1.0967954345354005;0.4166709572522757;0.37991329135418733;-0.444444118064117;-0.40526842252323053;0.9999864256110796;9.999149730713444;0.41670461840911144;-0.43689998319857026;-0.43689999608645125;0.3834239033102104;-0.40196800302592356;1.0868423303512664;0.5555698998681197;0.9999855364804252
18.077384;1.0967948267980279;0.41667097064439107;0.37991333121766147;-0.44444411809111245;-0.40526842293610704;0.9999857846277862;9.99915324654761;0.4167050937865051;-0.4368999829792894;-0.4368999954741337;0.38342484478256594;-0.40196800310645037;1.0868432701200532;0.5555698166783528;0.9999862474477889
18.087384;1.0967942106009283;0.4166709845078828;0.379913380812463;-0.4444441181354243;-0.4052684233364087;0.9999851223603309;9.999157983496026;0.4167055871808781;-0.4368999827548919;-0.4368999948778151;0.3834257925494958;-0.40196800319754267;1.086844211470221;0.5555697398619904;0.9999868425100564
18.097384;1.0967935909765862;0.4166710002341961;0.3799134419097803;-0.4444441181962037;-0.4052684237242943;0.9999844394606077;9.99916391309727;0.4167060972810585;-0.43689998252457224;-0.4368999942972868;0.38342674514526054;-0.4019680032986481;1.0868451546775442;0.5555696686298071;0.9999873217430854
18.107384;1.0967929719564469;0.41667101939833245;0.37991351646530197;-0.4444441182723301;-0.40526842409993014;0.9999837360765021;9.999171006681449;0.416706622382825;-0.4368999822877665;-0.4368999937323858;0.3834277010334119;-0.40196800340889544;1.0868460996663545;0.5555696013915404;0.9999876860271147
18.117384;1.0967923559981596;0.41667104368078484;0.3799136064230739;-0.4444441183625888;-0.40526842446324124;0.9999830110363254;9.999179243208678;0.41670716069425334;-0.4368999820444069;-0.43689999318324346;0.3834286585492328;-0.40196800352749473;1.0868470462828068;0.5555695363708018;0.9999879368260224
18.127384;1.096791743982238;0.41667107491219846;0.3799137137626506;-0.44444411846567144;-0.40526842481393444;0.9999822613192896;9.999188610108975;0.4167077105067162;-0.43689998179504075;-0.4368999926504826;0.3834296163923443;-0.40196800365393875;1.086847995072092;0.5555694720739968;0.9999880761308024
18.137384;1.0967911355542728;0.41667111518479083;0.3799138404933851;-0.4444441185801132;-0.4052684251518216;0.999981482347536;9.999199100600624;0.4167082702723479;-0.4368999815407898;-0.43689999213529784;0.38343057384855567;-0.4019680037878955;1.086848947310134;0.5555694071783969;0.9999881065462071
18.147384;1.0967905296128257;0.41667116671679305;0.3799139883671617;-0.44444411870432615;-0.40526842547697256;0.999980668941664;9.999210708827507;0.41670883859247704;-0.4368999812832979;-0.4368999916394419;0.3834315304623424;-0.4019680039290388;1.086849904069608;0.5555693401851822;0.9999880318094672
18.157384;1.096789924599551;0.4166712315956828;0.37991415862039063;-0.44444411883671725;-0.4052684257895942;0.9999798163688357;9.999223424803557;0.4167094143724801;-0.436899981024831;-0.4368999911650876;0.38343248546455494;-0.40196800407687583;1.0868508658849523;0.555569269519085;0.9999878577328843
18.167384;1.0967893186954298;0.4166713116830597;0.3799143521672082;-0.4444441189759203;-0.4052684260899474;0.9999789207979064;9.999237235490863;0.41670999715637286;-0.4368999807682474;-0.43689999071460983;0.3834334372952011;-0.4019680042304376;1.0868518330644439;0.5555691937615699;0.9999875920791851
18.177384;1.0967887103173495;0.4166714087464811;0.379914569956786;-0.44444411912103543;-0.4052684263783367;0.9999779792978644;9.999252129730698;0.41671058712477616;-0.436899980516635;-0.43689999029039056;0.3834343835697124;-0.4019680043880908;1.0868528056594684;0.5555691114867642;0.9999872432538581
18.187384;1.0967880984445957;0.4166715247347233;0.3799148130563261;-0.4444441192716601;-0.4052684266550677;0.9999769897159037;9.99926810166032;0.41671118470019086;-0.4368999802730768;-0.43689998989473033;0.38343532156763693;-0.4019680045478721;1.0868537832724499;0.5555690211657589;0.9999868190741272
18.197384;1.0967874821354908;0.4166716619761159;0.37991508259411993;-0.44444411942763024;-0.4052684269203467;0.9999759501140197;9.999285152890803;0.41671179014077364;-0.43689998004061636;-0.43689998952979764;0.38343624882669886;-0.4019680047081105;1.0868547649226272;0.5555689214052449;0.9999863256681956
18.207384;1.0967868599737771;0.416671823151497;0.3799153795238187;-0.44444411958865165;-0.405268427174092;0.9999748581830802;9.999303292896055;0.4167124034747554;-0.43689997982196144;-0.4368999891973656;0.3834371632911569;-0.40196800486757417;1.0868557488657116;0.5555688108572655;0.9999857669032494
18.217384;1.0967862307612126;0.4166720110168584;0.3799157040247197;-0.4444441197541928;-0.40526842741589614;0.9999737113364067;9.999322535307067;0.4167130248841846;-0.4368999796191882;-0.43689998889845244;0.38343806307348133;-0.4019680050250283;1.0868567325560707;0.5555686877307652;0.9999851448220902
18.227384;1.09678559488923;0.41667222811554044;0.37991605516578547;-0.44444411992366023;-0.4052684276453029;0.9999725070295621;9.99934289114008;0.4167136548454265;-0.4368999794338249;-0.43689998863327767;0.3834389463075183;-0.4019680051789594;1.08685771313459;0.5555685498526186;0.9999844599441361
18.237384;1.096784954681866;0.41667247659812545;0.3799164312751053;-0.44444412009660184;-0.4052684278620349;0.9999712431333675;9.999364364091308;0.4167142935806354;-0.4368999792670126;-0.4368999884015232;0.38343981123717985;-0.4019680053277632;1.0868586881754108;0.5555683954185885;0.9999837110102726
18.247384;1.0967843137663371;0.4166727578575566;0.37991683047409897;-0.44444412027282265;-0.40526842806598057;0.9999699186426616;9.99938694872357;0.41671494054078034;-0.4368999791196419;-0.4368999882025517;0.3834406563248287;-0.40196800547002476;1.0868596556161658;0.5555682235383531;0.9999828953046056
18.257384;1.096783676498407;0.4166730721478943;0.379917251082493;-0.444444120452351;-0.4052684282571344;0.9999685343679238;9.999410629432292;0.4167155944051503;-0.4368999789926087;-0.43689998803543534;0.383441480198658;-0.4019680056046611;1.0868606128979013;0.5555680342418567;0.9999820095614763
18.267384;1.0967830475819518;0.416673418699275;0.3799176918424387;-0.4444441206352397;-0.4052684284355109;0.9999670932621477;9.999435383077476;0.4167162532273668;-0.4368999788870074;-0.4368999878990161;0.3834422817579483;-0.4019680057307718;1.0868615564996358;0.5555678283235931;0.999981050698472
18.277384;1.096782431965012;0.4166737963261314;0.3799181516804657;-0.4444441208213761;-0.4052684286009826;0.9999656002876739;9.999461185811823;0.4167169144989926;-0.4368999788040749;-0.4368999877920559;0.38344306056240224;-0.40196800584732983;1.0868624822071922;0.555567607169296;0.9999800166598638
18.287384;1.0967818353218495;0.4166742040195376;0.37991862925661224;-0.4444441210104274;-0.4052684287531568;0.9999640619184545;9.999488020152969;0.41671757524287517;-0.4368999787449506;-0.4368999877132747;0.3834438169143713;-0.4019680059531397;1.086863385479204;0.5555673725088943;0.999978907122534
18.297384;1.0967812644144164;0.416674640916583;0.3799191227311445;-0.44444412120184273;-0.40526842889134107;0.9999624856005827;9.99951587828012;0.41671823220509063;-0.43689997871051656;-0.43689998766143195;0.38344455158730734;-0.4019680060470731;1.086864261518117;0.5555671262444185;0.9999777235293985
18.307384;1.0967807262870646;0.41667510577643196;0.3799196298283108;-0.444444121394888;-0.4052684290145581;0.9999608792069654;9.999544756892938;0.41671888219203096;-0.4368999787015039;-0.43689998763558047;0.383445265662612;-0.40196800612830486;1.0868651055630834;0.5555668704603106;0.9999764688690748
18.317384;1.0967802268985603;0.41667559695466616;0.37992014831219995;-0.44444412158874413;-0.4052684291216937;0.9999592504170195;9.999574644393027;0.41671952240006016;-0.436899978718638;-0.4368999876351669;0.38344596045641804;-0.40196800619645046;1.0868659135997336;0.5555666074959942;0.9999751471340145
18.327384;1.0967797703173214;0.41667611301401275;0.3799206766305448;-0.44444412178256004;-0.4052684292118198;0.9999576062823708;9.999605509481317;0.4167201504578193;-0.4368999787625273;-0.4368999876598642;0.3834466373164044;-0.401968006251629;1.0868666826931113;0.5555663397535637;0.9999737624361691
18.337384;1.0967793585720238;0.41667665296363976;0.37992121409733326;-0.44444412197537847;-0.40526842928447304;0.9999559530807899;9.999637297807121;0.416720764300992;-0.4368999788334472;-0.43689998770938626;0.3834472972738212;-0.401968006294382;1.086867411106813;0.5555660691611092;0.9999723186459978
18.347384;1.09677899229171;0.416677216041462;0.37992176049940246;-0.44444412216598594;-0.4052684293396037;0.999954296155653;9.99966993494558;0.4167213621123433;-0.43689997893135496;-0.4368999877833817;0.38344794083846384;-0.4019680063254617;1.086868098846791;0.5555657968062279;0.9999708197490511
18.357384;1.0967786717225028;0.4166778015987293;0.3799223155925041;-0.44444412235282826;-0.4052684293771903;0.9999526399513454;9.999703334742899;0.41672194227100123;-0.43689997905605465;-0.4368999878813792;0.3834485680450028;-0.4019680063456889;1.0868687475739467;0.5555655230711419;0.9999692700231452
18.367384;1.096778396964805;0.4166784088584146;0.37992287902382993;-0.44444412253416177;-0.40526842939689206;0.9999509886995144;9.999737411847619;0.416722503244689;-0.43689997920723034;-0.4368999880028766;0.38344917839944126;-0.40196800635596003;1.0868693593213858;0.5555652479701711;0.9999676737896711
18.377384;1.0967781678482322;0.4166790365259799;0.3799234508297286;-0.44444412270836925;-0.40526842939809293;0.999949347115661;9.999772089201693;0.41672304343138167;-0.4368999793844206;-0.43689998814746694;0.3834497707214812;-0.40196800635731517;1.0868699358231433;0.5555649712233517;0.9999660351253221
18.387384;1.0967779846943628;0.4166796826269873;0.37992403188045415;-0.4444441228740992;-0.4052684293801799;0.9999477203729319;9.999807298374577;0.41672356104693975;-0.4368999795871114;-0.4368999883147318;0.383450343271364;-0.40196800635089835;1.0868704793109212;0.5555646920325609;0.9999643573445243
18.397384;1.0967778493595663;0.41668034452354114;0.37992462373073593;-0.44444412303022696;-0.40526842934266427;0.9999461134779755;9.999842979970522;0.4167240541580661;-0.4368999798147349;-0.43689998850406403;0.3834508941261952;-0.401968006337771;1.086870993132063;0.5555644090198688;0.999962642657034
18.407384;1.0967777648792583;0.41668101911691074;0.37992522824507785;-0.4444441231759783;-0.40526842928526985;0.9999445301826528;9.999879081122366;0.4167245208438518;-0.4368999800663504;-0.43689998871471575;0.3834514214492372;-0.40196800631882545;1.0868714813158034;0.5555641203852586;0.9999608927891479
18.417384;1.0967777338396147;0.4166817031906936;0.3799258473346808;-0.4444441233111082;-0.4052684292082345;0.999942972040196;9.9999155477637;0.4167249595366784;-0.43689998034042016;-0.4368999889459974;0.38345192371644093;-0.4019680062948597;1.0868719482941873;0.5555638238329212;0.9999591099485834
18.427384;1.0967777573108404;0.41668239344237307;0.37992648280232216;-0.44444412343583073;-0.4052684291124801;0.999941438745231;9.99995232188836;0.41672536945698213;-0.4368999806352545;-0.43689998919746476;0.3834524001254016;-0.40196800626664925;1.0868723991813243;0.5555635163406117;0.9999572972213715
18.437384;1.0967778348601278;0.41668308618000954;0.3799271363576918;-0.44444412355060225;-0.4052684289994616;0.9999399295359639;9.999989345450526;0.4167257508962341;-0.43689998094973853;-0.4368999894689376;0.3834528508547771;-0.401968006235033;1.0868728395843998;0.555563194146081;0.9999554588586664
18.447384;1.0967779644963342;0.4166837774834255;0.3799278096687945;-0.4444441236559108;-0.4052684288710704;0.9999384443284552;10.000026560077252;0.4167261052667878;-0.43689998128344737;-0.4368999897603016;0.38345327683418645;-0.40196800620089834;1.0868732750748906;0.55556285284146;0.99995360058938
18.457384;1.0967781423825447;0.41668446405096365;0.3799285042462704;-0.4444441237521352;-0.4052684287296467;0.9999369840124912;10.000063902841529;0.4167264347914942;-0.4368999816361106;-0.43689999007133656;0.38345367921350915;-0.40196800616485434;1.0868737107377273;0.5555624874378474;0.9999517286624515
18.467384;1.0967783629656696;0.41668514364999043;0.3799292210041064;-0.44444412383962195;-0.40526842857774953;0.9999355499767613;10.000101309130766;0.41672674185292213;-0.43689998200707364;-0.4368999904016998;0.38345405889419387;-0.4019680061269392;1.0868741504169328;0.5555620926036212;0.9999498477953389
18.477384;1.0967786195264437;0.4166858147270658;0.3799299596603727;-0.44444412391889265;-0.4052684284176946;0.9999341436478617;10.000138723144191;0.4167270286277007;-0.436899982395215;-0.43689999075090047;0.3834544164183688;-0.4019680060867646;1.086874596386249;0.5555616632094947;0.9999479601409639
18.487384;1.0967789049272016;0.4166864760764219;0.37993071879602536;-0.44444412399060446;-0.40526842825123;0.9999327670299406;10.00017610498626;0.41672729731182145;-0.4368999827992383;-0.4368999911182511;0.38345475213248004;-0.4019680060437981;1.086875049920691;0.55556119485648;0.9999460660270122
18.497384;1.0967792122399258;0.4166871270045982;0.3799314967169118;-0.44444412405509187;-0.4052684280795613;0.99993142314161;10.000213427735424;0.416727550338806;-0.43689998321799034;-0.436899991503012;0.3834550663353446;-0.4019680059974415;1.086875511837732;0.5555606840535909;0.9999441654543422
18.507384;1.096779535264094;0.41668776747657654;0.3799322921034215;-0.44444412411195056;-0.40526842790356343;0.9999301152386686;10.000250671345636;0.41672779033944074;-0.43689998365065996;-0.4368999919046582;0.38345535950090637;-0.4019680059470177;1.0868759828258074;0.5555601281252489;0.9999422593170942
18.517384;1.096779868962539;0.4166883978069907;0.3799331039487351;-0.44444412416014395;-0.40526842772386157;0.9999288461168845;10.000287819221208;0.4167280200863909;-0.4368999840967489;-0.43689999232283766;0.3834556325662926;-0.4019680058917656;1.0868764639570885;0.5555595248863029;0.9999403492952356
18.527384;1.0967802092998817;0.4166890181432654;0.3799339311917319;-0.4444441241983351;-0.4052684275408137;0.9999276180886251;10.000324853027795;0.4167282422811969;-0.43689998455579315;-0.4368999927571009;0.38345588696806693;-0.40196800583088854;1.0868769571534393;0.5555588724170056;0.999938436353535
18.537384;1.096780552748583;0.4166896283586552;0.3799347725182779;-0.44444412422499013;-0.4052684273545829;0.999926433103533;10.000361747957124;0.41672845924820945;-0.4368999850271039;-0.43689999320694795;0.3834561245077502;-0.4019680057637803;1.08687746497521;0.5555581694597594;0.9999365201157958
18.547384;1.0967808959263619;0.4166902284428495;0.3799356265233179;-0.44444412423839375;-0.4052684271652663;0.9999252931656524;10.000398472084756;0.41672867298267474;-0.43689998550976383;-0.4368999936720744;0.38345634724505673;-0.40196800569028934;1.0868779897277123;0.5555574158544382;0.9999346001786782
18.557384;1.096781235283934;0.41669081891182735;0.37993649201445523;-0.4444441242368964;-0.4052684269730334;0.9999242006774632;10.000434983906885;0.41672888543171754;-0.43689998600290636;-0.43689999415233216;0.3834565572860771;-0.4019680056106952;1.0868785326753148;0.5555566122802952;0.9999326772439118
18.567384;1.0967815672295171;0.4166914008549389;0.3799373681138436;-0.44444412421921525;-0.4052684267781462;0.999923158048762;10.000471231381526;0.4167290984901108;-0.43689998650592005;-0.43689999464752216;0.38345675649598865;-0.4019680055254231;1.0868790934766803;0.5555557598396351;0.9999307526911175
18.577384;1.0967818886105047;0.4166919755766863;0.37993825408772136;-0.4444441241843641;-0.4052684265808227;0.9999221669583036;10.000507161350612;0.41672931373171107;-0.43689998701822763;-0.43689999515739203;0.38345694641225986;-0.4019680054348121;1.0868796700124093;0.5555548600403682;0.9999288275857755
18.587384;1.0967821969627178;0.41669254429837377;0.3799391491231082;-0.44444412413130846;-0.40526842638125615;0.9999212281080979;10.000542729504348;0.416729532346064;-0.43689998753899556;-0.43689999568176646;0.383457128354406;-0.40196800533909144;1.0868802593613591;0.5555539148461028;0.9999269025260624
18.597384;1.096782490546541;0.41669310831046935;0.3799400522553933;-0.4444441240588259;-0.4052684261798458;0.999920341583915;10.000577896888531;0.4167297553136418;-0.4368999880671721;-0.4368999962204768;0.38345730347399964;-0.401968005238609;1.0868808589578753;0.5555529263586353;0.9999249785912177
18.607384;1.0967827681246753;0.4166936691553241;0.3799409622913231;-0.4444441239656219;-0.40526842597725904;0.9999195072378261;10.000612620272912;0.41672998345393497;-0.4368999886016813;-0.436899996773032;0.3834574726769406;-0.40196800513420755;1.086881466562494;0.5555518964827691;0.9999230582721447
18.617384;1.0967830283086835;0.416694228351306;0.37994187756289943;-0.44444412385045406;-0.40526842577425837;0.9999187250567831;10.000646850386191;0.4167302175070147;-0.43689998914149575;-0.43689999733831275;0.3834576366113528;-0.4019680050274081;1.0868820797393537;0.5555508272605527;0.999921145207247
18.627384;1.0967832686123373;0.41669478688791994;0.3799427957236304;-0.44444412371227227;-0.4052684255715876;0.9999179957952671;10.000680539859664;0.4167304584472954;-0.4368999896855426;-0.43689999791460676;0.3834577958283301;-0.40196800492020207;1.0868826955413247;0.5555497214848355;0.9999192430441854
18.637384;1.0967834848344864;0.4166953450294769;0.37994371386173187;-0.4444441235503126;-0.40526842536999785;0.9999173212089387;10.000713651613225;0.4167307075330049;-0.43689999023265297;-0.4368999984999395;0.3834579508970081;-0.40196800481462697;1.0868833101672812;0.5555485827269375;0.9999173547006137
18.647384;1.0967836719280748;0.4166959025515828;0.3799446289314721;-0.4444441233640567;-0.405268425170307;0.9999167034230609;10.00074615512565;0.41673096599715354;-0.43689999078173697;-0.4368999990923166;0.38345810240548883;-0.40196800471260197;1.0868839190987007;0.5555474149062405;0.9999154825070172
18.657384;1.0967838259940408;0.4166964591193282;0.37994553814439547;-0.44444412315325327;-0.4052684249734377;0.9999161442003873;10.000778013391155;0.41673123480896374;-0.43689999133191726;-0.4368999996897378;0.38345825105424547;-0.40196800461614307;1.0868845182855937;0.5555462218364029;0.9999136288746671
18.667384;1.0967839449539794;0.41669701468164283;0.379946439006557;-0.44444412291796037;-0.4052684247803718;0.9999156447901537;10.000809176895535;0.4167315145655449;-0.43689999188230855;-0.43690000029018267;0.3834583978253557;-0.4019680045273197;1.0868851054239643;0.5555450067437889;0.9999117969519705
18.677384;1.0967840273928169;0.41669756985192685;0.37994732911821616;-0.4444441226584157;-0.4052684245919865;0.9999152062767259;10.000839591304251;0.4167318053304214;-0.43689999243168526;-0.43690000089162173;0.3834585441072048;-0.4019680044477564;1.08688568005631;0.5555437721414309;0.9999099907360562
18.687384;1.096784072024401;0.41669812594664885;0.3799482059423232;-0.44444412237480696;-0.40526842440884586;0.9999148298651209;10.000869210449082;0.41673210637204094;-0.4368999929784255;-0.43690000149200503;0.3834586916220165;-0.40196800437829705;1.0868862425421357;0.5555425205095431;0.9999082143678404
18.697384;1.0967840787004108;0.4166986845422692;0.37994906671631584;-0.4444441220670743;-0.4052684242311113;0.9999145166716203;10.00089800068564;0.41673241621273915;-0.43689999352064934;-0.43690000208933166;0.3834588420587766;-0.40196800431908175;1.0868867927765087;0.5555412551110256;0.9999064711026046
18.707384;1.0967840489073923;0.41669924698460964;0.3799499086425468;-0.44444412173483094;-0.40526842405871305;0.9999142675706504;10.000925935913266;0.41673273312399794;-0.4368999940562495;-0.43690000268171264;0.38345899675128714;-0.4019680042697881;1.0868873296226242;0.5555399800772187;0.9999047631540877
18.717384;1.0967839844645717;0.41669981409626666;0.3799507291424326;-0.44444412137746014;-0.4052684238917153;0.999914083830134;10.000952995364424;0.4167330553043582;-0.4368999945827444;-0.43690000326713474;0.3834591566819585;-0.4019680042298162;1.0868878515115554;0.5555386998729788;0.9999030925381107
18.727384;1.096783886041191;0.4167003858968644;0.37995152598468046;-0.4444441209944135;-0.4052684237305986;0.9999139677470957;10.000979163784349;0.41673338067285043;-0.43689999509720495;-0.4369000038431505;0.3834593225836067;-0.40196800419835765;1.086888357369958;0.5555374186712168;0.9999014617412569
18.737384;1.0967837532782017;0.416700961471675;0.3799522973957714;-0.4444441205855752;-0.40526842357622733;0.9999139220486596;10.001004427356836;0.41673370699469997;-0.4368999955964321;-0.4369000044070192;0.3834594949617246;-0.40196800417454687;1.0868888465472852;0.5555361398377989;0.9998998735902871
18.747384;1.0967835857192272;0.41670153927626896;0.37995304218228015;-0.4444441201513935;-0.40526842342962244;0.9999139488986539;10.001028770827341;0.4167340321679993;-0.43689999607725355;-0.43690000495625253;0.3834596741316735;-0.4019680041577784;1.086889318009193;0.5555348655260602;0.999898330780835
18.757384;1.096783382923813;0.416702117696814;0.37995375972191753;-0.4444441196926866;-0.4052684232917872;0.9999140499458804;10.001052178779753;0.41673435437935796;-0.4368999965368678;-0.43690000548899177;0.3834598602051245;-0.40196800414789263;1.08688977040576;0.5555335966785784;0.9998968356771257
18.767384;1.0967831437997175;0.41670269538271304;0.3799544496221259;-0.4444441192103326;-0.4052684231635824;0.999914226661865;10.001074636307074;0.41673467231538924;-0.4368999969731689;-0.43690000600383844;0.3834600529158302;-0.4019680041451219;1.0868902032856562;0.5555323334869082;0.999895390124828
18.777384;1.0967828661668373;0.41670327116839884;0.3799551113049083;-0.44444411870510253;-0.4052684230456774;0.999914480054258;10.001096128807719;0.4167349853443091;-0.4368999973848381;-0.4369000064994667;0.38346025130858424;-0.40196800415012374;1.0868906181338998;0.5555310757769857;0.9998939951772627
18.787384;1.0967825469812629;0.416703843974726;0.37995574406290844;-0.4444441181777523;-0.4052684229386167;0.9999148104778428;10.001116643452177;0.4167352935867464;-0.4368999977711799;-0.4369000069744917;0.3834604534284395;-0.40196800416408174;1.0868910183236449;0.5555298231186343;0.9998926514054803
18.797384;1.0967821828104285;0.41670441297412136;0.37995634741554524;-0.44444411762926733;-0.4052684228428874;0.9999152179376606;10.001136172259997;0.4167355978192629;-0.4368999981318786;-0.43690000742754465;0.38346065644459804;-0.4019680041884427;1.0868914081820014;0.5555285748585103;0.999891359529294
18.807384;1.0967817701412013;0.4167049777743506;0.37995692140128556;-0.444444117060949;-0.4052684227588902;0.9999157025640263;10.001154712127969;0.4167358990856307;-0.4368999984668543;-0.43690000785741995;0.38346085718091527;-0.40196800422444967;1.0868917919047956;0.5555273301420266;0.9998901204548707
