time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.817384;1.096781305629835;0.4167055384158189;0.37995746670853336;-0.4444441164742131;-0.40526842268670027;0.9999162647739933;10.001172260474764;0.4167361983050865;-0.43689999877633917;-0.43690000826327946;0.3834610523945669;-0.40196800427304147;1.086892172999664;0.555526087917572;0.9998889347380755
18.827384;1.0967807863509644;0.41670609526796015;0.3799579842791557;-0.44444411587040644;-0.4052684226257357;0.999916904724956;10.001188811052064;0.41673649633943594;-0.4368999990609562;-0.4369000086447738;0.3834612386899865;-0.40196800433506363;1.0868925544509291;0.5555248468407543;0.9998878018705711
18.837384;1.0967802099048551;0.41670664899674037;0.37995847463010385;-0.44444411525086774;-0.40526842257481144;0.9999176218140937;10.001204349801341;0.4167367945054913;-0.4368999993214632;-0.43690000900196285;0.3834614123560687;-0.40196800441137415;1.0868929389870299;0.5555236050402583;0.9998867194857205
18.847384;1.0967795746154554;0.41670720069118417;0.3799589378799432;-0.4444441146169816;-0.4052684225326376;0.9999184152563275;10.00121885221449;0.41673709502471185;-0.43689999955842485;-0.43690000933516554;0.38346156920953645;-0.401968004502736;1.0868933289142304;0.5555223602133744;0.9998856832538966
18.857384;1.0967788800340317;0.4167077519925626;0.3799593743355482;-0.44444411397008843;-0.40526842249819084;0.9999192851462887;10.001232287662434;0.4167374009613534;-0.4368999997721961;-0.43690000964497394;0.3834617046558346;-0.4019680046097134;1.0868937259329994;0.5555211103509;0.9998846881787509
18.867384;1.0967781272089885;0.41670830493656763;0.37995978464477637;-0.4444441133115336;-0.40526842247073347;0.9999202327207903;10.001244628381782;0.41673771564729195;-0.43689999996303214;-0.4369000099322834;0.38346181410126035;-0.40196800473272115;1.086894131406917;0.5555198544435132;0.9998837303174758
18.877384;1.0967773182009002;0.41670886150082154;0.3799601696439648;-0.44444411264297545;-0.4052684224497902;0.9999212597538144;10.00125585747655;0.4167380417951335;-0.43690000013112024;-0.4369000101981655;0.3834618933411851;-0.4019680048719652;1.0868945466913227;0.5555185926349054;0.9998828077115969
18.887384;1.0967764553096815;0.4167094232547934;0.37996053054655937;-0.44444411196665157;-0.40526842243520717;0.999922367921951;10.00126597372594;0.4167383807398453;-0.4369000002765803;-0.4369000104438966;0.383461938589525;-0.40196800502723584;1.0868949728954258;0.5555173260086187;0.9998819201543792
18.897384;1.0967755404917106;0.41670999117339935;0.37996086913130833;-0.4444441112852628;-0.40526842242727384;0.9999235590543573;10.001274990575402;0.4167387324856239;-0.4369000003995017;-0.4369000106710624;0.38346194635911635;-0.40196800519791026;1.0868954105121311;0.5555160562340441;0.9998810680816874
18.907384;1.096774574913543;0.4167105653223489;0.37996118744044677;-0.44444411060162675;-0.40526842242690275;0.9999248358383466;10.001282930456522;0.41673909646184054;-0.43690000050012195;-0.436900010881232;0.3834619135211797;-0.4019680053830847;1.0868958596465035;0.5555147851696836;0.9998802517467706
18.917384;1.0967735589473966;0.41671114466925063;0.37996148731627705;-0.44444410991850714;-0.4052684224356364;0.9999262010361759;10.001289821668232;0.41673947214951973;-0.4369000005790963;-0.4369000110754978;0.3834618374854271;-0.4019680055816939;1.0868963202268098;0.5555135146022664;0.999879471200383
18.927384;1.096772492492671;0.4167117271770468;0.379961770126231;-0.4444441092386282;-0.40526842245534694;0.9999276553677866;10.001295700479217;0.4167398591975269;-0.4369000006375733;-0.4369000112544769;0.3834617163762463;-0.4019680057927351;1.086896791444782;0.5555122462019852;0.9998787263768789
18.937384;1.0967713749675065;0.4167123099212406;0.37996203660864786;-0.4444441085647176;-0.4052684224879551;0.9999291965882954;10.001300612942108;0.4167402572275619;-0.43690000067702833;-0.4369000114185289;0.38346154923474207;-0.40196800601530674;1.0868972709836606;0.5555109815392705;0.9998780168521966
18.947384;1.0967702052634356;0.41671288939151285;0.3799622869476542;-0.4444441078994746;-0.40526842253538814;0.9999308201699281;10.001304611912476;0.4167406656713052;-0.43690000069899654;-0.4369000115678266;0.3834613360933246;-0.40196800624824147;1.0868977546919114;0.5555097220996329;0.9998773413961548
18.957384;1.0967689822558213;0.41671346196424625;0.3799625211571679;-0.444444107245376;-0.4052684225994313;0.9999325201062949;10.001307753957152;0.4167410838556499;-0.4369000007047934;-0.43690001170248693;0.383461077902932;-0.40196800648991254;1.086898236757585;0.5555084693729575;0.9998766979116008
18.967384;1.0967677057465584;0.4167140241380057;0.3799627394009328;-0.44444410660453326;-0.40526842268131913;0.999934289468233;10.001310098120838;0.41674151114419555;-0.43690000069540286;-0.4369000118228662;0.3834607764797846;-0.4019680067385708;1.0868987101719003;0.5555072249152906;0.9998760843107344
18.977384;1.0967663770060525;0.41671457248289623;0.3799629421196846;-0.44444410597883993;-0.40526842278154;0.9999361205655397;10.00131169803047;0.4167419469014073;-0.4369000006715427;-0.4369000119297404;0.38346043435763877;-0.4019680069927885;1.0868991671356925;0.5555059902288267;0.9998754997139433
18.987384;1.0967649984390146;0.41671510353339886;0.3799631301703184;-0.4444441053702511;-0.40526842289993853;0.9999380051065426;10.00131259089682;0.41674239049590023;-0.436900000633793;-0.43690001202412826;0.3834600545305975;-0.4019680072516522;1.0868995997443767;0.5555047665881724;0.9998749449709866
18.997384;1.096763573244307;0.41671561382543987;0.3799633048367308;-0.44444410478090784;-0.4052684230357805;0.9999399353716616;10.00131279719789;0.41674284149473917;-0.4369000005827607;-0.43690001210693535;0.3834596403139014;-0.40196800751460693;1.0869000009843768;0.5555035549336343;0.9998744222091054
19.007384;1.0967621053729872;0.41671609988817043;0.37996346760767213;-0.4444441042129135;-0.405268423187913;0.9999419053673948;10.001312326721752;0.4167432997265815;-0.4369000005190747;-0.43690001217884494;0.3834591952514248;-0.40196800778113895;1.0869003650308438;0.5555023558199531;0.9998739339970305
19.017384;1.0967605990890306;0.4167165580176561;0.3799636199654368;-0.44444410366784926;-0.4052684233551509;0.9999439107245564;10.001311176574022;0.41674376504028376;-0.4369000004432153;-0.43690001224038977;0.3834587228472249;-0.40196800805061556;1.0869006868939646;0.5555011696367251;0.9998734830864353
19.027384;1.0967590586183367;0.4167169843309713;0.379963763267512;-0.4444441031464487;-0.40526842353664677;0.9999459480853156;10.001309326445393;0.416744237054528;-0.43690000035548626;-0.4369000122918444;0.3834582262804898;-0.40196800832219;1.0869009621186465;0.5554999971969731;0.9998730726838947
19.037384;1.0967574886293296;0.41671737512409857;0.37996389869350483;-0.44444410264863365;-0.4052684237320428;0.9999480145978458;10.001306747990299;0.41674471514111233;-0.43690000025611747;-0.4369000123330759;0.38345770829557596;-0.40196800859470033;1.0869011867586853;0.5554988402747533;0.9998727065813455
19.047384;1.0967558944294489;0.4167177269153167;0.3799640272359317;-0.44444410217366886;-0.40526842394139767;0.9999501073102712;10.001303421182591;0.41674519860694004;-0.4369000001453697;-0.4369000123636134;0.3834571710344424;-0.401968008866717;1.0869013577314288;0.555497701418327;0.9998723891216196
19.057384;1.0967542811256743;0.4167180364907323;0.37996414952522817;-0.444444101720336;-0.4052684241650889;0.9999522225550637;10.001299336967074;0.41674568691428365;-0.4369000000236993;-0.4369000123827748;0.3834566156813142;-0.4019680091367369;1.0869014728252617;0.5554965830236159;0.9998721248934852
19.067384;1.0967526531950713;0.416718301438985;0.3799642655723854;-0.44444410128725126;-0.40526842440378674;0.9999543561520913;10.001294487321438;0.4167461797605419;-0.4368999998918819;-0.43690001238961784;0.38345604228525326;-0.4019680094033941;1.086901529932351;0.5554954866028821;0.9998719178893031
19.077384;1.0967510145143862;0.41671852049040087;0.3799643749067176;-0.4444441008731912;-0.4052684246583016;0.999956504675829;10.001288859729984;0.41674667706884566;-0.4368999997509188;-0.4369000123828525;0.383455450013557;-0.40196800966550206;1.0869015265059123;0.5554944127746234;0.9998717709305192
19.087384;1.0967493675169706;0.41671869319998134;0.3799644770930656;-0.4444441004772917;-0.4052684249291941;0.9999586662602363;10.00128244528684;0.41674717897392843;-0.43689999960180204;-0.4369000123609247;0.38345483760461696;-0.4019680099219201;1.0869014596916304;0.5554933616266308;0.9998716859755322
19.097384;1.096747712510704;0.41671881952236667;0.3799645720879344;-0.44444410009919216;-0.40526842521641765;0.9999608399936439;10.001275250540605;0.41674768563130987;-0.43689999944539526;-0.4369000123221095;0.3834542038260663;-0.4019680101715312;1.0869013264911158;0.555492332950853;0.9998716645357507
19.107384;1.0967460480221647;0.4167188996501985;0.3799646602535987;-0.4444440997391164;-0.405268425519341;0.9999630252864319;10.001267297052271;0.41674819685836445;-0.43689999928262857;-0.43690001226453823;0.3834535479153891;-0.4019680104134537;1.0869011239464315;0.5554913262753106;0.9998717074294307
19.117384;1.0967443711826828;0.4167189339682763;0.3799647423232775;-0.4444440993978845;-0.4052684258370505;0.9999652220421267;10.001258608316988;0.41674871196937957;-0.43689999911471034;-0.4369000121864146;0.3834528697987848;-0.40196801064718973;1.0869008497846786;0.5554903410298276;0.9998718140689276
19.127384;1.0967426782633678;0.41671892295611535;0.3799648193438897;-0.4444440990767654;-0.4052684261685555;0.9999674305257651;10.00124919625792;0.4167492299000317;-0.43689999894290993;-0.43690001208637236;0.38345216992010545;-0.4019680108724205;1.0869005030141432;0.5554893767014429;0.9998719821391316
19.137384;1.096740965757147;0.41671886705119116;0.3799648923143253;-0.44444409877703195;-0.4052684265127832;0.9999696504056905;10.001239057093889;0.4167497492270796;-0.43689999876820756;-0.4369000119636351;0.38345144894135436;-0.40196801108871766;1.086900083997379;0.5554884328350952;0.9998722079868329
19.147384;1.0967392313700806;0.4167187666209063;0.3799649618817594;-0.444444098499412;-0.40526842686843595;0.9999718794834086;10.001228175085988;0.41675026808150883;-0.4368999985912766;-0.4369000118179733;0.3834507076068126;-0.40196801129555715;1.0868995944062743;0.5554875093569918;0.9998724871786606
19.157384;1.0967374748357421;0.41671862221608785;0.37996502857616254;-0.44444409824389386;-0.4052684272337966;0.999974112915887;10.001216526758142;0.4167507843396531;-0.43689999841267646;-0.43690001164966424;0.38344994664026255;-0.40196801149253086;1.0868990372878828;0.5554866068717629;0.9998728148464727
19.167384;1.096735699020043;0.41671843492244304;0.37996509297745;-0.4444440980099945;-0.40526842760673965;0.9999763441207364;10.001204085776038;0.41675129585096543;-0.4368999982329353;-0.43690001145941293;0.38344916653407474;-0.4019680116794825;1.0868984168870264;0.5554857262161298;0.9998731856127863
19.177384;1.0967339107962422;0.41671820634034806;0.3799651554923966;-0.4444440977970464;-0.4052684279850328;0.9999785671790581;10.001190830131495;0.41675180040469134;-0.4368999980523949;-0.43690001124817096;0.3834483674550089;-0.40196801185641806;1.0868977378345568;0.5554848679830048;0.9998735932588895
19.187384;1.0967321203937355;0.41671793829576187;0.37996521647973114;-0.44444409760427744;-0.40526842836652843;0.999980778575636;10.001176745195915;0.41675229562580296;-0.4368999978709715;-0.4369000110169793;0.38344754957990546;-0.4019680120233356;1.0868970044454034;0.5554840327139277;0.9998740310095438
19.197384;1.0967303393015846;0.41671763268720263;0.37996527665751684;-0.4444440974308583;-0.40526842874894203;0.9999829768766143;10.001161819514033;0.41675277899551116;-0.4368999976880797;-0.43690001076688867;0.38344671364352173;-0.4019680121802241;1.0868962212728845;0.5554832211947427;0.9998744921989146
19.207384;1.0967285782615395;0.41671729149363973;0.37996533698365004;-0.4444440972759061;-0.40526842912943234;0.9999851614949526;10.001146039583784;0.41675324821710563;-0.43689999750281194;-0.43690001049897864;0.38344586107781314;-0.40196801232713825;1.0868953941612072;0.5554824344442968;0.9998749703173484
19.217384;1.096726846403781;0.41671691693181;0.3799653981416251;-0.4444440971383613;-0.40526842950443986;0.9999873322595411;10.001129391791332;0.4167537017684127;-0.43689999731421625;-0.43690001021447705;0.38344499368912105;-0.4019680124641961;1.0868945302254853;0.5554816735175764;0.9998754592439502
19.227384;1.0967251515661007;0.41671651162126355;0.3799654602287371;-0.4444440970168907;-0.40526842986995404;0.9999894894904404;10.001111869436421;0.4167541390538981;-0.4368999971213968;-0.43690000991482014;0.3834441133176038;-0.40196801259149445;1.0868936366016495;0.5554809393327097;0.9998759540184464
19.237384;1.0967235007254754;0.4167160784064379;0.37996552263620903;-0.4444440969099839;-0.4052684302219887;0.9999916338130849;10.001093471941893;0.4167545600737209;-0.43689999692346165;-0.4369000096015373;0.38344322170816103;-0.4019680127090452;1.0868927192325957;0.5554802329935695;0.9998764504252095
19.247384;1.096721899676428;0.4167156199361319;0.3799655839333783;-0.4444440968161454;-0.4052684305569878;0.9999937662270729;10.001074196493782;0.41675496503367904;-0.43689999671949037;-0.4369000092760441;0.38344232056723626;-0.40196801281686284;1.0868917828649878;0.5554795564836831;0.9998769436843338
19.257384;1.0967203529895888;0.41671513848116204;0.37996564202075184;-0.4444440967340261;-0.40526843087194653;0.9999958884653276;10.001054035582381;0.41675535419987864;-0.4368999965084553;-0.43690000893956416;0.3834414117072399;-0.40196801291512363;1.0868908315260593;0.5554789126792811;0.9998774283942293
19.267384;1.0967188650534359;0.41671463605358855;0.3799656946619529;-0.44444409666253654;-0.405268431164275;0.9999980027860121;10.001032981267723;0.41675572803836586;-0.4368999962890925;-0.4369000085932573;0.3834404972398573;-0.40196801300428864;1.086889868433332;0.5554783045119387;0.9998778992564857
19.277384;1.0967174409318925;0.416714114437164;0.3799657398819935;-0.444444096600937;-0.40526843143158897;1.000000110965477;10.00101102479042;0.4167560875771638;-0.4368999960600168;-0.43690000823833514;0.38343957964664366;-0.40196801308520125;1.0868888959621048;0.5554777342836225;0.9998783511210346
19.287384;1.0967160858748646;0.4167135750448613;0.37996577608284804;-0.4444440965487445;-0.4052684316714918;1.0000022133820967;10.000988150133859;0.4167564348177187;-0.4368999958200218;-0.4369000078760965;0.38343866145084815;-0.40196801315907554;1.0868879161638927;0.5554772035821552;0.9998787789222222
19.297384;1.0967148040102417;0.41671301887918494;0.3799658020912407;-0.44444409650558064;-0.4052684318814553;1.0000043090295967;10.000964335879743;0.4167567727623428;-0.4368999955680269;-0.4369000075079904;0.3834377447186138;-0.40196801322723763;1.0868869314593643;0.5554767134674853;0.9998791781465135
19.307384;1.0967135975152844;0.4167124466101538;0.37996581708605504;-0.4444440964712336;-0.4052684320588811;1.0000063960566732;10.000939566360636;0.4167571047939138;-0.4368999953028187;-0.43690000713555455;0.3834368308029426;-0.4019680132907901;1.0868859451402872;0.555476264632222;0.9998795452508666
19.317384;1.096712467207999;0.4167118586146939;0.37996582062457895;-0.44444409644587113;-0.40526843220128717;1.000008472385334;10.000913834974195;0.4167574338274693;-0.4368999950231918;-0.43690000676018004;0.38343592038797775;-0.4019680133505192;1.0868849616046266;0.5554758574975581;0.9998798773916797
19.327384;1.0967114139130667;0.41671125500696576;0.37996581276955005;-0.44444409643021077;-0.40526843230657766;1.000010536145177;10.000887141045263;0.4167577619135169;-0.4368999947282171;-0.4369000063829361;0.3834350139460558;-0.40196801340695854;1.086883986622122;0.5554754923698713;0.9998801717055432
19.337384;1.0967104389857112;0.41671063568373007;0.3799657939097583;-0.44444409642545546;-0.405268432373273;1.0000125853657156;10.0008594906793;0.416758090507707;-0.4368999944172866;-0.4369000060044816;0.38343411235413666;-0.40196801346039857;1.086883027339574;0.5554751695394258;0.9998804250658351
19.347384;1.0967095440419836;0.4167100003313412;0.3799657645469798;-0.4444440964329503;-0.4052684324005556;1.0000146177092335;10.000830895316135;0.41675842099028465;-0.43689999409013514;-0.43690000562509357;0.3834332168943766;-0.4019680135108978;1.0868820915045114;0.5554748891426378;0.9998806346273714
19.357384;1.0967087310191632;0.41670934845086216;0.3799657254087931;-0.44444409645396016;-0.405268432388125;1.0000166312628003;10.000801369397982;0.4167587550011599;-0.43689999374677485;-0.436900005244862;0.38343232874574285;-0.40196801355828593;1.0868811867514405;0.5554746510783268;0.9998807986086641
19.367384;1.0967080023552385;0.41670867949577156;0.3799656774640184;-0.44444409648971583;-0.4052684323359273;1.0000186253577463;10.000770937320606;0.4167590945611673;-0.43689999338727536;-0.43690000486368247;0.38343144867252055;-0.4019680136021634;1.0868803207650184;0.5554744550284922;0.999880916720998
19.377384;1.096707360786833;0.4167079931703349;0.3799656215377015;-0.44444409654137285;-0.40526843224388326;1.0000206004597796;10.000739641678951;0.4167594419830605;-0.43689999301169447;-0.436900004481023;0.3834305769675956;-0.4019680136419547;1.0868795011977879;0.555474300362753;0.9998809897094496
19.387384;1.0967068092437235;0.41670728965162535;0.3799655580550758;-0.4444440966098611;-0.40526843211183133;1.0000225578546764;10.000707544150576;0.41675979969863713;-0.4368999926203368;-0.43690000409607;0.3834297134395045;-0.40196801367683155;1.0868787344824318;0.5554741863148062;0.9998810182736271
19.397384;1.096706351082364;0.41670656931261824;0.3799654872444851;-0.44444409669590373;-0.4052684319397278;1.0000244992727587;10.00067472396867;0.41676017020667083;-0.43689999221398745;-0.43690000370815874;0.3834288573504652;-0.40196801370557894;1.0868780247762637;0.5554741125451352;0.9998810027825136
19.407384;1.0967059903490084;0.41670583227909397;0.379965409294845;-0.4444440968000962;-0.40526843172783517;1.0000264257635931;10.000641275172354;0.41676055595965394;-0.4368999917936857;-0.4369000033168647;0.38342800749281;-0.40196801372682417;1.086877374176928;0.5554740793169706;0.9998809440097383
19.417384;1.0967057317687403;0.41670507846533905;0.3799653241506133;-0.4444440969227857;-0.4052684314768752;1.0000283367540521;10.000607300174694;0.4167609592900252;-0.43689999136031366;-0.43690000292180947;0.383427162621594;-0.40196801373951246;1.0868767836679338;0.5554740868881599;0.9998808433610662
19.427384;1.0967055803692287;0.41670430783343176;0.37996523123687287;-0.44444409706385746;-0.40526843118822836;1.00003023069196;10.00057290425847;0.41676138266967666;-0.4368999909145155;-0.43690000252250866;0.38342632174013147;-0.4019680137430222;1.0868762535301613;0.5554741347753827;0.9998807020968593
19.437384;1.0967055407052186;0.41670352038316044;0.37996512962600565;-0.44444409722262157;-0.40526843086384573;1.000032106394044;10.000538196018752;0.4167618288810543;-0.43689999045678657;-0.43690000211834534;0.38342548392879955;-0.40196801373680696;1.0868757833080112;0.5554742216415164;0.9998805209728637
19.447384;1.0967056158986577;0.41670271600031034;0.3799650187481751;-0.44444409739775137;-0.4052684305058463;1.0000339633331652;10.000503287316684;0.4167623007896146;-0.436899989987423;-0.436900001708744;0.38342464831956463;-0.4019680137200651;1.0868753723278133;0.5554743455694625;0.9998803011978012
19.457384;1.0967058076201093;0.4167018944635299;0.3799648988778838;-0.44444409758725073;-0.40526843011621316;1.0000358007123662;10.000468288885681;0.41676280101368235;-0.43689998950662184;-0.43690000129343337;0.3834238142801297;-0.4019680136917461;1.0868750200944288;0.5554745042121096;0.9998800454977121
19.467384;1.096706117296241;0.4167010556227226;0.37996477081260827;-0.44444409778864635;-0.4052684296966824;1.0000376164759597;10.00043330753527;0.4167633316771761;-0.436899989014861;-0.4369000008725183;0.38342298113949097;-0.4019680136507185;1.0868747259540634;0.5554746949621068;0.9998797580426234
19.477384;1.0967065466279222;0.4167001995858596;0.3799646352286867;-0.44444409799952617;-0.4052684292486596;1.0000394069580236;10.000398442828663;0.4167638941893944;-0.4368999885130983;-0.43690000044637745;0.3834221476896348;-0.4019680135958537;1.0868744890265294;0.5554749152497227;0.9998794436292283
19.487384;1.0967070964417447;0.41669932665647225;0.37996449252634057;-0.4444440982180094;-0.40526842877317815;1.0000411670814922;10.000363781282042;0.41676448913486336;-0.43689998800263175;-0.4369000000155556;0.3834213122948698;-0.40196801352612305;1.086874308459302;0.5554751626271951;0.9998791069526656
19.497384;1.0967077657258364;0.41669843693959563;0.3799643431226626;-0.44444409844274857;-0.4052684282710404;1.000042890926914;10.00032939471348;0.416765116479908;-0.4368999874847984;-0.43689999958067777;0.3834204734559779;-0.4019680134408285;1.0868741833288231;0.555475434486924;0.9998787523273636
19.507384;1.0967085519875848;0.41669753002609833;0.37996418734300985;-0.444444098672744;-0.4052684277430096;1.0000445720689586;10.00029534323994;0.4167657759526311;-0.43689998696059285;-0.4368999991424512;0.3834196301168299;-0.40196801333971394;1.086874112754275;0.5554757276913902;0.9998783834476866
19.517384;1.0967094520201957;0.41669660504008416;0.37996402493038495;-0.44444409890727904;-0.405268427189877;1.0000462034407365;10.000261679181254;0.4167664672407817;-0.4368999864304564;-0.43689999870170476;0.3834187816654124;-0.4019680132228326;1.086874096706907;0.5554760384012714;0.99987800309487
19.527384;1.0967104629537765;0.4166956608302485;0.37996385503652086;-0.444444099145922;-0.4052684266124837;1.0000477775313399;10.000228452221508;0.4167671897901251;-0.43689998589433093;-0.4368999982592113;0.3834179279992631;-0.4019680130904141;1.0868741364303365;0.5554763622577342;0.9998776136657982
19.537384;1.0967115832667576;0.4166946961882017;0.37996367669054004;-0.44444409938860663;-0.40526842601164836;1.0000492870715596;10.000195716148465;0.41676794227614805;-0.43689998535172525;-0.4368999978154219;0.3834170695988182;-0.4019680129427486;1.086874233864891;0.5554766948138911;0.9998772178816544
19.547384;1.0967128123957555;0.4166937101932846;0.3799634891907135;-0.4444440996357262;-0.40526842538805957;1.000050725523036;10.000163534878176;0.4167687223015195;-0.4368999848018759;-0.4368999973705272;0.38341620733947523;-0.4019680127799931;1.0868743913600571;0.5554770318992445;0.9998768184193496
19.557384;1.0967141494276091;0.41669270261809443;0.37996329220265895;-0.44444409988802647;-0.4052684247425487;1.000052087257517;10.000131983959516;0.41676952671990236;-0.436899984244094;-0.43689999692478193;0.3834153422753839;-0.4019680126021709;1.0868746121167288;0.5554773699672421;0.9998764175223547
19.567384;1.096715592038031;0.4166916742005735;0.3799630856181223;-0.4444441001464561;-0.4052684240766158;1.0000533679970376;10.000101143741913;0.4167703522598981;-0.4368999836780213;-0.4368999964786726;0.38341447562322956;-0.4019680124095023;1.0868749001322895;0.5554777064544607;0.999876017502671
19.577384;1.0967171356141596;0.41669062662050543;0.37996286940262625;-0.4444441004121318;-0.4052684233925128;1.0000545652344075;10.000071087866148;0.4167711959399479;-0.43689998310367534;-0.43689999603275315;0.383413608612272;-0.40196801220263734;1.0868752593808204;0.5554780397358593;0.99987562114477
19.587384;1.0967187731052015;0.4166895621000854;0.3799626435559222;-0.4444441006861011;-0.40526842269283464;1.0000556776756517;10.000041877126847;0.4167720552423459;-0.4368999825212456;-0.4368999955873249;0.38341274215816845;-0.401968011982505;1.0868756931878187;0.555478368691946;0.9998752315446949
19.597384;1.0967204960324013;0.4166884828515274;0.3799624082314429;-0.44444410096883924;-0.4052684219802009;1.0000567047189037;10.00001356043117;0.4167729283652799;-0.4368999819307987;-0.43689999514229044;0.38341187680517563;-0.4019680117501364;1.0868762041954059;0.5554786924967438;0.9998748518855436
19.607384;1.0967222952011346;0.41668739074888733;0.379962164000419;-0.4444441012600162;-0.4052684212572141;1.0000576472597824;9.999986177188386;0.4167738144862171;-0.43689998133233493;-0.4368999946972819;0.3834110129115948;-0.4019680115067616;1.0868767944893527;0.5554790107590794;0.999874485360525
19.617384;1.0967241601797264;0.41668628731623547;0.379961912057006;-0.4444441015587309;-0.40526842052638673;1.0000585084843092;9.999959758968325;0.4167747135518119;-0.4368999807260299;-0.4368999942517947;0.38341015072641804;-0.401968011254057;1.0868774658988754;0.5554793234791858;0.9998741348687495
19.627384;1.0967260788623203;0.41668517391982585;0.3799616543606827;-0.4444441018637663;-0.4052684197899542;1.0000592934233314;9.999934331703729;0.4167756256409112;-0.43689998011213116;-0.4368999938051676;0.38340929042198896;-0.4019680109942767;1.0868782206236076;0.55547963071051;0.9998738023961712
19.637384;1.0967280383563487;0.41668405190825153;0.37996139362196646;-0.44444410217359404;-0.40526841904977534;1.0000600078375432;9.999909919649191;0.41677655061533525;-0.43689997949081416;-0.4368999933566128;0.3834084321686805;-0.4019680107299396;1.0868790612747286;0.5554799324211259;0.9998734891921396
19.647384;1.0967300267423212;0.41668292248026645;0.3799611327687563;-0.44444410248635974;-0.40526841830737;1.0000606573300623;9.99988654805789;0.41677748832307426;-0.4368999788624618;-0.4368999929053858;0.3834075760658801;-0.40196801046318487;1.086879990035074;0.5554802284967002;0.9998731967324072
19.657384;1.0967320343936633;0.4166817865450923;0.3799608742210853;-0.44444410280015606;-0.40526841756407067;1.000061247247764;9.999864242970432;0.41677843879954773;-0.4368999782279309;-0.43689999245083005;0.38340672193863784;-0.4019680101953503;1.0868810082917295;0.5554805184982399;0.9998729264986289
19.667384;1.0967340539982324;0.4166806448155049;0.3799606197684762;-0.44444410311345633;-0.4052684168212561;1.0000617828805487;9.999843033270928;0.4167794021165064;-0.43689997758844684;-0.43689999199224977;0.3834058691890912;-0.40196800992692494;1.0868821169305418;0.5554808015186866;0.9998726784624898
19.677384;1.0967360795831207;0.4166794978893607;0.3799603710104178;-0.4444441034252369;-0.4052684160804867;1.0000622694347323;9.999822955079244;0.416780378104145;-0.4368999769454489;-0.4368999915289091;0.3834050168852531;-0.4019680096576178;1.0868833160175613;0.5554810762970295;0.9998724504795842
19.687384;1.0967381055888787;0.4166783462201993;0.37996012944092955;-0.44444410373470683;-0.40526841534340474;1.000062712384002;9.999804054041068;0.4167813660253572;-0.43689997630051247;-0.43689999106023997;0.38340416404993394;-0.4019680093865453;1.0868846041304585;0.5554813412198438;0.9998722395212546
19.697384;1.0967401267551664;0.4166771901511561;0.3799598959511613;-0.44444410404100504;-0.4052684146114479;1.0000631181443698;9.999786380844931;0.41678236425887916;-0.43689997565527877;-0.4368999905860896;0.38340330979754056;-0.4019680091127438;1.0868859783311802;0.555481594496316;0.9998720432337694
19.707384;1.0967421383409264;0.4166760301135334;0.3799596706779966;-0.4444441043431366;-0.40526841388556273;1.000063494357417;9.999769978308013;0.4167833704467659;-0.43689997501138145;-0.43689999010678593;0.38340245330043926;-0.4019680088357541;1.0868874343039143;0.5554818346694836;0.9998718601733697
19.717384;1.0967441361868018;0.4166748669262502;0.3799594533487908;-0.4444441046401502;-0.40526841316622786;1.0000638495925183;9.999754874476086;0.41678438204178;-0.43689997437038364;-0.43689998962295407;0.3834015938713795;-0.4019680085557544;1.086888966431864;0.5554820610880797;0.9998716887840146
19.727384;1.0967461172795532;0.41667370191903624;0.37995924335521714;-0.44444410493130526;-0.4052684124538081;1.0000641921600955;9.999741092096013;0.41678539667819436;-0.43689997373394024;-0.43689998913540967;0.38340073100740146;-0.40196800827335494;1.0868905685597048;0.5554822741889511;0.9998715261493035
19.737384;1.0967480802458;0.41667253674378635;0.3799590396664761;-0.44444410521607736;-0.4052684117487751;1.0000645284285552;9.999728660737297;0.41678641239754244;-0.4368999731041013;-0.43689998864531393;0.38339986426395556;-0.4019680079894555;1.0868922350894894;0.5554824752528978;0.9998713676986659
19.747384;1.0967500243820012;0.41667137316344716;0.3799588411456114;-0.4444441054940143;-0.4052684110516133;1.0000648622543702;9.999717615423627;0.4167874276604982;-0.4368999724833113;-0.43689998815435455;0.38339899321395804;-0.4019680077050371;1.0868939614356778;0.5554826657785183;0.9998712082909208
19.757384;1.096751948381863;0.41667021303672563;0.37995864705521715;-0.44444410576448923;-0.40526841036267014;1.0000651959910933;9.999707983933005;0.41678844090140416;-0.4368999718740809;-0.43689998766466404;0.38339811741347424;-0.40196800742088473;1.0868957438269036;0.555482847190885;0.9998710436626201
19.767384;1.096753850502091;0.41666905819866457;0.37995845727367583;-0.44444410602670337;-0.4052684096821082;1.0000655313231919;9.999699779268864;0.4167894501328734;-0.436899971278733;-0.4368999871784833;0.38339723624159805;-0.4019680071375938;1.0868975788462243;0.5554830209051317;0.9998708711368345
19.777384;1.0967557292488859;0.4166679101394116;0.37995827218734857;-0.44444410628011843;-0.4052684090100058;1.0000658688572106;9.999693002832393;0.4167904528852593;-0.43689997069932607;-0.4368999866979657;0.3833963488415894;-0.4019680068557209;1.0868994629556865;0.5554831883741309;0.9998706894803157
19.787384;1.0967575830957526;0.4166667699101892;0.37995809241092987;-0.4444441065248631;-0.40526840834651695;1.0000662079981648;9.999687647070955;0.41679144627358733;-0.43689997013755694;-0.43689998622515663;0.38339545423556504;-0.40196800657573345;1.0869013920177713;0.5554833508810952;0.9998704984961349
19.797384;1.0967594096549873;0.416665638175303;0.3799579184196036;-0.4444441067617109;-0.40526840769196776;1.00006654790693;9.999683694292631;0.41679242713494363;-0.4368999695947399;-0.43689998576175987;0.38339455154863195;-0.4019680062979418;1.086903360884756;0.5554835093388492;0.9998702987536638
19.807384;1.0967612052857738;0.41666451504662744;0.37995775018774175;-0.4444441069917186;-0.4052684070469591;1.0000668878965522;9.999681118017225;0.41679339234915747;-0.43689996907193;-0.4368999853088513;0.38339364022157874;-0.4019680060226198;1.0869053634910046;0.5554836645471222;0.9998700915698925
19.817384;1.09676296484772;0.4166633999840059;0.3799575870404232;-0.44444410721587446;-0.4052684064123993;1.0000672266579684;9.9996798855106;0.41679433942675703;-0.4368999685699274;-0.43689998486690235;0.3833927200110102;-0.40196800575014885;1.0869073931316364;0.5554838175141491;0.9998698791336493
19.827384;1.0967646813357057;0.4166622920973697;0.3799574278407109;-0.44444410743503915;-0.40526840578930395;1.0000675620019464;9.999679957768222;0.416795266773226;-0.43689996808916387;-0.436899984435954;0.3833917909056588;-0.40196800548105827;1.086909442487265;0.5554839694095216;0.9998696642582229
19.837384;1.0967663464279294;0.4166611906527212;0.3799572712716309;-0.44444410765006265;-0.40526840517853996;1.0000678916555437;9.999681290480305;0.4167961731584307;-0.436899967629727;-0.43689998401576374;0.38339085318421856;-0.4019680052160059;1.08691150441408;0.5554841215357118;0.9998694500397116
19.847384;1.0967679519854354;0.41666009537284265;0.3799571160040444;-0.44444410786180166;-0.40526840458080315;1.0000682134879764;9.999683838559447;0.41679705695719743;-0.43689996719156177;-0.4368999836060139;0.3833899074242907;-0.40196800495580504;1.0869135734863464;0.555484275567734;0.9998692401108656
19.857384;1.0967694909231296;0.4166590063887539;0.3799569608998565;-0.4444441080710543;-0.4052684039967809;1.000068524967372;9.999687559321776;0.4167979157173683;-0.4368999667747169;-0.43689998320655205;0.3833889543485131;-0.4019680047014778;1.0869156463518659;0.5554844336068026;0.999869039018852
19.867384;1.0967709570620865;0.41665792407483904;0.3799568052353011;-0.44444410827850356;-0.40526840342716397;1.0000688231351482;9.999692408373114;0.4167987462134573;-0.4368999663795072;-0.4368999828174816;0.3833879948458326;-0.40196800445418074;1.0869177208076584;0.5554845977789404;0.999868852133251
19.877384;1.0967723452415472;0.41665684897637817;0.3799566485398065;-0.44444410848467836;-0.4052684028724897;1.000069104912679;9.999698333959733;0.41679954500375244;-0.43689996600653686;-0.43689998243904915;0.38338703023959;-0.4019680042150382;1.0869197952318204;0.5554847698800043;0.9998686852012056
19.887384;1.0967736524907317;0.4166557818142695;0.3799564900723207;-0.4444441086900936;-0.40526840233309835;1.0000693674830716;9.999705278685072;0.4168003090498192;-0.43689996565664363;-0.43689998207145114;0.38338606234915346;-0.40196800398510324;1.0869218686951871;0.5554849515395367;0.9998685434865254
19.897384;1.0967748791004124;0.4166547234463066;0.3799563286282525;-0.44444410889552155;-0.4052684018091312;1.0000696094326702;9.999713184547536;0.41680103594026485;-0.43689996533083014;-0.4368999817147344;0.38338509302393026;-0.40196800376542147;1.0869239412007135;0.5554851446284295;0.9998684307267727
19.907384;1.0967760280646015;0.416653674756136;0.3799561629481545;-0.4444441091020093;-0.4052684013005024;1.000069831807276;9.999721994658405;0.41680172391336606;-0.4368999650301598;-0.4368999813688225;0.38338412349479756;-0.4019680035569553;1.0869260139586379;0.5554853512140201;0.9998683489501071
19.917384;1.0967771037303524;0.4166526365447824;0.37995599208202346;-0.44444410931070677;-0.40526840080711124;1.0000700375578204;9.999731649408409;0.4168023719719471;-0.4368999647555965;-0.4368999810335325;0.38338315431268455;-0.4019680033603874;1.0869280897838662;0.555485572919033;0.9998682993100844
19.927384;1.0967781108667325;0.41665160936039763;0.3799558152133096;-0.44444410952286273;-0.40526840032915096;1.0000702301015123;9.999742079451618;0.4168029799134898;-0.4368999645078098;-0.4368999807085783;0.3833821858549187;-0.40196800317606324;1.0869301732591674;0.5554858102687139;0.9998682826693296
19.937384;1.0967790535355257;0.4166505934297172;0.3799556313799813;-0.44444410973985654;-0.4052683998670409;1.000070412810922;9.999753204065;0.4168035481403847;-0.43689996428703604;-0.4368999803936171;0.3833812187234443;-0.40196800300423774;1.0869322699959205;0.5554860624989773;0.9998682992256003
19.947384;1.0967799339320912;0.41664958911167294;0.3799554394032571;-0.4444441099630496;-0.4052683994210788;1.0000705894297843;9.999764936489722;0.4168040773819387;-0.43689996409308757;-0.43689998008826636;0.3833802539422737;-0.40196800284552353;1.086934384851281;0.5554863281067612;0.9998683480855354
19.957384;1.0967807522308646;0.41664859749921523;0.37995523773260037;-0.4444441101935537;-0.4052683989912864;1.000070763953781;9.999777189119248;0.41680456848352837;-0.4368999639254042;-0.4368999797921252;0.38337929298194123;-0.40196800270113975;1.0869365202187347;0.5554866057743464;0.9998684275932936
19.967384;1.096781507212581;0.4166476202633932;0.3799550244218547;-0.4444441104320912;-0.4052683985775657;1.0000709394662533;9.99978987559472;0.4168050224322386;-0.4368999637829833;-0.4368999795048749;0.3833783375214351;-0.4019680025726743;1.0869386758390005;0.5554868946132269;0.9998685359482617
19.977384;1.096782197454763;0.416646658895007;0.3799547976211188;-0.4444441106791494;-0.4052683981799128;1.0000711172455858;9.999802912109889;0.4168054403984849;-0.4368999636643858;-0.4368999792264235;0.3833773892397487;-0.40196800246148284;1.0869408500569153;0.5554871937530966;0.9998686716764797
19.987384;1.096782822820296;0.41664571429218666;0.3799545560988465;-0.4444441109352745;-0.40526839779851853;1.0000712974741046;9.999816221285736;0.4168058234211842;-0.4368999635680612;-0.4368999789569888;0.3833764498046925;-0.4019680023682255;1.0869430410672454;0.5554875020098264;0.999868834010786
19.997384;1.0967833849742992;0.4166447869365141;0.37995429921927737;-0.44444411120108396;-0.40526839743369314;1.0000714804157675;9.999829739235054;0.416806172003763;-0.4368999634927352;-0.4368999786970235;0.3833755207755316;-0.40196800229300894;1.0869452470593701;0.5554878178010896;0.9998690231101458
20.007384;1.0967838871055922;0.4166438771909655;0.3799540265193591;-0.44444411147703466;-0.40526839708561224;1.0000716659619828;9.999843421778692;0.4168064860446461;-0.43689996343748694;-0.4368999784470907;0.3833746032753044;-0.4019680022357947;1.0869474658492884;0.5554881393154087;0.999869240158045
20.017384;1.0967843341060155;0.41664298538005196;0.37995373727154963;-0.44444411176320686;-0.4052683967542165;1.0000718520547005;9.999857242716944;0.41680676495592855;-0.4368999634015954;-0.4368999782078168;0.38337369788561204;-0.40196800219639073;1.0869496951192448;0.55548846467742;0.9998694874358003
20.027384;1.0967847326349183;0.41664211180772154;0.37995343045819624;-0.44444411205914786;-0.4052683964394772;1.0000720342059317;9.999871180269457;0.4168070077369452;-0.43689996338443143;-0.43689997797983665;0.3833728050436674;-0.40196800217415496;1.086951932919207;0.5554887918727663;0.9998697680844527
20.037384;1.0967850902023577;0.41664125682691733;0.3799531052143107;-0.44444411236390213;-0.40526839614160465;1.0000722065575691;9.99988520353114;0.4168072131220713;-0.4368999633854625;-0.43689997776366296;0.3833719254931495;-0.4019680021679142;1.0869541777321188;0.555489118653334;0.9998700851916038
20.047384;1.0967854139822413;0.41664042073400887;0.37995276105225795;-0.4444441126764165;-0.40526839586088315;1.0000723629944235;9.999899273866209;0.41680737985035776;-0.43689996340425913;-0.4368999775595317;0.38337106040259455;-0.4019680021761711;1.086956428279428;0.5554894425851089;0.9998704403328978
20.057384;1.0967857101170282;0.4166396036985327;0.3799523976385471;-0.4444441129960405;-0.4052683955974819;1.000072497702001;9.999913355735409;0.41680750702296776;-0.43689996344042525;-0.4368999773672898;0.3833702111556259;-0.40196800219750334;1.086958683154024;0.5554897612544917;0.9998708325386828
20.067384;1.0967859834468743;0.4166388059604299;0.37995201461944245;-0.44444411332265443;-0.4052683953514594;1.0000726056522158;9.999927426232189;0.41680759434470493;-0.43689996349351423;-0.4368999771863891;0.3833693790812559;-0.4019680022309556;1.0869609402266731;0.5554900723971937;0.9998712587738857
20.077384;1.096786237832044;0.41663802786865656;0.3799516116840226;-0.4444441136563678;-0.4052683951227536;1.0000726828399735;9.999941484136698;0.4168076417784692;-0.43689996356300814;-0.43689997701602884;0.3833685654641773;-0.40196800227607304;1.0869631961928363;0.5554903737204656;0.9998717154758292
20.087384;1.0967864768898354;0.41663726959761704;0.3799511888894534;-0.4444441139970842;-0.4052683949112015;1.0000727264472973;9.999955557555715;0.4168076487485911;-0.43689996364836337;-0.4368999768552794;0.3833677716647712;-0.40196800233262026;1.0869654468767878;0.55549066276834;0.9998722000769916
20.097384;1.0967867041209585;0.4166365308473327;0.3799507471137294;-0.44444411434432723;-0.4052683947166189;1.0000727353891818;9.999969702234921;0.4168076137829073;-0.4368999637491057;-0.4368999767030313;0.383366999083665;-0.40196800240036623;1.0869676880643162;0.5554909370436352;0.999872712329724
20.107384;1.0967869224229598;0.4166358106638102;0.3799502881025268;-0.4444441146973221;-0.405268394538746;1.0000727102955624;9.999983991616602;0.41680753508937746;-0.4368999638649662;-0.43689997655795787;0.3833662491732683;-0.40196800247899467;1.0869699155967691;0.5554911940819348;0.9998732546348401
20.117384;1.0967871335737192;0.4166351074414134;0.3799498139154976;-0.44444411505501397;-0.40526839437716594;1.0000726523487653;9.999998510138784;0.41680741146686273;-0.436899963996113;-0.4368999764186686;0.3833655235382806;-0.40196800256804854;1.086972124540334;0.5554914313719116;0.999873830624349
20.127384;1.0967873376787824;0.416634419194459;0.3799493261746688;-0.4444441154160199;-0.40526839423126293;1.0000725622094502;10.000013349629777;0.4168072427308238;-0.4368999641433671;-0.43689997628396643;0.38336482396472304;-0.401968002666992;1.0869743087753212;0.5554916465112976;0.9998744432662139
20.137384;1.0967875331726422;0.416633743918719;0.3799488256496739;-0.44444411577852977;-0.4052683941000846;1.0000724400471706;10.000028600581263;0.41680702956650734;-0.4368999643080931;-0.4368999761529977;0.3833641523329549;-0.4019680027753459;1.0869764615740003;0.5554918377731038;0.9998750938731831
20.147384;1.0967877179047425;0.4166330797917623;0.3799483124208725;-0.4444441161401719;-0.40526839398230896;1.000072285841599;10.000044343924934;0.41680677304186525;-0.4368999644918288;-0.4368999760250764;0.3833635103899232;-0.40196800289273826;1.0869785761869588;0.5554920045210662;0.9998757818672296
20.157384;1.0967878900210852;0.4166324251583492;0.3799477864189349;-0.44444411649818605;-0.4052683938765461;1.0000720987482774;10.00006064798415;0.41680647408281674;-0.4368999646960063;-0.43689997589932505;0.3833628996324117;-0.40196800301896174;1.0869806460658982;0.5554921470921677;0.9998765048597678
20.167384;1.0967880474143619;0.41663177831997006;0.3799472478975554;-0.4444441168498991;-0.40526839378172524;1.0000718758709997;10.000077565283467;0.41680613331864436;-0.43689996492176886;-0.43689997577458917;0.3833623214111969;-0.4019680031540865;1.0869826653669068;0.5554922662447156;0.9998772594204097
20.177384;1.0967881868719007;0.41663113737978197;0.3799466974866404;-0.44444411719299554;-0.40526839369721257;1.0000716116179624;10.000095131881691;0.41680575125345676;-0.43689996516985513;-0.4368999756497966;0.3833617769487496;-0.4019680032984512;1.086984629314947;0.555492362406927;0.9998780426764858
20.187384;1.096788304406712;0.4166305002540737;0.3799461359225298;-0.4444441175253917;-0.40526839362264605;1.0000712984762097;10.000113372654875;0.4168053284211609;-0.4368999654408223;-0.4368999755243966;0.38336126728341613;-0.4019680034525637;1.0869865337206002;0.5554924353794095;0.9998788538212035
20.197384;1.0967883961520004;0.4166298645660749;0.3799455636381651;-0.44444411784500915;-0.4052683935577364;1.0000709287574097;10.000132309123181;0.41680486554308493;-0.4368999657354786;-0.43689997539837605;0.38336079330643913;-0.4019680036169739;1.0869883746405002;0.5554924847590302;0.9998796945787555
20.207384;1.0967884588032095;0.4166292276073828;0.37994498026257506;-0.4444441181497139;-0.40526839350222954;1.0000704957306745;10.000151964433662;0.4168043638345582;-0.43689996605500264;-0.4368999752719335;0.38336035578466365;-0.40196800379203285;1.0869901489246836;0.5554925103625534;0.999880568096738
20.217384;1.0967884898751086;0.41662858664285946;0.3799443844642721;-0.44444411843737136;-0.4052683934559478;1.000069993958906;10.000172360017256;0.4168038251976667;-0.43689996640065737;-0.43689997514537404;0.38335995537942097;-0.4019680039777271;1.0869918541396169;0.5554925122027141;0.9998814769820901
20.227384;1.0967884876479541;0.41662793931181896;0.37994377438849186;-0.44444411870590644;-0.40526839341875914;1.0000694193508426;10.000193506568294;0.41680325197537466;-0.43689996677339754;-0.43689997501927513;0.3833595927702421;-0.40196800417379047;1.0869934870784708;0.5554924903961191;0.9998824224393954
20.237384;1.0967884507168;0.41662728395356124;0.3799431482168565;-0.4444441189533938;-0.4052683933905307;1.0000687683154903;10.000215397006192;0.41680264652703103;-0.43689996717363516;-0.43689997489443233;0.38335926868398246;-0.4019680043798012;1.0869950427116069;0.5554924452258061;0.9998834050675558
20.247384;1.0967883782404408;0.41662661966422204;0.37994250447890565;-0.4444441191781932;-0.40526839337106385;1.0000680368182726;10.000238009614208;0.4168020109329446;-0.4368999676012868;-0.43689997477151615;0.3833589837649017;-0.4019680045951188;1.0869965149630607;0.5554923772092709;0.9998844261412726
20.257384;1.096788270528517;0.41662594594298397;0.37994184218706734;-0.44444411937902967;-0.4052683933599107;1.0000672205889207;10.000261322742844;0.41680134683550235;-0.43689996805596426;-0.4368999746509964;0.38335873858121733;-0.4019680048190044;1.0869978983510982;0.5554922872234879;0.9998854883572589
20.267384;1.0967881286369219;0.416625262221597;0.37994116087111485;-0.4444441195549251;-0.4052683933563062;1.0000663156466405;10.000285324906164;0.41680065566147534;-0.436899968537056;-0.4368999745335331;0.3833585336509848;-0.4019680050509046;1.0869991890782884;0.555492176810411;0.999886595883726
20.277384;1.0967879537570546;0.41662456764363787;0.3799404605340033;-0.44444411970514713;-0.40526839335941156;1.0000653186353887;10.00031000792064;0.41679993924999786;-0.4368999690437145;-0.43689997442030426;0.38335836923552347;-0.4019680052905439;1.0870003852337646;0.5554920485722912;0.9998877539396506
20.287384;1.096787747384375;0.41662386126715684;0.37993974166997396;-0.44444411982932575;-0.40526839336859405;1.0000642269062827;10.000335353497993;0.4167992002548341;-0.4368999695748811;-0.43689997431294997;0.3833582451390207;-0.4019680055378407;1.0870014863526773;0.5554919063720618;0.999888967856462
20.297384;1.0967875117444028;0.4166231425585886;0.3799390052961076;-0.4444441199274049;-0.4052683933835086;1.000063038169297;10.000361330177236;0.4167984417896502;-0.43689997012934517;-0.4368999742133085;0.3833581606697293;-0.40196800579285036;1.0870024925803643;0.5554917550986573;0.9998902421078296
20.307384;1.096787249833314;0.41662241172481934;0.3799382527297418;-0.4444441199992784;-0.40526839340390697;1.0000617506949507;10.000387901649882;0.4167976666011868;-0.4368999707058519;-0.4368999741231269;0.38335811468211256;-0.40196800605569716;1.0870034036803344;0.555491600192715;0.9998915800667444
20.317384;1.0967869646132706;0.4166216695990548;0.37993748533719035;-0.4444441200446176;-0.40526839342921334;1.0000603640851953;10.00041503085819;0.41679687660962667;-0.43689997130327773;-0.43689997404382397;0.38335810574266943;-0.4019680063263615;1.0870042185532476;0.5554914471451028;0.9998929838655229
20.327384;1.0967866576594356;0.41662091733692463;0.3799367046745085;-0.4444441200631224;-0.4052683934583164;1.0000588792693328;10.000442671403748;0.41679607312141503;-0.4368999719206881;-0.43689997397629415;0.38335813233297533;-0.4019680066044405;1.0870049358239833;0.5554913009541083;0.9998944540361808
20.337384;1.0967863285097512;0.4166201562674764;0.3799359127182314;-0.44444412005470646;-0.40526839348976423;1.0000572978114377;10.000470757246198;0.4167952572770499;-0.43689997255715335;-0.43689997392077906;0.3833581929007255;-0.40196800688911893;1.0870055547779207;0.5554911658558114;0.999895989986697
20.347384;1.096785975306644;0.41661938781549923;0.37993511165101534;-0.44444412001932554;-0.4052683935219886;1.0000556211510863;10.000499205160887;0.4167944304805276;-0.43689997321156193;-0.43689997387682666;0.38335828590732923;-0.4019680071794604;1.0870060758420945;0.5554910455159414;0.9998975910126677
20.357384;1.0967855961728243;0.41661861329654976;0.37993430339985057;-0.44444411995687316;-0.40526839355356115;1.000053849837357;10.000527929928841;0.4167935947867857;-0.4368999738826305;-0.436899973843314;0.38335840997420423;-0.4019680074748145;1.0870065004572578;0.5554909434179987;0.9998992566806706
20.367384;1.0967851903395094;0.41661783378789774;0.3799334894369862;-0.44444411986740906;-0.40526839358353783;1.000051983872246;10.000556858432494;0.41679275301613256;-0.4368999745690268;-0.436899973818544;0.3833585639696306;-0.4019680077749421;1.087006830361544;0.5554908632250996;0.9999009867569139
20.377384;1.0967847584983708;0.41661705042172525;0.37993267078010445;-0.4444441197512624;-0.40526839361143685;1.0000500245026014;10.000585932787503;0.4167919084728966;-0.4368999752694047;-0.4368999738002892;0.38335874710504075;-0.4019680080798539;1.087007067067974;0.5554908088437673;0.999902781035215
20.387384;1.0967843027045108;0.416616264951539;0.3799318480003712;-0.44444411960872465;-0.40526839363685024;1.0000479753125104;10.000615104878415;0.4167910645017096;-0.43689997598229274;-0.4368999737857488;0.38335895904103806;-0.4019680083897042;1.0870072119700114;0.555490784077725;0.9999046389233524
