time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.397384;1.096783825860894;0.41661548000283855;0.37993102133488793;-0.44444411943971457;-0.40526839365925366;1.000045841619738;10.000644327327679;0.4167902242919165;-0.4368999767061441;-0.4368999737717131;0.3833591997557591;-0.4019680087048158;1.0870072664600896;0.5554907923250921;0.9999065587935619
20.407384;1.0967833305872756;0.4166146988175475;0.37993019096868935;-0.4444441192437067;-0.4052683936781291;1.0000436297277397;10.000673544448578;0.41678939117957114;-0.43689997743959097;-0.43689997375498346;0.38335946927568615;-0.4019680090256987;1.0870072321096598;0.5554908366957353;0.9999085376010693
20.417384;1.0967828184164994;0.41661392487982096;0.3799293574006405;-0.44444411901990166;-0.405268393693103;1.0000413469790965;10.000702690847048;0.4167885691126383;-0.4368999781814423;-0.43689997373270073;0.3833597675103184;-0.4019680093530357;1.0870071107638277;0.5554909201185286;0.9999105715426226
20.427384;1.0967822901387547;0.4166131615676245;0.3799285215439891;-0.444444118767468;-0.4052683937039758;1.0000390017254752;10.000731699998864;0.4167877625188855;-0.43689997893048543;-0.43689997370246947;0.383360094120203;-0.4019680096875735;1.0870069035813357;0.555491044993059;0.9999126573353986
20.437384;1.0967817464121068;0.41661241185377507;0.3799276844440064;-0.4444441184855224;-0.40526839371065365;1.0000366024032987;10.000760509060395;0.41678697557599437;-0.43689997968551053;-0.43689997366238803;0.38336044841521355;-0.40196801002985993;1.0870066103045768;0.5554912127296214;0.9999147926870814
20.447384;1.0967811875878275;0.41661167834389295;0.37992684702190854;-0.4444441181728881;-0.40526839371305673;1.000034156528203;10.000789054938421;0.41678621172680924;-0.4368999804454136;-0.4368999736109655;0.3833608294547425;-0.4019680103799822;1.0870062307567914;0.5554914234594615;0.9999169758720531
20.457384;1.0967806129079878;0.4166109635532719;0.37992601001110476;-0.44444411782813503;-0.40526839371111506;1.0000316706098702;10.00081727530655;0.41678547355493845;-0.4368999812091077;-0.4368999735469242;0.38336123627099367;-0.4019680107375441;1.087005767048751;0.555491675892631;0.9999192052375264
20.467384;1.0967800198440003;0.41661027005760143;0.3799251737884543;-0.4444441174500531;-0.4052683937047522;1.0000291505177046;10.00084511384468;0.41678476265847875;-0.4368999819754785;-0.43689997346910026;0.3833616679821037;-0.4019680111018711;1.0870052241282717;0.5554919675228484;0.9999214786463264
20.477384;1.0967794043521915;0.4166096004499855;0.3799243380687455;-0.44444411703811443;-0.40526839369379136;1.0000266016759582;10.000872521373184;0.4167840796890132;-0.436899982743584;-0.4368999733766372;0.38336212372008777;-0.4019680114721561;1.0870046091028538;0.5554922951600559;0.9999237929241293
20.487384;1.096778761910204;0.41660895708890483;0.3799235019282378;-0.4444441165924665;-0.40526839367800455;1.0000240290933173;10.000899459004634;0.4167834245587301;-0.436899983512775;-0.4368999732692711;0.38336260248175447;-0.401968011847454;1.0870039305375627;0.5554926554831168;0.9999261437931511
20.497384;1.0967780881896203;0.416608341858046;0.3799226642024096;-0.44444411611358037;-0.40526839365734324;1.0000214373768836;10.000925898025873;0.41678279667087004;-0.4368999842826158;-0.4368999731473901;0.3833631032060862;-0.4019680122266782;1.0870031975679577;0.555493045635341;0.9999285265285501
20.507384;1.0967773789124595;0.41660775652498655;0.37992182368546384;-0.44444411560209207;-0.4052683936320438;1.000018830778938;10.000951808920636;0.4167821952233449;-0.4368999850529365;-0.4368999730120004;0.38336362501361815;-0.4019680126085835;1.0870024188157574;0.5554934638847533;0.99993093702475
20.517384;1.0967766298028665;0.4166072035964225;0.3799209791168624;-0.4444441150589239;-0.4052683936025458;1.0000162129191768;10.0009771551155;0.41678161938565855;-0.43689998582394174;-0.43689997286473264;0.3833641670165227;-0.4019680129917144;1.0870016017227528;0.555493909823819;0.999933372330515
20.527384;1.096775837322946;0.416606686687899;0.3799201294613822;-0.4444441144852763;-0.4052683935695164;1.000013586489942;10.001001898017021;0.4167810683216406;-0.4368999865960052;-0.4368999727076193;0.3833647277538216;-0.4019680133745838;1.087000752677569;0.5554943837459552;0.9999358303639386
20.537384;1.0967749990564555;0.4166062100651409;0.3799192743766826;-0.44444411388235855;-0.4052683935340029;1.000010953874848;10.00102600255316;0.4167805411916463;-0.43689998736923374;-0.4368999725425457;0.3833653049256824;-0.40196801375607494;1.086999878099792;0.5554948856665951;0.9999383095570056
20.547384;1.0967741125827253;0.4166057780766317;0.3799184144229709;-0.4444441132512061;-0.40526839349741134;1.000008318226864;10.001049441287606;0.41678003698610194;-0.43689998814318587;-0.43689997237071776;0.38336589558597806;-0.4019680141355479;1.086998985728306;0.5554954146374339;0.9999408088567763
20.557384;1.0967731742037974;0.4166053949191217;0.3799175509352264;-0.4444441125928412;-0.40526839346127574;1.000005683417051;10.001072197468316;0.41677955430969293;-0.43689998891697157;-0.43689997219252186;0.3833664964892708;-0.40196801451253383;1.0869980849207337;0.5554959685852099;0.9999433279223309
20.567384;1.0967721794715435;0.41660506450639656;0.3799166855857361;-0.4444441119084882;-0.4052683934270918;1.0000030528010508;10.001094261995295;0.41677909138372615;-0.4368999896895756;-0.4368999720078278;0.3833671043721702;-0.4019680148866115;1.086997185708992;0.5554965446437642;0.9999458671478575
20.577384;1.0967711248190177;0.4166047902642284;0.37991581995022855;-0.44444411119959565;-0.40526839339635906;1.0000004286681892;10.00111562945263;0.4167786463513537;-0.43689999046000255;-0.4368999718165285;0.3833677161426318;-0.4019680152576093;1.0869962971914973;0.5554971397184344;0.999948427077651
20.587384;1.0967700080678668;0.4166045749387886;0.37991495560246563;-0.44444411046787546;-0.40526839337070025;0.9999978130256835;10.00113630427244;0.4167782178170147;-0.4368999912272925;-0.4368999716189189;0.383368328904165;-0.4019680156255167;1.0869954261902577;0.5554977509068915;0.9999510075530292
20.597384;1.0967688276378094;0.41660442055419583;0.3799140943872763;-0.44444410971532994;-0.40526839335185066;0.9999952083629285;10.001156308572089;0.4167778051108407;-0.43689999199066787;-0.436899971415606;0.38336893978573267;-0.4019680159900183;1.0869945767513822;0.5554983757197195;0.9999536075783979
20.607384;1.09676758211265;0.4166043283624983;0.3799132383182563;-0.44444410894408165;-0.4052683933415173;0.9999926176204166;10.001175675848387;0.4167774080098025;-0.43689999274963603;-0.43689997120727436;0.38336954586143646;-0.40196801635034185;1.0869937505448002;0.5554990124090579;0.9999562257298465
20.617384;1.0967662705986287;0.41660429861228715;0.3799123894777688;-0.444444108156143;-0.4052683933412886;0.9999900438352255;10.001194439754803;0.416777026325092;-0.4368999935039593;-0.43689997099485606;0.38337014446387285;-0.4019680167056624;1.0869929479912308;0.5554996604192237;0.9999588602130656
20.627384;1.0967648929161182;0.41660433046312256;0.3799115501081742;-0.4444441073532276;-0.4052683933526158;0.9999874898384343;10.00121263124453;0.41677665954742626;-0.43689999425361065;-0.4368999707798308;0.38337073377546504;-0.40196801705542495;1.0869921695023301;0.555500320358137;0.9999615086791843
20.637384;1.0967634490377278;0.41660442230794725;0.37991072253651503;-0.44444410653671473;-0.40526839337678666;0.9999849581826574;10.001230278247597;0.4167763064922701;-0.43689999499871573;-0.4368999705639749;0.3833713130811168;-0.4019680173991705;1.0869914162182739;0.5555009932439722;0.9999641682073347
20.647384;1.0967619383216372;0.41660457234982384;0.3799099089435884;-0.44444410570785897;-0.4052683934149053;0.9999824513912678;10.001247403302159;0.41677596517923615;-0.4368999957395271;-0.43689997034888717;0.3833718823553273;-0.4019680177363752;1.0869906899500037;0.5555016798278507;0.9999668356662087
20.657384;1.0967603598583213;0.41660477919553324;0.37990911125122734;-0.44444410486801667;-0.40526839346781973;0.9999799721045909;10.001264020325443;0.41677563316260713;-0.43689999647645633;-0.4368999701360588;0.38337244160683426;-0.40196801806659527;1.0869899924495783;0.5555023807172528;0.9999695082549348
20.667384;1.096758713845285;0.4166050421158465;0.37990833121373285;-0.44444410401883205;-0.40526839353604227;0.9999775229303037;10.001280131508564;0.4167753082505911;-0.43689999721015854;-0.4368999699271887;0.3833729904587043;-0.40196801838944385;1.0869893249626328;0.5555030967243262;0.9999721833281687
20.677384;1.0967570018928745;0.41660536082260724;0.3799075704759933;-0.4444441031624732;-0.40526839361996253;0.9999751063171444;10.001295728653258;0.4167749893155493;-0.4368999979415556;-0.43689996972408235;0.38337352802141467;-0.40196801870442156;1.0869886883301303;0.5555038287057007;0.9999748577037246
20.687384;1.0967552259674886;0.41660573509364635;0.37990683046432905;-0.44444410230167397;-0.40526839372026463;0.9999727244487987;10.001310798446958;0.41677467657537487;-0.4368999986716151;-0.4368999695283495;0.38337405288204335;-0.40196801901105256;1.0869880827593812;0.5555045773567445;0.9999775276503735
20.697384;1.0967533877685933;0.4166061644037594;0.37990611246639316;-0.44444410143945856;-0.40526839383791785;0.9999703788145636;10.001325325835607;0.4167743710434269;-0.436899999401084;-0.4368999693414085;0.3833745632351428;-0.4019680193090806;1.0869875073845872;0.5555053432977629;0.9999801892715403
20.707384;1.0967514887792977;0.4166066475768642;0.37990541809544437;-0.44444410057879674;-0.40526839397366426;0.9999680696109292;10.001339295231778;0.41677407383004444;-0.4369000001305289;-0.4368999691646801;0.38337505722106296;-0.4019680195983682;1.0869869604016342;0.5555061269627843;0.9999828385559049
20.717384;1.0967495303631458;0.41660718283825454;0.3799047496381434;-0.4444440997224076;-0.40526839412776633;0.9999657956128754;10.001352689807733;0.416773785980279;-0.4369000008605627;-0.43689996899960754;0.38337553324572893;-0.40196801987877157;1.0869864395198394;0.5555069281853428;0.9999854716407648
20.727384;1.0967475138940987;0.41660776824017465;0.37990410978750994;-0.4444440988727492;-0.4052683943002602;0.9999635545825215;10.001365490266753;0.416773508528961;-0.4369000015919167;-0.4368999688474962;0.38337599017332535;-0.4019680201501824;1.0869859419377705;0.5555077457650023;0.9999880850649724
20.737384;1.0967454407724966;0.41660840191775;0.3799035010954666;-0.44444409803214063;-0.40526839449110524;0.9999613438468823;10.001377680692128;0.4167732423474034;-0.43690000232533255;-0.4368999687093675;0.3833764274770338;-0.4019680204125816;1.0869854641359196;0.5555085773615104;0.9999906752470072
20.747384;1.0967433124736419;0.4166090821158379;0.37990292564156786;-0.4444440972028373;-0.40526839470005105;0.9999591606213291;10.001389258122268;0.41677298808565505;-0.43690000306138926;-0.43689996858589997;0.38337684533749744;-0.40196802066595083;1.0869850024658478;0.5555094200907141;0.9999932379330468
20.757384;1.0967411311732882;0.41660980726322133;0.37990238476528415;-0.4444440963868633;-0.40526839492663397;0.9999570017510142;10.001400233941835;0.41677274637258627;-0.4369000038003344;-0.4368999684773862;0.38337724465246203;-0.4019680209101046;1.0869845541837848;0.5555102713361519;0.999995768109921
20.767384;1.0967389004910792;0.41661057613062025;0.37990187879707327;-0.4444440955858121;-0.40526839517040725;0.9999548634043414;10.001410626774385;0.41677251791046876;-0.4369000045420696;-0.43689996838374756;0.3833776269385821;-0.4019680211448185;1.0869841177264283;0.5555111290749859;0.9999982599363689
20.777384;1.0967366250894302;0.4166113877847738;0.37990140717868;-0.44444409480094027;-0.40526839543113086;0.9999527411586855;10.001420452071933;0.41677230329153736;-0.43690000528626155;-0.4368999683047072;0.38337799412540446;-0.4019680213702161;1.0869836922513847;0.5555119919983492;1.0000007069719918
20.787384;1.0967343093786834;0.41661224122644114;0.37990096905088305;-0.44444409403334356;-0.40526839570867634;0.9999506301978728;10.00142971181136;0.4167721028142404;-0.43690000603239143;-0.4368999682399589;0.3833783482553878;-0.40196802158685213;1.0869832773712855;0.5555128595590124;1.0000031028812333
20.797384;1.0967319571282932;0.41661313512737835;0.37990056381260956;-0.44444409328401335;-0.4052683960027213;0.9999485258235674;10.001438392553503;0.4167719166665344;-0.4369000067797997;-0.43689996818920246;0.3833786911224284;-0.40196802179555874;1.0869828730128497;0.5555137315820439;1.0000054420246338
20.807384;1.0967295724567245;0.4166140679148292;0.37990019115070806;-0.44444409255388573;-0.4052683963125411;0.9999464241233722;10.001446475605489;0.41677174518936366;-0.43690000752774577;-0.4368999681522095;0.383379023988832;-0.4019680219974693;1.0869824790137845;0.5555146076444989;1.0000077201508666
20.817384;1.0967271607806421;0.4166150381095249;0.37989985079505145;-0.4444440918437885;-0.4052683966369843;0.9999443217746102;10.001453947454227;0.4167715887592783;-0.43690000827538344;-0.43689996812893367;0.38337934750957686;-0.4019680221939838;1.086982095140104;0.55551548682063;1.0000099351750664
20.827384;1.096724728525965;0.416616044653742;0.3798995425524107;-0.4444440911542997;-0.4052683969745939;0.9999422151262072;10.001460801744678;0.41677144766096397;-0.43690000902167814;-0.43689996811950044;0.38337966180990357;-0.4019680223864268;1.0869817214951492;0.5555163680374976;1.0000120866479407
20.837384;1.096722281852393;0.4166170868003642;0.3798992663898652;-0.4444440904857484;-0.4052683973238546;0.9999400997686974;10.00146703916315;0.41677132232073716;-0.43690000976535254;-0.436899968124082;0.3833799666270521;-0.4019680225758012;1.0869813582233456;0.5555172506538413;1.0000141741872464
20.847384;1.0967198255580242;0.41661816358817866;0.3798990222274506;-0.44444408983823364;-0.4052683976833488;0.999937971309433;10.001472671513136;0.41677121358765423;-0.4369000105049857;-0.4368999681427718;0.38338026150583054;-0.40196802276298105;1.0869810049206368;0.5555181345956971;1.0000161966871874
20.857384;1.096717363037151;0.4166192734925842;0.37989880966023587;-0.4444440892115901;-0.40526839805176956;0.9999358269442392;10.00147772737834;0.4167711227201785;-0.43690001123925315;-0.4368999681755175;0.38338054601277716;-0.4019680229490324;1.0869806607730261;0.5555190199733334;1.0000181522806826
20.867384;1.096714896865777;0.41662041454089516;0.3798986278997571;-0.444444088605523;-0.40526839842797147;0.9999336659626779;10.001482251734021;0.41677105120554236;-0.43690001196710626;-0.43689996822199584;0.3833808199211933;-0.4019680231351641;1.0869803245781635;0.5555199067679669;1.0000200385367628
20.877384;1.0967124286303178;0.4166215844834136;0.3798984760469651;-0.4444440880198007;-0.4052683988110762;0.999931488567901;10.001486297249501;0.4167710006206037;-0.4369000126878307;-0.43689996828148137;0.3833810832338047;-0.40196802332232673;1.0869799942002507;0.5555207948139541;1.0000218532725547
20.887384;1.0967099581654098;0.4166227807936055;0.37989835339476535;-0.44444408745433456;-0.40526839920059937;0.9999292953934232;10.00148991484541;0.4167709725255251;-0.4369000134010435;-0.4368999683530555;0.38338133595838336;-0.401968023511016;1.086979666762737;0.5555216837278757;1.0000235954128374
20.897384;1.0967074837303827;0.41662400074604683;0.37989825948698897;-0.4444440869092137;-0.40526839959649713;0.9999270887872068;10.001493147039234;0.4167709684366796;-0.4369000141066045;-0.4368999684360615;0.3833815779872601;-0.40196802370156665;1.0869793397845617;0.5555225727236118;1.0000252652222723
20.907384;1.0967050031732781;0.41662524146454494;0.3798981940959598;-0.44444408638463434;-0.40526839999893766;0.9999248739815552;10.001496022179703;0.41677098971977183;-0.43690001480442386;-0.4368999685302723;0.38338180935900806;-0.40196802389445924;1.0869790122904472;0.5555234605669891;1.0000268643516563
20.917384;1.0967025150782581;0.41662649974183946;0.37989815713755537;-0.4444440858806862;-0.40526840040793927;0.9999226587613704;10.001498555736026;0.4167710372923345;-0.43690001549427343;-0.4368999686357352;0.3833820305576726;-0.4019680240902214;1.0869786853406174;0.5555243457410531;1.0000283956287614
20.927384;1.0967000190416147;0.4166277718228684;0.3798981485460761;-0.44444408539717206;-0.4052684008231943;0.9999204519263076;10.001500758606678;0.41677111146215606;-0.43690001617575763;-0.43689996875271603;0.3833822425522493;-0.4019680242892404;1.0869783616595055;0.555525226654579;1.000029862125076
20.937384;1.096697514932377;0.4166290533821102;0.3798981683612928;-0.4444440849336375;-0.4052684012441301;0.9999182617585293;10.001502638872402;0.4167712119556821;-0.4369000168483901;-0.4368999688817189;0.3833824466397276;-0.40196802449177355;1.0869780444993131;0.5555261016631967;1.0000312661986468
20.947384;1.096695002441484;0.4166303398462999;0.3798982169199616;-0.4444440844895881;-0.40526840167010936;0.9999160955100295;10.001504200423224;0.41677133792969717;-0.4369000175116317;-0.4368999690233831;0.38338264403932204;-0.4019680246978601;1.0869777363542874;0.5555269690565282;1.000032609393882
20.957384;1.0966924817211157;0.4166316269213875;0.3798982946969335;-0.4444440840647064;-0.4052684021005849;0.9999139596811562;10.001505451363643;0.41677148796779373;-0.43690001816495266;-0.43689996917848106;0.38338283546812135;-0.40196802490709216;1.086977438438306;0.5555278271004219;1.0000338928361625
20.967384;1.0966899537300652;0.41663291085408455;0.3798984017668968;-0.44444408365892674;-0.40526840253523727;0.9999118602357776;10.001506411909196;0.416771660141469;-0.4369000188079196;-0.4368999693480161;0.38338302122125617;-0.4019680251185541;1.0869771512394737;0.5555286737930217;1.0000351174618363
20.977384;1.0966874192597313;0.41663418824424125;0.37989853737479384;-0.4444440832723759;-0.40526840297423533;0.9999098023877924;10.001507109370534;0.4167718521840001;-0.4369000194402396;-0.4368999695331922;0.3833832015192452;-0.4019680253308672;1.0869768751166324;0.5555295065792246;1.000036284306165
20.987384;1.0966848779777243;0.4166354557558028;0.3798986998188601;-0.44444408290528264;-0.4052684034182308;0.999907790178543;10.00150756815978;0.41677206175733084;-0.43690002006176015;-0.4368999697354158;0.38338337656770455;-0.4019680255422301;1.0869766103061815;0.5555303224885848;1.000037395140825
20.997384;1.0966823286946947;0.4166367101359304;0.379898886546528;-0.44444408255799034;-0.40526840386788604;0.9999058262819297;10.001507803763834;0.41677228666853394;-0.4369000206724401;-0.4368999699563414;0.38338354632006805;-0.4019680257506468;1.0869763564696284;0.5555311184567027;1.0000384527138904
21.007384;1.0966797700925301;0.41663794849803026;0.3798990945735306;-0.44444408223114074;-0.4052684043234316;0.9999039123662268;10.001507819589548;0.41677252481897176;-0.4369000212723895;-0.43689997019776194;0.3833837102182133;-0.40196802595442577;1.0869761118475099;0.5555318915700311;1.0000394603160039
21.017384;1.096677201067678;0.41663916848015475;0.3798993211823168;-0.4444440819258638;-0.4052684047845383;0.9999020495275801;10.001507605579555;0.41677277381855166;-0.43690002186187915;-0.4368999704614444;0.383383867215679;-0.40196802615250804;1.0869758725015783;0.5555326393830047;1.0000404215715168
21.027384;1.0966746207247358;0.41664036808034755;0.37989956447155876;-0.44444408164369487;-0.4052684052504294;0.9999002380917988;10.001507141292072;0.416773030622874;-0.43690002244111226;-0.4368999707489839;0.3833840161923799;-0.4019680263442202;1.0869756324444926;0.555533360217651;1.0000413403982
21.037384;1.0966720281962037;0.41664154537553305;0.3798998233986894;-0.4444440813862789;-0.4052684057201442;0.999898477486875;10.001506403518107;0.41677329166496163;-0.43690002301006126;-0.4368999710616603;0.3833841565407529;-0.40196802652895436;1.0869753848754409;0.5555340528779578;1.0000422208326734
21.047384;1.0966694224857343;0.4166426984720577;0.37990009743094044;-0.44444408115517275;-0.4052684061927437;0.9998967669145314;10.00150537484582;0.4167735532315781;-0.43690002356874474;-0.4368999714003434;0.38338428839512606;-0.4019680267062049;1.086975123456334;0.5555347158218644;1.0000430673242564
21.057384;1.096666802524178;0.41664382573643555;0.3799003862111034;-0.4444440809518147;-0.4052684066673642;0.9998951058514266;10.001504049833613;0.4167738115063708;-0.436900024117546;-0.4368999717655179;0.3833844122370296;-0.4019680268756512;1.086974842426229;0.5555353466970566;1.0000438851385007
21.067384;1.0966641675447548;0.4166449260127073;0.37990068935779503;-0.4444440807775254;-0.4052684071433162;0.9998934936176864;10.001502434560589;0.41677406247760423;-0.43690002465704625;-0.43689997215754384;0.3833845284549501;-0.40196802703720397;1.0869745361311114;0.5555359425274873;1.0000446799467364
21.077384;1.0966615175414398;0.4166459985946558;0.37990100633490664;-0.44444408063336316;-0.4052684076201721;0.9998919288823814;10.001500535433593;0.41677430215775324;-0.43690002518764626;-0.4368999725770104;0.3833846373352918;-0.401968027191085;1.0869741992400737;0.555536500005534;1.000045457230692
21.087384;1.0966588532476484;0.4166470429835991;0.37990133635949497;-0.4444440805198605;-0.40526840809762205;0.9998904100984954;10.001498343101092;0.4167745269671417;-0.43690002570940356;-0.43689997302486444;0.38338473923482347;-0.401968027337789;1.086973827199478;0.5555370156868334;1.0000462224531894
21.097384;1.0966561755116548;0.41664805872535726;0.3799016783018082;-0.4444440804370132;-0.40526840857527163;0.9998889362808416;10.001495826629721;0.4167747339376033;-0.4369000262219924;-0.4368999735023083;0.3833848347173019;-0.401968027477983;1.086973415956441;0.5555374863633211;1.0000469812642792
21.107384;1.0966534847299694;0.4166490455816317;0.3799020307082783;-0.4444440803845377;-0.4052684090525429;0.9998875069918828;10.00149293970822;0.4167749206886081;-0.4369000267247341;-0.4368999740106411;0.3833849245421678;-0.4019680276124666;1.0869729613354973;0.5555379096101085;1.0000477392803169
21.117384;1.0966507807716122;0.41665000376521644;0.37990239193328146;-0.4444440803619299;-0.4052684095286304;0.9998861220515634;10.001489626325544;0.41677508536836233;-0.4369000272168821;-0.4368999745510363;0.38338500938765263;-0.4019680277421992;1.0869724583975036;0.5555382839934339;1.0000485020108165
21.127384;1.0966480631150866;0.41665093394632363;0.3799027601047058;-0.44444408036839905;-0.40526841000256775;0.999884781669007;10.00148582533443;0.4167752266604945;-0.4369000276979938;-0.4368999751243362;0.3833850897117532;-0.4019680278683829;1.0869719009354877;0.5555386086858625;1.0000492745272034
21.137384;1.0966453313272206;0.41665183711487364;0.37990313303287165;-0.4444440804030182;-0.40526841047328965;0.9998834863559256;10.00148148128316;0.4167753438701052;-0.4369000281679554;-0.4368999757310807;0.38338516614673923;-0.40196802799242637;1.0869712820431665;0.5555388828273644;1.0000500607338518
21.147384;1.0966425858329178;0.4166527142757622;0.37990350842364934;-0.4444440804648067;-0.40526841093954014;0.9998822368129134;10.001476557473259;0.41677543698785235;-0.43690002862672417;-0.4368999763715983;0.38338523976457956;-0.4019680281157126;1.0869705952152282;0.5555391052026855;1.0000508631776457
21.157384;1.0966398281183434;0.4166535661958009;0.37990388451063;-0.4444440805525982;-0.4052684113999314;0.9998810344096825;10.001471040934629;0.41677550637897987;-0.4369000290742045;-0.43689997704590106;0.3833853116146867;-0.40196802823935773;1.0869698345046195;0.5555392746647708;1.000051683485675
21.167384;1.096637060425666;0.4166543935378439;0.3799042607940304;-0.4444440806650448;-0.40526841185326845;0.9998798814983167;10.00146493631264;0.4167755522973078;-0.4369000295102331;-0.4368999777535547;0.3833853822661096;-0.40196802836408924;1.086968994255296;0.5555393906993937;1.0000525229953492
21.177384;1.096634285933291;0.4166551970454407;0.37990463818102466;-0.44444408080077297;-0.405268412298711;0.9998787809773588;10.001458258844144;0.41677557472458154;-0.43690002993446214;-0.4368999784937309;0.38338545176754973;-0.4019680284903434;1.0869680688476477;0.555539453364027;1.0000533833690812
21.187384;1.0966315093220558;0.4166559775369897;0.3799050183537323;-0.44444408095836063;-0.4052684127356378;0.9998777354504739;10.00145103370778;0.4167755733133588;-0.43690003034622726;-0.43689997926531565;0.38338551952819233;-0.40196802861865333;1.0869670525062851;0.5555394629821684;1.0000542667935592
21.197384;1.096628736407488;0.41665673592185337;0.3799054030575579;-0.44444408113616113;-0.40526841316343476;0.9998767465514369;10.00144329468251;0.4167755474609784;-0.4369000307445151;-0.4368999800668267;0.38338558435376763;-0.4019680287500318;1.0869659399317404;0.555539419916341;1.0000551756086387
21.207384;1.0966259726939076;0.4166574731310085;0.37990579384514855;-0.44444408133237207;-0.4052684135813651;0.9998758148415908;10.001435083947868;0.4167754968254646;-0.43690003112806164;-0.436899980896272;0.38338564503847333;-0.4019680288858739;1.086964726892893;0.5555393244399479;1.0000561115939748
21.217384;1.0966232222742243;0.4166581899980985;0.379906192193745;-0.44444408154532006;-0.40526841398864516;0.9998749399362291;10.001426456811062;0.4167754217381787;-0.43690003149552686;-0.43689998175127054;0.3833857009326076;-0.401968029027467;1.0869634099268048;0.5555391768739509;1.0000570756380225
21.227384;1.0966204874734056;0.41665888745740803;0.3799065996255286;-0.4444440817734661;-0.4052684143846254;0.9998741204703497;10.001417479748607;0.4167753231189175;-0.4369000318456319;-0.4368999826292461;0.3833857519688566;-0.40196802917554697;1.08696198610042;0.5555389777409697;1.0000580682556237
21.237384;1.0966177688826362;0.41665956666021214;0.37990701751109934;-0.4444440820151966;-0.40526841476880926;0.9998733544163455;10.001408222454648;0.4167752023040964;-0.4369000321772363;-0.4368999835273943;0.3833857983625798;-0.4019680293299411;1.086960453142369;0.5555387275728323;1.0000590899839916
21.247384;1.0966150662583336;0.4166602286090427;0.3799074466544924;-0.4444440822688353;-0.40526841514064943;0.9998726400231075;10.001398755733844;0.4167750609366043;-0.4369000324893611;-0.4368999844426938;0.3833858403270353;-0.40196802948951105;1.0869588093952196;0.5555384265898764;1.000060141051805
21.257384;1.0966123798258476;0.416660873927492;0.37990788714087115;-0.444444082532815;-0.40526841549931697;0.9998719766245084;10.001389154428798;0.4167749007952892;-0.4369000327810602;-0.4368999853722732;0.3833858780151308;-0.40196802965267514;1.0869570535253796;0.5555380747848065;1.000061220803785
21.267384;1.096609710886087;0.4166615029746808;0.3799083386670307;-0.4444440828057957;-0.40526841584375384;0.9998713647996952;10.001379497696982;0.416774723707479;-0.43690003305115716;-0.4368999863137975;0.3833859117649075;-0.4019680298179004;1.0869551844080985;0.5555376722509382;1.0000623272841955
21.277384;1.0966070620103785;0.41666211591331404;0.37990880098657365;-0.4444440830866778;-0.40526841617293874;0.9998708059777643;10.00136986305962;0.41677453154564004;-0.43690003329812455;-0.43689998726537665;0.3833859424063389;-0.4019680299836901;1.0869532014622558;0.5555372193631644;1.0000634575499745
21.287384;1.0966044370502819;0.4166627127734168;0.3799092740673315;-0.44444408337450175;-0.40526841648598727;0.9998703021217091;10.001360319232125;0.4167743260860118;-0.43690003352030987;-0.4368999882252252;0.38338597116326945;-0.4019680301484865;1.0869511053507563;0.5555367170324818;1.0000646084712574
21.297384;1.0966018409656275;0.41666329349704795;0.37990975810971683;-0.44444408366824434;-0.4052684167821889;0.9998698558554254;10.00135092235011;0.4167741088728463;-0.4369000337163315;-0.43689998919153794;0.3833859992381105;-0.4019680303107022;1.0869488985695674;0.5555361669091193;1.0000657769378323
21.307384;1.0965992800575903;0.416663857783021;0.3799102536649395;-0.44444408396657054;-0.4052684170611986;0.9998694701257819;10.00134171241974;0.4167738814911085;-0.43690003388532644;-0.4368999901624306;0.3833860278603896;-0.40196803046871127;1.0869465851071152;0.555535571262274;1.0000669596552172
21.317384;1.096596762209652;0.416664404908845;0.37991076174675514;-0.44444408426780396;-0.4052684173231089;0.9998691474519443;10.001332710913102;0.4167736460939318;-0.4369000340269914;-0.4368999911358021;0.3833860587519828;-0.40196803062089836;1.0869441694619848;0.555534932586128;1.0000681533126532
21.327384;1.0965942963330644;0.4166649338259982;0.37991128375289185;-0.4444440845701081;-0.4052684175681833;0.9998688897480754;10.001323927231004;0.4167734055115996;-0.43690003414149714;-0.43689999210942465;0.3833860940835657;-0.4019680307658748;1.0869416563826322;0.555534252782002;1.0000693551422162
21.337384;1.0965918913327375;0.4166654434049053;0.3799118209701045;-0.4444440848715671;-0.40526841779648204;0.999868698088218;10.001315372170035;0.4167731627852496;-0.4369000342293072;-0.4368999930813113;0.38338613588417236;-0.40196803090263566;1.0869390514263133;0.5555335326220335;1.0000705633011406
21.347384;1.0965895552050693;0.41666593240783917;0.3799123738749979;-0.4444440851702234;-0.4052684180076788;0.9998685722115707;10.0013070620759;0.41677292054692355;-0.4369000342909884;-0.4368999940499843;0.3833861855842906;-0.40196803103052986;1.0869363610936038;0.5555327724053002;1.0000717762875875
21.357384;1.0965872945492567;0.41666639945824574;0.3799129420733919;-0.4444440854641633;-0.4052684182010463;0.999868511131368;10.001299010110062;0.41677268050967914;-0.436900034327083;-0.43689999501436205;0.3833862440208052;-0.4019680311491647;1.086933592054019;0.5555319729570921;1.0000729915557707
21.367384;1.096585114315888;0.4166668434898766;0.37991352503552583;-0.4444440857515629;-0.40526841837556354;0.999868514482636;10.00129122518214;0.41677244333483265;-0.4369000343378983;-0.436899995973347;0.3833863117477108;-0.4019680312582974;1.0869307507063208;0.5555311357485226;1.000074204593966
21.377384;1.0965830175298994;0.4166672640652747;0.3799141226909456;-0.4444440860307524;-0.40526841853019435;0.9998685830038074;10.00128372525158;0.4167722090391617;-0.4369000343231985;-0.43689999692552;0.3833863891530272;-0.4019680313578558;1.086927844067238;0.555530262280362;1.0000754091710333
21.387384;1.0965810056509986;0.416667661121816;0.37991473519395436;-0.44444408630038906;-0.4052684186641606;0.9998687184022528;10.00127654502823;0.4167719775479665;-0.4369000342822692;-0.4368999978692103;0.3833864762361909;-0.4019680314481504;1.0869248806661724;0.555529353708128;1.0000765984100408
21.397384;1.0965790796093022;0.4166680347268825;0.37991536224761463;-0.4444440865596278;-0.40526841877705355;0.9998689235017436;10.001269725997119;0.41677174891166524;-0.4369000342143822;-0.43689999880271974;0.383386572440256;-0.40196803152995064;1.0869218703442025;0.5555284111445817;1.0000777662819904
21.407384;1.0965772401600211;0.4166683850142174;0.3799160027554567;-0.44444408680810843;-0.4052684188688201;0.9998692023895275;10.001263298878058;0.41677152316758637;-0.43690003411905365;-0.43689999972433663;0.3833866765860747;-0.40196803160427885;1.0869188237711385;0.5555274360353257;1.0000789089926703
21.417384;1.0965754875672964;0.41666871216428514;0.3799166550615126;-0.44444408704583954;-0.40526841893968224;0.999869560052869;10.001257274178563;0.4167713003215405;-0.4369000339961069;-0.4369000006322064;0.3833867867444863;-0.40196803167216655;1.0869157516925128;0.555526430103959;1.0000800252857107
21.427384;1.096573821734536;0.4166690165663718;0.3799173175846904;-0.44444408727305623;-0.40526841899006155;0.9998700014045891;10.001251644860305;0.4167710806255784;-0.4369000338458927;-0.43690000152439307;0.38338690047736435;-0.4019680317346059;1.0869126634879414;0.5555253950033957;1.0000811152858395
21.437384;1.0965722428955162;0.4166692988171761;0.3799179892483412;-0.44444408749001063;-0.4052684190204301;0.9998705301140943;10.001246391720771;0.4167708646556177;-0.43690003366935454;-0.4369000023990306;0.38338701560278987;-0.40196803179261636;1.0869095661685229;0.5555243318708487;1.0000821787606733
21.447384;1.096570752132199;0.41666955929731997;0.37991866928987933;-0.44444408769689603;-0.4052684190310367;0.999871148046397;10.001241482067;0.41677065316617345;-0.4369000334676759;-0.43690000325428435;0.38338713068758334;-0.4019680318472595;1.0869064645810789;0.5555232413439988;1.0000832144057932
21.457384;1.0965693511857186;0.4166697979089482;0.37991935693026446;-0.4444440878939768;-0.4052684190218538;0.999871855470575;10.001236867679735;0.416770447158676;-0.43690003324199583;-0.43690000408833846;0.3833872449034965;-0.40196803189971075;1.0869033621526687;0.5555221242377584;1.0000842207064125
21.467384;1.0965680420482102;0.4166700143632046;0.3799200512895244;-0.44444408808161834;-0.405268418992856;0.9998726511688231;10.001232491553374;0.4167702480243233;-0.43690003299352453;-0.43690000489953984;0.3833873578714872;-0.401968031951347;1.0869002616902543;0.5555209817795826;1.0000851969933275
21.477384;1.0965668265913644;0.41667020858653925;0.37992075142540754;-0.4444440882600846;-0.4052684189441845;0.999873531828508;10.00122829636933;0.4167700576649405;-0.4369000327236803;-0.4369000056864664;0.38338746994032996;-0.4019680320036745;1.0868971661674391;0.5555198152245545;1.0000861435419366
21.487384;1.096565706130637;0.41667038073157653;0.37992145651481496;-0.4444440884293778;-0.405268418876114;0.9998744919518762;10.001224228104004;0.41676987870080523;-0.43690003243410347;-0.4369000064480006;0.38338758250680216;-0.40196803205826226;1.0868940789447235;0.5555186258594164;1.00008706093666
21.497384;1.0965646815628904;0.41667053097315887;0.3799221661375762;-0.44444408858925494;-0.40526841878912956;0.9998755254406755;10.001220238549392;0.41676971439341376;-0.4369000321268748;-0.43690000718348637;0.3833876978774757;-0.4019680321167555;1.086891003045229;0.5555174151113329;1.0000879494715298
21.507384;1.096563753737395;0.4166706595346176;0.3799228803437435;-0.4444440887392763;-0.4052684186840138;0.9998766273772025;10.001216288343661;0.4167695681793491;-0.43690003180468295;-0.4369000078926312;0.3833878187937135;-0.40196803218085303;1.0868879403240241;0.555516184100974;1.0000888092511833
21.517384;1.0965629231098397;0.41667076688440935;0.37992359939417664;-0.4444440888789742;-0.40526841856168216;0.999877794482245;10.001212347491045;0.41676944320946485;-0.43690003147047696;-0.43690000857510536;0.38338794794600284;-0.4019680322522255;1.0868848918545886;0.5555149333268962;1.000089641033394
21.527384;1.0965621893303303;0.4166708538237862;0.379924323531536;-0.4444440890080979;-0.40526841842294553;0.9998790248662937;10.001208390481665;0.41676934197557197;-0.43690003112697556;-0.43690000923033395;0.3833880876258756;-0.4019680323323546;1.0868818593944123;0.555513663254211;1.0000904472722887
21.537384;1.096561551518694;0.41667092141678225;0.37992505303980684;-0.4444440891266027;-0.40526841826850796;0.9998803178898019;10.001204392097216;0.4167692659475359;-0.4369000307764644;-0.4369000098576849;0.3833882396515388;-0.40196803242234963;1.086878846204696;0.5555123751455221;1.0000912322603774
21.547384;1.0965610084928454;0.4166709709295379;0.37992578832272744;-0.4444440892345474;-0.40526841809910463;0.9998816738088666;10.001200332488832;0.4167692154086079;-0.436900030420672;-0.43690001045661647;0.3833884056675041;-0.4019680325228537;1.086875856526083;0.555511070979193;1.0000920009316563
21.557384;1.0965605583030698;0.4166710037948853;0.3799265297373591;-0.44444408933229024;-0.40526841791562784;0.9998830930160418;10.001196204376567;0.41676918974879346;-0.436900030060604;-0.4369000110265697;0.38338858743382176;-0.4019680326340667;1.0868728946984474;0.5555097526359786;1.0000927573865448
21.567384;1.0965601977530695;0.4166710213620218;0.3799272774948854;-0.4444440894207895;-0.4052684177192823;0.9998845758063505;10.001192010177347;0.41676918815498776;-0.4369000296965212;-0.4369000115669004;0.3833887865920309;-0.4019680327558807;1.086869964748259;0.5555084213970445;1.000093504098347
21.577384;1.0965599227525806;0.41667102465683975;0.379928031884075;-0.4444440895015767;-0.405268417511642;0.9998861227141058;10.001187753705857;0.41676921018185586;-0.43690002932814453;-0.4369000120770157;0.3833890043479716;-0.4019680328879723;1.0868670704982304;0.5555070780685182;1.0000942421003904
21.587384;1.096559729246859;0.41667101448395244;0.3799287934070001;-0.4444440895763992;-0.4052684172944936;0.9998877344378178;10.001183434058538;0.41676925577070484;-0.43690002895498364;-0.436900012556592;0.3833892416362981;-0.40196803302973877;1.086864215713442;0.555505723306405;1.0000949717494871
21.597384;1.0965596138337994;0.416670991470124;0.3799295625212313;-0.4444440896467828;-0.40526841706965505;0.999889411367366;10.001179042124614;0.4167693249958716;-0.43690002857657667;-0.43690001300567277;0.3833894994138252;-0.40196803318038443;1.0868614035704027;0.5555043577482198;1.0000956932609961
21.607384;1.096559573811285;0.41667095587042624;0.3799303392433054;-0.4444440897136297;-0.40526841683894943;0.9998911528901676;10.001174565129446;0.4167694179220678;-0.4369000281925399;-0.4369000134245854;0.3833897787435353;-0.4019680333392025;1.0868586356244658;0.555502982072713;1.000096407036858
21.617384;1.096559607168412;0.4166709074982454;0.37993112312709676;-0.4444440897769825;-0.40526841660422763;0.9998929567520866;10.001169994716708;0.4167695343834458;-0.4369000278025674;-0.4369000138138681;0.3833900806593809;-0.4019680335055019;1.0868559112915173;0.5555015971891779;1.0000971140683947
21.627384;1.0965597127614164;0.4166708458298125;0.37993191373443425;-0.44444408983623956;-0.4052684163672009;0.9998948190438058;10.001165325176615;0.4167696737254599;-0.4369000274065898;-0.43690001417434;0.38339040586273687;-0.40196803367815687;1.0868532279571714;0.5555002042555423;1.0000978162098006
21.637384;1.0965598902817808;0.4166707701398917;0.37993271080260843;-0.4444440898908086;-0.40526841612915215;0.999896734508032;10.001160547409356;0.41676983491316916;-0.43690002700499675;-0.4369000145071798;0.38339075456849836;-0.4019680338553967;1.086850581398638;0.5554988044557864;1.0000985160482554
21.647384;1.096560139691719;0.4166706796522005;0.37993351375815737;-0.4444440899405994;-0.4052684158908852;0.9998986969757047;10.001155648266467;0.4167700169181986;-0.4369000265984498;-0.4369000148138685;0.3833911265889499;-0.4019680340351149;1.0868479667989877;0.5554973989752429;1.0000992162638958
21.657384;1.0965604603317272;0.41667057375707794;0.3799343212806285;-0.4444440899860257;-0.40526841565299665;0.999900699961051;10.001150609943315;0.41677021895257255;-0.4369000261872907;-0.43690001509603943;0.38339152138761956;-0.40196803421537336;1.0868453797045767;0.5554959893331245;1.0000999187163322
21.667384;1.0965608504557645;0.41667045223671684;0.37993513131116385;-0.4444440900278667;-0.40526841541621006;0.9999027369848618;10.001145405435523;0.41677044035387434;-0.43690002577125175;-0.436900015355399;0.38339193804901955;-0.4019680343945448;1.0868428156863625;0.5554945776309519;1.0001006238336432
21.677384;1.0965613077724679;0.4166703152256879;0.3799359414121515;-0.4444440900670806;-0.4052684151814833;0.9999048019812801;10.001140000028883;0.4167706804254631;-0.436900025349608;-0.4369000155937787;0.38339237532293247;-0.40196803457113756;1.0868402693619665;0.5554931663731765;1.000101330548253
21.687384;1.096561830338689;0.4166701629593129;0.37993674919299214;-0.44444409010446423;-0.40526841494983157;0.9999068897026883;10.001134366737398;0.41677093853244596;-0.4369000249212988;-0.4369000158132316;0.38339283181424777;-0.4019680347438228;1.0868377341860962;0.5554917582606391;1.0001020364665612
21.697384;1.096562416987677;0.41666999573163815;0.37993755254337314;-0.4444440901404459;-0.4052684147221071;0.9999089950546683;10.001128501391676;0.4167712141972235;-0.43690002448496723;-0.43690001601599804;0.3833933061328215;-0.40196803491161487;1.086835203006187;0.5554903563448087;1.0001027383270262
21.707384;1.0965630673977025;0.4166698141145901;0.3799383497907879;-0.44444409017507464;-0.4052684144989873;0.9999111122828036;10.001122422124219;0.4167715070426369;-0.4369000240390507;-0.436900016204171;0.38339379701766924;-0.4019680350738643;1.086832669282902;0.5554889641529659;1.0001034328842064
21.717384;1.09656378189119;0.41666961920865814;0.37993913970381565;-0.4444440902080529;-0.4052684142811313;0.9999132353968471;10.001116158338712;0.41677181676573893;-0.4369000235818953;-0.43690001637926906;0.38339430360664145;-0.4019680352301124;1.086830128390097;0.55548758544662;1.0001041176543832
21.727384;1.0965645608632506;0.41666941273865743;0.3799399211799687;-0.44444409023890147;-0.40526841406922787;0.9999153592927034;10.001109740104319;0.4167721431620114;-0.43690002311195697;-0.43690001654201144;0.3833948255634703;-0.4019680353799848;1.0868275777162626;0.5554862239737539;1.00010479098619
21.737384;1.096565404088084;0.416669196808962;0.37994069297066846;-0.4444440902672173;-0.40526841386389095;0.9999174808075733;10.001103192786253;0.4167724860828801;-0.4369000226281019;-0.43690001669229767;0.3833953629253014;-0.40196803552323124;1.086825015862349;0.5554848834348249;1.0001054516503858
21.747384;1.0965663103526646;0.4166689733235865;0.37994145377007993;-0.4444440902928335;-0.40526841366563154;0.9999195991131126;10.001096534670095;0.4167728452208673;-0.43690002212984264;-0.43690001682946716;0.3833959159479261;-0.40196803565980743;1.0868224413905831;0.5554835676110116;1.0001060985623738
21.757384;1.0965672775156234;0.4166687435115868;0.3799422026149704;-0.4444440903158694;-0.40526841347481285;0.9999217150037942;10.001089774498714;0.4167732199660485;-0.43690002161733993;-0.43690001695277675;0.38339648505692897;-0.40196803578980955;1.086819851264914;0.5554822806335123;1.000106730565629
21.767384;1.0965683027620023;0.41666850802412986;0.3799429391957059;-0.44444409033666443;-0.40526841329149593;0.9999238296956583;10.001082913405163;0.41677360970979993;-0.43690002109119613;-0.43690001706169074;0.3833970708688228;-0.4019680359133556;1.0868172405782432;0.5554810271205999;1.0001073459674152
21.777384;1.0965693830865226;0.4166682673677154;0.3799436636756142;-0.4444440903554541;-0.40526841311541945;0.9999259443850427;10.001075957496774;0.4167740142886812;-0.43690002055226285;-0.43690001715575805;0.38339767419161314;-0.40196803603057996;1.0868146044111835;0.5554798119408;1.0001079424450572
21.787384;1.0965705160356272;0.4166680223077872;0.3799443762409226;-0.44444409037198557;-0.40526841294611216;0.9999280606720693;10.001068930455535;0.4167744340442823;-0.4369000200015496;-0.4369000172343359;0.383398295881173;-0.4019680361416854;1.0868119399268654;0.5554786396485831;1.000108517442838
21.797384;1.0965717001472872;0.4166677743000636;0.3799450768256821;-0.444444090385557;-0.40526841278306686;0.9999301806084048;10.001061865672973;0.4167748695509749;-0.43690001944007323;-0.4369000172965686;0.38339893664491953;-0.40196803624690136;1.0868092468390744;0.5554775139645465;1.0001090680875848
21.807384;1.0965729345466102;0.416667525663368;0.3799457651233693;-0.4444440903954505;-0.4052684126259747;0.9999323061474402;10.001054785584499;0.4167753213070016;-0.43690001886853597;-0.43690001734158207;0.3833995971506812;-0.40196803634632156;1.0868065266865157;0.5554764376762357;1.0001095906241693
21.817384;1.0965742185256049;0.41666727912564683;0.37994644070168404;-0.4444440904012201;-0.4052684124747432;0.9999344385966907;10.00104769571403;0.4167757895507659;-0.4369000182871076;-0.43690001736854467;0.3834002784482508;-0.4019680364398979;1.0868037816565124;0.5554754126748124;1.0001100805351926
21.827384;1.0965755520130143;0.41666703731665056;0.3799471030393561;-0.44444409040262417;-0.40526841232929545;0.9999365778817377;10.001040594497981;0.4167762742637096;-0.4369000176956791;-0.4369000173765749;0.38340098203432976;-0.40196803652777796;1.0868010133049795;0.5554744396492483;1.0001105335888716
21.837384;1.0965769358438362;0.416666802785795;0.3799477514768345;-0.4444440903995075;-0.4052684121895616;0.999938721851373;10.001033479942334;0.41677677526766693;-0.4369000170943712;-0.4369000173646926;0.38340170930335554;-0.4019680366105745;1.0867982221985175;0.5554735177659987;1.0001109468331395
21.847384;1.09657837105307;0.41666657807462326;0.37994838507311735;-0.44444409039179994;-0.4052684120557095;0.9999408667126741;10.00102634589732;0.41677729217630216;-0.4369000164838037;-0.4369000173318608;0.38340246102558756;-0.4019680366891236;1.0867954086658704;0.555472644975719;1.0001113189764732
21.857384;1.096579858390793;0.4166663655253158;0.3799490024946532;-0.44444409037951405;-0.40526841192833024;0.9999430088490926;10.001019175235847;0.4167778241541426;-0.43690001586509525;-0.43690001727719086;0.38340323720508684;-0.40196803676407084;1.0867925734637642;0.5554718187987151;1.0001116502374612
21.867384;1.0965813984764512;0.4166661671300965;0.3799496022116992;-0.44444409036281585;-0.4052684118084726;0.999945146203899;10.001011940293306;0.41677836981012484;-0.4369000152397617;-0.43690001720021476;0.3834040370614693;-0.4019680368358045;1.0867897177716412;0.5554710370217706;1.0001119414663058
21.877384;1.0965829915132295;0.41666598443726155;0.3799501829899498;-0.44444409034220594;-0.40526841169751493;0.9999472775741978;10.001004610956086;0.41677892741538675;-0.4369000146095539;-0.43690001710097043;0.3834048591213115;-0.40196803690462385;1.0867868429197898;0.555470297966636;1.0001121929626648
21.887384;1.0965846368936247;0.41666581847090384;0.37995074425034847;-0.4444440903185771;-0.40526841159682836;0.9999494013894936;10.000997161405529;0.4167794952660809;-0.4369000139763974;-0.43690001697992115;0.38340570152091774;-0.401968036970891;1.0867839504292944;0.5554696000367575;1.000112404039306
21.897384;1.0965863338361457;0.4166656697837138;0.3799512860768419;-0.444444090293149;-0.40526841150742365;0.9999515155521428;10.000989568147165;0.41678007204532513;-0.4369000133424108;-0.43690001683768764;0.38340656224231345;-0.40196803703515954;1.0867810424216375;0.5554689407351043;1.0001125731513838
21.907384;1.0965880819520364;0.41666553849420923;0.3799518090584669;-0.4444440902673769;-0.4052684114298275;0.999953617298656;10.000981800658604;0.4167806570035216;-0.4369000127097122;-0.4369000166745475;0.3834074391437257;-0.40196803709820617;1.0867781216688415;0.5554683162099809;1.0001126980630428
21.917384;1.0965898804510419;0.41666542421329894;0.3799523140187431;-0.4444440902426799;-0.40526841136409236;0.9999557028958663;10.000973815927253;0.41678124980607434;-0.43690001208017426;-0.4369000164900854;0.3834083299787692;-0.4019680371609175;1.0867751910126713;0.5554677218632134;1.0001127762062998
21.927384;1.0965917270155945;0.41666532609568935;0.37995280171999035;-0.44444409022010856;-0.40526841130990177;0.9999577679903899;10.000965564470091;0.4167818503701025;-0.4369000114554926;-0.4369000162833033;0.3834092324250095;-0.40196803722424723;1.086772252990908;0.555467153204124;1.000112804965336
21.937384;1.0965936176931987;0.4166652430992363;0.3799532727690704;-0.44444409020032266;-0.40526841126679863;0.9999598080707199;10.000957003637499;0.41678245884093745;-0.4369000108374254;-0.43690001605298184;0.38341014406968954;-0.4019680372892821;1.0867693102425404;0.5554666061806962;1.000112782010757
21.947384;1.096595547698422;0.4166651741569586;0.3799537276515134;-0.4444440901838244;-0.4052684112342529;0.9999618185989658;10.000948110499554;0.4167830753642054;-0.4369000102278542;-0.43690001579798365;0.383411062309496;-0.40196803735719105;1.08676636622836;0.5554660772067541;1.0001127062717445
21.957384;1.0965975121456943;0.41666511801332684;0.379954166677985;-0.4444440901711406;-0.40526841121164403;0.9999637955584169;10.000938884778492;0.41678369973737617;-0.43690000962856035;-0.4369000155174235;0.38341198420051387;-0.4019680374291914;1.086763425841471;0.5554655633023096;1.0001125785159097
21.967384;1.0965995060750604;0.4166650729621678;0.3799545897002214;-0.44444409016291225;-0.4052684111984969;0.9999657365439485;10.0009293386832;0.4167843311928262;-0.43690000904092613;-0.43690001521068367;0.3834129065630615;-0.40196803750674936;1.0867604956223629;0.5554650623794053;1.0001124006342232
