time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.977384;1.096601523953571;0.4166650369791519;0.3799549957383514;-0.4444440901599218;-0.4052684111947649;0.9999676411157502;10.000919484243195;0.41678496825056455;-0.43690000846583216;-0.43690001487725305;0.3834138262786506;-0.4019680375917118;1.0867575830379055;0.5554645734386939;1.0001121747935402
21.987384;1.0966035592488728;0.4166650082167378;0.37995538303603343;-0.44444409016301134;-0.40526841120074764;0.9999695098655331;10.000909327870398;0.41678560879968213;-0.4369000079037465;-0.4369000145165916;0.3834147405184046;-0.4019680376861442;1.0867546951209084;0.5554640962570847;1.0001119034050787
21.997384;1.0966056044340031;0.41666498522743695;0.3799557495032481;-0.4444440901729801;-0.40526841121666424;0.9999713431711496;10.00089887270325;0.4167862505740194;-0.43690000735491374;-0.4369000141282271;0.3834156470320238;-0.4019680377921327;1.086751837511163;0.5554636307162912;1.00011158959877
22.007384;1.0966076515794725;0.4166649668048406;0.37995609290360927;-0.44444409019052405;-0.40526841124229734;0.9999731403985548;10.000888120428339;0.41678689169449107;-0.43690000681958713;-0.43690001371193404;0.3834165443233994;-0.40196803791157254;1.0867490142486484;0.5554631764896215;1.0001112374841612
22.017384;1.0966096933424396;0.4166649519349638;0.37995641073298;-0.44444409021622244;-0.4052684112769303;0.9999748997354954;10.000877065007996;0.41678753071659713;-0.4369000062980297;-0.436900013267704;0.38341743140220885;-0.40196803804583664;1.0867462280740472;0.5554627330880091;1.0001108519848414
22.027384;1.096611723839625;0.41666493981212405;0.3799567002511349;-0.4444440902505569;-0.4052684113194834;0.9999766183708683;10.000865684531442;0.41678816620360265;-0.43690000579021154;-0.4369000127955305;0.3834183074605904;-0.40196803819567933;1.0867434812259245;0.5554622998661599;1.000110438592022
22.037384;1.0966137392889994;0.4166649296466178;0.37995695885831066;-0.44444409029382426;-0.4052684113687454;0.9999782926845783;10.000853938382717;0.4167887964558709;-0.4369000052956883;-0.4369000122952107;0.38341917183555013;-0.4019680383615234;1.0867407762838268;0.5554618760693798;1.0001100028508676
22.047384;1.0966157379147978;0.4166649204472774;0.379957184611489;-0.4444440903459589;-0.40526841142349845;0.9999799185973198;10.000841770238795;0.41678941955817594;-0.4369000048138133;-0.43690001176623533;0.38342002405144715;-0.4019680385437271;1.086738116255928;0.5554614610074616;1.0001095497286054
22.057384;1.09661771881068;0.41666491101010383;0.3799573764864012;-0.4444440904064638;-0.4052684114824645;0.9999814917234021;10.000829118078578;0.41679003345711635;-0.4369000043439478;-0.43690001120785743;0.38342086367593303;-0.40196803874256976;1.0867355044280311;0.5554610540977339;1.0001090837418178
22.067384;1.0966196810523234;0.4166649001490389;0.3799575341527273;-0.44444409047448646;-0.40526841154433435;0.9999830073055973;10.00081592605969;0.4167906361001618;-0.4369000038856014;-0.43690001061939027;0.3834216900664549;-0.40196803895808214;1.0867329446643694;0.5554606547041452;1.000108609703843
22.077384;1.0966216236127042;0.41666488706812843;0.3799576575423608;-0.4444440905490139;-0.40526841160793475;0.9999844606112953;10.000802148266533;0.41679122579016203;-0.43690000343846724;-0.43690001000053647;0.38342250232023595;-0.40196803918993146;1.0867304414067764;0.5554602622040098;1.000108133046956
22.087384;1.096623545359649;0.416664871548854;0.37995774672825067;-0.44444409062927825;-0.40526841167236505;0.9999858475770068;10.000787744359538;0.41679180150638884;-0.43690000300233184;-0.4369000093514839;0.3834232994889548;-0.401968039437415;1.0867279989978773;0.555459876333687;1.000107659209092
22.097384;1.0966254452015014;0.4166648536914749;0.3799578020567266;-0.4444440907151338;-0.4052684117370284;0.9999871653429312;10.00077267486413;0.41679236276667436;-0.4369000025770259;-0.4369000086728461;0.38342408074939327;-0.40196803969952455;1.0867256210933833;0.5554594972088055;1.0001071927213685
22.107384;1.0966273223507443;0.4166648335538876;0.37995782418429086;-0.44444409080697334;-0.4052684118014191;0.9999884126170104;10.000756902053668;0.4167929091452656;-0.43690000216235764;-0.4369000079657809;0.3834248454950778;-0.40196803997507236;1.0867233106496657;0.5554591249777637;1.000106736720069
22.117384;1.0966291763346327;0.4166648111987593;0.3799578140768749;-0.4444440909052434;-0.4052684118647014;0.9999895897606156;10.000740395056653;0.41679343992502416;-0.4369000017580322;-0.43690000723215405;0.3834255936231543;-0.4019680402628373;1.0867210701565628;0.5554587595886147;1.000106292702548
22.127384;1.0966310068029292;0.41666478709315397;0.3799577729375111;-0.4444440910099961;-0.4052684119254492;0.9999906988688376;10.000723130863443;0.4167939540430405;-0.4369000013637843;-0.43690000647437316;0.38342632580106834;-0.4019680405615965;1.086718901775967;0.5554584008257152;1.0001058607581312
22.137384;1.0966328130622027;0.41666476244198347;0.3799577019971541;-0.4444440911208585;-0.4052684119816851;0.9999917439016427;10.000705093511925;0.41679445023135364;-0.43690000097955584;-0.43690000569499554;0.3834270431700067;-0.4019680408699786;1.0867168079508078;0.5554580486067267;1.0001054403732965
22.147384;1.0966345938011492;0.41666473911099905;0.37995760251861094;-0.44444409123738965;-0.40526841203115627;0.999992730662036;10.000686281687738;0.4167949271209173;-0.4369000006054021;-0.43690000489644176;0.38342774668523194;-0.4019680411863625;1.0867147922599545;0.5554577033795216;1.0001050305394281
22.157384;1.0966363474430196;0.4166647191334062;0.3799574759909933;-0.44444409135942015;-0.405268412071839;0.999993666646014;10.000666716920126;0.4167953831821669;-0.43690000024130193;-0.436900004080999;0.38342843679826366;-0.4019680415089985;1.0867128590404171;0.5554573662338017;1.0001046290254763
22.167384;1.096638072660915;0.41666470421883683;0.3799573239842845;-0.44444409148708064;-0.40526841210229175;0.999994560563693;10.000646441396754;0.4167958168181479;-0.43689999988723854;-0.43690000325102485;0.38342911357847875;-0.4019680418360958;1.0867110122265453;0.5554570388197966;1.0001042320507145
22.177384;1.0966397687515024;0.4166646956830968;0.37995714773535927;-0.4444440916205796;-0.4052684121214081;0.9999954214357759;10.000625512397157;0.4167962266973644;-0.43689999954339126;-0.4369000024090304;0.38342977684530977;-0.4019680421657139;1.0867092546968062;0.5554567235725394;1.000103834453318
22.187384;1.0966414356207774;0.4166646945433925;0.37995694814478587;-0.44444409176007543;-0.4052684121279932;0.9999962578297702;10.000603992529973;0.41679661185450834;-0.4368999992099131;-0.4369000015576012;0.38343042611251954;-0.40196804249580775;1.0867075878617383;0.5554564238490073;1.00010343007597
22.197384;1.0966430733612298;0.41666470136116157;0.3799567261521914;-0.4444440919057717;-0.4052684121208473;0.9999970770857517;10.000581929151629;0.41679697147366795;-0.43689999888649866;-0.43690000069933765;0.38343106055892473;-0.4019680428245588;1.0867060117960585;0.5554561434471769;1.0001030126836359
22.207384;1.0966446821539493;0.4166647162107908;0.37995648277749816;-0.4444440920579676;-0.4052684120991843;0.9999978839144644;10.000559341931034;0.41679730482829497;-0.4368999985724495;-0.43689999983673816;0.383431679187992;-0.4019680431506058;1.0867045260590364;0.5554558863219135;1.0001025769575664
22.217384;1.0966462628651206;0.4166647390102905;0.37995621884239006;-0.4444440922169413;-0.40526841206288955;0.9999986794920277;10.000536234110387;0.4167976114506475;-0.43689999826708686;-0.4368999989720455;0.38343228096935067;-0.40196804347295684;1.0867031301251502;0.5554556568029383;1.0001021186885146
22.227384;1.0966478172207117;0.41666476987600654;0.3799559348616236;-0.4444440923827304;-0.40526841201240277;0.999999462278137;10.000512610788592;0.41679789117224364;-0.43689999796990936;-0.4368999981072487;0.38343286487644856;-0.4019680437906975;1.086701823699317;0.5554554592375048;1.000101634651844
22.237384;1.0966493466042766;0.416664809420105;0.3799556311092136;-0.4444440925550774;-0.4052684119482673;1.000000229353866;10.000488488738972;0.4167981441918026;-0.43689999768049126;-0.4368999972441336;0.38343343013251646;-0.4019680441027481;1.086700607260069;0.5554552970028336;1.0001011226281766
22.247384;1.0966508508687511;0.41666485883260707;0.37995530773971325;-0.44444409273380636;-0.4052684118707505;1.0000009767688687;10.000463897666071;0.4167983714377933;-0.43689999739834273;-0.4368999963842618;0.38343397659345296;-0.401968044407947;1.086699482074252;0.5554551719371281;1.0001005808940675
22.257384;1.0966523284821101;0.41666491967116004;0.3799549649454365;-0.4444440929191904;-0.4052684117798219;1.0000016996280645;10.00043887443747;0.41679857459208214;-0.43689999712280814;-0.43689999552889497;0.38343450464873;-0.4019680447052876;1.086698449636435;0.555455084465734;1.0001000075203181
22.267384;1.0966537772534621;0.41666499370297877;0.3799546029879015;-0.4444440931118688;-0.4052684116752496;1.0000023927090655;10.000413454901553;0.4167987554172106;-0.43689999685308745;-0.43689999467887963;0.38343501462306273;-0.401968044993891;1.086697510749938;0.5554550340620963;1.000099400199181
22.277384;1.0966551949088699;0.41666508279760633;0.37995422199505474;-0.44444409331258977;-0.40526841155662335;1.000003050597797;10.000387670270252;0.4167989152944194;-0.436899996588319;-0.4368999938346355;0.3834355063759856;-0.40196804527281493;1.086696664967023;0.5554550199291814;1.0000987563469534
22.287384;1.0966565795535346;0.41666518869349595;0.3799538217760682;-0.44444409352196773;-0.40526841142342107;1.0000036673360235;10.000361549848197;0.41679905545873636;-0.4368999963276081;-0.4368999929962791;0.3834359793575371;-0.40196804554109095;1.0866959112731298;0.5554550416956989;1.00009807362132
22.297384;1.0966579298868881;0.4166653129051252;0.379953401967487;-0.44444409374019794;-0.4052684112752665;1.0000042371181077;10.000335123748759;0.4167991773042888;-0.436899996070099;-0.43689999216372144;0.38343643275611544;-0.4019680457979562;1.0866952491880082;0.5554550996080073;1.0000973509892153
22.307384;1.0966592449793033;0.4166654569148042;0.37995296243811955;-0.4444440939668938;-0.4052684111122871;1.00000475567551;10.00030842061974;0.41679928242095604;-0.4368999958150646;-0.4368999913366242;0.38343686561369844;-0.40196804604289965;1.0866946791635346;0.5554551943377471;1.0000965896659235
22.317384;1.0966605238311227;0.4166656222737509;0.37995250355702975;-0.444444094201247;-0.4052684109351666;1.0000052204881178;10.000281465659619;0.4167993724597418;-0.4368999955617631;-0.43689999051426814;0.3834372771228325;-0.4019680462754675;1.0866942024290402;0.5554553269468977;1.0000957932533214
22.327384;1.0966617650982275;0.4166658104282399;0.3799520260935407;-0.4444440944424034;-0.40526841074479397;1.0000056296143363;10.000254285032826;0.41679944894482274;-0.4368999953092462;-0.43689998969560623;0.38343766694905157;-0.4019680464950895;1.0866938205689647;0.5554554988921432;1.0000949669495722
22.337384;1.0966629672160633;0.4166660225329064;0.3799515310739111;-0.44444409468967283;-0.40526841054187185;1.0000059804050958;10.000226912740029;0.41679951328810955;-0.4368999950564575;-0.43689998887959236;0.3834380352665167;-0.40196804670105984;1.086693535013835;0.5554557117894694;1.0000941163531336
22.347384;1.0966641287863146;0.41666625931868223;0.37995101971271855;-0.44444409494244164;-0.4052684103267297;1.0000062691792149;10.00019939385239;0.4167995668071032;-0.4368999948024095;-0.43689998806546987;0.3834383825234217;-0.40196804689267873;1.0866933467873627;0.555455967080982;1.0000932467209942
22.357384;1.0966652488031832;0.4166665209099152;0.3799504930917184;-0.44444409520004063;-0.4052684100994319;1.0000064919191898;10.000171785882722;0.4167996103480486;-0.43689999454623196;-0.43689998725274753;0.38343870911897115;-0.4019680470694252;1.0866932560505815;0.5554562659142586;1.0000923631228358
22.367384;1.096666326542265;0.4166668068190942;0.3799499518472271;-0.444444095461589;-0.4052684098601448;1.0000066448514389;10.000144158145217;0.41679964385289364;-0.4368999942872755;-0.4368999864409564;0.3834390152959898;-0.4019680472310402;1.0866932614208211;0.5554566093629061;1.0000914708746038
22.377384;1.0966673611266073;0.41666711629888487;0.3799493961920346;-0.4444440957258038;-0.40526840960950167;1.0000067240921355;10.000116584819493;0.41679966649348477;-0.43689999402525026;-0.4368999856295458;0.38343930141715865;-0.40196804737751146;1.0866933602359277;0.5554569986122971;1.000090575060994
22.387384;1.0966683509206803;0.4166674487564636;0.3799488259232215;-0.4444440959910241;-0.40526840934866554;1.0000067253300826;10.000089138215918;0.4167996773979683;-0.43689999376017996;-0.4368999848180141;0.3834395683771474;-0.4019680475090191;1.0866935494659586;0.5554574347093778;1.0000896794543226
22.397384;1.0966692931663813;0.4166678037819298;0.3799482403196076;-0.44444409625539966;-0.4052684090791319;1.0000066444520959;10.000061889267851;0.4167996761992842;-0.43689999349222414;-0.4368999840059615;0.383439817725492;-0.4019680476259264;1.086693826097569;0.5554579181507177;1.0000887867057142
22.407384;1.096670184448005;0.4166681807350057;0.37994763833172707;-0.4444440965171622;-0.40526840880257964;1.0000064779885398;10.000034908952328;0.41679966282550895;-0.43689999322146406;-0.4368999831930962;0.3834400512759524;-0.4019680477287074;1.086694187136138;0.5554584486919315;1.00008789965926
22.417384;1.0966710219009468;0.416668578320655;0.37994701909366607;-0.4444440967750586;-0.40526840852083484;1.0000062225269812;10.000008267200712;0.41679963698030187;-0.4368999929477606;-0.4368999823794509;0.38344027054087026;-0.4019680478178043;1.0866946296147224;0.5554590253504623;1.0000870215299
22.427384;1.0966718040464238;0.4166689944784868;0.379946382293283;-0.4444440970285722;-0.4052684082357468;1.00000587439552;9.999982030109997;0.4167995978803028;-0.43689999267084695;-0.4368999815655754;0.3834404765403792;-0.4019680478937244;1.0866951505786429;0.5554596465533528;1.0000861550250022
22.437384;1.0966725306466323;0.4166694266801955;0.37994572817273375;-0.4444440972776653;-0.4052684079488751;1.0000054305534352;9.999956254572997;0.4167995443735329;-0.4368999923904454;-0.4368999807524035;0.383440669958492;-0.40196804795725116;1.086695746956919;0.5554603104064144;1.000085302099519
22.447384;1.0966732016054237;0.4166698725075613;0.37994505736049144;-0.4444440975224692;-0.4052684076612031;1.0000048894553366;9.999930986985287;0.4167994754356958;-0.4368999921062271;-0.4368999799409286;0.3834408513060953;-0.4019680480093875;1.0866964153552774;0.5554610149385363;1.0000844640510214
22.457384;1.0966738156856124;0.4166703300141983;0.3799443706955464;-0.4444440977632669;-0.40526840737301345;1.0000042507954272;9.99990626978439;0.4167993905759179;-0.4368999918177895;-0.43689997913197937;0.383441020974875;-0.4019680480511991;1.0866971521077797;0.5554617580871012;1.0000836413965457
22.467384;1.096674370437996;0.4166707976005607;0.3799436690330823;-0.4444440980005716;-0.4052684070836922;1.00000351482636;9.999882144676635;0.41679928965605445;-0.43689999152478154;-0.43689997832623906;0.38344117930449767;-0.4019680480837799;1.0866979537522186;0.5554625374810633;1.000082833994613
22.477384;1.096674862957659;0.4166712736714353;0.37994295307158177;-0.44444409823504993;-0.4052684067915963;1.000002682464235;9.999858646169196;0.41679917249523146;-0.43689999122716655;-0.43689997752449894;0.3834413267789198;-0.40196804810823644;1.086698817831606;0.5554633504091894;1.00008204106926
22.487384;1.096675290412454;0.41667175647207877;0.3799422233476873;-0.4444440984673757;-0.40526840649444845;1.0000017564292834;9.999835796933173;0.41679903877763264;-0.4368999909253536;-0.43689997672781905;0.38344146412515606;-0.40196804812552644;1.086699743735827;0.5554641939447283;1.00008126071078
22.497384;1.0966756503586885;0.41667224421505866;0.3799414804616523;-0.44444409869817275;-0.4052684061900981;1.0000007422459614;9.999813611823111;0.4167988882913041;-0.43689999061991996;-0.43689997593737256;0.3834415922288713;-0.40196804813607984;1.0867007332007101;0.5554650649910251;1.0000804896977806
22.507384;1.096675940877287;0.41667273525336956;0.3799407252566853;-0.44444409892807013;-0.4052684058770575;0.9999996480147707;9.999792102087612;0.41679872122420014;-0.4368999903112371;-0.4368999751543334;0.3834417121822733;-0.401968048139546;1.0867017901384965;0.5554659603852056;1.0000797242282504
22.517384;1.0966761606920343;0.41667322811707924;0.3799399586850214;-0.44444409915784366;-0.4052684055545507;0.9999984832763255;9.99977127572623;0.4167985381725794;-0.436899989999415;-0.43689997437996875;0.38344182556281386;-0.40196804813501225;1.0867029194348234;0.5554668769878898;1.0000789608025682
22.527384;1.0966763093017828;0.4166737215644936;0.3799391816148329;-0.4444440993884852;-0.4052684052222792;0.9999972577992381;9.999751137840837;0.4167983399907887;-0.43689998968434157;-0.43689997361559174;0.3834419346777572;-0.40196804812138537;1.0867041255069483;0.5554678114882643;1.0000781967625014
22.537384;1.0966763870185186;0.4166742145724773;0.3799383949252304;-0.44444409962108855;-0.405268404880222;0.9999959810355578;9.999731693303017;0.41679812775575786;-0.436899989365516;-0.43689997286237103;0.3834420424090956;-0.4019680480976305;1.0867054118297443;0.5554687604276438;1.000077430663069
22.547384;1.0966763954759282;0.4166747060403855;0.3799375998524881;-0.4444440998567581;-0.40526840452851615;0.9999946624053022;9.999712953545455;0.41679790277788503;-0.43689998904192856;-0.43689997212135046;0.3834421516470143;-0.40196804806300335;1.0867067806700352;0.5554697208417995;1.000076662189007
22.557384;1.0966763383488578;0.416675194655535;0.3799367983350966;-0.4444441000966853;-0.40526840416729143;0.9999933113490381;9.999694943198708;0.41679766663007395;-0.436899988712178;-0.4368999713936445;0.38344226481988763;-0.40196804801730246;1.0867082323465385;0.5554706907809501;1.0000758915574033
22.567384;1.09667622121376;0.416675679187959;0.379935993052329;-0.44444410034215825;-0.4052684037964191;0.9999919365161297;9.999677699693422;0.4167974210753295;-0.4368999883746786;-0.43689997068050246;0.3834423838354778;-0.40196804796096963;1.0867097651691207;0.5554716692197496;1.0000751191576684
22.577384;1.0966760510419464;0.41667615866068053;0.37993518708557183;-0.4444441005943902;-0.4052684034153856;0.9999905453874676;9.999661268583445;0.41679716784457066;-0.43689998802785296;-0.43689996998320724;0.38344251023086406;-0.40196804789491886;1.0867113763339684;0.5554726556723724;1.000074345910403
22.587384;1.0966758361547841;0.41667663214254824;0.37993438357368;-0.4444441008543628;-0.4052684030234338;0.9999891453547451;9.999645696597167;0.41679690856120055;-0.43689998767024485;-0.43689996930297614;0.3834426453198629;-0.40196804782018497;1.0867130624759533;0.5554736498113106;1.0000735733284438
22.597384;1.0966755860307358;0.4166770985197565;0.37993358563124663;-0.4444441011227644;-0.4052684026197114;0.9999877450709902;9.999631025226936;0.4167966447947018;-0.4368999873005285;-0.4368999686409364;0.3834427902387186;-0.40196804773766465;1.0867148197680454;0.5554746513019274;1.0000728021868588
22.607384;1.0966753106622817;0.4166775566070571;0.37993279635613236;-0.4444441014000322;-0.4052684022033376;0.9999863545769847;9.99961729529297;0.4167963779855651;-0.4368999869174178;-0.436899967998123;0.383442945756105;-0.40196804764808514;1.0867166447322782;0.5554756598267392;1.0000720311780034
22.617384;1.096675020111095;0.41667800552339523;0.37993201870892057;-0.44444410168645243;-0.40526840177350965;0.9999849844458818;9.999604558284663;0.4167961092933062;-0.4368999865195885;-0.43689996737554637;0.3834431120881201;-0.4019680475520753;1.086718535094448;0.5554766748768214;1.00007125714803
22.627384;1.0966747244024253;0.4166784448262292;0.37993125540215744;-0.44444410198214757;-0.4052684013295051;0.9999836451159874;9.99959287534573;0.4167958394923545;-0.436899986105799;-0.436899966774336;0.3834432891125448;-0.40196804745018966;1.086720489018999;0.5554776953378332;1.000070476249574
22.637384;1.0966744333655711;0.41667887408375937;0.3799305090097878;-0.4444441022870532;-0.40526840087052374;0.999982346556313;9.999582300223228;0.416795568905808;-0.4368999856750525;-0.43689996619567606;0.38344347668667444;-0.40196804734287844;1.0867225039522268;0.5554787194289309;1.0000696849152009
22.647384;1.0966741563804723;0.41667929220025596;0.37992978200733024;-0.44444410260103023;-0.40526840039567713;0.9999810976995771;9.999572866009535;0.4167952974348428;-0.4368999852265565;-0.4368999656406036;0.3834436747054633;-0.40196804723056145;1.0867245772289;0.5554797450552412;1.0000688804672249
22.657384;1.0966739020175176;0.4166796971373241;0.37992907656886354;-0.44444410292383374;-0.40526839990432384;0.999979905905331;9.99956458878973;0.4167950247443198;-0.4368999847596045;-0.43689996511008883;0.3834438830255485;-0.40196804711391904;1.0867267072527684;0.5554807704248289;1.0000680616491218
22.667384;1.0966736775112607;0.41668008624181024;0.3799283945436504;-0.44444410325493766;-0.40526839939631976;0.9999787767747127;9.999557472302929;0.41679475044325615;-0.43689998427352256;-0.4368999646052988;0.3834441013876846;-0.40196804699400845;1.086728893041229;0.5554817947163974;1.0000672289773587
22.677384;1.0966734886524874;0.4166804568171756;0.3799277377306396;-0.4444441035936367;-0.40526839887167443;0.9999777141973484;9.999551503023513;0.4167944741954151;-0.43689998376765454;-0.4368999641276852;0.38344432945688645;-0.40196804687180976;1.0867311330173355;0.5554828180487384;1.0000663843025732
22.687384;1.0966733403174407;0.4166808065729572;0.3799271081590516;-0.4444441039393063;-0.40526839832996503;0.9999767210676853;9.999546648562863;0.4167941958893069;-0.4368999832415167;-0.436899963678894;0.38344456697756846;-0.4019680467477218;1.0867334247906835;0.5554838406276073;1.0000655296436913
22.697384;1.0966732368040244;0.41668113385497824;0.3799265081578674;-0.4444441042914573;-0.40526839777019746;0.9999758005107144;9.999542861592037;0.4167939157319282;-0.4368999826950993;-0.43689996326060665;0.3834448139255901;-0.4019680466216536;1.0867357651195402;0.5554848620856927;1.000064666250219
22.707384;1.0966731814396071;0.41668143773350463;0.3799259399846093;-0.44444410464971706;-0.40526839719109503;0.9999749564038627;9.99954008194504;0.4167936340489121;-0.4368999821288495;-0.43689996287433375;0.383445070512188;-0.40196804649341983;1.08673814935594;0.5554858815919272;1.0000637944913047
22.717384;1.0966731761442798;0.41668171794100684;0.3799254051971261;-0.44444410501393056;-0.40526839659141395;0.9999741931279542;9.999538235457328;0.4167933509690464;-0.43689998154331317;-0.43689996252122154;0.3834453370057785;-0.40196804636284944;1.0867405714551508;0.5554868982611375;1.0000629144454745
22.727384;1.0966732219784285;0.41668197456271727;0.3799249044753282;-0.4444441053842449;-0.40526839597017705;0.9999735152175817;9.999537232110665;0.41679306637978797;-0.43689998093889;-0.4368999622018928;0.3834456137489199;-0.4019680462295621;1.0867430248573768;0.5554879113957439;1.0000620264412692
22.737384;1.0966733200620633;0.4166822077371012;0.37992443806493953;-0.44444410576099225;-0.40526839532688974;0.9999729269542186;9.999536973137896;0.41679278017093413;-0.436899980315722;-0.4368999619163588;0.3834459012938693;-0.4019680460927561;1.0867455035324396;0.5554889204773397;1.0000611306152682
22.747384;1.096673471300715;0.41668241770379555;0.379924006100526;-0.4444441061445269;-0.4052683946616947;0.9999724319398812;9.999537365617423;0.4167924923772497;-0.43689997967369065;-0.43689996166405576;0.3834462001084484;-0.40196804595122626;1.0867480021518998;0.5554899249187201;1.0000602259016524
22.757384;1.0966736752369792;0.4166826050180864;0.37992360837644185;-0.44444410653527544;-0.40526839397519326;0.9999720327461281;9.999538331123846;0.41679220307446235;-0.4368999790126538;-0.43689996144396726;0.38344651016617043;-0.4019680458034595;1.0867505153235906;0.555490923971305;1.0000593098775323
22.767384;1.0966739296670978;0.4166827704781349;0.37992324411656314;-0.44444410693379643;-0.40526839326799263;0.9999717308805057;9.999539806489054;0.41679191223120093;-0.43689997833266503;-0.43689996125486874;0.3834468309583657;-0.4019680456477309;1.086753037534058;0.5554919170781902;1.000058379908157
22.777384;1.0966742311902036;0.4166829146713252;0.3799229120298828;-0.44444410734065676;-0.4052683925405303;0.9999715273865101;9.999541741439506;0.4167916196339063;-0.436899977633944;-0.43689996109562906;0.38344716163297127;-0.4019680454823528;1.0867555638884472;0.5554929040635626;1.0000574348330455
22.787384;1.0966745756732552;0.41668303761137016;0.37992261028087193;-0.4444441077563465;-0.40526839179324203;0.9999714236634446;9.999544093151325;0.4167913249299054;-0.4368999769167982;-0.43689996096535705;0.3834475009809238;-0.4019680453058797;1.0867580903799883;0.5554938847970583;1.0000564760928705
22.797384;1.0966749586295435;0.4166831387032487;0.3799223365087926;-0.4444441081812339;-0.40526839102671963;0.9999714216436766;9.999546816056103;0.41679102783445254;-0.4368999761815949;-0.4368999608633332;0.3834478474532217;-0.40196804511701634;1.0867606138343777;0.5554948588003622;1.0000555076079967
22.807384;1.0966753761316066;0.41668321680669407;0.379922088235021;-0.4444441086153347;-0.405268390241729;0.9999715231069829;9.999549853412157;0.4167907283428939;-0.43689997542863346;-0.4368999607887922;0.3834481992552554;-0.4019680449143658;1.0867631316657813;0.5554958250918954;1.0000545348836056
22.817384;1.0966758257406708;0.416683270448379;0.3799218632411194;-0.44444410905811754;-0.40526838943908694;0.9999717290649066;9.999553141034964;0.41679042668215777;-0.4368999746580535;-0.4368999607406335;0.38344855444619796;-0.40196804469628;1.0867656413403723;0.5554967821305974;1.0000535642536346
22.827384;1.0966763062912817;0.4166832981730803;0.3799216594861923;-0.4444441095088095;-0.4052683886194779;0.9999720397194467;9.999556617189803;0.41679012293494755;-0.4368999738701069;-0.4368999607171412;0.38344891107361795;-0.40196804446106865;1.0867681402485787;0.5554977277166456;1.0000526023018368
22.837384;1.0966768165322536;0.4166832986821119;0.37992147487625866;-0.4444441099669643;-0.4052683877833436;0.9999724541996263;9.999560224478136;0.4167898165638376;-0.4368999730656493;-0.43689996071592707;0.3834492673440349;-0.40196804420740206;1.08677062589835;0.5554986590188592;1.0000516551036933
22.847384;1.0966773540421675;0.4166832707592278;0.37992130734395135;-0.4444441104325498;-0.40526838693100703;0.9999729699668938;9.999563905846824;0.41678950622313493;-0.4368999722463026;-0.43689996073420695;0.38344962184357917;-0.4019680439344395;1.086773095769593;0.5554995729023526;1.0000507279055377
22.857384;1.0966779155648074;0.4166832134121801;0.37992115513550934;-0.44444411090558916;-0.4052683860629955;0.9999735823988589;9.999567603804177;0.4167891900565079;-0.43689997141408626;-0.43689996076913046;0.38344997376053075;-0.401968043641669;1.086775547083383;0.555500466372189;1.0000498260732669
22.867384;1.0966784980592377;0.41668312639128213;0.3799210169409648;-0.44444411138596474;-0.40526838518021746;0.9999742846001762;9.999571262850212;0.416788866288251;-0.43689997057093366;-0.43689996081798693;0.3834503229283615;-0.4019680433287625;1.0867779767706955;0.5555013369042737;1.000048956231522
22.877384;1.096679099091151;0.4166830105012494;0.3799208917319218;-0.444444111873423;-0.40526838428385326;0.999975067820409;9.999574831275115;0.41678853371751523;-0.43689996971843986;-0.43689996087835625;0.3834506696913986;-0.4019680429955783;1.086780381819638;0.5555021825713636;1.000048126083956
22.887384;1.0966797167707434;0.41668286722752357;0.37992077836059496;-0.444444112367525;-0.40526838337511195;0.9999759224994319;9.999578259861469;0.41678819184883215;-0.4368999688577869;-0.4368999609481726;0.3834510147652283;-0.4019680426422529;1.0867827599536668;0.5555030019360058;1.0000473433085033
22.897384;1.0966803501303026;0.41668269827155;0.37992067528385265;-0.44444411286761204;-0.40526838245508934;0.9999768391895403;9.999581500205375;0.41678784077386777;-0.4368999679898551;-0.43689996102573364;0.38345135909913797;-0.4019680422692709;1.0867851095341783;0.5555037937701514;1.000046614535366
22.907384;1.096680999502058;0.4166825055076085;0.37992058062827105;-0.444444113372877;-0.40526838152488387;0.9999778092614073;9.999584506740366;0.4167874810511818;-0.4368999671155084;-0.43689996110982965;0.3834517036611092;-0.4019680418773891;1.0867874283434666;0.5555045567294387;1.0000459447759633
22.917384;1.0966816658392327;0.41668229093995;0.37992049235050657;-0.4444441138825276;-0.4052683805856792;0.9999788252589915;9.999587239149315;0.4167871135302343;-0.436899966235818;-0.4368999611998851;0.38345204919374365;-0.4019680414673899;1.0867897125657786;0.5555052891583749;1.0000453375070957
22.927384;1.0966823493104496;0.4166820565542703;0.3799204084067125;-0.44444411439593673;-0.40526837963853274;0.99997988035412;9.999589661386935;0.4167867390678011;-0.4368999653520778;-0.43689996129577924;0.3834523960445479;-0.4019680410398873;1.086791956674702;0.5555059890255957;1.0000447952814637
22.937384;1.0966830488368917;0.41668180449757036;0.37992032680921806;-0.4444441149125993;-0.40526837868420756;0.9999809675356902;9.999591739052395;0.4167863582510312;-0.43689996446568324;-0.43689996139746334;0.38345274411823765;-0.40196804059528984;1.0867941537874304;0.5555066539238688;1.0000443198927158
22.947384;1.0966837626740893;0.41668153738484454;0.37992024544049424;-0.4444441154320137;-0.4052683777232631;0.9999820796750519;9.999593438023272;0.41678597125538336;-0.4368999635780613;-0.43689996150481103;0.3834530928673992;-0.4019680401338112;1.0867962963011415;0.5555072814115013;1.0000439116717874
22.957384;1.0966844885470242;0.4166812581834117;0.3799201619643113;-0.4444441159536643;-0.4052683767562144;0.9999832104585472;9.999594726746382;0.4167855780074278;-0.4368999626906457;-0.4368999616178065;0.38345344123813807;-0.40196803965554323;1.0867983767194447;0.5555078696951982;1.0000435690434715
22.967384;1.0966852235433164;0.41668096987923886;0.3799200740455603;-0.44444411647705745;-0.4052683757836805;0.9999843550212776;9.99959558230693;0.41678517847180474;-0.43689996180475926;-0.4368999617367684;0.38345378774301625;-0.4019680391606268;1.0868003880493957;0.5555084178334178;1.0000432891293967
22.977384;1.0966859643640101;0.41668067534929243;0.37991997972759384;-0.4444441170018016;-0.40526837480645256;0.9999855095174651;9.999595994418412;0.41678477277544124;-0.436899960921518;-0.4368999618622438;0.38345413086586905;-0.4019680386494182;1.0868023236092135;0.5555089252394916;1.0000430686363746
22.987384;1.0966867073307767;0.4166803772223186;0.37991987775063046;-0.44444411752769286;-0.40526837382537667;0.9999866703387498;9.99959596001983;0.4167843613115405;-0.43689996004187326;-0.43689996199460734;0.38345446957147095;-0.4019680381225013;1.08680417731729;0.5555093916739641;1.0000429044329104
22.997384;1.0966874484202813;0.416680077598525;0.37991976753007717;-0.44444411805475725;-0.40526837284123973;0.9999878337757244;9.999595472662252;0.41678394476299924;-0.43689995916667346;-0.436899962133847;0.3834548034581818;-0.4019680375805114;1.0868059448848806;0.5555098181374263;1.0000427939925358
23.007384;1.0966881837660445;0.41667977789454747;0.37991964879059503;-0.4444441185832849;-0.40526837185477116;0.9999889960568675;9.99959452011604;0.4167835237635975;-0.43689995829664524;-0.4368999622797264;0.38345513252013147;-0.4019680370239771;1.0868076243600409;0.555510207389722;1.000042735200323
23.017384;1.0966889096341892;0.41667947876871214;0.3799195212713996;-0.44444411911380133;-0.40526837086653256;0.999990153652932;9.999593092924671;0.41678309849350015;-0.4368999574323334;-0.4368999624320297;0.3834554568324583;-0.4019680364534278;1.0868092150915363;0.5555105632635189;1.0000427253739075
23.027384;1.096689621642966;0.41667918004046445;0.37991938472813563;-0.4444441196467721;-0.40526836987669;0.9999913037719826;9.9995911926807;0.41678266874410114;-0.4368999565741528;-0.4368999625907153;0.38345577643316064;-0.4019680358696254;1.0868107161010607;0.555510889477325;1.0000427607602962
23.037384;1.0966903145618663;0.4166788807278661;0.3799192391179442;-0.44444412018209145;-0.4052683688849741;0.9999924449017361;9.99958883168169;0.4167822343850326;-0.4368999557226004;-0.4368999627559144;0.3834560914802919;-0.40196803527360025;1.0868121249033647;0.5555111890899572;1.0000428371445889
23.047384;1.0966909828738591;0.4166785791822557;0.37991908495120574;-0.44444412071894546;-0.40526836789092663;0.9999935772026478;9.99958602732925;0.4167817957050621;-0.4368999548783933;-0.43689996292773503;0.38345640249764784;-0.4019680346666413;1.0868134376178114;0.5555114645459456;1.0000429507069692
23.057384;1.096691621454981;0.4166782733611317;0.37991892347823153;-0.444444121256262;-0.4052683668942456;0.9999947023129998;9.999582797291318;0.4167813533981106;-0.43689995404240617;-0.4368999631060646;0.3834567105888066;-0.40196803405023046;1.0868146505379852;0.5555117175294817;1.00004309791666
23.067384;1.0966922261118306;0.4166779612613965;0.3799187562191011;-0.44444412179311943;-0.4052683658950376;0.9999958227923375;9.999579153441719;0.41678090844615234;-0.43689995321557934;-0.43689996329053055;0.38345701746623995;-0.40196803342561727;1.086815761567936;0.555511948939999;1.0000432748083712
23.077384;1.0966927934781596;0.4166776411199549;0.37991858424644837;-0.4444441223288302;-0.40526836489390966;0.9999969416897247;9.999575094908762;0.41678046203487124;-0.4368999523988306;-0.4368999634806452;0.3834573250075193;-0.401968032793608;1.08681677037752;0.5555121594317918;1.0000434772431048
23.087384;1.0966933204921416;0.41667731114749706;0.37991840797101056;-0.44444412286298435;-0.4052683638919517;0.9999980619339789;9.9995706105344;0.4167800152774829;-0.4368999515929212;-0.43689996367609835;0.3834576345271203;-0.4019680321549423;1.086817678120964;0.5555123497616562;1.0000437017439527
23.097384;1.0966938040075673;0.4166769693727052;0.37991822751919496;-0.44444412339542877;-0.4052683628906652;0.9999991856117221;9.999565689451533;0.41677956878693495;-0.43689995079848776;-0.4368999638769246;0.3834579464195261;-0.4019680315105039;1.0868184872128859;0.5555125205393073;1.0000439454253047
23.107384;1.0966942407055678;0.4166766140323528;0.379918043221389;-0.4444441239260431;-0.40526836189171217;1.0000003138046096;9.999560324008614;0.4167791225568237;-0.4368999500162697;-0.4368999640834152;0.3834582604499808;-0.40196803086113847;1.0868192002182548;0.555512671888751;1.0000442055486227
23.117384;1.0966946276416911;0.41667624394584873;0.3799178557063868;-0.44444412445447573;-0.40526836089654916;1.0000014468618843;9.99955450493749;0.4167786762151339;-0.43689994924729286;-0.4368999642959334;0.3834585761374871;-0.4019680302075274;1.0868198183470301;0.5555128032128773;1.0000444796582533
23.127384;1.0966949626067262;0.4166758584764579;0.37991766564469925;-0.4444441249800025;-0.4052683599061936;1.0000025843700289;9.999548223708747;0.4167782291090577;-0.436899948492962;-0.4368999645147471;0.38345889266491434;-0.40196802955021804;1.0868203416642137;0.5555129131179255;1.0000447660602034
23.137384;1.09669524324531;0.4166754574035609;0.3799174735552055;-0.4444441255014611;-0.40526835892115687;1.0000037248017621;9.999541482170695;0.41677778002854454;-0.43689994775506324;-0.4368999647401068;0.38345920871803574;-0.4019680288896901;1.0868207711662454;0.5555129997871411;1.0000450642639482
23.147384;1.0966954662518453;0.4166750409670378;0.3799172798456163;-0.4444441260172239;-0.4052683579416604;1.000004865157657;9.999534298214309;0.4167773270486225;-0.4368999470357176;-0.4368999649726899;0.38345952278195117;-0.4019680282263772;1.0868211105959626;0.5555130616305167;1.0000453752595868
23.157384;1.0966956280676907;0.4166746099433145;0.3799170850406456;-0.4444441265253678;-0.40526835696806596;1.0000060003781495;9.99952670686348;0.416776867821819;-0.43689994633734125;-0.4368999652138699;0.3834598334403577;-0.4019680275607091;1.0868213663577808;0.5555130977087775;1.0000457017390274
23.167384;1.0966957259798966;0.41667416530725926;0.3799168900632843;-0.444444127024008;-0.4052683560010917;1.0000071228583725;9.999518759807955;0.41677640024011525;-0.4368999456624908;-0.43689996546532134;0.38346013918687716;-0.4019680268933014;1.0868215462476727;0.5555131075775428;1.0000460480324995
23.177384;1.096695758190417;0.4166737076731125;0.37991669628522023;-0.4444441275115114;-0.4052683550416706;1.0000082232180516;9.999510521876005;0.4167759229945197;-0.4368999450136888;-0.4368999657284727;0.38346043823257225;-0.401968026225091;1.0868216585927333;0.5555130906784013;1.0000464189738774
23.187384;1.0966957231301993;0.4166732373008638;0.37991650544748407;-0.44444412798655947;-0.40526835409071404;1.000009292343831;9.999502067919538;0.41677543540827566;-0.4368999443934766;-0.4368999660044562;0.38346072886912036;-0.40196802555719485;1.0868217120847898;0.5555130462474633;1.0000468183664943
23.197384;1.0966956191389563;0.4166727545325062;0.3799163196654399;-0.4444441284481054;-0.40526835314912657;1.0000103233196036;9.9994934835688;0.4167749369016972;-0.4368999438045064;-0.4368999662942575;0.38346100993387666;-0.4019680248906962;1.0868217157002849;0.5555129741744861;1.0000472486715986
23.207384;1.096695445100032;0.4166722600510495;0.3799161411103025;-0.44444412889526924;-0.40526835221800495;1.000011312011004;9.999484862271018;0.4167744269242089;-0.4368999432494184;-0.43689996659866226;0.383461280724039;-0.4019680242265309;1.08682167825318;0.5555128756410853;1.0000477114034358
23.217384;1.096695201370785;0.41667175486154956;0.37991597146991224;-0.44444412932738914;-0.40526835129867145;1.0000122562254736;9.999476295945948;0.41677390518453444;-0.43689994273073435;-0.43689996691821553;0.3834615405900923;-0.4019680235654436;1.0868216079777457;0.5555127525715192;1.00004820693593
23.227384;1.0966948898528857;0.41667124002974765;0.37991581208519076;-0.4444441297441878;-0.40526835039254483;1.0000131543967798;9.99946787149286;0.41677337175701085;-0.43689994225089596;-0.4368999672532737;0.38346178868776687;-0.40196802290797246;1.0868215129310284;0.5555126066250636;1.0000487343701987
23.237384;1.0966945134727004;0.41667071646599496;0.37991566460597825;-0.44444413014582723;-0.4052683495009799;1.0000140044664338;9.999459673074538;0.4167728270460313;-0.43689994181230957;-0.4368999676040352;0.3834620241272687;-0.4019680222543828;1.0868214019429332;0.5555124389645683;1.0000492919538853
23.247384;1.0966940762738264;0.416670185196743;0.37991553119953475;-0.44444413053289894;-0.40526834862511796;1.0000148033862375;9.999451777641667;0.41677227163377434;-0.43689994141735855;-0.43689996797067077;0.3834622463634784;-0.4019680216046649;1.0868212850015908;0.5555122507087241;1.0000498774571343
23.257384;1.096693583616207;0.4166696478446558;0.3799154142667857;-0.44444413090630547;-0.4052683477657253;1.0000155477664876;9.999444250417206;0.4167717063521667;-0.4368999410682697;-0.43689996835350303;0.3834624550866556;-0.4019680209587826;1.0868211727105779;0.5555120431064862;1.0000504889099486
23.267384;1.0966930415297045;0.41666910664262846;0.37991531617049323;-0.44444413126695376;-0.4052683469230622;1.0000162350705182;9.999437150787521;0.41677113260154963;-0.4368999407669135;-0.4368999687530039;0.3834626495050194;-0.40196802031706463;1.0868210752768739;0.5555118174547514;1.0000511256880678
23.277384;1.0966924557683944;0.4166685639908281;0.3799152391189771;-0.44444413161555407;-0.4052683460970574;1.0000168640007279;9.99943053649926;0.4167705521896031;-0.4368999405147427;-0.4368999691696269;0.3834628279540545;-0.4019680196804879;1.0868210014929849;0.5555115752276316;1.0000517887359863
23.287384;1.0966918311016447;0.4166680220924495;0.379915185031233;-0.4444441319526544;-0.40526834528766176;1.0000174339352534;9.999424457849171;0.41676996669820365;-0.43689994031266893;-0.4368999696036081;0.3834629881862809;-0.40196801905066054;1.0868209582544284;0.5555113181554645;1.0000524800709645
23.297384;1.0966911712294025;0.4166674829164713;0.3799151552049536;-0.4444441322786457;-0.40526834449498483;1.0000179446358541;9.999418952769116;0.41676937720508167;-0.43689994016089695;-0.4368999700548365;0.3834631276280783;-0.4019680184294712;1.0868209507818716;0.555511048076599;1.0000532025508515
23.307384;1.0966904795508836;0.4166669481801711;0.3799151500412945;-0.44444413259369375;-0.40526834371927806;1.0000183967887022;9.999414047533643;0.41676878437093023;-0.43689994005907284;-0.4368999705230102;0.3834632432963856;-0.4019680178185579;1.0868209830996272;0.5555107666063578;1.0000539597751776
23.317384;1.096689759941354;0.4166664191862986;0.37991516925075164;-0.44444413289780316;-0.4052683429609349;1.0000187924145654;9.999409756511115;0.4167681884298738;-0.43689994000659815;-0.43689997100800965;0.38346333197074456;-0.40196801721884773;1.0868210585728963;0.5555104747647674;1.000054755602137
23.327384;1.0966890168775127;0.4166658968898722;0.3799152122785447;-0.4444441331909305;-0.4052683422205598;1.0000191344709706;9.999406079244435;0.4167675892641691;-0.43689994000273996;-0.4368999715098837;0.3834633906678334;-0.40196801663040094;1.0868211802823995;0.5555101729541992;1.0000555931862454
23.337384;1.0966882554145088;0.416665382151305;0.37991527830988403;-0.44444413347294115;-0.40526834149904273;1.0000194264433182;9.999403000825755;0.41676698678439067;-0.43689994004652416;-0.4368999720283943;0.38346341676147;-0.40196801605261234;1.0868213508183682;0.5555098612213992;1.0000564738197943
23.347384;1.0966874813878875;0.41666487578788197;0.37991536621047506;-0.44444413374342817;-0.4052683407974803;1.0000196725940942;9.999400498285906;0.416766381190915;-0.436899940136594;-0.43689997256279844;0.3834634078574646;-0.4019680154846126;1.086821571683194;0.5555095396711327;1.00005739623464
23.357384;1.0966867013908057;0.4166643785036593;0.3799154750662598;-0.44444413400152716;-0.40526834011703533;1.0000198782601675;9.999398545385777;0.41676577281051563;-0.4368999402712477;-0.43689997311202605;0.38346336198245046;-0.4019680149256286;1.0868218428624374;0.55550920888063;1.0000583569386903
23.367384;1.096685922696934;0.41666389088607203;0.3799156046360709;-0.44444413424586726;-0.405268339458875;1.0000200495351528;9.999397111729646;0.4167651620022644;-0.43689994044873215;-0.436899973674825;0.38346327786901596;-0.4019680143751576;1.0868221629523787;0.5555088696625085;1.000059351303259
23.377384;1.0966851535836337;0.41666341352329267;0.3799157550882658;-0.44444413447472675;-0.4052683388242012;1.0000201924833836;9.99939616425803;0.41676454926104795;-0.43689994066754184;-0.43689997424977073;0.3834631549060096;-0.40196801383293057;1.086822529636601;0.5555085223782573;1.0000603741598237
23.387384;1.096684402997385;0.4166629471798186;0.37991592665871177;-0.4444441346863635;-0.4052683382143621;1.0000203125961875;9.999395674921702;0.4167639350098701;-0.43689994092650214;-0.43689997483542614;0.38346299295604497;-0.4019680132987441;1.0868229399968319;0.5555081669720473;1.0000614193679196
23.397384;1.0966836789398866;0.4166624928923823;0.3799161196567174;-0.4444441348793965;-0.4052683376308795;1.0000204149118528;9.999395627881432;0.41676331925620524;-0.43689994122480885;-0.436899975430525;0.3834627923439231;-0.40196801277235333;1.0868233907364906;0.5555078037522531;1.000062479621301
23.407384;1.0966829870031245;0.4166620519316128;0.3799163345633008;-0.44444413505281843;-0.4052683370753044;1.000020504273127;9.999396021157214;0.4167627015815387;-0.4368999415621324;-0.4368999760337942;0.38346255397807205;-0.4019680122533813;1.086823878510221;0.5555074336388103;1.0000635476139876
23.417384;1.096682330388451;0.41666162556359776;0.37991657199266543;-0.4444441352055527;-0.40526833654910316;1.000020585294522;9.999396862850343;0.4167620814082398;-0.4368999419385404;-0.43689997664365005;0.38346227943661904;-0.40196801174113017;1.0868244000553084;0.5555070575143082;1.0000646176368324
23.427384;1.0966817111669769;0.41666121473932005;0.37991683247248076;-0.4444441353363144;-0.4052683360536727;1.0000206621766843;9.99939816314608;0.41676145826553146;-0.43689994235403834;-0.4368999772582174;0.3834619708587361;-0.4019680112345447;1.086824952028766;0.5555066756945207;1.0000656859924344
23.437384;1.0966811313256097;0.41666081999344984;0.3799171162243302;-0.44444413544407435;-0.4052683355902318;1.0000207385434652;9.99939992708154;0.4167608318669046;-0.4368999428079851;-0.43689997787557194;0.38346163066454436;-0.4019680107324057;1.0868255312680137;0.5555062881341686;1.0000667504078764
23.447384;1.0966805925547316;0.4166604415088017;0.3799174231232536;-0.44444413552842515;-0.40526833515949745;1.0000208175525749;9.99940215291497;0.4167602020976453;-0.4368999432988966;-0.4368999784938772;0.3834612612347338;-0.40196801023357404;1.0868261358813787;0.5555058950783209;1.0000678097322686
23.457384;1.0966800955852707;0.4166600791959731;0.37991775272228623;-0.44444413558949675;-0.4052683347615869;1.0000209022611328;9.999404832396651;0.4167595690954565;-0.4368999438247478;-0.4368999791113546;0.38346086464456514;-0.40196800973730673;1.0868267662565596;0.5555054976505283;1.0000688637606396
23.467384;1.09667964046095;0.4166597328393773;0.37991810428929773;-0.44444413562771146;-0.4052683343963038;1.0000209959347184;9.999407951258913;0.4167589333513656;-0.436899944383512;-0.4368999797261596;0.3834604427089441;-0.4019680092434981;1.0868274249301342;0.5555050977746843;1.000069912343811
23.477384;1.0966792274450041;0.4166594023751766;0.37991847702880654;-0.44444413564366864;-0.40526833406330504;1.0000211020965728;9.999411490910335;0.4167582956978011;-0.43689994497354706;-0.43689998033636634;0.3834599973919511;-0.4019680087525257;1.0868281154664683;0.5555046974535742;1.0000709545886486
23.487384;1.0966788574311275;0.4166590881924899;0.3799188703998556;-0.4444441356382784;-0.4052683337619444;1.000021224304069;9.99941542626923;0.41675765727606595;-0.43689994559358414;-0.43689998094022087;0.38345953113563347;-0.40196800826476853;1.08682884140134;0.5555042983886945;1.000071989201073
23.497384;1.096678532170966;0.4166587911526978;0.37991928420581506;-0.44444413561298185;-0.4052683334911329;1.0000213658362667;9.999419722794793;0.41675701966311623;-0.4368999462425246;-0.4368999815363375;0.38345904681623993;-0.4019680077801974;1.086829605827125;0.5555039021438632;1.0000730149059942
23.507384;1.0966782549185192;0.41665851229106793;0.37991971845784483;-0.4444441355697336;-0.4052683332494298;1.0000215296843933;9.999424341772164;0.4167563850366196;-0.4368999469191783;-0.436899982123547;0.383458547488771;-0.4019680072983777;1.0868304112714102;0.5555035099655522;1.000074029797974
23.517384;1.0966780305127346;0.41665825241790394;0.3799201732912668;-0.4444441355107029;-0.4052683330352055;1.0000217189405698;9.999429248482269;0.41675575614379273;-0.4368999476219822;-0.4368999827006343;0.3834580363029995;-0.4019680068188593;1.086831259429246;0.5555031222718763;1.0000750306814072
23.527384;1.0966778640194987;0.41665801177701034;0.37992064902346684;-0.4444441354381041;-0.40526833284674435;1.0000219370315704;9.999434412890475;0.4167551361832961;-0.4368999483490101;-0.4368999832662366;0.38345751664930455;-0.4019680063414677;1.0868321505847671;0.5555027388067628;1.0000760132964464
23.537384;1.0966777590023813;0.4166577900922965;0.37992114617449435;-0.44444413535426674;-0.4052683326823233;1.000022187470155;9.999439805412095;0.41675452863179724;-0.43689994909828045;-0.43689998381887823;0.383456992073598;-0.40196800586616993;1.0868330829417168;0.555502359362707;1.0000769727571455
23.547384;1.0966777169639197;0.41665758697665495;0.379921665423171;-0.4444441352615726;-0.40526833254018013;1.0000224732351266;9.999445397338949;0.4167539368174254;-0.4368999498679694;-0.43689998435706445;0.3834564659668047;-0.4019680053929189;1.0868340526368114;0.5555019839972286;1.0000779039681111
23.557384;1.0966777379508181;0.41665740223853603;0.3799222076419572;-0.44444413516237763;-0.40526833241841775;1.000022796238187;9.999451167123336;0.41675336343000413;-0.43689995065646375;-0.43689998487948645;0.3834559414184395;-0.4019680049217836;1.0868350547138625;0.5555016127033601;1.0000788026237852
