time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.567384;1.096677821249634;0.4166572359149697;0.37992277376377215;-0.4444441350591168;-0.40526833231513215;1.0000231575092362;9.999457107754898;0.4167528103150983;-0.43689995146246213;-0.43689998538518765;0.3834554210890606;-0.4019680044530039;1.0868360844228846;0.5555012451861566;1.0000796663049802
23.577384;1.0966779655786434;0.41665708807823937;0.3799233642855974;-0.44444413495426477;-0.40526833222865905;1.0000235576366627;9.99946323486705;0.4167522786485642;-0.43689995228505896;-0.4368999858734448;0.3834549070881264;-0.40196800398681726;1.0868371382876811;0.5555008810009521;1.0000804941357408
23.587384;1.0966781692109526;0.41665695855787;0.3799239788893386;-0.44444413485010703;-0.40526833215747415;1.0000239966546727;9.999469586060808;0.41675176939302944;-0.43689995312365876;-0.4368999863434927;0.38345440118752927;-0.40196800352336437;1.0868382143635364;0.5555005199814733;1.0000812854950427
23.597384;1.0966784304526327;0.4166568466897088;0.37992461652597237;-0.4444441347486091;-0.40526833209981805;1.0000244738964104;9.999476201407491;0.41675128363112834;-0.4368999539777789;-0.436899986794421;0.3834539050907762;-0.40196800306271;1.0868393113186452;0.5555001624765319;1.0000820397166734
23.607384;1.096678748129066;0.4166567510988427;0.37992527577819685;-0.444444134651296;-0.4052683320535908;1.000024988146337;9.99948310281756;0.416750822493484;-0.43689995484689514;-0.4368999872253819;0.38345342036974656;-0.40196800260476884;1.0868404271760388;0.5554998090466344;1.0000827563858092
23.617384;1.096679121866258;0.4166566697917586;0.37992595531485734;-0.44444413455890325;-0.40526833201658846;1.000025537739501;9.999490290663227;0.41675038690385097;-0.43689995573040785;-0.43689998763585697;0.38345294834892957;-0.4019680021492441;1.0868415590737885;0.5554994600400212;1.0000834349603425
23.627384;1.0966795520905817;0.41665660077500105;0.37992665416982135;-0.4444441344710717;-0.40526833198666445;1.0000261210288626;9.999497752434257;0.4167499773923341;-0.43689995662764297;-0.43689998802569996;0.38345249018953437;-0.4019680016957838;1.0868427040687891;0.5554991155045219;1.000084074235569
23.637384;1.096680039556891;0.4166565426446677;0.3799273715047653;-0.4444441343864575;-0.4052683319615877;1.0000267366474047;9.999505473177608;0.4167495941000621;-0.43689995753774935;-0.4368999883950221;0.3834520469582523;-0.4019680012443048;1.0868438597380117;0.5554987752521084;1.0000846723481471
23.647384;1.09668058454649;0.4166564945745664;0.37992810599501015;-0.44444413430312085;-0.4052683319388737;1.0000273826549968;9.999513440613459;0.4167492369858421;-0.43689995845952556;-0.436899988743962;0.3834516194621746;-0.4019680007952145;1.086845024364046;0.5554984389130437;1.0000852271304983
23.657384;1.0966811863072718;0.41665645605835644;0.379928855393559;-0.44444413421894635;-0.40526833191600875;1.0000280562639778;9.999521643156575;0.41674890593876385;-0.43689995939135906;-0.4368999890724121;0.38345120803927457;-0.40196800034930064;1.0868461973931816;0.5554981062835038;1.0000857363676852
23.667384;1.0966818436798087;0.41665642671590986;0.37992961666401104;-0.4444441341319282;-0.40526833189091277;1.0000287550734488;9.999530066076462;0.41674860070941233;-0.4368999603314437;-0.4368999893800246;0.38345081265720854;-0.401967999907442;1.0868473797239009;0.5554977779259495;1.000086197488038
23.677384;1.0966825562746256;0.41665640598145676;0.3799303865537591;-0.44444413404019545;-0.4052683318622064;1.0000294778988004;9.999538689451171;0.41674832089775427;-0.43689996127818626;-0.4368999896665283;0.3834504333672938;-0.40196799947038986;1.086848573383323;0.5554974553272011;1.0000866070890368
23.687384;1.096683324054124;0.41665639296896023;0.3799311620616866;-0.44444413394203525;-0.4052683318292414;1.0000302242782841;9.99954748736652;0.41674806589173674;-0.43689996223042465;-0.4368999899320334;0.38345007068570025;-0.40196799903869906;1.086849781245735;0.5554971404532946;1.000086961540129
23.697384;1.0966841456433327;0.4166563867933782;0.37993194049972767;-0.4444441338361176;-0.40526833179192623;1.0000309939400012;9.999556426837914;0.41674783465192067;-0.436899963187309;-0.43689999017722936;0.38344972532467664;-0.40196799861278515;1.0868510066838113;0.5554968354580948;1.0000872583731295
23.707384;1.0966850174737663;0.4166563867924037;0.37993271940276396;-0.4444441337216279;-0.4052683317503927;1.0000317868270725;9.99956546752749;0.4167476257684129;-0.43689996414812066;-0.436899990403523;0.3834493976101622;-0.401967998192951;1.0868522526045197;0.5554965428398899;1.0000874963162898
23.717384;1.0966859339307702;0.4166563922472371;0.379933496448736;-0.4444441335981449;-0.4052683317046933;1.000032602745875;9.999574565535962;0.41674743798146946;-0.4368999651122066;-0.4368999906129606;0.38344908740929023;-0.40196799777931025;1.086853520423356;0.5554962655411819;1.0000876739590563
23.727384;1.0966868878907736;0.4166564020544291;0.37993426931440777;-0.44444413346553907;-0.4052683316546939;1.0000334405821358;9.999583676375888;0.41674727058671496;-0.4368999660789407;-0.43689999080785763;0.3834487943029854;-0.4019679973717662;1.0868548096374442;0.5554960065798135;1.000087789393132
23.737384;1.096687871775119;0.4166564149086669;0.3799350357295931;-0.4444441333239456;-0.40526833160031356;1.0000342979522945;9.999592754324837;0.4167471233402325;-0.4368999670476808;-0.4368999909904714;0.3834485173875278;-0.40196799697017976;1.0868561180239098;0.5554957682385085;1.0000878408004463
23.747384;1.0966888786595135;0.4166564298408277;0.3799357939015736;-0.44444413317356746;-0.40526833154179764;1.0000351714818947;9.999601758285296;0.4167469962990995;-0.43689996801777864;-0.43689999116312084;0.383448254965626;-0.4019679965746101;1.0868574421002553;0.5554955515731648;1.0000878264211317
23.757384;1.0966899023321928;0.416656446434075;0.37993654286127443;-0.44444413301446534;-0.4052683314794444;1.0000360574174898;9.999610663253533;0.416746889891939;-0.4368999689886731;-0.43689999132852014;0.3834480046504572;-0.40196799618533724;1.0868587775470713;0.5554953568415447;1.0000877442665301
23.767384;1.0966909359647932;0.41665646456569244;0.3799372824589915;-0.4444441328465876;-0.4052683314130101;1.00003695202092;9.999619463875755;0.41674680481797755;-0.43689996996004427;-0.4368999914896737;0.3834477637626151;-0.4019679958026915;1.0868601197192818;0.55549518396627;1.0000875923660242
23.777384;1.096691970722488;0.4166564842193245;0.37993801323671794;-0.4444441326698849;-0.4052683313415757;1.0000378516206616;9.99962816585777;0.4167467416448859;-0.43689997093189503;-0.4368999916493102;0.38344752956924927;-0.40196799542710104;1.086861464202922;0.5554950324361119;1.0000873692928505
23.787384;1.0966929958021272;0.41665650550000605;0.3799387361208088;-0.4444441324844203;-0.40526833126404316;1.0000387530419739;9.999636773362722;0.4167467006876801;-0.4368999719044629;-0.4368999918094535;0.3834472994477406;-0.40196799505932956;1.086862807074931;0.5554949014901559;1.0000870744407853
23.797384;1.09669399949803;0.4166565285217114;0.3799394517901385;-0.44444413229049756;-0.40526833117968947;1.0000396544834433;9.999645287727152;0.4167466823041207;-0.4368999728780452;-0.43689999197140394;0.3834470712130559;-0.4019679947005067;1.0868641450639918;0.5554947905328366;1.0000867075391804
23.807384;1.0966949701186737;0.4166565533113324;0.37994016021540633;-0.4444441320887773;-0.40526833108826676;1.0000405557287118;9.999653720336958;0.41674668699284123;-0.43689997385276974;-0.43689999213589503;0.38344684335969065;-0.4019679943520338;1.0868654759744532;0.555494698872111;1.0000862678511322
23.817384;1.0966958967580236;0.41665657989869775;0.3799408608202779;-0.44444413188035276;-0.4052683309896729;1.000041456999192;9.999662099852486;0.4167467151721083;-0.4368999748283034;-0.4368999923032282;0.38344661496858257;-0.4019679940155255;1.0868667987101033;0.5554946251885959;1.0000857542324948
23.827384;1.0966967704127537;0.4166566083237307;0.37994155299046745;-0.44444413166662594;-0.40526833088361464;1.0000423573085073;9.999670465333985;0.4167467671170354;-0.4368999758038304;-0.4368999924734259;0.3834463854696567;-0.4019679936926257;1.0868681127425401;0.5554945675103126;1.0000851657834333
23.837384;1.0966975845784162;0.41665663862827257;0.37994223645380176;-0.4444441314490158;-0.4052683307695784;1.0000432537634905;9.999678858887798;0.41674684319006916;-0.4368999767784161;-0.4368999926464438;0.3834461545349926;-0.4019679933846978;1.0868694182108194;0.5554945236403537;1.0000845021001243
23.847384;1.096698334589392;0.41665667102861587;0.37994291132777874;-0.44444413122883475;-0.4052683306470532;1.0000441419005193;9.999687325041968;0.4167469439993442;-0.43689997775123535;-0.4368999928223733;0.3834459220655508;-0.40196799309258896;1.0868707163047675;0.5554944919053258;1.0000837633943918
23.857384;1.0966990164557842;0.4166567059334485;0.3799435780142177;-0.4444441310073675;-0.40526833051572797;1.0000450162538435;9.999695916636345;0.4167470702362417;-0.43689997872153175;-0.436899993001538;0.38344568808839385;-0.40196799281666346;1.086872008780862;0.5554944718038702;1.0000829511284561
23.867384;1.0966996256945039;0.4166567436615703;0.37994423714392306;-0.44444413078593226;-0.4052683303754685;1.0000458708974609;9.999704701321686;0.416747222419122;-0.4368999796886887;-0.4368999931843868;0.38344545260743834;-0.40196799255711485;1.0868732972828263;0.5554944637973678;1.0000820684494356
23.877384;1.0967001570376107;0.4166567841462573;0.3799448894379671;-0.44444413056583243;-0.40526833022620146;1.0000466997998572;9.999713757398146;0.4167474008613854;-0.4368999806524207;-0.4368999933712706;0.38344521558984296;-0.4019679923142334;1.0868745831119864;0.5554944683724551;1.0000811194492003
23.887384;1.0967006059568547;0.4166568269107731;0.3799455354746342;-0.44444413034819835;-0.4052683300678228;1.000047497359116;9.999723161640308;0.4167476058725066;-0.4368999816127682;-0.43689999356245707;0.3834449770220059;-0.4019679920884381;1.0868758670367087;0.5554944854881422;1.0000801081186217
23.897384;1.0967009702951274;0.4166568715167885;0.3799461756762044;-0.4444441301338959;-0.40526832990005185;1.0000482596168248;9.99973297989869;0.4167478377792283;-0.43689998256987034;-0.43689999375846916;0.3834447368884023;-0.4019679918801496;1.0868771491932585;0.5554945148193631;1.0000790380054836
23.907384;1.0967012498737887;0.4166569179303992;0.37994681053014345;-0.44444412992364196;-0.40526832972232557;1.0000489847932945;9.999743263634475;0.4167480965164575;-0.4368999835238083;-0.43689999396031204;0.38344449506188816;-0.4019679916895531;1.0868784293273817;0.5554945560501967;1.000077912483674
23.917384;1.0967014448801595;0.4166569662457775;0.37994744050443086;-0.4444441297181559;-0.40526832953387953;1.0000496721868066;9.999754049567029;0.4167483813562939;-0.43689998447461015;-0.43689999416930564;0.3834442511556682;-0.4019679915164715;1.0868797070276668;0.5554946090003976;1.0000767353224014
23.927384;1.0967015549631294;0.41665701654040593;0.379948065509441;-0.44444412951824863;-0.4052683293339794;1.000050320927572;9.999765359624382;0.4167486912805203;-0.43689998542237996;-0.4368999943867453;0.3834440046348118;-0.4019679913605378;1.0868809819469165;0.5554946737990086;1.0000755108401644
23.937384;1.0967015796661144;0.4166570693258721;0.37994868465009624;-0.4444441293247746;-0.4052683291221934;1.0000509295670634;9.999777203205152;0.41674902550210624;-0.43689998636744243;-0.4368999946136164;0.38344375520852264;-0.4019679912213532;1.086882254181883;0.555494750847475;1.000074243807924
23.947384;1.0967015196055299;0.41665712576970215;0.3799492965449606;-0.4444441291383536;-0.4052683288984638;1.0000514960019526;9.999789583795096;0.4167493834510655;-0.43689998731015833;-0.4368999948503442;0.38344350294178;-0.40196799109835396;1.0868835240720547;0.5554948407127266;1.0000729397088246
23.957384;1.0967013771563077;0.4166571874188313;0.37994989955792585;-0.4444441289592468;-0.4052683286630193;1.0000520174377094;9.999802507553365;0.4167497644114255;-0.4368999882504939;-0.43689999509665906;0.38344324802329893;-0.40196799099058156;1.0868847910959716;0.5554949441678536;1.0000716045068458
23.967384;1.096701156069804;0.41665725595483005;0.37995049180768076;-0.4444441287876457;-0.40526832841649174;1.000052490515115;9.999815989033468;0.4167501673840267;-0.43689998918785394;-0.4368999953517074;0.38344299069639476;-0.4019679908965709;1.0868860532858688;0.5554950619205092;1.0000702438648317
23.977384;1.0967008607115327;0.4166573329354978;0.3799510713683038;-0.44444412862391075;-0.4052683281601569;1.0000529117400774;9.99983004716727;0.41675059124849545;-0.43689999012126113;-0.43689999561419546;0.383442731383447;-0.40196799081444357;1.0868873083720267;0.5554951941140328;1.0000688632209198
23.987384;1.096700495536948;0.41665741946477974;0.3799516364729115;-0.44444412846847475;-0.40526832789598927;1.0000532779864753;9.999844691031651;0.4167510349733447;-0.4368999910495091;-0.4368999958824334;0.3834424706818586;-0.4019679907422433;1.086888555353876;0.5554953404822165;1.000067468446007
23.997384;1.0967000646963294;0.41665751626122277;0.37995218543762527;-0.4444441283217084;-0.40526832762642573;1.000053586480145;9.999859910432058;0.4167514977485253;-0.4368999919711217;-0.4368999961544736;0.38344220924366806;-0.4019679906781755;1.0868897947885006;0.5554955010979507;1.0000660655320694
24.007384;1.096699571633864;0.4166576240423024;0.3799527166029182;-0.44444412818395307;-0.4052683273538916;1.000053834179374;9.999875685110139;0.41675197903638195;-0.4368999928843925;-0.4368999964283453;0.3834419478394564;-0.40196799062039246;1.0868910279822166;0.5554956766789289;1.0000646597264096
24.017384;1.096699018912458;0.41665774365920577;0.379953228461085;-0.44444412805550826;-0.40526832708042704;1.0000540174616466;9.999892001076722;0.41675247851209;-0.43689999378757743;-0.4368999967021641;0.3834416875748539;-0.40196799056665433;1.0868922561082128;0.5554958681921193;1.000063255484614
24.027384;1.0966984084133453;0.41665787581970753;0.3799537198230609;-0.4444441279365255;-0.4052683268076585;1.0000541326431476;9.999908852959676;0.41675299588842674;-0.43689999467902835;-0.4368999969741798;0.38344142959975414;-0.4019679905143987;1.0868934803115862;0.5554960763634327;1.0000618568871247
24.037384;1.0966977416915542;0.4166580207295292;0.37995418991545643;-0.44444412782711046;-0.4052683265370184;1.000054176409084;9.9999262340183;0.416753530603462;-0.4368999955573126;-0.43689999724297035;0.3834411743451189;-0.4019679904611787;1.0868947026317108;0.5554963014017168;1.0000604676686702
24.047384;1.0966970200606978;0.4166581780758613;0.37995463822521064;-0.4444441277274486;-0.405268326269993;1.0000541455870005;9.999944130681804;0.41675408140117787;-0.4368999964213284;-0.43689999750755476;0.3834409214019092;-0.40196799040495296;1.0868959261561681;0.5554965428259973;1.0000590909464309
24.057384;1.0966962442585995;0.4166583472985411;0.37995506424043574;-0.444444127637635;-0.405268326008081;1.0000540369186668;9.999962523651165;0.4167546461818714;-0.43689999727031975;-0.4368999977672268;0.3834406701043229;-0.4019679903439618;1.0868971539373171;0.5554967995564983;1.0000577291880137
24.067384;1.0966954140536003;0.4166585277149102;0.3799554676433867;-0.4444441275575768;-0.40526832575245364;1.0000538476158285;9.999981382828274;0.4167552223591191;-0.43689999810389485;-0.4368999980213525;0.3834404199761961;-0.40196799027640406;1.0868983877214327;0.5554970704432395;1.0000563849601691
24.077384;1.0966945281478377;0.4166587184219363;0.37995584881269584;-0.44444412748716366;-0.40526832550372976;1.0000535767813794;10.000000661511171;0.4167558072921174;-0.4368999989219982;-0.4368999982692233;0.38344017107037537;-0.40196799020019514;1.086899627343061;0.5554973546414664;1.000055062080323
24.087384;1.0966935842360803;0.4166589182468468;0.3799562089020227;-0.4444441274263071;-0.4052683252619875;1.0000532263821693;10.000020307697973;0.4167563983111763;-0.4368999997246808;-0.4368999985099815;0.383439924229047;-0.40196799011296824;1.08690087081237;0.5554976514887304;1.0000537660664615
24.097384;1.0966925791389732;0.41665912577945485;0.37995654939526846;-0.4444441273747422;-0.40526832502686094;1.000052800901145;10.00004028033641;0.4167569925380369;-0.4369000005118541;-0.4368999987427815;0.38343968075145113;-0.4019679900122809;1.0869021145384863;0.5554979602970137;1.0000525036564025
24.107384;1.096691509285253;0.4166593394108929;0.3799568715760934;-0.44444412733187677;-0.4052683247977343;1.0000523064931162;10.000060551020377;0.41675758700465565;-0.43690000128327205;-0.43689999896698195;0.3834394417696334;-0.40196798989592303;1.0869033534549455;0.5554982800157227;1.0000512823107006
24.117384;1.0966903712541163;0.4166595575080602;0.37995717628862524;-0.44444412729700583;-0.4052683245740249;1.0000517502752375;10.000081098303427;0.41675817904728374;-0.43690000203859874;-0.436899999181993;0.38343920814063853;-0.40196798976224907;1.086904581399916;0.5554986088790073;1.000050110278389
24.127384;1.0966891621786954;0.4166597786692583;0.37995746412049336;-0.44444412726987714;-0.4052683243553062;1.000051139920864;10.000101902726318;0.4167587666270273;-0.4369000027774503;-0.4368999993869571;0.38343898065213217;-0.40196798961032915;1.0869057916046339;0.5554989448213663;1.000048996427815
24.137384;1.0966878802227167;0.41666000179500917;0.3799577355353059;-0.4444441272510345;-0.40526832414115094;1.000050483543442;10.000122944812611;0.41675934838643597;-0.43690000349948166;-0.43689999958076087;0.383438759939895;-0.4019679894397922;1.0869069771646478;0.5554992864146997;1.0000479491735235
24.147384;1.0966865248333015;0.41666022595976854;0.3799579905083552;-0.4444441272417286;-0.40526832393094486;1.0000497893299305;10.00014420848382;0.41675992348190627;-0.4369000042043627;-0.4368999997623303;0.3834385463137827;-0.40196798925058186;1.086908131949724;0.5554996331295154;1.0000469755705899
24.157384;1.0966850966569184;0.4166604502620517;0.37995822821604236;-0.44444412724378873;-0.4052683237238488;1.000049064791175;10.00016568532384;0.41676049136176646;-0.43690000489161374;-0.43689999993080586;0.383438339702589;-0.40196798904297415;1.086909251159252;0.5554999847000882;1.0000460815741405
24.167384;1.0966835972766753;0.41666067378749333;0.3799584473392455;-0.44444412725951155;-0.40526832351891845;1.0000483164813696;10.000187377685226;0.4167610514640331;-0.43690000556057385;-0.43690000008556934;0.3834381394867368;-0.4019679888178099;1.0869103305717385;0.5555003404185729;1.0000452726887614
24.177384;1.0966820289485022;0.416660895649178;0.37995864661031475;-0.44444412729147253;-0.40526832331544943;1.000047550711254;10.000209301109322;0.4167616029408421;-0.43690000621055114;-0.436900000226203;0.3834379442330485;-0.4019679885765748;1.0869113659016927;0.555500698858339;1.0000445541931002
24.187384;1.0966803946886916;0.4166611150458332;0.37995882508702833;-0.4444441273422302;-0.4052683231134583;1.0000467740369234;10.000231482447195;0.4167621446646514;-0.4369000068408858;-0.43690000035237136;0.3834377516716853;-0.40196798832124647;1.0869123532801415;0.5555010579491338;1.0000439309601985
24.197384;1.096678698717153;0.4166613313685875;0.37995898216264434;-0.44444412741389305;-0.40526832291391707;1.0000459925823788;10.000253952232935;0.4167626753828842;-0.4369000074507244;-0.43690000046363614;0.3834375591270084;-0.40196798805414863;1.0869132898358131;0.555501415283388;1.0000434070337194
24.207384;1.09667694691081;0.4166615441751351;0.3799591174444037;-0.4444441275078899;-0.4052683227185664;1.0000452117007677;10.000276738012891;0.4167631938211711;-0.436900008038858;-0.4369000005593277;0.38343736405516415;-0.40196798777779774;1.0869141737448007;0.5555017684344647;1.0000429854865598
24.217384;1.096675146487184;0.4166617529088852;0.3799592303759355;-0.444444127625098;-0.4052683225296202;1.0000444369043482;10.000299863596585;0.4167636987075362;-0.43690000860399003;-0.43690000063870954;0.3834371642205674;-0.4019679874945636;1.0869150038837514;0.5555021151524305;1.0000426687312796
24.227384;1.0966733045025554;0.4166619566850472;0.37995931980778813;-0.44444412776593517;-0.40526832234960464;1.0000436746485952;10.00032334769979;0.4167641889357846;-0.43690000914499644;-0.436900000701231;0.38343695756298474;-0.40196798720635074;1.0869157793337652;0.5555024536060152;1.0000424586366088
24.237384;1.096671426503397;0.41666215442326726;0.3799593839130444;-0.44444412793031496;-0.40526832218127645;1.000042932207449;10.000347202167282;0.4167646639262663;-0.4369000096608023;-0.436900000746507;0.38343674205489653;-0.40196798691449326;1.0869164989421014;0.5555027825126057;1.0000423563369418
24.247384;1.0966695167543756;0.4166623451682809;0.3799594203887501;-0.444444128117718;-0.40526832202747987;1.00004221735022;10.000371437252456;0.4167651235675019;-0.436900010150183;-0.43690000077421765;0.383436515766547;-0.4019679866197413;1.0869171610106092;0.5555031008765213;1.0000423622910004
24.257384;1.096667579449542;0.4166625283673321;0.3799594268567973;-0.44444412832736035;-0.4052683218909043;1.0000415382581582;10.00039606829335;0.4167655676276832;-0.4369000106117199;-0.4369000007841479;0.38343627700315475;-0.40196798632235725;1.086917763631945;0.5555034076449343;1.000042476871463
24.267384;1.0966656195965292;0.41666270404805755;0.379959401272915;-0.44444412855831944;-0.40526832177395816;1.0000409033022621;10.000421115071257;0.4167659953849182;-0.4369000110438203;-0.43690000077623115;0.38343602418289785;-0.4019679860223133;1.0869183061270196;0.5555037017120963;1.0000427011979751
24.277384;1.0966636434198642;0.41666287276319225;0.3799593420007867;-0.4444441288095535;-0.40526832167879545;1.0000403205759827;10.0004465979474;0.4167664057594013;-0.4369000114447845;-0.4369000007505253;0.38343575556990767;-0.4019679857193446;1.0869187904996613;0.5555039821506511;1.0000430373007037
24.287384;1.096661658384454;0.4166630351348922;0.3799592477378687;-0.4444441290797836;-0.40526832160725473;1.0000397978533806;10.000472535560515;0.4167667975880624;-0.4369000118128823;-0.4369000007072888;0.3834354691894443;-0.40196798541284295;1.0869192215947308;0.5555042482466789;1.0000434869707242
24.297384;1.0966596720873378;0.41666319124256396;0.37995911751612726;-0.44444412936744143;-0.40526832156067405;1.000039342604879;10.000498937536905;0.4167671698031664;-0.4369000121462817;-0.43690000064718537;0.3834351629288517;-0.4019679851017709;1.0869196065185351;0.5555044993098095;1.0000440500096381
24.307384;1.0966576904533631;0.4166633405087061;0.3799589506719215;-0.4444441296707987;-0.4052683215397461;1.0000389612694403;10.000525791273532;0.4167675216061463;-0.43690001244300936;-0.43690000057133593;0.38343483461882183;-0.4019679847846681;1.086919954142212;0.5555047344901498;1.0000447231505951
24.317384;1.0966557171338176;0.4166634822591639;0.37995874681445413;-0.44444412998805016;-0.40526832154453296;1.0000386584959329;10.000553055436432;0.4167678526368481;-0.43690001270127654;-0.43690000048118;0.38343448203033015;-0.40196798445986803;1.086920274277522;0.5555049526063685;1.0000455004949094
24.327384;1.0966537544404575;0.4166636162084766;0.37995850574999;-0.4444441303173473;-0.40526832157455467;1.000038436936047;10.000580666713418;0.41676816296230734;-0.4369000129199581;-0.4369000003783888;0.3834341030525833;-0.4019679841258527;1.086920576392327;0.5555051520902025;1.0000463754225875
24.337384;1.0966518047232106;0.4166637422426937;0.37995822748849095;-0.44444413065696226;-0.40526832162884946;1.0000382974467705;10.00060855317366;0.41676845295958526;-0.43690001309876947;-0.4369000002648697;0.38343369607871447;-0.40196798378155274;1.0869208685185692;0.5555053312715851;1.0000473424680068
24.347384;1.0966498714120005;0.4166638597956874;0.3799579125819684;-0.44444413100545554;-0.40526832170608285;1.000038239527127;10.000636644977362;0.41676872329630477;-0.43690001323807504;-0.4369000001428985;0.38343326001057587;-0.4019679834265133;1.0869211569551505;0.5555054886920225;1.0000483977837673
24.357384;1.0966479593246437;0.41666396756564816;0.37995756225831656;-0.44444413136172045;-0.4052683218046288;1.0000382615282375;10.000664881111922;0.41676897486619774;-0.4369000133386103;-0.4369000000152553;0.38343279386148393;-0.4019679830607123;1.0869214468848087;0.5555056229816745;1.0000495387866284
24.367384;1.096646074231805;0.4166640639384737;0.37995717807451257;-0.4444441317249499;-0.4052683219225034;1.0000383605481085;10.00069321248047;0.4167692085741485;-0.4369000134013468;-0.4368999998849896;0.3834322967964011;-0.40196798268416434;1.0869217432092038;0.5555057325492522;1.0000507640238974
24.377384;1.0966442218371937;0.4166641476742363;0.37995676177106325;-0.4444441320945298;-0.405268322057349;1.0000385324289696;10.00072159499895;0.41676942527706023;-0.4369000134273932;-0.43689999975500954;0.38343176864348544;-0.40196798229671515;1.0869220508164255;0.5555058155442889;1.0000520729295
24.387384;1.0966424068801115;0.41666421824827915;0.37995631539355973;-0.4444441324700276;-0.4052683222066048;1.00003877212722;10.000749976826105;0.4167696259714037;-0.43690001341774565;-0.43689999962801074;0.38343121010524767;-0.4019679818980975;1.0869223742225236;0.555505870059858;1.0000534649974673
24.397384;1.0966406332960021;0.41666427579117876;0.379955841258716;-0.44444413285142603;-0.405268322367704;1.000039074348917;10.00077829490824;0.4167698119584451;-0.436900013372967;-0.4368999995066082;0.3834306225219006;-0.40196798148825497;1.08692271703605;0.555505894474059;1.0000549389350648
24.407384;1.0966389047825058;0.4166643208909269;0.3799553418432092;-0.4444441332392845;-0.405268322538167;1.0000394343181105;10.00080648230714;0.41676998486628064;-0.4369000132931091;-0.4368999993932444;0.3834300075219157;-0.40196798106774156;1.0869230817386488;0.5555058878936221;1.0000564921531938
24.417384;1.096637224383127;0.41666435448582106;0.37995481971370615;-0.44444413363455487;-0.4052683227155742;1.000039848290131;10.00083447411736;0.4167701465820154;-0.436900013177971;-0.4368999992898663;0.3834293667211506;-0.4019679806378188;1.0869234696604517;0.5555058504378773;1.000058120551652
24.427384;1.0966355934650855;0.41666437766073183;0.3799542773880489;-0.44444413403824845;-0.4052683228974792;1.0000403131386417;10.000862205649058;0.4167702991783313;-0.43690001302740694;-0.4368999991976982;0.38342870152200015;-0.40196798020017355;1.0869238808938861;0.5555057830960832;1.0000598188775995
24.437384;1.096634011585821;0.4166643911310282;0.37995371714053244;-0.44444413445119024;-0.40526832308138266;1.0000408256056537;10.000889609486787;0.41677044487732184;-0.4369000128416203;-0.4368999991173948;0.383428013195643;-0.4019679797564798;1.0869243145475345;0.5555056870580506;1.0000615815168477
24.447384;1.0966324772030007;0.4166643949950397;0.37995314116139794;-0.44444413487388357;-0.4052683232647702;1.0000413820772052;10.00091661722107;0.41677058593681593;-0.43690001262151423;-0.43689999904954596;0.3834273033079894;-0.4019679793081872;1.0869247695220825;0.5555055628289672;1.0000634028946267
24.457384;1.0966309882535366;0.41666438904135306;0.3799525521531549;-0.4444441353065219;-0.4052683234451689;1.0000419783092283;10.000943161798862;0.4167707243297587;-0.436900012368842;-0.4368999989951218;0.38342657401506536;-0.4019679788566212;1.0869252452241343;0.5555054099255192;1.0000652771714886
24.467384;1.09662954283057;0.4166643729112751;0.3799519536693896;-0.4444441357492244;-0.4052683236202661;1.0000426090712622;10.000969181023546;0.4167708614411892;-0.43690001208599416;-0.436899998955401;0.38342582793749086;-0.40196797840309806;1.0869257415317408;0.5555052274910723;1.0000671980166818
24.477384;1.0966281399027629;0.416664345987654;0.3799513497625287;-0.44444413620224293;-0.40526832378807703;1.0000432687019423;10.00099462493426;0.4167709982148208;-0.4369000117755523;-0.43689999893156445;0.3834250678548426;-0.40196797794897576;1.0869262581705104;0.5555050151104529;1.000069158850064
24.487384;1.0966267791100968;0.41666430757865175;0.3799507443342096;-0.44444413666576366;-0.4052683239471258;1.0000439521497866;10.001019457686635;0.4167711355385551;-0.4369000114398693;-0.43689999892463005;0.3834242962537132;-0.4019679774956241;1.086926794329388;0.5555047730719863;1.000071152744528
24.497384;1.0966254600736398;0.416664257295861;0.379950140812695;-0.44444413713959247;-0.40526832409652563;1.0000446551190665;10.001043648825181;0.4167712742809289;-0.43690001108082965;-0.4368999989358514;0.38342351488341125;-0.40196797704420206;1.0869273487212558;0.5555045021329368;1.000073171854397
24.507384;1.096624182297949;0.41666419506377633;0.37994954213530835;-0.4444441376231749;-0.40526832423572057;1.0000453736118087;10.001067162993337;0.4167714150919978;-0.43690001069966883;-0.43689999896699216;0.3834227247732399;-0.4019679765954708;1.0869279200682762;0.5555042030725106;1.0000752073980157
24.517384;1.09662294543936;0.4166641207765869;0.3799489506830951;-0.44444413811562594;-0.40526832436404037;1.0000461038510984;10.001089957233585;0.4167715583011407;-0.43690001029689784;-0.4368999990200899;0.3834219266732386;-0.40196797614987423;1.0869285078867856;0.5555038762722022;1.0000772502707003
24.527384;1.0966217493096546;0.4166640341065401;0.3799483682263157;-0.4444441386154511;-0.40526832448055944;1.0000468421596385;10.001111988088262;0.4167717038360883;-0.4369000098725585;-0.43689999909695815;0.3834211214143435;-0.4019679757077229;1.0869291124983402;0.5555035218366166;1.000079291142262
24.537384;1.0966205933269781;0.4166639345835381;0.3799477958997123;-0.4444441391203712;-0.4052683245842793;1.0000475845949572;10.001133218270187;0.41677185125186794;-0.4369000094266102;-0.43689999919884587;0.38342030992894194;-0.4019679752693785;1.0869297340806285;0.5555031402845805;1.0000813197946279
24.547384;1.0966194759878827;0.4166638216428498;0.3799472342212718;-0.4444441396275974;-0.4052683246742087;1.0000483272150398;10.0011536113892;0.41677200010730914;-0.4369000089591041;-0.43689999932647633;0.3834194932968541;-0.40196797483547486;1.086930372082721;0.5555027328712838;1.00008332487954
24.557384;1.0966183956898905;0.4166636945982538;0.37994668333375664;-0.4444441401343325;-0.4052683247492225;1.0000490666184483;10.001173124549975;0.41677215031860826;-0.43690000847018834;-0.4368999994803636;0.3834186730619018;-0.4019679744069263;1.0869310252298108;0.5555023010671176;1.0000852949827224
24.567384;1.0966173522188034;0.4166635527105462;0.37994614327542825;-0.44444414063810034;-0.40526832480807007;1.0000497996693054;10.001191707724672;0.41677230206659205;-0.4369000079600693;-0.43689999966104265;0.38341785136068607;-0.40196797398465833;1.0869316912936624;0.5555018460114576;1.000087220333079
24.577384;1.0966163467876722;0.4166633953132496;0.37994561404286514;-0.44444414113678554;-0.40526832484981107;1.0000505229848735;10.001209299310059;0.41677245570748284;-0.43690000742894136;-0.4368999998690656;0.3834170305769967;-0.4019679735693808;1.0869323668176103;0.555501368698474;1.0000890936579039
24.587384;1.0966153809182388;0.4166632219716196;0.3799450956118929;-0.4444441416285349;-0.4052683248742558;1.0000512332079734;10.001225818624597;0.4167726118982239;-0.4369000068769393;-0.43690000010488433;0.38341621286943245;-0.4019679731614105;1.086933047435974;0.5555008705324369;1.00009090987617
24.597384;1.096614455798135;0.4166630326901907;0.37994458800160175;-0.4444441421116301;-0.40526832488179365;1.0000519278211915;10.001241169828877;0.41677277133484025;-0.43690000630415277;-0.4369000003686724;0.38341539988022605;-0.401967972760591;1.0869337285411107;0.5555003535127396;1.0000926657835962
24.607384;1.0966135724413126;0.41666282789602477;0.37994409125923356;-0.4444441425844484;-0.40526832487287895;1.0000526057173211;10.001255256748363;0.41677293421694656;-0.4369000057107964;-0.4369000006601512;0.3834145926806487;-0.4019679723666022;1.086934405541618;0.5554998198697729;1.000094360142157
24.617384;1.0966127322201156;0.41666260825521806;0.37994360546964734;-0.4444441430455968;-0.40526832484795683;1.000053267029311;10.001267994553473;0.4167731002973288;-0.4369000050974279;-0.436900000978627;0.38341379213213533;-0.4019679719793307;1.086935073340465;0.5554992716783742;1.0000959932031848
24.627384;1.0966119375089962;0.41666237488689056;0.37994313094903126;-0.4444441434939995;-0.4052683248078714;1.0000539124449044;10.001279311074047;0.416773269535269;-0.4369000044648601;-0.4369000013233004;0.38341299948013613;-0.40196797159880376;1.0869357258195196;0.5554987109829099;1.0000975652825679
24.637384;1.096611191797269;0.41666212968007427;0.3799426683322814;-0.44444414392880466;-0.4052683247541184;1.0000545426839027;10.001289145175038;0.4167734424575209;-0.4369000038138433;-0.4369000016935179;0.38341221653890484;-0.40196797122483036;1.0869363564959613;0.555498140120352;1.0000990755494203
24.647384;1.0966104985098746;0.416661874943887;0.37994221821698665;-0.44444414434927787;-0.4052683246886344;1.0000551584880797;10.001297450729624;0.41677361983685757;-0.43690000314496746;-0.4369000020886459;0.3834114455097511;-0.40196797085675195;1.086936959643144;0.5554975616873142;1.0001005222603327
24.657384;1.0966098597519445;0.4166616128484079;0.3799417807372114;-0.4444441447547398;-0.4052683246134165;1.0000557610048866;10.001304200970555;0.41677380223002153;-0.4369000024588977;-0.4369000025077464;0.3834106887905357;-0.40196797049359756;1.0869375303960196;0.5554969781785813;1.0001019036853591
24.667384;1.0966092765370348;0.4166613452249785;0.37994135558518194;-0.44444414514441405;-0.40526832453028044;1.000056351933129;10.001309385591085;0.41677398974759144;-0.4369000017566209;-0.4369000029494273;0.3834099486858418;-0.4019679701343629;1.086938064240858;0.555496391543548;1.0001032181513418
24.677384;1.096608749529985;0.4166610733162724;0.3799409423436592;-0.4444441455172394;-0.4052683244407157;1.0000569328149318;10.001313005784198;0.416774182042368;-0.4369000010393562;-0.4369000034118996;0.3834092271781504;-0.40196796977791277;1.0869385569637648;0.5554958029479817;1.0001044637847
24.687384;1.096608279341588;0.4166607974884514;0.37994054068378175;-0.4444441458719439;-0.40526832434579835;1.0000575039756616;10.001315072113943;0.41677437851684784;-0.4369000003081861;-0.43690000389306594;0.3834085259492895;-0.40196796942284396;1.0869390052553312;0.5554952129671015;1.0001056388503355
24.697384;1.0966078667634895;0.41666051735677145;0.3799401501895509;-0.44444414620741235;-0.4052683242462064;1.000058064238248;10.001315599556879;0.41677457853810074;-0.4368999995638728;-0.4369000043905521;0.3834078464034875;-0.4019679690676401;1.0869394076433367;0.5554946219925141;1.0001067419714254
24.707384;1.0966075125049843;0.416660232158294;0.37993977002162405;-0.44444414652300823;-0.4052683241422773;1.0000586116123091;10.001314598678679;0.41677478155213055;-0.43689999880702163;-0.436900004901682;0.3834071897066235;-0.4019679687107311;1.086939764838131;0.5554940305633855;1.0001077721762563
24.717384;1.0966072160166032;0.41665994108492094;0.3799393987644131;-0.44444414681869476;-0.4052683240341462;1.0000591440793811;10.001312069339136;0.4167749872650566;-0.4368999980382181;-0.4369000054234419;0.38340655691429193;-0.40196796835045423;1.0869400790495864;0.5554934396381118;1.0001087291053445
24.727384;1.0966069747555638;0.41665964347944273;0.37993903450794225;-0.44444414709505187;-0.4052683239219501;1.0000596598604987;10.00130800061836;0.4167751958118865;-0.43689999725796375;-0.43690000595252554;0.38340594894408525;-0.40196796798516204;1.0869403531309774;0.5554928506628551;1.0001096130054197
24.737384;1.0966067851332055;0.4166593387372226;0.3799386751515054;-0.44444414735319665;-0.40526832380594596;1.000060157489214;10.001302378177588;0.41677540768671245;-0.43689999646662603;-0.436900006485602;0.3834053666382602;-0.4019679676132774;1.0869405899315476;0.5554922652517027;1.0001104248849157
24.747384;1.0966066437996618;0.41665902608555977;0.3799383187806288;-0.4444441475945381;-0.40526832368647503;1.0000606357417212;10.001295193330101;0.4167756235902807;-0.43689999566448795;-0.43690000701984305;0.38340481112423086;-0.4019679672331731;1.086940791836682;0.5554916849001739;1.0001111671385785
24.757384;1.0966065475291789;0.41665870452125253;0.3799379638400921;-0.44444414782046593;-0.4052683235637211;1.0000610929696274;10.001286442533484;0.4167758444931079;-0.4368999948517629;-0.4369000075534107;0.38340428383559083;-0.40196796684305774;1.086940960798372;0.5554911110519007;1.0001118437109853
24.767384;1.096606492578474;0.4166583729096269;0.3799376090797256;-0.4444441480322837;-0.4052683234375397;1.0000615265555761;10.001276121013722;0.41677607179146225;-0.4368999940286202;-0.43690000808541196;0.38340378605405256;-0.40196796644103217;1.0869410984809291;0.5554905450308764;1.0001124595843314
24.777384;1.0966064744735844;0.4166580301916477;0.3799372535617194;-0.44444414823136075;-0.4052683233077595;1.0000619333197573;10.001264227440876;0.416776307236472;-0.436899993195414;-0.4369000086153269;0.3834033185966582;-0.4019679660252866;1.08694120614215;0.5554899876212026;1.0001130205121584
24.787384;1.0966064880738413;0.41665767561727973;0.37993689692151683;-0.4444441484190876;-0.4052683231745878;1.0000623102591364;10.001250778508954;0.41677655261668806;-0.4368999923529706;-0.43690000914254906;0.38340288184846644;-0.40196796559427095;1.086941284462095;0.555489438924953;1.0001135330272366
24.797384;1.0966065284991302;0.41665730889500596;0.37993653948128486;-0.4444441485966742;-0.40526832303858057;1.0000626553667729;10.001235811846332;0.4167768094021461;-0.4368999915025929;-0.4369000096663994;0.3834024760242364;-0.40196796514673866;1.0869413338506129;0.5554888988603439;1.0001140040537178
24.807384;1.09660659222147;0.4166569301156255;0.37993618200441637;-0.4444441487652373;-0.4052683229003686;1.0000629683340057;10.001219372659593;0.41677707848884177;-0.43689999064577956;-0.4369000101863309;0.3834021014103097;-0.40196796468165735;1.0869413553783351;0.5554883678217888;1.0001144402778588
24.817384;1.0966066767191867;0.4166565394441677;0.3799358254410315;-0.44444414892609246;-0.40526832276051716;1.0000632500424695;10.001201503597926;0.41677736018669254;-0.4368999897839522;-0.4369000107020752;0.38340175829557943;-0.40196796419805697;1.086941351397041;0.5554878468900675;1.0001148475047468
24.827384;1.096606779791896;0.41665613683809644;0.3799354707471308;-0.4444441490806397;-0.4052683226195177;1.0000635011759336;10.00118224419667;0.41677765450088733;-0.4368999889184644;-0.436900011213645;0.3834014468649534;-0.4019679636950721;1.0869413254001714;0.5554873375501573;1.0001152299147702
24.837384;1.0966068998157785;0.41665572196309913;0.37993511887261566;-0.4444441492299579;-0.40526832247776556;1.0000637217963873;10.001161627975845;0.41677796145953006;-0.4368999880507432;-0.43690001172113135;0.3834011673723987;-0.40196796317220584;1.0869412813459758;0.5554868413331696;1.0001155900220409
24.847384;1.0966070360219962;0.4166552942617638;0.3799347710000027;-0.444444149374899;-0.40526832233560306;1.0000639124421224;10.001139676280909;0.4167782812690463;-0.4368999871821686;-0.43690001222447966;0.3834009202685721;-0.40196796262944845;1.086941222835891;0.5554863596793007;1.000115929642844
24.857384;1.096607188396819;0.4166548531014193;0.379934428684365;-0.4444441495165164;-0.40526832219357467;1.0000640753537833;10.001116399719686;0.41677861418001444;-0.4368999863139044;-0.436900012723323;0.38340070604465676;-0.40196796206718133;1.0869411531446405;0.5554858939729347;1.000116250370574
24.867384;1.0966073575505093;0.41665439789781467;0.37993409368296116;-0.4444441496561192;-0.405268322052703;1.0000642144892045;10.001091808068763;0.416778960058594;-0.4368999854470883;-0.43690001321688915;0.3834005251085262;-0.40196796148609965;1.0869410756879783;0.555485445480366;1.0001165530449014
24.877384;1.096607544337932;0.41665392829516845;0.3799337676414276;-0.44444414979512853;-0.4052683219144598;1.0000643344853697;10.00106591826244;0.4167793181468891;-0.4368999845830437;-0.436900013704178;0.38340037786284753;-0.4019679608871521;1.0869409936943109;0.5554850152038985;1.0001168375971698
24.887384;1.09660774901499;0.41665344449086683;0.37993345194675665;-0.4444441499350446;-0.4052683217804618;1.000064439780854;10.001038754725808;0.4167796874394788;-0.4368999837231242;-0.43690001418421925;0.3834002646622969;-0.4019679602714937;1.0869409095192482;0.5554846039436526;1.0001171035303746
24.897384;1.0966079705618548;0.41665294729130775;0.379933147808402;-0.444444150077333;-0.40526832165219057;1.0000645344662469;10.001010344288035;0.41678006722542643;-0.4368999828684489;-0.43690001465615863;0.3834001854407504;-0.40196795964052096;1.0869408243706307;0.5554842124991116;1.0001173499852782
24.907384;1.0966082071803125;0.41665243778176947;0.3799328563626227;-0.4444441502231933;-0.40526832153093534;1.000064622237842;10.000980708622896;0.4167804571603261;-0.43689998201991515;-0.4369000151192516;0.38340013937989387;-0.4019679589958959;1.0869407386016625;0.5554838418172613;1.0001175753906977
24.917384;1.096608457352741;0.41665191707435684;0.3799325787037781;-0.44444415037337776;-0.40526832141791835;1.0000647063293036;10.000949858863573;0.4167808569918298;-0.43689998117841156;-0.4369000155727121;0.383400124975275;-0.4019679583394364;1.0869406522220326;0.5554834930844164;1.0001177772127663
24.927384;1.0966087201601387;0.4166513862835706;0.3799323158060052;-0.44444415052815844;-0.40526832131436613;1.0000647897331212;10.000917800962576;0.41678126646950087;-0.4368999803448049;-0.4369000160155156;0.38340014030175473;-0.4019679576728317;1.0869405650585358;0.5554831678718292;1.000117951853367
24.937384;1.0966089950162383;0.4166508466699416;0.3799320684091107;-0.44444415068744497;-0.4052683212214199;1.0000648752635692;10.00088455097101;0.41678168552342965;-0.43689997951970844;-0.4369000164465501;0.3834001832831923;-0.4019679569973396;1.0869404767732753;0.5554828682254422;1.000118095077391
24.947384;1.0966092812598631;0.41665029973731216;0.3799318370083516;-0.44444415085094524;-0.4052683211400468;1.0000649650929103;10.000850146656717;0.4167821142813748;-0.4368999787033958;-0.43690001686493857;0.38340025184009996;-0.4019679563137766;1.086940387086025;0.5554825961648041;1.0001182025904116
24.957384;1.0966095778927687;0.41664974704535807;0.37993162183371154;-0.4444441510182048;-0.4052683210710757;1.000065060273873;10.000814648645477;0.4167825527697879;-0.436899977895861;-0.43690001727002054;0.3834003437902323;-0.4019679556227686;1.0869402961679424;0.5554823529018803;1.0001182697489501
24.967384;1.0966098839108078;0.41664919009972706;0.37993142281482617;-0.44444415118845343;-0.405268321015217;1.0000651610178122;10.00077813330466;0.4167830005901537;-0.43689997709699846;-0.43690001766123704;0.3834004567681228;-0.40196795492494564;1.0869402050285446;0.5554821387741898;1.000118291323827
24.977384;1.0966101985904566;0.41664863038667593;0.37993123974100745;-0.4444441513604651;-0.40526832097292353;1.0000652678371533;10.000740681815088;0.4167834568053149;-0.4368999763069722;-0.43690001803828593;0.38340058835452717;-0.4019679542210284;1.0869401156687875;0.555481953452129;1.000118262319995
24.987384;1.0966105209980148;0.4166480691175163;0.37993107244788965;-0.44444415153266176;-0.40526832094427934;1.0000653824890626;10.000702374169368;0.4167839200672504;-0.43689997552643944;-0.43690001840130965;0.3834007363797794;-0.40196795351195286;1.0869400311117372;0.5554817957312659;1.0001181784008648
24.997384;1.0966108496641591;0.4166475069875672;0.3799309208455695;-0.4444441517033764;-0.4052683209290949;1.0000655073284463;10.000663291036544;0.4167843887916375;-0.43689997475640235;-0.43690001875087875;0.383400899225019;-0.4019679527989924;1.086939955002017;0.555481663691364;1.000118035175303
25.007384;1.0966111827115703;0.4166469443643005;0.37993078484724824;-0.4444441518711301;-0.40526832092704346;1.0000656435659179;10.000623515564701;0.4167848612236371;-0.43689997399801916;-0.4369000190877684;0.3834010757084227;-0.401967952083808;1.0869398905121945;0.5554815554191459;1.0001178278238387
25.017384;1.0966115174680564;0.4166463816541453;0.3799306641601513;-0.4444441520348346;-0.40526832093767934;1.000065790327037;10.000583130503044;0.416785335507886;-0.43689997325259694;-0.43690001941281853;0.38340126470293673;-0.40196795136845687;1.0869398396721828;0.555481469392558;1.0001175516994347
25.027384;1.0966118500303084;0.4166458194803916;0.37993055812599474;-0.4444441521937686;-0.40526832096035686;1.0000659448110956;10.000542216656987;0.41678580975284935;-0.43689997252151913;-0.43690001972704856;0.3834014649640398;-0.4019679506553373;1.0869398037138602;0.5554814042866051;1.000117203193754
25.037384;1.0966121755559914;0.4166452583493627;0.3799304657537564;-0.44444415234739587;-0.4052683209941114;1.0000661027972682;10.000500856234515;0.4167862819668553;-0.4368999718059736;-0.43690002003168166;0.3834016750748925;-0.40196794994711854;1.0869397834499672;0.555481358592184;1.0001167802417021
25.047384;1.0966124893324982;0.41664469814547644;0.3799303857952755;-0.4444441524953204;-0.4052683210377123;1.0000662594924727;10.00045913321761;0.4167867500687436;-0.43689997110673484;-0.43690002032801684;0.3834018934189862;-0.40196794924662477;1.086939778882975;0.5554813304593244;1.0001162824508711
25.057384;1.096612788501402;0.41664413838785147;0.3799303169425888;-0.4444441526374285;-0.4052683210900125;1.0000664102096966;10.000417127338611;0.41678721213766423;-0.43689997042423495;-0.43690002061746336;0.38340211834080384;-0.4019679485565782;1.0869397887168983;0.5554813178368708;1.000115711392413
25.067384;1.096613072963556;0.41664357896590615;0.37993025813783304;-0.44444415277399435;-0.40526832115025313;1.0000665503337631;10.000374912395987;0.41678766660820027;-0.43689996975884954;-0.43690002090169927;0.38340234834838716;-0.4019679478794339;1.0869398108567285;0.5554813185875299;1.0001150708761353
25.077384;1.0966133441357209;0.41664302027244215;0.37993020874761013;-0.4444441529055669;-0.4052683212180058;1.0000666756393266;10.000332562307312;0.41678811211964495;-0.4368999691110893;-0.4369000211826484;0.3834025819756166;-0.4019679472173142;1.0869398429679402;0.5554813305231467;1.0001143667567975
25.087384;1.0966136029993216;0.41664246274644967;0.37993016847551936;-0.44444415303266466;-0.4052683212930423;1.0000667829541838;10.000290154905244;0.41678854721183894;-0.43689996848166396;-0.43690002146222706;0.3834028172923122;-0.4019679465718177;1.0869398818091613;0.5554813514775814;1.00011360624813
25.097384;1.0966138497770264;0.4166419065011042;0.37993013696660616;-0.4444441531555814;-0.4052683213754195;1.0000668695993982;10.000247774137454;0.4167889702812253;-0.43689996787158425;-0.43690002174205594;0.3834030517816643;-0.40196794594400104;1.086939922494708;0.5554813792374671;1.0001127965462997
25.107384;1.0966140852051764;0.41664135145899106;0.37993011345248706;-0.44444415327450815;-0.4052683214655598;1.0000669321981916;10.00020551135922;0.4167893796435873;-0.4368999672821086;-0.4369000220233428;0.3834032829681151;-0.40196794533472147;1.086939959019553;0.5554814114590495;1.0001119435855277
25.117384;1.0966143115142521;0.41664079773496193;0.3799300968602159;-0.4444441533896027;-0.40526832156419523;1.000066966475392;10.000163453917246;0.4167897733735259;-0.43689996671441855;-0.43690002230701525;0.38340350886890256;-0.40196794474498765;1.0869399852015595;0.5554814459419858;1.000111052044763
25.127384;1.0966145323101997;0.41664024552243845;0.37993008601908307;-0.4444441535008099;-0.4052683216723788;1.0000669682356702;10.000121669165704;0.4167901492744246;-0.43689996616939236;-0.43690002259383437;0.3834037276276939;-0.40196794417601134;1.0869399950077525;0.5554814809750787;1.00011012607071
25.137384;1.0966147518865068;0.41663969469207435;0.37993007961346376;-0.44444415360796136;-0.4052683217915371;1.000066934880927;10.000080203525183;0.4167905051053372;-0.4368999656478104;-0.4369000228842939;0.3834039371293998;-0.4019679436289638;1.0869399827231958;0.555481515380607;1.0001091699938622
25.147384;1.0966149739010453;0.41663914482271125;0.3799300761317823;-0.444444153711135;-0.40526832192329687;1.0000668660582734;10.000039090825885;0.4167908386951567;-0.43689996515074625;-0.4369000231786331;0.38340413523474176;-0.4019679431047094;1.086939943308466;0.5554815483787202;1.0001081888313468
