time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.157384;1.0966152000248666;0.4166385953382092;0.37993007388582223;-0.44444415381059016;-0.405268322069081;1.0000667627330575;9.999998359412515;0.41679114815358864;-0.4368999646796613;-0.4369000234771234;0.38340432022869325;-0.401967942603682;1.0869398725519817;0.5554815796098045;1.0001071879627699
25.167384;1.0966154304301012;0.4166380453130253;0.37993007101039433;-0.44444415390637115;-0.40526832222980885;1.0000666260520301;9.999958040480012;0.41679143227992477;-0.43689996423630545;-0.4369000237803423;0.38340449104063085;-0.40196794212587966;1.0869397672384744;0.5554816094051315;1.0001061721352278
25.177384;1.0966156656352555;0.41663749345044737;0.37993006561387965;-0.4444441539981221;-0.40526832240601723;1.0000664573640325;9.999918172841841;0.4167916905821301;-0.43689996382271856;-0.43690002408923895;0.38340464731739987;-0.4019679416709872;1.0869396256265622;0.5554816387441676;1.000105145272092
25.187384;1.0966159073862563;0.4166369385864682;0.37993005614362735;-0.4444441540851955;-0.4052683225982675;1.0000662586988;9.999878797172611;0.41679192301924883;-0.436899963441247;-0.4369000244049515;0.383404789499037;-0.4019679412385158;1.0869394475125895;0.5554816686560728;1.0001041114956977
25.197384;1.0966161582225202;0.41663638013980014;0.3799300414967669;-0.444444154166891;-0.4052683228073738;1.0000660322970079;9.999839945729377;0.4167921300095755;-0.43689996309447604;-0.4369000247284543;0.38340491865969595;-0.40196794082788406;1.0869392336057877;0.5554816996695772;1.000103075872883
25.207384;1.0966164209707199;0.4166358180066984;0.3799300207320574;-0.4444441542426375;-0.4052683230343201;1.0000657798642991;9.999801636975585;0.4167923124732214;-0.43689996278509774;-0.43690002506030706;0.38340503600848747;-0.40196794043854833;1.0869389847629187;0.5554817318162707;1.0001020437739945
25.217384;1.096616698734431;0.41663525227332027;0.37992999301420977;-0.44444415431208667;-0.4052683232801716;1.0000655027650587;9.999763876020538;0.4167924716553417;-0.4368999625156862;-0.43690002540061074;0.3834051425505677;-0.40196794007007147;1.0869387014488114;0.5554817652384321;1.0001010194840059
25.227384;1.0966169949412825;0.4166346832306436;0.3799299578998617;-0.4444441543752032;-0.4052683235460642;1.0000652023912504;9.999726657870927;0.4167926089654716;-0.4368999622883631;-0.4369000257490767;0.3834052392073635;-0.40196793972206935;1.0869383841767788;0.5554818008933232;1.0001000055926574
25.237384;1.0966173130584511;0.41663411162621744;0.3799299155173275;-0.4444441544322889;-0.40526832383304406;1.0000648802302983;9.999689975948092;0.41679272603874296;-0.4368999621045636;-0.43690002610519707;0.38340532710293884;-0.40196793939427344;1.08693803476987;0.555481840565346;1.0000990037270145
25.247384;1.0966176564387844;0.41663353887277677;0.37992986651421556;-0.4444441544839223;-0.40526832414186287;1.000064538171724;9.999653833062368;0.41679282480251273;-0.43689996196511455;-0.4369000264683409;0.38340540773533066;-0.4019679390865717;1.0869376567416014;0.5554818862612734;1.0000980154606676
25.257384;1.0966180286179674;0.416632966998702;0.37992981172149165;-0.444444154530859;-0.4052683244729469;1.000064178566992;9.999618242730428;0.41679290724868684;-0.43689996187041696;-0.43690002683769713;0.3834054829611046;-0.40196793879880566;1.086937254291211;0.555481939663721;1.0000970422951823
25.267384;1.096618433090516;0.41663239828833737;0.3799297517936324;-0.44444415457386777;-0.40526832482642305;1.0000638036550633;9.999583219149672;0.41679297517706215;-0.43689996182054136;-0.43690002721225024;0.3834055548539502;-0.40196793853065776;1.0869368312906005;0.5554820017463024;1.000096084978065
25.277384;1.0966188723424897;0.41663183480087174;0.37992968733733845;-0.4444441546136318;-0.40526832520224626;1.0000634151516006;9.999548769621814;0.41679303020505887;-0.436899961815361;-0.4369000275907943;0.38340562562798336;-0.40196793828171784;1.0869363914832388;0.5554820725434949;1.0000951431844338
25.287384;1.0966193473138903;0.41663127795511706;0.3799296192610481;-0.4444441546508521;-0.40526832560046216;1.0000630144049854;9.999514899156521;0.4167930739733712;-0.4368999618546015;-0.43690002797201355;0.38340569760816795;-0.4019679380514713;1.0869359390848725;0.5554821514207418;1.0000942161210906
25.297384;1.0966198575515838;0.41663072830786657;0.37992954890100084;-0.44444415468637655;-0.40526832602122836;1.0000626027778556;9.99948161795695;0.41679310848967316;-0.436899961937717;-0.43690002835466535;0.38340577290475253;-0.4019679378392829;1.0869354785211305;0.5554822377357164;1.0000933033376544
25.307384;1.0966204019661783;0.41663018560547965;0.3799294779962767;-0.44444415472109644;-0.40526832646457706;1.0000621820037656;9.999448941779875;0.4167931362970958;-0.43689996206394704;-0.4369000287376825;0.38340585290757706;-0.4019679376445433;1.086935013983841;0.5554823312662877;1.0000924048838702
25.317384;1.0966209801331852;0.41662964894565474;0.3799294084576832;-0.44444415475559473;-0.40526832693018533;1.0000617541147;9.999416892266709;0.4167931600704514;-0.4368999622324587;-0.43690002912019726;0.3834059382086485;-0.4019679374669802;1.0869345496474667;0.5554824322382846;1.000091521044987
25.327384;1.096621593059879;0.4166291168989204;0.3799293420371676;-0.4444441547898211;-0.40526832741714086;1.0000613206820093;9.999385499945433;0.41679318214983474;-0.4368999624422838;-0.4369000295015848;0.3834060290081563;-0.4019679373068343;1.0869340902928786;0.555482541359191;1.0000906522382162
25.337384;1.096622242626983;0.41662858772677824;0.3799292802193354;-0.4444441548230745;-0.40526832792388195;1.0000608821029169;9.999354801837228;0.41679320469834585;-0.43689996269233516;-0.43690002988140353;0.38340612557305026;-0.40196793716469476;1.086933641873777;0.5554826599287708;1.0000897991284374
25.347384;1.0966229304521897;0.41662805974217443;0.3799292242581326;-0.4444441548542349;-0.4052683284485032;1.0000604376942535;9.999324835386224;0.4167932300117805;-0.4368999629814634;-0.43690003025924445;0.383406228427517;-0.4019679370413459;1.0869332116138586;0.5554827896721035;1.0000889626542424
25.357384;1.0966236574994581;0.4166275315024935;0.37992917522963077;-0.44444415488200617;-0.405268328989057;1.0000599861780408;9.999295636230666;0.41679326055951005;-0.4368999633083156;-0.43690003063472516;0.38340633823880577;-0.4019679369378303;1.0869328077483198;0.5554829322784011;1.0000881435712987
25.367384;1.096624424519797;0.41662700178146517;0.37992913407132284;-0.44444415490511713;-0.4052683295435696;1.0000595258283034;9.999267238796204;0.416793299024835;-0.4368999636713491;-0.43690003100761055;0.3834064556779851;-0.4019679368555031;1.0869324389535497;0.5554830889007527;1.0000873419916443
25.377384;1.096625232129097;0.41662646975724843;0.3799291015355006;-0.44444415492249556;-0.40526833011007507;1.0000590545813555;9.999239673744354;0.4167933481943715;-0.4368999640690439;-0.43690003137780237;0.3834065813901846;-0.40196793679584525;1.0869321131177327;0.5554832597363197;1.000086558003591
25.387384;1.0966260801658914;0.4166259354048271;0.3799290781179304;-0.44444415493333744;-0.40526833068683954;1.0000585706609906;9.999212963461211;0.41679341057665664;-0.43689996449990326;-0.43690003174510617;0.3834067158834743;-0.4019679367600414;1.086931836147975;0.5554834439140571;1.0000857924010198
25.397384;1.096626967506758;0.4166253996039071;0.3799290640085202;-0.4444441549371989;-0.4052683312723845;1.0000580733313227;9.999187123748749;0.41679348816206124;-0.436899964962298;-0.4369000321090688;0.3834068592671893;-0.4019679367486667;1.0869316118076555;0.555483639865288;1.0000850458221529
25.407384;1.0966278926285835;0.41662486388342945;0.37992905907334795;-0.4444441549341596;-0.4052683318652029;1.0000575632679038;9.99916217397877;0.4167935825321921;-0.4368999654543694;-0.4369000324691383;0.3834070110761766;-0.40196793676177306;1.0869314421586054;0.5554838457882532;1.0000843175394651
25.417384;1.0966288537689777;0.4166243300445294;0.37992906300571255;-0.4444441549247599;-0.40526833246363336;1.000057042346082;9.999138144846448;0.41679369508347086;-0.436899965973913;-0.4369000328248531;0.38340717048279893;-0.40196793679921544;1.0869313279410893;0.5554840597157897;1.000083605639322
25.427384;1.0966298487121313;0.4166237998654097;0.379929075655014;-0.44444415490968125;-0.40526833306608545;1.0000565128658898;9.999115071802764;0.4167938270712137;-0.4368999665184015;-0.4369000331758872;0.3834073368320005;-0.40196793686098475;1.0869312688973842;0.5554842794158269;1.000082907612147
25.437384;1.0966308751229028;0.41662327490693224;0.379929097300098;-0.4444441548894501;-0.40526833367138426;1.0000559773038429;9.99909298149782;0.41679397955576547;-0.4368999670853963;-0.4369000335221708;0.383407509898531;-0.40196793694744914;1.0869312638394535;0.5554845025684014;1.000082220231869
25.447384;1.0966319311779975;0.41662275631457696;0.37992912868861267;-0.44444415486433353;-0.40526833427896625;1.0000554390319825;9.99907188612257;0.41679415360074973;-0.43689996767292416;-0.43690003386399495;0.3834076895795852;-0.4019679370593198;1.0869313106924352;0.5554847269754726;1.0000815393895306
25.457384;1.096633015658532;0.4166222448080937;0.37992917076266797;-0.44444415483438643;-0.4052683348887046;1.0000549022966654;9.999051785655759;0.4167943506550416;-0.43689996827934363;-0.4369000342018957;0.38340787560507616;-0.40196793719740787;1.0869314071750187;0.5554849505517729;1.000080860585907
25.467384;1.096634127357431;0.41662174107053895;0.37992922416478336;-0.44444415479950683;-0.4052683355004439;1.000054371197275;9.999032672196646;0.4167945727093752;-0.436899968903128;-0.43690003453640747;0.38340806781962333;-0.4019679373625156;1.0869315514884355;0.5554851714230049;1.0000801795252292
25.477384;1.0966352641385948;0.4166212462667804;0.3799292888861598;-0.4444441547595378;-0.40526833611367347;1.000053849272322;9.999014532174344;0.41679482210405927;-0.43689996954295085;-0.4369000348678129;0.3834082667633087;-0.4019679375554576;1.086931742164878;0.5554853881222135;1.0000794919848608
25.487384;1.0966364221599325;0.4166207622085444;0.3799293641848792;-0.44444415471444554;-0.40526833672750473;1.0000533396321265;9.998997345428418;0.4167951010130019;-0.436899970197667;-0.4369000351959743;0.38340847374954456;-0.40196793777704504;1.0869319775490782;0.5554855995843556;1.000078793701648
25.497384;1.0966375959945145;0.4166202910269251;0.37992944868977147;-0.44444415466444426;-0.40526833734077183;1.0000528450691033;9.998981088390769;0.41679541077125365;-0.4368999708661171;-0.436900035520329;0.38340869035745456;-0.40196793802806335;1.0869322557290773;0.5554858051722942;1.0000780811436842
25.507384;1.0966387794816586;0.41661983468227665;0.3799295407583926;-0.44444415461005626;-0.4052683379521555;1.0000523682308997;9.998965740201262;0.4167957516097951;-0.4368999715471769;-0.4369000358400115;0.38340891799186055;-0.401967938309206;1.0869325750919303;0.555486004779978;1.0000773521225368
25.517384;1.0966399661390946;0.4166193945426029;0.37992963877381425;-0.4444441545520928;-0.40526833856031885;1.0000519115480182;9.998951279173133;0.41679612297886637;-0.4368999722398966;-0.43690003615393697;0.38340915766531863;-0.40196793862089725;1.0869329343766476;0.5554861986764993;1.0000766053075296
25.527384;1.0966411491717543;0.41661897101980017;0.37992974090403364;-0.44444415449149227;-0.4052683391640359;1.0000514772495557;9.998937673090975;0.4167965238601417;-0.4368999729433933;-0.43690003646073244;0.38340941008792795;-0.4019679389631972;1.086933331559774;0.5554863873601872;1.0000758394089144
25.537384;1.0966423219783041;0.41661856353126275;0.3799298446325587;-0.4444441544291214;-0.4052683397621576;1.0000510679694121;9.998924878836235;0.41679695280916795;-0.4368999736566928;-0.43690003675854944;0.3834096761698913;-0.4019679393359627;1.0869337632329072;0.5554865716394725;1.0000750531383087
25.547384;1.0966434788699526;0.4166181709552296;0.3799299466530058;-0.4444441543656348;-0.4052683403534319;1.0000506871321975;9.998912852611165;0.4167974080891796;-0.43689997437871947;-0.4369000370449762;0.3834099572583212;-0.401967939739037;1.0869342251847682;0.5554867525193596;1.0000742459715992
25.557384;1.0966446152130784;0.41661779210149275;0.3799300431749138;-0.4444441543013135;-0.4052683409364801;1.0000503384735024;9.998901561327393;0.41679788787650224;-0.436899975108401;-0.43690003731733174;0.38341025461372025;-0.40196794017224036;1.0869347129337665;0.5554869309541608;1.00007341871492
25.567384;1.0966457269122978;0.4166174258863254;0.3799301304365421;-0.44444415423593925;-0.4052683415098265;1.000050025824923;9.99889098571718;0.41679839023269366;-0.43689997584481405;-0.4369000375732929;0.3834105687218551;-0.4019679406352236;1.0869352217616683;0.5554871076822743;1.0000725731826237
25.577384;1.0966468097435562;0.4166170715321025;0.3799302053369029;-0.4444441541689007;-0.4052683420717518;1.000049754310901;9.998881113991338;0.4167989129514604;-0.4368999765871393;-0.4369000378113108;0.38341089926393523;-0.401967941127299;1.0869357467429681;0.5554872828864075;1.0000717112923734
25.587384;1.0966478588931179;0.4166167288566281;0.37993026575454353;-0.44444415409946014;-0.4052683426201974;1.0000495316522147;9.99887193935121;0.4167994535150138;-0.43689997733438274;-0.43690003803044636;0.3834112457247236;-0.4019679416474523;1.086936283464389;0.5554874559513091;1.0000708340999083
25.597384;1.096648868765239;0.41661639836451725;0.3799303099892297;-0.4444441540269667;-0.40526834315284654;1.0000493675690814;9.998863467484577;0.4168000091354976;-0.4368999780852264;-0.4369000382299692;0.3834116080013298;-0.4019679421946393;1.0869368288292405;0.5554876256853012;1.0000699412110667
25.607384;1.0966498332722319;0.4166160811555893;0.37993033591835657;-0.4444441539508805;-0.40526834366714537;1.000049271713932;9.998855721340265;0.4168005767845705;-0.4368999788381046;-0.43690003840914887;0.38341198670900367;-0.40196794276807246;1.08693738025457;0.5554877906809172;1.0000690308974394
25.617384;1.0966507462425952;0.41661577871056793;0.37993034092653716;-0.4444441538706957;-0.4052683441602201;1.000049251985224;9.998848735259637;0.4168011531677811;-0.43689997959120647;-0.43690003856729426;0.3834123832482966;-0.4019679433671924;1.08693793408788;0.5554879496631824;1.0000681007845713
25.627384;1.096651601706738;0.4166154925511149;0.37993032237913393;-0.4444441537859818;-0.40526834462890626;1.0000493138992637;9.998842547433513;0.41680173464333403;-0.4368999803424372;-0.43690003870397415;0.38341279959025726;-0.40196794399134433;1.086938485514284;0.5554881019683298;1.0000671487906907
25.637384;1.096652394796393;0.41661522397797957;0.3799302778482569;-0.4444441536963212;-0.4052683450699444;1.0000494605965047;9.998837201462736;0.41680231724513245;-0.43689998108962125;-0.4369000388192885;0.38341323784745784;-0.40196794463946156;1.0869390295286117;0.5554882477566163;1.0000661736750307
25.647384;1.0966531227425214;0.4166149739652598;0.3799302051535185;-0.44444415360099143;-0.4052683454803101;1.0000496932318443;9.998832748912053;0.4168028968855852;-0.4368999818307956;-0.4369000389139717;0.3834136999117055;-0.40196794530998564;1.0869395610727974;0.5554883874691823;1.00006517459676
25.657384;1.0966537846982276;0.4166147432366271;0.37993010253922277;-0.444444153498911;-0.40526834585761995;1.0000500116912598;9.998829236997544;0.4168034694566021;-0.43689998256429;-0.43690003898917124;0.38341418722843396;-0.40196794600091207;1.08694007432013;0.5554885212189505;1.0000641505662677
25.667384;1.096654380843845;0.4166145326378516;0.3799299687026528;-0.444444153388977;-0.4052683462004281;1.0000504150500704;9.99882669213858;0.4168040308111449;-0.4368999832886303;-0.43690003904608316;0.3834147007550241;-0.40196794670983627;1.0869405626188116;0.5554886490757264;1.0000631007584748
25.677384;1.0966549115635364;0.41661434347566884;0.37992980260266057;-0.44444415327037284;-0.4052683465082646;1.0000509014860157;9.998825118806014;0.41680457680748084;-0.43689998400242547;-0.4369000390857067;0.3834152412314603;-0.40196794743411207;1.0869410194416438;0.5554887717013043;1.0000620250967125
25.687384;1.0966553768394782;0.4166141774572156;0.3799296035423634;-0.4444441531426639;-0.4052683467813512;1.0000514684645123;9.99882450762044;0.4168051031186494;-0.4368999847042593;-0.436900039108731;0.3834158093405832;-0.40196794817115916;1.0869414391140904;0.5554888902559502;1.0000609246562469
25.697384;1.0966557763337694;0.41661403645949846;0.37992937148538136;-0.4444441530056486;-0.4052683470200648;1.0000521132685392;9.998824841907439;0.41680560492607316;-0.4368999853925387;-0.4369000391156227;0.3834164053566598;-0.4019679489186924;1.0869418171072265;0.5554890057505685;1.0000598019868683
25.707384;1.0966561100972871;0.4166139223433725;0.37992910723055445;-0.44444415285912114;-0.4052683472244926;1.0000528330693397;9.998826099996519;0.4168060771437778;-0.4368999860654318;-0.4369000391068757;0.3834170288351371;-0.40196794967464794;1.0869421504167964;0.5554891188181937;1.0000586610793967
25.717384;1.0966563791170039;0.4166138367578968;0.37992881239365345;-0.44444415270282556;-0.40526834739436957;1.0000536247044143;9.998828251391377;0.4168065150441174;-0.4368999867210553;-0.43690003908313696;0.38341767878176425;-0.40196795043692585;1.0869424372287548;0.5554892299755745;1.000057506752531
25.727384;1.0966565851177381;0.41661378110655445;0.3799284891289051;-0.44444415253658137;-0.40526834752923185;1.0000544846031625;9.998831253931066;0.4168069147303407;-0.43689998735771296;-0.43690003904518426;0.3834183539360712;-0.40196795120336104;1.0869426757293876;0.5554893396437425;1.0000563439200876
25.737384;1.096656729635507;0.41661375708069953;0.3799281397822983;-0.44444415236045076;-0.40526834762858943;1.000055408753719;9.998835055827625;0.41680727328970585;-0.4368999879739419;-0.43690003899387714;0.3834190528683174;-0.401967951972033;1.0869428632750802;0.5554894478768221;1.000055177285156
25.747384;1.0966568132760122;0.4166137675023164;0.3799277668287653;-0.44444415217489514;-0.40526834769220765;1.0000563923475185;9.998839595183673;0.41680758867302165;-0.4368999885684612;-0.4369000389301564;0.38341977384097725;-0.4019679527415322;1.0869429964492738;0.5554895541461924;1.0000540110198066
25.757384;1.096656835587651;0.41661381636869216;0.37992737301700197;-0.44444415198072224;-0.4052683477203882;1.0000574290131625;9.998844799878976;0.41680785938893766;-0.4368999891400644;-0.4369000388551999;0.3834205146342911;-0.40196795351089276;1.0869430719427475;0.5554896572735869;1.000052848282218
25.767384;1.096656795266814;0.41661390804410314;0.37992696149912053;-0.4444441517787303;-0.4052683477139502;1.0000585106437656;9.998850598471869;0.4168080842064912;-0.4368999896875302;-0.4369000387705875;0.38342127279381083;-0.4019679542793716;1.0869430874492985;0.5554897557426846;1.0000516914892763
25.777384;1.096656690716248;0.4166140467148725;0.37992653589098907;-0.444444151569418;-0.40526834767398845;1.0000596281744287;9.99885693591683;0.41680826208134075;-0.43689999020982395;-0.4369000386782474;0.38342204614665887;-0.40196795504645155;1.0869430414695238;0.555489848347163;1.0000505430748408
25.787384;1.0966565204495555;0.4166142359915664;0.37992610034809843;-0.4444441513529577;-0.4052683476018013;1.0000607721808545;9.998863776430985;0.41680839220890364;-0.4368999907064317;-0.4369000385802668;0.38342283297043517;-0.4019679558120693;1.0869429327151465;0.5554899344789347;1.0000494058131513
25.797384;1.0966562831081466;0.41661447812252594;0.3799256595427166;-0.44444415112926977;-0.4052683474990164;1.0000619330992024;9.998871093878332;0.4168084740445077;-0.43689999117740475;-0.43690003847872816;0.383423631849417;-0.40196795657660545;1.0869427604240753;0.5554900136291445;1.0000482829847486
25.807384;1.0966559772963722;0.41661477365907645;0.379925218369106;-0.44444415089824946;-0.40526834736757267;1.0000631016112465;9.998878865612719;0.4168085073799304;-0.4368999916231525;-0.4369000383755419;0.3834244415986146;-0.4019679573404607;1.0869425249133426;0.5554900847499745;1.0000471783415983
25.817384;1.0966556010550417;0.41661512201949435;0.3799247815354438;-0.4444441506600588;-0.4052683472095843;1.0000642690545494;9.998887069886477;0.41680849254731583;-0.43689999204429586;-0.43690003827229973;0.38342526131651405;-0.40196795810365715;1.0869422270923794;0.555490146394368;1.0000460957131698
25.827384;1.0966551519077847;0.41661552221767134;0.3799243531176969;-0.4444441504151009;-0.40526834702731857;1.0000654275771685;9.998895678518215;0.4168084306985581;-0.4368999924417314;-0.43690003817032946;0.3834260903987773;-0.4019679588658062;1.086941867642516;0.5554901974005363;1.000045039001961
25.837384;1.096654628008484;0.41661597327894595;0.3799239361464699;-0.4444441501636218;-0.4052683468231923;1.0000665700053393;9.998904654035359;0.4168083238284306;-0.4368999928167029;-0.4369000380708713;0.3834269283506078;-0.40196795962628534;1.0869414470677756;0.555490237186904;1.0000440123726133
25.847384;1.0966540290972087;0.4166164743352565;0.3799235323995552;-0.4444441499053263;-0.40526834659981154;1.0000676893821847;9.998913954678306;0.41680817428885236;-0.43689999317055384;-0.4369000379751578;0.38342777451441734;-0.40196796038430793;1.0869409660561837;0.5554902654320288;1.000043019751456
25.857384;1.0966533564266525;0.4166170244663;0.37992314240410735;-0.44444414963938217;-0.4052683463601596;1.000068778713604;9.998923533871857;0.416807984258179;-0.4368999935043575;-0.43690003788431353;0.38342862792483184;-0.40196796113880845;1.0869404251725778;0.5554902817001043;1.000042064446263
25.867384;1.0966526117952107;0.4166176224541578;0.37992276588395874;-0.44444414936473453;-0.40526834610765067;1.0000698315751428;9.998933337884601;0.4168077556700905;-0.4368999938188895;-0.43690003779906283;0.38342948742863636;-0.4019679618884782;1.0869398241019068;0.5554902855544191;1.000041149949289
25.877384;1.0966517963838305;0.4166182667221508;0.37992240251147436;-0.4444441490803307;-0.405268345845801;1.0000708426832583;9.998943310305867;0.4168074902750586;-0.43689999411493424;-0.43690003771963354;0.3834303519999338;-0.4019679626320588;1.0869391612942763;0.5554902769258198;1.0000402805470323
25.887384;1.0966509103084334;0.4166189555334935;0.37992205209138086;-0.4444441487851456;-0.40526834557774816;1.0000718077750526;9.998953392857743;0.4168071894260101;-0.4368999943935455;-0.43690003764606905;0.38343122083413195;-0.40196796336852775;1.086938434413048;0.5554902562022401;1.0000394603557186
25.897384;1.0966499530217335;0.41661968711332786;0.37992171417505743;-0.444444148478257;-0.40526834530607264;1.0000727234787612;9.998963518369333;0.41680685397088646;-0.43689999465599527;-0.43690003757834117;0.38343209325355004;-0.40196796409702834;1.0869376410592804;0.5554902240526993;1.0000386920754485
25.907384;1.0966489236979866;0.4166204595122939;0.3799213879955534;-0.4444441481590212;-0.40526834503298903;1.0000735870036401;9.998973606439906;0.4168064846602487;-0.43689999490354214;-0.43690003751608725;0.3834329687604401;-0.40196796481668257;1.0869367792335023;0.5554901810138156;1.0000379768306864
25.917384;1.0966478213017488;0.41662127056032594;0.37992107290747806;-0.44444414782712943;-0.4052683447604348;1.000074395432611;9.99898356952884;0.41680608277340814;-0.4368999951372136;-0.4369000374586326;0.3834338470273188;-0.401967965526521;1.0869358479338143;0.5554901269501789;1.0000373147743458
25.927384;1.09664664525192;0.41662211807955984;0.37992076870596775;-0.4444441474824394;-0.405268344489884;1.0000751457629482;9.998993323866426;0.4168056505107486;-0.43689999535764973;-0.43690003740526295;0.3834347277501287;-0.40196796622562736;1.0869348476909837;0.5554900609476339;1.0000367058358417
25.937384;1.0966453966547198;0.4166230000623314;0.3799204755116918;-0.4444441471247662;-0.40526834422228647;1.0000758359954771;9.999002792073917;0.4168051910428448;-0.4368999955652282;-0.4369000373551893;0.38343561044640373;-0.4019679669133729;1.0869337801814252;0.5554899816643896;1.0000361500525154
25.947384;1.096644078995278;0.41662391462857784;0.37992019365848245;-0.4444441467538755;-0.40526834395830097;1.0000764658474042;9.999011896893771;0.4168047081767186;-0.43689999576059496;-0.43690003730738375;0.38343649416904313;-0.4019679675895499;1.0869326475375785;0.5554898874174494;1.0000356475242138
25.957384;1.0966426976834953;0.416624859792721;0.37991992369996047;-0.4444441463695594;-0.40526834369856135;1.0000770366143672;9.99902055842618;0.41680420571178534;-0.43689999594518364;-0.4369000372606658;0.3834373776304058;-0.40196796825415215;1.0869314523942244;0.5554897756359253;1.0000351987606364
25.967384;1.0966412589699372;0.4166258331736715;0.3799196661382831;-0.4444441459716171;-0.4052683434437029;1.0000775509936046;9.999028701532158;0.4168036870144005;-0.4368999961212411;-0.43690003721396586;0.38343825964002715;-0.40196796890698616;1.086930198539211;0.5554896424312491;1.0000348050858585
25.977384;1.0966397692158654;0.41662683188018124;0.37991942107137294;-0.44444414555989925;-0.40526834319423916;1.0000780127060505;9.999036262515483;0.41680315511494287;-0.43689999629144133;-0.43690003716662046;0.383439138870243;-0.40196796954762887;1.0869288912422024;0.5554894831554575;1.000034468000841
25.987384;1.0966382343684835;0.41662785263315355;0.3799191881208968;-0.44444414513451064;-0.40526834295057734;1.0000784254196247;9.999043185732793;0.4168026128912953;-0.43689999645837224;-0.4369000371185023;0.3834400132413965;-0.40196797017569486;1.0869275366361857;0.5554892934431528;1.0000341875951269
25.997384;1.0966366596122055;0.416628892044982;0.37991896665508507;-0.44444414469601334;-0.40526834271312023;1.0000787919306153;9.999049423849835;0.4168020631360979;-0.4368999966239482;-0.4369000370697893;0.3834408799976786;-0.40196797079098123;1.0869261411277313;0.5554890696875048;1.000033961282753
26.007384;1.0966350497049977;0.4166299469675315;0.37991875626826177;-0.4444441442454587;-0.4052683424822915;1.0000791149897954;9.99905494710282;0.4168015088173671;-0.4368999967890687;-0.4369000370206332;0.38344173619715166;-0.4019679713933823;1.086924711724658;0.5554888089310996;1.0000337838635693
26.017384;1.0966334090681895;0.4166310147114912;0.37991855708245537;-0.44444414378422475;-0.4052683422585124;1.0000793987391936;9.999059744399016;0.41680095339236234;-0.4368999969539545;-0.43690003697105817;0.3834425787318078;-0.40196797198288936;1.0869232562307412;0.555488508848294;1.0000336485662602
26.027384;1.0966317413664202;0.41663209310322713;0.3799183694890709;-0.44444414331376897;-0.40526834204222023;1.0000796482291314;9.999063815576623;0.4168004006941554;-0.43689999711879013;-0.43690003692088647;0.38344340401650134;-0.40196797255975525;1.086921782704155;0.5554881678809694;1.0000335480393991
26.037384;1.0966300500229087;0.41663318045488085;0.3799181936214438;-0.4444441428353893;-0.405268341834016;1.000079867507938;9.999067169618247;0.41679985450074275;-0.43689999728404677;-0.4369000368696394;0.38344420816924724;-0.4019679731245102;1.0869202988596895;0.5554877850876732;1.0000334750372857
26.047384;1.096628339670294;0.41663427545973253;0.3799180290133383;-0.4444441423501366;-0.4052683416346891;1.0000800588230767;9.999069828854639;0.41679931836363954;-0.43689999745048813;-0.43690003681672696;0.3834449875915417;-0.40196797367787684;1.0869188114941468;0.5554873597639057;1.0000334231003538
26.057384;1.096626616997156;0.416635377071409;0.3799178746634724;-0.44444414185890896;-0.4052683414448877;1.0000802231973844;9.999071829618762;0.4167987957434265;-0.4368999976189428;-0.43690003676170497;0.38344573915690117;-0.40196797422075065;1.0869173264413938;0.5554868912879853;1.0000333867918991
26.067384;1.0966248899901445;0.4166364841748587;0.3799177293072418;-0.4444441413625576;-0.40526834126489586;1.0000803610652316;9.999073217996052;0.4167982900513156;-0.43689999778980637;-0.4369000367042496;0.3834464600747217;-0.401967974754069;1.0869158498633196;0.555486379413947;1.0000333613432466
26.077384;1.096623166131767;0.4166375951440115;0.3799175915627408;-0.44444414086201794;-0.4052683410948727;1.0000804725809873;9.999074044707397;0.4167978046158242;-0.4368999979627383;-0.43690003664409355;0.3834471478274934;-0.4019679752785353;1.0869143893382238;0.555485824651522;1.0000333426158519
26.087384;1.0966214514837818;0.41663870789849305;0.37991746000370485;-0.4444441403584583;-0.40526834093519815;1.0000805578037961;9.999074359766055;0.41679734269707647;-0.43689999813693103;-0.43690003658108917;0.38344780025838127;-0.4019679757944349;1.0869129532265926;0.555485228368664;1.0000333273549895
26.097384;1.0966197515601834;0.4166398203317249;0.37991733329380784;-0.4444441398531766;-0.4052683407866727;1.0000806167430514;9.999074210126409;0.4167969073300713;-0.43689999831151916;-0.4369000365151695;0.3834484158706305;-0.40196797630170444;1.0869115493608439;0.5554845928593776;1.0000333131045835
26.107384;1.0966180726716332;0.4166409304799484;0.37991721038739784;-0.4444441393472886;-0.4052683406506468;1.0000806496861259;9.999073645706016;0.4167965010219624;-0.43689999848576605;-0.4369000364462112;0.3834489939533584;-0.4019679768001213;1.0869101839984636;0.555483921460946;1.0000332979279762
26.117384;1.0966164219981485;0.41664203641234193;0.3799170907318738;-0.44444413884153655;-0.4052683405290335;1.000080658164981;9.999072729200067;0.4167961257275095;-0.4368999986591748;-0.43690003637410496;0.38344953410949384;-0.4019679772894168;1.08690886157202;0.5554832183594934;1.0000332799743747
26.127384;1.096614806372629;0.4166431362609336;0.3799169742234314;-0.44444413833626134;-0.4052683404240187;1.0000806455841076;9.999071537585705;0.4167957830667551;-0.4368999988315108;-0.4369000362989621;0.38345003548721385;-0.40196797776938953;1.0869075858006736;0.5554824879966457;1.0000332570044217
26.137384;1.0966132311872765;0.4166442285726874;0.3799168609759053;-0.44444413783152936;-0.4052683403375245;1.0000806166830207;9.999070152569539;0.4167954742703528;-0.43689999900265203;-0.436900036221022;0.3834504962498031;-0.40196797824001823;1.0869063608878688;0.55548173453305;1.0000332263881095
26.147384;1.0966116999554747;0.41664531259103793;0.37991675130470187;-0.4444441373274117;-0.405268340270827;1.0000805766273881;9.999068650111818;0.4167951999351647;-0.43689999917250183;-0.43690003614026357;0.3834509136159706;-0.40196797870138523;1.0869051915940269;0.555480961926093;1.0000331857066485
26.157384;1.0966102145882644;0.41664638811450516;0.3799166458284882;-0.44444413682409156;-0.4052683402245353;1.0000805306976104;9.999067095270442;0.4167949599435341;-0.4368999993411122;-0.43690003605620886;0.38345128452880034;-0.4019679791535089;1.0869040829644696;0.5554801742980123;1.00003313310954
26.167384;1.096608776333112;0.41664745510739587;0.3799165453580034;-0.4444441363216949;-0.40526834019872443;1.0000804843892972;9.99906554201653;0.41679475346452904;-0.4368999995088058;-0.43690003596808263;0.38345160644445414;-0.4019679795963292;1.0869030404062525;0.5554793757608112;1.000033066897658
26.177384;1.0966073861814325;0.4166485133512621;0.3799164506983407;-0.4444441358202406;-0.40526834019299307;1.0000804431930044;9.999064038922027;0.4167945790386264;-0.43689999967609794;-0.4369000358750038;0.3834518776093044;-0.4019679800298064;1.0869020698755387;0.5554785699821373;1.0000329858612582
26.187384;1.0966060447586334;0.4166495622540985;0.37991636257502304;-0.44444413531981786;-0.4052683402065041;1.0000804117491657;9.999062636149919;0.4167944347430154;-0.4368999998435266;-0.436900035776102;0.38345209706372907;-0.4019679804539207;1.0869011777826538;0.5554777601834697;1.000032890423573
26.197384;1.0966047529058156;0.41665060077881144;0.37991628168161623;-0.44444413482067047;-0.40526834023818303;1.0000803926799953;9.999061386352164;0.41679431828782276;-0.4369000000115006;-0.43690003567073116;0.38345226478283945;-0.4019679808686458;1.0869003704682791;0.5554769492014429;1.0000327823495292
26.207384;1.0966035121644935;0.4166516274010195;0.379916208805961;-0.4444441343231702;-0.4052683402869456;1.0000803860969354;9.99906034003623;0.41679422717473497;-0.43690000018011343;-0.43690003555863804;0.3834523816003663;-0.401967981274193;1.0868996535627309;0.555476139301142;1.0000326635888719
26.217384;1.096602324379283;0.4166526400729107;0.37991614497487075;-0.4444441338278043;-0.4052683403517479;1.0000803906203848;9.999059541180053;0.4167941589502984;-0.43690000034912946;-0.4369000354398142;0.3834524488346863;-0.40196798167131254;1.0868990318209073;0.5554753322355502;1.0000325361201756
26.227384;1.0966011914457512;0.41665363641079084;0.3799160916021652;-0.44444413333509825;-0.4052683404315371;1.0000804050270362;9.999059027161987;0.4167941113162234;-0.4369000005181952;-0.4369000353142456;0.3834524680399668;-0.4019679820612689;1.086898509709101;0.5554745295636933;1.0000324020430835
26.237384;1.0966001155203744;0.416654614290932;0.3799160505232681;-0.4444441328455152;-0.40526834052525973;1.0000804288524834;9.999058832397674;0.4167940822393099;-0.43690000068690216;-0.43690003518187953;0.38345244096795716;-0.40196798244569243;1.0868980916215232;0.5554737327021045;1.0000322627090377
26.247384;1.0965990992499557;0.4166555724165125;0.3799160236826069;-0.4444441323593332;-0.40526834063197137;1.000080461806444;9.999058990382341;0.41679407025697923;-0.436900000854673;-0.4369000350427126;0.38345236966768503;-0.4019679828264987;1.0868977808281644;0.5554729428242636;1.000032117878094
26.257384;1.0965981459564549;0.41665651028589396;0.3799160126334985;-0.4444441318764058;-0.4052683407509124;1.0000805030291287;9.99905952698551;0.4167940745127362;-0.4369000010207669;-0.4369000348968837;0.38345225661535626;-0.4019679832057262;1.0868975782664654;0.555472160993469;1.000031966312703
26.267384;1.0965972598541176;0.416657427711973;0.37991601819284176;-0.4444441313959803;-0.4052683408815132;1.0000805504027845;9.999060451204796;0.4167940942608742;-0.43690000118449274;-0.43690003474487904;0.38345210456813605;-0.4019679835853184;1.0868974820446347;0.5554713882377782;1.000031807020407
26.277384;1.0965964458798527;0.41665832450954043;0.3799160402645798;-0.44444413091681734;-0.40526834102346854;1.0000806001147613;9.99906176065643;0.41679412848836866;-0.4369000013454657;-0.4369000345877325;0.3834519161056608;-0.40196798396701955;1.0868974878930453;0.5554706252934384;1.0000316397773608
26.287384;1.096595708532113;0.41665920053690003;0.37991607787068987;-0.4444441304375142;-0.4052683411768198;1.0000806474343777;9.999063456860425;0.4167941761097415;-0.4369000015036581;-0.43690003442688186;0.38345169340749363;-0.4019679843524152;1.086897590698911;0.555469872353921;1.0000314649998292
26.297384;1.0965950507311002;0.4166600557900691;0.3799161295498909;-0.44444412995670723;-0.4052683413419722;1.0000806879365887;9.99906554938183;0.4167942363038997;-0.43690000165932824;-0.4369000342637884;0.38345143846295154;-0.40196798474293216;1.0868977859561273;0.5554691290409897;1.0000312835670195
26.307384;1.0965944738038123;0.41666089049942867;0.3799161939128496;-0.44444412947318346;-0.40526834151967117;1.0000807172796657;9.999068047466137;0.4167943084679875;-0.43690000181306476;-0.4369000340998066;0.38345115316528366;-0.4019679851396286;1.0868980697539128;0.5554683947945435;1.0000310970198545
26.317384;1.0965939778245595;0.4166617052401128;0.37991627000627315;-0.4444441289861024;-0.4052683417107106;1.0000807304649033;9.999070950946253;0.4167943919203794;-0.43690000196577455;-0.4369000339363338;0.3834508391906005;-0.4019679855428933;1.0868984377118298;0.5554676696996851;1.0000309078537275
26.327384;1.0965935617999418;0.416662500802528;0.3799163574790754;-0.44444412849514653;-0.40526834191533895;1.0000807226160815;9.99907424726645;0.41679448587167534;-0.43690000211839536;-0.4369000337749495;0.38345049801619757;-0.4019679859523923;1.0868988846720624;0.5554669548463851;1.0000307190055446
26.337384;1.096593223871194;0.41666327787787927;0.37991645648536665;-0.44444412800040567;-0.40526834213289453;1.0000806902923687;9.999077919389613;0.4167945897525289;-0.4369000022716236;-0.4369000336174743;0.3834501310098937;-0.4019679863674336;1.0868994053041081;0.5554662518805129;1.0000305328971297
26.347384;1.0965929613966912;0.416664036967105;0.37991656718856404;-0.444444127502171;-0.40526834236205456;1.0000806317483266;9.999081959717431;0.4167947034795661;-0.4369000024259926;-0.4369000334659463;0.38344973942366256;-0.401967986787285;1.0868999941702695;0.5554655627015381;1.000030351293798
26.357384;1.0965927712204542;0.4166647785708451;0.3799166892045909;-0.44444412700092045;-0.40526834260140115;1.0000805464553213;9.999086375051634;0.4167948274100793;-0.4369000025821243;-0.4369000333223906;0.38344932435445245;-0.4019679872110174;1.0869006456238284;0.55546488957863;1.0000301758538435
26.367384;1.0965926501730892;0.4166655033703049;0.3799168214496577;-0.44444412649742937;-0.40526834284982255;1.0000804342809713;9.999091184978527;0.416794962074671;-0.43690000274076923;-0.43690003318841475;0.3834488866509507;-0.40196798763730923;1.08690135429318;0.5554642351135107;1.0000300084071492
26.377384;1.096592595227473;0.4166662122878951;0.37991696237765754;-0.4444441259926964;-0.40526834310671506;1.0000802950809213;9.999096425802465;0.4167951079370941;-0.4369000029026246;-0.43690003306490083;0.3834484267245358;-0.40196798806466094;1.0869021156144238;0.5554636020721728;1.0000298504879521
26.387384;1.0965926033988647;0.4166669064383895;0.3799171102793286;-0.44444412548774087;-0.4052683433721099;1.0000801292230057;9.999102151864342;0.4167952654731753;-0.43690000306836124;-0.4369000329518908;0.3834479444331231;-0.40196798849173604;1.0869029263135734;0.5554629933716402;1.000029702635038
26.397384;1.0965926719074275;0.4166675871026617;0.3799172635332003;-0.44444412498345576;-0.4052683436465629;1.000079937718099;9.999108426672938;0.41679543543727526;-0.43690000323897926;-0.436900032848738;0.3834474392256867;-0.40196798891740504;1.0869037846830993;0.5554624120889871;1.0000295646940833
26.407384;1.0965927987656705;0.4166682558939721;0.3799174209551155;-0.4444441244805449;-0.40526834393077527;1.0000797217645907;9.999115314525184;0.41679561883966054;-0.4369000034160778;-0.4369000327545846;0.38344691063364134;-0.4019679893405215;1.086904690059101;0.5554618612762718;1.000029436428552
26.417384;1.0965929831244914;0.4166689149755521;0.37991758202541775;-0.4444441239796775;-0.4052683442252994;1.000079482488344;9.999122877416733;0.41679581652020153;-0.43690000360176967;-0.43690003266869737;0.3834463588507188;-0.40196798975979736;1.086905641670112;0.5554613436940555;1.000029316750922
26.427384;1.0965932242253447;0.41666956698171026;0.3799177464913904;-0.4444441234816659;-0.40526834453045835;1.0000792201816742;9.999131172124349;0.41679602871629323;-0.4369000037983468;-0.4369000325903592;0.3834457849499674;-0.4019679901739247;1.0869066380639414;0.5554608617843135;1.000029202857445
26.437384;1.096593519538359;0.41667021451215225;0.3799179137370414;-0.4444441229873902;-0.40526834484628754;1.0000789336118965;9.99914024894442;0.4167962551852554;-0.4369000040080466;-0.43690003251875187;0.3834451908314391;-0.40196799058174526;1.0869076778400335;0.5554604177878731;1.000029090831257
26.447384;1.0965938646758837;0.416670859688774;0.37991808292061935;-0.44444412249779214;-0.40526834517248544;1.0000786208306598;9.999150152778487;0.4167964959445217;-0.43690000423312053;-0.43690003245313525;0.3834445791075036;-0.40196799098236585;1.0869087602266891;0.55546001357925;1.000028976622791
26.457384;1.0965942553627066;0.4166715041627509;0.37991825376893373;-0.4444441220139549;-0.40526834550841384;1.000078280559871;9.999160921403572;0.41679675184407555;-0.43690000447584043;-0.43690003239306197;0.3834439527560031;-0.40196799137528844;1.0869098841798432;0.5554596504317251;1.0000288566045012
26.467384;1.0965946883145499;0.4166721491530083;0.37991842690119687;-0.44444412153690216;-0.40526834585313976;1.0000779125182935;9.99917258638475;0.4167970242599343;-0.43690000473826063;-0.4369000323383451;0.3834433145836147;-0.4019679917603605;1.086911046985393;0.5554593290763558;1.0000287277590678
26.477384;1.0965951601216486;0.41667279531933327;0.37991860333230965;-0.4444441210673628;-0.4052683462055888;1.0000775167320592;9.999185180913882;0.41679731431412825;-0.4369000050221094;-0.43690003228892366;0.38344266685765965;-0.40196799213739437;1.0869122436043328;0.5554590497044457;1.0000285871317651
26.487384;1.0965956668037165;0.4166734428582377;0.37991878388366257;-0.444444120605845;-0.40526834656474003;1.0000770927656246;9.999198740437286;0.4167976224157942;-0.4369000053288511;-0.4369000322448486;0.3834420113005689;-0.40196799250587456;1.086913467212648;0.5554588118663795;1.0000284310065064
26.497384;1.0965962050088771;0.4166740917929987;0.37991896888632987;-0.4444441201528833;-0.40526834692961883;1.000076639129928;9.99921329145001;0.41679794819848076;-0.4369000056596315;-0.436900032206324;0.38344134936847174;-0.4019679928650101;1.0869147104403167;0.555458614580925;1.0000282550925
26.507384;1.096596772808464;0.41667474200408133;0.3799191581527987;-0.4444441197091617;-0.40526834729908845;1.0000761530903652;9.999228845247366;0.4167982907351907;-0.4369000060151026;-0.4369000321737066;0.38344068269511183;-0.4019679932139165;1.0869159658862284;0.5554584565617268;1.0000280555898735
26.517384;1.0965973690586757;0.41667539304514983;0.37991935134927085;-0.44444411927537336;-0.4052683476717532;1.0000756312823598;9.99924540267512;0.41679864905165387;-0.43690000639529775;-0.4369000321474258;0.38344001335552247;-0.4019679935518617;1.0869172258103383;0.555458336472281;1.0000278292980462
26.527384;1.096597992613333;0.4166760442102253;0.3799195482995232;-0.44444411885205876;-0.4052683480460821;1.0000750703366226;9.99926295578829;0.4167990224763202;-0.43690000679962016;-0.4369000321277929;0.38343934365617705;-0.40196799387846555;1.0869184824279607;0.5554582530071372;1.0000275724542478
26.537384;1.0965986420708647;0.4166766948295853;0.3799197486572097;-0.4444441184395875;-0.40526834842064297;1.0000744667413937;9.999281480615974;0.4167994103415971;-0.4369000072269214;-0.43690003211480266;0.38343867590781516;-0.4019679941936522;1.0869197290469188;0.5554582046340631;1.0000272804975132
26.547384;1.0965993156601404;0.4166773444492839;0.3799199515799203;-0.4444441180381364;-0.40526834879440565;1.0000738168458378;9.999300933258132;0.4167998114594723;-0.4369000076756984;-0.4369000321080264;0.38343801247350595;-0.4019679944974137;1.086920960532311;0.5554581893653507;1.0000269493309077
26.557384;1.0966000111928813;0.41667799284335355;0.3799201560368817;-0.4444441176476607;-0.4052683491668698;1.0000731175591129;9.999321251617124;0.4168002242089968;-0.4369000081443688;-0.4369000321066006;0.38343735573127297;-0.4019679947896053;1.0869221722537161;0.5554582047770099;1.0000265763607636
26.567384;1.0966007259844626;0.41667863995197274;0.37992036111007715;-0.444444117267952;-0.40526834953780394;1.0000723664954851;9.999342352234732;0.41680064713910897;-0.4369000086313834;-0.4369000321093008;0.38343670791494644;-0.40196799506989883;1.086923358816669;0.5554582482814978;1.0000261604511698
26.577384;1.0966014565191382;0.41667928583830927;0.37992056574168265;-0.44444411689883667;-0.40526834990686617;1.0000715610696753;9.999364127007935;0.4168010791720335;-0.43690000913504273;-0.43690003211457384;0.38343607098098925;-0.4019679953378363;1.0869245139235089;0.5554583176506203;1.000025700846798
26.587384;1.0966021979783036;0.41667993074353915;0.37992076851035234;-0.4444441165404692;-0.40526835027341246;1.0000706977950695;9.999386450563206;0.4168015194879125;-0.4369000096533342;-0.436900032120496;0.38343544658083245;-0.4019679955930271;1.0869256308802357;0.5554584114485034;1.0000251960069682
26.597384;1.09660294417561;0.4166805752729986;0.3799209679821098;-0.44444411619336516;-0.40526835063643196;1.0000697723222716;9.999409192699396;0.41680196779647233;-0.43690001018412167;-0.43690003212487116;0.38343483631073655;-0.40196799583549186;1.0869267030185485;0.5554585292839619;1.0000246437737843
26.607384;1.096603688152245;0.41668122052706746;0.37992116320794533;-0.4444441158579932;-0.40526835099448444;1.000068779568141;9.999432226667516;0.416802424449461;-0.4369000107254116;-0.4369000321255299;0.3834342419765071;-0.40196799606579453;1.0869277243799278;0.5554586719468646;1.000024042601126
26.617384;1.0966044229495588;0.416681867721617;0.3799213537382583;-0.4444441155344079;-0.40526835134568906;1.0000677136729177;9.999455434586624;0.41680288996019604;-0.4369000112753708;-0.4369000321205793;0.38343366565713155;-0.40196799628489105;1.0869286906444573;0.5554588410019925;1.0000233923232464
26.627384;1.0966051423476442;0.4166825174887547;0.379921539292493;-0.44444411522234467;-0.40526835168788394;1.000066568135919;9.999478712010221;0.4168033645161014;-0.4369000118322815;-0.4369000321084379;0.3834331097384948;-0.4019679964940629;1.0869295993350043;0.5554590379433701;1.000022693892191
26.637384;1.0966058414499233;0.41668316962854546;0.379921719527372;-0.4444441149213995;-0.40526835201886335;1.0000653364075067;9.999501968757787;0.4168038475301217;-0.4369000123946223;-0.4369000320878108;0.383432576590867;-0.40196799669492134;1.086930449233338;0.5554592637398567;1.0000219488386068
26.647384;1.0966065166822803;0.4166838232714361;0.3799218939119164;-0.4444441146309465;-0.4052683523364815;1.000064013161805;9.999525131005255;0.41680433719975696;-0.43690001296111763;-0.4369000320577284;0.3834320679865393;-0.4019679968891206;1.0869312399214155;0.5554595188516385;1.0000211590734929
26.657384;1.09660716572535;0.4166844770274315;0.3799220616829152;-0.4444441143500586;-0.4052683526387734;1.0000625956875577;9.999548150458288;0.4168048305926641;-0.4369000135305955;-0.4369000320175229;0.3834315851318037;-0.40196799707797043;1.0869319717865293;0.5554598031971643;1.0000203271395463
26.667384;1.0966077879730856;0.416685129079047;0.37992222198069253;-0.4444441140774908;-0.40526835292417424;1.0000610841868318;9.999571010257027;0.41680532434631545;-0.4369000141017877;-0.43690003196665517;0.38343112914332705;-0.40196799726241383;1.0869326460938693;0.5554601161694739;1.00001945656634
26.677384;1.0966083846732884;0.41668577713115496;0.379922373955479;-0.4444441138116282;-0.405268353191496;1.0000594812012298;9.999593716582526;0.416805815462247;-0.4369000146732901;-0.4369000319044368;0.38343070125534706;-0.4019679974431757;1.086933264526874;0.5554604569631227;1.0000185515648694
26.687384;1.0966089582871832;0.41668641836988063;0.37992251669229715;-0.44444411355063984;-0.4052683534397903;1.0000577908012345;9.999616281512335;0.4168063017101913;-0.43690001524369915;-0.4369000318297583;0.3834303027966569;-0.4019679976207801;1.0869338281299532;0.5554608248486954;1.0000176163205294
26.697384;1.096609511922348;0.41668704968484305;0.37992264922775754;-0.44444411329280664;-0.4052683536685398;1.0000560176371571;9.999638713885025;0.41680678158787127;-0.4369000158117401;-0.43690003174102693;0.38342993515914914;-0.4019679977956133;1.0869343361678903;0.5554612192567845;1.0000166547157892
26.707384;1.0966100492932578;0.4166876679185751;0.37992277082960174;-0.4444441130365949;-0.4052683538779281;1.000054166740824;9.999661023204817;0.4168072541481342;-0.43690001637618586;-0.43690003163630275;0.38342959979487;-0.40196799796807;1.0869347856502638;0.555461640108223;1.0000156702347112
26.717384;1.0966105748719286;0.4166882699782939;0.3799228813093245;-0.44444411278048646;-0.4052683540688251;1.000052244123955;9.999683220879318;0.41680771891397006;-0.43690001693563424;-0.4369000315133769;0.3834292981120781;-0.4019679981385437;1.0869351722350413;0.555462088269775;1.000014665658523
26.727384;1.0966110937386397;0.4166888529854232;0.3799229811144412;-0.4444441125230006;-0.40526835424264224;1.0000502567614866;9.9997053109108;0.41680817571839146;-0.43690001748841856;-0.4369000313699179;0.38342903115686267;-0.40196799830738006;1.0869354919147556;0.5554625656314977;1.0000136431385769
26.737384;1.0966116107106858;0.4166894144542505;0.37992307120119334;-0.4444441122629078;-0.4052683544010815;1.000048211676434;9.999727280562627;0.41680862445324185;-0.43690001803264294;-0.4369000312038711;0.3834287993763424;-0.40196799847505793;1.086935741987688;0.5554630748184044;1.0000126049323441
