time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.337384;1.0966410138102478;0.41669945004301007;0.3799162178031564;-0.4444441451733713;-0.405268331117951;1.00002856247044;10.000058067734823;0.4167594310041731;-0.4368999823726524;-0.43690003299454755;0.3833774760780826;-0.4019679972410069;1.0867682253058748;0.5554973769864076;0.9999671472610944
28.347384;1.0966403061427874;0.41670051875754827;0.379916834124848;-0.44444414619793066;-0.40526832999846046;1.0000313171879949;10.000100685088402;0.4167589443705305;-0.43689998225948434;-0.43690003404075334;0.38337747876342393;-0.40196799687314866;1.086767636363893;0.5554967394106816;0.9999650578748107
28.357384;1.0966396601934254;0.4167016329879723;0.37991750560793514;-0.44444414724625086;-0.4052683288653682;1.0000341226450766;10.000143592985628;0.41675848414453254;-0.4368999821525102;-0.4369000351058694;0.3833775218541533;-0.4019679964939358;1.0867670325979446;0.5554961131731121;0.999962935644931
28.367384;1.0966390805886777;0.41670279280493694;0.37991823320446355;-0.44444414831681067;-0.40526832771892035;1.0000369825040254;10.000186808107951;0.4167580494246485;-0.4368999820518026;-0.43690003619096507;0.38337760599401327;-0.4019679961037314;1.086766406529169;0.555495497545892;0.9999607752274106
28.377384;1.0966385713248452;0.41670399785539225;0.37991901754633595;-0.44444414940835725;-0.40526832655900974;1.0000398997868296;10.000230335470176;0.4167576391761594;-0.43689998195709906;-0.43690003729752397;0.3833777319583107;-0.4019679957027798;1.086765750893497;0.5554948915979618;0.9999585694116722
28.387384;1.0966381350465593;0.416705247349261;0.37991985920431565;-0.4444441505200416;-0.40526832538509217;1.0000428772255374;10.000274161289784;0.41675725284438253;-0.43689998186761053;-0.43690003842716796;0.3833779003870986;-0.4019679952908926;1.0867650579965804;0.5554942948462606;0.9999563098919819
28.397384;1.0966377734043669;0.4167065398134394;0.3799207591204279;-0.44444415165146944;-0.40526832419644704;1.0000459170947857;10.00031825786824;0.4167568906513181;-0.4368999817821094;-0.4369000395813845;0.38337811174868897;-0.40196799486745605;1.0867643193026706;0.5554937076430816;0.9999539888531446
28.407384;1.0966374881946712;0.4167078730435792;0.37992171852651485;-0.44444415280259103;-0.4052683229924263;1.000049020686487;10.000362597692336;0.4167565533904478;-0.43689998169905775;-0.43690004076147104;0.383378366366047;-0.4019679944317689;1.0867635255222132;0.5554931305975979;0.9999516000632933
28.417384;1.0966372816845518;0.41670924448773056;0.379922738347185;-0.4444441539734692;-0.4052683217723515;1.0000521883405304;10.000407166033453;0.4167562418830203;-0.4368999816167937;-0.4369000419686588;0.3833786643394269;-0.40196799398329747;1.086762667159926;0.555492563790775;0.9999491393141535
28.427384;1.0966371560409502;0.41671065190636636;0.3799238188555943;-0.44444415516415187;-0.4052683205353054;1.0000554198482825;10.00045196758078;0.41675595656428377;-0.43689998153376797;-0.4369000432044185;0.38337900559122334;-0.4019679935216635;1.0867617348537286;0.555492006754235;0.9999466041176367
28.437384;1.0966371130942507;0.41671209379449836;0.37992496010663046;-0.4444441563746279;-0.40526831928015644;1.0000587147327205;10.000497023962408;0.41675569755132674;-0.4368999814485164;-0.4369000444706751;0.38337939015725736;-0.4019679930466106;1.086760718769563;0.5554914588038447;0.9999439924755767
28.447384;1.0966371543340347;0.4167135693444369;0.3799261625878094;-0.44444415760461725;-0.40526831800574753;1.0000620721688813;10.00054236547105;0.41675546495700205;-0.43689998135934915;-0.4369000457696487;0.38337981832613;-0.4019679925581729;1.0867596080478306;0.5554909189667675;0.9999413020141652
28.457384;1.0966372801092725;0.41671507827792414;0.37992742733814644;-0.44444415885355887;-0.4052683167109784;1.0000654907778799;10.000588024718622;0.4167552590730565;-0.4368999812641073;-0.43690004710361835;0.38338029039475996;-0.40196799205689865;1.0867583912419088;0.5554903857713912;0.9999385304575599
28.467384;1.0966374881140981;0.4167166206250691;0.37992875571302437;-0.44444416012113963;-0.4052683153946864;1.0000689686307112;10.000634031925797;0.41675508044361287;-0.4368999811601611;-0.4369000484748314;0.38338080640543215;-0.4019679915438833;1.0867570568773572;0.5554898574034851;0.9999356763425703
28.477384;1.0966377721721896;0.416718196434925;0.3799301493447034;-0.4444441614076064;-0.4052683140556227;1.0000725028877608;10.000680411836731;0.41675492996434643;-0.4368999810445036;-0.4369000498853811;0.38338136618439944;-0.40196799102064784;1.0867555934787407;0.555489331851415;0.9999327386111188
28.487384;1.0966381229221163;0.41671980575261675;0.3799316102296653;-0.4444441627134971;-0.4052683126926978;1.0000760890383302;10.000727185993506;0.4167548088521853;-0.43689998091384497;-0.4369000513370464;0.38338196957806175;-0.4019679904890166;1.0867539898590193;0.5554888067565049;0.9999297154313928
28.497384;1.0966385302127872;0.41672144888930013;0.3799331404777739;-0.44444416403951686;-0.4052683113051102;1.0000797211852077;10.000774376266799;0.4167547182162847;-0.4368999807648658;-0.4369000528312497;0.38338261639104304;-0.4019679899509722;1.0867522361027022;0.5554882793547256;0.9999266033723572
28.507384;1.0966389846201814;0.41672312655544147;0.3799347417606889;-0.44444416538670367;-0.4052683098921227;1.0000833936971343;10.000822006659984;0.4167546586362245;-0.43689998059444085;-0.43690005436914603;0.38338330604038734;-0.4019679894085884;1.0867503240791012;0.5554877465958383;0.9999233971058481
28.517384;1.0966394776577364;0.4167248396406896;0.3799364150413508;-0.4444441667565225;-0.4052683084528073;1.0000871025547262;10.000870106278365;0.4167546304354792;-0.43689998039944034;-0.43690005595176173;0.38338403775178875;-0.40196798886410506;1.0867482466977634;0.5554872053126944;0.9999200891693807
28.527384;1.0966400019885478;0.41672658894364506;0.37993816090648447;-0.4444441681509485;-0.40526830698602484;1.000090845135248;10.000918707903617;0.4167546341925123;-0.4368999801764886;-0.4369000575801478;0.38338481121191637;-0.40196798831983527;1.0867459971457591;0.5554866524428719;0.9999166697777724
28.537384;1.0966405513451227;0.416728375163337;0.3799399800779183;-0.4444441695725159;-0.40526830549050835;1.0000946191280975;10.00096783993847;0.4167546707280627;-0.43689997992213897;-0.4369000592555599;0.3833856268461117;-0.4019679877779414;1.0867435688433174;0.5554860851646699;0.9999131274875104
28.547384;1.0966411197879815;0.4167301989965815;0.37994187352998676;-0.4444441710241614;-0.40526830396493385;1.0000984221430371;10.001017522524302;0.41675474096560694;-0.4368999796332152;-0.4369000609796005;0.3833864857385733;-0.4019679872404357;1.0867409549427256;0.5554855009389242;0.9999094508679588
28.557384;1.0966417008952298;0.4167320612534954;0.37994384229625566;-0.4444441725088858;-0.4052683024080057;1.0001022522736296;10.001067770969824;0.41675484617776465;-0.43689997930696817;-0.4369000627541125;0.38338738950594475;-0.40196798670921224;1.0867381474725657;0.5554848974689269;0.9999056296621344
28.567384;1.0966422875739468;0.41673396296027515;0.37994588744409313;-0.44444417402943026;-0.4052683008184818;1.0001061085272185;10.001118598539005;0.4167549882889472;-0.43689997894098;-0.4369000645809263;0.3833883399811147;-0.4019679861859341;1.0867351376752972;0.5554842723794113;0.999901654717211
28.577384;1.0966428731125464;0.4167359051449305;0.3799480103035497;-0.4444441755881875;-0.40526829919509993;1.0001099907888915;10.001170014227936;0.41675516988558525;-0.43689997853301576;-0.4369000664618525;0.3833893386748703;-0.40196798567210235;1.086731917294636;0.5554836227427298;0.9998975177623358
28.587384;1.096643452553247;0.4167378885141688;0.37995021255310474;-0.44444417718729734;-0.40526829753647015;1.0001138996776189;10.001222019982041;0.4167553940119414;-0.43689997808099595;-0.43690006839873535;0.38339038646262164;-0.401967985169379;1.086728479119947;0.555482944992849;0.9998932114866284
28.597384;1.0966440222923415;0.41673991359653495;0.37995249614255283;-0.44444417882882925;-0.40526829584110985;1.000117835943994;10.001274611897722;0.4167556638338464;-0.4368999775830302;-0.4369000703932739;0.3833914837989069;-0.40196798467976286;1.0867248164940806;0.5554822354868183;0.9998887294696794
28.607384;1.0966445784528889;0.4167419811316127;0.37995486345071255;-0.44444418051502166;-0.40526829410775517;1.0001217992661902;10.001327782893618;0.41675598239003503;-0.4368999770373984;-0.43690007244703577;0.3833926311181302;-0.40196798420536206;1.0867209230543389;0.5554814912334317;0.9998840659450885
28.617384;1.096645116047399;0.41674409219789604;0.37995731741404115;-0.4444441822483939;-0.40526829233558964;1.0001257874540053;10.00138152565153;0.4167563528552838;-0.43689997644239065;-0.4369000745618417;0.38339382907320135;-0.401967983748059;1.0867167933219168;0.5554807101322355;0.9998792158165962
28.627384;1.096645628743724;0.4167462483349219;0.37995986124224;-0.4444441840317175;-0.4052682905239844;1.0001297969388971;10.001435835502166;0.41675677905838887;-0.4368999757960466;-0.4369000767400062;0.3833950786250348;-0.40196798330949746;1.0867124236405308;0.5554798907533973;0.9998741749479775
28.637384;1.0966461089776758;0.41674845184381976;0.3799624981363992;-0.44444418586792406;-0.40526828867213477;1.0001338240503144;10.001490708520524;0.4167572655134598;-0.43689997509603334;-0.4369000789842546;0.3833963808708494;-0.40196798289119623;1.086707812252035;0.5554790320934481;0.9998689400353389
28.647384;1.0966465491232837;0.41675070578020157;0.3799652312998309;-0.4444441877598992;-0.4052682867790562;1.0001378659846194;10.001546134289702;0.41675781686249874;-0.4368999743397418;-0.43690008129755503;0.3833977366265645;-0.40196798249436844;1.0867029575510958;0.5554781335309237;0.9998635077094746
28.657384;1.0966469429387111;0.4167530135050716;0.3799680640321413;-0.44444418971037175;-0.4052682848436024;1.0001419211048064;10.001602091910716;0.4167584370983181;-0.4368999735244034;-0.4369000836828626;0.3833991461409378;-0.40196798211971885;1.0866978562111131;0.5554771949199997;0.9998578733466648
28.667384;1.0966472862239918;0.4167553783347507;0.37997099968984827;-0.44444419172198985;-0.40526828286426536;1.0001459885778095;10.001658553841695;0.41675912909956503;-0.4368999726471364;-0.4369000861427937;0.383400609042401;-0.40196798176759047;1.086692503377345;0.555476216539082;0.9998520303975603
28.677384;1.0966475768671982;0.41675780360353243;0.37997404139995267;-0.44444419379717376;-0.40526828083917216;1.0001500672722947;10.00171549122884;0.4167598948786115;-0.43689997170501566;-0.43690008867953484;0.38340212438432597;-0.40196798143811135;1.0866868937719487;0.5554751987706595;0.9998459705494431
28.687384;1.0966478144201959;0.4167602928144357;0.37997719184132156;-0.4444441959378439;-0.4052682787663737;1.0001541547018908;10.001772881724074;0.41676073621324405;-0.4368999706951877;-0.43690009129513874;0.3834036907959658;-0.4019679811310386;1.0866810219652754;0.5554741418212287;0.9998396843181663
28.697384;1.0966479994513603;0.4167628496728173;0.3799804535256279;-0.44444419814561437;-0.40526827664394993;1.0001582468909003;10.001830719957997;0.4167616550772488;-0.43689996961481337;-0.4369000939919128;0.3834053066955227;-0.4019679808455844;1.0866748823625745;0.5554730459585463;0.9998331619346988
28.707384;1.0966481331308957;0.41676547817805615;0.37998382931049945;-0.44444420042226745;-0.40526827446989927;1.000162338873502;10.001889013740984;0.4167626537268173;-0.4368999684607434;-0.4369000967725155;0.38340697053195705;-0.4019679805804526;1.0866684697774447;0.5554719121650785;0.9998263943712451
28.717384;1.0966482168751006;0.4167681826834455;0.3799873225601008;-0.4444442027699939;-0.40526827224216655;1.0001664255446552;10.001947767160429;0.41676373471114786;-0.43689996722935354;-0.4369000996398283;0.3834086810274108;-0.40196798033404335;1.0866617802290781;0.5554707423852793;0.9998193740767937
28.727384;1.0966482518997909;0.41677096778895434;0.3799909368592665;-0.44444420519143646;-0.4052682699587243;1.0001705026295182;10.002006976800136;0.41676490085751594;-0.4368999659168189;-0.4369001025969466;0.3834104372770029;-0.40196798010469525;1.0866548112506187;0.5554695391598596;0.9998120952470292
28.737384;1.0966482387355303;0.41677383825913894;0.379994675503472;-0.4444442076896977;-0.40526826761762774;1.0001745671499818;10.002066646484844;0.41676615492622426;-0.4368999645194917;-0.4369001056471826;0.38341223875013475;-0.40196797989073196;1.0866475617800264;0.5554683053104057;0.9998045531986822
28.747384;1.0966481767339142;0.4167767990425639;0.3799985410806038;-0.4444442102682665;-0.4052682652172117;1.0001786175091991;10.002126798016029;0.41676749910586475;-0.43689996303404793;-0.436900108793756;0.38341408509725045;-0.40196797969031955;1.0866400317137586;0.5554670438864113;0.9997967431281283
28.757384;1.0966480641053378;0.41677985526759936;0.3800025356202835;-0.44444421293075437;-0.40526826275620675;1.0001826534859808;10.002187463209012;0.4167689348445468;-0.43689996145744575;-0.4369001120394633;0.38341597556886914;-0.4019679795014854;1.0866322210245667;0.5554657581642678;0.9997886595763646
28.767384;1.0966478984158443;0.4167830121706488;0.38000666119493026;-0.44444421568054854;-0.405268260233535;1.0001866759577935;10.002248667689488;0.4167704630936179;-0.4368999597867178;-0.4369001153866684;0.3834179085308293;-0.4019679793223425;1.0866241292148384;0.5554644516043044;0.9997802965969105
28.777384;1.096647676381103;0.41678627508524724;0.3800109202532513;-0.4444442185207034;-0.4052682576480371;1.0001906867797958;10.002310423281196;0.4167720847579461;-0.4368999580186459;-0.43690011883735347;0.3834198815922475;-0.40196797915120747;1.086615755429144;0.5554631273990785;0.9997716476127808
28.787384;1.0966473931565452;0.4167896495038952;0.38001531539683364;-0.4444442214540505;-0.4052682549983519;1.0001946890659963;10.002372733911079;0.416773801080738;-0.4368999561496316;-0.4369001223931819;0.3834218922385248;-0.4019679789865475;1.0866070983003124;0.555461787495784;0.9997627051425001
28.797384;1.0966470423801293;0.4167931409414453;0.3800198489648312;-0.44444422448328663;-0.40526825228289437;1.0001986868154975;10.002435611160017;0.41677561369201727;-0.4368999541758085;-0.43690012605582285;0.38342393855256635;-0.4019679788268867;1.0865981554390733;0.555460431970342;0.9997534611388581
28.807384;1.0966466167639242;0.4167967547299073;0.3800245230897305;-0.4444442276110296;-0.4052682494998676;1.0002026838209397;10.002499086390532;0.4167775243685542;-0.43689995209320376;-0.4369001298273246;0.38342601948916966;-0.4019679786707931;1.0865889233821655;0.5554590594479598;0.9997439077100073
28.817384;1.0966461086280632;0.41680049608157926;0.38002934013744716;-0.44444423083986084;-0.4052682466473093;1.0002066834864578;10.002563207510534;0.4167795348563391;-0.4368999498979511;-0.4369001337101115;0.3834281346612348;-0.40196797851696425;1.0865793974901115;0.5554576680919905;0.9997340375466978
28.827384;1.096645510406433;0.4168043700772348;0.3800343027456858;-0.44444423417246315;-0.40526824372317205;1.0002106892301332;10.002628032666664;0.4167816469123804;-0.43689994758636713;-0.4369001377066336;0.3834302841857464;-0.40196797836417436;1.0865695712014356;0.5554562563471728;0.9997238439244176
28.837384;1.0966448149041716;0.4168083814518162;0.3800394136395805;-0.44444423761182883;-0.4052682407253377;1.0002147038616471;10.002693632941373;0.41678386239815174;-0.4368999451546724;-0.4369001418191881;0.38343246866488406;-0.4019679782111109;1.086559435838437;0.5554548230060424;0.9997133203264382
28.847384;1.0966440151595775;0.41681253476332913;0.3800446757506038;-0.44444424116120834;-0.4052682376515278;1.000218728855307;10.002760091786978;0.41678618324113276;-0.4368999425987263;-0.4369001460501419;0.3834346889184076;-0.4019679780563711;1.0865489816435843;0.5554533666862753;0.9997024597122722
28.857384;1.0966431040798297;0.416816834864301;0.3800500923240882;-0.4444442448239861;-0.40526823449931676;1.0002227647246935;10.0028274970782;0.4167886113653384;-0.4368999399141898;-0.43690015040222707;0.38343694570741466;-0.40196797789857086;1.08653819890852;0.5554518853258437;0.9996912539019579
28.867384;1.0966420741004312;0.416821287061496;0.3800556668581983;-0.4444442486037893;-0.4052682312661135;1.0002268120127047;10.002895935772447;0.41679114884177004;-0.43689993709684494;-0.43690015487867756;0.3834392399132381;-0.40196797773655085;1.086527077876023;0.5554503761403703;0.9996796935771713
28.877384;1.0966409173742402;0.41682589695647193;0.3800614030072894;-0.44444425250451386;-0.4052682279488574;1.0002308726998814;10.002965491818596;0.4167937981722498;-0.4368999341426973;-0.4369001594831718;0.3834415728492568;-0.4019679775696172;1.086515607608848;0.5554488357387573;0.9996677687167408
28.887384;1.096639626586303;0.41683067014911385;0.3800673044620453;-0.44444425653022324;-0.4052682245437391;1.0002349512060216;10.00303624424463;0.4167965623848485;-0.4368999310480661;-0.43690016421964606;0.3834439462371673;-0.4019679773974464;1.086503775488877;0.5554472600261164;0.9996554689695177
28.897384;1.0966381954610063;0.41683561191728086;0.38007337506063726;-0.4444442606851279;-0.405268221046169;1.0002390536144867;10.003108265413195;0.4167994448817555;-0.4368999278097405;-0.4369001690922087;0.3834463618923591;-0.40196797721969574;1.0864915677273612;0.5554456441435168;0.9996427836105838
28.907384;1.0966366183181004;0.41684072724420046;0.3800796191277716;-0.444444264973477;-0.40526821745088937;1.0002431858645706;10.003181622439762;0.41680244928857696;-0.436899924424913;-0.4369001741051882;0.38344882125650825;-0.40196797703573933;1.0864789698853203;0.5554439827337843;0.9996297011908477
28.917384;1.096634889373793;0.4168460211943484;0.3800860415373241;-0.44444426939933507;-0.4052682137522281;1.000247352599671;10.00325638296023;0.41680557936680174;-0.4368999208909877;-0.43690017926313124;0.3834513251020789;-0.40196797684464924;1.0864659675369237;0.5554422704834824;0.9996162095933527
28.927384;1.0966330027866242;0.41685149894019186;0.3800926473451345;-0.44444427396648234;-0.4052682099444117;1.0002515572076738;10.003332619765327;0.4168088386623086;-0.43689991720555144;-0.4369001845707096;0.38345387380433665;-0.4019679766453361;1.0864525470296584;0.5554405027017555;0.9996022964598898
28.937384;1.0966309533233856;0.41685716533993755;0.3800994414106838;-0.44444427867847663;-0.40526820602174607;1.0002558024429407;10.00341041371899;0.4168122298995802;-0.43689991336642303;-0.4369001900326157;0.38345646773322284;-0.40196797643682425;1.0864386955567351;0.5554386755410564;0.9995879491434184
28.947384;1.096628736308686;0.416863024839847;0.38010642825124746;-0.44444428353871457;-0.4052682019785337;1.0002600904621854;10.003489854403782;0.4168157547035616;-0.4368999093715946;-0.4369001956535467;0.38345910710814546;-0.4019679762185754;1.0864244010798825;0.5554367858589668;0.9995731543655715
28.957384;1.0966263465055313;0.4168690817030422;0.3801136121575144;-0.444444288550495;-0.4052681978088843;1.0002644221430037;10.003571036187394;0.41681941391254;-0.43689990521911753;-0.4369002014383361;0.3834617918841797;-0.40196797599061695;1.0864096525673028;0.5554348312176851;0.9995578983606939
28.967384;1.0966237777415746;0.4168753400962944;0.3801209975411952;-0.4444442937171844;-0.4052681935067677;1.0002687970191573;10.003654054050564;0.4168232081945857;-0.4368999009070166;-0.436900207392132;0.3834645223620183;-0.4019679757533399;1.0863944394879037;0.5554328100931882;0.999542167470243
28.977384;1.0966210240232173;0.41688180431220134;0.3801285889969172;-0.444444299042313;-0.4052681890661893;1.000273214295481;10.003739000068304;0.4168271385891024;-0.4368998964331418;-0.43690021352045993;0.38346729975110894;-0.4019679755071134;1.086378750454047;0.5554307219160495;0.9995259486522909
28.987384;1.0966180804231906;0.4168884791005276;0.3801363908268871;-0.4444443045295581;-0.4052681844811482;1.0002776736350767;10.003825962196668;0.41683120654799877;-0.4368998917950587;-0.43690021982914196;0.38347012591366914;-0.4019679752520572;1.0863625728491078;0.5554285669041192;0.999509229236436
28.997384;1.096614943075708;0.4168953695259838;0.3801444066272329;-0.4444443101829261;-0.4052681797455987;1.0002821752016626;10.003915028317653;0.41683541341800373;-0.43689988699025695;-0.4369002263241946;0.38347300284899255;-0.40196797498810516;1.0863458942793747;0.5554263457729898;0.9994919956496585
29.007384;1.0966116092260625;0.4169024805083494;0.3801526394576252;-0.44444431600705847;-0.40526817485367317;1.000286719804879;10.00400628857091;0.41683975997016554;-0.4368998820164894;-0.43690023301179165;0.3834759326186205;-0.401967974715114;1.086328704134647;0.5554240591687807;0.9994742323427698
29.017384;1.0966080773575624;0.4169098166868126;0.38016109235984874;-0.44444432200730644;-0.4052681697999927;1.000291309254479;10.004099826560028;0.4168442464435579;-0.43689987687172444;-0.43690023989826615;0.383478917646275;-0.40196797443289783;1.0863109937021138;0.5554217068297987;0.9994559220774346
29.027384;1.0966043467883988;0.41691738274331275;0.3801697685567004;-0.4444443281895522;-0.40526816457982495;1.000295946578082;10.004195702325111;0.4168488729927076;-0.4368998715536967;-0.43690024699015073;0.3834819609238777;-0.4019679741412166;1.0862927555983735;0.5554192870095458;0.9994370469833618
29.037384;1.0966004171153685;0.41692518385121874;0.38017867125722776;-0.44444433455988064;-0.40526815918882836;1.000300636192602;10.004293946945653;0.41685364019272825;-0.4368998660596016;-0.43690025429419743;0.3834850659363049;-0.40196797383967736;1.0862739834973094;0.5554167967399066;0.9994175896977361
29.047384;1.0965962880833875;0.4169332258458884;0.380187803647629;-0.44444434112427683;-0.40526815362252566;1.0003053835919422;10.00439458007062;0.4168585492941375;-0.4368998603862664;-0.4369002618173293;0.3834882365639766;-0.4019679735276691;1.0862546717843933;0.555414232578511;0.9993975342025441
29.057384;1.0965919593354607;0.41694151502524046;0.3801971691184488;-0.4444443478885555;-0.4052681478761363;1.000310194422084;10.004497631605917;0.4168636021718467;-0.4368998545305342;-0.4369002695666473;0.3834914770156244;-0.4019679732044565;1.0862348150393488;0.5554115911535924;0.9993768655842563
29.067384;1.0965874297710885;0.41695005795414075;0.38020677132620007;-0.4444443548584189;-0.4052681419447791;1.000315074319486;10.00460314646007;0.4168688010738686;-0.436899848489533;-0.43690027754951566;0.38349479154927835;-0.40196797286928576;1.0862144078134042;0.5554088695394732;0.9993555688311202
29.077384;1.0965826974127808;0.4169588614767785;0.3802166141862339;-0.44444436203941784;-0.4052681358235462;1.0003200297672976;10.004711176281177;0.4168741483317019;-0.4368998422608238;-0.4369002857735961;0.38349818429241367;-0.4019679725214197;1.0861934445933805;0.5554060654944716;0.9993336276960373
29.087384;1.0965777600830118;0.4169679328019598;0.3802267020287557;-0.44444436943684534;-0.4052681295074123;1.000325068554821;10.004821769509386;0.4168796462749247;-0.4368998358423838;-0.4369002942467918;0.3835016595752354;-0.4019679721602174;1.086171919371074;0.5554031774070779;0.9993110242313612
29.097384;1.0965726161685303;0.41697727963763576;0.38023703963144695;-0.44444437705574913;-0.405268122991224;1.0003301994309215;10.004934964395794;0.4168852972245187;-0.43689982923228027;-0.4369003029771793;0.38350522213245725;-0.4019679717851887;1.086149824545249;0.5554002041147439;0.9992877390642901
29.107384;1.0965672649536118;0.4169869102925463;0.38024763197975653;-0.44444438490108784;-0.40526811626981146;1.0003354313946282;10.005050790564608;0.41689110334304996;-0.43689982242823067;-0.4369003119730365;0.38350887669062217;-0.40196797139591917;1.086127149948444;0.5553971446581131;0.9992637519378986
29.117384;1.0965617063238127;0.4169968336388887;0.3802584841269517;-0.4444443929779418;-0.40526810933812274;1.0003407736181602;10.005169279391673;0.41689706661465303;-0.43689981542742046;-0.4369003212429523;0.3835126276237894;-0.4019679709920129;1.0861038831973389;0.555393998032461;0.9992390421271007
29.127384;1.096555939983074;0.41700705900085294;0.38026960118938274;-0.44444440129178514;-0.40526810219136217;1.0003462367697389;10.005290473145129;0.41690318904338847;-0.4368998082266292;-0.43690033079593765;0.3835164790449841;-0.40196797057314093;1.0860800111512718;0.5553907632457783;0.9992135892619866
29.137384;1.0965499647985166;0.4170175959843415;0.38028098822486317;-0.4444444098486734;-0.40526809482501647;1.000351834323512;10.005414425877055;0.4169094728323944;-0.43689980082240165;-0.4369003406414784;0.3835204349952343;-0.4019679701390926;1.086055521030401;0.5553874396472089;0.9991873742860055
29.147384;1.0965437784523036;0.4170284542811858;0.3802926500940862;-0.44444441865515966;-0.4052680872346372;1.0003575822440913;10.005541202067203;0.4169159205549728;-0.43689979321110334;-0.43690035078941514;0.3835244994895683;-0.40196796968976034;1.086030400697817;0.5553840271711545;0.9991603789741972
29.157384;1.096537377265593;0.41703964362377915;0.3803045914391887;-0.44444442771813836;-0.40526807941568144;1.0003634974609208;10.00567087664166;0.4169225352807093;-0.4368997853889713;-0.4369003612496794;0.38352867631038456;-0.40196796922509775;1.0860046388686462;0.5553805263056956;0.9991325843962627
29.167384;1.0965307565833458;0.41705117395063707;0.38031681684505725;-0.44444443704477116;-0.4052680713636031;1.0003695964718282;10.005803531121554;0.41692932058006277;-0.4368997773522188;-0.436900372032049;0.3835329687337443;-0.4019679687451796;1.08597822536712;0.5553769378487347;0.9991039705146829
29.177384;1.09652391161462;0.4170630555586372;0.380329331117971;-0.44444444664238786;-0.4052680630738499;1.000375894919806;10.00593924978318;0.4169362806920073;-0.43689976909709655;-0.43690038314601093;0.3835373794396672;-0.40196796825031367;1.0859511509317432;0.555373262703491;0.999074517287503
29.187384;1.0965168378687542;0.41707529897812184;0.38034213930532734;-0.4444444565183711;-0.40526805454160647;1.0003824076985266;10.00607812191179;0.41694342086947084;-0.436899760619843;-0.4369003946009036;0.3835419104768983;-0.4019679677409561;1.0859234067528065;0.5553695017256293;0.9990442058440944
29.197384;1.096509531495989;0.4170879145873007;0.3803552464453478;-0.44444446668001425;-0.4052680457616593;1.0003891486308523;10.006220245234834;0.4169507474123447;-0.43689975191654473;-0.43690040640637307;0.38354656325374603;-0.4019679672175931;1.0858949841253853;0.5553656555332463;0.9990130190406887
29.207384;1.0965019900388586;0.4171009121939508;0.3803686574465701;-0.4444444771343116;-0.4052680367285317;1.0003961300072925;10.00636572265895;0.41695826733918656;-0.43689974298308065;-0.4369004185727067;0.3835513386150938;-0.4019679666808362;1.0858658740793599;0.5553617245180841;0.9989809417228277
29.217384;1.0964942125658275;0.41711430073487105;0.38038237722037743;-0.44444448788787627;-0.40526802743653234;1.0004033627419147;10.006514652937371;0.4169659880339506;-0.4368997338153024;-0.43690043111064003;0.3835562369818058;-0.40196796613144165;1.0858360668299942;0.5553577090346429;0.9989479603259304
29.227384;1.0964861987890098;0.4171280883091313;0.38039641109201855;-0.44444449894709065;-0.4052680178797479;1.0004108567299521;10.006667127877032;0.4169739168703662;-0.43689972440932;-0.43690044403082634;0.3835612586368102;-0.4019679655702448;1.0858055512901876;0.5553536093398863;0.9989140614676546
29.237384;1.0964779479797082;0.41714228270759074;0.38041076532513995;-0.4444445103183456;-0.40526800805224444;1.0004186211610517;10.006823241516248;0.41698206089532525;-0.43689971476164324;-0.4369004573434917;0.38356640398224306;-0.4019679649982797;1.0857743151369803;0.5553494251679217;0.9988792305625662
29.247384;1.096469458347792;0.41715689202918854;0.3804254471575506;-0.44444452200819495;-0.4052679979482391;1.0004266652765657;10.006983103695175;0.41699042702595995;-0.4368997048690732;-0.43690047105838536;0.38357167336650677;-0.4019679644167427;1.085742345407186;0.5553451553303578;0.9988434514112722
29.257384;1.0964607277267011;0.41717192487470456;0.3804404642882864;-0.4444445340232979;-0.40526798756201293;1.000434998951033;10.007146852245617;0.4169990227008393;-0.4368996947284997;-0.43690048518479946;0.38357706668275593;-0.4019679638265422;1.0857096287378323;0.5553407976851322;0.9988067067254702
29.267384;1.096451755298296;0.41718739012092915;0.38045582454564614;-0.44444454637027764;-0.40526797688771976;1.0004436324362176;10.007314654902757;0.4170078562199499;-0.4368996843367905;-0.43690049973171063;0.3835825835349924;-0.40196796322798867;1.0856761510048132;0.5553363493068453;0.9987689786799365
29.277384;1.0964425424498858;0.41720329657609956;0.38047153608226403;-0.44444455905573005;-0.4052679659192941;1.0004525760995815;10.00748669486163;0.417016936506322;-0.4368996736907569;-0.436900514708;0.3835882239323742;-0.40196796262103107;1.0856418967814525;0.5553318065159212;0.9987302485091428
29.287384;1.0964330923180743;0.4172196528889963;0.3804876075299401;-0.4444445720862049;-0.4052679546504765;1.0004618406606582;10.00766315127266;0.4170262727676739;-0.43689966278715675;-0.4369005301225545;0.3835939886152273;-0.4019679620055986;1.085606848819444;0.555327164774697;0.998690495678046
29.297384;1.09642340908595;0.4172364678899615;0.3805040475425432;-0.4444445854680254;-0.40526794307472275;1.0004714373303791;10.007844189586026;0.4170358742640914;-0.43689965162270433;-0.43690054598434325;0.3835998787695452;-0.40196796138163554;1.0855709881276145;0.5553224187411927;0.9986496978047302
29.307384;1.0964134971785438;0.41725375093727174;0.38052086422265197;-0.4444445992072233;-0.40526793118489474;1.0004813771710694;10.00802996161277;0.4170457500130672;-0.4368996401939358;-0.4369005623025086;0.38360589558591707;-0.4019679607489649;1.0855342947593776;0.555317562645119;0.9986078314543853
29.317384;1.096403360195076;0.41727151188470624;0.3805380650862264;-0.4444446133096284;-0.4052679189731107;1.000491670025522;10.008220608572787;0.4170559085636414;-0.43689962849701913;-0.4369005790863683;0.3836120400665464;-0.40196796010713753;1.0854967485060216;0.5553125909703114;0.9985648733883586
29.327384;1.096393000196009;0.4172897610666842;0.38055565726634194;-0.4444446277809341;-0.4052679064310313;1.0005023244985691;10.00841626737155;0.41706635815137055;-0.43689961652780485;-0.4369005963453792;0.3836183130547705;-0.40196795945542557;1.0854583292309932;0.5553074988800332;0.9985208017175762
29.337384;1.0963824178643231;0.41730850953968157;0.3805736476656999;-0.4444446426267649;-0.4052678935503006;1.0005133488773408;10.00861707551611;0.41707710712965157;-0.4368996042819785;-0.43690061408913483;0.3836247153148048;-0.4019679587930798;1.0854190171445803;0.5553022815972576;0.9984755959031002
29.347384;1.0963716131398233;0.41732776926734266;0.380592043129502;-0.4444446578526756;-0.4052678803226674;1.0005247516650488;10.008823169569604;0.41708816430441975;-0.4368995917549991;-0.43690063232743986;0.38363124774313584;-0.40196795811957453;1.0853787925409324;0.5552969335708337;0.9984292354097039
29.357384;1.0963605857696472;0.4173475531033786;0.3806108504285628;-0.4444446734640416;-0.40526786673975007;1.0005365422328265;10.00903468326655;0.41709953900722146;-0.43689957894198117;-0.43690065107044057;0.38363791165504646;-0.4019679574346877;1.0853376346627777;0.5552914486731227;0.9983816986202688
29.367384;1.096349335425058;0.41736787451234797;0.3806300759981473;-0.4444446894661207;-0.4052678527929862;1.0005487316427182;10.00925174743038;0.41711124096338653;-0.4368995658379064;-0.4369006703287021;0.3836447089762189;-0.4019679567386251;1.0852955210456343;0.5552858206504229;0.9983329628384108
29.377384;1.0963378611784766;0.4173887470331178;0.38064972588422474;-0.44444470586437623;-0.4052678384738841;1.0005613323136613;10.009474489614572;0.417123280140508;-0.43689955243808837;-0.43690069011325616;0.38365164234947796;-0.4019679560321779;1.0852524283154683;0.5552800430268044;0.9982830045909877
29.387384;1.0963261611173354;0.41741018384879497;0.38066980605596823;-0.44444472266475676;-0.40526782377405157;1.0005743570507541;10.009703036070407;0.4171356666748659;-0.43689953873829485;-0.4369007104356364;0.38365871516664835;-0.4019679553167669;1.0852083335087308;0.5552741092119882;0.9982317998996609
29.397384;1.0963142326911954;0.41743219788727093;0.3806903226202554;-0.44444473987361743;-0.4052678086849899;1.000587818776296;10.009937514837704;0.41714841073992787;-0.43689952473435584;-0.4369007313075596;0.38366593144184774;-0.4019679545943511;1.0851632146284935;0.5552680130907516;0.9981793247621253
29.407384;1.0963020729667559;0.41745480256107786;0.3807112816248905;-0.4444447574973075;-0.40526779319814993;1.0006017307742248;10.01017805341935;0.4171615223956103;-0.4368995104217972;-0.43690075274021095;0.38367329547328494;-0.40196795386719736;1.0851170501559342;0.5552617493090704;0.9981255559082642
29.417384;1.0962896785673168;0.41747801264020357;0.3807326886743822;-0.44444477554191497;-0.40526777730527935;1.000616106794655;10.010424772944281;0.4171750115124791;-0.4368994957959071;-0.43690077474382777;0.3836808114333654;-0.4019679531377114;1.0850698184860799;0.5552553130480068;0.9980704712165043
29.427384;1.0962770458323199;0.4175018445016825;0.38075454870801156;-0.44444479401341075;-0.4052677609985792;1.0006309610655504;10.010677786414842;0.41718888758514433;-0.43689948085213265;-0.43690079732790005;0.38368848312348164;-0.4019679524085037;1.0850214983846216;0.555248699732692;0.998014049181076
29.437384;1.096264170807362;0.4175263157960382;0.38077686603318356;-0.4444448129177626;-0.4052677442704395;1.0006463083652855;10.010937200373657;0.417203159635922;-0.4368994655864433;-0.43690082050159934;0.383696313870144;-0.40196795168240707;1.0849720699191174;0.5552419047873464;0.9979562681302594
29.447384;1.0962510488776076;0.41755144502761027;0.3807996446358111;-0.44444483226081977;-0.4052677271129536;1.0006621637216386;10.011203118274176;0.4172178365211006;-0.43689944999546054;-0.43690084427414194;0.3837043064182271;-0.40196795096217813;1.0849215143098936;0.5552349234896164;0.9978971061197678
29.457384;1.0962376746050577;0.4175772512100815;0.38082288859786784;-0.44444485204826584;-0.4052677095175789;1.0006785415850006;10.011475645980992;0.41723292710333226;-0.4368994340764591;-0.4369008686549356;0.38371246312892227;-0.40196795025018095;1.0848698128215042;0.555227751056112;0.9978365411184388
29.467384;1.096224041811111;0.41760375363311225;0.380846602157384;-0.44444487228571355;-0.40526769147521197;1.000695454915778;10.011754898179623;0.4172484399862332;-0.4368994178272645;-0.43690089365346435;0.38372078651255187;-0.4019679495484612;1.084816946234638;0.5552203828789688;0.997774550893763
29.477384;1.0962101436140617;0.41763097163836155;0.38087078949088393;-0.44444489297867745;-0.4052676729765109;1.000712914580758;10.012041004669316;0.4172643834870104;-0.4368994012460584;-0.4369009192790946;0.3837292793412812;-0.40196794885901477;1.0847628952521062;0.5552128148162383;0.9977111128154331
29.487384;1.0961959725226316;0.4176589244209609;0.38089545454213874;-0.44444491413240605;-0.4052676540121456;1.0007309296353457;10.012334109479898;0.4172807660169848;-0.43689938433125464;-0.43690094554091224;0.38373794419355584;-0.40196794818380155;1.0847076411833818;0.5552050433822746;0.9976462033751745
29.497384;1.096181520911973;0.41768763109549967;0.38092060084027507;-0.44444493575183924;-0.4052676345728628;1.0007495083356386;10.012634360567858;0.4172975962717603;-0.4368993670814378;-0.43690097244769793;0.38374678297980996;-0.401967947524617;1.084651166462336;0.5551970657400674;0.9975797974287397
29.507384;1.0961667820492238;0.41771711089302643;0.38094623148384293;-0.444444957841655;-0.40526761464942573;1.000768659081604;10.012941902364187;0.41731488310459613;-0.4368993494953179;-0.43690100000811355;0.3837557967369682;-0.4019679468831176;1.0845934548193712;0.5551888795138497;0.9975118681143106
29.517384;1.0961517510462115;0.41774738336082184;0.3809723494275143;-0.4444449804063334;-0.4052675942326192;1.0007883911877047;10.013256877378655;0.41733263544051713;-0.4368993315717839;-0.43690102823076976;0.3837649858857586;-0.40196794626086224;1.084534491454315;0.5551804825859276;0.9974423875021922
29.527384;1.0961364244770653;0.41777846851358824;0.3809989576156059;-0.4444450034502589;-0.40526757331336494;1.0008087150960672;10.013579430640986;0.41735086240768104;-0.4368993133099891;-0.4369010571240315;0.38377435077168576;-0.4019679456593317;1.0844742634225242;0.5551718732974147;0.9973713272323254
29.537384;1.0961207988253439;0.41781038658699476;0.381026058560532;-0.44444502697750504;-0.40526755188280383;1.000829641859442;10.013909710550061;0.41736957352448856;-0.4368992947093813;-0.43690108669592254;0.3837838917975758;-0.4019679450802064;1.0844127596515163;0.5551630507354867;0.9972986590329098
29.547384;1.096104869516102;0.41784315759952184;0.38105365365623;-0.4444450509913304;-0.40526752993227694;1.0008511825807413;10.01424786443335;0.4173887787199319;-0.4368992757697082;-0.4369011169542201;0.38379360904543997;-0.40196794452578916;1.0843499702962758;0.5551540144046978;0.9972243552588853
29.557384;1.0960886312403553;0.4178768012401472;0.38108174292413416;-0.4444450754941475;-0.4052675074532708;1.000873347880952;10.014594032716602;0.41740848826008164;-0.43689925649096867;-0.4369011479065589;0.3838035020514645;-0.4019679439990959;1.0842858862202338;0.5551447637296275;0.9971483890721363
29.567384;1.0960720786266096;0.4179113369120083;0.3811103252770351;-0.44444510048804114;-0.40526748443733146;1.0008961475810456;10.014948346898892;0.4174287126844096;-0.4368992368733794;-0.43690117956035857;0.3838135699787319;-0.4019679435035581;1.0842204994774627;0.5551352979090963;0.9970707341109859
29.577384;1.0960552061701243;0.41794678378491357;0.38113939864410823;-0.44444512597502744;-0.40526746087582416;1.000919591113786;10.01531093155243;0.41744946254366533;-0.4368992169174543;-0.4369012119225356;0.3838238117621548;-0.4019679430426566;1.0841538043704768;0.5551256158352726;0.9969913641115185
29.587384;1.0960380078307912;0.417983161027882;0.38116895980745863;-0.4444451519567219;-0.40526743675973564;1.0009436878905045;10.015681907576454;0.4174707479695053;-0.43689919662399584;-0.4369012449993959;0.38383422614337975;-0.4019679426196618;1.0840857978430236;0.5551157161420317;0.996910252604908
29.597384;1.0960204775511944;0.41802048815462256;0.3811990043317789;-0.4444451784338669;-0.405267412079883;1.0009684470081195;10.016061398149617;0.4174925783561233;-0.4368991759938822;-0.4369012787968847;0.3838448118426223;-0.40196794223748533;1.0840164789313576;0.5551055976177843;0.9968273726655646
29.607384;1.0960026098345417;0.41805878531396357;0.38122952660426146;-0.4444452054062397;-0.4052673868273693;1.0009938772368205;10.016449534616948;0.41751496212597383;-0.4368991550279844;-0.4369013133208223;0.38385556778714147;-0.40196794189878116;1.083945848065284;0.5550952595282928;0.9967426968590635
29.617384;1.0959843989850093;0.41809807332087023;0.3812605199671048;-0.44444523287287746;-0.4052673609938243;1.0010199876224803;10.016846451388838;0.41753790675874775;-0.43689913372744127;-0.4369013485769842;0.38386649319206473;-0.4019679416063431;1.0838739071761394;0.5550847014446854;0.9966561974090047
29.627384;1.0959658381683361;0.4181383734086135;0.38129197690439953;-0.4444452608321478;-0.40526733457124636;1.0010467882500422;10.017252273099917;0.4175614192455321;-0.4368991120940088;-0.43690138457108185;0.38387758741029937;-0.4019679413632993;1.083800660874718;0.5550739229295018;0.9965678465605193
29.637384;1.0959469192992222;0.4181797070517163;0.38132388883146245;-0.4444452892815752;-0.40526730755175744;1.0010742912663175;10.017667105009568;0.41758550650181725;-0.4368990901301718;-0.43690142130859355;0.38388884980800275;-0.401967941172833;1.0837261173667883;0.5550629234795325;0.9964776167672306
29.647384;1.0959276329901817;0.4182220959857606;0.38135624550341407;-0.4444453182176648;-0.40526727992764894;1.0011025116205392;10.018091026266319;0.41761017559785835;-0.4368990678390155;-0.4369014587945841;0.38390027990852915;-0.401967941037854;1.0836502880072956;0.5550517026151368;0.9963854805187099
29.657384;1.0959079685480486;0.4182655621482969;0.3813890347552505;-0.4444453476358362;-0.40526725169151734;1.0011314663060082;10.018524086407886;0.4176354340148619;-0.4368990452240681;-0.4369014970336583;0.38391187744361205;-0.4019679409608912;1.0835731868392946;0.5550402598826102;0.9962914104076684
29.667384;1.095887914795828;0.4183101274428555;0.38142224265857444;-0.4444453775302873;-0.40526722283621425;1.0011611722644567;10.01896630730993;0.4176612897434958;-0.43689902228933;-0.4369015360299922;0.38392364206404517;-0.40196794094423227;1.083494831418527;0.5550285947353536;0.996195379736713
29.677384;1.0958674614837267;0.4183558135720977;0.38145585351296873;-0.4444454078937036;-0.4052671933547844;1.001191644632577;10.019417691125591;0.4176877511532543;-0.4368989990393929;-0.43690157578733413;0.383935573017808;-0.4019679409901936;1.0834152435366753;0.5550167065170974;0.9960973633692672
29.687384;1.095846600144325;0.4184026419400663;0.38148984966892235;-0.4444454387171471;-0.4052671632405681;1.0012228962764942;10.019878232002693;0.4177148269326144;-0.43689897547959944;-0.4369016163088248;0.3839476690188053;-0.4019679411012554;1.0833344487854535;0.5550045945793927;0.9959973384231627
29.697384;1.095825324216346;0.4184506334193843;0.38152421168341466;-0.4444454699902038;-0.40526713248732804;1.0012549377448634;10.020347921718017;0.4177425261170615;-0.4368989516163496;-0.43690165759669725;0.38395992820222896;-0.4019679412800316;1.0832524760835933;0.5549922582502361;0.9958952843247857
29.707384;1.0958036292216358;0.41849980827100647;0.38155891885422255;-0.44444550170102476;-0.40526710108921055;1.001287777124773;10.020826746114539;0.4177708578676015;-0.43689892745732534;-0.4369016996520871;0.3839723480903877;-0.4019679415291558;1.0831693575003642;0.5549796967930363;0.9957911824215441
29.717384;1.095781512619513;0.4185501865742537;0.38159394954431386;-0.44444553383617263;-0.40526706904070764;1.001321420667743;10.021314678964902;0.41779983116368835;-0.4368989030114384;-0.43690174247495006;0.3839849256873801;-0.40196794185122414;1.0830851281557285;0.5549669095038824;0.9956850158027094
29.727384;1.095758973115572;0.41860178867968983;0.38162928066389107;-0.4444455663803969;-0.4052670363368938;1.001355873701077;10.021811678128355;0.4178294549489262;-0.43689887828876256;-0.43690178606399716;0.383997657648941;-0.4019679422489746;1.08299982681139;0.5549538958061072;0.9955767690736023
29.737384;1.095736010880672;0.4186546350042678;0.38166488641400914;-0.4444455993165458;-0.4052670029738655;1.0013911404173044;10.02231768419505;0.4178597385217427;-0.4368988533007577;-0.43690183041665004;0.38401054035867216;-0.4019679427255177;1.0829134971333179;0.5549406554725848;0.9954664281097393
29.747384;1.0957126290075105;0.4187087455484905;0.3817007372526897;-0.4444456326258478;-0.4052669689490929;1.0014272235038986;10.02283261809742;0.4178906915697561;-0.43689882806071473;-0.4369018755289466;0.3840235700629726;-0.40196794328440977;1.0828261888217725;0.5549271888123211;0.9953539807303047
29.757384;1.0956888342286644;0.4187641398454188;0.3817367997121026;-0.4444456662880897;-0.4052669342615328;1.0014641246957006;10.023356377600255;0.41792232399431845;-0.4368988025839897;-0.43690192139535716;0.3840367430791684;-0.40196794392964574;1.0827379578625163;0.5549134963187813;0.9952394180108288
29.767384;1.0956646357784645;0.41882083719799296;0.3817730365650752;-0.44444570028116703;-0.405266898911495;1.0015018449567241;10.02388883621523;0.4179546459048499;-0.436898776887854;-0.4369019680086181;0.3840500555896443;-0.401967944665576;1.0826488662348241;0.5548995779316702;0.9951227352801988
29.777384;1.0956400439374554;0.4188788568666976;0.38180940689847004;-0.4444457345804734;-0.4052668629003104;1.0015403838245176;10.024429846246766;0.41798766761125183;-0.4368987509913253;-0.43690201535962603;0.3840635029365627;-0.4019679454968031;1.0825589820892445;0.5548854326513684;0.9950039327279696
29.787384;1.0956150696024394;0.4189382180944629;0.3818458661930073;-0.44444576915862166;-0.40526682623013843;1.0015797393702581;10.024979243662004;0.41802139941541394;-0.4368987249152312;-0.43690206343731414;0.3840770789820863;-0.4019679464282087;1.0824683801835995;0.554871058893096;0.9948830152406921
29.797384;1.0955897241754866;0.41899893975812913;0.38188236627519334;-0.4444458039853395;-0.4052667889041236;1.0016199089882702;10.025536848164913;0.41805585129563433;-0.4368986986824548;-0.436902112228486;0.3840907758937124;-0.40196794746501685;1.0823771419928252;0.5548564552807155;0.9947599911788091
29.807384;1.0955640195231964;0.4190610398837178;0.3819188551144717;-0.44444583902740603;-0.40526675092650816;1.0016608896384578;10.02610245761088;0.41809103266429126;-0.4368986723181798;-0.43690216171779406;0.38410458444526746;-0.4019679486128402;1.0822853555972234;0.5548416214103074;0.9946348715587655
29.817384;1.095537969079756;0.4191245354706985;0.381955276608603;-0.4444458742486846;-0.40526671230255285;1.0017026773360198;10.026675845019474;0.41812695234365255;-0.43689864584991445;-0.4369022118879346;0.3841184945149721;-0.40196794987773576;1.0821931156329627;0.554826558426789;0.9945076708348555
29.827384;1.0955115897120284;0.4191894424142539;0.38199157028357517;-0.44444590961023617;-0.40526667303857217;1.0017452671954534;10.027256764101248;0.41816361866169227;-0.4368986193075138;-0.4369022627196541;0.38413249516073544;-0.40196795126617935;1.082100523840251;0.5548112693656534;0.994378408146861
29.837384;1.0954849019171295;0.4192557754952063;0.38202767100928886;-0.4444459450704313;-0.40526663314215283;1.0017886544430177;10.027844960304522;0.4182010393755164;-0.4368985927233841;-0.436902314191357;0.3841465743271885;-0.4019679527850484;1.082007690184809;0.5547957590558109;0.9942471080661434
29.847384;1.0954579279856045;0.41932354866179766;0.3820635088724691;-0.4444459805848186;-0.4052665926225084;1.0018328350562922;10.02844017272314;0.418239221461356;-0.4368985661325119;-0.4369023662786844;0.38416071862846596;-0.40196795444170125;1.0819147336912924;0.554780033608753;0.9941138013181189
29.857384;1.0954306905959084;0.4193927750226381;0.38209900901542965;-0.4444460161057356;-0.4052665514908745;1.0018778051370052;10.029042119711034;0.4182781710727834;-0.4368985395722619;-0.4369024189542211;0.3841749132376518;-0.4019679562440404;1.081821782786639;0.5547640997545971;0.9939785251986585
29.867384;1.09540321271;0.4194634662260989;0.382134091271328;-0.44444605158201916;-0.4052665097606409;1.0019235600953693;10.029650487542064;0.41831789355814725;-0.43689851308232386;-0.43690247218712197;0.38418914168373236;-0.4019679582005225;1.0817289759979345;0.5547479643064481;0.9938413233447296
29.877384;1.0953755180247509;0.41953563193655685;0.3821686696954759;-0.4444460869587351;-0.40526646744721934;1.001970094327124;10.030264932090068;0.4183583933517041;-0.43689848670488374;-0.4369025259426384;0.3842033856830607;-0.4019679603201538;1.0816364633265936;0.5547316340861136;0.9937022459483752
29.887384;1.0953476314441688;0.41960927986973023;0.3822026522564604;-0.4444461221767341;-0.4052664245680421;1.0020174007710283;10.030885075800583;0.41839967386986765;-0.43689846048489367;-0.4369025801817829;0.38421762531559794;-0.4019679626125952;1.0815444072605973;0.5547151162158456;0.9935613506422816
29.897384;1.095319579011084;0.4196844160671919;0.3822359408387822;-0.4444461571723307;-0.40526638114289726;1.0020654708708312;10.0315104951433;0.41844173741635493;-0.4368984344704835;-0.4369026348613271;0.3842318393928535;-0.4019679650883953;1.0814529829162232;0.5546984186104243;0.9934187032392418
29.907384;1.095291387658645;0.41976104484846877;0.38226843128268156;-0.4444461918770586;-0.4052663371943764;1.0021142953224034;10.032140714970446;0.418484585050753;-0.436898408713504;-0.4369026899340199;0.3842460056331722;-0.4019679677590318;1.0813623781664035;0.5546815506385601;0.9932743784443584
