time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.917384;1.0952630853097958;0.4198391683250473;0.3823000130858845;-0.44444622621728436;-0.4052662927479658;1.0021638642722124;10.03277521180805;0.41852821658548633;-0.4368983832700569;-0.43690274534866425;0.3842601005602328;-0.40196797063660755;1.08127279462676;0.5546645232761631;0.9931284606294132
29.927384;1.0952347010495207;0.41991878599206495;0.38233056869981974;-0.4444462601139678;-0.40526624783176496;1.0022141668200573;10.033413414452088;0.41857263071551304;-0.43689835820094364;-0.43690280104976864;0.3842740991493144;-0.4019679737335734;1.0811844494722507;0.5546473485881461;0.992981044452594
29.937384;1.0952062655063355;0.41999989463936477;0.38235997271029776;-0.4444462934826154;-0.4052662024764962;1.0022651907999833;10.03405470163611;0.418617824975447;-0.4368983335719206;-0.4369028569768848;0.3842879742131519;-0.40196797706283105;1.0810975769582842;0.5546300396042962;0.9928322352202875
29.947384;1.095177811613717;0.42008248813435345;0.38238809135373775;-0.4444463262329743;-0.4052661567159775;1.0023169222543389;10.0346983989555;0.4186637954400847;-0.4368983094536306;-0.4369029130641432;0.38430169583960444;-0.4019679806379718;1.0810124288335028;0.5546126109357824;0.9926821486724928
29.957384;1.0951493749792671;0.42016655688506344;0.38241478221468317;-0.4444463582684616;-0.4052661105875192;1.0023693442550774;10.035343773383577;0.41871053644445205;-0.43689828592149493;-0.4369029692402298;0.38431523132592776;-0.4019679844733428;1.0809292742402645;0.5545950793259886;0.9925309107146222
29.967384;1.0951209933711477;0.42025208742187214;0.38243989358082814;-0.4444463894858181;-0.40526606413208965;1.002422436036669;10.035990029404697;0.41875804050983445;-0.43689826305589924;-0.4369030254283412;0.38432854540302275;-0.4019679885840993;1.0808484000544052;0.554577463675292;0.9923786578283492
29.977384;1.09509270637927;0.4203390622588009;0.3824632637050979;-0.4444464197749875;-0.40526601739446466;1.0024761724154674;10.036636308093822;0.41880629839823136;-0.43689824094250695;-0.436903081545733;0.384341600127009;-0.4019679929863509;1.080770111888178;0.5545597846777711;0.9922255377356769
29.987384;1.0950645563594261;0.42042745991852326;0.3824847205200317;-0.4444464490188835;-0.40526597042341433;1.0025305233148543;10.037281686001629;0.4188552991921384;-0.4368982196724687;-0.43690313750309306;0.38435435445765714;-0.40196799769739633;1.080694735484662;0.554542064532352;0.9920717102501041
29.997384;1.095036589918505;0.4205172551238363;0.382504081545357;-0.44444647709304985;-0.4052659232719533;1.002585453850643;10.037925175389006;0.41890503035357063;-0.43689819934270785;-0.4369031932039745;0.3843667640451725;-0.40196800273605826;1.0806226183000665;0.5545243271561633;0.9919173488456772
29.999994;1.095008858283532;0.4206084188264453;0.3825211533536774;-0.4444465038652466;-0.4052658759976818;1.0026409244950452;10.038565722897072;0.4189554774764779;-0.4368981800564393;-0.43690324854434803;0.38437878118863505;-0.4019680081228213;1.0805541308450566;0.5545065984776858;0.9917626420223054
29.999994;0.9950888854517905;0.3845349179781993;0.38432857572136797;-0.4022804180838429;-0.4035775550019761;1.0026968911729548;10.03920219847971;0.4190066236558823;-0.4368981619237526;-0.43690330341240224;0.38439035464461846;-0.4019680138795967;0.9806436674191031;0.5544889063761206;0.9916077938028085
29.999995;0.9950617914499742;0.3846287153714781;0.38434044012506674;-0.4022804418218062;-0.40357750767503553;1.00275330602112;10.039833380420932;0.4190584490074174;-0.43689814506217556;-0.43690335768845334;0.38440142949090206;-0.40196802002941945;0.9805836469779021;0.5544712806013427;0.9914530248464419
29.999996;0.9950351077297614;0.38472376959207144;0.3843493599863597;-0.40228046380959875;-0.4035774604290345;1.0028101179602462;10.04045794795098;0.4191109305770971;-0.4368981295971547;-0.43690341124455656;0.38441194716219085;-0.401968026596378;0.9805285148675922;0.554453752717128;0.9912985744658167
29.999998;0.9950089020307966;0.38481898262003406;0.3843540338969509;-0.40228164393906124;-0.4035785771578396;1.0028672717558733;10.041074478640443;0.41916404239374494;-0.4368981156623651;-0.4369034639438294;0.3844218453508674;-0.4019680336056304;0.9804777445210309;0.5544363558239377;0.9911447020586255
30.000002;0.9949832638099549;0.3849164569723452;0.384356366150571;-0.40228276812878677;-0.40357964012144665;1.002924702202846;10.04168161013208;0.41921774901253944;-0.4368981033927614;-0.4369035156417744;0.38443106561794577;-0.40196804108235773;0.9804338330829311;0.5544191232902392;0.9909916952135254
30.00001;0.9949583601944985;0.3850127862569828;0.3843527475961572;-0.40228399771887496;-0.40358081149829284;1.002982311459017;10.042278571553583;0.4192719835383625;-0.43689809290781656;-0.436903566196203;0.3844395800044362;-0.40196804904381084;0.9803962846227366;0.5544020826202141;0.9908398757580207
30.000026;0.9949344499426908;0.38510856610514305;0.3843436524690371;-0.40228674652792323;-0.40358352973574;1.0030399122207008;10.042865540265774;0.41932662305194;-0.4368980843007819;-0.43690361548390694;0.3844484111413071;-0.4019670574836601;0.980365591878954;0.5543852019294124;0.9906895545882839
30.000058;0.9949110841443152;0.3852019102255309;0.3843274921040256;-0.402291083249128;-0.4035882291898185;1.0030971653340512;10.043443139460635;0.4193814882827843;-0.43689807762316324;-0.43690366340271086;0.38445560619790525;-0.4019660663719422;0.9803412337729512;0.5543677647007484;0.9905409598854866
30.000122;0.9948896765692795;0.38528941963485763;0.38430063036895673;-0.40229862192210614;-0.40359618415052173;1.003153587945238;10.04401177976209;0.41943637368277303;-0.43689807285143945;-0.43690370985165444;0.38446418754834183;-0.40195907567913153;0.980324660888012;0.554347356807549;0.9903942365399443
30.00025;0.9948719735741001;0.38537147629203494;0.3842632652332697;-0.4022991047327307;-0.4035966601510095;1.0032086183814457;10.044571900174038;0.419491093861805;-0.436898069883979;-0.43690375471375975;0.38447913239461634;-0.40193408538794473;0.9803172277307857;0.554318539407177;0.9902494842835526
30.000378;0.9948596774035725;0.38545873864425784;0.3842260048582844;-0.40228356499266826;-0.4035802574364168;1.003261676941839;10.045124856665446;0.4195455221257956;-0.4368980685863817;-0.43690379786141637;0.3844983915380641;-0.4018910954772;0.9803201194056151;0.5542797140576765;0.990106755539368
30.000506;0.9948534681042281;0.385553621658529;0.3841915263724257;-0.4022526392525553;-0.4035475955051713;1.0033122448286562;10.04567333087676;0.4195995771009761;-0.436898068836178;-0.43690383918164943;0.38452192493241816;-0.4018331059066399;0.9803343246765038;0.5542328743159246;0.9899660435900048
30.000634;0.9948537674766941;0.38565367834068837;0.38415757962476565;-0.40220532839703493;-0.4034976727110629;1.0033599602057997;10.046220552830286;0.4196531442743658;-0.43689807053939517;-0.4369038785917121;0.38455073862154754;-0.40175811662436745;0.9803586371609864;0.5541771494478298;0.9898272891425762
30.000762;0.994860683375036;0.38575960771802176;0.3841250301930156;-0.40214415188318264;-0.4034330371197794;1.0034046815921367;10.046769202012243;0.4197060152027612;-0.43689807362462074;-0.4369039160187099;0.38458290647781723;-0.4016691275842261;0.9803927030060493;0.5541132599485863;0.9896903968992871
30.00089;0.9948741580351125;0.38587061403517764;0.3840931848202113;-0.4020676947495992;-0.40335225047096684;1.003446466316226;10.047321491933719;0.41975792050790806;-0.4368980780289099;-0.43690395136769966;0.38462054615186375;-0.4015641387539609;0.9804371182493546;0.5540410882998411;0.9895552453835081
30.000965;0.9948877854191799;0.38597790728086134;0.38405570818851903;-0.40201656557494647;-0.403298516333016;1.0034854657492738;10.047880039513005;0.4198086111048764;-0.43689808368655864;-0.4369039845162244;0.38464577657619414;-0.4014961501236466;0.9804845018443862;0.5539864704796198;0.9894216733531586
30.000965;0.9948992052562898;0.38607345468939885;0.38400550715251636;-0.4020154354949099;-0.4032973724277796;1.003521836268098;10.048448000265017;0.4198579091466843;-0.43689809052550344;-0.43690401533818873;0.3846477064906565;-0.40149616172317665;0.9805304825412087;0.5539641627606717;0.9892894783602368
30.000966;0.9949429277748952;0.3861783642067926;0.38395068961821976;-0.40178622571081546;-0.40305573183683047;1.003555686995714;10.04902841927587;0.4199057124900694;-0.4368980984693843;-0.4369040437371932;0.38464942619504666;-0.40125317363611535;0.9806176424606706;0.55376520349741;0.9891584700566606
30.000967;0.9949906481561629;0.38628346199852837;0.3838930746325779;-0.40155847025467295;-0.402815166931629;1.0035870102290938;10.049623702268356;0.4199519775838465;-0.4368981074306175;-0.4369040696738178;0.38465098882573356;-0.40101118599825575;0.9807105406273842;0.5535661071048154;0.9890285104781309
30.000969;0.995068791257051;0.3863979004019557;0.3838318303738481;-0.4011002526644225;-0.40233219534180564;1.003615616417457;10.050235755002593;0.41999670393733946;-0.43689811730608197;-0.43690409317125783;0.38465341226169886;-0.4005261989760967;0.9808437975956311;0.5531914367781245;0.9888994616086537
30.000973;0.9952078127114351;0.38653238836754333;0.3837660498010132;-0.40018716792438297;-0.40136935645866173;1.0036411063449515;10.050866473267781;0.4200399122759382;-0.4368981279887069;-0.4369041142790116;0.384655695589467;-0.3995582127361573;0.981051125895692;0.5524677887208974;0.9887711505310685
30.000981;0.9954629659982145;0.38671107010624994;0.38369879298511966;-0.3983653140986054;-0.3994494922328641;1.00366287295771;10.051517981374639;0.4200816146266127;-0.43689813936817046;-0.43690413302977593;0.3846598323980589;-0.3976282274301669;0.9814033041156952;0.5510530849804469;0.9886434298410762
30.000997;0.9959485011912192;0.38697700790163303;0.38362950226145975;-0.39473893375831365;-0.39563055645008227;1.0036801712133783;10.052192857285526;0.4201218181497256;-0.4368981513182778;-0.43690414944492323;0.38466581464661753;-0.39378924319271336;0.9820351262770032;0.5482736510729008;0.9885162068295432
30.001029;0.9968852253629616;0.3874175328192544;0.38356116467635254;-0.38755934221719057;-0.38808037455218064;1.0036922770508019;10.052894286686236;0.4201605678038146;-0.43689816369095336;-0.4369041635567749;0.384676627963496;-0.3862012601316306;0.9832123579769971;0.542844431112234;0.9883894081164794
30.001063;0.9978811005064607;0.38788212435363245;0.3834927603154461;-0.3798907232712089;-0.3800323417015091;1.0036985964508196;10.053625546191412;0.42019795987423464;-0.4368981763178757;-0.43690417541025456;0.3846892439802892;-0.37811227832925737;0.9844657147260969;0.5371175294210583;0.9882629773143548
30.001063;0.9979071726827041;0.387964455026664;0.38341061896175954;-0.37989065538656913;-0.3800323191300555;1.003698639300065;10.054389041335659;0.42023410747801826;-0.4368981890200403;-0.4369041850670822;0.3846896104057506;-0.3781122978622706;0.9845558695148877;0.5370911554651463;0.988136895672556
30.001063;0.9979329792023878;0.3880452956427804;0.3833254823754745;-0.3798905833664171;-0.3800322978019992;1.0036919691068926;10.055185550365138;0.4202691204370719;-0.43689820162370735;-0.4369041926128435;0.38468965123418397;-0.37811231880502316;0.9846495202070338;0.5370652459290657;0.9880111553732337
30.001063;0.9979585625745148;0.38812461177093005;0.38323752411373413;-0.37989050746808345;-0.38003227773690185;1.0036782003059876;10.05601367662289;0.42030311449649327;-0.43689821397690165;-0.4369041981504977;0.3846892821149181;-0.378112341215439;0.9847464427012756;0.5370401746977954;0.9878857362013347
30.001063;0.9979841133332719;0.38820237146829867;0.383146962575781;-0.3798904280006647;-0.38003225896950243;1.0036570132954798;10.05686929877885;0.4203362133779979;-0.43689822595658606;-0.4369042017932201;0.3846884238028433;-0.37811236514003915;0.9848464696932853;0.537016396487422;0.9877606350231772
30.001063;0.9980098776268355;0.38827857186381703;0.3830540547852213;-0.37989034530733384;-0.3800322415531501;1.003628170400678;10.05774578124901;0.4203685387338354;-0.4368982374639513;-0.436904203670504;0.38468699865407446;-0.3781123906265106;0.9849494537894721;0.5369943875205763;0.9876358501372124
30.001064;0.9980639673162881;0.38836366878613876;0.38295892126346726;-0.37967189161467174;-0.3798031832716157;1.0035915513639475;10.058635124451156;0.42040019910975357;-0.43689824842614533;-0.4369042039354918;0.3846849189588395;-0.3778814177130149;0.985088249384401;0.5368124733019956;0.987511314477406
30.001065;0.9981186969611402;0.3884486424515671;0.38286354788727517;-0.3794518965251553;-0.3795725814219981;1.003547177958399;10.05952876544907;0.4204312920973312;-0.4368982587970764;-0.43690420276359027;0.38468309100491527;-0.3776504464229374;0.9852307231517973;0.5366339853328098;0.9873869165883751
30.001067;0.9982018932823687;0.3885417369854565;0.38276599466092887;-0.3790131703728254;-0.3791126107831524;1.0034951469650744;10.060417896039056;0.42046191795524;-0.4368982685358094;-0.4369042003464287;0.384679432741577;-0.3771884767734944;0.985407769849348;0.5362959290856529;0.9872626149305957
30.001071;0.9983402548263186;0.3886552608579565;0.38266878393852777;-0.37813778415412586;-0.37819521225452435;1.0034355200397673;10.061293876938764;0.42049217185561055;-0.43689827760089084;-0.43690419687208554;0.3846768877216117;-0.3762655087571391;0.9856543002963759;0.5356400219076093;0.9871385263221079
30.001079;0.9985884348310748;0.3888106466680259;0.38257286378040195;-0.3763894262447338;-0.3763637368821433;1.0033683364380563;10.062148542460767;0.4205221117703448;-0.4368982859875981;-0.4369041925010776;0.3846734293924435;-0.37442554231801584;0.9860362643576275;0.5343477198327511;0.9870148868299132
30.001095;0.9990558816253261;0.3890503741585687;0.3824792988716625;-0.37291340763494313;-0.3727241833940956;1.003293751751527;10.062974508545791;0.4205517379155181;-0.43689829375078254;-0.43690418736648745;0.3846730550027881;-0.3707665773709279;0.9866827049354243;0.5317996826851221;0.9868919053285572
30.001127;0.999950583872276;0.3894590522236997;0.38239359604006856;-0.3660307400006797;-0.3655282258133642;1.0032120955713424;10.06376560146358;0.4205810072817178;-0.4368983009715133;-0.43690418158495614;0.38467677056555;-0.36353461383617597;0.9878467211128624;0.5268082505196787;0.9867696944178603
30.001159;1.000832604715435;0.3898627043867714;0.3823099063217088;-0.359242162478916;-0.35844286896659794;1.0031237672004354;10.064517173687177;0.4206098631167502;-0.43689830770374505;-0.4369041752520458;0.3846805797583195;-0.3564136516466364;0.9889984072083654;0.5219493007815432;0.9866483267668833
30.001161;1.0008940295323023;0.3899368826488918;0.38221239966656506;-0.35895076135227216;-0.3581393875882986;1.0030291210713176;10.065226349982957;0.42063823886145735;-0.43689831395280815;-0.4369041684335413;0.38467150480896195;-0.35610769073435866;0.9891688899348052;0.5217497258758879;0.9865278593069696
30.001161;1.0009176797021435;0.3899943540157991;0.38211518032077035;-0.35895066161726874;-0.35813937988038264;1.0029284411063804;10.065892293817129;0.42066604448846223;-0.4368983196932232;-0.43690416117100406;0.38466162314650515;-0.3561077310267182;0.9892983279278581;0.5217621620186831;0.9864083032252259
30.001162;1.0009658191380382;0.39006040280597926;0.3820200291302777;-0.35874024405244936;-0.35791991430248243;1.0028219669947065;10.066516065443704;0.42069316744593893;-0.4368983249048534;-0.4369041534906074;0.3846520733552906;-0.35588777244997216;0.9894627822361575;0.5216294163612747;0.9862896103747806
30.001163;1.001010067795756;0.3901223348062179;0.38192533367871323;-0.35852949189707517;-0.3577004840473819;1.0027099244586233;10.067099589195863;0.4207194687909365;-0.43689832960528785;-0.43690414540328887;0.38464103246660186;-0.35566681492476737;0.98963013151082;0.521499010936968;0.9861716595529848
30.001165;1.0010779054197247;0.3901937606034496;0.38183432365486675;-0.35810832212950977;-0.35726154219345246;1.002592550393167;10.067644586452515;0.4207447563571833;-0.4368983338514701;-0.4369041369076442;0.38463067898646364;-0.3552268583724792;0.9898311647152571;0.5212242532240413;0.9860542592927857
30.001169;1.0011947903244374;0.390282916000312;0.3817454858281132;-0.3572685871827041;-0.3563863185630328;1.0024701313131372;10.068152620345463;0.4207687770402577;-0.4368983377173937;-0.436904127999912;0.38462016210505284;-0.3543469027353468;0.9900987361889453;0.5206546509554079;0.9859372047228375
30.001177;1.001413197330039;0.3904119204450218;0.38166074260882793;-0.35559311345843475;-0.3546403153384054;1.0023430309578367;10.06862559331109;0.4207912599068691;-0.43689834127447535;-0.43690411867055334;0.3846116074989275;-0.3525919479773555;0.9904948076395955;0.5194982759618257;0.9858203231161178
30.001193;1.001834486004278;0.3906221299718282;0.38158251036238655;-0.3522594111332063;-0.3511689937406976;1.002211684022851;10.069065557661764;0.420811979772086;-0.4368983445731439;-0.43690410888079245;0.38460614204514754;-0.349102994060132;0.991144390572111;0.5171819766047575;0.985703466420561
30.001225;1.0026596971874846;0.3909953698057648;0.3815155879222715;-0.3456598069060443;-0.3443058825045325;1.0020765909855172;10.069474191863243;0.42083080048922517;-0.4368983476381839;-0.43690409855455586;0.3846068927674628;-0.3422050409287979;0.9922875242803221;0.5126105836969017;0.9855865068931888
30.001289;1.0041168168593806;0.3916303996288745;0.38147138580242695;-0.3339554865765586;-0.3321629289689916;1.0019382929279634;10.069853016633484;0.4208476867648105;-0.43689835047688;-0.43690408760146315;0.3846209581177622;-0.3300010885327211;0.9941993062685534;0.5046275754134637;0.9854693436476454
30.001417;1.0041028554687303;0.3917017347487672;0.3814273764635657;-0.33397159957604844;-0.3321796460078138;1.00179732190724;10.070204186124924;0.42086268284292616;-0.43689835307847075;-0.4369040759351324;0.38466439350809006;-0.3300011368408931;0.9943508855001156;0.5047100183599358;0.985351942204118
30.001673;1.0040821405302578;0.39182947578232685;0.38144427767772154;-0.33400261748734317;-0.3322117212406164;1.0016542249765874;10.070530587902384;0.4208758732090081;-0.43689835541974026;-0.43690406347638294;0.38477821764150477;-0.33000118580918464;0.9945034198949375;0.5048472528298884;0.9852344336534582
30.001854;1.004058257450791;0.3919371062164804;0.38144476025482893;-0.3340239586876501;-0.3322335582222466;1.001509645455388;10.070835185605988;0.42088733934588657;-0.43689835746569916;-0.4369040501655697;0.384865417634121;-0.3300012353421827;0.9946600376654829;0.5049652376646463;0.9851171215941974
30.001854;1.0040311770333994;0.3919636274573064;0.3813684655030715;-0.33402386043661997;-0.3322335519113528;1.0013643332498654;10.071120539106527;0.4208971127240788;-0.4368983591539663;-0.436904035977253;0.3848559602088519;-0.3300012852938392;0.9948227639273753;0.5050104268511925;0.9850003312186134
30.001855;1.0039997481312277;0.39198749111871606;0.38129432771937044;-0.33402487881957965;-0.3322346556980334;1.0012190945319661;10.07138883422629;0.4209051639119423;-0.4368983604092155;-0.4369040209150006;0.3848468099638615;-0.3300013354756834;0.9949884751695556;0.50505604196131;0.9848842922844271
30.001856;1.0039645771126742;0.3920083554299621;0.3812223608064261;-0.3340247821976652;-0.3322346499715763;1.0010747348805928;10.071642418018428;0.4209114506213248;-0.43689836118872377;-0.43690400499868265;0.38483893423167725;-0.3300013856447019;0.9951570027613956;0.505102603168041;0.9847691697111545
30.001858;1.0039264470596225;0.39202711166393356;0.38115380753022204;-0.33402463290032136;-0.3322345914684816;1.0009319573452609;10.071884318796183;0.4209159787345538;-0.4368983615025332;-0.43690398826142274;0.3848312784640214;-0.3300014355029165;0.9953282396016053;0.5051491809629248;0.984655145007405
30.001862;1.0038862870328478;0.39204384842669143;0.3810890868446188;-0.3340251809609662;-0.3322352104474771;1.0007912871142175;10.072117914821687;0.4209188241113548;-0.43689836139629284;-0.43690397074857296;0.38482473325377153;-0.33000148473541313;0.9955020551879266;0.5051964096435886;0.9845424605078378
30.00187;1.0038448738894623;0.3920563760381304;0.38102638300704145;-0.33402609537843253;-0.33223620925482367;1.0006531483250902;10.07234605254193;0.4209200905283605;-0.43689836093376366;-0.4369039525067835;0.38482014721083574;-0.33000153305775065;0.9956781804042251;0.5052449299069945;0.9844314317809821
30.001886;1.0038020201953877;0.39206927967625155;0.3809708451702329;-0.334027196608348;-0.3322377077030326;1.0005180214674227;10.072571010236757;0.42091983454052445;-0.4368983601929005;-0.43690393356728174;0.384820385731884;-0.3300015802323653;0.9958562489480508;0.5052968769341628;0.9843223942576305
30.001918;1.0037600957939155;0.3920851000744998;0.38092436908644844;-0.33403167532191075;-0.33224223496512867;1.0003865399811724;10.072795703996054;0.42091802729660716;-0.4368983592612194;-0.4369039139515308;0.3848283692412108;-0.33000162605830174;0.9960358713968032;0.5053543838369423;0.9842156050218712
30.001982;1.0037173706268725;0.39211079923908404;0.3808945763761407;-0.33403852910151;-0.3322494066909253;1.0002594811152632;10.073024428831346;0.42091458896066447;-0.4368983582248617;-0.43690389369662025;0.38485406326518323;-0.33000167037067585;0.9962156093249313;0.5054249160725398;0.984111246055275
30.00211;1.0036738216640873;0.3921633477296855;0.38089827669301707;-0.33405253487180253;-0.33226397421770515;1.0001376772773083;10.073262080175049;0.42090946493145326;-0.4368983571471841;-0.4369038728551441;0.3849164600589057;-0.3300017130579242;0.99639491363066;0.5055227968423324;0.9840095219629664
30.002238;1.0036303186525932;0.39221492445383627;0.3809073459451473;-0.3340674958280502;-0.3322794911358256;1.0000219156644008;10.073513057768604;0.4209026658958445;-0.43689835604892213;-0.43690385147606015;0.3849825743004761;-0.3300017540682307;0.9965741289699093;0.5056229539894077;0.9839107031499446
30.002366;1.0035880963004595;0.3922652055818227;0.380920866379773;-0.33408121810650054;-0.33229342922539823;0.9999128787127594;10.07378062684222;0.42089423228566825;-0.4368983549121227;-0.4369038296114173;0.38505043696966285;-0.33000179339109215;0.9967525458847503;0.5057239021404313;0.9838150692058051
30.002494;1.0035455158556958;0.3923156864071571;0.3809408728060368;-0.3340954918209286;-0.3323082449935991;0.9998111404513345;10.074066459348156;0.4208841806596132;-0.4368983536940664;-0.43690380734847434;0.3851220908094309;-0.33000183103101066;0.9969304364044753;0.5058272792582942;0.9837227954399214
30.002622;1.003504180379205;0.3923660938896268;0.38096648042805326;-0.3341081229331936;-0.3323214100821272;0.9997172193965104;10.074370780538853;0.4208725024675493;-0.4368983523329525;-0.4369037848356462;0.38519660413584145;-0.3300018669851174;0.9971050659277549;0.5059325086071573;0.9836338674117824
30.00275;1.0034656626084522;0.39241566897931923;0.3809963530103236;-0.33412211271177417;-0.33233559532573104;0.9996316314046023;10.07469351089181;0.4208592149205078;-0.4368983507499587;-0.436903762275831;0.3852740919884607;-0.33000190123226686;0.9972776622544779;0.5060397993405776;0.983548097525128
30.002878;1.0034286538529957;0.3924650213004526;0.38103158913814283;-0.33413559129378584;-0.3323496012504314;0.999554876101624;10.075035275376873;0.42084440827140673;-0.43689834885212264;-0.43690373989240333;0.38535472243595853;-0.33000193374851094;0.9974453629662212;0.5061493708229948;0.9834651945088663
30.003134;1.0033944112958748;0.3926018725000058;0.381158932792342;-0.33416065264634187;-0.33237528321103366;0.9994873693375326;10.075397389689773;0.4208282352762808;-0.4368983465472532;-0.43690371790091087;0.38553569787002734;-0.33000196452507613;0.997608246687194;0.5063350391792572;0.9833848057979099
30.00339;1.0033641169173382;0.39274661431182817;0.38129868521447624;-0.33418485982542967;-0.3324000988900602;0.9994293759721149;10.075782078452491;0.42081085551269454;-0.436898343773044;-0.43690369649650634;0.38572621889464076;-0.33000199355658033;0.9977644521512402;0.5065278522623413;0.9833065600576087
30.003646;1.003339293946498;0.39289997723670134;0.3814508621845448;-0.3342085621877731;-0.33242406560474197;0.9993810115889465;10.076193447058577;0.420792387085368;-0.4368983405104912;-0.4369036758483136;0.3859284684639545;-0.330002020828456;0.9979152449649497;0.5067293334286276;0.9832301365979589
30.003902;1.0033183518176894;0.3930630283048128;0.38161690132336895;-0.33423063733703345;-0.3324467116780285;0.9993423335414181;10.076637519541883;0.42077289161663006;-0.4368983367702844;-0.43690365610005844;0.3861406348259516;-0.3300020463298022;0.9980589560381375;0.5069379119462796;0.9831552881062201
30.004158;1.0033023621913346;0.3932335432257642;0.3817938413533852;-0.3342533911532075;-0.33247003221622545;0.9993134182100882;10.077121017984865;0.42075240053113405;-0.43689833258337973;-0.4369036373755795;0.3863629368798097;-0.33000207006876303;0.9981949029836499;0.5071535087755955;0.9830817965316122
30.00467;1.0032906811686806;0.3936403250690382;0.3822090762729204;-0.3342944203519095;-0.33251174604045247;0.9992943220286472;10.077649952003773;0.42073096308783026;-0.43689832800868916;-0.43690361978532843;0.38683964010476696;-0.3300020920738168;0.9983214321505719;0.5075615132505713;0.9830094496499767
30.004921;1.0032857154666939;0.39383043791213246;0.3824106486952681;-0.33431394317346497;-0.33253145761982295;0.9992850288596612;10.078228301159422;0.42070866634954;-0.4368983231260233;-0.43690360343302265;0.3870830720388817;-0.33000211238004823;0.9984410157330226;0.5077910055402713;0.9829380201645302
30.004921;1.0032861198639818;0.3937868123875154;0.3823815292170464;-0.3343138660598592;-0.33253145779257676;0.999285514637717;10.07885726581171;0.420685606472044;-0.43689831800286044;-0.43690358841894994;0.3870816020002055;-0.3300021310130084;0.9985522237192237;0.5078327544882925;0.9828671727863586
30.004922;1.0032910643729216;0.39374400218197675;0.3823548060575637;-0.3343137369812436;-0.33253140597101716;0.999295808494273;10.079535478624198;0.4206618509772625;-0.43689831267133444;-0.43690357482765113;0.38708359328539127;-0.33000214799277117;0.9986535830418367;0.5078754243645263;0.9827964020720368
30.004923;1.003300381787537;0.3937012010130788;0.3823293035629621;-0.3343136097081785;-0.3325313556403096;0.9993159916295027;10.080259784808089;0.42063743487792277;-0.436898307126186;-0.43690356270179154;0.3870883912088477;-0.3300021633430952;0.9987445298456831;0.5079183641638291;0.982725103713916
30.004925;1.003313921293204;0.39365872849043093;0.3823050669015723;-0.3343146000855651;-0.33253241664784866;0.9993462192877086;10.08102597474991;0.42061238211500057;-0.4368983013248091;-0.43690355203079795;0.3870973393040193;-0.3300021770802832;0.9988245295107496;0.5079624010246379;0.9826527118700177
30.004929;1.0033315252810548;0.3936189171505838;0.3822842312025136;-0.3343143692398894;-0.3325322624750227;0.999386676703392;10.081828894256109;0.4205867235306071;-0.4368982951955879;-0.43690354276021776;0.3871117759775238;-0.33000218920988783;0.998893209969951;0.5080083507885996;0.9825788354483899
30.004937;1.0033530422894863;0.39358461550701673;0.3822694638633367;-0.33431467357974676;-0.332532624136674;0.9994374826129648;10.082662475910356;0.42056049026503833;-0.4368982886564655;-0.4369035347973212;0.38713401372822687;-0.3300021997609099;0.998950376788283;0.5080578298683255;0.9825033381410841
30.004953;1.0033782448058108;0.39355823174745314;0.3822629889093463;-0.33431652148137603;-0.33253450449107685;0.9994987020805173;10.083520581204855;0.4205336957877842;-0.4368982816287527;-0.4369035280107577;0.3871683250319832;-0.33000220881295816;0.9989959898078821;0.5081140167610875;0.9824262798546753
30.004985;1.003407032523033;0.39354794890285183;0.3822727302727261;-0.3343180532686042;-0.3325360376969472;0.9995703916375897;10.084398148930939;0.42050634683192734;-0.43689827404527987;-0.4369035222356481;0.3872229448813309;-0.33000221646881883;0.9990302027308688;0.5081831559939981;0.9823478113072313
30.005049;1.0034384620955301;0.3935674288909958;0.38231244177640133;-0.33432348419912555;-0.33254173087053573;0.9996525591190799;10.085291762690668;0.42047846169497627;-0.436898265854015;-0.4369035172822394;0.38731408539569734;-0.3300022228096782;0.9990523857083443;0.5082775945129889;0.9822681950575348
30.005177;1.0034738594666672;0.3936497846187062;0.38241440897571966;-0.3343324185520043;-0.33255079624006656;0.9997451004224562;10.086199485419321;0.4204500605496874;-0.43689825701514934;-0.4369035129494679;0.38747393925503015;-0.3300022278792171;0.999065055168376;0.508421859304397;0.9821878400666241
30.005433;1.0035127799658983;0.39385234855237605;0.3826357552223321;-0.33435156179403436;-0.3325701223600022;0.9998477834838875;10.087120426604201;0.4204211691761381;-0.43689824750032374;-0.4369035090458664;0.3877666505533258;-0.3300022316826582;0.9990667600266137;0.5086648449768343;0.9821071685187224
30.005945;1.0035551559761282;0.3942999221226151;0.38310067687956717;-0.33438859087039513;-0.33260745220838067;0.999960274172875;10.088054504080041;0.42039184961757115;-0.43689823730393074;-0.43690350540113926;0.38832026516805984;-0.33000223418972396;0.9990570242797908;0.5091042563068832;0.9820264549597145
30.006969;1.0036005914127624;0.3952369001553767;0.3840525285466174;-0.3344586699616186;-0.3326780654993867;1.0000821657149175;10.089002215382164;0.4203622175970782;-0.4368982264675409;-0.43690350185939175;0.3893907047486349;-0.3300022353558912;0.999038393600158;0.5099356742015967;0.9819458531688958
30.007891;1.0036508224739944;0.3960807820059589;0.38491134161363905;-0.33451720943105456;-0.3327370413369921;1.000213004471801;10.089964082018483;0.4203324472404127;-0.4368982150992679;-0.43690349828261266;0.39036379488405337;-0.3300022351433174;0.9990114745183186;0.5106920027560464;0.9818655564711003
30.008812;1.0037061963386718;0.39692871483431813;0.3857736369238343;-0.3345724198635431;-0.33279237104936715;1.0003523108854564;10.090939981840373;0.42030276855895443;-0.4368982033586604;-0.43690349457916394;0.3913413168340735;-0.33000223351382785;0.9989778767839983;0.5114510466765;0.9817858639398356
30.009734;1.0037654708024866;0.39778054657170037;0.3866397058937257;-0.33462357719329583;-0.3328436488744611;1.0004995647158055;10.09192888879489;0.42027343838175135;-0.4368981914220371;-0.43690349071882373;0.3923220404836657;-0.330002230420509;0.9989371446060138;0.5122121276472407;0.9817070834263061
30.010656;1.0038292413329841;0.39863623691737793;0.3875092093681343;-0.33467251810628446;-0.3328923869951929;1.0006541687746158;10.092929307380754;0.42024469267764497;-0.43689817946931625;-0.43690348671303847;0.3933077445981215;-0.3300022258191034;0.9988907938929962;0.512976736169328;0.981629444886921
30.011577;1.0038961237315687;0.3994945549892295;0.38838136932838535;-0.3347185710478665;-0.3329382318541154;1.0008154235311129;10.093940165383003;0.42021671786105574;-0.4368981676792547;-0.43690348259054046;0.39429622157615274;-0.3300022196688235;0.998838412784039;0.5137432116678642;0.981553157372705
30.01342;1.0039656641806596;0.40125236789767976;0.3901483700697178;-0.33480353974550275;-0.3330227641995253;1.0009825215683144;10.094961408998532;0.42018966166610766;-0.4368981562091414;-0.43690347838268256;0.396211256103599;-0.33000221192081086;0.9987816380199326;0.5152200847958083;0.9814785047837649
30.015264;1.0040395733539462;0.40302025939921327;0.39192477069545856;-0.3348794997194989;-0.3330976259837496;1.0011545882470911;10.095993760731544;0.42016364500825387;-0.43689814518388903;-0.43690347411490027;0.39812863076887406;-0.33000220253096085;0.9987210476353369;0.5167005898440699;0.9814058107240304
30.017107;1.0041155055271005;0.404793554712692;0.39370671752953135;-0.3349488871319364;-0.3331659342478968;1.0013307593822982;10.097037927187657;0.4201387313271764;-0.4368981347063626;-0.43690346981489125;0.4000491668405849;-0.3300021914871342;0.9986571761056005;0.518185436714635;0.9813353080902
30.01895;1.0041942467452931;0.4065716335611601;0.395493097466608;-0.3350132224082114;-0.3332288701732349;1.00151021907971;10.09809388651109;0.42011490920793537;-0.43689812485212887;-0.43690346552205594;0.4019727166497512;-0.33000217881089927;0.9985905830118486;0.5196746622755469;0.9812671000950022
30.020793;1.004275618403321;0.40835641553673024;0.3972856499810048;-0.33507279875901663;-0.333286692047138;1.0016921791318858;10.099160613509815;0.4200921413576019;-0.4368981156401326;-0.4369034612696612;0.40389910736308443;-0.33000216454591547;0.9985208489827275;0.5211683166166262;0.981201245610269
30.022631;1.0043570930494055;0.41013930016443156;0.3990765865197131;-0.3351272695142224;-0.33333976641749113;1.0018758679209867;10.100236099245258;0.4200703951214882;-0.43689810702978527;-0.43690345705890415;0.4058231087936376;-0.3300021487648168;0.9984495371440312;0.5226625157112328;0.9811378199722163
30.022631;1.0044357316297237;0.4101047040533424;0.3990609700443343;-0.33512724330081817;-0.33333979323445845;1.00206054038018;10.101317469608938;0.42004959545901577;-0.43689809895492715;-0.4369034528563334;0.405911433568883;-0.33000213157614405;0.9983721510126901;0.5227361380710981;0.9810769046307551
30.022631;1.0045145898706223;0.41007009315096116;0.39904513196076946;-0.3351272197223438;-0.3333398205328286;1.0022454957800293;10.10240130938423;0.4200295881842338;-0.4368980913509162;-0.43690344860706937;0.40600174851161003;-0.3300021131021998;0.9982931335447349;0.522811441130387;0.9810185916510089
30.022631;1.0045932569824234;0.410035441550872;0.399028982775392;-0.3351271989034536;-0.3333398482350805;1.0024301077926248;10.103484075220555;0.42001017756516895;-0.43689808416611564;-0.436903444248226;0.40609370784082266;-0.3300020934437815;0.9982129290981614;0.5228883330897847;0.9809630277401824
30.022632;1.0046713793673445;0.4100018266477943;0.3990135570983939;-0.33512712499578307;-0.33333982061958867;1.0026138202671715;10.104562554986485;0.41999118225435284;-0.4368980773678034;-0.43690343972521;0.406187998425398;-0.33000207266925663;0.9981320425865015;0.5229674836993169;0.9809104454297399
30.022632;1.0047486839586977;0.4099669344607355;0.39899658920849196;-0.3351271098877901;-0.33333984883187895;1.0027961230051798;10.105634676584826;0.4199724547585263;-0.43689807094302174;-0.4369034350075802;0.40628335616951644;-0.33000205082803935;0.9980510650603878;0.5230479944463498;0.9808611375090927
30.022632;1.004825003471637;0.40993174908766966;0.39897916325875377;-0.33512709760165243;-0.3333398770839774;1.0029765689417558;10.106700089738455;0.41995387318067656;-0.43689806490295996;-0.4369034300940041;0.4063785515473746;-0.3300020279583645;0.9979706752941808;0.5231289421389785;0.9808154012458475
30.022633;1.0049002694884854;0.40989720868224255;0.39896235407139824;-0.3351270320735605;-0.3333398495474449;1.0031547795497024;10.107759686737667;0.4199353204149858;-0.43689805927277153;-0.4369034250127651;0.4064753588972196;-0.33000200409056896;0.9978916030431446;0.5232117201563011;0.9807735022168189
30.022634;1.0049744613430869;0.4098619823605887;0.39894500159632;-0.33512696905275197;-0.33333982164035175;1.0033303958812712;10.108814924934444;0.41991666792435633;-0.4368980540525167;-0.4369034198199632;0.40657253560432083;-0.33000197925704294;0.997814507139698;0.523295408263553;0.9807356633506913
30.022636;1.005047596195612;0.40982585633370716;0.3989270726021632;-0.33512690836819364;-0.33333979316945533;1.003503054600647;10.109867578780287;0.41989777583720667;-0.436898049195015;-0.43690341457731724;0.4066708600365444;-0.33000195349861783;0.997739817833646;0.523380662333837;0.9807021059717638
30.02264;1.0051197957325853;0.409792420681589;0.3989122760605637;-0.3351274135882372;-0.33334030810010823;1.0036724192132744;10.110919160985617;0.4198785006103462;-0.43689804463642984;-0.4369034093115292;0.40677119315315646;-0.330001926860744;0.997667772793155;0.5234681920985703;0.9806731098821474
30.022648;1.005191066995682;0.4097611616607939;0.3989002066436036;-0.3351277530584283;-0.3333406553482139;1.0038382246398;10.111970439958103;0.4198587055247514;-0.43689804035083063;-0.43690340399691824;0.4068754751746308;-0.3300018993801831;0.9975986643971478;0.5235595411127342;0.9806489933876222
30.022664;1.005261378999512;0.4097353716977712;0.3988941543652603;-0.3351277588098647;-0.33334066796521256;1.004000340697392;10.11302172230701;0.4198382540860862;-0.4368980363791619;-0.43690339858122024;0.40698765605988113;-0.3300018710755866;0.997532979869828;0.5236578465887237;0.9806300580757525
30.022696;1.0053307604103123;0.40972518266631114;0.3989041455768515;-0.33512917750160987;-0.33334203363756454;1.004158807580724;10.114073465822178;0.41981698574473303;-0.43689803282132994;-0.4369033930091376;0.4071146290167539;-0.33000184196707977;0.9974713525013588;0.5237686063218975;0.9806165879293407
30.02276;1.0053989639586502;0.40974510951138654;0.3989446500903757;-0.335131281177813;-0.33334402845667116;1.004313762634811;10.115127074094799;0.41979471352683956;-0.436898029815609;-0.43690338720830646;0.407274229069589;-0.3300018121257973;0.9974145214947717;0.5239058446558483;0.9806089028139899
30.022888;1.0054658263885032;0.4098261947401952;0.3990464720916857;-0.3351351542806945;-0.3333476482005585;1.0044653267176507;10.116185315694631;0.41977123374500763;-0.4368980275264424;-0.4369033810638612;0.4074962822573158;-0.33000178171004263;0.997364308892463;0.5240928484674082;0.9806074391857585
30.023144;1.0055300652466133;0.41002711342022097;0.39926829831641214;-0.33514235358508243;-0.3333546894464555;1.004613545872059;10.11725182564327;0.4197463211525769;-0.43689802614184137;-0.43690337442456595;0.4078396135549765;-0.3300017509535066;0.9973195510804865;0.52437537696867;0.9806127789241746
30.023656;1.0055918537589148;0.41046333763145154;0.39972472621910443;-0.33515721121772213;-0.33336921142549386;1.0047583739896646;10.118330326424893;0.4197197404212546;-0.4368980258616746;-0.4369033671423875;0.4084210135064524;-0.3300017201248357;0.9972830669694486;0.5248442771343316;0.9806255738093547
30.02468;1.005650764174774;0.4113311535080498;0.40061098252674165;-0.3351892647721794;-0.33340066374334604;1.0048996950756626;10.119423904662039;0.4196912832895791;-0.43689802688194795;-0.4369033590944409;0.4094432550719302;-0.3300016894868836;0.9972557106745961;0.5256574800962994;0.9806464419712592
30.025704;1.0057065352923926;0.4121375883316336;0.4014366818467192;-0.33522042785744544;-0.3334310105567131;1.0050374194206455;10.12053457748089;0.4196608049557655;-0.4368980293958637;-0.4369033501627015;0.4104031470431394;-0.3300016592678873;0.9972364163039897;0.5264253280039811;0.9806758952335948
30.026728;1.0057569549445398;0.41288431018341554;0.40220429683779546;-0.33525326237675573;-0.3334634631700022;1.0051715903393716;10.121663586915524;0.4196282660049129;-0.4368980336000956;-0.43690334021540855;0.41130556295705223;-0.3300016296559104;0.9972261181896392;0.5271516880136868;0.9807142694849245
30.027752;1.0058029822600438;0.4135750373850734;0.40291713092950826;-0.3352868678581442;-0.3334967952362628;1.005302382628296;10.12281185719195;0.4195937594669919;-0.436898039690239;-0.436903329122751;0.412151442072791;-0.3300016008088569;0.9972266080406262;0.5278372016146221;0.9807616784373014
30.028776;1.0058448139823881;0.41421271626985023;0.40357805385210654;-0.335319266008258;-0.33352900588582934;1.0054300162510774;10.123980210284273;0.4195574718944656;-0.4368980478482622;-0.4369033167748135;0.41294476115100603;-0.3300015728570056;0.9972385059008544;0.5284847382551587;0.9808180650396539
30.030824;1.005882136610521;0.4153983094433336;0.40478497105383876;-0.3353833968697077;-0.33359302314248845;1.0055547101142386;10.125169507673899;0.41951961552747025;-0.4368980582299106;-0.4369033030711339;0.41430449148729664;-0.33000154589613473;0.9972603514970013;0.5295763292601745;0.9808833480988469
30.032872;1.0059158441895901;0.41641131807656695;0.4058209110558592;-0.33544626689340684;-0.33365580045337584;1.0056767087931184;10.12638029704444;0.41948038928162984;-0.4368980709489867;-0.4369032879076417;0.4154905780502077;-0.3300015199833557;0.9972946599180521;0.5305359732658386;0.9809575627286882
30.036968;1.0059430761326202;0.4180741357097481;0.40750512882889;-0.33556200858790364;-0.3337721920872064;1.005796302043606;10.127612026408453;0.41943995401989675;-0.43689808605955865;-0.436903271186983;0.4173619432336222;-0.33000149513918464;0.997337904272989;0.5320342207529043;0.9810409027865221
30.040655;1.005965668601429;0.4191582159858279;0.40861506113347634;-0.3356544061565267;-0.33386582649057783;1.0059137615224503;10.128862782479118;0.41939843625497564;-0.4368981035590239;-0.43690325282800985;0.41864248716216346;-0.33000147134901814;0.9973945281152609;0.5330747678084847;0.9811336516221124
30.044341;1.0059852765455137;0.4199480396675393;0.40943320928687643;-0.33573265059825536;-0.3339452920172212;1.0060292387780843;10.130129894192628;0.41935597136452457;-0.4368981234170208;-0.4369032327465371;0.4196210891076323;-0.33000144855969776;0.997464961265471;0.5338821266957725;0.9812360428756316
30.048028;1.0060020764166016;0.4205140620207063;0.4100297626601887;-0.33579883119986464;-0.33401251622609807;1.0061427052726195;10.13141066571197;0.419312719889115;-0.43689814559852186;-0.4369032108429867;0.42036563841842534;-0.3300014266847955;0.9975495530633095;0.5345087257484924;0.9813481540775674
30.051714;1.0060157847866693;0.4209102372233846;0.4104586208588024;-0.3358532186612808;-0.3340677016131344;1.0062539709666305;10.132702665186137;0.419268849700466;-0.4368981700612575;-0.4369031870363732;0.42093205180857196;-0.3300014056246498;0.997649498294996;0.5349978238139502;0.9814699275928814
30.0554;1.0060242735714355;0.42118124245683286;0.4107651767549829;-0.3358964965347056;-0.334112055974743;1.0063627853489492;10.134003967480147;0.419224534818549;-0.4368981967498106;-0.43690316130520435;0.4213642353502315;-0.33000138528138956;0.9977638226823997;0.5353834253049727;0.9816012486707567
30.059087;1.00602909145631;0.4213585109345858;0.41098013320866944;-0.3359319132783804;-0.3341481301979154;1.0064689465739651;10.135313053037638;0.4191799635052059;-0.4368982256103291;-0.4369031336935189;0.42169705798168455;-0.33000136556398457;0.9978943776888436;0.5356925841323081;0.9817419647912506
30.062773;1.0060281154292368;0.4214688164170037;0.4111311296136381;-0.3359588153364354;-0.33417585279595263;1.0065723484537887;10.136627598312717;0.419135349112833;-0.43689825661257836;-0.4369031042866233;0.42195436434612216;-0.3300013464042193;0.9980388723373236;0.5359437968805123;0.9818918609329548
30.070146;1.0060208399139585;0.4216294953231507;0.4113353466451955;-0.33599717636324006;-0.3342152009010142;1.0066729683623277;10.137943266646595;0.4190909417817757;-0.4368982897501446;-0.4369030731732847;0.42227097638461786;-0.33000132777983593;0.9981950078151616;0.5362426916320936;0.9820506152787566
30.077519;1.0060103414956096;0.4216795007569776;0.4114316668095985;-0.33601999624808326;-0.3342382983830679;1.0067708257677044;10.139254124847167;0.4190470113120589;-0.4368983250183642;-0.4369030404353095;0.42246169461550886;-0.33000130971966185;0.9983676054976779;0.5364438265414074;0.9822177366971314
30.084892;1.0059938646223392;0.42166759121196523;0.41147002586731535;-0.3360333089582353;-0.3342520747886003;1.0068659170987582;10.140554149348297;0.41900382450697315;-0.43689836240708396;-0.43690300616840205;0.4225823289667446;-0.330001292297255;0.9985535893128683;0.5365907715233277;0.9823925721916463
30.092264;1.0059725317737758;0.4216226693582812;0.41147887345694334;-0.33604007978217293;-0.33425907917193726;1.006958153533762;10.14183775152687;0.4189616587807297;-0.4368984019230573;-0.4369029704778238;0.4226637337540084;-0.33000127563072595;0.9987538423924079;0.5367074629304693;0.982574450741744
30.099637;1.0059463090217051;0.4215639584986078;0.41147738787386995;-0.3360426590802089;-0.3342615980671738;1.0070473580732742;10.143099143933949;0.4189208174185587;-0.43689844360428515;-0.4369029334584166;0.4227248112713486;-0.3300012598690826;0.9989680376919224;0.5368084366654944;0.982762850919581
30.10701;1.0059140991804736;0.42149735582944603;0.4114719257310922;-0.33604446889891676;-0.33426335040036775;1.0071332835316584;10.144332246370794;0.4188816081192628;-0.4368984874975934;-0.43690289520370873;0.42277547674668337;-0.33000124514903156;0.9991945590095811;0.5369012290534019;0.9829574511669334
30.11701;1.0058758165289543;0.42142558262762975;0.4114653417186665;-0.33604501409347565;-0.33426387810291347;1.007215632802385;10.145531021443464;0.41884432959524076;-0.4368985336228758;-0.43690285581999433;0.4228186198895276;-0.3300012315604877;0.9994315716953361;0.536987967819147;0.9831580718262909
30.12701;1.0058317688745582;0.42135218561422455;0.41146116750382955;-0.3360452202450983;-0.3342640505230147;1.0072941130320032;10.146689324941876;0.41880929436344433;-0.4368985819663782;-0.43690281542562215;0.4228551009260075;-0.3300012191571153;0.9996801620546377;0.5370692824809493;0.9833646055439845
30.13701;1.005782018075016;0.421276610474234;0.41145887917152996;-0.33604588063703766;-0.33426469117388896;1.0073684640115557;10.147800640943206;0.41877684064443355;-0.4368986325046908;-0.4369027741531494;0.4228877701277447;-0.3300012079867049;0.9999384288573822;0.5371474335257194;0.9835770125632514
30.14701;1.0057268176760537;0.42120082582576857;0.41146031138419886;-0.3360450285659449;-0.33426380958813484;1.007438456153474;10.14885803321221;0.4187473142244408;-0.43689868522930353;-0.4369027321498908;0.42291549633028286;-0.33000119809901063;1.0002055209005176;0.5372215981119697;0.9837953230645462
30.15701;1.0056662980631843;0.42112446186020713;0.4114650356593425;-0.3360456884229505;-0.3342644485321987;1.0075038979807858;10.149854410569521;0.4187210485098598;-0.436898740159018;-0.4369026895646119;0.4229392009063652;-0.3300011895289538;1.0004806611943196;0.537292537049279;0.9840195555809635
30.16701;1.0056009542221558;0.42104721257502287;0.41147259707256595;-0.33604489331820364;-0.33426362263126497;1.007564589648148;10.150782874479548;0.41869835754633994;-0.4368987973322007;-0.43690264652736577;0.4229578683968441;-0.33000118227610753;1.0007631355848556;0.5373593993556495;0.984249643760005
30.17701;1.0055312102103457;0.4209708930626181;0.4114847280023816;-0.33604555243786033;-0.3342642600625919;1.007620255920674;10.151636681336784;0.4186795289514161;-0.4368988567742837;-0.4369026031384497;0.4229745324746115;-0.330001176291166;1.001052234834497;0.5374244217427812;0.9844854730972076
30.18701;1.0054577723227598;0.4208951205427427;0.41150088490257175;-0.33604469888880567;-0.33426337549653823;1.0076705733167732;10.152409336027047;0.4186648110840846;-0.4368989184701093;-0.4369025594842394;0.4229862595983981;-0.3300011714786089;1.001347194124;0.5374851163642519;0.9847269592337604
30.19701;1.0053811554459495;0.4208205139550037;0.41152161060893516;-0.336045299348693;-0.3342639543779826;1.0077152041342443;10.153094999179123;0.41865440180036534;-0.4368989823730172;-0.4369025156689833;0.4229951236878047;-0.33000116772186194;1.001647164886764;0.5375429363531109;0.984974108147646
30.20701;1.0053020257566991;0.4207466107518038;0.41154629729131653;-0.33604438680101406;-0.33426301134204267;1.007753736843988;10.153688217240404;0.4186484173232467;-0.4368990484369949;-0.4369024718244132;0.4230011899212298;-0.33000116491466597;1.0019512240720347;0.5375977982781203;0.9852270536323277
30.21701;1.0052207106221709;0.42067395279709147;0.41157542322086;-0.3360449278472644;-0.3342635317900497;1.007785651445849;10.154183131032152;0.418646846571199;-0.43689911663810876;-0.43690242808994945;0.42300354287191194;-0.33000116298257903;1.0022584113338624;0.5376488797396524;0.9854860098351846
30.22701;1.0051375461207341;0.420602093514984;0.4116083784853883;-0.3360450710690861;-0.33426364000000297;1.0078104373888312;10.154573469169872;0.4186495486821342;-0.436899186970057;-0.43690238459245256;0.4230033230834152;-0.33000116189281814;1.0025677801994022;0.5376969786956914;0.9857511707871174
