time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.23701;1.0050525307004645;0.4205318311386969;0.41164583772860064;-0.33604515538705954;-0.3342636904257955;1.0078277979161572;10.154853306673813;0.4186562972804414;-0.43689925941954416;-0.43690234144379925;0.42300071370858155;-0.33000116164855314;1.0028784211969533;0.5377421759195347;0.9860226889467516
30.24701;1.0049656372467082;0.42046316040286236;0.4116876708278488;-0.33604406515636587;-0.3342625735214606;1.007837743849188;10.155017301669798;0.4186668404540088;-0.4368993339427621;-0.43690229874597225;0.422994903199765;-0.33000116227514503;1.0031894487354107;0.5377838757688299;0.9863007018025182
30.25701;1.0048768240260928;0.4203951343848136;0.41173283239458314;-0.33604408903698685;-0.3342625659743434;1.00784049312394;10.155060283715395;0.41868096282635964;-0.43689941045530817;-0.43690225659650067;0.42298706768374433;-0.33000116380651856;1.0035000229356446;0.537823162345177;0.9865853225342639
30.26701;1.0047859918340634;0.42032892136445843;0.41178237482024854;-0.3360451694209259;-0.33426361059977516;1.0078363238852994;10.15497751052254;0.41869850522877505;-0.436899488834213;-0.436902215099419;0.42297735259520136;-0.33000116626226916;1.0038093914574209;0.5378603865853561;0.986876640089783
30.27701;1.0046929552159116;0.42026335228226025;0.4118350052341909;-0.33604513293853433;-0.33426354563728305;1.0078255226095938;10.154765533730236;0.4187193227005948;-0.43689956892740955;-0.4369021743742332;0.4229658596934999;-0.33000116962374254;1.0041168788426562;0.5378958860150145;0.9871747614912976
30.28701;1.0045975006724035;0.42019968052017725;0.41189182948306996;-0.33604503768228317;-0.33426342361646866;1.007808372478741;10.15442217189105;0.4187432351223122;-0.4368996505538309;-0.4369021345488284;0.42295167212131785;-0.3300011738391958;1.0044218548755801;0.5379291503492953;0.9874798575857098
30.292185;1.0044995140342683;0.42013610858618683;0.41195090233527554;-0.3360446024638422;-0.334262947661528;1.0077851241078215;10.153945741951821;0.41877001567272515;-0.4368997334962722;-0.4369020957389349;0.4229338787482139;-0.330001178848854;1.0047236903919938;0.5379595800430006;0.9877921850045243
30.292185;1.0043988082284216;0.4200719574442724;0.4120114877678796;-0.3360446208891673;-0.3342629413782994;1.0077560074048637;10.153335028244182;0.41879940632397705;-0.4368998175223105;-0.4369020580465254;0.4229125697078427;-0.33000118458657457;1.005021705059109;0.5379872808039873;0.9881120645232866
30.292186;1.0042954630850336;0.42000864331527643;0.41207494313523163;-0.33604463894466813;-0.3342629358562739;1.0077212719451694;10.1525898630506;0.4188311308189257;-0.4368999024294947;-0.43690202158201463;0.4228888390689349;-0.33000119096527314;1.0053151977425174;0.5380130963165471;0.9884397873216437
30.292187;1.0041896699860593;0.41994601787774805;0.4121411579487867;-0.33604465690044916;-0.33426293117291667;1.007681130390481;10.151711222041637;0.41886489583670455;-0.4368999880519976;-0.43690198645559586;0.4228627975609924;-0.3300011978828803;1.0056035358645283;0.5380370759076702;0.9887755287829006
30.292189;1.0040818021051003;0.41988387773796954;0.4122099589428171;-0.33604467499634694;-0.3342629273605041;1.0076356216359457;10.150701438032971;0.41890039046284855;-0.4369000742117321;-0.4369019527339635;0.4228345744240658;-0.33000120525454524;1.0058861945635695;0.5380592657777369;0.9891193938483331
30.292193;1.003972376633159;0.41982202044833805;0.412281097584476;-0.33604469343624555;-0.3342629244162038;1.0075845773260115;10.14956521896838;0.41893730547029534;-0.4369001606744528;-0.4369019204273073;0.42280430230155486;-0.330001213048605;1.0061627076974435;0.5380796702343347;0.9894714826593114
30.292201;1.0038619673917675;0.41976027751332595;0.4123542600715843;-0.3360447123897512;-0.33426292230144167;1.0075277031589955;10.148309897843768;0.4189753751884922;-0.4369002471445367;-0.43690188950428926;0.4227720976558662;-0.3300012212875585;1.0064325619918946;0.5380982440062309;0.9898318277768389
30.292217;1.0037510833560952;0.4196985376617112;0.41242907430538944;-0.33604473198071083;-0.33426292095178667;1.0074646188409488;10.146943837625203;0.41901439025358067;-0.4369003332748142;-0.4369018598954709;0.42273807537532443;-0.33000123001864873;1.0066951546808176;0.5381149636018231;0.9902003233665011
30.292249;1.0036400934417442;0.4196367579637803;0.41250512397665245;-0.3360447522900765;-0.3342629203089089;1.0073948556111574;10.145474440509718;0.4190541608725748;-0.43690041867998436;-0.43690183151785816;0.42270237714770903;-0.33000123929889746;1.0069498854672312;0.5381298994995124;0.9905767361048031
30.292313;1.003529236796726;0.4195749288096915;0.4125819630485483;-0.33604477338321587;-0.3342629203512829;1.0073179168908213;10.143907231120245;0.419094505862961;-0.4369005029671893;-0.4369018043271682;0.4226651668026427;-0.3300012492044253;1.0071963001937418;0.5381432255913496;0.9909607171880201
30.292441;1.003418654678546;0.4195130310288535;0.41265912587929854;-0.3360447953255975;-0.3342629210981247;1.0072333765029642;10.142246090073053;0.41913528368905556;-0.43690058577315727;-0.43690177833661015;0.4226266134048947;-0.3300012598469563;1.0074341780608767;0.5381551838321159;0.9913518199487213
30.292697;1.0033084180705996;0.41945104274587813;0.41273616345052566;-0.3360448181962691;-0.33426292258132806;1.0071409022253857;10.140493851211735;0.41917639661749695;-0.436900666776493;-0.43690175358903055;0.4225868690429401;-0.3300012713734614;1.0076634988201085;0.5381660397129648;0.9917495395541058
30.293209;1.0031985876882947;0.4193889660144819;0.41281268450057945;-0.33604484211716606;-0.33426292480841835;1.007040201664196;10.13865217428424;0.419217789266599;-0.43690074569131176;-0.4369017301225486;0.42254604464525664;-0.33000128393729483;1.0078843350009823;0.5381760590006257;0.9921533144339275
30.294233;1.0030892542950254;0.41932682560227147;0.4128883489468034;-0.33604486725058386;-0.3342629277368184;1.006931008947;10.13672123505565;0.41925947222636606;-0.43690082227038446;-0.4369017079548243;0.42250422096056156;-0.33000129766608904;1.0080967779013426;0.5381854886379209;0.9925625005505953
30.296281;1.0029804905052273;0.41926464171026034;0.4129628359167016;-0.33604489374552465;-0.3342629312658018;1.0068131318220437;10.134700528238776;0.41930151604881793;-0.43690089630484924;-0.43690168708101335;0.4224624788753342;-0.3300013126554602;1.008300874327932;0.5381953131305;0.9929763729684614
30.300377;1.0028723019772845;0.41920352113579384;0.413036955064608;-0.33604486406228545;-0.3342628779486306;1.0066864545143281;10.132589934046694;0.41934401784263137;-0.43690096760553637;-0.4369016674752499;0.42241990711335375;-0.3300013289907089;1.008496549686331;0.5382049111501421;0.9933941702718654
30.308569;1.0027646417046623;0.41914342916507524;0.4131104469779627;-0.3360447782136385;-0.3342627676955126;1.0065509214734731;10.130390139481742;0.41938707731239777;-0.4369010359916845;-0.43690164910132867;0.4223775981883801;-0.33000134676387055;1.0086835988607386;0.5382152286286971;0.9938151228410363
30.316761;1.002657443000584;0.4190843714930127;0.41318313338796175;-0.33604575170166706;-0.33426371011272166;1.0064065597539582;10.128102940541652;0.4194307674490217;-0.4369011012985174;-0.4369016319323072;0.4223356631038457;-0.3300013660641092;1.0088617283237151;0.538226416045872;0.9942384033716865
30.324953;1.0025507256357473;0.4190242829790561;0.41325277157422163;-0.33604527193741146;-0.33426318886571776;1.006253470089111;10.12573147022167;0.419475111990747;-0.4369011633792144;-0.43690161595163357;0.42229324872692986;-0.3300013869635092;1.0090305859151103;0.5382378166714404;0.994663094365293
30.333145;1.0024444460008333;0.41896354596271246;0.4133196203927231;-0.33604519011706957;-0.33426307975281594;1.006091806572023;10.123280326009171;0.4195201121097234;-0.43690122207970966;-0.43690160113198684;0.42224953982927366;-0.3300014095110503;1.0091898066668443;0.5382487688671287;0.9950882591816138
30.343145;1.0023387899799538;0.4189036336937735;0.4133849474926984;-0.3360461673870568;-0.3342640233933388;1.005921798868269;10.120755331997561;0.41956580593587406;-0.43690127720937505;-0.4369015874221285;0.42220675833969634;-0.3300014337350165;1.009339091207846;0.5382609360279623;0.9955130244862574
30.353145;1.0022339460753196;0.41884253959150197;0.41344654076998216;-0.3360456910814519;-0.3342635034463155;1.0057437702350496;10.118162453630983;0.4196123000894756;-0.4369013285478818;-0.4369015747453248;0.4221641360439926;-0.3300014596478998;1.0094782512302989;0.5382735395553823;0.9959365874742967
30.363145;1.0021299129714074;0.4187818849357408;0.41350582273700026;-0.3360455546916102;-0.3342633383652103;1.0055581533533045;10.11550719216184;0.4196597517871344;-0.436901375874928;-0.4369015630058542;0.4221218597732543;-0.33000148723685574;1.009607198955492;0.5382864953037402;0.9963581641392655
30.373145;1.002026823422498;0.4187199182002941;0.41356073882310557;-0.3360454766401853;-0.33426323105591466;1.0053654994928043;10.11279553000034;0.4197083292516074;-0.4369014189964701;-0.4369015520979154;0.42208004549552447;-0.3300015164533406;1.0097259644563283;0.538299661374855;0.9967769409141082
30.383145;1.001924774766538;0.4186583712365445;0.41361266605427777;-0.3360461180315411;-0.3342638220876136;1.0051664622558776;10.11003489586904;0.4197581755764257;-0.43690145777201295;-0.4369015418871966;0.4220377542872645;-0.33000154721996333;1.0098347540030916;0.5383120740839245;0.997192066832885
30.393145;1.0018236102460207;0.41859668970338465;0.4136607679965645;-0.3360460410613248;-0.33426371569179075;1.0049618031417118;10.107233762923496;0.4198093885271792;-0.4369014921367127;-0.4369015321938021;0.42199603128332625;-0.33000157944191216;1.0099339578050146;0.5383243412291633;0.9976026266643372
30.403145;1.0017232416766122;0.41853449566786544;0.41370432847559785;-0.33604602214692036;-0.33426366707761174;1.0047523795216275;10.104400943172415;0.4198620312727892;-0.4369015220947412;-0.4369015228201686;0.4219549417664093;-0.3300016130165085;1.010024074872003;0.5383363267372361;0.9980075955381245
30.413145;1.0016235507857494;0.4184743617305205;0.4137456315333458;-0.33604594599626375;-0.3342635615574002;1.0045390564414796;10.101545419791822;0.4199161573487762;-0.4369015476753058;-0.4369015135754031;0.42191455854238474;-0.33000164784922925;1.0101055967603756;0.5383479246113171;0.9984058625922727
30.423145;1.0015244679412334;0.41841436504215124;0.4137825687069661;-0.33604592784639264;-0.33426351369502616;1.0043225914718852;10.0986756253363;0.41997180433787;-0.4369015688846952;-0.4369015042718208;0.42187391637019067;-0.33000168386851025;1.0101789470142875;0.5383582514861256;0.9987962966667234
30.433145;1.0014259061237667;0.4183548026737923;0.4138153008433032;-0.33604708322473126;-0.33426463300100345;1.0041035471812698;10.095798417352855;0.4200289563907292;-0.4369015857091271;-0.43690149473690526;0.42183300925540745;-0.330001721019605;1.0102445344593456;0.5383672267868336;0.9991778060942916
30.443145;1.0013278362304217;0.4182983174323504;0.41384631179853537;-0.33604666906563857;-0.3342641736576204;1.0038822647575651;10.09291907063637;0.4200875152300125;-0.43690159817138474;-0.43690148483929425;0.4217938263269277;-0.3300017592274682;1.0103028363588253;0.5383763644445466;0.9995493977569128
30.453145;1.0012301789428733;0.41824216032929373;0.41387277006361534;-0.33604670956115595;-0.33426418327873586;1.003658879515315;10.090041847078478;0.42014729953621566;-0.43690160637161074;-0.43690147449395195;0.42175435008971235;-0.3300017983550416;1.0103544462052148;0.5383840345202437;0.9999102051544526
30.463145;1.0011331268332966;0.41818681434900173;0.41389498847268497;-0.3360468079962559;-0.33426424997091025;1.003433352387441;10.087170574965041;0.42020806923437304;-0.4369016104638412;-0.4369014636328264;0.4217155232781203;-0.33000183820803286;1.0104000794326857;0.5383909343481335;1.0002594888305816
30.473145;1.0010368448732452;0.4181342822920423;0.4139148533948384;-0.3360472457957027;-0.33426467074036514;1.0032055435385463;10.084309134849828;0.42026955200995575;-0.43690161060560134;-0.4369014521600259;0.42167626262435853;-0.3300018785725911;1.010440506164571;0.5383961961625049;1.0005966479297606
30.483145;1.0009417218537575;0.4180842725142746;0.41393195484366097;-0.33604728718282395;-0.33426467936668414;1.0029752950046036;10.08146123454041;0.42033146352374096;-0.4369016069299219;-0.43690143992971914;0.421638519611279;-0.3300019192393086;1.0104764347631976;0.5384013451228506;1.0009212017920803
30.493145;1.0008480463804168;0.41803535577247447;0.4139448788696192;-0.3360462709536844;-0.3342636352972637;1.0027424732739447;10.078629918045616;0.42039354652361727;-0.43690159954892815;-0.4369014267624154;0.4216003018966226;-0.33000196001504517;1.0105084318935487;0.5384047660012061;1.001232692112266
30.503145;1.0007561730849324;0.41798886402406926;0.41395496679084703;-0.336046370601376;-0.33426370050714105;1.0025069892691092;10.075817863986519;0.4204556155149906;-0.4369015885791879;-0.4369014124866071;0.42156262910868825;-0.3300020007276055;1.0105369405961397;0.5384071398267287;1.0015306188928883
30.513145;1.0006664657947995;0.417944838470858;0.4139622453164375;-0.3360464705981575;-0.33426376540954617;1.00226881427758;10.073027799991673;0.4205175612127017;-0.43690157416369324;-0.4369013969790742;0.4215254914315773;-0.33000204123099014;1.0105623686393;0.5384083328738387;1.0018145775706573
30.523145;1.0005793063032955;0.41790334200926793;0.413966718386332;-0.33604657091627854;-0.33426383003210663;1.002027957088697;10.070262128292025;0.4205793139075851;-0.4369015564719353;-0.4369013801858436;0.42148884420874866;-0.3300020814225577;1.0105851615046506;0.5384082651053802;1.0020844861059173
30.533145;1.0004950345995969;0.41786437588210995;0.41396833480160466;-0.33604667148883727;-0.33426389436455495;1.0017843908780457;10.067522580298522;0.4206407897721913;-0.4369015356843451;-0.43690136212595965;0.42145161267145154;-0.33000212125595174;1.0106058208878184;0.5384061616250495;1.002340620404572
30.543145;1.0004138457653025;0.41782787835009283;0.4139670371000299;-0.33604677223617685;-0.3342639583767284;1.0015380424641305;10.064810456713866;0.4207018546751169;-0.43690151196955507;-0.43690134287531535;0.4214156995022913;-0.3300021607316388;1.0106248796385213;0.5384036584928514;1.0025834659620758
30.553145;1.0003357583735442;0.4177937401598552;0.4139627866750604;-0.336046873083384;-0.33426402205734324;1.0012889001243308;10.062126740595055;0.4207623409920197;-0.4369014854741477;-0.43690132253731623;0.42138001311186574;-0.3300021998574861;1.0106428606136797;0.5384000435914605;1.002813612326415
30.563145;1.0002606217289836;0.4177614677716691;0.4139552457940323;-0.3360473706619724;-0.33426449716844586;1.0010371218049723;10.059472153518353;0.4208220795016455;-0.43690145634529043;-0.43690130122480236;0.42134452094402125;-0.3300022386052775;1.010660253210616;0.5383953700197778;1.0030317422488642
30.573145;1.0001883504681723;0.41773161515904933;0.41394510037803;-0.33604747154591497;-0.3342645602706751;1.0007830656713113;10.056847770591597;0.420880897343566;-0.43690142475719174;-0.4369012790472689;0.4213092764220787;-0.33000227691213363;1.0106774823462996;0.5383896662668833;1.00323855417035
30.575516;1.0001185868670988;0.41770478937831174;0.41393313941123633;-0.33604751475713934;-0.33426456584899056;1.0005272508204976;10.054255653631467;0.4209386168512774;-0.4369013909040821;-0.4369012560939172;0.42127537391843406;-0.33000231472109687;1.0106948466672048;0.5383837146342169;1.003434585641278
30.575516;1.0000509150049226;0.41767975158264087;0.4139182380216042;-0.3360475578653703;-0.33426457130935255;1.0002702883746124;10.051698586742317;0.4209950762070945;-0.4369013549799627;-0.4369012324472933;0.42124187223048815;-0.3300023520089966;1.0107125145067675;0.5383767001377544;1.0036201527002655
30.575517;0.9999848707416664;0.4176563919435992;0.41390040692486674;-0.33604760081286067;-0.33426457675248267;1.0000128767181147;10.049178952997343;0.4210501374100121;-0.4369013171813165;-0.43690120822437395;0.4212087483689916;-0.3300023887828084;1.0107305751139601;0.538368604642958;1.0037954741508015
30.575518;0.9999200637532462;0.41763456854233494;0.41387975620921713;-0.3360476435668595;-0.3342645822911714;0.9997558661773774;10.0466976965632;0.4211036780239667;-0.4369012777191166;-0.4369011835801191;0.4211759144091225;-0.3300024250666007;1.0107490013611278;0.5383594749796634;1.0039608107960618
30.57552;0.9998562925536383;0.41761410644588237;0.41385650896222514;-0.33604768610925256;-0.33426458805731485;0.9995002988261502;10.044254168511912;0.4211555932105152;-0.4369012368089725;-0.4369011586696543;0.42114328867290307;-0.33000246088427554;1.0107675412783226;0.5383494349802151;1.0041164907224072
30.575524;0.9997935028970928;0.4175948373496822;0.4138309578663854;-0.3360477284159131;-0.3342645942159211;0.9992473572616729;10.041846861574095;0.42120581241125515;-0.43690119465157123;-0.4369011336312784;0.4211108624808152;-0.33000249623309763;1.0107856928737482;0.5383386496736423;1.0042628194656542
30.575532;0.999731658465623;0.4175766234448759;0.4138034309589825;-0.33604777047405227;-0.33426460095933624;0.9989982005898714;10.039474641290576;0.42125430707137174;-0.43690115142884894;-0.43690110860457837;0.4210787228856356;-0.3300025310682489;1.0108028032218355;0.5383272865195168;1.0043999773744263
30.575548;0.9996706871760636;0.41755935395095867;0.4137742948211311;-0.33604781231743464;-0.3342646084772842;0.9987537782797478;10.037137644258163;0.42130106965542796;-0.4369011073099332;-0.4369010837421922;0.4210470213198277;-0.33000256530193994;1.0108182137799586;0.5383154923569688;1.0045279871070738
30.57558;0.9996104812627602;0.4175429337193971;0.4137439722953131;-0.3360478540252547;-0.3342646169267843;0.9985147853270828;10.034836991999207;0.4213460839441381;-0.4369010624443426;-0.43690105919698374;0.4210158926353328;-0.3300025988157304;1.0108313604564318;0.5383033655508731;1.0046467361833757
30.575644;0.9995509231614278;0.4175272861300819;0.41371293372655854;-0.33604789568961624;-0.334264626424266;0.9982817666314927;10.032573859248567;0.4213893208685018;-0.43690101693926686;-0.4369010351052402;0.42098540861676775;-0.33000263149364834;1.0108417629475421;0.5382909363091196;1.0047560723588334
30.575772;0.999491977630423;0.41751236556830656;0.4136816434722628;-0.33604793740748207;-0.3342646370631783;0.9980551844381402;10.030348838635497;0.42143075868787266;-0.4369009708567229;-0.43690101157790195;0.42095563274015246;-0.33000266324247796;1.010848933077183;0.5382781841707485;1.004855961646342
30.576028;0.9994337387306194;0.4174981583585311;0.4136504998955269;-0.3360479792985027;-0.3342646489405939;0.9978353746730756;10.02816185882649;0.421470409797175;-0.43690092425893284;-0.43690098870352084;0.42092668579849984;-0.3300026939828711;1.010852346131943;0.538265062214173;1.004946564867352
30.57654;0.9993763477646346;0.41748467584707477;0.41361982579565804;-0.3360480215014155;-0.3342646621670514;0.997622536468425;10.026013206114538;0.42150834434454426;-0.43690087725472065;-0.4369009665673053;0.4208987353524015;-0.3300027236419656;1.010851512923148;0.5382515046499091;1.0050282094687522
30.577564;0.9993199389288654;0.4174719388439241;0.4135899109711976;-0.3360480641457274;-0.3342646768558729;0.9974167933948511;10.023904964519986;0.42154470154913465;-0.4369008299918723;-0.4369009452627557;0.4208719647074517;-0.33000275215492625;1.0108460291023316;0.5382374564959049;1.0051013526647616
30.579612;0.9992646602896589;0.4174598899761848;0.4135609812543831;-0.33604699177998565;-0.3342635834725431;0.9972182261666582;10.021840916447477;0.4215796780644929;-0.4369007826343423;-0.43690092488114946;0.42084657211224163;-0.33000277946841194;1.0108355648390581;0.5382229225878757;1.005166473926686
30.583708;0.9992106591450179;0.41744860869222905;0.4135334004541137;-0.3360470355406894;-0.3342636013440523;0.9970268631001472;10.019825335225502;0.4216134818796544;-0.4369007353754857;-0.4369009054997718;0.42082176306307784;-0.33000280554407996;1.010819851536353;0.5382071937592672;1.0052239177086713
30.5919;0.999158088267616;0.4174368686518875;0.4135061771235459;-0.3360471375118848;-0.3342636781903156;0.9968426653614962;10.017862413152896;0.42164626859444343;-0.4369006884552413;-0.43690088717629133;0.4207997168081867;-0.3300028303551861;1.0107986937945312;0.5381919537682629;1.0052739138545976
30.6019;0.9991071836332615;0.41742685953586744;0.41348161744155776;-0.3360471824156277;-0.33426369935971867;0.9966654907702794;10.015956028197959;0.4216781094181234;-0.4369006421318876;-0.43690086994609034;0.4207785578649521;-0.3300028538835989;1.010771989383584;0.538175757896302;1.005316738776347
30.6119;0.9990582816670159;0.4174163529317942;0.41345752160488725;-0.3360472854692099;-0.33426377943832203;0.9964950541584804;10.014109102042427;0.4217090087230465;-0.4369005966280163;-0.43690085382325217;0.4207603458485262;-0.3300028761187605;1.0107396943684643;0.5381603020502894;1.0053527607787447
30.6219;0.9990117592195242;0.4174076618676048;0.4134361099729761;-0.3360473313555351;-0.3342638036712104;0.9963310014813187;10.01232303012546;0.4217389344674048;-0.4369005521047986;-0.43690083880362474;0.42074307227205454;-0.33000289704543195;1.0107017597030077;0.5381441266926561;1.005382377421478
30.6319;0.9989680186329108;0.4173998260507173;0.41341629284696285;-0.33604737762502584;-0.334263829245921;0.9961730818652604;10.010597446218517;0.4217678265375987;-0.4369005086736088;-0.43690082488181414;0.42072866850968826;-0.33000291663207254;1.0106581471322023;0.5381288678372098;1.0054060096099546
30.6419;0.9989275200309107;0.41739300539884566;0.4133981132270638;-0.3360474242102718;-0.3342638560345072;0.9960212202007941;10.008930143414746;0.4217955879110115;-0.4369004664194044;-0.43690081207347176;0.4207160185619757;-0.3300029348329738;1.0106088943514648;0.5381137569201899;1.0054241476288888
30.6519;0.9988907889781012;0.417387281029016;0.41338162720897453;-0.3360474710641019;-0.3342638839313609;0.9958754285501665;10.00731729111443;0.4218220845828468;-0.43690042541586477;-0.4369008004105122;0.42070494771351125;-0.330002951587929;1.010554122562856;0.5380987801961169;1.00543734912252
30.6619;0.9988583856899973;0.4173826191252685;0.4133668894254567;-0.3360475181522017;-0.33426391285084434;0.9957356972204124;10.005754086472752;0.42184716746170475;-0.4369003857315462;-0.4369007899168693;0.42069621317199013;-0.330002966815428;1.0104940228296249;0.5380846919084216;1.0054461826240262
30.6719;0.9988308970209527;0.4173789048398049;0.41335392515146097;-0.3360475654507907;-0.33426394272004184;0.9956019657385707;10.004235314154988;0.42187069778302727;-0.43690034743059886;-0.43690078058897186;0.42068752619037025;-0.33000298041918913;1.01042888708399;0.5380698732793194;1.0054511927893695
30.6819;0.9988089826734993;0.4173771282609579;0.41334381628657174;-0.336047555316272;-0.3342639161459613;0.9954741148126426;10.00275512245668;0.4218925511994617;-0.4369003105556937;-0.43690077238889347;0.42067955555046166;-0.3300029923020823;1.0103590929670117;0.5380550483727837;1.0054529002216406
30.6919;0.9987933610379409;0.4173749698116044;0.41333427296564085;-0.3360476029888729;-0.33426394767880285;0.9953519463090863;10.001307048542916;0.42191261630229016;-0.43690027510538515;-0.4369007652647616;0.42067291961809855;-0.3300030023668382;1.0102849929227116;0.5380409367064558;1.0054517728686405
30.7019;0.9987846923820847;0.4173746103919389;0.4133274292963827;-0.3360475932016977;-0.3342639225386316;0.9952352457047623;9.999885148371806;0.42193080974960534;-0.436900241036366;-0.43690075917996757;0.42066523602349637;-0.33000301051896025;1.0102068279037435;0.5380259030594449;1.0054482027499771
30.7119;0.9987834904312978;0.4173737793293021;0.41332098476212914;-0.3360476412193467;-0.33426395521064584;0.9951238909054116;9.99848441325699;0.4219470846913114;-0.4369002082860413;-0.43690075410955237;0.4206581782709794;-0.3300030166796779;1.0101247324372538;0.5380114744230831;1.005442580778751
30.7219;0.9987900980451253;0.41737465308668176;0.4133170879289191;-0.33604763183604713;-0.33426393090044637;0.995017825909563;9.997100109050901;0.42196141131216136;-0.4369001767905967;-0.4369007500223113;0.4206494600713095;-0.3300030207889588;1.0100388119112549;0.5379960838650183;1.0054353946841292
30.7319;0.9988046648598687;0.417374988981065;0.41331350750584356;-0.3360487959603756;-0.334265073768703;0.9949169338884085;9.995727959039096;0.42197375231336387;-0.4369001464777973;-0.4369007468853069;0.42064079998301407;-0.33000302280695243;1.0099492639072667;0.5379813367381434;1.0054271864003166
30.7419;0.9988271340799096;0.4173757008388782;0.41331115843685445;-0.3360488450375411;-0.33426510714759244;0.9948210101557244;9.994364962453146;0.42198406209822126;-0.4369001172452172;-0.4369007446832801;0.4206299315922524;-0.33000302272465565;1.009856415378175;0.5379656832691789;1.00541842526456
30.7519;0.998857355072772;0.41737817684459516;0.4133114621994581;-0.33604844048665394;-0.3342646715157134;0.9947298479567627;9.993009598359423;0.4219922907802558;-0.4369000889586132;-0.43690074343551627;0.4206186228074561;-0.3300030205721403;1.0097606423359087;0.5379506487072342;1.0054094946270755
30.7619;0.9988950262345608;0.417379259510025;0.4133114914523563;-0.3360484911417861;-0.33426470487347326;0.9946433149640549;9.991661510550372;0.4219983630094084;-0.4369000614652316;-0.4369007431981928;0.4206046615622211;-0.33000301641946583;1.0096623528228277;0.5379345609204544;1.0054007476967015
30.7719;0.9989401073011678;0.4173812751521086;0.41331380389319256;-0.33604848524603553;-0.33426468066478493;0.994561348353992;9.99032112801893;0.4220021690561187;-0.4369000345977271;-0.436900744050683;0.4205898431015257;-0.3300030103730228;1.0095620637794058;0.537918888434537;1.0053924759333985
30.775516;0.998992551062869;0.4173817354930283;0.41331621366228305;-0.3360485382483075;-0.3342647133596248;0.9944838383501381;9.988989340093271;0.4220036059014274;-0.43690000817814884;-0.4369007460800768;0.42057198109093274;-0.33000300257254045;1.009460419102606;0.5379020299044645;1.0053848494753859
30.775516;0.9990522309903671;0.4173815176846896;0.4133198410243325;-0.3360485926873973;-0.33426474549037555;0.9944104998198983;9.987667349323377;0.42200261866086614;-0.4368999820350127;-0.4369007493604744;0.4205519007844395;-0.3300029931756203;1.0093580813565886;0.5378848473111173;1.0053779186546545
30.775517;0.999118895254223;0.41738038906131836;0.41332465351333825;-0.33604864869116613;-0.33426477698999374;0.9943409238667376;9.986356893382881;0.42199918872641273;-0.4368999560096588;-0.43690075392159133;0.420529412745678;-0.3300029823266668;1.0092555776820167;0.537867543474227;1.0053716540871305
30.775518;0.9991921887120218;0.41737811293522153;0.41333060262056115;-0.3360487063616685;-0.3342648078756514;0.994274766185591;9.985060117765364;0.42199329308449873;-0.43689992993429777;-0.4369007597399516;0.42050431365222596;-0.3300029701472558;1.0091532714162716;0.5378504488456051;1.0053660054460827
30.77552;0.9992717147463409;0.4173744712533874;0.413337648204383;-0.33604876579359644;-0.3342648382057002;0.9942118291710791;9.983778524824722;0.42198489766132025;-0.4368999036248987;-0.4369007667640675;0.42047642360668785;-0.33000295674402297;1.0090514536411725;0.5378339714664852;1.005360910094198
30.775524;0.999357140907073;0.417369294839286;0.4133457500882667;-0.33604882708646144;-0.3342648680378608;0.9941520152453343;9.982512340817708;0.4219740089982066;-0.4368998769193697;-0.4369007749294074;0.4204456221703243;-0.33000294219938137;1.0089503632071475;0.5378185266073784;1.0053561889590732
30.775532;0.999448260696099;0.41736244294007774;0.41335485766161384;-0.33604889036063373;-0.3342648974225975;0.9940953088475387;9.981261217146885;0.4219607193273317;-0.43689984972043844;-0.4369007841470016;0.4204118550335431;-0.33000292656924785;1.0088501512387225;0.5378045225485739;1.0053514403952408
30.775548;0.9995449250102985;0.41735376489977155;0.4133649109380125;-0.33604895575530086;-0.3342649264056658;0.9940417799305403;9.980025075572335;0.4219451809241387;-0.4368998220030406;-0.436900794296063;0.42037513238374735;-0.3300029099181663;1.0087509142425417;0.5377923663562125;1.0053460659224596
30.77558;0.9996469555958839;0.4173431114240436;0.4133758253030879;-0.3360490233897321;-0.3342649550205783;0.9939915485804963;9.978804203257248;0.42192755757485806;-0.43689979379136035;-0.4369008052407897;0.4203355258163072;-0.33000289236230096;1.0086527169109607;0.5377824326856858;1.0053394076041575
30.775644;0.9997541795998827;0.417330363737995;0.41338746897339573;-0.3360490933211165;-0.3342649832896354;0.9939447526355332;9.977599458842434;0.4219080041833408;-0.4368997651310968;-0.4369008168551602;0.42029314458797135;-0.3300028740805435;1.0085555444754168;0.5377750218646962;1.0053308881210046
30.775772;0.9998665295157761;0.41731544235275725;0.41339967290237123;-0.33604916554308534;-0.33426501123924257;0.993901532196051;9.97641298720376;0.4218866483670847;-0.43689973606592175;-0.4369008290135534;0.4202481062144002;-0.33000285529839296;1.0084593139094462;0.5377703486010635;1.0053200663035273
30.776028;0.999984090205778;0.4172983111445476;0.4134122718724158;-0.3360492400171448;-0.3342650389081603;0.9938620116052195;9.975248286242625;0.4218635693870619;-0.43689970661033867;-0.436900841548433;0.42020052281954823;-0.33000283626915056;1.008363979367456;0.5377685593106319;1.00530660105816
30.77654;1.0001070273689807;0.41727898470647196;0.41342513712264567;-0.33604931668967425;-0.33426506634256525;0.993826282555859;9.974109404376586;0.42183880349296704;-0.436899676735657;-0.4369008542327445;0.420150518657223;-0.33000281725366304;1.0082695889966267;0.537769763849641;1.0052901967860775
30.777564;1.0002354457890537;0.4172575301939993;0.4134381640380875;-0.33604939548210505;-0.33426509359084905;0.9937944327308776;9.973000082843814;0.4218123759372159;-0.43689964639095924;-0.43690086679620443;0.4200982798007077;-0.3300027984987837;1.0081762458349917;0.5377740810817211;1.0052706289530906
30.779612;1.000369330062259;0.41723405739462777;0.41345123491259955;-0.3360494762867722;-0.33426512069784936;0.9937666316869879;9.971923118862618;0.4217843392931633;-0.4368996155376326;-0.436900878935113;0.42004408870569665;-0.33000278022977514;1.0080840303052576;0.5377816556059799;1.0052478053755907
30.781074;1.0005085777251101;0.4172087229611007;0.41346422361131985;-0.3360495589828517;-0.33426514769077637;0.9937431516241724;9.97088024524332;0.42175479670177557;-0.4368995841712668;-0.43690089031921175;0.41998831370626694;-0.3300027626462797;1.0079929013694489;0.537792608501451;1.0052217190420563
30.781074;1.0006530020133793;0.4171817632731837;0.41347703973379984;-0.3360496434533831;-0.33426517456689103;0.9937242451652293;9.969872693219298;0.4217239002671373;-0.4368995523249012;-0.43690090062016024;0.41993137828016786;-0.33000274590181855;1.0079026187993076;0.5378069769138762;1.005192347063983
30.781075;1.0008023014357605;0.4171534928735664;0.41348964995968973;-0.33604972958547114;-0.334265201293144;0.9937099809957581;9.968901778019754;0.4216918344143674;-0.4368995200524148;-0.43690090954824357;0.4198737278140893;-0.3300027300880051;1.0078127394515806;0.537824708323964;1.00515964716401
30.781076;1.0009560562179654;0.41712425258761865;0.413502068533718;-0.3360498172565704;-0.33426522781007373;0.9937001902198105;9.967968954806862;0.4216587874126454;-0.43689948741383794;-0.43690091688324145;0.41981579450522827;-0.3300027152357152;1.007722684445343;0.5378456869961701;1.0051236149240106
30.781078;1.0011137701199915;0.4170943887587651;0.4135143377386177;-0.3360499063261146;-0.33426525404193075;0.9936945873695501;9.967075717360665;0.4216249181928658;-0.4368994544751046;-0.4369009225062961;0.41975797743092336;-0.3300027013033348;1.007631865892715;0.5378697394478311;1.0050842931381394
30.781082;1.0012749706455555;0.4170642618084813;0.41352650620286135;-0.33604999663967755;-0.3342652799147029;0.9936929505889974;9.966223493091327;0.42159034361200004;-0.4368994213121464;-0.4369009264090521;0.4197006485866987;-0.3300026881665663;1.0075398223241456;0.5378966413450356;1.0050417481308718
30.78109;1.0014392995033148;0.4170342196846274;0.41353861018356525;-0.3360500880227064;-0.3342653053636761;0.9936951827045526;9.965413438215206;0.4215551581891513;-0.4368993880165903;-0.4369009286631612;0.4196441602601596;-0.33000267565389224;1.0074462673460745;0.5379261608183882;1.0049960554118305
30.781106;1.001606518589214;0.4170045529599959;0.41355064940262415;-0.3360501802588809;-0.33426533033321076;0.9937012529213212;9.964646332398758;0.4215194681403702;-0.4368993546908987;-0.4369009293856844;0.4195888332761952;-0.3300026635997443;1.0073510458267627;0.5379580993170542;1.0049472858678181
30.781138;1.0017764868452343;0.4169754733972696;0.4135625625739713;-0.3360502730930277;-0.334265354788443;0.9937111441219351;9.96392211149995;0.4214834067659787;-0.43689932143779003;-0.43690092871679237;0.4195349450957048;-0.330002651874105;1.0072540897006972;0.5379922936074502;1.0048954973018729
30.781202;1.0019491190282985;0.4169471350023699;0.41357423443232116;-0.33605036626798807;-0.3342653787346841;0.9937248172062467;9.963239238278586;0.42144713264246464;-0.4368992883678316;-0.43690092680064446;0.4194827467659771;-0.330002640400988;1.0071554179933326;0.5380286000243044;1.0048407117800948
30.78133;1.0021242745002716;0.4169196948895692;0.41358554253818686;-0.33605045954566937;-0.33426540222848844;0.9937421469175741;9.962595148410678;0.42141082689054193;-0.43689925561464615;-0.4369009237740976;0.419432495267914;-0.3300026291633024;1.007055087433819;0.5380668755608793;1.0047828787445767
30.781586;1.0023016524284754;0.4168933611578326;0.413596405837493;-0.33605055268617334;-0.33426542537600235;0.9937628719893403;9.961987448959386;0.42137468629546837;-0.4368992233330452;-0.4369009197622375;0.4193844547365229;-0.33000261817888654;1.0069530186614497;0.53810694438242;1.004721883048845
30.782098;1.002480798098202;0.41686838286185396;0.41360680850509485;-0.33605064542388524;-0.334265448322311;0.9937866034542546;9.961414402211222;0.421338928236199;-0.43689919167692376;-0.4369009148720676;0.4193388649601276;-0.33000260746547116;1.0068488776533224;0.5381485600084631;1.0046575803745896
30.783122;1.0026611926571816;0.4168450012083419;0.4136168003535626;-0.33605073747804964;-0.33426547123532124;0.9938128944447033;9.960874339528607;0.42130380383028393;-0.4368991607666949;-0.43690090918463675;0.4192959241985088;-0.33000259700817786;1.0067421726517103;0.5381913840574732;1.0045898358377372
30.78517;1.0028423367078811;0.41682341099988934;0.41362646123387836;-0.3360508285817641;-0.33426549428593993;0.9938413324863653;9.960365124932823;0.42126958454352886;-0.4368991306667635;-0.4369009027592183;0.41925580557449;-0.3300025867380151;1.0066323798579933;0.5382349966415557;1.004518590141097
30.789266;1.0030238139947267;0.41680376266066343;0.41363585051787205;-0.3360509184995376;-0.3342655176287442;0.9938715815464766;9.959884636263281;0.4212365283644255;-0.43689910140519245;-0.4369008956585974;0.4192186807206528;-0.33000257654471943;1.0065189729236885;0.5382789411007451;1.0044439119911923
30.797458;1.0032053634591416;0.4167861707372975;0.41364499259707205;-0.3360510070310824;-0.3342655413948789;0.9939033803296053;9.959431371735413;0.42120484561309796;-0.4368990730241608;-0.4369008879681323;0.41918474034421377;-0.3300025663235439;1.0064015207152404;0.5383227830290819;1.004366001421877
30.80565;1.0033868982791114;0.41677068105119336;0.41365387736177855;-0.33605109401587757;-0.33426556570695165;0.9939365467982502;9.959003995327672;0.4211746715426477;-0.43689904560332044;-0.43690087978040104;0.4191542295387139;-0.3300025560181905;1.0062798219632931;0.5383661593423041;1.0042851382835718
30.813842;1.0035684309479864;0.41675723332053183;0.4136624402679893;-0.33605117933421275;-0.3342655907072512;0.9939709692747174;9.958600749066095;0.42114607257523634;-0.4368990192407105;-0.4369008711699725;0.4191284644759742;-0.3300025456304605;1.0061538754752681;0.5384095735609841;1.0042015738799714
30.822034;1.0037499828584167;0.4167456599947431;0.41367055778281697;-0.3360512628892471;-0.33426561657265963;0.9940065658965651;9.958220019079594;0.42111909708565165;-0.4368989940142283;-0.436900862188478;0.4191057747551713;-0.33000253520419087;1.0060237574958375;0.5384512317489298;1.0041154340067753
30.832034;1.0039315443831465;0.41673569802396787;0.41367807133932205;-0.3360513445861207;-0.3342656434963676;0.9940432501501986;9.9578612119143;0.4210938057569073;-0.43689896994782784;-0.43690085287293595;0.41908740659831195;-0.3300025248026814;1.0058895871779914;0.5384917295866468;1.0040267063486081
30.842034;1.0041131018357135;0.4167270103253943;0.41368480908280403;-0.33605142432991375;-0.3342656716405613;0.9940809207117917;9.957524759268422;0.4210702297695656;-0.43689894701416904;-0.4369008432574569;0.419072477919336;-0.33000251448518303;1.005751584964402;0.5385301101365628;1.0039353278679413
30.852034;1.00429466293218;0.416719237234071;0.4136906195436949;-0.3360515020352897;-0.3342657010881399;0.9941194908413968;9.957211450286648;0.4210483361896055;-0.4368989251634682;-0.4369008333876432;0.41906300758632753;-0.3300025042870937;1.005610105960296;0.5385677640958708;1.0038412956887346
30.862034;1.0044761883259226;0.4167120571669628;0.4136954243712188;-0.3360515776247689;-0.33426573182532143;0.9941589570985581;9.956921660224042;0.4210280693133156;-0.4368989043358462;-0.4369008233290103;0.4190579595900193;-0.3300024942118363;1.0054655920521776;0.5386037043162561;1.0037446580346627
30.872034;1.0046575141121532;0.4167052038741224;0.4136992241534381;-0.3360516510066385;-0.3342657637596567;0.9941994050570713;9.956654993335716;0.42100939588187264;-0.4368988844713017;-0.4369008131626662;0.41905725997672505;-0.3300024842282726;1.0053184925937155;0.5386376910688346;1.0036453889514136
30.882034;1.0048383472898672;0.41669844069131046;0.4137020438921353;-0.3360517220582358;-0.33426579675900614;0.9942409144447851;9.956410379336894;0.4209923001976654;-0.4368988655349617;-0.4369008029782324;0.4190607898156951;-0.33000247426811036;1.0051691750819889;0.5386694420733005;1.0035432797888857
30.892034;1.0050182678757313;0.4166904345470298;0.4137028000434651;-0.33605184826565215;-0.3342658880136922;0.9942835037814532;9.956186270482101;0.4209767679050569;-0.43689884752256386;-0.4369007928723471;0.4190683770341267;-0.3300024642398415;1.0050178598158548;0.5386986474576411;1.0034379302813863
30.902034;1.0051967571661011;0.4166832295691712;0.41370376829689764;-0.33605191424264946;-0.33426592275778505;0.9943271677873949;9.955981103218067;0.4209627709654534;-0.4368988304406021;-0.43690078293811907;0.41907881639705813;-0.3300024540645034;1.004864645304414;0.5387241929299939;1.0033288636167026
30.912034;1.0053733140827728;0.4166755623576468;0.4137039465700873;-0.33605197753942645;-0.3342659582000001;0.9943718912483086;9.95579386455754;0.42095024207165854;-0.43689881428519156;-0.4369007732379743;0.41909390261578217;-0.33000244369920834;1.0047095692344468;0.5387472884561508;1.0032156715246672
30.922034;1.0055475589467058;0.4166673260652515;0.4137034976882818;-0.33605203812755347;-0.3342659942059611;0.9944175921376467;9.955624242263609;0.42093905085412586;-0.4368987990340256;-0.43690076378656584;0.41911244083290244;-0.3300024331263094;1.0045526244808336;0.5387667746771255;1.003098077772289
30.932034;1.0057191270624568;0.41665806579735337;0.4137022884437273;-0.3360524927026835;-0.33426644233574093;0.9944640857720976;9.955472535935886;0.4209289978605878;-0.4368987846566696;-0.43690075456252336;0.4191342351690809;-0.33000242233268084;1.0043937886087762;0.538782329946858;1.0029759503716948
30.942034;1.0058877202091911;0.4166472356032342;0.41370005404006355;-0.33605260555228766;-0.3342665362028631;0.9945111422234392;9.955339475967536;0.42091984204923893;-0.4368987711277207;-0.4369007455389088;0.4191580708781294;-0.33000241130037006;1.0042330705909726;0.5387929479706182;1.0028492858832445
30.952034;1.0060527425702077;0.41663654113933635;0.4136988147408654;-0.3360526582045375;-0.3342665726875919;0.9945585673404594;9.95522598196334;0.42091134939244534;-0.4368987584285629;-0.4369007367074355;0.41918570336291877;-0.33000240000729786;1.0040704906526716;0.5388000263769827;1.0027181490096135
30.962034;1.0062135501894114;0.41662470758229264;0.4136975653368659;-0.33605270839112983;-0.33426660892363336;0.9946061834792259;9.955133244810233;0.4209033236437281;-0.4368987465371101;-0.4369007280676489;0.4192158584960704;-0.33000238844032287;1.0039060694766548;0.5388025741269579;1.0025825882088133
30.972034;1.0063694225104036;0.4166115743306626;0.41369639346728554;-0.3360527561931938;-0.33426664474426787;0.9946537043738998;9.955063083875817;0.4208956077450998;-0.4368987354217119;-0.43690071959758;0.41924824757147383;-0.33000237660775383;1.0037398903438735;0.5388003390591171;1.0024425538181476
30.982034;1.0065196082804164;0.4165969278168702;0.4136953637458818;-0.33605280166868695;-0.33426667999366305;0.994700650262107;9.95501782008522;0.420888074168818;-0.43689872505977434;-0.43690071125161467;0.4192825947933258;-0.3300023645218679;1.0035721307810854;0.5387930695175226;1.0022978344289808
30.992034;1.0066634156087837;0.4165804849150422;0.4136945299705338;-0.3360528448574468;-0.33426671451675893;0.9947464127195623;9.95499921252964;0.42088061419607703;-0.4368987154641402;-0.43690070297809536;0.419318656737387;-0.3300023521659712;1.0034030270468612;0.5387805455408399;1.0021480200788195
31.002034;1.0068002730219023;0.41656193433498867;0.413693954656583;-0.3360528857689645;-0.3342667481656482;0.9947903625088247;9.955007360562387;0.4208731179000556;-0.43689870668846853;-0.43690069472046106;0.41935622621909063;-0.3300023394976471;1.0032328015389074;0.5387625800753337;1.00199254422202
31.012034;1.0069297499329581;0.41654098648644566;0.41369369975232284;-0.33605292436457435;-0.33426678082878636;0.9948318758921142;9.955040605221416;0.42086545324647556;-0.43689869881119164;-0.4369006864066331;0.419395129680647;-0.3300023264902904;1.003061581802944;0.5387390185666623;1.0018308414944983
31.022034;1.0070515755626874;0.4165173959844725;0.41369380006070816;-0.3360529605507824;-0.3342668124619817;0.9948703484126387;9.955096411176239;0.42085747138279683;-0.4368986919071266;-0.43690067794566934;0.4194352242389089;-0.33000231316715967;1.0028894112326308;0.5387097326153889;1.0016625014696454
31.032034;1.0071656483103877;0.41649095514501366;0.4136942542550417;-0.33605299419950246;-0.3342668430980018;0.9949052369242295;9.955172439361334;0.42084903360505405;-0.43689868602483023;-0.43690066923121657;0.41947638078401217;-0.33000229961213906;1.002716356852204;0.5386745843881863;1.0014872886855946
31.042034;1.007271972213817;0.4164614731200484;0.4136950404895824;-0.3360530251779452;-0.33426687281600237;0.9949360323988518;9.955266693960011;0.4208400215099975;-0.43689868118718184;-0.43690066015544327;0.41951844604104355;-0.33000228597008885;1.0025425623218887;0.5386334005823747;1.0013050969322201
31.052034;1.0073705668309647;0.41642877984169824;0.4136961379371926;-0.3360530533498208;-0.33426690170013346;0.9949621893559036;9.955377036616003;0.42083030870854016;-0.43689867739693383;-0.43690065063100975;0.4195612197958294;-0.33000227243155045;1.0023682358516044;0.5385860225855096;1.001115956279665
31.062034;1.007461438025921;0.41639276211111;0.41369754694015876;-0.3360530785637026;-0.33426692983783823;0.9949831527830731;9.955500982657473;0.4208197137478063;-0.43689867463007714;-0.4369006406026633;0.4196044789620198;-0.33000225919316484;1.002193661648683;0.538532396495328;1.0009200578723
31.072034;1.0075445472614497;0.4163533741819415;0.4136993129851773;-0.33605310066651706;-0.33426695734187384;0.9949984577457373;9.955635574205635;0.4208079787332151;-0.43689867283075884;-0.43690063005123847;0.41964802233299653;-0.3300022464160931;1.002019167801377;0.5384725977848617;1.000717687970324
31.082034;1.0076197738633526;0.41631059933780806;0.4137015422969244;-0.33605311952798844;-0.3342669843502027;0.9950077634659498;9.955777451119518;0.4207948047257334;-0.4368986719149317;-0.4369006189999469;0.41969166926761325;-0.33000223421366487;1.0018450075090157;0.5384067723611672;1.0005090882819363
31.092034;1.007686966356653;0.4162644253075188;0.4137043934053105;-0.3360531350468993;-0.3342670110006032;0.9950108213643476;9.955923144456378;0.4207799169525341;-0.4368986717742457;-0.4369006075042252;0.41973521537645186;-0.3300022226713683;1.0016712986175036;0.5383350644796241;1.00029436059988
31.102034;1.0077460352047651;0.41621485804931097;0.413708031057753;-0.3360531471542029;-0.3342670374093018;0.995007477775026;9.95606897801727;0.4207630911594082;-0.43689867228100693;-0.4369005956226551;0.41977843111560514;-0.33000221187329815;1.0014981384319903;0.5382575811111394;1.0000734794516957
31.112034;1.0077969617402078;0.41616192870075414;0.41371256527327877;-0.33605315581954986;-0.33426706366891196;0.9949977145487806;9.956211038650215;0.4207441345653356;-0.43689867330777843;-0.4369005834050197;0.4198211098928852;-0.33000220190287033;1.0013257590837512;0.5381743953257366;0.99984639293229
31.122034;1.0078397316291414;0.41610569283669546;0.41371804599189493;-0.3360531610313768;-0.3342670898504333;0.9949816451397593;9.956345686856107;0.42072288729689383;-0.4368986747562804;-0.43690057090063106;0.41986308025139835;-0.33000219281082016;1.0011545372632278;0.5380855681737576;0.9996131291767308
31.132034;1.0078743012138829;0.4160462482196686;0.4137245096273839;-0.33605316276546215;-0.3342671159959329;0.9949594651408247;9.956469757406763;0.42069926099404203;-0.43689867657477083;-0.4369005581573219;0.4199041641240047;-0.3300021845917488;1.0009849363662608;0.5379911538291566;0.9993738433000171
31.142034;1.0079006380042086;0.4159848716816371;0.41373312504466797;-0.33605310335284294;-0.3342670847906846;0.9949314277533052;9.95658031582348;0.4206732808471434;-0.436898678751131;-0.43690054522452515;0.4199451594568881;-0.3300021772155476;1.0008174725980472;0.5378919828646397;0.9991288102373832
31.152034;1.0079187702713677;0.4159195466992347;0.4137417711548718;-0.3360530980104184;-0.33426711086774713;0.9948978226735435;9.956675037588791;0.42064509290813407;-0.43689868127521037;-0.43690053217445657;0.4199838904590681;-0.3300021706830892;1.0006526263708602;0.5377865644507692;0.998878395677715
31.162034;1.007928769910661;0.4158516102535217;0.4137516887352464;-0.3360530890960675;-0.3342671369036334;0.9948588945789317;9.956752988280462;0.4206148940755798;-0.436898684103645;-0.4369005191121008;0.4200212805833777;-0.33000216505115104;1.0004907649552663;0.5376758703789342;0.9986230063182805
31.172034;1.0079307033907856;0.4157812590964734;0.41376301911432484;-0.3360530766180068;-0.33426716291326036;0.9948147854901128;9.956814617315432;0.4205828393750133;-0.43689868717411473;-0.43690050615972387;0.42005738238997165;-0.33000216043473085;1.000332185161375;0.5375602479353127;0.9983629905513152
31.182034;1.0079246565789595;0.41570867493868513;0.4137759068750613;-0.3360530605877182;-0.3342671888975817;0.9947656149348716;9.95686123277802;0.42054902956637163;-0.4368986904483321;-0.43690049342651593;0.4200923393344761;-0.33000215699279667;1.0001771959259298;0.5374402085872405;0.9980985590293523
31.192034;1.007910817165223;0.4156340296417832;0.4137905051425202;-0.33605304102833494;-0.3342672148190122;0.9947116016942822;9.956894774619537;0.4205135517347536;-0.4368986939335896;-0.4369004809911797;0.4201263246095274;-0.33000215488810236;1.0000261925430514;0.5373164009586404;0.9978298242090428
31.202034;1.0078894854134697;0.41555746747210454;0.4138069710248838;-0.3360530180079945;-0.3342672406309573;0.9946530985822939;9.956917699437074;0.42047649901364303;-0.4368986976690777;-0.43690046890893275;0.4201595108453658;-0.33000215425192625;0.9998796836727677;0.5371895622055654;0.9975569083129454
31.212034;1.0078610223256408;0.4154791000124467;0.41382545178292557;-0.3360529916551889;-0.3342672663373634;0.9945905879825555;9.956932659144485;0.4204379628828431;-0.43689870169570777;-0.4369004572153351;0.4201920612229956;-0.3300021551696386;0.9997381795106053;0.5370604556959946;0.9972800205397414
