time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.222034;1.0078258665951623;0.4153990256433518;0.4138460697529907;-0.33605296214593006;-0.33426729200986194;0.9945246537019853;9.95694215653498;0.4203980173038395;-0.43689870604708336;-0.4369004459348095;0.4202241247765136;-0.3300021576732405;0.9996020660964722;0.5369298260193585;0.9969994673081488
31.232034;1.0077845602280362;0.4153173547547132;0.4138689144600012;-0.3360529296738282;-0.33426731775498214;0.9944559008134313;9.956948291157365;0.4203567176592271;-0.43689871077236025;-0.4369004351080755;0.42025584126959853;-0.33000216174530667;0.9994716432095152;0.5367983771611459;0.9967156170393462
31.242034;1.0077376705199763;0.41523423144760996;0.41389404366036114;-0.33605289441958003;-0.3342673436743326;0.9943849333995537;9.956952790539624;0.42031410508358225;-0.4368987159435766;-0.43690042480101565;0.4202873526531638;-0.3300021673261352;0.9993471980354424;0.5366667373860908;0.9964288526108886
31.252034;1.0076857279663027;0.41514984734261523;0.41392148663247463;-0.33605285654571776;-0.3342673698389805;0.9943124295674545;9.95695780282798;0.4202701906246501;-0.43689872161693083;-0.43690041507931077;0.42031881698321916;-0.3300021743086901;0.9992289513881227;0.5365353955590951;0.9961395143569266
31.262034;1.0076292590355387;0.41506443384444014;0.4139512514402009;-0.3360528162136496;-0.33426739628949953;0.9942391553721606;9.956966675280203;0.42022495644028507;-0.4368987277923005;-0.43690040597530366;0.4203503988930151;-0.3300021825418126;0.9991169870640968;0.5364046624673573;0.9958478606349814
31.272034;1.0075687844529457;0.4149771169277166;0.4139822337839584;-0.33605283121491847;-0.334267480382045;0.9941658350563742;9.956983193600713;0.42017840522712907;-0.43689873442186367;-0.4369003974694745;0.4203812170090588;-0.33000219185076984;0.9990113007537419;0.5362739247679594;0.9955540612258679
31.282034;1.0075047231558398;0.41489035183497674;0.4140166675414125;-0.33605278644903014;-0.33426750752162365;0.9940930289557471;9.957009922617495;0.42013059825517357;-0.43689874145766344;-0.436900389486231;0.42041329864298616;-0.3300022020579549;0.9989118990794059;0.5361448595114586;0.9952582137726476
31.292034;1.0074373322410053;0.4148032170130334;0.41405345004950667;-0.3360527396894834;-0.334267535108635;0.9940211679723955;9.95704789651537;0.42008163989450586;-0.4368987488871519;-0.436900381892362;0.42044560406563763;-0.3300022130001992;0.9988188389205221;0.5360167535587308;0.9949604205838385
31.302034;1.0073667627732297;0.4147158686084778;0.414092553356981;-0.3360526910799781;-0.3342675632655591;0.9939506419584413;9.957097983080514;0.42003165319161;-0.43689875672642114;-0.4369003745026862;0.42047811296675824;-0.330002224533152;0.9987322197976549;0.535889646855796;0.9946608788147732
31.312034;1.0072931490399015;0.4146284237453743;0.4141339083546292;-0.33605264077071717;-0.3342675921619199;0.9938817922980596;9.957161847206985;0.4199807783737029;-0.4368987649921361;-0.4369003671027804;0.42051087418163186;-0.3300022365166365;0.9986521560042017;0.5357636073045003;0.9943598756232301
31.322034;1.007216675991268;0.4145409730520613;0.41417742731341445;-0.3360525889156074;-0.33426762198128984;0.9938148778953467;9.957241517115737;0.41992919064983786;-0.43689877368481334;-0.436900359491082;0.42054395149806156;-0.3300022488101702;0.9985787087242671;0.5356387899185524;0.9940577189068066
31.332034;1.0071375784388406;0.4144536051893053;0.41422303801904864;-0.3360525356394235;-0.3342676528741153;0.9937500971049122;9.957338798172769;0.41987711727801774;-0.4368987827926427;-0.43690035152643225;0.42057736155458475;-0.33000226128639876;0.9985118235765528;0.5355154121075955;0.9937547146838533
31.342034;1.0070560140235048;0.41436642436037074;0.41427070598505733;-0.33605248100409946;-0.3342676849300177;0.9936875949900811;9.957455148367616;0.4198248056820037;-0.43689879230505274;-0.4369003431516107;0.42061109387676465;-0.330002273829659;0.9984513195802946;0.5353937158982583;0.9934512639072367
31.352034;1.0069719796516776;0.4142795368947936;0.4143204279607337;-0.3360524250143548;-0.33426771818388856;0.9936274520121027;9.95759133251276;0.4197724685235993;-0.43689880221440386;-0.4369003343892822;0.4206451491415746;-0.33000228631733824;0.9983968723484525;0.5352739890380289;0.9931479917374537
31.362034;1.006885442855469;0.41419303675052643;0.41437218837962847;-0.33605236764734353;-0.3342677526511918;0.9935697354193749;9.957746974160536;0.4197202903343148;-0.4368988125012928;-0.43690032531615863;0.4206795290158535;-0.33000229861326813;0.9983479987768709;0.5351565852150408;0.9928457572846959
31.372034;1.0067964793273796;0.41410701668054706;0.4144259174621214;-0.3360523088744544;-0.33426778834972976;0.9935145522460972;9.957920625435644;0.4196684836375828;-0.43689882312399514;-0.4369003160204751;0.4207142175612639;-0.3300023105814985;0.9983041240295784;0.5350418973008991;0.9925455694468268
31.382034;1.0067052008025401;0.41402156672718593;0.41448150038310616;-0.33605224866469025;-0.33426782527641946;0.9934619872812267;9.958110429885362;0.41961732758788906;-0.4368988340197579;-0.4369003065773749;0.42074918568519354;-0.3300023221041277;0.9982646658260697;0.5349303266213111;0.9922484688801837
31.392034;1.0066116234449416;0.4139367624547349;0.41453880398731;-0.3360521869763477;-0.3342678633795069;0.9934120059202068;9.958314951247573;0.4195671650853284;-0.4368988451009284;-0.43690029705054206;0.4207843879710684;-0.3300023330830504;0.9982290302993768;0.5348222699231375;0.9919554229098149
31.402034;1.0065156789618657;0.41385268882792775;0.4145976652459331;-0.3360521237556966;-0.33426790255938665;0.9933644395859806;9.958533330519561;0.41951836291680095;-0.4368988562498125;-0.43690028749109533;0.42081976762333834;-0.3300023434241135;0.9981965553093677;0.5347180945814501;0.9916673328393482
31.412034;1.0064173112324313;0.4137694798847794;0.4146578703222363;-0.3360520589526153;-0.33426794267702936;0.9933190023813079;9.958765013118112;0.41947125967208154;-0.4368988673440088;-0.43690027793582215;0.42085528845674575;-0.3300023530227408;0.9981664797235037;0.5346180958533513;0.9913851411431392
31.422034;1.0063164880059956;0.41368732871990066;0.41471917760012456;-0.33605199254738294;-0.3342679835653458;0.9932753021061789;9.959010055523649;0.4194261407388484;-0.4368988782994219;-0.43690026841357843;0.42089094259628757;-0.33000236175960745;0.998137970809001;0.5345224665344422;0.9911098903061613
31.432034;1.0062131379264492;0.4136064672363507;0.41478137091240785;-0.33605192456881494;-0.3342680250603439;0.9932328832335753;9.959269680961222;0.41938323764456253;-0.436898889070826;-0.4369002589376348;0.42092672859624597;-0.33000236949735;0.998110199737735;0.5344312998194268;0.9908426236531808
31.442034;1.0061071263160075;0.41352712657510887;0.4148442933249764;-0.3360518550860925;-0.33426806704939105;0.9931913138424363;9.95954620493122;0.4193427063910666;-0.43689889960752004;-0.4369002494862942;0.4209626458528854;-0.33000237607725025;0.9980824217187693;0.5343446096577184;0.990584264519034
31.452034;1.0059982640540823;0.4134494959271776;0.4149078337311763;-0.336051784190563;-0.3342681095082735;0.9931502868268036;9.959842471311678;0.41930459404300985;-0.43689890982674123;-0.436900240012688;0.4209986988250409;-0.3300023813258244;0.9980540139607794;0.5342623439152907;0.9903356387103515
31.462034;1.0058863414372001;0.4133737101938372;0.41497187333922575;-0.3360517119938156;-0.33426815249409864;0.9931096447934689;9.960161271089833;0.419268847765169;-0.4368989196269654;-0.43690023048821125;0.4210348876305122;-0.3300023850749703;0.9980244506221877;0.5341844114454697;0.9900975261102711
31.472034;1.0057711864764964;0.4132998651360454;0.4150362402502719;-0.33605163863403414;-0.33426819610480685;0.9930693080825547;9.960504724268702;0.41923536608678297;-0.4368989289186648;-0.43690022093120995;0.4210712026112384;-0.33000238718573544;0.9979932394481796;0.5341107458545099;0.9898706334115064
31.482034;1.0056526671143613;0.4132280309298207;0.4151007193519563;-0.3360515642736332;-0.33426824044771447;0.9930292355849801;9.960873751151945;0.41920405074896716;-0.43689893765594345;-0.43690021139025026;0.42110764041886317;-0.3300023875593737;0.9979598840928824;0.5340413811556902;0.9896555329941804
31.492034;1.0055306362662537;0.4131582482713242;0.4151650794091412;-0.33605148909609633;-0.3342682856276244;0.9929894692529997;9.961267960413842;0.4191748314362095;-0.436898945847161;-0.4369002019096134;0.42114422796722756;-0.3300023861361313;0.9979239059769203;0.533976507925967;0.9894526348419614
31.502034;1.0054048896139418;0.41309051496243965;0.4152290593758409;-0.3360514133034694;-0.3342683317338373;0.9929501693193645;9.961686037899787;0.4191476608209138;-0.4368989535321287;-0.4369001925150019;0.42118103319836503;-0.33000238289382117;0.9978849117922897;0.5339164721557753;0.989262250692036
31.512034;1.0052751412506378;0.4130247781945881;0.4152923418861769;-0.3360513371034127;-0.33426837882200333;0.9929116161736999;9.962126350928852;0.41912248870626234;-0.4368989607485103;-0.4369001832195356;0.42121815636265114;-0.3300023778364687;0.9978426570324334;0.5338617166692651;0.9890846672909837
31.522034;1.0051410135445908;0.4129609414182555;0.41535456009800975;-0.3360512606885138;-0.33426842690873804;0.9928741991861083;9.962587339773012;0.41909922368157426;-0.4368989675132976;-0.43690017403365217;0.4212557143580414;-0.33000237096435825;0.9977969958032968;0.5338127207268754;0.9889201038388085
31.532034;1.0050020902478254;0.41289889916150335;0.41541534266500957;-0.33605118421325547;-0.334268475979147;0.9928383432111029;9.963067973291956;0.4190777111592569;-0.4368989738239407;-0.4369001649705317;0.4212938298735874;-0.33000236225039725;0.9977477481390392;0.5337699526213016;0.9887686399486646
31.542034;1.004858027073839;0.41283859146967594;0.41547437307858004;-0.336051107785341;-0.3342685259996524;0.9928043804120982;9.963568543952862;0.4190577465697947;-0.4368989796829075;-0.43690015604560356;0.4213326329237351;-0.33000235164184805;0.997694664472984;0.5337338252146427;0.9886302518829777
31.552034;1.0047086528099707;0.4127800274438751;0.41553142089126077;-0.3360510314907962;-0.3342685769361398;0.9927724795358611;9.964090930032597;0.4190391017473766;-0.4368989851325754;-0.4369001472659503;0.42137227713734643;-0.3300023390736755;0.9976374526258485;0.5337046651906429;0.9885049190556346
31.562034;1.0045540479518902;0.4127232660213886;0.4155863359370141;-0.3360509554260181;-0.33426862875231367;0.992742689658984;9.964637817999522;0.4190215579082921;-0.4368989902568637;-0.43690013860986393;0.4214129366092936;-0.3300023244738779;0.9975757562472743;0.5336827135805245;0.9883926593061142
31.572034;1.004394560289327;0.4126684000620269;0.4156390380704116;-0.33605087969539355;-0.33426868137824706;0.9927150195342389;9.96521195641047;0.4190049389418077;-0.43689899514262115;-0.4369001300194439;0.4214547696495174;-0.33000230775365463;0.9975091531659734;0.5336681573223826;0.9882934275126325
31.582034;1.004230728212377;0.4126155578503645;0.41568950409464844;-0.33605080438213125;-0.3342687347000696;0.9926894837929179;9.965816348803349;0.4189891163749728;-0.4368989998459293;-0.4369001214189904;0.4214978948189928;-0.33000228880205595;0.9974372217863412;0.5336611298451617;0.9882069847259288
31.592034;1.00406317766583;0.4125649003477445;0.4157377317219382;-0.3360507295333202;-0.3342687885954991;0.9926661428460793;9.966454591939852;0.4189739964126287;-0.4368990043951962;-0.4369001127355985;0.4215423822135492;-0.3300022675131559;0.9973596524793322;0.5336616589852846;0.9881328908404553
31.602034;1.003892505615697;0.4125166206871013;0.4157836975714061;-0.33605065517502963;-0.334268842961663;0.9926451242498558;9.967130324518967;0.4189595119568433;-0.43689900882330185;-0.4369001038976042;0.42158824662889044;-0.330002243821582;0.997276354532117;0.5336696559835801;0.9880706005511577
31.612034;1.0037191503161786;0.4124709607617517;0.41582733117411796;-0.3360505813332292;-0.33426889769888407;0.9926265616204982;9.967846522844996;0.41894561335849245;-0.43689901319797664;-0.4369000948153428;0.4216354708413201;-0.33000221770432814;0.9971874422712845;0.533684977465635;0.9880195294072801
31.622034;1.0035433414040142;0.4124282225018142;0.4158685018134517;-0.3360505080324072;-0.334268952687941;0.992610492220715;9.968605786157557;0.4189322536135662;-0.43689901762257677;-0.4369000853698627;0.42168404234186196;-0.33000218916596186;0.9970931076652652;0.5337074682739011;0.9879790602797951
31.632034;1.0033651856677628;0.4123887641623119;0.41590702721233425;-0.33605043527169665;-0.33426900780155305;0.9925968348688358;9.969411165312732;0.41891936887437986;-0.43689902220158144;-0.4369000754298901;0.4217339790225437;-0.33000215822971035;0.9969935503800984;0.5337369488915075;0.9879485241063205
31.642034;1.003184798103428;0.412352989291333;0.41594271404947436;-0.33605036301284746;-0.3342690629322324;0.9925854465763112;9.970266447889898;0.4189068677603334;-0.4368990269890094;-0.43690006489004124;0.4217853580554469;-0.33000212492053577;0.996888976908857;0.5337732119935881;0.9879271691206456
31.652034;1.003002359457804;0.4123213020388417;0.4159754070604641;-0.3360502911982307;-0.33426911799559256;0.9925761968035434;9.971175421663078;0.418894642932724;-0.43689903195647345;-0.4369000536876265;0.4218383278561741;-0.33000208925204716;0.9967795854298624;0.5338160388664016;0.9879141629601427
31.662034;1.0028181148156485;0.4122940463877691;0.4160050255116871;-0.3360502197687814;-0.33426917290452496;0.9925690358169764;9.972140727326659;0.4188825937362442;-0.43689903701045035;-0.43690004177245484;0.42189308629749017;-0.3300020512400415;0.9966655675865111;0.5338651900495446;0.987908603786985
31.672034;1.002632382533184;0.4122714994661488;0.4160315692653716;-0.3360501486603947;-0.33426922754943184;0.992563973242529;9.973163419143344;0.4188706486259945;-0.43689904204474783;-0.43690002908443343;0.42194985925229217;-0.33000201092335424;0.9965470878383631;0.5339204016032255;0.9879094793476064
31.682034;1.0024455433183534;0.41225390548549906;0.41605507880655385;-0.33605007779603296;-0.3342692818112163;0.9925610059000806;9.974243437479133;0.41885877413134465;-0.43689904698070237;-0.4369000155831393;0.42200889165500266;-0.3300019683739254;0.9964242677904227;0.5339814280878304;0.987915657173625
31.692034;1.0022579880441034;0.4122414869637936;0.41607559254240256;-0.33605000709976723;-0.3342693355828318;0.9925601192393965;9.975380763018068;0.4188469654324385;-0.4368990517663508;-0.43690000127869144;0.42207043109911696;-0.33000192370450265;0.996297280041857;0.5340480904733087;0.987925973144422
31.702034;1.0020701122460625;0.41223443218061484;0.41609313803563724;-0.33604993652092213;-0.3342693887687432;0.9925612835352358;9.97657685078978;0.41883522716521643;-0.43689905634558274;-0.4368999862219649;0.4221347154121607;-0.3300018770654552;0.9961663829355633;0.5341202843886483;0.9879393334559983
31.712034;1.0018823683855795;0.4122328788541634;0.4161077226555642;-0.33604986602205084;-0.33426944127394437;0.992564373372432;9.97783531854511;0.4188235556503198;-0.43689906063419187;-0.43689997048586426;0.4222019671567113;-0.33000182862172545;0.9960318466408019;0.534197945239025;0.9879547548226357
31.722034;1.0016952651901767;0.4122368978530675;0.4161193153251385;-0.3360497955380083;-0.33426949299558156;0.9925690976158313;9.97916136328089;0.41881195082353223;-0.4368990645400645;-0.4368999541589401;0.4222723626198288;-0.3300017785337302;0.9958939715037237;0.5342809956660353;0.9879713712568179
31.732034;1.0015093087266738;0.4122464918723331;0.4161278605855847;-0.3360497249661385;-0.33426954381489;0.9925750243665667;9.980560591195522;0.4188004510894395;-0.4368990680214746;-0.43689993732914717;0.4223459957029972;-0.3300017269558581;0.9957531295316134;0.5343693123135713;0.9879884592151902
31.742034;1.001324983535404;0.41226162088088475;0.4161333170043684;-0.33604965420127675;-0.3342695935920351;0.9925816877446185;9.982038463658725;0.4187891470508121;-0.43689907112621373;-0.43689992005218553;0.4224228746156258;-0.33000167403892267;0.9956096890061144;0.5344627121067373;0.9880054600136026
31.752034;1.0011427388450111;0.412282229256367;0.4161356673188959;-0.3360495831666984;-0.3342696421684515;0.9925886648826568;9.983600207642674;0.4187781772762109;-0.4368990739662684;-0.43689990232915626;0.42250292237843545;-0.3300016199324231;0.9954639248174358;0.5345609288161094;0.9880219605743303
31.762034;1.0009629124049575;0.41230824055372556;0.4161349125561518;-0.3360495117970765;-0.3342696893722052;0.992595555926824;9.985250161268054;0.41876773397949946;-0.43689907665489036;-0.43689988412365477;0.4225859726545056;-0.3300015647924524;0.9953160315892898;0.5346635826787681;0.9880376418896517
31.772034;1.0007856860205955;0.4123395342297937;0.4161310919054888;-0.3360494399934491;-0.3342697350025861;0.9926019398421904;9.986991479819583;0.4187580611647091;-0.4368990792640263;-0.43689986541568304;0.4226718016956122;-0.3300015087808424;0.9951662123972773;0.5347701843733542;0.988052227768965
31.782034;1.0006111452094761;0.4123759255866256;0.41612429841961385;-0.3360493676023443;-0.3342697788014863;0.9926073847036593;9.988827016176923;0.41874941580776814;-0.436899081810587;-0.43689984624164435;0.42276018408571664;-0.3300014520530283;0.9950147475180944;0.534880184652122;0.988065453640584
31.792034;1.0004394075911076;0.41241715469626494;0.4161146668411668;-0.3360492944323028;-0.33426982047630993;0.9926114625320009;9.990759398408088;0.41874201487106133;-0.43689908425620316;-0.43689982669294386;0.42285091308844586;-0.33000139476650847;0.9948619907963498;0.534993033234338;0.9880770450978011
31.802034;1.0002707413269716;0.41246291117216893;0.4161023622341241;-0.3360492202833171;-0.33426985977930646;0.9926137211265407;9.99278943496453;0.41873601986071113;-0.43689908652793835;-0.43689980689606067;0.4229437857634023;-0.33000133710403146;0.9947082811101072;0.5351082182673695;0.988086721447697
31.812034;1.000105549598992;0.4125128720415051;0.41608757404936225;-0.33604914496168437;-0.3342698965590049;0.9926136795793594;9.994915371414082;0.41873156689831137;-0.43689908855142445;-0.4368997869855311;0.42303859867570087;-0.33000127928248746;0.9945538099228991;0.5352252640480154;0.988094230741432
31.822034;0.9999442376067325;0.4125667049944811;0.4160705207442891;-0.336049068279704;-0.3342699307525222;0.9926108619645067;9.997134441472307;0.41872879450106143;-0.4368990902736369;-0.4368997670629833;0.42313514562622834;-0.33000122155589423;0.994398558280865;0.5353436923469782;0.988099361041093
31.832034;0.9997871458622262;0.4126240721388523;0.4160514789095262;-0.3360489900611949;-0.33426996235802975;0.9926048030757884;9.999444470204944;0.41872783735887403;-0.43689909167578145;-0.4368997471699046;0.42323319921897573;-0.3300011642097917;0.9942423515386675;0.5354629977973596;0.98810191318011
31.842034;0.9996345622764107;0.4126846682060339;0.41603079420239986;-0.3360489101516175;-0.3342699914079092;0.9925950088436739;10.001843518988288;0.41872879634937993;-0.43689909277241346;-0.43689972730418736;0.4233324986339035;-0.33000110752880124;0.9940849541093503;0.5355826527210058;0.9881016954258536
31.852034;0.99948667137407;0.4127482585024396;0.41600884127057913;-0.3360488284200072;-0.334270017946033;0.9925808912664033;10.004328931129587;0.41873170091630735;-0.4368990935914791;-0.43689970745113055;0.4234327465494779;-0.33000105176487055;0.9939261436910567;0.5357021376561576;0.988098557877725
31.862034;0.9993434843191238;0.4128146845725376;0.41598596762046824;-0.336048744766941;-0.33427004201381144;0.9925617531610728;10.00689739247339;0.418736506738944;-0.43689909415693357;-0.4368996876014848;0.42353360885631697;-0.33000099714266856;0.9937657744697732;0.5358209960467599;0.9880923960602149
31.872034;0.9992048788413349;0.4128838549720917;0.41596246568074646;-0.3360486591484876;-0.3342700636501051;0.9925368961908181;10.0095452518002;0.4187431518362757;-0.43689909448815484;-0.4368996677606017;0.42363472373429417;-0.33000094388097606;0.9936037803012194;0.5359388616221172;0.9880831232993261
31.882034;0.9990706851271863;0.41295574659651557;0.4159385871506578;-0.3360485715885821;-0.33427008290504445;0.9925057737746955;10.012268343794249;0.4187516039541338;-0.4368990946046675;-0.4368996479372917;0.4237357084921052;-0.3300008921996336;0.9934401046994854;0.5360554404261715;0.988070702450693
31.892034;0.9989407048973771;0.4130303836349172;0.41591457467652215;-0.3360484821635106;-0.33427009985295925;0.9924680864901009;10.015061687416752;0.41876185363091084;-0.4368990945334742;-0.4368996281109591;0.4238361666882699;-0.3300008423173897;0.9932746893364883;0.5361704966083851;0.9880551997131184
31.902034;0.9988146984804476;0.4131077732686231;0.4158906781357026;-0.33604839097841016;-0.3342701145966465;0.9924237940600692;10.017919101280489;0.4187738899822396;-0.4368990943253574;-0.43689960820794893;0.4239357157969011;-0.33000079444608166;0.9931075318049392;0.5362838470992201;0.9880367661565512
31.912034;0.998692402399776;0.4131878578272859;0.4158671628087783;-0.33604829815935233;-0.33427012726560545;0.9923730444688825;10.020832830971486;0.41878768799725014;-0.43689909405372745;-0.4368995881151416;0.42403401070730956;-0.33000074877893937;0.9929386777259063;0.5363953387644905;0.9880156288787755
31.922034;0.9985735582570637;0.41327052151878346;0.41584432942060096;-0.33604820386668727;-0.3342701380011976;0.9923161105229458;10.023793895154457;0.4188031988132942;-0.436899093769366;-0.4368995677231817;0.424130743534285;-0.3300007054823158;0.9927681474726293;0.5365048314104021;0.9879921421055479
31.932034;0.9984579252626659;0.4133556323549475;0.41582252102902756;-0.33604810830676607;-0.3342701469246038;0.992253404716296;10.026793075700391;0.4188203410685989;-0.43689909345211386;-0.43689954696584193;0.42422563123656;-0.33000066470024136;0.9925958871260502;0.536612222149037;0.9879667374894139
31.942034;0.9983453022874679;0.41344309870819407;0.41580210606127826;-0.336048011723448;-0.3342701541119126;0.9921855010108948;10.029821365063803;0.418839005324752;-0.43689909301609375;-0.4368995258347926;0.42431838433235053;-0.3300006265524074;0.9924217794536073;0.5367174821473122;0.9879397700398416
31.952034;0.9982355713647056;0.4135329151794759;0.41578347539132754;-0.3360479143723143;-0.3342701596094919;0.9921130975957325;10.032869355004808;0.4188590676301854;-0.436899092347649;-0.43689950436971536;0.42440867157195;-0.33000059110309354;0.9922457453016704;0.5368206416245669;0.9879114800294712
31.962034;0.9981287227588492;0.41362517621555894;0.4157670340470475;-0.3360478164866091;-0.33427016347097005;0.9920369449121903;10.035926725912704;0.41888039716172804;-0.4368990913248094;-0.4368994826365445;0.42449611563526035;-0.3300005583336135;0.9920678767088844;0.5369217188168576;0.9878820719861429
31.972034;0.9980248452549176;0.41372005459238415;0.41575315029371585;-0.33604771826224794;-0.33427016576152363;0.9919578038087723;10.038982913090466;0.4189028427184303;-0.4368990898216373;-0.43689946071492747;0.424580321517894;-0.33000052816219183;0.9918884307413459;0.5370206577021693;0.9878517569791334
31.982034;0.9979241183020993;0.4138177573064265;0.4157421111742724;-0.33604761986872367;-0.33427016654274927;0.991876453129648;10.042028230004235;0.41892621063603364;-0.4368990877072979;-0.4368994387039376;0.42466091399755834;-0.33000050048586593;0.9917076764263878;0.5371173218635884;0.9878207813723563
31.992034;0.9978268363424256;0.4139184863097549;0.41573412835362966;-0.336047521458767;-0.3342701658800272;0.9917936808995915;10.045054261309676;0.4189502833139932;-0.43689908482783735;-0.4368994167316072;0.4247375620664117;-0.33000047519655823;0.9915257793002897;0.5372115265792864;0.987789488423885
32.002034;0.9977333902976752;0.4140224144848373;0.4157293651369563;-0.3360474231739333;-0.3342701638370368;0.991710234706306;10.048053539947322;0.41897486911486903;-0.43689908098962976;-0.43689939495181446;0.42480997478218063;-0.3300004521782962;0.9913428072734722;0.5373030614170178;0.9877583410423707
32.012034;0.9976441146469016;0.41412966384182115;0.4157279535038424;-0.33604732514407043;-0.3342701604401445;0.9916267762199987;10.051019326619619;0.41899981744630316;-0.43689907597129746;-0.43689937352995345;0.42487789093582506;-0.3300004313065098;0.9911587535471451;0.5373916866139864;0.9877278494300594
32.022034;0.9975591230051345;0.41424028531732904;0.415730002338922;-0.3360472274695784;-0.33427015566834084;0.9915438521002274;10.053945855961095;0.4190250136577065;-0.436899069552166;-0.4368993526226356;0.42494110722376566;-0.3300004124420352;0.9909735023996943;0.537477136796604;0.9876984602925145
32.032034;0.9974782965622049;0.4143542536861879;0.4157355947084815;-0.33604713021464466;-0.33427014949002387;0.9914619059110985;10.056828311590081;0.4190504106626268;-0.4368990615377795;-0.4368993323599669;0.4249995135053001;-0.3300003954126628;0.990786793607237;0.5375591432645576;0.9876705270032496
32.042034;0.9974013731234234;0.4144714892059988;0.4157447702015392;-0.3360470334330194;-0.33427014191704413;0.9913813482893813;10.059662040683573;0.4190760544795742;-0.4368990517822199;-0.43689931285131645;0.4250530786568014;-0.33000037999277815;0.9905982316314617;0.5376374414809947;0.9876443360284455
32.052034;0.997328059166145;0.4145918986250818;0.41575751408847067;-0.33604693720139645;-0.3342701330373634;0.9913026470377335;10.062442071114141;0.4191020463506093;-0.43689904020311365;-0.436899294207061;0.42510179962126227;-0.330000365906946;0.9904073484121504;0.5377117698462779;0.9876200730093421
32.062034;0.9972581239418847;0.41471539675881597;0.41577377107792735;-0.33604684163530507;-0.3342701230018174;0.9912264178214693;10.065163643465024;0.4191284787599146;-0.4368990267772002;-0.4368992765459465;0.42514565418338446;-0.33000035286219587;0.9902137046756324;0.53778189426907;0.9875977730271787
32.072034;0.9971914067123079;0.4148418885072962;0.4157934741341059;-0.33604674688199815;-0.3342701119773475;0.9911534488738563;10.067822869866637;0.4191553914255;-0.4368990115208785;-0.43689925999112345;0.42518459978043605;-0.33000034057581723;0.9900169766743331;0.5378476539516678;0.9875773453312044
32.082034;0.9971277857985207;0.41497124052985956;0.4158165625071899;-0.33604665309410026;-0.3342701000944552;0.9910845821333951;10.070416877954676;0.41918276103011454;-0.4368989944755785;-0.4368992446690579;0.42521862441574654;-0.3300003287834566;0.9898169949111024;0.5379090016704517;0.9875586236206052
32.092034;0.9970671636619796;0.4151032893592218;0.41584296910296786;-0.33604656040886927;-0.3342700874178568;0.9910205618624469;10.072943654790318;0.41921052255436086;-0.4368989756955463;-0.43689923071250825;0.425247784574443;-0.33000031724521506;0.9896137150526352;0.5379660041187969;0.9875413871306652
32.102034;0.9970094212584574;0.41523789492861835;0.4158726002978888;-0.3360464689566209;-0.3342700739610072;0.9909619794778632;10.07540185421217;0.4192385844554754;-0.43689895522162453;-0.4368992182730789;0.4252721849519378;-0.330000305760552;0.9894071505399328;0.5380187684323553;0.9875254086218532
32.112034;0.9969543773210969;0.41537496873662505;0.4159053340916572;-0.33604637887695454;-0.3342700597172009;0.9909092370820544;10.077790666456444;0.4192668256955163;-0.43689893306403343;-0.43689920753653505;0.4252919311439749;-0.3300002941889278;0.9891973790713636;0.538067341806372;0.9875105356093644
32.122034;0.9969018332663971;0.41551443262668;0.4159410264602239;-0.3360462903176427;-0.3342700446656752;0.9908624931220104;10.080109633976914;0.4192951033040888;-0.4368989092241371;-0.43689919871121047;0.4253070945764228;-0.3300002824616619;0.988984633444925;0.5381116781101467;0.9874966854677659
32.132034;0.9968516692839471;0.4156561778156012;0.4159795327802627;-0.3360462034246246;-0.33427002876139283;0.9908216984286513;10.082358383203323;0.41932326760745103;-0.4368988837226768;-0.4368991919816231;0.42531769765243643;-0.33000027057461545;0.988769336789261;0.5381516708736214;0.9874837490730679
32.142034;0.9968038804879119;0.4158000746674391;0.4160207368800964;-0.3360461183352183;-0.3342700119425848;0.9907867004074534;10.084536577602604;0.41935117601826843;-0.4368988565947268;-0.436899187467012;0.42532371025638493;-0.33000025857746396;0.988552037581567;0.5381872114093139;0.9874715586143984
32.152034;0.9967585111374612;0.4159460000068398;0.41606454586658626;-0.33604603518105963;-0.33426999415563874;0.9907573235448568;10.086644257152285;0.41937870829751894;-0.4368988278762959;-0.43689918521340476;0.42532504725722853;-0.3300002465697849;0.9883333557220471;0.5382182547360962;0.9874599388598915
32.162034;0.9967156116787335;0.41609386818546146;0.41611086088005933;-0.3360459540906652;-0.33426997536284586;0.9907334217505221;10.088681941501052;0.41940576936494856;-0.43689879760787337;-0.4368991852072832;0.4253215673110879;-0.33000023469395634;0.9881139873787714;0.5382448448567446;0.987448733614019
32.172034;0.9966752953809749;0.4162436573077819;0.41615956153901534;-0.3360458751724665;-0.3342699555275211;0.9907148529045452;10.0906501034479;0.41943227716895304;-0.4368987658438638;-0.43689918739623856;0.425313092650475;-0.33000022311794586;0.9878946746622785;0.538267089523187;0.9874378220018215
32.182034;0.9966377073352821;0.4163953938338357;0.4162105167418806;-0.3360457984968644;-0.3342699346044219;0.9907013607984629;10.092548994068853;0.41945815181398594;-0.4368987326671651;-0.43689919170161723;0.42529946286709885;-0.33000021200957835;0.9876761274164899;0.5382851485262449;0.9874271568364414
32.192034;0.9966028449046233;0.4165491157078046;0.4162636131842383;-0.3360457241066147;-0.33426991254299937;0.9906924927003145;10.094379181322381;0.4194833015563809;-0.43689869819464955;-0.4368991980112517;0.4252805799074925;-0.3300002015155423;0.9874590014920862;0.5382992535185075;0.9874167630851916
32.202034;0.9965705039081666;0.4167048549506846;0.4163187664069347;-0.3360456520356803;-0.33426988929354323;0.9906876163028897;10.096141600185579;0.41950761670915687;-0.4368986625501286;-0.43689920616618094;0.4252563937100103;-0.33000019175810247;0.9872438915827788;0.538309699227706;0.9874066881926479
32.212034;0.9965404214717744;0.41686261415664155;0.4163759082539618;-0.3360455823100632;-0.3342698648117854;0.9906859545924079;10.097836991965314;0.4195310002713898;-0.43689862583650696;-0.43689921596059433;0.42522686376148044;-0.3300001828420541;0.987031286302634;0.5383167802872291;0.9873969807029256
32.222034;0.9965123471284488;0.4170223137406385;0.41643498934670714;-0.3360455149448916;-0.33426983906868957;0.9906865809298179;10.099466072964816;0.41955339615271964;-0.43689858813319915;-0.4368992271570921;0.4251919716158666;-0.3300001748613078;0.9868216017089452;0.5383207350244702;0.9873877378775633
32.232034;0.9964859626856506;0.4171837630885059;0.4164960032528583;-0.33604544994367974;-0.33426981206545303;0.9906884004928546;10.101030570327628;0.41957477996304865;-0.43689854948964246;-0.4368992395130804;0.42515076793164575;-0.330000167906956;0.9866152581202696;0.5383209626191201;0.9873791609764311
32.242034;0.9964608570152356;0.41734670248223177;0.41655899027455434;-0.3360453872948663;-0.33426978383270645;0.990690199542407;10.102533749214667;0.4195951445154714;-0.43689850991267504;-0.43689925280221775;0.42510537898850687;-0.3300001620653326;0.9864126527020116;0.5383191944126766;0.9873715276285291
32.252034;0.9964366512287722;0.41751086498473433;0.4166239942181945;-0.33604532698272893;-0.33426975440934953;0.9906908197865191;10.103979992775566;0.41961449216299446;-0.436898469379497;-0.4368992668096854;0.4250549735604794;-0.3300001573878192;0.9862140857847673;0.5383147985496411;0.9873650971729606
32.262034;0.9964131513635823;0.4176759855740647;0.4166910070348664;-0.33604526900634735;-0.33426972381906706;0.990689295061085;10.105374133717941;0.41963281990363843;-0.4368984278718624;-0.43689928131064293;0.4249997302590756;-0.3300001538562069;0.9860197376506813;0.5383079190412294;0.987360080315606
32.272034;0.9963903749505472;0.41784177584986226;0.41675994162497304;-0.3360452133762518;-0.33426969206058993;0.9906848126092394;10.106720395799707;0.41965008513700025;-0.43689838539410264;-0.43689929605469147;0.42493980675734566;-0.3300001513868255;0.9858296796621228;0.5382986824699095;0.9873567149056051
32.282034;0.9963684306878925;0.4180079246213712;0.41683062983340424;-0.3360451601008163;-0.3342696591150548;0.990676698648309;10.108020787177772;0.41966616397677103;-0.4368983419576144;-0.436899310768222;0.4248753243696463;-0.3300001498689437;0.9856438936992039;0.5382871441487248;0.9873553279472708
32.292034;0.9963473697078848;0.41817411352187306;0.41690283870074396;-0.3360451092001115;-0.33426962495632684;0.9906645057476202;10.109274022387062;0.4196808625944171;-0.43689829755969556;-0.43689932517626234;0.42480639393489095;-0.33000014919754955;0.9854623011262587;0.5382732385447976;0.9873563455561734
32.302034;0.9963271072977564;0.4183400157435525;0.4169762914041626;-0.336045060736021;-0.3342695895610485;0.9906480025233145;10.11047591168487;0.4196940015398078;-0.4368982521791945;-0.43689933902035233;0.42473315449919763;-0.3300001492714934;0.9852848503216634;0.5382568168135353;0.9873603152513036
32.312034;0.9963074676785759;0.4185053040816073;0.4170506721459604;-0.33604501480852444;-0.33426955292435245;0.990627064813216;10.111620855838177;0.41970548693484494;-0.4368982057692886;-0.43689935205895747;0.42465578331502546;-0.3300001499626363;0.9851116658556069;0.5382377081272737;0.9873678863225629
32.322034;0.9962883377097562;0.41866967582182385;0.4171256333412603;-0.3360449715062196;-0.33426951507011404;0.9906016151077868;10.112703399908424;0.4197152957235384;-0.43689815824258077;-0.4368993640734657;0.4245744765101356;-0.330000151098172;0.9849431182183223;0.5382157207809082;0.9873796803413701
32.332034;0.996269742962585;0.41883285314539237;0.41720083655663437;-0.33604493085690795;-0.33426947604393703;0.9905716184395125;10.113719461008;0.4197234240909906;-0.43689810946242696;-0.43689937487481884;0.424489420711149;-0.3300001524797803;0.9847797282371882;0.5381906213244095;0.9873961859820335
32.342034;0.9962517380960119;0.41899456032036814;0.41727599979204294;-0.3360448928277137;-0.33426943590183544;0.9905370913866645;10.114666863647022;0.41972986619886826;-0.4368980592403722;-0.43689938428907354;0.42440078751321847;-0.3300001539167717;0.9846220070860092;0.538162168272839;0.9874178151327392
32.352034;0.9962343044199126;0.4191545046775154;0.4173508992665616;-0.3360448573694281;-0.3342693947210233;0.9904981143339742;10.115544680860962;0.41973461174119653;-0.43689800735580586;-0.4368993921550021;0.4243087551587051;-0.33000015524737397;0.9844703372628124;0.5381301849697184;0.9874450234021648
32.362034;0.9962174082138602;0.4193123478150904;0.4174253471885478;-0.33604482445067313;-0.3342693526163418;0.9904548493031947;10.116352245617339;0.41973765281370146;-0.4368979535993209;-0.43689939834886576;0.4242135214273789;-0.3300001563414645;0.9843249038257605;0.5380945752450127;0.9874783593971057
32.372034;0.9962011048019086;0.4194676808746274;0.4174991837741976;-0.33604479404948895;-0.33426930972237145;0.9904075682004315;10.117088839463754;0.4197390148876846;-0.4368978977948372;-0.4368994027992209;0.42411529981086876;-0.33000015709214386;0.9841856989885321;0.5380552808901657;0.9875184241070851
32.382034;0.9961855605078216;0.4196200473242127;0.4175722577422483;-0.3360447661201333;-0.3342692661676812;0.9903566506669845;10.117753898211328;0.41973878615097643;-0.43689783979793595;-0.4368994054920147;0.4240143203277856;-0.3300001574120456;0.984052635259709;0.538012269659275;0.9875657830041213
32.392034;0.996170987555765;0.4197690004583762;0.41764439379884655;-0.33604474057463535;-0.3342692220801449;0.9903025205289555;10.118346964756308;0.4197371078937566;-0.43689777950792646;-0.43689940646383835;0.4239108385452524;-0.3300001572288569;0.9839256844991534;0.537965569883739;0.9876208824469499
32.402034;0.9961575546123758;0.41991416554936406;0.4177153915596113;-0.33604471730110547;-0.3342691775904487;0.9902455686784252;10.118867149696092;0.4197341359519824;-0.43689771687516865;-0.43689940576037695;0.42380513516311324;-0.3300001564603372;0.9838049122886636;0.5379153005571019;0.9876839567018475
32.412034;0.996145383357871;0.42005528630435157;0.4177850429081329;-0.3360446961849514;-0.3342691328087012;0.9901861284247916;10.119313124951983;0.41973000727961673;-0.4368976518783603;-0.4368994033990811;0.42369748701791854;-0.3300001549983728;0.9836904242548183;0.5378616639776053;0.9877549745941016
32.422034;0.9961346383974836;0.42019221924163974;0.4178531254453863;-0.33604467709708624;-0.3342690878172874;0.9901245183636215;10.119683948122313;0.41972482705564224;-0.43689758450003174;-0.4368993993666572;0.4235881224007559;-0.33000015274071887;0.9835823439581263;0.5378049289574228;0.9878337258759285
32.432034;0.9961255798875686;0.4203248960661707;0.41791939268684547;-0.33604465987303106;-0.33426904270812247;0.9900610978792139;10.119979508095687;0.4197186720830212;-0.43689751473415;-0.4368993936188178;0.4234772105546121;-0.33000014963646124;0.9834808005434922;0.5377454207584252;0.9879199582517529
32.442034;0.9961185455377698;0.420453311465249;0.41798359240400623;-0.33604464431164216;-0.3342689976055302;0.989996265047504;10.120200214744711;0.4197116019912649;-0.4368974426179831;-0.4368993860781271;0.42336491467926585;-0.3300001456930124;0.9833858086968629;0.5376834688070399;0.9880134677421888
32.452034;0.9961139423986686;0.4205763934939745;0.4180443816745261;-0.3360446878192743;-0.33426900995436926;0.9899303918521566;10.120346883758113;0.41970367246520496;-0.4368973682444994;-0.43689937665701717;0.42325146078593445;-0.3300001409502719;0.9832971534312038;0.5376193230870369;0.9881141792451795
32.462034;0.9961122418084393;0.42069642710431365;0.41810377667776094;-0.3360446749204083;-0.3342689652024968;0.989863778958736;10.120420973016275;0.41969493919316736;-0.436897291737043;-0.4368993652979572;0.42313715452485673;-0.3300001354660614;0.9832144661300782;0.5375531340449002;0.9882221875595917
32.472034;0.9961139104229784;0.42081236148483914;0.418160503528442;-0.33604466302554936;-0.334268920745513;0.9897966593782392;10.120424230410675;0.4196854546163303;-0.4368972132209496;-0.4368993520022612;0.4230223363357895;-0.3300001293227546;0.9831373724530339;0.5374850105056737;0.9883376877918955
32.482034;0.996119309167832;0.42092430855181295;0.4182144393739404;-0.33604465189870775;-0.3342688766403825;0.9897291978464712;10.120358213086709;0.41967528482540895;-0.43689713283564596;-0.436899336832726;0.4229072993383306;-0.3300001226227812;0.9830655397948609;0.5374150562620751;0.988460819254449
32.492034;0.9961286515404565;0.4210324165968653;0.4182654871291957;-0.336044641284997;-0.3342688329122755;0.9896615005733808;10.120224819899601;0.41966453262032966;-0.43689705077453544;-0.43689931988781777;0.4227922147560308;-0.33000011546675695;0.9829986721572647;0.5373433510219845;0.9885915310241951
32.502034;0.9961420375564568;0.42113681157066796;0.41831356117830754;-0.33604463094345566;-0.3342687895485518;0.9895936498881541;10.120026959536114;0.41965331132154776;-0.43689696729331434;-0.43689930126038773;0.4226771223444449;-0.3300001079367115;0.9829365122284992;0.5372699360892053;0.98872957176638
32.512034;0.9961595172840454;0.4212375682964105;0.41835859425679267;-0.33604462067449836;-0.3342687465012927;0.9895256945850761;10.11976822814778;0.4196416968362014;-0.4368968826804689;-0.4368992810075145;0.4225619875406693;-0.33000010009942976;0.9828788447219344;0.5371948170689846;0.9888745982305216
32.522034;0.9961811529111119;0.421334740594087;0.41840053580029934;-0.33604461031551497;-0.33426870369449113;0.9894575906677534;10.119452055567459;0.41962973696087547;-0.43689679723199476;-0.4368992591527505;0.42244675190485204;-0.33000009202495806;0.9828254965010511;0.5371179650437984;0.989026291377075
32.532034;0.9962070641474888;0.4214283865360482;0.4184393346804271;-0.3360445997154586;-0.3342686610413499;0.9893892051544265;10.119080947818627;0.41961748659051656;-0.4368967112303991;-0.436899235714178;0.42233133253449656;-0.330000083799684;0.9827763106833042;0.5370393318846369;0.9891843981141129
32.542034;0.9962374035618129;0.4215185478264444;0.41847495430767095;-0.33604458871847276;-0.33426861846400313;0.9893204003190884;10.118656066695776;0.41960499204449486;-0.43689662492426923;-0.436899210722041;0.42221562802212237;-0.33000007553039934;0.9827311039804874;0.5369588921723023;0.9893487275112851
32.552034;0.9962722440093902;0.42160523801053285;0.418507402876488;-0.33604457716929287;-0.3342685759038291;0.989251089221194;10.118177382286069;0.4195922528288202;-0.43689653853946353;-0.436899184208737;0.4220995754311225;-0.33000006734635007;0.9826896636276669;0.5368766778346981;0.9895191310723733
32.562034;0.9963115162747506;0.4216884549614235;0.41853672669733;-0.33604456493832136;-0.33426853332011586;0.9891812468268799;10.117644273626656;0.4195792211528533;-0.43689645230487156;-0.4368991561998477;0.42198319565180986;-0.33000005939807214;0.9826518094564389;0.5367927638874361;0.9896954342889336
32.572034;0.9963550844570276;0.4217681676519602;0.4185629777930689;-0.33604455195861055;-0.33426849068242037;0.9891109487059881;10.117055977574894;0.4195658309191305;-0.4368963664485421;-0.43689912672647696;0.42186657771043956;-0.3300000518535137;0.9826174499486944;0.5367072281084655;0.9898773596988817
32.582034;0.9964028162401332;0.4218443031668926;0.41858618022891525;-0.3360445382515092;-0.33426844794987026;0.9890403989020051;10.116411567771436;0.41955203295142324;-0.43689628117671053;-0.436899095848659;0.421749839008627;-0.33000004489046586;0.9825865353124434;0.5366201287921608;0.9900645489281201
32.592034;0.9964545482876848;0.421916730282582;0.4186062675830854;-0.3360434083769403;-0.3342672954096263;0.9889698379349149;10.115709977404023;0.41953781274185714;-0.4368961966567992;-0.436899063675181;0.421633092669405;-0.3300000386856861;0.9825589799049983;0.536531498522288;0.990256650676904
32.602034;0.9965100639133069;0.4219855405815968;0.4186233532167692;-0.3360433935845203;-0.3342672522091414;0.9888994228881123;10.114950654124112;0.4195231655762438;-0.43689611301117975;-0.4368990303508068;0.42151643804962957;-0.3300000334001881;0.9825346767010096;0.5364413302091879;0.9904533374682731
32.612034;0.9965691757298276;0.42205069708650056;0.4186374093171987;-0.33604337850946125;-0.3342672086178235;0.9888292449791904;10.114134432303885;0.4195080666984857;-0.43689603034926655;-0.43689899601124715;0.4213999915871686;-0.3300000291588939;0.982513549322665;0.5363495678596811;0.9906542677427176
32.622034;0.9966318305627654;0.4221122314862717;0.4186484460892861;-0.3360433633526596;-0.33426716458229067;0.988759409875587;10.113263502001146;0.4194924683925258;-0.43689594882083943;-0.4368989607666689;0.42128393735828645;-0.3300000260435717;0.9824955586273295;0.5362561485648459;0.9908591086252012
32.632034;0.9966981142782931;0.4221701799306995;0.41865641408717574;-0.33604334834476235;-0.33426712007429504;0.9886900371714306;10.112340372772154;0.4194762985729535;-0.4368958686137625;-0.4368989247206425;0.4211685611889558;-0.3300000241096551;0.982480704968562;0.5361610819747568;0.9910675799389917
32.642034;0.9967681446544067;0.42222458673262275;0.418661257600696;-0.336043333730386;-0.33426707507556463;0.9886212211014367;10.111367096735762;0.4194594714558317;-0.4368957898966967;-0.4368988879653401;0.4210542437034703;-0.33000002340437606;0.9824690687455158;0.5360644943041882;0.991279417021094
32.652034;0.9968419460108154;0.4222754938526214;0.4186629763334862;-0.3360433197338607;-0.33426702959709426;0.9885530632162187;10.110345266688004;0.41944192254216206;-0.43689571279223943;-0.43689885056635325;0.42094142486111497;-0.3300000239828847;0.9824608112177852;0.5359666209290012;0.9914942714073898
32.662034;0.9969193997790201;0.42232294422449973;0.41866160333604374;-0.3360433065514606;-0.33426698368287056;0.9884857176666784;10.109276321477127;0.41942361986985904;-0.4368956373993942;-0.43689881258647645;0.4208305712986943;-0.3300000259298788;0.9824560891006748;0.5358677815630705;0.9917116510364942
32.672034;0.9970002885796061;0.4223669970707363;0.418657162995841;-0.33604329438384867;-0.3342669373758297;0.9884193657122724;10.1081619722233;0.4194045341543633;-0.4368955638123202;-0.43689877411711386;0.4207221438008926;-0.33000002937071776;0.9824549765902534;0.5357683381712607;0.991930969307948
32.682034;0.997084381761834;0.42240771543137934;0.4186496670680254;-0.3360432834667778;-0.33426689069646687;0.9883542110819129;10.107004450636964;0.4193846081606554;-0.43689549211702056;-0.4368987352756081;0.4206165579883118;-0.3300000344645805;0.9824574601334374;0.5356686373172184;0.9921516663830238
32.692034;0.9971714976206402;0.42244514737994937;0.41863910329990395;-0.33604327406691303;-0.33426684366053333;0.9882905087656544;10.105806522386015;0.4193637642306725;-0.4368954223833438;-0.43689869618794874;0.42051414585247393;-0.3300000413804364;0.9824634968812884;0.5355689929390668;0.992373311868242
32.702034;0.9972614855667127;0.4224793281530662;0.41862541727518754;-0.33604326645790233;-0.33426679629908335;0.9882285492516928;10.104571547426962;0.4193419536870252;-0.4368953546566303;-0.4368986569801576;0.42041513137256886;-0.3300000502607592;0.982473108355493;0.5354697057488745;0.9925956024790794
32.712034;0.9973541473740805;0.42251027811148645;0.4186085322798885;-0.33604326090334397;-0.3342667486455138;0.9881686317843126;10.10330352749542;0.4193191955092546;-0.4368952889501737;-0.4368986177711219;0.4203196326261151;-0.33000006120105546;0.9824864330224155;0.5353710475864246;0.9928182776691677
32.722034;0.9974492164007487;0.42253800644740486;0.41858838004795634;-0.3360432576440215;-0.3342667007045151;0.9881110710366214;10.102007202297672;0.41929555657726636;-0.4368952252539572;-0.436898578659232;0.4202276807247438;-0.33000007426133987;0.9825036965718706;0.5352732534277539;0.9930410883523426
32.732034;0.997546448206457;0.42256253425399887;0.4185649129418179;-0.33604325687587083;-0.33426665245393306;0.9880562301610412;10.10068800859801;0.4192711070438296;-0.43689516355934543;-0.4368985397162875;0.42013924734105074;-0.3300000894864803;0.9825251530386319;0.5351765837630424;0.9932638301269777
32.742034;0.9976457302732789;0.42258390643860805;0.418538116918605;-0.33604325873757984;-0.334266603886009;0.9880044892797651;10.099351560406484;0.4192459029061832;-0.4368951038656548;-0.43689850100264777;0.42005428659180327;-0.33000010691657106;0.982551023888376;0.5350813740659072;0.9934863353182656
32.752034;0.9977471170978758;0.4226021932527381;0.4185080283525041;-0.3360432633232196;-0.334266555022565;0.9879561283168284;10.098003065325754;0.4192199928457437;-0.4368950461537974;-0.4368984625959799;0.41997276637750985;-0.3300001265846041;0.9825814567971706;0.5349879879246566;0.9937084244961565
32.762034;0.9978508132744012;0.42261748040972347;0.41847473891063297;-0.3360432706994236;-0.3342665058902378;0.9879113296101566;10.096647261159953;0.41919343066384684;-0.43689499035907975;-0.43689842461029826;0.4198946551965293;-0.3300001484968326;0.9826165430862113;0.5348967120641906;0.993929918941732
32.772034;0.9979571312548325;0.4226298335370211;0.41843839523051946;-0.33604328092279623;-0.3342664565155924;0.9878703220491684;10.095288667451996;0.41916627732717165;-0.43689493636458865;-0.4368983871901122;0.41981990013487364;-0.3300001726103451;0.9826563605090752;0.5348076924383017;0.9941507171519622
32.782034;0.9980663763077586;0.4226392788669497;0.4183992027022226;-0.3360432940667667;-0.33426640694283316;0.9878334190714876;10.093931339741657;0.41913858629588435;-0.4368948840073911;-0.43689835049424725;0.4197484544177627;-0.3300001988311485;0.9827010235811474;0.5347209530957382;0.9943708425272764
32.792034;0.9981786986270723;0.4226458164067179;0.4183574132394096;-0.33604331023214096;-0.3342663572393537;0.9878009174872501;10.092578145544596;0.41911039564391694;-0.43689483310265276;-0.4368983146821658;0.4196803317197504;-0.33000022703163917;0.9827507143685487;0.5346364437686343;0.9945904417074103
