time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.802034;0.9982940219001065;0.42264943095698787;0.4183132961336591;-0.3360433295213224;-0.3342663074900876;0.9877730060776609;10.091230447074304;0.4190817409471643;-0.4368947834816801;-0.4368982798921625;0.41961560695717537;-0.33000025706633324;0.9828056295083454;0.5345540885837982;0.9948097498201743
32.812034;0.9984120266895368;0.42265010381498513;0.4182671366113389;-0.3360433520127674;-0.33426625778321306;0.9877497275067975;10.089888488830026;0.4190526815791707;-0.43689473500681825;-0.4368982462177728;0.41955434318204377;-0.3300002887748076;0.9828658959281117;0.534473842654589;0.9950290129547329
32.822034;0.9985321679584321;0.42264783823912155;0.4182192699950786;-0.33604337776396925;-0.33426620819735536;0.9877310074188167;10.088552397360145;0.41902330946293226;-0.43689468755323;-0.4368982137014915;0.41949651936600224;-0.33000032198057366;0.9829315229530723;0.534395702198057;0.9952483963041152
32.832034;0.9986537881161209;0.4226426809435295;0.41817008686675844;-0.33604340681785194;-0.33426615881176847;0.9877167485150701;10.087223412149532;0.41899372106270244;-0.436894640988872;-0.4368981823510582;0.41944201475625054;-0.33000035649022114;0.9830023745322252;0.5343196653508021;0.9954679411548569
32.842034;0.9987762205902734;0.4226347245669487;0.4181199775753607;-0.33604343919762797;-0.33426610972746407;0.9877069187476544;10.085904130685401;0.41896398839498145;-0.43689459518180146;-0.43689815216509065;0.41939063394231996;-0.330000392105097;0.9830781783199806;0.5342457350749812;0.9956875935386016
32.852034;0.9988987587670934;0.42262409287186337;0.4180692692840572;-0.3360434748960613;-0.33426606108062706;0.9877015789002062;10.084597404424988;0.4189341430590219;-0.4368945500319776;-0.436898123139989;0.41934213249136537;-0.33000042865460844;0.9831585651901976;0.5341739559762032;0.9959072597122737
32.862034;0.9990206111576374;0.42261091218636504;0.4180182010616205;-0.33604351386382636;-0.3342660130508285;0.9877008206644745;10.083305603451391;0.4189041731393758;-0.4368945054863488;-0.4368980952577073;0.4192962252185537;-0.3300004660108907;0.9832430572785659;0.5341044129768854;0.9961268311274323
32.872034;0.9991409537219633;0.4225952894863182;0.41796692812996333;-0.3360435560071507;-0.33426596585724366;0.9877046516435344;10.082031091188966;0.41887405459768906;-0.436894461525308;-0.4368980684869873;0.41925260783871443;-0.3300005040618387;0.9833310236646452;0.5340372207540468;0.9963461751618984
32.882034;0.9992590036864031;0.4225773299783728;0.41791553443572793;-0.3360436011931702;-0.3342659197395209;0.9877129410244814;10.080776612704808;0.4188437881065466;-0.4368944181563363;-0.43689804280849265;0.4192109902982181;-0.33000054268103685;0.9834217170664682;0.5339725285806878;0.996565142278792
32.892034;0.9993740196788644;0.42255718019302974;0.4178640447983269;-0.3360436492711427;-0.3342658749376672;0.9877254770836126;10.07954512301365;0.41881339572625415;-0.4368943754132928;-0.436898018234474;0.41917109874285474;-0.33000058172575664;0.983514401069097;0.5339105099279956;0.9967835967297831
32.902034;0.9994852355039205;0.4225350377434751;0.41781243825847814;-0.3360437001193368;-0.334265831677605;0.9877420865355784;10.078339370787425;0.4187828843437458;-0.4368943333462329;-0.43689799480489905;0.419132662065232;-0.33000062106117295;0.983608489376232;0.5338513323199119;0.9970014121231777
32.912034;0.9995918278600393;0.422511113230963;0.4177606641310581;-0.33604375367573824;-0.3342657901660394;0.987762710563145;10.077161159216118;0.41875221107659194;-0.43689429202589636;-0.43689797257723234;0.41909541021827507;-0.3300006605779005;0.9837036394923628;0.5337951044496803;0.9972184711416072
32.922034;0.9996929938785475;0.42248560222184844;0.41770866100704607;-0.33604380992303673;-0.33426575059727986;0.9877873767195727;10.076010901940402;0.4187212918929188;-0.43689425155637884;-0.4368979516205812;0.4190590714742783;-0.33000070017625177;0.9837997370511251;0.5337418256174622;0.9974347371952464
32.932034;0.9997880587608873;0.4224586981638998;0.41765637841934344;-0.336043868865241;-0.3342657131509185;0.9878161428273088;10.074887917371765;0.4186900551589227;-0.4368942120604113;-0.43689793201553917;0.4190233671974526;-0.33000073975432265;0.9838967492827961;0.5336913919978279;0.9976502936477532
32.942034;0.9998764605218531;0.4224306055847172;0.4176037890097834;-0.3360439305197203;-0.3342656779652235;0.9878490580362795;10.073790625056544;0.41865847576733034;-0.4368941736516489;-0.4368979138609323;0.41898801992128015;-0.3300007792243236;0.983994572216716;0.5336436481339016;0.9978652973879734
32.952034;0.999957636792609;0.42240153682286247;0.4175508875770334;-0.3360439949042059;-0.33426564511045825;0.9878860777483868;10.072716392729713;0.41862656491173794;-0.4368941364297983;-0.4368978972732288;0.41895278565976035;-0.33000081851758284;0.9840929874328833;0.533598431310494;0.9980799563804404
32.962034;1.0000310084531585;0.42237171650993194;0.41749768207662874;-0.3360440620206387;-0.33426561458300047;0.9879269902898979;10.071661976904455;0.41859436252753635;-0.4368941004908337;-0.436897882373115;0.41891749411326185;-0.33000085756447917;0.9841917242436563;0.5335555769562741;0.9982945201518214
32.972034;1.000096095104323;0.42234138138767324;0.4174441822792178;-0.33604413186489723;-0.3342655863168324;0.9879714947154421;10.070624304246989;0.4185619352273559;-0.43689406591655494;-0.43689786927653246;0.41888206104556475;-0.3300008962819889;0.9842905887641319;0.5335148835042591;0.9985092007984542
32.982034;1.0001525622772829;0.42231076116891747;0.4173904075787154;-0.3360442044615646;-0.33426556019928055;0.9880193366621857;10.069600502863764;0.418529351200762;-0.43689403274323046;-0.43689785809596504;0.41884646081214244;-0.33000093458758833;0.9843895687285521;0.5334760892224338;0.9987241071622123
32.992034;1.000200116934621;0.422280081672956;0.4173364098108132;-0.33604427988112223;-0.3342655360746932;0.9880703067074447;10.068587661659603;0.41849666227340504;-0.43689400095763803;-0.4368978489363275;0.4188106724224063;-0.3300009724168623;0.9844888313390845;0.5334389057615517;0.9989392940070436
33.002034;1.0002383875722072;0.4222496030493976;0.4172822832185165;-0.33604435820813494;-0.3342655137437725;0.9881241505218521;10.06758306743837;0.4184639235413337;-0.43689397053008455;-0.43689784188593944;0.4187746327599099;-0.3300010097217882;0.9845886444146016;0.5334030759173521;0.9991548176436402
33.012034;1.0002668645729627;0.4222196293663378;0.4172281549377525;-0.3360444394944249;-0.33426549297273395;0.9881805175311442;10.06658442184574;0.4184312103150534;-0.4368939414286634;-0.4368978370250345;0.4187382430317633;-0.3300010464613088;0.9846892923203732;0.5333684041136308;0.9993706819672724
33.022034;1.0002849086139054;0.4221904636235856;0.4171741612360304;-0.3360445237496209;-0.3342654735086799;0.9882389712865838;10.065589509912597;0.41839860286271563;-0.4368939136015508;-0.43689783444636354;0.4187014151847043;-0.33000108260433136;0.9847910298127351;0.533334740992611;0.9995868044256558
33.032034;1.000291866115682;0.42216235756458054;0.4171204255193491;-0.33604461096118343;-0.33426545510511413;0.9882990577054028;10.064595549232655;0.4183661661153198;-0.43689388697896175;-0.43689783425109124;0.418664093728698;-0.3300011181452058;0.9848940879984994;0.5333019465973775;0.9998031070854223
33.042034;1.0002872172016037;0.4221354912433464;0.4170670404727665;-0.3360447010968379;-0.3342654375472307;0.9883603421736366;10.063599016010617;0.4183339360922247;-0.4368938615026482;-0.43689783651171266;0.41862624219456074;-0.3300011530904949;0.9849987292807707;0.5332698732668748;1.0000195965152148
33.052034;1.0002706528440024;0.4221099908015625;0.4170140429452865;-0.3360447940753614;-0.33426542065233034;0.9884223872196474;10.062596159201972;0.4183019169364316;-0.436893837126636;-0.43689784123775394;0.418587818665304;-0.33000118740757295;0.9851052926902951;0.5332383744072395;1.0002362954863055
33.062034;1.0002421246957323;0.4220859719472005;0.4169614087712507;-0.33604488974456476;-0.33426540426397194;0.9884847662483314;10.061583363909795;0.4182700910998001;-0.4368938137845788;-0.43689784837484386;0.41854875718739604;-0.3300012210032463;0.9852141710096614;0.5332073371734953;1.0004530943659589
33.072034;1.0002018670684751;0.42206356848548476;0.4169090832376366;-0.336044987892704;-0.334265388266033;0.9885470577870825;10.060557589645715;0.4182384162108733;-0.4368937913877872;-0.4368978578258026;0.41850898943244896;-0.3300012537534788;0.9853257789358607;0.5331767356757963;1.0006696788560068
33.082034;1.0001503159561058;0.42204293067928256;0.4168570073931896;-0.3360450882747761;-0.3342653726020807;0.9886087644190305;10.059517476064377;0.4182068139947001;-0.436893769854091;-0.4368978694662952;0.4184685084558577;-0.33000128553912955;0.9854405686968285;0.5331466601120127;1.0008855631863087
33.092034;1.0000880027110128;0.42202420562169424;0.41680511165077044;-0.3360451906361574;-0.33426535727666934;0.988669282626199;10.058463598402147;0.41817518247812224;-0.43689374910928125;-0.43689788315191264;0.41842739701683995;-0.33000131625568796;0.9855590384364207;0.5331172878998695;1.0011001656420047
33.102034;1.0000155152574683;0.4220075105841059;0.41675329489700164;-0.33604529473407735;-0.334265342323819;0.9887279733942804;10.057397370561803;0.41814342694378437;-0.43689372907610985;-0.4368978987280723;0.4183857691077354;-0.33000134578751017;0.98568167032321;0.5330888335311093;1.001312881401699
33.112034;0.9999335025975996;0.4219929172380767;0.4167014209119747;-0.33604540035767516;-0.334265327775309;0.9887842513883809;10.05632039470683;0.41811147940919574;-0.4368937096997797;-0.4368979160436453;0.41834369514514924;-0.33000137398071194;0.9858088240326948;0.5330615332000226;1.001523101079162
33.122034;0.9998427194348009;0.4219804629411021;0.416649337025158;-0.33604550733602234;-0.3342653136737508;0.9888376066253577;10.055234191977927;0.4180792932927772;-0.43689369098171627;-0.43689793496192847;0.41830118436202024;-0.33000140065100997;0.9859406679123947;0.5330356695292551;1.001730191297144
33.132034;0.999744068231583;0.4219701785246623;0.41659689706146463;-0.336045615525491;-0.3342653000813942;0.9888875437259947;10.054139260985936;0.41804684373061957;-0.436893672976423;-0.43689795536376325;0.4182582087124607;-0.33000142560517104;0.9860771920950482;0.5330115943605347;1.0019335423288394
33.142034;0.9996385505057047;0.42196208680144676;0.41654397750421956;-0.3360457247842074;-0.3342652870523917;0.9889335381126586;10.053034397625083;0.4180141470262572;-0.4368936557732943;-0.43689797713454664;0.4182147305055752;-0.33000144865269243;0.986218274675604;0.5329897087246842;1.0021326670393862
33.152034;0.99952715544724;0.4219561738219765;0.4164904940883478;-0.336045834950169;-0.33426527463291267;0.9889750850817675;10.051917366545373;0.4179812535434588;-0.4368936394939505;-0.4368980001378215;0.4181706989217524;-0.33000146962273397;0.9863637397122466;0.532970414986149;1.0023272067060283
33.162034;0.9994107833746172;0.4219523981433183;0.4164364240435993;-0.3360459458389142;-0.3342652628928027;0.9890117721177;10.05078640535661;0.41794819386419896;-0.4368936242911344;-0.4368980242116824;0.41812601979129277;-0.33000148840052435;0.9865133702840571;0.5329540861373286;1.0025168446874968
33.172034;0.9992902292850627;0.42195073752081474;0.4163818124537763;-0.33604605726332876;-0.33426525192211604;0.9890432783266004;10.049641136360698;0.41791492939348107;-0.4368936103385476;-0.43689804920863706;0.4180805500858806;-0.33000150496432545;0.9866668914177092;0.532941041990733;1.0027012582627353
33.182034;0.9991661831008569;0.4219512229825228;0.416326751539408;-0.33604616905579454;-0.33426524179136796;0.989069305214175;10.048482261639373;0.4178813530635407;-0.4368935978228913;-0.43689807502442973;0.418034122802592;-0.33000151939464967;0.9868239853571091;0.5329315036715565;1.0028801337379933
33.192034;0.9990392372950203;0.42195393654207014;0.41627136014671295;-0.33604628106257917;-0.33426523252830387;0.9890895073532661;10.047310738077156;0.41784731727957153;-0.436893586936255;-0.43689810156917513;0.41798657251889304;-0.3300015318511787;0.9869843274721931;0.5329255665700005;1.003053211470883
33.202034;0.9989099249117203;0.42195896889071216;0.41621578130257386;-0.33604639311974516;-0.3342652241319769;0.9891034722109815;10.046127100633662;0.4178126603977685;-0.43689357785645655;-0.43689812872873474;0.41793775354790824;-0.3300015425348848;0.9871475578835772;0.5329232254120017;1.0032203265934947
33.212034;0.9987787653021164;0.4219663728477884;0.416160197005443;-0.3360465050605311;-0.3342652166024963;0.9891107543087675;10.044931016435468;0.41777724590350285;-0.4368935707175079;-0.43689815637059753;0.41788755336887135;-0.3300015516580527;0.9873132558243026;0.532924400872488;1.0033814098215754
33.222034;0.9986462752818194;0.4219761557338061;0.41610485270119374;-0.3360466167482205;-0.334265209951345;0.9891109855714406;10.04372119049763;0.4177409906304232;-0.43689356560240494;-0.43689818437475525;0.4178359095942689;-0.3300015594318837;0.9874810158102507;0.5329289493501257;1.0035365037549633
33.232034;0.9985129426169793;0.42198830741240545;0.41605005385229427;-0.3360467280755737;-0.33426520418676336;0.9891040222568068;10.042496057231322;0.41770383055111415;-0.4368935625683246;-0.4368982126502769;0.4177828248780217;-0.3300015660597013;0.9876505340076839;0.5329366998528143;1.0036858193683216
33.242034;0.9983791909779328;0.422002829098428;0.4159961235647218;-0.3360468389352808;-0.33426519930959103;0.9890899635493615;10.041254754925927;0.417665664912341;-0.4368935616515499;-0.43689824113108183;0.4177283530896079;-0.3300015717241021;0.9878216209419999;0.5329475012283831;1.003829730125788
33.252034;0.9982453523940457;0.42201973420847166;0.415943363757672;-0.3360469492094264;-0.3342651953254936;0.9890690369298147;10.039997271140352;0.4176263655755475;-0.43689356284003755;-0.43689826976536017;0.41767255182406793;-0.3300015765817885;0.9879941593308271;0.5329612297021408;1.0039686613685392
33.262034;0.9981116471063065;0.4220390231418956;0.4158920314884032;-0.3360470587768576;-0.3342651922408023;0.9890415508233968;10.038724032252057;0.4175858282687618;-0.43689356606699686;-0.4368982985126663;0.4176154363663254;-0.33000158077355934;0.9881680340097267;0.5329777545120649;1.0041029836228663
33.272034;0.9979782153661283;0.4220606573873467;0.4158423234626593;-0.33604716751735764;-0.33426519004553495;0.9890079633472205;10.037435416695722;0.41754397167613505;-0.4368935712326721;-0.43689832735447837;0.4175569724922288;-0.33000158443267835;0.9883430937351263;0.5329969011897185;1.0042329993122259
33.282034;0.997845229689915;0.4220845567079464;0.41579438993510953;-0.33604727531401957;-0.3342651887119858;0.988968915117027;10.03613095855087;0.4175007010293594;-0.4368935782235477;-0.43689835629700036;0.41749710267433787;-0.330001587691522;0.988519158522163;0.5330184602545933;1.0043589976173384
33.292034;0.9977130008511728;0.42211061999147426;0.4157483711218153;-0.3360473820600494;-0.3342651881992933;0.9889251504210939;10.034808791832104;0.4174559063984825;-0.43689358692725216;-0.4368983853408188;0.41743577583698577;-0.33000159069297447;0.9886960091000696;0.5330422257942989;1.004481326060471
33.302034;0.9975819801664527;0.4221387522935342;0.41570440926959784;-0.3360474876604;-0.33426518844527575;0.9888774026771072;10.033466168867664;0.417409464531066;-0.436893597246407;-0.4368984144441661;0.4173729612645829;-0.3300015935884537;0.9888733602891767;0.5330680051478268;1.0046004362528003
33.312034;0.9974526596491674;0.4221688710508594;0.41566263556993943;-0.33604759200764733;-0.33426518936067745;0.9888262993789492;10.03210050075552;0.4173612257753021;-0.4368936091032473;-0.4368984435174376;0.4173086457459273;-0.3300015965170364;0.9890508694246196;0.5330956003517427;1.004716901672834
33.322034;0.9973254531799737;0.4222008763858878;0.4156231796029073;-0.33604769495069586;-0.33426519084012374;0.9887722910699434;10.03071018456476;0.4173110369135971;-0.43689362244988067;-0.43689847244476504;0.4172428293988399;-0.3300015995892797;0.9892281797872126;0.5331247967431373;1.0048314160994893
33.332034;0.9972006332848278;0.42223461676015417;0.4155861864378292;-0.33604779630416604;-0.3342651927817872;0.988715659771904;10.029295178819813;0.41725878527874016;-0.4368936372998047;-0.4368985011199865;0.4171755181469575;-0.3300016028885833;0.9894049765962671;0.5331553746042783;1.0049447590223155
33.342034;0.9970783297080689;0.4222698730559782;0.41555179620766935;-0.33604789589063705;-0.3342651950954212;0.9886566246889463;10.027856719297557;0.41720441341018855;-0.4368936537382765;-0.4368985294890776;0.4171067077094766;-0.33000160647887766;0.989581058726995;0.5331871442512842;1.005057775012755
33.352034;0.9969585657632547;0.42230634395308053;0.415520110581914;-0.3360479935611563;-0.3342651976901576;0.9885954206714234;10.02639628528964;0.4171478940122125;-0.43689367188571626;-0.4368985575799942;0.4170363795368023;-0.33000161041606924;0.9897564235902897;0.5332199662948628;1.005171381187231
33.362034;0.9968412952682273;0.4223436407231611;0.41549116294287086;-0.33604808918795465;-0.33426520046420083;0.9885322808310402;10.024915043951216;0.4170891707891963;-0.4368936918640569;-0.4368985854952127;0.41696450506367666;-0.330001614770096;0.9899313088357465;0.5332537338265424;1.0052865512165423
33.372034;0.9967264412527276;0.42238131968668174;0.41546489034147;-0.3360481826741399;-0.33426520330337195;0.9884674202428371;10.023413933353567;0.41702810640615684;-0.43689371378662406;-0.4368986133647659;0.4168910379552993;-0.33000161963060276;0.9901061432863126;0.5332883509321455;1.0054042726091204
33.382034;0.996613966080255;0.42241894549887976;0.4154411499556818;-0.33604827398408627;-0.3342652060710869;0.988401050358519;10.021893581396196;0.4169644948946049;-0.4368937377618529;-0.43689864130053396;0.41681591770868764;-0.33000162507697434;0.9902814361030552;0.5333237176204809;1.0055254807511673
33.392034;0.9965039327375281;0.4224561292677144;0.41541978339260544;-0.33604836315226927;-0.33426520859722547;0.9883333747951046;10.020353964632543;0.4168981394312974;-0.4368937639063248;-0.43689866938761396;0.4167390971234741;-0.3300016311505228;0.9904576680563795;0.533359723604341;1.0056509817108008
33.402034;0.9963965237874942;0.42249250425371215;0.4154006777058971;-0.3360484502556099;-0.3342652106824343;0.9882646004294637;10.018794492463385;0.4168289441140077;-0.4368937923258752;-0.43689869769108625;0.416660558450046;-0.3300016378540646;0.9906352678092708;0.5333962631544164;1.0057813876813906
33.412034;0.9962920424399812;0.4225276882366264;0.4153837883289331;-0.3360485353743244;-0.3342652121096954;0.9881949753271674;10.017214352903604;0.4167569516241787;-0.43689382305984653;-0.4368987262545412;0.41658031901134174;-0.33000164515599434;0.9908146698834877;0.5334332292122403;1.0059170892980613
33.422034;0.996190883050731;0.4225612806688209;0.4153691161013378;-0.3360486185652793;-0.3342652126520674;0.9881247988435687;10.015612499061037;0.4166823048636616;-0.43689385604723996;-0.4368987551165553;0.4164984585765705;-0.3300016529883615;0.9909962814916459;0.5334704761209801;1.006058292798972
33.432034;0.996093475523803;0.4225928749417788;0.4153566538887011;-0.3360486998475806;-0.33426521208199406;0.9880544044297724;10.013987682521437;0.41660519801959717;-0.43689389114019295;-0.4368987843482977;0.416415154696829;-0.33000166125985203;0.9911803077996983;0.5335078029120973;1.0062050351670562
33.442034;0.9960002280780941;0.4226220592878711;0.4153463350858434;-0.3360487791999712;-0.3342652101903628;0.9879841521768774;10.012339016825495;0.41652586966795246;-0.436893928140399;-0.4368988140658235;0.41633068043876836;-0.33000166988768587;0.9913666554484362;0.5335449623783026;1.0063571181635262
33.452034;0.9959114450727926;0.4226484114740275;0.4153380306432189;-0.3360488565796663;-0.33426520680831423;0.9879144282378228;10.010666664213298;0.41644459230418895;-0.4368939668305593;-0.43689884441188426;0.4162453535123027;-0.3300016788356978;0.9915550276217776;0.5335816754579802;1.0065140938046027
33.462034;0.9958272971924803;0.4226715108136626;0.415331599728901;-0.33604893195167024;-0.33426520181029634;0.9878456022124903;10.00897220831201;0.41636161511798614;-0.43689400699468256;-0.4368988755436491;0.41615948728594826;-0.3300016881455643;0.991745038501576;0.533617641920299;1.006675376723315
33.472034;0.9957479153834574;0.4226909658563756;0.415326933044683;-0.3360490053056383;-0.334265195100341;0.9877779370201997;10.00725866939708;0.4162771227977676;-0.4368940484367911;-0.43689890762028094;0.4160733803220543;-0.3300016979329038;0.9919362201034733;0.5336525483964366;1.006840373610823
33.482034;0.9956734954537305;0.4227064352735868;0.41532394500035386;-0.336049076652342;-0.33426518661277194;0.9877115195947092;10.005529995726237;0.41619126871405077;-0.4368940909910897;-0.43689894077227587;0.4159873150736491;-0.33000170835007814;0.992128010719631;0.5336860963686172;1.007008501160817
33.492034;0.9956043246590027;0.4227176414790763;0.4153225378252548;-0.33604914600216673;-0.33426517632458375;0.9876462404078609;10.00379042668444;0.4161042227568226;-0.43689413451303666;-0.43689897508268993;0.41590155641510596;-0.3300017195623547;0.9923197776936297;0.5337180340596945;1.0071791053683088
33.502034;0.9955407375520691;0.4227243716981319;0.4153225853792772;-0.33604921334378074;-0.33426516425048663;0.9875818442041702;10.002044493941993;0.41601618223906284;-0.43689417887656795;-0.4368990105931482;0.41581536008995346;-0.33000173174420633;0.9925108167251584;0.5337473739531164;1.0073513966773096
33.512034;0.9954830355156191;0.42272646881763387;0.4153239348176097;-0.33604927864371636;-0.3342651504393952;0.9875180848154069;10.000296984612387;0.4159273809468299;-0.4368942239980001;-0.43689904730619744;0.4157309619999178;-0.33000174505859065;0.992700340239795;0.5337755295501956;1.0075244484605788
33.522034;0.9954314567958875;0.4227238402081078;0.4153264011825918;-0.33604934185938184;-0.33426513500131955;0.9874548874567856;9.998552063821077;0.4158381074402853;-0.43689426985435065;-0.43689908518962206;0.41564756197115815;-0.33000175962268974;0.9928875121952149;0.5338016206099736;1.0076972360691296
33.532034;0.9953862391227207;0.4227164659951511;0.4153297704461745;-0.33604940295427765;-0.3342651181213554;0.9873923833901443;9.996812544588442;0.4157486955468353;-0.4368943164701243;-0.4368991241811541;0.41556535306996123;-0.33000177549633486;0.9930715486532329;0.5338256200596078;1.007868715938458
33.542034;0.9953476867849159;0.42270437343457234;0.4153338322680176;-0.33604946191824425;-0.33426510002042015;0.9873308425966479;9.995080156722882;0.4156594927205485;-0.4368943639030744;-0.4368991641568998;0.41548456392968836;-0.33000179270099184;0.9932518205329338;0.5338475581539657;1.0080379322638466
33.552034;0.9953161807827211;0.4226875989887026;0.4153384229711131;-0.3360495187896705;-0.33426508092179585;0.9872706398447345;9.993356198061656;0.41557085769036706;-0.4368944122462648;-0.4368992048938212;0.4154054562750968;-0.3300018112451171;0.9934278542193822;0.5338674938791588;1.008204066612307
33.562034;0.9952921685862277;0.4226661558898397;0.4153434268217239;-0.33604957365775434;-0.33426506106450343;0.9872122667305231;9.991642034430292;0.41548316933744067;-0.43689446161707224;-0.4368992460859236;0.41532830076000843;-0.33000183113631054;0.9935992953203423;0.5338854820601802;1.0083663794662376
33.572034;0.995276131716196;0.42264001085756003;0.4153487283157523;-0.33604962662867094;-0.334265040705135;0.9871562623112958;9.989939335940313;0.4153967937436348;-0.43689451212869324;-0.4368992874018773;0.41525335716639306;-0.3300018523968273;0.9937659369761095;0.5339015611840762;1.0085241162987788
33.582034;0.9952685102718953;0.4226090928713571;0.4153541870604315;-0.3360496777864125;-0.3342650200830601;0.9871031028021757;9.988249459486477;0.4153120353394459;-0.4368945638816502;-0.4368993285301117;0.415180832380782;-0.3300018750879678;0.9939277207570332;0.5339157603669836;1.0086764524135774
33.592034;0.9952696062755247;0.4225733303487868;0.41535967511476074;-0.3360497271803759;-0.33426499939245496;0.987053219401156;9.986572341796027;0.4152291036058478;-0.43689461698513404;-0.43689936918099226;0.41511083336046134;-0.3300018993082059;0.994084668784324;0.533928104894873;1.0088224882220838
33.602034;0.9952795197432599;0.4225326795735225;0.4153651220971891;-0.33604977482948084;-0.3342649787928085;0.9870070566404402;9.984906427234503;0.41514810068090313;-0.43689467157048956;-0.436899409077029;0.4150433793354131;-0.3300019251605422;0.9942368575405471;0.5339386148461231;1.0089612886529082
33.612034;0.995298192851167;0.422487140202464;0.4153705141428247;-0.33604982072157513;-0.334264958439907;0.9869650026936329;9.983249398123933;0.41506904510863585;-0.4368947277845806;-0.43689944797582675;0.4149784583747351;-0.33000195272132815;0.9943844591337809;0.5339473152002432;1.009091921747505
33.622034;0.9953255304231605;0.42243677000861896;0.41537587539052395;-0.3360498648014292;-0.3342649384870764;0.9869273172744141;9.981598331507687;0.4149919157758983;-0.436894785788805;-0.43689948569585496;0.4149160627881309;-0.3300019820245279;0.9945277519613059;0.5339542542284154;1.0092135017287236
33.632034;0.9953614587896392;0.42238167452048725;0.41538125387498126;-0.33604990697265436;-0.3342649190648058;0.9868941955946594;9.979949658660438;0.4149166836791602;-0.43689484575547705;-0.43689952209415334;0.4148561978713025;-0.33000201306143634;0.9946670332702007;0.5339594980529471;1.0093252951420295
33.642034;0.9954059127261515;0.4223219895864933;0.4153866710980704;-0.3360499471310796;-0.33426490028306766;0.9868658176025324;9.97830009311056;0.4148433305113914;-0.4368949078356249;-0.4368995570388732;0.41479889078167315;-0.33000204579021397;0.9948024950317316;0.5339630997393354;1.0094268080995468
33.652034;0.9954588154166748;0.4222578959948755;0.4153920554523487;-0.3360499852020733;-0.3342648822426114;0.986842275356028;9.976647870574798;0.4147718664234575;-0.4368949721222962;-0.4368995904335329;0.4147442007243166;-0.3300020801394998;0.9949341746590862;0.5339650780088072;1.0095177541483733
33.662034;0.9955200086445538;0.42218962048275294;0.41539722164900117;-0.33605002116176036;-0.3342648650236185;0.9868235271434083;9.974992717809156;0.414702338625881;-0.436895038643719;-0.43689962224130474;0.41469221264118916;-0.33000211600438073;0.9950619873095208;0.5339654312673445;1.009597968979776
33.672034;0.9955891741225161;0.4221174184362211;0.415401904060992;-0.3360500550469028;-0.3342648486650465;0.9868094615212487;9.973334941737377;0.41463481433760724;-0.4368951073764156;-0.43689965245232193;0.4146430141358772;-0.3300021532390019;0.995185776601116;0.5339641575196477;1.0096673555065905
33.682034;0.9956658538376411;0.42204159207539177;0.41540582039938473;-0.33605008696734245;-0.3342648331784161;0.9867999800924437;9.971675011637053;0.4145693409803456;-0.4368951782608858;-0.43689968104100024;0.4145966803047027;-0.3300021916453784;0.995305396984366;0.5339612532715852;1.0097258697099611
33.692034;0.9957495235215286;0.4219625086850125;0.4154087191929613;-0.3360501171265676;-0.3342648185970653;0.9867950233125052;9.970013830090966;0.41450591556933336;-0.4368952512156806;-0.4368997079723298;0.414553288393361;-0.33000223097916476;0.9954208221571265;0.5339567248994709;1.0097735282926676
33.702034;0.9958396586894589;0.42188057941621404;0.41541039015724374;-0.3360501458172539;-0.33426480500185296;0.9867945261838055;9.96835330721848;0.4144444984489634;-0.4368953261501254;-0.43689973322785386;0.4145129412397455;-0.3300022709784763;0.9955321735138777;0.5339506266395704;1.009810412385964
33.712034;0.9959357662108098;0.4217962290639268;0.41541066058564174;-0.3360501733821667;-0.3342647924987622;0.9867983630965134;9.966696463674719;0.4143850477546228;-0.4368954029760914;-0.4368997567973476;0.4144757485223571;-0.33000231138301794;0.9956396483813379;0.5339430750398756;1.0098366551902171
33.722034;0.9960373506435211;0.42170987936660853;0.4154093937654125;-0.33605020017136716;-0.3342647811945425;0.9868063528773422;9.965046721232163;0.41432751585802885;-0.4368954816101604;-0.43689977865302365;0.41444177231114654;-0.33000235193570854;0.9957434213194288;0.5339342013822325;1.0098523929208816
33.732034;0.9961438700363364;0.42162194434712297;0.4154065011367919;-0.33605022649849964;-0.33426477120398923;0.9868183052720696;9.963407455691959;0.4142718226681625;-0.43689556197235463;-0.43689979875026275;0.41441099972240764;-0.3300023923924597;0.9958435885075289;0.5339240929749052;1.0098576984720222
33.742034;0.9962547387313195;0.4215328289352471;0.4154019587570218;-0.33605025260778437;-0.33426476265935723;0.9868340627375547;9.961782337125845;0.4142178723931877;-0.43689564399710046;-0.4368998170470636;0.4143833782732765;-0.3300024325365366;0.9959401921468577;0.5339127813759755;1.0098525751837484
33.752034;0.996369351221035;0.4214429317064434;0.41539579365884444;-0.33605027867992465;-0.33426475569579966;0.9868535108259905;9.960175471658518;0.41416559375093115;-0.4368957276507196;-0.4368998335123165;0.4143588769226588;-0.33000247217733086;0.9960332716798914;0.5339002584832978;1.0098370085847432
33.762034;0.9964870745127549;0.4213526524302325;0.4153880430699817;-0.3360503048566083;-0.33426475043351855;0.9868765442177491;9.95859090244216;0.41411493663663196;-0.4368958129421681;-0.43689984812376276;0.41433750170352246;-0.33000251114823165;0.9961229084025672;0.5338865073382679;1.009811014605259
33.772034;0.9966072213445841;0.42126238459158205;0.4153787234814313;-0.3360503312397974;-0.3342647469632386;0.9869030108960016;9.957032312755203;0.41406584497348137;-0.43689589991405786;-0.4368998608649922;0.414319265134524;-0.33000254931977635;0.9962092374326623;0.5338715493033578;1.009774689994883
33.782034;0.9967290685606447;0.4211724779368094;0.41536783552083484;-0.3360503578665871;-0.3342647453346229;0.9869326774187804;9.955503335960504;0.41401825063210285;-0.43689598861399115;-0.4368998717223076;0.4143041667555915;-0.33000258660379417;0.9962923557128385;0.5338554735255369;1.009728274848748
33.792034;0.9968518843098035;0.4210831887478681;0.41535540315421904;-0.3360503847050263;-0.33426474557265395;0.9869652330260295;9.954008114411355;0.4139720779705196;-0.43689607907355976;-0.43689988068884017;0.41429218028371645;-0.3300026229307757;0.9963722282665012;0.5338384101103499;1.009672171992562
33.802034;0.99697492200428;0.42099467161035126;0.41534149517359625;-0.33605041168456495;-0.3342647477013662;0.9870003160615192;9.952551816694497;0.41392723054607367;-0.43689617130759584;-0.4368998877726342;0.41428322553846086;-0.3300026582308795;0.996448743845056;0.5338204675248708;1.0096069102873535
33.812034;0.9970974634617814;0.42090702446828204;0.41532618639953633;-0.33605043871472434;-0.33426475174040843;0.9870375743968807;9.951140332541263;0.41388356456448;-0.43689626531426184;-0.43689989299548204;0.4142771815296306;-0.33000269243278213;0.9965218206971039;0.5338017233229049;1.0095331041895597
33.822034;0.9972189060908235;0.42082031160955463;0.4153095007649831;-0.3360504656755848;-0.3342647577015922;0.9870767304658163;9.949778775007953;0.4138408967403458;-0.4368963610685198;-0.43689989638298876;0.4142739473063;-0.33000272546113624;0.9965914240608924;0.5337822807265483;1.0094514190171844
33.832034;0.9973387650013587;0.42073453824533097;0.41529140905930007;-0.33605049241649354;-0.33426476559459106;0.9871175647026704;9.948470247261417;0.4137990500747747;-0.4368964585145578;-0.4368998979629465;0.41427345918710917;-0.3300027572416825;0.9966575254102874;0.533762301447157;1.0093625366372687
33.842034;0.997456591747903;0.4206496497320086;0.4152718863461217;-0.33605051876627945;-0.3342647754185076;0.9871598886242123;9.947215996194878;0.4137578853730538;-0.43689655755467444;-0.4368998977852722;0.41427565405802513;-0.3300027877158539;0.9967200728336009;0.5337419873375723;1.0092671358213783
33.852034;0.9975719486458751;0.4205655862254042;0.41525094923443007;-0.3360505445366969;-0.33426478714867286;0.9872035703493726;9.946016124471397;0.4137172966038199;-0.4368966580425984;-0.4368998959368167;0.4142804598272476;-0.3300028168391997;0.9967790011238095;0.5337215416481677;1.009165864710338
33.862034;0.9976844543381618;0.42048234797747336;0.4152286344448452;-0.33605056953230855;-0.3342648007298612;0.9872484820179901;9.944869927075377;0.4136771769772755;-0.436896759787257;-0.4368998925299608;0.4142878137787657;-0.330002844567922;0.9968342641909771;0.5337011347370508;1.0090592952397723
33.872034;0.9977938175954411;0.4204000227495196;0.4152049714373335;-0.33605059357530437;-0.33426481607944963;0.9872943989748787;9.943776129507928;0.4136373852365988;-0.4368968625563709;-0.43689988768581434;0.41429763912830103;-0.33000287085371355;0.9968858383465391;0.5336808925600925;1.0089479150127578
33.882034;0.9978998941439663;0.42031876199700724;0.4151799749339964;-0.336050616522927;-0.33426483311316096;0.9873410650515333;9.942733570145423;0.4135977426614735;-0.4368969660840758;-0.43689988151239123;0.41430979865098755;-0.33000289564678975;0.9969336797363233;0.5336608993326154;1.0088321724637825
33.892034;0.9980027681941857;0.4202387493000741;0.4151536528528637;-0.33605063826338055;-0.33426485177148085;0.9873883937307562;9.941741835229253;0.4135580579806189;-0.43689707008741385;-0.43689987408343;0.4143240938295625;-0.33000291889947564;0.9969776975498811;0.5336412098370196;1.0087125283314509
33.902034;0.9981026946089404;0.4201601985076396;0.41512604864052627;-0.33605065869889644;-0.33426487200680205;0.9874365516361248;9.940801075516724;0.41351817015090914;-0.43689717427094804;-0.43689986544730747;0.41434029401172245;-0.33000294055901747;0.9970177592455269;0.5336218803367756;1.0085895200566255
33.912034;0.9981998938820092;0.4200833603887513;0.4150972973528529;-0.33605067771872627;-0.33426489375200596;0.9874858647662891;9.939911398883018;0.41347798182018775;-0.43689727831524927;-0.4368998556421882;0.4143581453731957;-0.3300029605435893;0.9970536444821785;0.5336029979606454;1.0084638243167032
33.922034;0.9982944464084231;0.4200085114496935;0.4150676321652267;-0.33605069517552477;-0.3342649169173471;0.9875366837698119;9.939072455162592;0.413437442764771;-0.43689738188284943;-0.4368998446847993;0.4143773606940697;-0.33000297872341794;0.9970849571092222;0.5335846797191985;1.0083362036299321
33.932034;0.998386399347102;0.4199359319836518;0.41503733103638635;-0.3360507108962259;-0.33426494140881147;0.9875892776815062;9.93828303251744;0.4133964858120914;-0.43689748464791867;-0.43689983255514947;0.41439762288193605;-0.3300029949356595;0.9971111101349012;0.5335670648919217;1.008207317289192
33.942034;0.9984759356961895;0.41986589157267884;0.41500665816931204;-0.3360507247143137;-0.3342649671425631;0.9876437818149915;9.937540713207952;0.4133549765617814;-0.43689758631340786;-0.43689981920336823;0.4144186152278541;-0.3300030090317256;0.9971314371516886;0.5335503165507504;1.0080775575410903
33.952034;0.9985634287735363;0.4197975279547869;0.41497473350275965;-0.3360507941033379;-0.3342650513809601;0.9877002037841829;9.936841968780346;0.41331274407333446;-0.4368976866167174;-0.4368998045795394;0.41444005994195365;-0.33000302091696543;0.9971453362500844;0.5335345815586146;1.0079470454178083
33.962034;0.9986493502185693;0.41973330928649266;0.41494397905647484;-0.3360508036500581;-0.3342650794574479;0.9877584712115323;9.93618241905045;0.4132696680524659;-0.436897785338106;-0.4368997886643066;0.4144617469982963;-0.33000303054311425;0.9971522772725486;0.5335199234818505;1.0078157514944694
33.972034;0.9987341493101827;0.41967233211728006;0.4149134606864237;-0.33605081082676214;-0.33426510869970094;0.9878184917108279;9.935557163852748;0.4132257244416336;-0.4368978822876146;-0.4368997714784895;0.41448355265905396;-0.3300030378850359;0.9971516951009263;0.5335063089690537;1.0076836372300009
33.982034;0.9988182186923021;0.41961475095459655;0.41488330741152596;-0.33605081551408067;-0.33426513910095185;0.9878801395668608;9.934961313779944;0.41318096538288396;-0.4368979772869337;-0.43689975308607815;0.4145054474024518;-0.33000304295123406;0.9971429875437514;0.5334936557334196;1.0075507417273337
33.992034;0.9989019242637104;0.41956064013843386;0.41485360166664065;-0.33605081766084305;-0.3342651706047617;0.9879432055626799;9.934389891656235;0.41313549979995684;-0.4368980701804985;-0.43689973359777345;0.4145274760801234;-0.3300030457854649;0.9971256390463742;0.5334818909510849;1.0074171691067464
34.002034;0.9989856129894937;0.4195100021894633;0.41482440710176405;-0.3360508172774567;-0.3342652030932608;0.9880074321158757;9.93383715266971;0.4130895006003539;-0.43689816084119387;-0.4368997131574026;0.4145497056013375;-0.33000304642330636;0.9970992745695099;0.5334709668253257;1.0072830080544852
34.012034;0.9990695466042869;0.41946277551393557;0.41479577297382925;-0.33605081440518103;-0.33426523641244843;0.988072603298991;9.933296799916494;0.4130431987496516;-0.4368982491461218;-0.4368996919219334;0.4145721875438598;-0.33000304486275844;0.9970636057004211;0.5334608383056182;1.0071482838737575
34.022034;0.9991538131816244;0.41941884014144976;0.41476771574560933;-0.3360508091119952;-0.33426527041608617;0.9881385915506328;9.932763179339572;0.41299684840741024;-0.4368983349539779;-0.436899670043;0.41459497265992074;-0.3300030410807199;0.9970183905848732;0.5334514563048045;1.0070129680791668
34.032034;0.9992383504255327;0.41937805540792006;0.4147402343049454;-0.3360508015051322;-0.3342653049779355;0.9882053074921981;9.932232102568697;0.4129506810241867;-0.43689841810020386;-0.436899647650846;0.41461813858577706;-0.3300030350637092;0.9969634657789551;0.5334427763541604;1.0068769911374762
34.042034;0.9993230528763816;0.4193403241096957;0.41471334744640387;-0.3360507917206085;-0.3342653399655504;0.9882726230268891;9.93170086532639;0.41290487769188344;-0.4368984983948262;-0.43689962486828204;0.41464178949910424;-0.33000302682609267;0.9968988122924718;0.5334347597598132;1.0067402727412171
34.052034;0.9994077953822161;0.4193056146767906;0.41468710080436105;-0.3360507798862897;-0.3342653752182931;0.9883404085219839;9.93116794981272;0.4128595789598758;-0.43689857562358;-0.4368996018381822;0.41466604231873216;-0.33000301640746904;0.9968245879105081;0.5334273705201449;1.0066027894832794
34.062034;0.9994923670915549;0.41927391134828135;0.4146615419229796;-0.3360507660882066;-0.33426541056228615;0.9884086204199949;9.930632655227654;0.41281489238288194;-0.43689864956953667;-0.4368995787204066;0.41469101093675154;-0.3300030038620947;0.9967410941787698;0.5334205661436785;1.006464601889393
34.072034;0.9995764621932955;0.4192451791619757;0.41463669368966116;-0.3360507503721154;-0.33426544585390816;0.9884773055226895;9.930094837317553;0.4127708787588508;-0.4368987200426718;-0.4368995556593366;0.41471678086695396;-0.3300029892573625;0.9966487042018746;0.5334142807660349;1.0063258286550238
34.082034;0.9996597813021314;0.41921938916281615;0.4146125463649123;-0.3360507327664853;-0.3342654810025279;0.9885465811638712;9.929554577374446;0.412727565116506;-0.4368987868893732;-0.43689953274943305;0.4147433906666635;-0.3300029726827793;0.9965478013109554;0.533408408139373;1.0061866433097244
34.092034;0.99974213061937;0.41919653237058474;0.41458907205952;-0.3360507132991724;-0.33426551595342374;0.988616659076463;9.929011591285922;0.4126849736893029;-0.43689884998420236;-0.4368995100301518;0.4147708346826796;-0.3300029542641517;0.9964387566738785;0.5334028006902569;1.0060472590344922
34.102034;0.9998234025936448;0.4191766029843394;0.41456624323068036;-0.3360506919999843;-0.3342655506691221;0.9886878459528491;9.928465271246752;0.41264311159517597;-0.4368989092282073;-0.43689948749978236;0.4147990814586495;-0.3300029341574858;0.9963219261233247;0.533397303928519;1.005907861530059
34.112034;0.9999034607005161;0.4191595926180791;0.4145440334069943;-0.3360506688909451;-0.3342655851261078;0.9887604554590848;9.927915495614016;0.4126019487339312;-0.43689896456318084;-0.43689946511044425;0.4148281016494096;-0.3300029125170591;0.9961976236039112;0.5333918080288079;1.0057686112295294
34.122034;0.999982036727366;0.41914549361849923;0.41452241027231695;-0.33605064398739004;-0.3342656193156027;0.9888346886292797;9.92736293532571;0.4125614350735584;-0.43689901598433306;-0.43689944276505743;0.41485789277609075;-0.33000288950078255;0.9960660810423628;0.5333862601809943;1.0056297573539454
34.132034;1.0000587160276868;0.4191342925452919;0.41450134992223275;-0.33605061731459296;-0.33426565324084184;0.9889105959937137;9.92680874809994;0.41252152902517947;-0.43689906353848984;-0.4368994203440076;0.4148884958415775;-0.3300028653130877;0.9959274524856027;0.533380624464387;1.0054917153199592
34.142034;1.000132997687205;0.41912595180628076;0.4144808627623367;-0.3360505889238922;-0.3342656869125178;0.9889881488735325;9.926254570371182;0.4124821940278078;-0.4368991073142238;-0.4368993977240057;0.4149200004712305;-0.3300028401924747;0.995781865148492;0.5333748261806934;1.0053550253258812
34.152034;1.0002043691991807;0.4191203947064274;0.4144609855990157;-0.33605055891325475;-0.33426572035653335;0.9890673292676004;9.925702786028744;0.4124433695810061;-0.43689914742531494;-0.43689937477114593;0.4149525238351463;-0.33000281435080436;0.9956294332479119;0.5333687046957366;1.005220237526406
34.162034;1.0002723581845967;0.41911751061450364;0.41444176193929994;-0.336050527439695;-0.33426575362344846;0.9891481267906681;9.925156439548344;0.41240494418012025;-0.43689918399063565;-0.4368993513551818;0.4149861784806398;-0.33000278795554505;0.9954702274983338;0.5333619982654542;1.0050877903407593
34.172034;1.000336551650342;0.41911716242297986;0.41442326900542914;-0.33605049469421694;-0.334265786781306;0.989230440608252;9.924618798390432;0.412366754077846;-0.4368992171247383;-0.43689932738680276;0.41502106470709227;-0.3300027611624925;0.9953043243751728;0.5333543806102535;1.0049579543347689
34.182034;1.0003966264759698;0.41911917534866494;0.41440565327064016;-0.3360504608570789;-0.3342658199031784;0.9893139926067577;9.924092921304105;0.412328603634224;-0.4368992469381569;-0.4368993028119881;0.41505728526897767;-0.33000273414372805;0.9951318967557139;0.5333455293086347;1.0048308889305082
34.192034;1.0004524116771507;0.4191233204210116;0.4143891208931601;-0.3360504260812937;-0.33426585306007756;0.9893983384410121;9.923581001543749;0.4122902860154662;-0.43689927353280766;-0.43689927757049;0.415094931778583;-0.330002707087616;0.9949531786639491;0.5333351719551451;1.0047067562728005
34.202034;1.000503897178949;0.4191293138672337;0.4143739109544754;-0.3360503905113147;-0.3342658863222267;0.9894829306224078;9.923083927219768;0.41225160656168075;-0.4368992969903339;-0.4368992515931208;0.4151340264882654;-0.33000268017836576;0.9947683765269458;0.5333230740936973;1.004585764395472
34.212034;1.000551190597558;0.41913684495397;0.4143602784282259;-0.3360503543051726;-0.3342659197579238;0.9895671364015658;9.922602174227704;0.4122124189549923;-0.43689931736877297;-0.4368992248353214;0.41517448969544934;-0.3300026535721676;0.9945776866194087;0.5333090095009057;1.0044680897383405
34.222034;1.0005945337702546;0.4191456173706225;0.4143484646481724;-0.336050317640148;-0.33426595341477155;0.9896502543188083;9.922136932275896;0.412172653735666;-0.43689933472038944;-0.43689919729971055;0.41521617127388055;-0.3300026273950411;0.994381371481241;0.5332927582529975;1.0043537816916452
34.232034;1.0006343570322238;0.41915536395753855;0.41433864995996034;-0.3360502807055546;-0.3342659873125705;0.9897316030953995;9.921689599810447;0.41213231543425966;-0.4368993491144518;-0.43689916903821424;0.4152588999731487;-0.3300026017559078;0.9941798140955955;0.5332741174582983;1.004242788322239
34.242034;1.0006712505473443;0.41916583427703535;0.41433093254754705;-0.3360502436898159;-0.3342660214787365;0.9898106229282368;9.921260444398492;0.41209147155077497;-0.43689936063512375;-0.43689914013481385;0.41530250753353265;-0.33000257673924693;0.9939735491685234;0.5332529094470252;1.0041350597190146
34.252034;1.0007058913019766;0.4191767846557967;0.41432535505249785;-0.3360502067653503;-0.33426605599058845;0.9898869332542279;9.920848364106526;0.4120502522526766;-0.43689936936062956;-0.4368991106774714;0.415346820894444;-0.33000255238800374;0.9937632350475982;0.5332289919066137;1.0040305605071616
34.262034;1.0007390331173982;0.419187970777694;0.41432194222753327;-0.3360501700840669;-0.33426609097028853;0.9899603497282031;9.920452101576666;0.41200883040534164;-0.4368993753559885;-0.4368990807341485;0.41539164382856797;-0.33000252871285846;0.9935495797043011;0.5332022756631699;1.0039292208858037
34.272034;1.0007714975492887;0.41919913812124;0.41432072180980545;-0.33605013378154736;-0.33426612654251214;0.9900308487098914;9.920071633430664;0.4119673846600862;-0.4368993786791065;-0.4368990503461549;0.4154367608010592;-0.3300025057077575;0.9933333063186975;0.5331727266226912;1.0038309602207598
34.282034;1.0008041068534148;0.41921002313271166;0.41432174521573495;-0.3360500979691617;-0.334266162813081;0.9900984918946922;9.919708761039875;0.4119260927052632;-0.4368993793784353;-0.4368990195424962;0.4154819725465563;-0.33000248335240456;0.9931151202185846;0.5331403352239408;1.0037357018632913
34.292034;1.0008376060612894;0.4192203663005645;0.41432511665372906;-0.3360500627262509;-0.33426619988372225;0.9901633938318714;9.919367179130962;0.4118851530776726;-0.4368993774853639;-0.4368989883526367;0.4155271244380673;-0.33000246163724006;0.9928956097595918;0.5331050974181524;1.0036432838324763
34.302034;1.0008725974855566;0.4192299150280194;0.4143310001541075;-0.33605002810323537;-0.3342662378683085;0.9902257657892242;9.919052313112273;0.4118447957827205;-0.43689937301061366;-0.43689895680863755;0.41557208501428644;-0.3300024405966786;0.9926751767976768;0.5330670196957379;1.003553378959535
34.312034;1.0009095317245595;0.4192384081005639;0.41433958615227473;-0.336049994124361;-0.3342662768820936;0.9902859390365559;9.91877070113132;0.41180527091943825;-0.4368993659424247;-0.43689892494124216;0.41561670969028996;-0.3300024202942099;0.9924540749008791;0.5330261237576994;1.0034655413684985
34.322034;1.000948763736571;0.4192455734116037;0.4143510474953532;-0.33604996081409894;-0.33426631700152243;0.9903443482548749;9.918529057612083;0.4117668252435126;-0.4368993562537606;-0.4368988927693698;0.41566084876689036;-0.33000240078739346;0.9922324847768793;0.532982450324728;1.0033793231283576
34.332034;1.000990569484931;0.4192511624231262;0.41436551475022565;-0.3360499282473998;-0.33426635823356804;0.9904015291296002;9.918333858389426;0.4117296839007881;-0.436899343919154;-0.4368988603073862;0.4157043858493938;-0.33000238213369587;0.9920105787727954;0.5329360554095642;1.0032943249579278
34.342034;1.0010350895088516;0.4192549874122345;0.41438307440255323;-0.3360498965584314;-0.3342664005277293;0.9904580726700389;9.918191528114905;0.4116940605446402;-0.43689932892436495;-0.43689882758934817;0.4157472528563892;-0.33000236441420583;0.9917885528714615;0.5328869891265792;1.003210177564835
34.352034;1.0010822985615857;0.41925691242889457;0.4144037807086018;-0.33604986589004004;-0.3342664437951141;0.9905145344909161;9.918108352115484;0.41166018668594084;-0.43689931125948706;-0.43689879467010473;0.41578939951839683;-0.33000234771118836;0.9915665792378829;0.5328352636717266;1.0031265208138107
34.362034;1.0011320620780206;0.4192568151530788;0.4144276576422305;-0.3360498363463362;-0.33426648789943275;0.9905713881865941;9.91809028949154;0.41162832245418945;-0.4368992909080847;-0.4368987616248751;0.4158307550430397;-0.33000233205143004;0.9913447337734;0.5327808486666143;1.0030429714978544
34.372034;1.0011841937131245;0.41925456559306135;0.4144546731785561;-0.33604980798940653;-0.3342665326448025;0.9906290389885957;9.91814298724348;0.4115987376044797;-0.43689926785759275;-0.436898728576113;0.4158712258395793;-0.3300023173832695;0.9911230047463498;0.5327237177751415;1.002959097648824
34.382034;1.0012383979519495;0.41925000960040976;0.414484699649711;-0.3360497808637516;-0.33426657778829394;0.9906878673231517;9.918271388518942;0.41157168973173086;-0.4368992421193582;-0.436898695692666;0.4159107156911371;-0.3300023036030737;0.9909013942384126;0.5326639090154719;1.0028744389632316
