time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.392034;1.0012941815482286;0.41924294395525447;0.41451750528102616;-0.3360497550234439;-0.33426662307340776;0.9907482599499136;9.918479509136379;0.4115474154294588;-0.43689921372444435;-0.43689866314250625;0.415949138713714;-0.3300022905967076;0.9906800297609113;0.5326015585774269;1.0027885519016344
34.402034;1.0013509187713152;0.41923312405166435;0.41455280122070054;-0.3360497305464464;-0.3342666682641671;0.9908106266449485;9.918770988530747;0.41152612547855505;-0.43689918270724315;-0.4368986310574847;0.41598641857008384;-0.33000227826343154;0.9904591935230297;0.5325369005296633;1.0027010452308907
34.412034;1.0014080165758263;0.4192203111746661;0.414590298418217;-0.336049707531525;-0.3342667131598176;0.9908754353680178;9.919149476815308;0.4115079931306022;-0.4368991491065326;-0.4368985995365233;0.41602248387152974;-0.33000226651921616;0.9902392755973919;0.5324702437690902;1.0026116066721966
34.422034;1.0014649670842402;0.41920429676268767;0.4146297098784092;-0.3360496860824758;-0.3342667575825716;0.9909432042036415;9.919618849559157;0.41149313206266014;-0.4368991129828132;-0.43689856866769633;0.4160572786167116;-0.33000225530218064;0.9900207126875011;0.5324019490058651;1.0025200322475163
34.432034;1.0015212788420025;0.41918488738564263;0.4146707008972737;-0.3360496662790245;-0.3342668013478081;0.9910143913090395;9.920183513996369;0.41148159145935465;-0.43689907442753784;-0.43689853854214616;0.4160907778877196;-0.3300022445751379;0.9898039244272464;0.5323324155049878;1.0024262304170937
34.442034;1.0015764314536437;0.41916192060718727;0.41471286171002103;-0.3360496481405839;-0.33426684425125863;0.991089292258711;9.920847632409883;0.4114733879715803;-0.43689903355495846;-0.4368985092435181;0.416122982044826;-0.3300022343084732;0.9895892525900865;0.5322620513716634;1.0023302168498436
34.452034;1.0016298750985295;0.4191353341987451;0.41475573733984944;-0.3360496316032003;-0.33426688610009075;0.9911680563092939;9.921613651147606;0.4114685475192467;-0.43689899049322867;-0.4368984808310838;0.41615390635054167;-0.3300022244625388;0.9893769209789852;0.5321912319728711;1.0022321537584749
34.462034;1.00168104545038;0.4191052089409866;0.4147988566317885;-0.336049616531275;-0.3342669267594014;0.9912507632859947;9.92248193963842;0.41146711791120716;-0.43689894537546964;-0.4368984533495828;0.4161835850318087;-0.33000221498562315;0.9891670419789;0.5321202966801613;1.0021323746402535
34.472034;1.0017294118831566;0.4190717342597209;0.4148417217642896;-0.3360496027625134;-0.3342669661633411;0.9913374448593021;9.923451244425104;0.41146913840201965;-0.4368988983249075;-0.4368984268557532;0.4162120714466932;-0.3300022058145091;0.9889596867289381;0.5320495612307914;1.0020313227186988
34.482034;1.0017745196195837;0.41903514642262574;0.41488378743438464;-0.3360495901546647;-0.33426700427945455;0.9914280325270234;9.924519054075791;0.411474592139835;-0.4368988494500285;-0.4368984014272414;0.41623943407119607;-0.330002196872918;0.9887549437530889;0.5319793016468509;1.001929437829982
34.492034;1.0018159761850367;0.4189956964399244;0.41492447010576183;-0.3360495786084266;-0.3342670410625254;0.9915223117032614;9.925681916066493;0.4114833869938811;-0.4368987988495469;-0.4368983771582797;0.416265764614718;-0.3300021880894219;0.9885529363753818;0.531909750247938;1.0018270952841806
34.502034;1.0018534135524346;0.41895365183982214;0.41496320007142345;-0.3360495680594621;-0.3342670764432013;0.9916199316625329;9.926935541838944;0.41149539459756;-0.43689874661059175;-0.4368983541583061;0.41629119868109116;-0.3300021794290144;0.9883538926002173;0.5318411170801594;1.0017246703214384
34.512034;1.001886492074226;0.41890932424756044;0.4149994828063656;-0.33604955845143847;-0.3342671103493168;0.9917204304539776;9.928274916217749;0.411510498086997;-0.4368986928122186;-0.4368983325425072;0.4163159301611991;-0.3300021708985379;0.9881582236937063;0.5317735894440471;1.0016226109861837
34.522034;1.001914976837607;0.4188631048428785;0.4150329331225195;-0.33604954972307544;-0.3342671427103491;0.9918232280498005;9.929694671832385;0.411528578987224;-0.43689863754545794;-0.43689831241269494;0.416340193208115;-0.33000216252620407;0.9879664729304067;0.5317073112978928;1.00152137152529
34.532034;1.001938840539021;0.4188154628996791;0.41506327303887897;-0.33604954182072727;-0.3342671734330678;0.9919276356200886;9.931189293030117;0.41154949052104495;-0.4368985809286837;-0.4368982938516089;0.4163642188997129;-0.3300021543423829;0.9877791951335407;0.531642375347627;1.0014213036843809
34.542034;1.00195828585945;0.41876689520261234;0.4150902888010663;-0.336049534705411;-0.3342672024015463;0.9920329277895675;9.932752923327072;0.4115730720181541;-0.4368985231055304;-0.43689827693590977;0.4163881936635929;-0.33000214637523423;0.9875969058884471;0.5315788333592706;1.0013226572980858
34.552034;1.0019736001563377;0.4187178736977697;0.4151137819986748;-0.3360495283357418;-0.334267229524388;0.9921384230587593;9.93437917372379;0.41159917075289204;-0.4368984642333259;-0.43689826174842433;0.4164122342552471;-0.3300021386547706;0.9874200968126636;0.5315167073972124;1.0012256316786132
34.562034;1.0019849434139707;0.4186688234989555;0.41513356470858326;-0.3360495226513159;-0.33426725478373676;0.9922435458645213;9.936061508808873;0.41162765306813365;-0.43689840447708755;-0.4368982483747707;0.41643639152034323;-0.33000213120466404;0.9872492508305474;0.5314559789184673;1.001130378474916
34.572034;1.0019923150728287;0.41862011162189766;0.4151494725492611;-0.33604951757352763;-0.334267278238599;0.9923478576221553;9.937794006455608;0.41165840301532997;-0.43689834402272826;-0.43689823688874413;0.41646067651532953;-0.33000212403434526;0.9870848207749197;0.5313965698411667;1.001037007380042
34.582034;1.001995700091701;0.41857203870498744;0.41516136092851197;-0.3360495130128596;-0.33426729998383214;0.9924509880309154;9.939571715011263;0.41169130203395604;-0.43689828309163353;-0.43689822735262157;0.41648509054770316;-0.3300021171386482;0.9869271931045619;0.5313383556365866;1.000945633570054
34.592034;1.0019951487349923;0.4185248412739849;0.41516910474252994;-0.3360495088801061;-0.33426732011011245;0.9925525401992716;9.941390307584669;0.41172621567009543;-0.43689822193842137;-0.4368982198279523;0.4165096530447877;-0.3300021104742214;0.9867767066809554;0.5312811981642477;1.0008563991695074
34.602034;1.0019907266498977;0.41847868905168256;0.4151725999370135;-0.3360495050934337;-0.33426733869545977;0.9926521546716864;9.943245103904134;0.41176299518234266;-0.4368981608415895;-0.43689821436187454;0.4165344117553458;-0.3300021039337455;0.9866336978999337;0.5312249427778145;1.000769469014125
34.612034;1.0019824989494546;0.4184336938791829;0.41517176052405236;-0.33604950156805885;-0.33426735580862454;0.9927496506429728;9.945129910182947;0.4118014795399436;-0.43689810007935226;-0.4368982109672136;0.416559416371684;-0.330002097360768;0.9864984699458978;0.5311693949108793;1.0006850495540445
34.622034;1.0019706170719818;0.41838995071284385;0.4151665380414356;-0.3360494982193978;-0.33426737149513464;0.9928450207371904;9.947036533898675;0.4118415169507181;-0.4368980398907764;-0.4368982096244704;0.41658467638955576;-0.33000209058415;0.986371233272436;0.5311143430418394;1.0006033789770263
34.632034;1.0019553776774621;0.4183475588548864;0.41515695148008946;-0.33604949499505976;-0.3342673857666213;0.9929383400522207;9.948955475513255;0.4118830146584928;-0.436897980460312;-0.4368982102898528;0.41661015941232976;-0.33000208344611587;0.9862520943098787;0.5310595969737354;1.0005246790278155
34.642034;1.0019371605205813;0.41830659086804967;0.41514309165678465;-0.33604949189078664;-0.3342673986260829;0.9930297028412327;9.95087718891651;0.4119259639068655;-0.4368979219394978;-0.43689821291479797;0.4166358245968758;-0.33000207582187846;0.9861410241132271;0.5310049735017516;1.0004491465825525
34.652034;1.0019163249742806;0.41826705933676733;0.4151251097588797;-0.3360494889344397;-0.3342674100897447;0.9931191584617225;9.952792554158938;0.4119703888743307;-0.4368978644790633;-0.4368982174836716;0.4166616282329795;-0.33000206762264994;0.9860378376817217;0.530950266616859;1.0003769668072318
34.662034;1.0018931857897797;0.4182289246338292;0.41510321574666564;-0.33604948616382685;-0.33426742016269984;0.993206730558704;9.954692396565695;0.41201625191000113;-0.436897808245813;-0.43689822402437023;0.4166875172054466;-0.3300020587876793;0.9859422985011967;0.5308952673719648;1.0003083095969092
34.672034;1.0018680948830303;0.4181921222110418;0.4150776852016727;-0.336049483621643;-0.3342674288133065;0.9932925476603423;9.956567277140925;0.41206341369582317;-0.43689775340472387;-0.4368982325751138;0.41671345061277215;-0.3300020492840205;0.9858542564333765;0.5308398256062964;1.0002433302800298
34.682034;1.001841546863479;0.41815656933793266;0.4150488567315465;-0.33604948136838536;-0.33426743599175407;0.9933768702626615;9.958407938165134;0.41211169495967026;-0.4368977000724391;-0.43689824315271536;0.4167394131795047;-0.33000203911065584;0.9857736949635901;0.5307838952336751;1.0001821636297774
34.692034;1.0018142097367086;0.41812214801859315;0.4150171096523924;-0.3360494794788842;-0.3342674416627592;0.9934599558459776;9.960205897002842;0.4121609571984726;-0.4368976482963164;-0.43689825575560715;0.4167653887123573;-0.3300020282902759;0.9857007125495734;0.5307275257222449;1.0001249221227173
34.702034;1.0017868760217672;0.4180886914163562;0.414982827655228;-0.3360494780251177;-0.3342674458195821;0.9935419814927762;9.96195371538226;0.4122111248488419;-0.4368975980883461;-0.4368982703999054;0.41679132096804006;-0.3300020168557843;0.9856354629746283;0.5306708249350837;1.0000717388510543
34.712034;1.0017603745890744;0.41805599804335764;0.414946365130646;-0.3360494770811761;-0.33426744847981815;0.9936230584843816;9.9636442948618;0.41226216891184836;-0.4368975494669151;-0.4368982871516586;0.41681710337710143;-0.3300020048493986;0.9855780885163509;0.5306139307867005;1.0000228289953668
34.722034;1.001735432983366;0.41802386352970555;0.4149080316052293;-0.3360494767280706;-0.3342674496720934;0.9937031802479774;9.965269932369393;0.4123140733521632;-0.4368975024632968;-0.43689830611826214;0.4168426157870206;-0.33000199233357386;0.985528719802953;0.5305569982005025;0.9999785126230522
34.732034;1.0017125379857663;0.41799209148720007;0.4148680942506511;-0.3360494770277023;-0.3342674494310177;0.9937821718393934;9.96682301055616;0.4123668105217448;-0.4368974571146599;-0.4368983274108974;0.4168677787789539;-0.33000197939200965;0.985487505370046;0.5305002042949735;0.999939152588976
34.742034;1.0016919035091796;0.41796048691345855;0.41482678202020357;-0.336049477996015;-0.33426744779780354;0.9938597883527803;9.968297979853306;0.4124203440094459;-0.43689741347529243;-0.4368983510960892;0.4168925571976743;-0.33000196610405147;0.9854545639505107;0.5304437691170868;0.9999050142958327
34.752034;1.001673539622621;0.41792886644723004;0.41478428831087083;-0.33604947960722825;-0.33426744481007076;0.9939358952640818;9.969692513053698;0.412474619342596;-0.4368973716292299;-0.4368983771536139;0.41691691809044157;-0.33000195252055414;0.9854299113260444;0.5303879481199825;0.99987616211433
34.762034;1.0016573592796358;0.41789707336656634;0.4147407914888974;-0.3360494818108676;-0.3342674404951801;0.994010563617203;9.971007238237487;0.41252954825964583;-0.4368973316748177;-0.43689840547547987;0.41694082074371186;-0.3300019386682037;0.9854134787145323;0.5303329815332102;0.9998524590161151
34.772034;1.0016432916228861;0.4178649899214522;0.4146964882680128;-0.33604948454170636;-0.3342674348841792;0.9940839734073511;9.972244938994614;0.4125850220749596;-0.43689729370059266;-0.43689843590399025;0.41696423849483183;-0.33000192455863797;0.9854051536074169;0.5302790902999407;0.9998336037263856
34.782034;1.0016313460215458;0.41783256876136937;0.41465160536367796;-0.33604948772202525;-0.33426742802640746;0.9941562210392492;9.973409462933166;0.41264093771195;-0.43689725778736727;-0.4368984682654236;0.41698717207861774;-0.3300019101802795;0.985404783209907;0.5302265485173498;0.9998191510819074
34.792034;1.001621612664219;0.41779985609092485;0.4146063781171015;-0.3360494912546092;-0.33426741998222476;0.99422724371256;9.974504317709593;0.41269721268964954;-0.43689722402448844;-0.43689850237943756;0.41700965419696534;-0.33000189549063313;0.9854122349911566;0.530175711783972;0.9998085100479244
34.802034;1.0016142239971872;0.41776697613210456;0.4145610233450649;-0.3360494950273396;-0.33426741080229294;0.9942969057692957;9.975531584220242;0.41275376601778385;-0.43689719250472453;-0.4368985380653641;0.41703173682879285;-0.3300018804309138;0.9854274669184184;0.530126967353986;0.9998009549006504
34.812034;1.0016092787057231;0.4177341002811133;0.4145157332580067;-0.33604949894284064;-0.33426740051325926;0.9943651140512567;9.976491876308298;0.41281047130419585;-0.43689716329795153;-0.43689857514816854;0.4170534645581244;-0.33000186494419176;0.9854504785664436;0.5300807009536034;0.9997956887680848
34.822034;1.0016068107206058;0.4177014250147482;0.4144706841770038;-0.3360495029371183;-0.33426738912545745;0.9944318480359348;9.977385498418055;0.4128671367311024;-0.4368971364364779;-0.43689861344866515;0.41707486648509684;-0.33000184897585383;0.9854812293656899;0.5300372826743552;0.9997919465915249
34.832034;1.0016068450370519;0.41766916414816146;0.41442604098965063;-0.33604950696161756;-0.3342673766553567;0.9944971662025798;9.9782137182373;0.41292352299716084;-0.4368971119265573;-0.4368986527710613;0.41709497519631905;-0.3300018324577837;0.9855196656348203;0.5299962497258365;0.9997890829147625
34.842034;1.0016094092911536;0.4176375480847864;0.41438195933311917;-0.3360495109585249;-0.3342673631319225;0.9945612641771245;9.97897906314205;0.41297936740345337;-0.4368970897739715;-0.43689869289624383;0.41711584362415616;-0.3300018152829953;0.9855658181080401;0.5299594352502205;0.9997865559927314
34.852034;1.0016144768177349;0.41760682287881;0.4143385974971309;-0.3360495148584421;-0.33426734858997914;0.994624454362869;9.979684988938969;0.4130344147907987;-0.43689707000354944;-0.43689873357697556;0.41713653660283645;-0.3300017973193061;0.9856198517503626;0.5299262657948608;0.9997838336601556
34.862034;1.0016219837636238;0.4175772557436445;0.41429613122443726;-0.33604951857916315;-0.33426733307635115;0.9946870293395857;9.98033564743165;0.41308846830385154;-0.43689705266224443;-0.43689877454413284;0.417157113028919;-0.33000177847084256;0.9856820583547484;0.5298968762106541;0.9997803737045166
34.872034;1.0016318944266218;0.4175491180931416;0.4142547493262917;-0.33604952200806715;-0.33426731665478665;0.9947492254792477;9.980935936276014;0.41314143989709157;-0.4368970378226084;-0.4368988155257767;0.4171776150355802;-0.3300017587071775;0.9857528075100359;0.529871300502705;0.9997756946526912
34.882034;1.0016441693253335;0.4175226173422378;0.41421462288878724;-0.33604952499940893;-0.3342672993893141;0.9948113272438392;9.981491691766326;0.4131933606685507;-0.43689702559166577;-0.43689885626710084;0.41719806078114074;-0.33000173804777866;0.9858324329755767;0.5298494938104199;0.9997694606592153
34.892034;1.0016586908347898;0.4174978412204721;0.414175881081786;-0.336049527395999;-0.3342672813249433;0.9948736930250277;9.98200948240731;0.4132443440637746;-0.4368970160947121;-0.4368988965413271;0.41721844157229937;-0.33000171654933985;0.9859211495023178;0.5298313918856964;0.9997615605262572
34.902034;1.001675288572597;0.4174747652514841;0.4141386212243158;-0.33604952904162055;-0.33426726249414096;0.9949366606966005;9.982495524546389;0.41329454299476026;-0.43689700943677723;-0.43689893615463643;0.4172387268731354;-0.3300016942984097;0.9860190473720817;0.5298169738492047;0.9997521190124395
34.912034;1.0016938487547096;0.41745327807100047;0.4141029179768717;-0.336049529779047;-0.3342672429445879;0.9950004771704494;9.982954706770252;0.41334413195208713;-0.4368970056859294;-0.4368989749516375;0.41725887830671105;-0.3300016714085011;0.9861260469584315;0.5298062881277283;0.9997414118919221
34.922034;1.0017143995443563;0.41743320387386046;0.4140688226843021;-0.3360495294549168;-0.33426722275973303;0.9950652823113327;9.983390722840245;0.41339329890642545;-0.43689700489011213;-0.4368990128151153;0.4172788527525418;-0.3300016480160933;0.9862418307384504;0.5297994249007271;0.9997297562793799
34.932034;1.00173707872359;0.4174143430437101;0.41403639491944094;-0.33604952793331994;-0.3342672020630847;0.9951311132543479;9.983806380728328;0.4134422355205256;-0.43689700710295765;-0.436899049656;0.41729857443891316;-0.3300016242477777;0.9863658374471885;0.529796447288635;0.9997174338988537
34.942034;1.001761972550177;0.41739650718424787;0.41400573428401755;-0.3360495251071885;-0.3342671810122241;0.9951979259539563;9.984203613508738;0.413491136524555;-0.4368970123818591;-0.4368990854030258;0.41731791974727217;-0.3300016001733768;0.9864972726852995;0.5297973158505661;0.9997046728120216
34.952034;1.0017889998818301;0.41737952023603236;0.4139769657552666;-0.33604952090234147;-0.33426715977868077;0.9952656428544167;9.984583800553587;0.4135401872500997;-0.4368970207497695;-0.4368991200054208;0.41733676761342764;-0.3300015757987123;0.9866351463315106;0.5298018641984888;0.9996916876448294
34.962034;1.0018180045515128;0.41736320964086027;0.41395021114968267;-0.3360495152686742;-0.334267138515283;0.9953342281760446;9.984948318962243;0.41358952244222197;-0.4368970321717481;-0.4368991534457647;0.41735506760584157;-0.330001551107572;0.9867783963820684;0.5298098358327117;0.9996787607286568
34.972034;1.0018489221669302;0.41734741554832366;0.41392557818452125;-0.33604950816094664;-0.33426711733202613;0.9954037199624045;9.985299208643411;0.4136392052495056;-0.43689704656777;-0.4368991857353926;0.41737283482524873;-0.33000152610406225;0.9869260583731106;0.5298209336281382;0.9996662955120769
34.982034;1.0018817978731758;0.41733200527462805;0.41390315851993287;-0.3360494995349102;-0.33426709630769386;0.995474181460623;9.98563948199971;0.4136892587745975;-0.4368970638223419;-0.43689921688855354;0.41739008441382575;-0.33000150081943286;0.9870773852526845;0.5298348574118021;0.9996547294349925
34.992034;1.0019166721024635;0.4173168798054901;0.41388300800613526;-0.33604948937349893;-0.33426707551993967;0.9955456448212671;9.98597221855233;0.4137396927148311;-0.4368970837809669;-0.43689924691275134;0.417406801920511;-0.330001475299061;0.9872318392257043;0.5298513384708108;0.9996443539621582
35.002034;1.0019534947001123;0.41730198109032673;0.4138651106480546;-0.33604947771540034;-0.3342670550400362;0.9956180784644688;9.986299338063233;0.4137904844758524;-0.4368971062561653;-0.43689927582352334;0.41742297207309226;-0.3300014495936346;0.987388988983044;0.5298701559606802;0.999635247554358
35.012034;1.001992130799464;0.4172872896416813;0.41384937506411595;-0.33604946465163216;-0.33426703490628323;0.9956913763103468;9.986621508749884;0.4138415672724298;-0.4368971310456372;-0.4368993036515559;0.417438600495685;-0.3300014237537709;0.9875484340161965;0.5298911180836531;0.9996273636263712
35.022034;1.002032410505089;0.4172728048596609;0.4138356733734247;-0.33604945029595196;-0.33426701512810136;0.9957653890021735;9.986938820919859;0.41389285396163245;-0.43689715794921374;-0.4368993304342135;0.4174537045405217;-0.33000139782605975;0.9877097927735816;0.5299140411486265;0.9996206250232516
35.032034;1.0020741646374085;0.41725852947911063;0.4138238754836303;-0.33604943476134197;-0.33426699570713164;0.995839963697777;9.987251249159566;0.4139442592387793;-0.43689718677674044;-0.43689935620832554;0.41746830244640915;-0.330001371853328;0.9878727082521779;0.5299387491922561;0.9996149543984235
35.042034;1.0021172340290068;0.41724446630729933;0.41381385818644034;-0.33604941815393824;-0.3342669766450602;0.9959149560967417;9.987558764426431;0.4139957045502765;-0.43689721734928666;-0.4368993810089209;0.4174824112454928;-0.33000134587567953;0.9880368479630569;0.5299650773691432;0.9996102774824639
35.052034;1.0021614694078917;0.41723061846311227;0.413805504766223;-0.3360494005734386;-0.33426695794323946;0.9959902298347779;9.98786133865035;0.4140471175608039;-0.4368972494986834;-0.4368994048696858;0.41749604700501947;-0.3300013199304673;0.9882019013248456;0.5299928720771877;0.9996065240604284
35.062034;1.0022067306754219;0.41721698953862424;0.4137987044913523;-0.3360493821135247;-0.3342669396022153;0.9960656571967806;9.988158947384985;0.41409843142611064;-0.4368972830669995;-0.43689942782326974;0.41750922507344007;-0.33000129405211714;0.9883675775229377;0.5300219903885852;0.9996036276344087
35.072034;1.0022528861552964;0.41720358345436964;0.41379335214723056;-0.33604936286223713;-0.33426692162159904;0.9961411194998111;9.98845157495447;0.41414958441110705;-0.436897317905912;-0.4368994499012544;0.417521960243068;-0.33000126827199916;0.98853360489252;0.5300522985998635;0.9996015247049261
35.082034;1.002299812472183;0.41719040399400614;0.41378934791896477;-0.33604934290240757;-0.33426690400039066;0.996216505918516;9.988739213397842;0.41420051979623634;-0.4368973538760274;-0.43689947113418837;0.4175342669524092;-0.3300012426185262;0.9886997306063063;0.5300836708154467;0.999600154945131
35.092034;1.0023473940170613;0.41717745454686705;0.4137865975261608;-0.3360493223120955;-0.3342668867372844;0.9962917125752178;9.989021854693952;0.41425118561606306;-0.4368973908464734;-0.43689949155182567;0.4175461594454044;-0.3300012171172868;0.9888657196489291;0.5301159883189588;0.9995994619376185
35.102034;1.002395521664189;0.4171647382406521;0.413785012331449;-0.3360493011647822;-0.33426686983062837;0.9963666426404888;9.989299486239796;0.41430153431698213;-0.43689742869480525;-0.436899511183295;0.4175576518514149;-0.33000119179117776;0.9890313538088852;0.5301491396081524;0.9995993936649384
35.112034;1.0024440917454966;0.4171522580782333;0.41378450913852666;-0.33604927952940256;-0.3342668532783533;0.9964412060722395;9.989572095233214;0.4143515226923464;-0.43689746730676726;-0.4368995300570354;0.41756875797350573;-0.330001166660707;0.9891964308038321;0.5301830204864378;0.9995999021465577
35.122034;1.0024930061459947;0.41714001687262486;0.413785009504088;-0.33604925747053466;-0.3342668370780404;0.9965153190165774;9.989839681282618;0.41440111194216894;-0.43689750657567467;-0.4368995482006853;0.4175794909007828;-0.33000114174435463;0.9893607629604253;0.5302175336065535;0.9996009424871565
35.132034;1.0025421729968784;0.4171280170499434;0.41378643895651407;-0.3360492350487778;-0.3342668212269828;0.9965889040913081;9.990102262375713;0.41445026748510677;-0.43689754640157674;-0.43689956564114646;0.4175898629490702;-0.3300011170588311;0.9895241760537825;0.5302525875167848;0.9996024722094059
35.142034;1.0025915065886775;0.417116260476431;0.4137887265725703;-0.33604921232104934;-0.33426680572225487;0.9966618912026708;9.990359863127095;0.4144989585144136;-0.4368975866905547;-0.4368995824047303;0.4175998857950113;-0.3300010926191455;0.9896865091781278;0.5302880960322676;0.9996044504786774
35.152034;1.002640926820488;0.4171047484439717;0.41379180493807094;-0.3360491893406719;-0.33426679056081354;0.996734217143275;9.990612500948394;0.41454715755764393;-0.4368976273544923;-0.43689959851716337;0.41760957060374837;-0.3300010684386796;0.9898476148279522;0.5303239783433819;0.9996068367759413
35.162034;1.0026903590547105;0.4170934816873815;0.413795610241969;-0.3360491661574501;-0.3342667757396637;0.9968058239849789;9.990860181806768;0.414594840059125;-0.43689766831107657;-0.43689961400339694;0.41761892815431695;-0.33000104452965234;0.9900073581980008;0.5303601593090612;0.9996095904264503
35.172034;1.002739733757393;0.41708246043738356;0.4138000822151884;-0.336049142817848;-0.3342667612560481;0.996876658426541;9.991102900195115;0.41464198402116026;-0.4368977094835748;-0.43689962888740336;0.41762796864226676;-0.3300010209036981;0.990165616304677;0.5303965694749176;0.9996126716714085
35.182034;1.002788985851304;0.4170716846788361;0.413805163941328;-0.33604911936517184;-0.3342667471074033;0.9969466723058441;9.99134064497393;0.41468856989935454;-0.4368977508004241;-0.4368996431921529;0.4176367012409142;-0.3300009975720324;0.9903222773783629;0.5304331448796531;0.9996160430138397
35.192034;1.0028380549341716;0.41706115431235913;0.413810801672935;-0.3360490958397717;-0.33426673329105216;0.9970158227411889;9.99157340955279;0.41473458052732903;-0.43689779219491437;-0.4368996569395872;0.4176451340679922;-0.3300009745453501;0.9904772399543877;0.5304698266073131;0.9996196700298238
35.202034;1.0028868864116651;0.4170508689340079;0.41381694470622044;-0.33604907227925285;-0.3342667198039432;0.9970840719332799;9.991801194469492;0.4147800008586769;-0.4368978336049462;-0.43689967015045383;0.41765327470256164;-0.33000095183380984;0.9906304116908603;0.5305065601079443;0.9996235217520228
35.212034;1.0029354321787394;0.41704082757296307;0.4138235454574327;-0.3360490487185451;-0.33426670664257574;0.9971513868781203;9.992024004767636;0.41482481760859147;-0.4368978749726916;-0.43689968284434194;0.4176611306300007;-0.33000092944712545;0.990781708823385;0.5305432946487956;0.9996275706568599
35.222034;1.002983649813039;0.4170310287514099;0.41383055966461724;-0.33604902518984175;-0.3342666938030199;0.9972177388777181;9.992241850938695;0.41486901895945233;-0.4368979162443811;-0.43689969503996223;0.41766870923651117;-0.3300009073946138;0.9909310560747444;0.5305799829280178;0.9996317923049994
35.232034;1.0030315006384194;0.4170214706988616;0.4138379463557988;-0.33604900172264635;-0.3342666812810718;0.9972831031172752;9.992454747137996;0.4149125945546543;-0.43689795737036413;-0.43689970675529494;0.41767601770766705;-0.33000088568510677;0.9910783860252531;0.5306165807149553;0.999636164758415
35.242034;1.0030789483818896;0.417012151438765;0.4138456674891794;-0.33604897834397424;-0.33426666907245817;0.9973474581857976;9.992662704292464;0.4149555355071014;-0.4368979983049963;-0.43689971800752964;0.4176830631301596;-0.3300008643267226;0.9912236384035562;0.5306530466852272;0.9996406679294024
35.252034;1.0031259593445017;0.4170030688111709;0.41385368746013645;-0.3360489550785178;-0.3342666571728522;0.9974107858804012;9.992865726858922;0.41499783411745483;-0.43689803900615626;-0.4368997288129947;0.41768985269088105;-0.330000843326557;0.9913667600510637;0.530689342411369;0.9996452829264628
35.262034;1.0031725029299017;0.4169942205890314;0.41386197277413606;-0.3360489319488027;-0.33426664557788294;0.9974730717082676;9.993063816391388;0.4150394836637887;-0.43689807943482467;-0.43689973918720576;0.4176963938125126;-0.3300008226904971;0.9915077048283925;0.5307254321945384;0.9996499914810881
35.272034;1.003218551804868;0.41698560458516976;0.41387049203496157;-0.33604890897541967;-0.33426663428329473;0.9975343054138004;9.993256981220474;0.4150804783975698;-0.43689811955499536;-0.43689974914497626;0.41770269405474536;-0.3300008024231666;0.9916464328355162;0.5307612826452894;0.9996547761321455
35.282034;1.0032640820747698;0.41697721854689757;0.41387921601390376;-0.3360488861772045;-0.334266623284986;0.9975944810347533;9.993445247922342;0.415120813399807;-0.43689815933368037;-0.43689975870047526;0.41770876085187203;-0.3300007825277926;0.9917829095604189;0.5307968624482198;0.999659621222333
35.292034;1.003309073039035;0.41696905986643434;0.41388811767778544;-0.336048863571412;-0.33426661257881707;0.9976535964404717;9.993628665981072;0.4151604842927553;-0.4368981987406968;-0.43689976786726453;0.41771460144440536;-0.33000076300627207;0.9919171052738012;0.5308321425499536;0.9996645134845384
35.302034;1.0033535062503485;0.41696112527836593;0.41389717207080984;-0.3360488411739013;-0.33426660216039067;0.9977116523383666;9.993807303634147;0.4151994870799726;-0.43689823774828923;-0.4368997766583619;0.41772022303409084;-0.3300007438596072;0.9920489943776123;0.5308670961780548;0.9996694416130859
35.312034;1.0033973648375638;0.41695341080230114;0.41390635596754854;-0.3360488189991487;-0.33426659202492714;0.9977686513313504;9.993981239504613;0.41523781817349564;-0.4368982763308887;-0.43689978508628907;0.4177256330130319;-0.33000072508813505;0.9921785553702605;0.5309016986074763;0.9996743953341944
35.322034;1.003440633569502;0.4169459120746382;0.41391564776090295;-0.3360487970602235;-0.3342665821673282;0.9978245976748357;9.994150555841038;0.4152754744814586;-0.43689831446504107;-0.4368997931631774;0.4177308391644407;-0.33000070669145637;0.9923057714943845;0.5309359273301412;0.9996793647956439
35.332034;1.0034832991390679;0.4169386247205414;0.4139250276275615;-0.3360487753689571;-0.3342665725824328;0.9978794973989286;9.994315334184137;0.4153124535554573;-0.4368983521293149;-0.4368998009009726;0.41773584953508996;-0.33000068866858473;0.9924306303120599;0.5309697624874083;0.9996843406950833
35.342034;1.003525349711113;0.41693154430891527;0.4139344773344026;-0.3360487539360948;-0.3342665632650987;0.9979333579617693;9.994475649720096;0.4153487540190678;-0.43689838930419417;-0.4368998083115365;0.41774067206444404;-0.33000067101827685;0.992553122124372;0.531003186785856;0.9996893149907786
35.352034;1.0035667735361544;0.4169246661002067;0.41394397976928266;-0.33604873277116615;-0.3342665542101134;0.9979861875472256;9.99463156740764;0.41538437604327527;-0.43689842597200323;-0.436899815406444;0.41774531442724555;-0.3300006537391482;0.9926732392823875;0.5310361847208985;0.9996942817808142
35.362034;1.0036075586344544;0.4169179850690316;0.41395351878522046;-0.33604871188232033;-0.3342665454123718;0.9980379945724659;9.994783144170222;0.4154193212549365;-0.4368984621168241;-0.4368998221966197;0.41774978404377083;-0.33000063682959907;0.9927909769927826;0.5310687418656355;0.9996992372076904
35.372034;1.0036476946728745;0.4169114958371124;0.4139630794680725;-0.3360486912764382;-0.33426653686714636;0.9980887871708038;9.994930435457695;0.41545359227525164;-0.4368984977244981;-0.4368998286922109;0.41775408799772323;-0.33000062028775595;0.9929063341179653;0.531100845061055;0.9997041779287869
35.382034;1.0036871744595735;0.41690519228828654;0.41397264862847044;-0.33604867095932667;-0.3342665285700711;0.998138572680074;9.99507350291322;0.41548719252900057;-0.4368985327826256;-0.43689983490279427;0.4177582328558848;-0.3300006041113659;0.9930193129434643;0.5311324831873055;0.9997090997911359
35.392034;1.0037259931831195;0.41689906772304364;0.41398221498739246;-0.3360486509358188;-0.33426652051697187;0.9981873576950779;9.995212415862616;0.4155201263415608;-0.4368985672803763;-0.4368998408376518;0.417762224421214;-0.3300005882976474;0.9931299188742022;0.5311636473609236;0.999713997930185
35.402034;1.0037641470683478;0.41689311560489195;0.4139917685553409;-0.33604863120995754;-0.33426651270370655;0.998235148423857;9.995347243386083;0.415552399106358;-0.43689860120841056;-0.4368998465059684;0.41776606762336027;-0.33000057284324763;0.9932381609482537;0.531194330207446;0.9997188674884188
35.412034;1.0038016328145811;0.4168873297985136;0.4140012997150382;-0.3360486117853122;-0.3342665051260998;0.9982819509802622;9.99547804882608;0.415584017350283;-0.43689863455900857;-0.43689985191701214;0.4177697668342456;-0.33000055774424375;0.9933440524844813;0.5312245249709088;0.9997237039045679
35.422034;1.0038384475339017;0.4168817041195524;0.4140107989626876;-0.33604859266517784;-0.3342664977801188;0.9983277720296518;9.995604895730866;0.4156149884272657;-0.43689866732595156;-0.4368998570802754;0.41777332638168957;-0.33000054299620674;0.9934476109760803;0.531254225347341;0.9997285027420625
35.432034;1.0038745887652298;0.4168762320209404;0.4140202573326379;-0.3360485738524883;-0.3342664906620617;0.9983726194789824;9.995727853450896;0.4156453199771593;-0.43689869950418175;-0.43689986200546227;0.41777675065856956;-0.3300005285944232;0.993548857340432;0.5312834261049935;0.9997332595941341
35.442034;1.0039100542000925;0.4168709067690794;0.41402966662671176;-0.3360485553496318;-0.33426648376842283;0.9984165024000377;9.995846990073826;0.4156750196119246;-0.43689873108964355;-0.43689986670236286;0.4177800437720303;-0.33000051453408547;0.9936478153529211;0.531312123496839;0.9997379704361598
35.452034;1.003944841534153;0.4168657217421175;0.4140390190030155;-0.3360485371583756;-0.33426647709551116;0.9984594304674468;9.995962362098933;0.41570409494741306;-0.43689876207931383;-0.43689987118072443;0.4177832093908667;-0.33000050081037485;0.993744511515369;0.5313403146839599;0.9997426316542145
35.462034;1.0039789485384574;0.41686067049545983;0.4140483065210099;-0.336048519279857;-0.33426647063903475;0.9985014133693597;9.996074014159278;0.4157325537219845;-0.4368987924713362;-0.43689987545025294;0.41778625105530215;-0.33000048741847016;0.9938389748611883;0.5313679967886653;0.9997472391460388
35.472034;1.0040123727393335;0.4168557466522474;0.41405752116250477;-0.3360485017147356;-0.3342664643939585;0.9985424606044839;9.996181984997262;0.4157604037737175;-0.43689882226517146;-0.43689987952069914;0.41778917240521735;-0.330000474353333;0.9939312365266978;0.5313951668122727;0.9997517880450497
35.482034;1.0040451114579592;0.41685094391279165;0.4140666550509226;-0.33604848446356667;-0.33426645835475133;0.9985825823521636;9.996286310295986;0.41578765301817516;-0.43689885146164553;-0.43689988340169833;0.41779197704432636;-0.330000461609452;0.9940213291401464;0.5314218225351794;0.9997562738378326
35.492034;1.0040771628051817;0.41684625636539874;0.4140757006291403;-0.3360484675269741;-0.33426645251563214;0.9986217910191635;9.996387022112344;0.4158143095939694;-0.4368988800629333;-0.4368998871025448;0.4177946684127377;-0.33000044918091914;0.9941092861508798;0.5314479632324725;0.9997606932558474
35.502034;1.004108526441448;0.4168416790021554;0.41408465094943436;-0.3360484509053795;-0.33426644687070384;0.9986601019223297;9.996484148614424;0.4158403819008463;-0.43689890807242243;-0.43689989063249135;0.4177972498067719;-0.3300004370616839;0.9941951414730659;0.531473589520533;0.9997650440977512
35.512034;1.0041392035982106;0.4168372080268411;0.4140935000029193;-0.3360484345985444;-0.33426644141421635;0.9986975323315334;9.996577715792663;0.41586587826473226;-0.4368989354944492;-0.4368998940012162;0.417799724302485;-0.3300004252456508;0.9942789292575018;0.5314987028242768;0.9997693247780084
35.522034;1.004169197228599;0.4168328405472745;0.4141022427112635;-0.33604841860527224;-0.33426643614075935;0.9987341000125916;9.996667752471533;0.41589080651286914;-0.4368989623341026;-0.4368998972186419;0.4178020947266083;-0.3300004137267143;0.9943606834424709;0.5315233049789901;0.9997735341731354
35.532034;1.0041985122047543;0.4168285739132471;0.4141108745617099;-0.3360484029235495;-0.3342664310449357;0.9987698225476679;9.996754295944944;0.41591517394217375;-0.436898988597085;-0.4368999002944212;0.4178043640735092;-0.33000040249886275;0.9944404374448361;0.5315473979963623;0.9997776713105425
35.542034;1.0042271548959043;0.41682328977876104;0.4141182817956788;-0.3360484451786588;-0.33426648344305004;0.9988047170928233;9.996837393346159;0.41593898761669235;-0.4368990142895032;-0.4368999032377377;0.41780653602840245;-0.330000391556148;0.9945182241426769;0.5315709839023269;0.9997817347223422
35.552034;1.0042551327174503;0.41681921626360746;0.41412668011363857;-0.3360484301121411;-0.33426647868408044;0.9988387999505718;9.996917100318445;0.4159622546483443;-0.43689903941762537;-0.43689990605725726;0.4178086148091235;-0.33000038089251416;0.9945940760286928;0.5315940647406964;0.999785722268309
35.562034;1.0042824541290951;0.4168152348155853;0.41413495689963925;-0.3360484153484291;-0.3342664740838837;0.9988720860918116;9.996993481270975;0.41598498251817173;-0.4368990639876694;-0.4368999087610269;0.41781060457087477;-0.3300003705017987;0.9946680256572322;0.5316166429811977;0.9997896314753147
35.572034;1.004309128405016;0.4168113425204413;0.41414310947931215;-0.33604840088381893;-0.33426646963652096;0.998904589184004;9.997066611565762;0.4160071792796553;-0.4368990880057128;-0.43689991135641426;0.4178125092704201;-0.3300003603779387;0.9947401061019012;0.5316387220650282;0.9997934596340984
35.582034;1.0043351647911898;0.4168075364752092;0.41415113544054033;-0.3360483867143761;-0.3342664653365318;0.9989363225843516;9.99713657851543;0.4160288531837727;-0.4368991114778051;-0.4368999138502177;0.41781433292482295;-0.33000035051513305;0.9948103512530089;0.5316603065487;0.9997972040436972
35.592034;1.0043605715838517;0.41680381364745145;0.4141590329186688;-0.33604837283610695;-0.334266461179012;0.9989673003287488;9.997203480816008;0.41605001201151254;-0.4368991344101076;-0.4368999162489882;0.41781607956041256;-0.3300003409078273;0.9948787961991272;0.5316814019738249;0.999800862967335
35.602034;1.004385356138293;0.4168001711114486;0.41416680092965763;-0.33604835924506854;-0.3342664571596625;0.9989975367825483;9.99726742899132;0.4160706627996823;-0.43689915680889835;-0.43689991855919147;0.4178177528806742;-0.33000033155055825;0.9949454774224901;0.5317020148009095;0.9998044364118759
35.612034;1.0044095256434726;0.41679660650772155;0.4141744394775412;-0.3360483459372568;-0.3342664532744898;0.9990270457163957;9.997328541958888;0.4160908121391537;-0.43689917868063705;-0.436899920787029;0.41781935622316835;-0.33000032243791105;0.9950104325731411;0.5317221522462654;0.9998079258252361
35.622034;1.0044330872374263;0.4167931181686152;0.4141819492271584;-0.3360483329084729;-0.33426644951951334;0.9990558399833522;9.997386936944057;0.4161104667178637;-0.4368992000321252;-0.43689992293823954;0.4178208926524545;-0.33000031356468046;0.9950737000923704;0.531741821833065;0.999811333042743
35.632034;1.0044560474297648;0.41678970490776324;0.41418933120199486;-0.33604832015448566;-0.3342664458908376;0.9990839314859525;9.99744272267995;0.4161296335635016;-0.43689922087045585;-0.4368999250179209;0.41782236479722884;-0.33000030492588545;0.9951353189810933;0.5317610309285007;0.9998146592854957
35.642034;1.0044784117555798;0.41678636581181405;0.41419658687379224;-0.3360483076714553;-0.3342664423848015;0.9991113309929504;9.99749600084474;0.41614831972927435;-0.4368992412027858;-0.4368999270303767;0.41782377481138744;-0.33000029651663304;0.995195328891298;0.5317797865819018;0.9998179044860607
35.652034;1.0045001848512956;0.4167831000969475;0.414203717872983;-0.33604829545622183;-0.3342664389980184;0.9991380479521268;9.997546871707774;0.41616653181394925;-0.436899261036239;-0.43689992897926694;0.4178251245823736;-0.3300002883321371;0.9952537699940477;0.5317980956260576;0.999821067264709
35.662034;1.0045213708681724;0.41677990691067257;0.4142107253301101;-0.3360482835059999;-0.33426643572730996;0.9991640907110858;9.997595441585098;0.4161842759110264;-0.4368992803779433;-0.4368999308678972;0.41782641579276764;-0.3300002803677312;0.9953106819625197;0.5318159649829111;0.9998241459265461
35.672034;1.0045419739573132;0.41677678507605126;0.4142176098865972;-0.33604827181772223;-0.33426643256942423;0.9991894671958035;9.99764182691612;0.41620155803085157;-0.43689929923508264;-0.43689993269932537;0.41782764990731536;-0.3300002726186696;0.9953661029804834;0.531833402164254;0.9998271396091455
35.682034;1.0045619989939758;0.41677373304642895;0.4142243719558717;-0.3360482603877941;-0.33426642952066415;0.9992141853549128;9.997686150469985;0.4162183845190104;-0.43689931761506223;-0.4368999344763961;0.4178288282484433;-0.33000026507998864;0.9954200698983413;0.5318504155593512;0.9998300486767309
35.692034;1.0045814528265586;0.4167707490957963;0.4142310114276659;-0.3360482492123081;-0.3342664265768353;0.9992382530832783;9.99772853777007;0.4162347622223121;-0.43689933552575505;-0.43689993620173545;0.4178299520875532;-0.33000025774672836;0.9954726190350646;0.531867014128847;0.9998328746214308
35.702034;1.004600345009213;0.4167678312982047;0.41423752750188997;-0.33604823828722713;-0.3342664237335754;0.9992616780017328;9.997769122871732;0.41625069855450475;-0.4368993529755635;-0.4368999378776848;0.41783102269914496;-0.3300002506143234;0.995523786816863;0.5318832069479249;0.9998356198872582
35.712034;1.0046186871841793;0.41676497736852647;0.4142439190846282;-0.33604822760839986;-0.3342664209867065;0.9992844673587414;9.997808054552703;0.41626620129414393;-0.4368993699732452;-0.43689993950626255;0.4178320412305034;-0.3300002436787088;0.9955736099832837;0.531899003029957;0.9998382876810405
35.722034;1.004636491668537;0.41676218489248307;0.41425018520959006;-0.33604821717167166;-0.3342664183323323;0.9993066281377608;9.997845489240767;0.4162812779648613;-0.43689938652761745;-0.43689994108911206;0.417833008553718;-0.3300002369360946;0.995622125107263;0.53191441116989;0.9998408816427827
35.732034;1.0046537704914513;0.41675945172384316;0.41425632530383205;-0.33604820697324683;-0.33426641576674254;0.9993281671720223;9.997881577664026;0.41629593555792205;-0.43689940264732907;-0.4368999426275143;0.41783392549962833;-0.3300002303826851;0.9956693676576327;0.5319294397525646;0.9998434054142042
35.742034;1.0046705356867118;0.41675677596829724;0.41426233934534346;-0.3360481970098754;-0.33426641328639256;0.9993490915154101;9.997916460677317;0.416310180885728;-0.43689941834100177;-0.4368999441225266;0.4178347931978945;-0.3300002240144497;0.9957153713056827;0.5319440968350735;0.9998458625684886
35.752034;1.0046867996160227;0.41675415566980006;0.4142682277793007;-0.3360481872785111;-0.3342664108880089;0.9993694094365241;9.997950274394515;0.41632402079295583;-0.43689943361754835;-0.43689994557507394;0.41783561305293526;-0.330000217827103;0.9957601678206577;0.5319583906306276;0.9998482571194799
35.762034;1.0047025741968552;0.4167515887774962;0.41427399118196545;-0.33604817777590246;-0.33426640856875967;0.9993891309618304;9.997983153783503;0.41633746217237755;-0.43689944848619683;-0.43689994698596335;0.41783638661146727;-0.3300002118163686;0.9958037873669083;0.5319723300642484;0.9998505939517057
35.772034;1.004717870566654;0.4167490735096925;0.4142796297934775;-0.33604816849858143;-0.3342664063263629;0.999408267209202;9.998015226603295;0.4163505121875597;-0.43689946295636123;-0.4368999483558306;0.4178371156119461;-0.3300002059781808;0.9958462590254741;0.5319859246480085;0.9998528788077164
35.782034;1.0047327002934252;0.4167466085749558;0.41428514324162846;-0.3360481594430329;-0.33426640415891024;0.9994268292514399;9.99804660591294;0.41636317848287235;-0.43689947703766047;-0.4368999496849715;0.417837802100153;-0.3300002003087151;0.9958876115380996;0.5319991836955791;0.9998551182605158
35.792034;1.0047470763704125;0.416744193055696;0.4142905307839891;-0.3360481506057609;-0.33426640206459945;0.9994448274097226;9.998077395362476;0.4163754691583525;-0.4368994907399279;-0.43689995097332723;0.41783844851088164;-0.3300001948043583;0.995927873615951;0.5320121158518658;0.9998573195405497
35.802034;1.0047610127554307;0.4167418262066489;0.4142957918361871;-0.33604814198320554;-0.33426640004161284;0.9994622716633828;9.998107695862155;0.4163873925397416;-0.43689950407307504;-0.43689995222083355;0.4178390574065213;-0.3300001894614386;0.9959670733007097;0.5320247291607042;0.9998594899517014
35.812034;1.0047745240531538;0.41673950711795776;0.4143009263657638;-0.33604813357163965;-0.3342663980880718;0.9994791726521011;9.998137598804977;0.4163989569020129;-0.4368995170469377;-0.4368999534276807;0.41783963102761174;-0.3300001842757278;0.9960052369982455;0.5320370311599033;0.9998616362956848
35.822034;1.0047876262535496;0.41673723433073556;0.41430593508429797;-0.33604812536724377;-0.3342663962021156;0.9994955420886;9.998167180027531;0.41641017034882494;-0.43689952967110285;-0.436899954594067;0.41784017148422525;-0.33000017924220443;0.9960423888782247;0.5320490287337261;0.9998637644476328
35.832034;1.0048003366728637;0.41673500588821344;0.41431081932293484;-0.33604811736620416;-0.3342663943820373;0.9995113926025014;9.998196505433501;0.41642104075003233;-0.43689954195476627;-0.4368999557198528;0.4178406813844808;-0.33000017435551277;0.9960785511921249;0.5320607277736936;0.9998658786674924
35.842034;1.0048126721587345;0.4167328198788393;0.4143155806218823;-0.3360481095645647;-0.3342663926262106;0.9995267372205734;9.998225637332203;0.41643157565544187;-0.4368995539068031;-0.43689995680458216;0.4178411639928684;-0.3300001696108016;0.99611374534898;0.5320721332780017;0.9998679810642532
35.852034;1.0048246474474605;0.4167306747838587;0.4143202204352914;-0.3360481019580695;-0.3342663909328258;0.9995415884635857;9.99825463530392;0.41644178246631414;-0.436899565535909;-0.43689995784770647;0.4178416228936471;-0.3300001650041897;0.9961479927922711;0.5320832500538415;0.9998700723230729
35.862034;1.004836275318508;0.41672856918806467;0.41432474003273795;-0.3360480945423503;-0.33426638929975094;0.9995559578162672;9.998283556108575;0.41645166885345536;-0.43689957685062913;-0.4368999588487847;0.4178420617636338;-0.3300001605327096;0.9961813156958578;0.5320940829594867;0.999872152952563
35.872034;1.0048475681611881;0.4167265014377899;0.4143291405520564;-0.3360480873132416;-0.33426638772473394;0.9995698559168829;9.998312450392605;0.41646124291013276;-0.4368995878594284;-0.4368999598076851;0.41784248438647664;-0.330000156193976;0.9962137373949405;0.532104636368251;0.9998742235438435
35.882034;1.0048585394421794;0.41672446989428946;0.4143334232124712;-0.33604808026680866;-0.33426638620570925;0.9995832928573454;9.998341352136343;0.41647051296712423;-0.4368995985708096;-0.4368999607248793;0.41784289444962364;-0.3300001519856951;0.9962452817615991;0.532114913796442;0.9998762846182506
35.892034;1.0048692035532905;0.41672247346024854;0.41433758935644877;-0.3360480733991396;-0.33426638474083187;0.9995962784940633;9.998370267756739;0.41647948739820756;-0.4368996089932146;-0.4368999616016749;0.41784329520201763;-0.3300001479052114;0.9962759723637178;0.5321249183505875;0.9998783367815799
35.902034;1.0048795743589098;0.416720511753696;0.4143416402094786;-0.33604806670632253;-0.33426638332832;0.9996088226712428;9.998399173566527;0.41648817447142505;-0.4368996191347733;-0.4368999624400127;0.41784368939818145;-0.33000014394934024;0.9963058323804751;0.5321346536397037;0.9998803806416153
35.912034;1.0048896644395235;0.41671858495415987;0.41434557675131384;-0.33604806018465694;-0.33426638196642594;0.9996209350445272;9.998428025779912;0.41649658219486746;-0.43689962900321805;-0.4368999632420561;0.4178440792951328;-0.3300001401145212;0.9963348843907393;0.5321441241000961;0.9998824164132765
35.922034;1.0048994854594548;0.41671669363873903;0.41434939990697406;-0.3360480538306523;-0.3342663806535016;0.9996326249211138;9.998456776937875;0.416504718121015;-0.4368996386059778;-0.43689996401003833;0.4178444664979487;-0.33000013639716985;0.9963631502859427;0.5321533345891307;0.999884443830445
35.932034;1.0049090484380023;0.41671483863173203;0.41435311076294556;-0.336048047640837;-0.33426637938795994;0.9996439012645988;9.998485385486818;0.4165125893067545;-0.43689964795030634;-0.43689996474608017;0.41784485198754573;-0.33000013279406293;0.9963906526075149;0.5321622901588317;0.9998864626941482
35.942034;1.0049183637235166;0.41671302090614176;0.4143567105698951;-0.33604804161179436;-0.33426637816822125;0.9996547729969847;9.998513818901507;0.41652020258944944;-0.4368996570433575;-0.43689996545181037;0.41784523652994005;-0.3300001293024792;0.9964174158695902;0.5321709963341508;0.9998884735437956
35.952034;1.0049274412460463;0.4167112416650819;0.4143602007244469;-0.33604803574031405;-0.33426637699277056;0.9996652495247783;9.998542057062583;0.4165275648181003;-0.4368996658921784;-0.4368999661283686;0.4178456211392812;-0.3300001259200536;0.9964434658088976;0.5321794596330953;0.9998904776066067
35.962034;1.0049362908429555;0.4167095021849176;0.41436358284142777;-0.3360480300234554;-0.3342663758601457;0.9996753401634372;9.998570093081467;0.4165346828564912;-0.43689967450374967;-0.43689996677693055;0.41784600721683957;-0.33000012264475126;0.9964688274941591;0.5321876878739186;0.9998924758658547
35.972034;1.0049449220215314;0.4167078030834907;0.414366858777401;-0.3360480244586232;-0.33426637476881066;0.9996850528462292;9.99859792699706;0.4165415635239588;-0.4368996828851456;-0.4368999673992176;0.41784639639792415;-0.3300001194750243;0.9964935243577236;0.5321956897689599;0.9998944680879389
