time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.982034;1.0049533434714513;0.4167061438514377;0.414370030479138;-0.3360480190436059;-0.33426637371712586;0.9996943942786599;9.99862555469843;0.41654821353764443;-0.4368996910437272;-0.4368999679976718;0.4178467902229278;-0.3300001164097105;0.9965175785902329;0.5322034740000028;0.9998964529079549
35.992034;1.0049615633229962;0.4167045233125523;0.41437309974758657;-0.3360480137765132;-0.33426637270332216;0.9997033710656817;9.998652961638612;0.4165546393624938;-0.4368996989871912;-0.4368999685754094;0.41784718986543906;-0.33000011344764674;0.996541011673967;0.532211048595374;0.9998984287153988
36.002034;1.004969589959283;0.4167029403826394;0.41437606838802565;-0.3360480086556997;-0.3342663717253403;0.9997119900873584;9.99868012590093;0.4165608468983723;-0.43689970672325623;-0.4368999691360548;0.41784759626064627;-0.3300001105874277;0.9965638443513302;0.5322184209356038;0.9999003943029983
36.012034;1.0049774323628162;0.41670139443974147;0.4143789388734993;-0.33604800367960924;-0.3342663707808186;0.9997202587609446;9.998707023549212;0.41656684141101896;-0.4368997142591276;-0.43689996968330674;0.417848010378806;-0.33000010782745204;0.9965860966393133;0.5322255977654331;0.9999023490565905
36.022034;1.0049850999044307;0.4166998851959368;0.4143817148112902;-0.3360479988464376;-0.3342663698674334;0.9997281859634191;9.998733629323706;0.41657262800872774;-0.43689972160115675;-0.43689997022037;0.41784843311383507;-0.3300001051660073;0.9966077878474252;0.5322325848353507;0.9999042926017244
36.032034;1.0049926020090376;0.4166984122745579;0.4143844007105815;-0.33604799415381187;-0.33426636898333006;0.999735782680098;9.998759911242374;0.4165782121238171;-0.4368997287548382;-0.43689997074971076;0.41784886475101773;-0.3300001026012136;0.9966289359607446;0.5322393866957473;0.999906224203101
36.042034;1.0049999480557237;0.41669697485988205;0.41438700140021;-0.3360479895988352;-0.33426636812723937;0.9997430618359268;9.998785828520411;0.4165835994745186;-0.4368997357250336;-0.43689997127320435;0.4178493044343199;-0.33000010013090664;0.9966495571072661;0.532246007008923;0.9999081428947082
36.052034;1.0050071475727647;0.416695571588078;0.41438952149738545;-0.3360479851784632;-0.3342663672981889;0.9997500378507675;9.998811342701858;0.41658879572058444;-0.4368997425162314;-0.43689997179240153;0.4178497502813695;-0.3300000977525955;0.9966696659892704;0.5322524490466569;0.9999100483270632
36.062034;1.0050142101937312;0.4166942007977718;0.4143919649631736;-0.33604798088979826;-0.3342663664951376;0.9997567261829742;9.998836427105198;0.4165938062627931;-0.4368997491325524;-0.4368999723086907;0.41785020004169293;-0.33000009546356573;0.99668927615318;0.5322587159899966;0.9999119412797376
36.072034;1.005021145325546;0.4166928609989577;0.4143943348921068;-0.33604797673009285;-0.33426636571691143;0.9997631422913166;9.998861063340163;0.4165986363926326;-0.4368997555775688;-0.43689997282316295;0.41785065119094794;-0.33000009326113894;0.9967083992866729;0.5322648110587553;0.99991382332686
36.082034;1.0050279616619628;0.41669155082738235;0.4143966337247877;-0.3360479726966399;-0.33426636496249085;0.999769300108196;9.998885239181226;0.4166032917411362;-0.4368997618543836;-0.4368999733363003;0.4178511003419867;-0.33000009114287926;0.996727044952912;0.5322707374841832;0.9999156961430866
36.092034;1.0050346663959062;0.4166902685320177;0.4143988636210807;-0.3360479687867394;-0.33426636423134004;0.9997752115517329;9.998908949923251;0.41660777868944987;-0.43689976796602975;-0.43689997384798185;0.4178515431413605;-0.33000008910655576;0.9967452214074761;0.532276498204115;0.9999175609254305
36.102034;1.0050412649382676;0.41668901205373055;0.41440102664467704;-0.33604796499767287;-0.3342663635234068;0.9997808874447877;9.998932195786113;0.41661210436254775;-0.4368997739159492;-0.4368999743577704;0.4178519749042684;-0.33000008714999185;0.9967629364982203;0.5322820955864018;0.9999194180750642
36.112034;1.0050477615440108;0.4166877797667503;0.41440312485349534;-0.3360479613265929;-0.33426636283883837;0.9997863383434393;9.998954981308895;0.4166162762270976;-0.4368997797082546;-0.43689997486500237;0.41785239122964063;-0.3300000852709666;0.9967801982892516;0.5322875315156803;0.9999212673002511
36.122034;1.0050541600650518;0.41668657090364897;0.4144051604565695;-0.3360479577704648;-0.33426636217781314;0.9997915749194508;9.998977317162234;0.4166203017186673;-0.4368997853474965;-0.4368999753687077;0.41785278835956613;-0.3300000834672685;0.9967970155964796;0.5322928075722498;0.9999231078472549
36.132034;1.00506046432281;0.4166853853811583;0.4144071359432012;-0.33604795432617757;-0.33426636154051687;0.9997966085356473;9.998999218351383;0.41662418816791336;-0.43689979083821445;-0.4368999758675589;0.4178531633296943;-0.33000008173685985;0.9968133981880458;0.5322979251503172;0.9999249385378162
36.142034;1.0050666777942545;0.41668422346075945;0.41440905403717315;-0.33604795099064866;-0.33426636092696643;0.9998014515839774;9.999020701270224;0.4166279427771024;-0.43689979618467056;-0.43689997635989;0.4178535137994536;-0.33000008007777465;0.9968293564903589;0.5323028857840241;0.9999267577819825
36.152034;1.0050728031687373;0.41668308551278505;0.4144109174742097;-0.33604794776071545;-0.3342663603367141;0.9998061170907716;9.999041784073382;0.41663157244621124;-0.4368998013907391;-0.43689997684392706;0.417853837839542;-0.3300000784876545;0.9968449012135466;0.5323076914526044;0.999928563699333
36.162034;1.0050788429260724;0.4166819718916372;0.41441272881721286;-0.33604794463296134;-0.3342663597687888;0.9998106178489768;9.999062489962801;0.416635083546113;-0.43689980645993653;-0.43689997731814867;0.4178541339786802;-0.33000007696352396;0.996860043138892;0.5323123443950466;0.9999303543067806
36.172034;1.0050848003164987;0.4166808827279202;0.4144144905280004;-0.3360479416037689;-0.33426635922198455;0.9998149657235801;9.999082848012964;0.41663848177701596;-0.43689981139560674;-0.43689997778140394;0.41785440137245944;-0.33000007550213584;0.996874792708865;0.532316846706591;0.9999321275194287
36.182034;1.0050906793243064;0.4166798177183034;0.414416205193571;-0.3360479386695558;-0.33426635869523014;0.9998191714966403;9.999102885788462;0.41664177227322413;-0.4368998162011165;-0.43689997823275006;0.4178546398404106;-0.330000074100308;0.9968891593870375;0.5323212003617063;0.9999338809799692
36.192034;1.0050964838676661;0.41667877631218936;0.41441787555504683;-0.3360479358268668;-0.3342663581878182;0.9998232446946393;9.999122617881593;0.4166449597894606;-0.4368998208798882;-0.4368999786713453;0.41785484968550674;-0.33000007275483256;0.9969031511688363;0.5323254076923319;0.9999356121796346
36.202034;1.0051022173780149;0.416677758172607;0.4144195042824638;-0.33604793307228237;-0.3342663576994523;0.999827193252118;9.99914204179706;0.4166480486533713;-0.4368998254353277;-0.4368999790965007;0.4178550316768793;-0.33000007146233495;0.9969167745642376;0.5323294715784462;0.9999373183292964
36.212034;1.005107883085651;0.416676763403725;0.41442109368272606;-0.33604793040249004;-0.33426635723015724;0.9998310235478951;9.999161141439306;0.4166510426807516;-0.4368998298708755;-0.4368999795077744;0.4178551873694103;-0.33000007021943417;0.996930035234631;0.5323333950837543;0.9999389954035727
36.222034;1.0051134848037044;0.4166757924271827;0.4144226453083389;-0.33604792781453796;-0.3342663567801317;0.9998347407357893;9.999179887821603;0.4166539453274168;-0.436899834190102;-0.43689997990507523;0.41785431908921583;-0.33000006902301726;0.996942938606379;0.5323363965762619;0.9999406377485975
36.232034;1.0051190275763615;0.41667484586570386;0.4144241597850485;-0.3360479253057804;-0.3342663563496014;0.9998383493778171;9.999198236113958;0.41665675990293055;-0.43689983839668584;-0.43689998028871396;0.4178544293413803;-0.3300000678702773;0.9969554897600647;0.5323400494158662;0.999942239043186
36.242034;1.0051245169958007;0.4166739246999851;0.4144256372995088;-0.33604792287343005;-0.33426635593874376;0.9998418546030198;9.999216126551334;0.4166594896976529;-0.436899842494418;-0.4368999806592729;0.41785452034108267;-0.33000006675849025;0.9969676932552965;0.5323435731425934;0.999943793466622
36.252034;1.0051299576778623;0.4166730303443577;0.4144270781804229;-0.33604792051427634;-0.3342663555476845;0.9998452630411296;9.999233488401659;0.4166621380088521;-0.43689984648723884;-0.4368999810173712;0.41785459407795617;-0.3300000656848755;0.9969795535503923;0.5323469718660063;0.9999452965645599
36.262034;1.0051353528486626;0.41667216412283276;0.41442848303342505;-0.33604791822485774;-0.3342663551764341;0.9998485828117633;9.999250244901694;0.41666470798737204;-0.43689985037909945;-0.4368999813636082;0.4178546525722665;-0.3300000646466727;0.9969910756942549;0.532350248844889;0.9999467458489117
36.272034;1.0051407051888694;0.41667132649777455;0.41442985279695027;-0.33604791600182676;-0.3342663548247965;0.9998518228589156;9.999266324678455;0.4166672024959364;-0.43689985417375543;-0.43689998169879174;0.4178546978566671;-0.33000006364120105;0.9970022656783495;0.5323534066737161;0.999948140516453
36.282034;1.0051460175087745;0.41667051688652185;0.4144311888145308;-0.3360479138422223;-0.3342663544923801;0.9998549917862662;9.999281675749291;0.4166696241606689;-0.4368998578747607;-0.43689998202412766;0.4178547317140563;-0.33000006266584225;0.9970131303277183;0.532356447676653;0.9999494805851789
36.292034;1.0051512924738275;0.4166697340018186;0.41443249264725;-0.3360479117435428;-0.33426635417861833;0.9998580964197087;9.999296272645681;0.41667197550368157;-0.43689986148552584;-0.4368999823410257;0.4178547557199787;-0.3300000617180328;0.9970236773609092;0.5323593739489659;0.9999507665325531
36.302034;1.005156532130123;0.4166689761612035;0.4144337657311333;-0.33604790970368237;-0.33426635388281917;0.9998611412289747;9.999310114363347;0.4166742590860104;-0.4368998650092633;-0.43689998265074154;0.4178547717678553;-0.3300000607952208;0.9970339154717591;0.5323621873696057;0.9999519990259589
36.312034;1.0051617380717273;0.41666824151001863;0.4144350092274005;-0.33604790772080373;-0.33426635360431395;0.9998641289888861;9.999323212693715;0.4166764776190202;-0.436899868448972;-0.4368999829540995;0.41785478241079627;-0.3300000598947654;0.997043853543021;0.5323648902281622;0.9999531782785445
36.322034;1.0051669115059725;0.4166675281986423;0.41443622430494326;-0.3360479057932142;-0.3342663533424962;0.9998670616278086;9.999335579884423;0.41667863395802907;-0.43689987180753337;-0.43689998325123236;0.41785479051703583;-0.3300000590139461;0.997053499630199;0.5323674860549845;0.9999543035896378
36.332034;1.0051720525022088;0.4166668345471956;0.4144374125265535;-0.3360479039193151;-0.334266353096727;0.9998699407150297;9.999347225410185;0.4166807309443763;-0.4368998750878455;-0.43689998354150344;0.4178547986941709;-0.33000005815023725;0.9970628609736011;0.5323699795999516;0.9999553729296721
36.342034;1.0051771589446834;0.41666615933829587;0.4144385757085108;-0.33604790209764207;-0.33426635286624845;0.9998727679346147;9.999358157347881;0.41668277136654036;-0.4368998782928663;-0.4368999838237159;0.41785480923861534;-0.33000005730159854;0.9970719445366352;0.5323723760987531;0.9999563824383916
36.352034;1.0051822260017007;0.4166655019623588;0.41443971548279607;-0.33604790032704385;-0.33426635265017157;0.999875545388494;9.999368383295264;0.4166847582110735;-0.43689988142548986;-0.4368999840964075;0.41785482466000046;-0.3300000564663983;0.9970807568528307;0.5323746806958649;0.9999573263441787
36.362034;1.0051872469966556;0.41666486209133;0.41444083324919617;-0.336047898606824;-0.3342663524476573;0.9998782751513811;9.999377909219643;0.41668669485514914;-0.436899884488459;-0.4368999843581025;0.41785484815008583;-0.33000005564308615;0.9970893035486654;0.5323768981392162;0.9999581978088963
36.372034;1.005192215756084;0.41666423923863005;0.4144419303669812;-0.33604789693654225;-0.33426635225822654;0.9998809585852955;9.999386736959774;0.41668858502698464;-0.4368998874844428;-0.4368999846074917;0.4178548834853584;-0.3300000548301223;0.9970975897182796;0.532379032763305;0.999958990391318
36.382034;1.0051971286373524;0.4166636327927275;0.4144430081033489;-0.3360478953156606;-0.33426635208194216;0.9998835964180858;9.999394868346906;0.4166904325061489;-0.43689989041605315;-0.43689998484353154;0.417854934477534;-0.3300000540262665;0.9971056208962662;0.5323810889513472;0.9999596988711653
36.392034;1.0052019844418065;0.4166630424886478;0.41444406745604884;-0.3360478937434048;-0.3342663519193357;0.999886189232131;9.999402318652544;0.41669224065057303;-0.4368998932857693;-0.4368999850655537;0.4178550045372873;-0.33000005323076226;0.997113403263061;0.5323830714517132;0.9999603192527563
36.402034;1.005206782967377;0.4166624686333959;0.4144451090979313;-0.33604789221873776;-0.3342663517712099;0.9998887375126685;9.999409128711976;0.4166940122805708;-0.43689989609605967;-0.4368999852734266;0.4178550966179274;-0.3300000524432347;0.9971209430595394;0.53238498512894;0.9999608487586427
36.412034;1.0052115242080408;0.4166619119493812;0.4144461333354359;-0.33604789074027236;-0.3342663516384795;0.9998912414368457;9.999415364292522;0.4166957499691916;-0.43689989884960634;-0.43689998546756714;0.41785521332922154;-0.33000005166355345;0.9971282463827069;0.5323868348121374;0.9999612857764052
36.422034;1.0052162083977974;0.4166613735926098;0.4144471401010295;-0.336047889306368;-0.3342663515219938;0.9998937008718389;9.999421106027805;0.4166974562711981;-0.43689990154930686;-0.4368999856487284;0.41785535706587507;-0.33000005089179923;0.9971353189025036;0.5323886255488616;0.9999616294538557
36.432034;1.0052208361443646;0.4166608552859096;0.4144481292513374;-0.33604788791547957;-0.33426635142223937;0.9998961155098545;9.999426440723951;0.4166991337383467;-0.4368999041981946;-0.4368999858178232;0.4178555301607979;-0.33000005012835953;0.9971421647751904;0.5323903626981488;0.9999618794409892
36.442034;1.0052254088405996;0.41666035925076783;0.4144491009711513;-0.3360478865663143;-0.334266351338965;0.9998984854044428;9.999431452089603;0.4167007848036502;-0.436899906799419;-0.43689998597586377;0.41785573501334267;-0.3300000493739853;0.9971487863882603;0.532392051576011;0.9999620361164031
36.452034;1.0052299290434579;0.41665988802136733;0.4144500557826299;-0.33604788525752666;-0.33426635127106985;0.9999008121095195;9.999436208182889;0.4167024118349184;-0.43689990935609513;-0.4368999861238545;0.4178559739100882;-0.33000004862962234;0.997155185645817;0.5323936971179815;0.999962100653836
36.462034;1.00523439993922;0.4166594441148682;0.4144509941801384;-0.3360478839873578;-0.3342663512170038;0.9999030994275863;9.999440755583892;0.4167040175014771;-0.4368999118710123;-0.43689998626267973;0.4178562485367378;-0.33000004789621384;0.9971613646749611;0.5323953039399502;0.9999620746769078
36.472034;1.0052388242979193;0.4166590296410775;0.4144519162827864;-0.33604788275373304;-0.33426635117525977;0.9999053532242153;9.999445124092889;0.41670560497581244;-0.4368999143463856;-0.43689998639301225;0.4178565597528888;-0.33000004717466036;0.9971673252637955;0.5323968766510355;0.9999619602829399
36.482034;1.0052432037973014;0.4166586462101779;0.4144528217916581;-0.336047881554703;-0.33426635114461234;0.9999075807716998;9.99944933212135;0.4167071776859447;-0.4368999167838047;-0.43689998651510137;0.4178569078168891;-0.3300000464658207;0.997173068425801;0.5323984200377863;0.9999617606392718
36.492034;1.0052475387170268;0.4166582950821616;0.4144537102109004;-0.33604788038873296;-0.33426635112424136;0.9999097899080537;9.999453386060184;0.4167087389577948;-0.43689991918442656;-0.43689998662855434;0.4178572926136897;-0.3300000457705019;0.997178594304997;0.5323999387704254;0.9999614803352361
36.502034;1.0052518278151192;0.4166579771673532;0.41445458108199407;-0.33604787925465385;-0.3342663511137088;0.9999119883647423;9.999457279980982;0.41671029184461167;-0.43689992154919416;-0.43689998673242436;0.41785771364479507;-0.3300000450896302;0.9971839023117632;0.5324014369045486;0.9999611249030596
36.512034;1.0052560685621315;0.416657692915498;0.41445543407217283;-0.33604787815153586;-0.3342663511127449;0.9999141832873452;9.9994610015225;0.4167118390908212;-0.43689992387879234;-0.4368999868256073;0.4178581699071681;-0.33000004442446146;0.9971889918257543;0.5324029177685181;0.9999606998773761
36.522034;1.0052602577127265;0.4166574423617488;0.4144562689319572;-0.33604787707876127;-0.33426635112104175;0.9999163805116691;9.99946453994482;0.41671338298997906;-0.4368999261734431;-0.4368999869072361;0.4178586596754665;-0.33000004377633546;0.9971938627699328;0.5324043840218674;0.9999602106823777
36.532034;1.005264392049522;0.41665722539590255;0.4144570854107901;-0.33604787603613406;-0.33426635113807557;0.9999185837602568;9.999467891096854;0.4167149251209675;-0.43689992843298947;-0.4368999869769818;0.4178591802909566;-0.33000004314616815;0.9971985153746828;0.532405837527405;0.9999596636027321
36.542034;1.0052684691187141;0.4166570422364251;0.41445788310642057;-0.3360478750236581;-0.33426635116286024;0.9999207943304321;9.999471055044502;0.41671646623833986;-0.43689993065733085;-0.4368999870352928;0.41785972840365;-0.3300000425343521;0.9972029495059926;0.5324072794220812;0.9999590661642136
36.552034;1.0052724873418286;0.41665689368772113;0.414458661348453;-0.3360478740411411;-0.3342663511938925;0.9999230115820099;9.999474028993346;0.41671800634801687;-0.4368999328467068;-0.4368999870832459;0.4178603006069423;-0.33000004194108673;0.9972071641661937;0.5324087102928635;0.9999584263714991
36.562034;1.0052764451203606;0.4166567807586305;0.41445941932632513;-0.33604787308805895;-0.3342663512294824;0.9999252338490502;9.999476803392364;0.4167195448011805;-0.43689993500161767;-0.4368999871219891;0.41786089375694035;-0.3300000413666151;0.997211157892847;0.5324101299150275;0.9999577520447098
36.572034;1.005280339607391;0.41665670421921036;0.41446015638233097;-0.3360478721636406;-0.33426635126809273;0.9999274589969271;9.99947936048098;0.41672108043098255;-0.4368999371227393;-0.4368999871523982;0.4178615049216465;-0.3300000408110574;0.9972149301672439;0.5324115370313631;0.9999570505913002
36.582034;1.0052841662917642;0.4166566646460968;0.41446087226775996;-0.3360478712670389;-0.33426635130837573;0.9999296845726708;9.999481675446289;0.41672261179159326;-0.43689993921107784;-0.4368999871751948;0.4178621316108398;-0.33000004027419716;0.9972184825263571;0.5324129295232043;0.9999563282152429
36.592034;1.005287919653245;0.4166566625439751;0.4144615672338975;-0.33604787039752676;-0.33426635134906674;0.9999319078918439;9.999483723469435;0.4167241373904528;-0.4368999412682006;-0.4368999871911485;0.41786277231691954;-0.3300000397556963;0.9972218184337497;0.5324143046829105;0.9999555885311316
36.602034;1.0052915938240008;0.4166566982676581;0.41446224187149683;-0.33604786955452004;-0.3342663513889876;0.9999341261465151;9.999485485301879;0.4167256557942833;-0.4368999432961516;-0.43689998720098905;0.41786342676045873;-0.33000003925540894;0.9972249427052752;0.5324156598625686;0.9999548325547545
36.612034;1.0052951827082728;0.416656771928276;0.4144628967990114;-0.3360478687374875;-0.3342663514271939;0.9999363366964544;9.999486945925188;0.4167271656424973;-0.43689994529696013;-0.436899987205086;0.41786409558856114;-0.33000003877331613;0.997227861372653;0.5324169931811906;0.9999540605442295
36.622034;1.0052986806094448;0.41665688331879097;0.41446353251221685;-0.33604786794593944;-0.3342663514631532;0.9999385372725018;9.999488092932769;0.416728665434776;-0.43689994727218245;-0.43689998720329054;0.4178647798697406;-0.3300000383093578;0.9972305815459626;0.5324183034216795;0.9999532733249343
36.632034;1.005302083328381;0.4166570319318545;0.4144641494298609;-0.33604786717945906;-0.33426635149685757;0.9999407256653684;9.999488918583392;0.4167301529750123;-0.4368999492227786;-0.4368999871950218;0.4178654808277223;-0.3300000378634581;0.9972331106822409;0.532419589522225;0.9999524722241799
36.642034;1.005305388101709;0.41665721731582783;0.4144647478457575;-0.33604786643772044;-0.33426635152873135;0.9999428994999937;9.99948941997137;0.41673162502967254;-0.43689995114919883;-0.4368999871794647;0.41786619984559287;-0.3300000374355003;0.9972354558132914;0.5324208505797736;0.9999516590458453
36.652034;1.0053085924912664;0.4166574396195354;0.4144653278046077;-0.3360478657205442;-0.3342663515593363;0.9999450566953904;9.999489592766913;0.4167330775801573;-0.43689995305153534;-0.4368999871558826;0.41786693846857853;-0.3300000370252203;0.9972376237675332;0.5324220862880524;0.9999508367028039
36.662034;1.005311693740682;0.41665769959763393;0.41446588919124017;-0.33604786502789497;-0.33426635158908724;0.9999471963989454;9.999489424885754;0.41673450620620145;-0.43689995492969824;-0.43689998712388084;0.41786769811947655;-0.33000003663232164;0.9972396220894895;0.5324232969832069;0.9999500096179786
36.672034;1.005314689310716;0.4166579978898843;0.41446643207841005;-0.3360478643597023;-0.33426635161810975;0.9999493195123795;9.999488896806994;0.41673590636415353;-0.43689995678353827;-0.4368999870835096;0.4178684795564917;-0.3300000362567128;0.9972414594292637;0.5324244831683912;0.9999491830507222
36.682034;1.0053175781483092;0.4166583345388203;0.4144669570020091;-0.33604786371568823;-0.3342663516463041;0.9999514278549634;9.999487984416954;0.4167372737400987;-0.43689995861288106;-0.4368999870351941;0.41786928261586104;-0.3300000358986125;0.9972431451007461;0.5324256452621875;0.9999483620429723
36.692034;1.0053203612842179;0.4166587091802216;0.4144674648841278;-0.3360478630954519;-0.33426635167347046;0.9999535229897241;9.99948666170284;0.416738604636439;-0.4368999604175433;-0.4368999869793922;0.4178701065524907;-0.33000003555858465;0.9972446882025267;0.5324267838281844;0.9999475511100165
36.702034;1.0053230410489389;0.41665912125293614;0.4144679567678071;-0.33604786249877927;-0.3342663516992461;0.9999556061697654;9.999484904726527;0.4167398961849625;-0.4368999621973496;-0.43689998691628995;0.4178709506841196;-0.33000003523759414;0.9972460973057322;0.5324278998677432;0.9999467542046563
36.712034;1.00532561985377;0.41665956997465836;0.41446843362451785;-0.3360478619258029;-0.3342663517229328;0.999957678786831;9.999482692624726;0.4167411461530439;-0.4368999639520795;-0.436899986845925;0.4178718148755917;-0.33000003493704383;0.9972473814597511;0.5324289947562175;0.9999459746351244
36.722034;1.0053280998314256;0.4166600541426745;0.4144688963428258;-0.3360478613767878;-0.3342663517434127;0.9999597425852117;9.999480005181422;0.4167423525583459;-0.43689996568135225;-0.4368999867684317;0.41787269949116346;-0.33000003465858535;0.9972485511959938;0.532430069766798;0.9999452157103981
36.732034;1.0053304832375975;0.41666057179058263;0.4144693459451684;-0.3360478608519339;-0.3342663517592118;0.9999617998923467;9.999476823732204;0.41674351365738527;-0.43689996738466735;-0.43689998668398605;0.4178736048981965;-0.33000003440360176;0.9972496181957197;0.5324311256887749;0.9999444813863256
36.742034;1.0053327724491719;0.4166611201201146;0.4144697836522009;-0.3360478603515616;-0.33426635176865654;0.9999638539135367;9.999473132591419;0.4167446280768147;-0.43689996906164125;-0.4368999865926134;0.41787453108592776;-0.33000003417281254;0.9972505943688758;0.5324321630328005;0.9999437755910582
36.752034;1.005334969479472;0.4166616959768332;0.41447021048732574;-0.33604785987637725;-0.3342663517701271;0.9999659085867162;9.999468916437634;0.4167456945957943;-0.4368999707121345;-0.4368999864941937;0.4178754777010692;-0.33000003396644906;0.9972514913537306;0.5324331823512094;0.9999431013471078
36.762034;1.0053370757149542;0.41666229654163234;0.41447062706432036;-0.3360478594274093;-0.33426635176230607;0.9999679680745736;9.999464161971487;0.4167467119890396;-0.43689997233617495;-0.43689998638856764;0.4178764441483218;-0.3300000337847378;0.9972523201633503;0.5324341840651532;0.9999424615527122
36.772034;1.0053390921317478;0.41666291970282593;0.414471033932185;-0.33604785900570894;-0.3342663517441162;0.9999700365452328;9.9994588652677;0.4167476794498256;-0.436899973933836;-0.43689998627553;0.41787742947309564;-0.33000003362822433;0.9972530907030941;0.5324351682564212;0.999941860474805
36.782034;1.005341019993756;0.4166635639591281;0.41447143183076113;-0.33604785861202496;-0.33426635171448194;0.9999721176284312;9.999453033583725;0.4167485972711263;-0.4368999755051687;-0.43689998615473663;0.4178784322969265;-0.3300000334977559;0.9972538116301606;0.5324361346486151;0.9999413040856097
36.792034;1.0053428615003628;0.4166642280420772;0.414471821441095;-0.3360478582464309;-0.33426635167230734;0.999974213261882;9.999446680294717;0.416749467007384;-0.43689997705024186;-0.4368999860256835;0.41787945089243034;-0.33000003339416306;0.9972544904859046;0.5324370824680617;0.9999407998170969
36.802034;1.0053446196994154;0.41666491041108933;0.4144722029983079;-0.33604785790810193;-0.33426635161649504;0.9999763235185748;9.999439820831864;0.41675029095754934;-0.43689997856916457;-0.43689998588791634;0.41788048323113774;-0.3300000333179923;0.9972551337729182;0.5324380104909198;0.9999403566389826
36.812034;1.0053462980181784;0.41666560899713223;0.41447257619643785;-0.3360478575955928;-0.3342663515458756;0.9999784477509012;9.99943247372672;0.4167510716287119;-0.4368999800619539;-0.4368999857412827;0.4178815271266755;-0.3300000332695598;0.9972557473203391;0.5324389171203392;0.9999399851190248
36.822034;1.0053478999877212;0.4166663215811871;0.4144729402790153;-0.3360478573073201;-0.3342663514594579;0.9999805855742062;9.999424667288322;0.4167518116320958;-0.43689998152840726;-0.4368999855859161;0.41788258041420323;-0.3300000332490441;0.99725633695079;0.532439800086021;0.999939696999299
36.832034;1.0053494287019589;0.41666704633411755;0.4144732942581294;-0.3360478570417452;-0.33426635135683636;0.9999827367977796;9.999416444922542;0.4167525137862958;-0.4368999829681649;-0.43689998542212144;0.4178836409389335;-0.33000003325632515;0.9972569086003903;0.5324406563642439;0.9999395036262546
36.842034;1.0053508863381748;0.4166677818872641;0.4144736373954134;-0.3360478567973959;-0.33426635123810383;0.9999849006314889;9.999407861500082;0.41675318105209297;-0.43689998438087024;-0.4368999852503844;0.4178847065338314;-0.3300000332908176;0.9972574676516595;0.5324414826282798;0.9999394136817943
36.852034;1.0053522747144015;0.41666852726699943;0.4144739695526855;-0.3360478565729185;-0.3342663511034131;0.9999870751453036;9.999398976873765;0.4167538163205659;-0.4368999857661399;-0.4368999850713173;0.4178857751425247;-0.33000003335162464;0.9972580185738407;0.5324422758596994;0.9999394320534085
36.862034;1.0053535955691764;0.4166692819130309;0.41447429105122585;-0.3360478563670914;-0.33426635095279655;0.9999892573964981;9.999389849882242;0.41675442229228715;-0.43689998712339123;-0.4368999848853844;0.4178868449229336;-0.3300000334377912;0.9972585653630706;0.5324430337344466;0.9999395602095038
36.872034;1.0053548494015971;0.41667004548046943;0.4144746023974722;-0.33604785617881505;-0.3342663507864544;0.9999914438903367;9.999380528955228;0.41675500136432914;-0.4368999884519634;-0.4368999846925542;0.417887914255102;-0.3300000335482942;0.997259111824498;0.5324437544305337;0.9999397972220693
36.882034;1.005356034646041;0.416670817611628;0.4144749042818383;-0.3360478560070839;-0.3342663506052011;0.9999936310220858;9.999371047799338;0.4167555552696952;-0.43689998975143024;-0.43689998449213063;0.4178889817807269;-0.3300000336819608;0.9972596613269147;0.532444436112076;0.9999401409356704
36.892034;1.0053571484155626;0.4166715978942581;0.4144751977001945;-0.3360478558510435;-0.3342663504106652;0.9999958151445975;9.99936143364724;0.41675608468886305;-0.43689999102159893;-0.4368999842829952;0.4178900464871145;-0.33000003383763876;0.9972602166675755;0.5324450766800202;0.9999405885512838
36.902034;1.0053581876588187;0.41667238582635047;0.4144754839409543;-0.3360478557102148;-0.33426635020515155;0.9999979920906922;9.999351717616399;0.416756589431424;-0.4368999922623318;-0.43689998406419933;0.4178911076435063;-0.33000003401432804;0.9972607802147878;0.5324456740128684;0.9999411364875355
36.912034;1.0053591496923255;0.4166731806439002;0.4144757644467148;-0.3360478555844851;-0.3342663499911387;1.000000156877843;9.999341932891038;0.416757069118298;-0.43689999347356845;-0.43689998383543055;0.4178921645692611;-0.33000003421092655;0.9972613541380242;0.5324462265412958;0.999941780344285
36.922034;1.0053600322181293;0.4166739811995305;0.4144760406410154;-0.3360478554736369;-0.33426634977060626;1.0000023044112538;9.999332103555517;0.41675752358305884;-0.4368999946554626;-0.43689998359715687;0.4178932164047946;-0.3300000344258689;0.9972619407290504;0.5324467335464758;0.9999425152156071
36.932034;1.0053608332786956;0.41667478611390135;0.41447631384818656;-0.3360478553771163;-0.3342663495447519;1.0000044306342242;9.999322239976742;0.41675795275910876;-0.4368999958083668;-0.43689998335068664;0.41789426202121155;-0.33000003465696537;0.9972625426022602;0.5324471948617701;0.9999433357318788
36.942034;1.0053615514982963;0.41667559387504327;0.4144765853472848;-0.3360478552945531;-0.33426634931414234;1.0000065330763628;9.9993123434348;0.4167583566569526;-0.43689999693251863;-0.4368999830980912;0.4178953001324347;-0.3300000349014599;0.9972631627564759;0.5324476104115173;0.9999442356281891
36.952034;1.0053621864617437;0.416676402820325;0.4144768563230995;-0.33604785522617864;-0.3342663490789663;1.0000086103200598;9.999302413938228;0.41675873574081684;-0.4368999980276836;-0.43689998284179404;0.41789632957004974;-0.3300000351562973;0.9972638047571386;0.5324479798485179;0.9999452078871227
36.962034;1.0053627383747938;0.4166772113072239;0.41447712754639915;-0.336047855172506;-0.3342663488394368;1.000010660907913;9.999292462943233;0.41675909118930593;-0.43689999909319854;-0.4368999825840756;0.41789734955648694;-0.33000003541841944;0.9972644725173848;0.532448302344135;0.9999462456908947
36.972034;1.0053632067242055;0.41667801783510494;0.4144773991955015;-0.33604785513406654;-0.33426634859623433;1.000012683085069;9.999282525905086;0.416759424614124;-0.43690000012832375;-0.43689998232687194;0.41789835974983147;-0.330000035684919;0.9972651694813851;0.5324485767102919;0.9999473426077252
36.982034;1.0053635893097705;0.41667882096940634;0.4144776711786335;-0.33604785511156354;-0.33426634835069763;1.0000146755765211;9.999272662429606;0.4167597375411196;-0.4369000011324374;-0.43689998207185743;0.4178993601644782;-0.33000003595311395;0.9972658978720853;0.5324488017777849;0.9999484918106272
36.992034;1.005363882746094;0.4166796191849393;0.4144779434918558;-0.33604785510591434;-0.3342663481048092;1.0000166382751712;9.999262944757835;0.4167600312215253;-0.43690000210492835;-0.4368999818204959;0.4179003511965695;-0.33000003622054935;0.9972666581440212;0.5324489768057123;0.9999496858814514
37.002034;1.0053640837899924;0.4166804106284022;0.41447821620840375;-0.3360478551180044;-0.3342663478610035;1.0000185721499422;9.99925344493618;0.4167603069097882;-0.4369000030449717;-0.43689998157398824;0.41790133353177106;-0.3300000364848706;0.9972674491308952;0.5324491016539219;0.9999509174916839
37.012034;1.0053641904360249;0.41668119296832185;0.4144784893726723;-0.3360478551482808;-0.3342663476216802;1.0000204784258524;9.999244228389884;0.4167605661058059;-0.4369000039514461;-0.4368999813333888;0.41790230781802057;-0.3300000367436827;0.9972682693004713;0.5324491765336213;0.999952179904485
37.022034;1.0053642023268596;0.4166819634921751;0.41447876298450237;-0.33604785519638547;-0.3342663473886147;1.0000223576935996;9.999235353365592;0.41676081035479934;-0.4369000048230803;-0.4368999810997858;0.4179032744402639;-0.3300000369945322;0.9972691176088576;0.5324492016543898;0.9999534668753743
37.032034;1.0053641205658972;0.41668271949438196;0.4144790369412988;-0.3360478552610792;-0.3342663471628287;1.0000242093589087;9.999226868339088;0.41676104095922206;-0.43690000565856707;-0.43689998087424475;0.41790423353417966;-0.33000003723498017;0.9972699928514559;0.5324491773504615;0.9999547723621669
37.042034;1.0053639472139484;0.41668345875554896;0.4144793108423834;-0.3360478553406336;-0.33426634694508234;1.0000260317827474;9.999218808238478;0.41676125893223875;-0.4369000064565664;-0.4368999806577443;0.4179051851124301;-0.33000003746270307;0.9972708928100329;0.5324491046962327;0.999956090292017
37.052034;1.0053636846551797;0.4166841795948114;0.41447958363072895;-0.33604785543346727;-0.3342663467362992;1.0000278236930482;9.999211198549334;0.41676146507787576;-0.4369000072158193;-0.4368999804511959;0.41790612924490916;-0.33000003767561825;0.9972718141378307;0.5324489858615354;0.9999574143611419
37.062034;1.0053633350809568;0.41668488054041886;0.41447985338469223;-0.33604785553840755;-0.33426634653738907;1.000029585657201;9.99920406391207;0.41676166025067196;-0.43690000793528433;-0.4368999802553319;0.417907066105692;-0.3300000378719842;0.9972727525702825;0.5324488238136584;0.9999587377804245
37.072034;1.0053629006907225;0.41668556021371;0.41448011780132776;-0.33604785565451734;-0.33426634634893904;1.0000313197619728;9.999197432474816;0.4167618457183794;-0.43690000861412503;-0.4368999800705732;0.41790799585264843;-0.3300000380504131;0.9972737034329405;0.5324486216743131;0.9999600532274738
37.082034;1.0053623845105117;0.41668621745056245;0.4144803751660021;-0.33604785578095175;-0.33426634617136297;1.000033028084099;9.99919133521818;0.41676202320888317;-0.43690000925165173;-0.4368999798969944;0.417908918731646;-0.33000003820979495;0.997274662065181;0.5324483820891536;0.9999613534129417
37.092034;1.0053617904075178;0.4166868513501288;0.41448062486475923;-0.33604785591692626;-0.3342663460051603;1.000034711729041;9.999185801450807;0.41676219450830027;-0.43690000984729016;-0.4368999797344341;0.4179098353943589;-0.33000003834916275;0.997275623567028;0.5324481071239109;0.9999626317826984
37.102034;1.0053611219913963;0.4166874611398207;0.4144808670064368;-0.3360478560616434;-0.33426634585080806;1.0000363708176576;9.999180853261242;0.4167623610156547;-0.4369000104006755;-0.4368999795827583;0.4179107470045838;-0.33000003846753484;0.9972765825793491;0.53244779863735;0.9999638828276648
37.112034;1.0053603819814434;0.41668804579316165;0.414481101944495;-0.33604785621420946;-0.3342663457085626;1.0000380048584274;9.999176501830053;0.4167625236597236;-0.43690001091181324;-0.4368999794419867;0.4179116550683415;-0.33000003856373833;0.9972775336414876;0.5324474583100256;0.9999651021683204
37.122034;1.0053595726165598;0.4166886037228907;0.41448133043154506;-0.3360478563735844;-0.33426634557835927;1.0000396131989995;9.99917274931229;0.4167626830207956;-0.4369000113809491;-0.43689997931216495;0.4179125611839744;-0.33000003863632615;0.9972784715835319;0.5324470874472033;0.9999662863284908
37.132034;1.0053586960810585;0.4166891329708846;0.4144815537316278;-0.3360478565385732;-0.3342663454596875;1.0000411953537571;9.999169594459628;0.41676283942740006;-0.4369000118082727;-0.4368999791932576;0.4179134669680158;-0.330000038683712;0.997279391748022;0.5324466871781143;0.9999674322137216
37.142034;1.0053577545097132;0.4166896316007144;0.414481773231871;-0.33604785670805426;-0.3342663453516152;1.0000427511929357;9.999167030680054;0.41676299309608034;-0.4369000121939936;-0.4368999790850787;0.4179143741685716;-0.3300000387042713;0.9972802900730281;0.532446258904752;0.9999685368917931
37.152034;1.005356750196064;0.41669009777635135;0.4144819901124974;-0.3360478568813429;-0.3342663452530075;1.0000442808841452;9.999165039705371;0.4167631442478204;-0.4369000125386874;-0.4368999789870577;0.41791528468576383;-0.3300000386963182;0.9972811630042944;0.5324458046915262;0.9999695981170049
37.162034;1.005355686139397;0.4166905295881116;0.414482205113031;-0.33604785705824347;-0.33426634516264786;1.00004578446748;9.999163591684752;0.41676329318402877;-0.43690001284333624;-0.43689997889802856;0.41791620047366196;-0.3300000386583714;0.9972820074912474;0.5324453272279773;0.9999706152056602
37.172034;1.00535456605278;0.4166909249133832;0.41448241833620075;-0.33604785723876546;-0.33426634507921443;1.0000472616153329;9.999162650841154;0.4167634405854124;-0.43690001310897053;-0.4368999788162901;0.4179171233645181;-0.3300000385896077;0.9972828211299793;0.5324448292694753;0.9999715888256585
37.182034;1.005353393621656;0.4166912814799488;0.4144826294467353;-0.3360478574227915;-0.3342663450012527;1.000048711618338;9.99916218479265;0.41676358797189983;-0.4369000133364195;-0.4368999787398621;0.417918054819439;-0.3300000384899849;0.9972836024006562;0.5324443133144453;0.9999725194017957
37.192034;1.0053521719330087;0.4166915971622132;0.4144828380411534;-0.3360478576098876;-0.3342663449270882;1.0000501330196967;9.999162173862018;0.41676373785211773;-0.4369000135265847;-0.43689997866680214;0.41791899575814184;-0.3300000383600623;0.9972843506691724;0.5324437819256772;0.9999734062914232
37.202034;1.0053509036093438;0.41669187029145355;0.4144830437137049;-0.33604785779939134;-0.33426634485468204;1.0000515231213452;9.999162615287556;0.4167638933379348;-0.43690001368089804;-0.43689997859540064;0.41791994641567276;-0.33000003820073265;0.9972850655410652;0.5324432381935781;0.9999742486306534
37.212034;1.0053495913353365;0.4166920997907793;0.4144832459499688;-0.33604785799071024;-0.3342663447816785;1.0000528779592768;9.99916352516784;0.41676405751776685;-0.4369000138013476;-0.43689997852416723;0.4179209061772193;-0.3300000380129822;0.9972857459731753;0.5324426858458569;0.999975046023672
37.222034;1.0053482383362535;0.41669116953829616;0.41448233460714595;-0.33604791581129917;-0.33426640202791785;1.0000541930346816;9.999164939902895;0.416764233014984;-0.43690001389017746;-0.43689997845167305;0.4179218737201052;-0.3300000377978609;0.9972863899274229;0.5324421289713465;0.9999757980387647
37.232034;1.0053468488766213;0.41669131030773265;0.4144825286670557;-0.3360479160055381;-0.33426640194652524;1.0000554645769444;9.99916691132017;0.4167644218638176;-0.43690001394969186;-0.4368999783762806;0.4179228475043588;-0.3300000375565657;0.9972869952645297;0.5324415715979552;0.9999765036301747
37.242034;1.0053454287219334;0.41669140629007895;0.4144827184010344;-0.3360479162012629;-0.3342664018575012;1.000056690318674;9.999169497124619;0.41676462563198785;-0.43690001398212613;-0.43689997829601634;0.41792382607607675;-0.33000003729044836;0.9972875614413548;0.5324410174159941;0.9999771613861932
37.252034;1.0053439849781145;0.41669145722301326;0.41448290365897694;-0.3360479163983409;-0.33426640175874506;1.0000578690086173;9.99917275494124;0.4167648456211469;-0.4369000139894125;-0.43689997820883286;0.417924808113926;-0.3300000370009945;0.9972880900309344;0.5324404698250234;0.9999777695527713
37.262034;1.0053425253429666;0.41669146308096894;0.4144830842386101;-0.33604791659612515;-0.3342664016484908;1.0000589991708182;9.99917673909674;0.4167650829618295;-0.43690001397296346;-0.436899978113034;0.4179257926650368;-0.33000003668981553;0.9972885835231857;0.532439931887848;0.9999783252619109
37.272034;1.0053410574543244;0.4166914243795216;0.4144832601664714;-0.3360479167934676;-0.33426640152535253;1.0000600780568996;9.999181497742557;0.4167653386659038;-0.43690001393371963;-0.43689997800750546;0.41792677942730255;-0.33000003635864056;0.9972890438645987;0.532439405951458;0.9999788245376794
37.282034;1.0053395886410852;0.41669134193178714;0.4144834316832536;-0.3360479169889562;-0.3342664013882193;1.0000611014248362;9.999187072493164;0.41676561375834553;-0.4369000138724407;-0.43689997789171503;0.41792776867668413;-0.33000003600934796;0.9972894718481278;0.5324388936846751;0.9999792634797492
37.292034;1.0053381258687604;0.4166912162631204;0.4144835987961904;-0.3360479171810777;-0.3342664012362158;1.0000620641699842;9.999193495837078;0.4167659092853825;-0.4369000137900242;-0.4368999777655853;0.4179287609263351;-0.330000035643976;0.997289867883132;0.5324383966168941;0.9999796390977679
37.302034;1.0053366756350723;0.4166910474722216;0.4144837611862948;-0.3360479173683344;-0.33426640106867456;1.0000629609069889;9.999200782229133;0.4167662260032096;-0.4369000136877754;-0.43689997762914734;0.4179297565939478;-0.33000003526453975;0.9972902334513881;0.5324379163512952;0.9999799492351279
37.312034;1.00533524399989;0.41669083545456365;0.41448391863041606;-0.3360479175494023;-0.33426640088495835;1.0000637862402701;9.999208926404688;0.4167665640608651;-0.43690001356749236;-0.43689997748205683;0.41793075578339645;-0.3300000348727491;0.9972905716137622;0.5324374544342398;0.9999801920469311
37.322034;1.0053338368252636;0.41669057990737446;0.4144840712031177;-0.33604791772329995;-0.3342664006843322;1.0000645353802837;9.999217915092439;0.4167669230828911;-0.43690001343125756;-0.43689997732339614;0.41793175802682236;-0.3300000344699446;0.9972908862722665;0.5324370120679651;0.999980365798239
37.332034;1.0053324597021778;0.4166902799522562;0.4144842190918662;-0.33604791788945554;-0.3342664004660369;1.0000652044677052;9.999227733551535;0.4167673025128495;-0.43690001328119404;-0.4368999771518945;0.41793276195770207;-0.3300000340571627;0.9972911815367315;0.5324365895299317;0.9999804698162151
37.342034;1.0053311179531315;0.41668993367408064;0.41448436247186976;-0.3360479180475478;-0.33426640022952697;1.0000657900164014;9.999238360279815;0.4167677017409093;-0.4369000131193593;-0.4368999769663175;0.41793376537542876;-0.3300000336350719;0.9972914621128807;0.5324361858972374;0.9999805059028283
37.352034;1.0053298173484397;0.41668953813495585;0.4144845016833686;-0.3360479181972469;-0.3342663999747741;1.0000662885163913;9.999249763887935;0.41676811985724505;-0.43690001294768466;-0.4368999767657166;0.41793476591449247;-0.3300000332040243;0.9972917330161473;0.5324357996449561;0.9999804785898004
37.362034;1.0053285642355554;0.4166890901226968;0.41448463749085857;-0.33604791833818803;-0.334266399702418;1.0000666963879088;9.999261905587497;0.41676855528394924;-0.4369000127679529;-0.43689997654935514;0.41793576167674007;-0.33000003276440565;0.9972919972922372;0.5324354296585975;0.9999803940333327
37.372034;1.0053273645921872;0.4166885871695995;0.41448477109451787;-0.33604791847021326;-0.33426639941386954;1.0000670100928701;9.999274739033245;0.4167690056637505;-0.43690001258180167;-0.4368999763165605;0.4179367512279411;-0.3300000323169233;0.9972922544910712;0.5324350757619211;0.9999802587059577
37.382034;1.0053262236308171;0.41668802804739624;0.4144849041524624;-0.3360479185934806;-0.3342663991115675;1.0000672273257882;9.99928820800004;0.41676946824258876;-0.43690001239061993;-0.43689997606684144;0.41793773315883453;-0.3300000318626336;0.9972925019803397;0.5324347382505592;0.9999800788046328
37.392034;1.0053251459542478;0.4166874126149416;0.4144850390596097;-0.3360479187083151;-0.33426639879897;1.000067348369207;9.999302251145076;0.416769940371248;-0.4369000121954134;-0.4368999758000846;0.4179387057157112;-0.33000003140289064;0.9972927367127904;0.5324344169984776;0.9999798600924291
37.402034;1.0053241352465738;0.41668674155973107;0.4144851788286072;-0.336047918815024;-0.33426639847990647;1.0000673756917453;9.999316813002697;0.41677041955718147;-0.43690001199697454;-0.4368999755165749;0.4179396668537341;-0.3300000309392269;0.9972929556738225;0.5324341112086308;0.9999796079159842
37.412034;1.0053231942245306;0.41668601628136764;0.4144853263069453;-0.3360479189137704;-0.3342663981578156;1.0000673127987234;9.99933184835696;0.41677090327099725;-0.4369000117962395;-0.43689997521686846;0.41794061476701827;-0.33000003047301785;0.9972931562961094;0.532433819928301;0.9999793279463709
37.422034;1.0053223249630623;0.4166852387578328;0.41448548352824605;-0.3360479190046456;-0.3342663978355666;1.0000671640053003;9.99934732035716;0.416771389093359;-0.4369000115942545;-0.4368999749015156;0.41794154841871;-0.33000003000510236;0.9972933370951587;0.5324335424034649;0.9999790267474861
37.432034;1.005321528241175;0.41668441127160455;0.41448565163494483;-0.3360479190878495;-0.3342663975156744;1.0000669347531093;9.999363203497882;0.4167718751210429;-0.4369000113917777;-0.43689997457080854;0.41794246757749715;-0.33000002953562385;0.9972934975606189;0.5324332779051699;0.9999787108241927
37.442034;1.005320802521384;0.416683536172497;0.4144858311627777;-0.33604791916354004;-0.3342663972003547;1.0000666316346563;9.999379486915096;0.4167723599908747;-0.4369000111890844;-0.43689997422485094;0.4179433725250093;-0.33000002906396025;0.9972936377545139;0.5324330257591755;0.9999783856291644
37.452034;1.005320144511598;0.4166826156557761;0.4144860222846715;-0.33604791923154564;-0.33426639689142745;1.0000662619565457;9.999396169372353;0.4167728423636424;-0.43690001098611725;-0.4368999738637313;0.4179442636370262;-0.3300000285886928;0.9972937582764659;0.5324327856201779;0.9999780561456822
37.462034;1.005319550853749;0.4166816513845501;0.414486224596858;-0.3360479192916154;-0.3342663965902595;1.0000658329317298;9.999413247809324;0.4167733204515045;-0.4369000107826806;-0.43689997348742904;0.4179451408602477;-0.33000002810781115;0.9972938601972995;0.5324325573053482;0.9999777278180708
37.472034;1.005319019077906;0.416680644431635;0.41448643682176634;-0.3360479193440369;-0.3342663962977164;1.0000653506160189;9.999430706148534;0.4167737920064909;-0.43690001057851185;-0.4368999730956194;0.41794600346092403;-0.33000002761906627;0.9972939447592944;0.5324323405913026;0.999977406362406
37.482034;1.005318547517876;0.4166795958576083;0.4144866570905427;-0.3360479193897415;-0.33426639601414565;1.000064819012669;9.999448515369274;0.4167742545538546;-0.43690001037326376;-0.4368999726877166;0.4179468501649741;-0.3300000271203394;0.9972940129802003;0.5324321357115172;0.9999770968713134
37.492034;1.0053181351744997;0.41667850732348655;0.4144868835264695;-0.3360479194298796;-0.33426639573945743;1.0000642396680353;9.999466643089317;0.41677470572271935;-0.43690001016646146;-0.4368999722630916;0.4179476793302303;-0.33000002660993644;0.9972940650922469;0.5324319439149671;0.9999768033095352
37.502034;1.0053177816691559;0.41667738109422364;0.4144871145215338;-0.3360479194656109;-0.3342663954732437;1.0000636117633745;9.999485057524026;0.41677514367326807;-0.4369000099575896;-0.4368999718213084;0.41794848904660836;-0.3300000260866197;0.9972941003632807;0.5324317672394213;0.9999765288151555
37.512034;1.0053174864499304;0.41667621959031365;0.4144873486451502;-0.33604791949812773;-0.3342663952148255;1.0000629328367594;9.999503725086809;0.4167755671886447;-0.43690000974633114;-0.43689997136245146;0.4179492773254341;-0.33000002554947505;0.9972941179111832;0.5324316080115072;0.9999762767331921
37.522034;1.0053172479633201;0.41667502504146603;0.41448758455938184;-0.33604791952852986;-0.3342663949631648;1.0000621998264916;9.999522610756204;0.4167759754060606;-0.43690000953266034;-0.4368999708873423;0.4179500424874553;-0.3300000249978152;0.9972941176803888;0.5324314685261425;0.9999760518390316
37.532034;1.005317064131963;0.4166737993904993;0.41448782114936245;-0.3360479195576629;-0.3342663947167416;1.000061409838833;9.999541683548228;0.4167763677272198;-0.4369000093166682;-0.43689997039731276;0.41795078343362463;-0.3300000244311964;0.9972941005494592;0.5324313506050882;0.9999758603842223
37.542034;1.0053169332999392;0.41667254445782564;0.41448805753436396;-0.3360479195861452;-0.33426639447358064;1.0000605608876059;9.99956092080427;0.41677674374023704;-0.43690000909844523;-0.4368999698938485;0.41795149930929704;-0.3300000238495981;0.9972940677771227;0.5324312554305556;0.9999757085518233
37.552034;1.0053168544860305;0.41667126235657825;0.41448829285325434;-0.33604791961449787;-0.3342663942313778;1.0000596523257548;9.999580303606578;0.416777102934355;-0.43690000887824115;-0.4368999693785945;0.4179521889194563;-0.33000002325354977;0.9972940203972689;0.5324311838838164;0.9999756010488257
37.562034;1.0053168271638766;0.41666995567917714;0.414488526200468;-0.3360479196431538;-0.3342663939875872;1.0000586838634133;9.999599807729485;0.4167774445882568;-0.43690000865662126;-0.4368999688534962;0.417952850603561;-0.3300000226440678;0.9972939591564369;0.5324311366422261;0.9999755411384854
