time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.572034;1.0053168508657429;0.4166686272586238;0.41448875656838036;-0.33604791967235326;-0.3342663937396197;1.000057654375938;9.999619400991078;0.4167777678989806;-0.43690000843431787;-0.43689996832058003;0.4179534825913762;-0.330000022022654;0.9972938853625625;0.5324311140018416;0.9999755312197418
37.582034;1.0053169247861102;0.41666728004098924;0.41448898261733724;-0.3360479197021405;-0.33426639348514353;1.0000565625293822;9.99963904795471;0.41677807228931224;-0.4369000082119526;-0.43689996778157814;0.4179540834513747;-0.3300000213912261;0.9972938018187707;0.5324311158261992;0.999975572679384
37.592034;1.005317047601661;0.41666591724574914;0.4144892027468957;-0.336047919732575;-0.334266393222222;1.0000554081757764;9.99965871198577;0.41677835778136935;-0.4369000079899419;-0.43689996723791735;0.4179546522117863;-0.3300000207516546;0.9972937123164504;0.5324311414024675;0.9999756653022601
37.602034;1.0053172175032554;0.41666454243516066;0.4144894153463938;-0.33604791976390297;-0.33426639294936467;1.0000541925959212;9.999678350302478;0.4167786250272937;-0.43690000776859444;-0.4368999666909307;0.4179551880182171;-0.33000002010537355;0.9972936197949293;0.5324311893205463;0.9999758074403127
37.612034;1.0053174325458325;0.41666315933217585;0.41448961879052515;-0.3360479197964816;-0.3342663926655392;1.0000529179062085;9.999697909710886;0.41677887503945377;-0.4369000075482466;-0.43689996614194354;0.41795568975169495;-0.330000019453498;0.9972935251247366;0.532431257726959;0.9999759967831294
37.622034;1.0053176910226873;0.41666177148538436;0.4144898114354028;-0.33604791983072585;-0.33426639237011624;1.0000515869611255;9.999717327062504;0.41677910903530957;-0.43690000732931333;-0.43689996559233857;0.4179561560707218;-0.33000001879706226;0.9972934275566471;0.5324313447035335;0.9999762306758669
37.632034;1.005317991329038;0.4166603819246136;0.414489991640771;-0.33604791986712007;-0.33426639206295894;1.0000502038482417;9.999736535178576;0.4167793285232572;-0.4369000071122101;-0.436899965043697;0.4179565856938007;-0.3300000181371794;0.9972933259346047;0.5324314485030518;0.9999765062218059
37.642034;1.005318331734219;0.41665899308381954;0.414490157698544;-0.33604791990606864;-0.3342663917445026;1.0000487738235566;9.999755475398231;0.41677953541369733;-0.4369000068972757;-0.4368999644978897;0.41795697757778977;-0.33000001747522895;0.9972932194447613;0.5324315676381183;0.9999768206458458
37.652034;1.0053187103912857;0.41665760715838007;0.4144903078731323;-0.3360479199476252;-0.33426639141553466;1.000047302530164;9.99977410771568;0.4167797319500536;-0.43690000668483964;-0.43689996395705455;0.41795733113768435;-0.3300000168128798;0.9972931077947071;0.5324317006811917;0.9999771716503061
37.662034;1.0053191249192694;0.4166562265467931;0.41449044044813077;-0.33604791999124456;-0.33426639107685513;1.0000457956727713;9.99979240884775;0.41677992059281116;-0.4369000064753981;-0.4368999634234847;0.41795764643461625;-0.33000001615187136;0.9972929913481325;0.5324318459305065;0.9999775578118624
37.672034;1.0053195718591084;0.41665485385106366;0.41449055358606435;-0.3360479200358618;-0.33426639072904496;1.0000442590904295;9.999810361343396;0.4167801039430894;-0.43690000626969205;-0.4368999628994573;0.4179579240735156;-0.3300000154937297;0.9972928713226524;0.5324320012901489;0.9999779789598631
37.682034;1.0053200470365178;0.416653491439218;0.41449064521313495;-0.33604792008033074;-0.3342663903724854;1.0000426982168882;9.999827941380167;0.4167802846378115;-0.4369000060684894;-0.43689996238701506;0.4179581651206837;-0.33000001483949326;0.9972927498263391;0.5324321641689085;0.9999784357636353
37.692034;1.0053205462641999;0.4166521412346571;0.4144907131618795;-0.3360479201236612;-0.33426639000765573;1.0000411174757;9.9998451103465;0.4167804653157998;-0.4369000058722475;-0.4368999618877813;0.4179573711684716;-0.3300000141896363;0.9972926294318294;0.5324315466544827;0.9999789286668068
37.702034;1.0053210656631637;0.41665080503620505;0.41449075545912534;-0.33604792016488805;-0.33426638963545136;1.0000395204262489;9.99986181416072;0.4167806487000206;-0.4369000056810287;-0.4368999614029578;0.4179575442114696;-0.33000001354429076;0.9972925125651216;0.5324317151050464;0.99997945777709
37.712034;1.0053216021044364;0.416649484644848;0.4144907706062585;-0.33604792020298524;-0.33426638925722807;1.0000379099663135;9.999877991714968;0.41678083757091117;-0.4369000054945828;-0.4368999609334297;0.41795768637071407;-0.33000001290345593;0.9972924013449984;0.5324318817072031;0.9999800239419909
37.722034;1.0053221538796213;0.4166481814766646;0.4144907578466513;-0.3360479202370321;-0.33426638887446375;1.0000362883401481;9.999893589066133;0.416781034402596;-0.4369000053123162;-0.4368999604798733;0.4179577997099824;-0.3300000122671304;0.9972922979990814;0.5324320437266133;0.9999806293693295
37.732034;1.005322721198151;0.41664689643157593;0.4144907173069938;-0.3360479202665126;-0.3342663884883281;1.0000346573979768;9.999908570690952;0.4167812408450086;-0.4369000051333052;-0.43689996004293347;0.41795788618115426;-0.3300000116354042;0.9972922059072281;0.5324321985267453;0.9999812774064963
37.742034;1.0053233062780083;0.41664563036293495;0.4144906499239703;-0.33604792029136704;-0.33426638809960485;1.0000330186881285;9.999922919393569;0.4167814574660729;-0.43690000495654463;-0.4368999596233741;0.4179579477243724;-0.33000001100831344;0.9972921306490924;0.5324323430715621;0.9999819720312904
37.752034;1.0053239128143423;0.4166443845130859;0.414490557363758;-0.3360479203115979;-0.33426638770889444;1.0000313733443271;9.999936626475577;0.41678168379878666;-0.43690000478119734;-0.4368999592221681;0.41795798642127235;-0.3300000103856924;0.9972920797072403;0.5324324734772932;0.999982716837888
37.762034;1.0053245448981913;0.41664316041670524;0.4144904420727801;-0.3360479203269597;-0.3342663873168066;1.0000297226754842;9.999949681237844;0.41678191846062224;-0.4369000046065746;-0.4368999588406039;0.4179580043814949;-0.3300000097672988;0.9972920612104371;0.5324325852464201;0.9999835138961846
37.772034;1.0053252057342215;0.41664195959032724;0.4144903071558409;-0.33604792033715625;-0.3342663869239803;1.000028069339353;9.999962065587868;0.4167821593202941;-0.436900004431983;-0.4368999584802162;0.4179580033433264;-0.33000000915293337;0.9972920831671661;0.5324326739865218;0.9999843635597102
37.782034;1.0053258965562963;0.41664078355299755;0.4144901558888663;-0.3360479203420982;-0.33426638653086665;1.0000264177220375;9.99997375552124;0.4167824038166121;-0.43690000425670056;-0.4368999581425321;0.417957984482059;-0.3300000085423943;0.9972921526558279;0.5324327360486739;0.9999852652526474
37.792034;1.0053266161511534;0.4166396340678823;0.41448999123462227;-0.33604792034179376;-0.33426638613756815;1.0000247731089489;9.999984728169064;0.4167826494141517;-0.43690000408004;-0.43689995782890456;0.4179579487522122;-0.33000000793548745;0.9972922744581331;0.5324327687845839;0.9999862183173338
37.802034;1.005327361120563;0.41663851309992167;0.41448981552615943;-0.33604792033611836;-0.33426638574392814;1.000023140652301;9.999994966127806;0.4167828940132766;-0.4369000039013093;-0.43689995754041006;0.41795789733142824;-0.330000007332311;0.9972924506653843;0.532432770490997;0.9999872224781671
37.812034;1.005328126657129;0.41663742242725843;0.41448963007888723;-0.3360479203248387;-0.33426638534965286;1.0000215248559838;10.000004455381502;0.4167831361301982;-0.4369000037197329;-0.43689995727767894;0.4179578316265578;-0.3300000067336199;0.9972926815496416;0.5324327402680243;0.9999882780405267
37.822034;1.0053289073927887;0.4166363632044083;0.41448943500903307;-0.3360479203077978;-0.33426638495441574;1.0000199297056949;10.000013183483544;0.4167833748719575;-0.4369000035345991;-0.4368999570408491;0.41795775308436206;-0.33000000614085423;0.9972929662894008;0.5324326778052855;0.9999893856762267
37.832034;1.0053296979114537;0.416635335648041;0.4144892296433191;-0.3360479202849423;-0.3342663845580126;1.0000183590629508;10.000021139228325;0.41678360972359985;-0.4369000033455472;-0.4368999568298359;0.417957663065618;-0.33000000555591397;0.9972933031815093;0.5324325832214365;0.9999905458482551
37.842034;1.0053304926380875;0.41663433892454976;0.4144890131645721;-0.33604792025628505;-0.3342663841605373;1.0000168163337781;10.00002831344989;0.4167838402211607;-0.4369000031525197;-0.43689995664471154;0.41795756254399263;-0.3300000049809163;0.9972936898823995;0.5324324571199245;0.9999917584945369
37.852034;1.0053312853576941;0.4166333714603597;0.4144887850887211;-0.3360479202219327;-0.33426638376246715;1.0000153033116785;10.000034704308597;0.41678406584236355;-0.43690000295544934;-0.43689995648592;0.41795745181763205;-0.3300000044179017;0.9972941238332942;0.5324323006310999;0.999993023423643
37.862034;1.005332069482261;0.41663243166487274;0.41448854544076;-0.3360479201819384;-0.3342663833644447;1.0000138194350796;10.000040319498845;0.4167842861550694;-0.43690000275416785;-0.436899956354372;0.4179573304582618;-0.3300000038686498;0.9972946024900654;0.5324321152604236;0.9999943410767498
37.872034;1.005332839289759;0.41663151858586395;0.41448829445760915;-0.33604792013600904;-0.33426638296690686;1.0000123623322996;10.000045169376484;0.416784500884847;-0.4369000025485534;-0.43689995625139616;0.4179571973516601;-0.3300000033348228;0.997295123292294;0.5324319027463147;0.9999957127307664
37.882034;1.0053335908286642;0.41663063204391565;0.4144880320890643;-0.33604792008343054;-0.3342663825700133;1.0000109290941113;10.000049261803634;0.41678470997283457;-0.43690000233871173;-0.436899956178447;0.4179570510595912;-0.3300000028182162;0.9972956839209423;0.5324316648523072;0.9999971399993913
37.892034;1.0053343221094841;0.41662977220499936;0.4144877578559581;-0.33604792002324024;-0.334266382173836;1.0000095167343406;10.000052602921079;0.41678491392929307;-0.4369000021249864;-0.43689995613684457;0.41795689055146806;-0.3300000023206355;0.997296283115585;0.5324314027757148;0.9999986243190542
37.902034;1.0053350331196869;0.4166289391448389;0.4144874711159675;-0.3360479199543553;-0.3342663817784496;1.0000081214455625;10.000055197064393;0.41678511405934504;-0.43690000190772177;-0.43689995612779015;0.4179567156300988;-0.3300000018433802;0.997296921355364;0.5324311167572964;1.0000001666940654
37.912034;1.0053357251130466;0.4166281328297777;0.41448717148788083;-0.33604791987563726;-0.33426638138387454;1.0000067383163818;10.000057048071199;0.41678531193933577;-0.43690000168723475;-0.43689995615246086;0.41795652667894334;-0.3300000013869984;0.9972976002920526;0.5324308066821326;1.0000017678746342
37.922034;1.0053363990688315;0.41662735317578153;0.41448685913088773;-0.3360479197860725;-0.3342663809900674;1.0000053621683151;10.00005816304311;0.4167855085352371;-0.4369000014641665;-0.43689995621189703;0.41795632424551993;-0.3300000009516229;0.9972983213984415;0.5324304730265634;1.0000034290270627
37.932034;1.0053370548687777;0.4166266000075199;0.4144865345972042;-0.33604791968508957;-0.33426638059698977;1.0000039882375207;10.000058551481127;0.41678570379222973;-0.43690000123961853;-0.43689995630673967;0.4179561089490373;-0.33000000053731454;0.9972990853862238;0.5324301170687097;1.0000051521608666
37.942034;1.005337691662469;0.4166258732481317;0.41448619845101975;-0.3360479195728601;-0.33426638020464855;1.000002612663846;10.00005822192902;0.41678589681983813;-0.43690000101491616;-0.4368999564370921;0.41795588155133584;-0.3300000001440161;0.997299892088576;0.5324297404492645;1.0000069398319862
37.952034;1.0053383082438496;0.41662517326717885;0.41448585115247377;-0.33604791945028983;-0.33426637981311447;1.0000012333965744;10.00005718268594;0.4167860863216586;-0.43690000079133984;-0.43689995660259145;0.4179556429698077;-0.3299999997714488;0.9973007399640074;0.5324293447172835;1.0000087942493199
37.962034;1.0053389033799283;0.41662450087984654;0.41448549327172596;-0.33604791931872585;-0.33426637942243037;0.9999998506543523;10.000055444785387;0.41678627092205944;-0.43690000056989714;-0.436899956802604;0.4179553942383752;-0.32999999941922165;0.9973016262100893;0.5324289310609481;1.000010716396363
37.972034;1.0053394765127501;0.4166238571081793;0.414485125580775;-0.3360479191796728;-0.3342663790323648;0.9999984665696995;10.000053023475628;0.4167864491624305;-0.43690000035130305;-0.4368999570363386;0.417955136459541;-0.32999999908684535;0.9973025479947732;0.5324285002637421;1.0000127063903745
37.982034;1.0053400280470484;0.41662324322105904;0.4144847487693125;-0.3360479190344076;-0.3342663786422736;0.9999970843719412;10.000049936522451;0.4167866193612164;-0.4369000001362818;-0.4368999573027668;0.41795487065027975;-0.3299999987734109;0.9973035033742838;0.5324280529021278;1.0000147644434743
37.992034;1.0053405589830797;0.4166226609954117;0.41448436311516;-0.33604791888352126;-0.33426637825114036;0.9999957071125924;10.000046199996916;0.41678677969715694;-0.4368999999258038;-0.43689995760054473;0.41795459747514285;-0.329999998477315;0.9973044910833699;0.5324275894624113;1.00001689066724
38.002034;1.0053410703212797;0.4166221128190251;0.41448396843218976;-0.3360479187269256;-0.33426637785760904;0.9999943368787421;10.000041827505866;0.4167869283773034;-0.43689999972088284;-0.4368999579280783;0.4179543173260893;-0.32999999819646636;0.9973055101736061;0.5324271102110989;1.00001908443159
38.012034;1.0053415623643343;0.41662160151129796;0.4144835640796467;-0.33604791856438343;-0.33426637745995713;0.9999929752904887;10.000036836934495;0.41678706363310103;-0.4368999995221154;-0.43689995828372585;0.4179540307848326;-0.32999999792885715;0.9973065600971309;0.5324266151834601;1.0000213444113855
38.022034;1.0053420342643236;0.41662113009146834;0.4144831490581449;-0.33604791839594855;-0.33426637705614454;0.9999916245081741;10.000031255945338;0.4167871837170376;-0.43689999932946794;-0.436899958666054;0.41795373893806775;-0.32999999767301286;0.9973076407865116;0.5324261046284251;1.0000236685266208
38.032034;1.0053424837867924;0.416620701588892;0.4144827224584041;-0.3360479182220361;-0.33426637664404435;0.9999902876899391;10.000025118060071;0.4167872869654894;-0.4368999991424872;-0.4368999590739676;0.41795344341498375;-0.32999999742801933;0.9973087526469762;0.5324255796057726;1.0000260530127703
38.042034;1.0053429071137747;0.4166203187311639;0.4144822838332203;-0.33604791804335604;-0.3342663762216405;0.9999889683158171;10.000018458151521;0.4167873717438178;-0.4368999989607071;-0.4368999595066916;0.41795314617373036;-0.32999999719328826;0.9973098963406121;0.5324250420889725;1.0000284915071667
38.052034;1.005343299276254;0.416619983588953;0.41448183325197685;-0.336047917860737;-0.3342663757870568;0.9999876692296574;10.000011317025898;0.4167874363799902;-0.43689999878403896;-0.4368999599637275;0.4179528491900677;-0.32999999696828447;0.9973110720079339;0.5324244945679899;1.0000309754874805
38.062034;1.0053436552868429;0.4166196973089361;0.4144813712802289;-0.33604791767482967;-0.33426637533861253;0.9999863928279066;10.000003748444893;0.4167874794498619;-0.43689999861287826;-0.43689996044476537;0.41795255441320855;-0.32999999675226355;0.9973122786376286;0.5324239396757238;1.000033495794214
38.072034;1.0053439709840775;0.41661946001236866;0.414480898859765;-0.3360479174860417;-0.33426637487491645;0.9999851419417821;9.999995814522665;0.4167875002315446;-0.4368999984477313;-0.4368999609495578;0.41795226389567236;-0.32999999654420364;0.9973135145288454;0.5324233800433675;1.0000360440122285
38.082034;1.005344242924783;0.41661927095665086;0.4144804172394629;-0.33604791729474026;-0.3342663743949398;0.9999839203136738;9.999987572483313;0.4167874985387541;-0.4368999982887905;-0.436899961477946;0.41795197974710474;-0.3299999963429776;0.9973147784275613;0.5324228181089041;1.0000386130562589
38.092034;1.0053444675179408;0.4166191288756958;0.4144799280340008;-0.33604791710131204;-0.33426637389811653;0.9999827324065426;9.999979073498004;0.41678747406766997;-0.43689999813593183;-0.4368999620299208;0.41795170399295944;-0.32999999614747666;0.9973160701524155;0.532422255775878;1.0000411967792766
38.102034;1.00534464052796;0.41661903229456904;0.414479432952854;-0.33604791690604763;-0.334266373384355;0.9999815826834657;9.999970376095616;0.4167874261703088;-0.4368999979889113;-0.43689996260547603;0.41795143866060275;-0.3299999959566688;0.9973173899987158;0.5324216945578565;1.000043788951182
38.112034;1.0053447579995096;0.41661897968324885;0.4144789332229949;-0.3360479167091097;-0.33426637285392;0.9999804748427782;9.999961555019684;0.41678735407823153;-0.43689999784751643;-0.4368999632045049;0.4179511859116937;-0.32999999576967254;0.9973187373200239;0.5324211363388116;1.000046382136378
38.122034;1.005344817688313;0.4166189695402041;0.41447842946699126;-0.3360479165106087;-0.3342663723072325;0.9999794115876068;9.999952697494567;0.4167872571754123;-0.43689999771167864;-0.4368999638269175;0.4179509477313223;-0.3299999955857084;0.9973201095957261;0.5324205837299933;1.0000489669525627
38.132034;1.005344819366501;0.41661900044292755;0.41447792224052626;-0.33604791631060293;-0.33426637174463436;0.9999783948025442;9.99994389457788;0.41678713526110994;-0.4368999975814283;-0.43689996447281676;0.4179507254113279;-0.3299999954040087;0.9973215028643725;0.5324200397483917;1.000051532661552
38.142034;1.005344764153499;0.4166190710660605;0.4144774125518762;-0.3360479161089888;-0.334266371166277;0.9999774255376542;9.999935236156396;0.4167869887411832;-0.4368999974567537;-0.4368999651425779;0.41795051945686074;-0.32999999522385254;0.9973229129394169;0.5324195075307925;1.0000540689436668
38.152034;1.005344654023941;0.4166191803226122;0.41447690186334496;-0.3360479159055285;-0.3342663705722262;0.9999765041501508;9.99992680849086;0.41678681864798894;-0.4368999973375708;-0.4368999658366459;0.4179503299316227;-0.3299999950447402;0.997324336100812;0.5324189903456487;1.0000565673347575
38.162034;1.0053444916435812;0.41661932748333985;0.4144763918959445;-0.33604791569998854;-0.3342663699627786;0.999975630683363;9.999918685991334;0.4167866264748984;-0.43689999722377615;-0.436899966555253;0.41795015671898533;-0.3299999948666451;0.9973257688216558;0.5324184915866651;1.000059021771772
38.172034;1.0053442800704202;0.416619512038205;0.4144758846606874;-0.3360479154921007;-0.3342663693387656;0.9999748045664228;9.999910920640394;0.416786413945759;-0.43689999711527644;-0.43689996729846997;0.4179499995224621;-0.32999999469012553;0.9973272071226665;0.5324180143333508;1.0000614283657772
38.182034;1.0053440224538408;0.41661973335710567;0.41447538233874676;-0.3360479152814842;-0.3342663687015755;0.9999740241076822;9.999903538412033;0.4167861828174418;-0.4368999970119735;-0.436899968066402;0.4179498580439635;-0.3299999945161652;0.9973286462397775;0.5324175609315135;1.0000637845430227
38.192034;1.0053437220612709;0.4166199904319032;0.41447488678597555;-0.33604791506784343;-0.33426636805300264;0.9999732868713295;9.999896539314207;0.41678593473746733;-0.43689999691373477;-0.4368999688592027;0.41794973218066295;-0.32999999434587973;0.9973300811940411;0.5324171334680108;1.0000660884237256
38.202034;1.0053433825024676;0.41662028204509116;0.41447439933281793;-0.3360479148512382;-0.3342663673951635;0.9999725906242057;9.999889902077017;0.41678567130158894;-0.4368999968203195;-0.436899969677004;0.4179496218127523;-0.3299999941802743;0.9973315079766313;0.532416734582775;1.0000683387517433
38.212034;1.0053430073286422;0.4166206070967438;0.4144739211084326;-0.33604791463197764;-0.3342663667305555;0.9999719341604437;9.999883599962075;0.41678539431095424;-0.43689999673127505;-0.43689997051997864;0.41794952666514756;-0.329999994020233;0.9973329239726477;0.5324163676952187;1.0000705343901781
38.222034;1.0053425986017812;0.41662096453685254;0.4144734533167343;-0.3360479144103165;-0.3342663660620662;0.9999713176561734;9.999877614952707;0.4167851059499733;-0.4368999966459702;-0.4368999713885084;0.41794944642502035;-0.3299999938667302;0.9973343274219675;0.5324160367723977;1.0000726733280056
38.232034;1.0053421562959282;0.41662135312279513;0.414472997253228;-0.3360479141865155;-0.3342663653927668;0.9999707422523304;9.999871935860288;0.4167848088300773;-0.43689999656371575;-0.4368999722831803;0.4179493806158365;-0.3299999937209536;0.9973357167993138;0.5324157459126879;1.000074752693091
38.242034;1.0053416797661512;0.41662177152533114;0.41447255421617935;-0.33604791396106515;-0.3342663647256784;0.9999702093014069;9.999866548274518;0.41678450583722215;-0.43689999648368616;-0.43689997320462615;0.41794932829777387;-0.32999999358417037;0.9973370902875567;0.5324154988973132;1.0000767698046755
38.252034;1.0053411692028171;0.4166222186720271;0.4144721252429745;-0.336047913734549;-0.3342663640637333;0.9999697199456569;9.999861430934347;0.416784199584024;-0.4368999964047392;-0.43689997415345266;0.41794928807322446;-0.3299999934574736;0.9973384456934966;0.5324152988821899;1.0000787224732945
38.262034;1.0053406258100341;0.41662269375837424;0.4144717108261084;-0.33604791350731994;-0.334266363409823;0.9999692747578715;9.99985656071825;0.4167838919310039;-0.4368999963254684;-0.43689997513019724;0.4179492583952385;-0.3299999933415627;0.9973397809048011;0.5324151482944903;1.0000806084890972
38.272034;1.0053400515845365;0.4166231957922264;0.4144713109581314;-0.33604791327946926;-0.3342663627666801;0.9999688737324032;9.999851917293288;0.4167835839404614;-0.43689999624443;-0.4368999761351233;0.4179492378102126;-0.3299999932366533;0.9973410937879756;0.532415048922709;1.0000824256961929
38.282034;1.0053394489271;0.4166237232909048;0.41447092527997087;-0.3360479130511449;-0.33426636213665845;0.9999685172596786;9.999847482247445;0.41678327602041715;-0.43689999616023584;-0.43689997716784335;0.4179492250034763;-0.3299999931426312;0.997342381754353;0.5324150019632222;1.0000841725268637
38.292034;1.0053388203807079;0.4166242744571211;0.41447055299484137;-0.33604791282280305;-0.33426636152163774;0.9999682068348255;9.999843239525521;0.41678296843355667;-0.43689999607142876;-0.4368999782270436;0.41794921865933965;-0.32999999305936095;0.997343642299673;0.5324150077994882;1.00008584823502
38.302034;1.005338169112059;0.4166248473237106;0.41447019280237773;-0.3360479125950921;-0.33426636092302653;0.999967944399198;9.999839179366008;0.4167826619551389;-0.4368999959763267;-0.43689997931058056;0.4179492171628422;-0.32999999298680155;0.9973448738114651;0.5324150658782886;1.0000874528627046
38.312034;1.0053374997856466;0.4166254396994538;0.414469843069023;-0.3360479123686096;-0.33426636034179624;0.9999677312692855;9.999835296620772;0.41678235798961605;-0.43689999587308737;-0.4368999804157896;0.4179492183889134;-0.3299999929248279;0.997346075281358;0.5324151752117169;1.0000889871166683
38.322034;1.0053368189570475;0.4166260493171433;0.4144695019219432;-0.33604791214392526;-0.33426635977846475;0.9999675674696403;9.999831583892533;0.41678205846466915;-0.43689999576006766;-0.43689998153981036;0.4179492196890008;-0.3299999928731185;0.9973472451287922;0.5324153349830422;1.0000904521029856
38.332034;1.0053361346210887;0.4166266740540911;0.4144691672284758;-0.33604791192181227;-0.3342663592330158;0.9999674514887219;9.999828028731889;0.4167817658381331;-0.43689999563613824;-0.4368999826799417;0.41794921800455304;-0.3299999928313807;0.9973483800500099;0.5324155443737785;1.0000918487600412
38.342034;1.0053354553082556;0.41662731177849405;0.41446883683055935;-0.3360479117032585;-0.33426635870491694;0.9999673803981796;9.999824618315904;0.41678148276770954;-0.4368999955005613;-0.4368999838338662;0.41794921021090176;-0.3299999927995814;0.9973494747926807;0.5324158020368265;1.0000931774015744
38.352034;1.0053347889839568;0.4166279600206157;0.4144685087294426;-0.3360479114891778;-0.33426635819328876;0.9999673499809082;9.99982134639225;0.41678121149226777;-0.43689999535268687;-0.4368999849995105;0.4179491936625231;-0.3299999927777601;0.9973505230923219;0.5324161061154062;1.0000944380753902
38.362034;1.0053341419832234;0.41662861603715956;0.41446818078572856;-0.3360479112800921;-0.334266357697186;0.9999673546178895;9.99981821096701;0.41678095346294125;-0.4368999951919295;-0.43689998617470044;0.4179491666726776;-0.3299999927656986;0.9973515186524732;0.5324164547153122;1.0000956314227238
38.372034;1.0053335188465957;0.4166292771743826;0.4144678503725038;-0.3360479110760841;-0.3342663572158148;0.9999673870368854;9.999815204926952;0.41678070927515154;-0.4368999950179603;-0.4368999873570099;0.417949128703281;-0.32999999276287134;0.9973524554538651;0.5324168462735384;1.0000967590755727
38.382034;1.0053329228488406;0.4166299409751208;0.4144675143675468;-0.3360479108772115;-0.3342663567484726;0.9999674386217853;9.999812312998774;0.4167804787475539;-0.4368999948307645;-0.43689998854399453;0.4179490800549856;-0.3299999927685986;0.9973533281844271;0.5324172796891694;1.0000978233744664
38.392034;1.005332355870759;0.41663060504249316;0.4144671693394559;-0.33604791068396267;-0.33426635629437007;0.999967500799794;9.999809515868947;0.41678026122496903;-0.43689999463045975;-0.4368999897336651;0.4179490211845114;-0.32999999278215364;0.9973541329724204;0.5324177542730345;1.0000988270733289
38.402034;1.0053318178900599;0.41663126689208163;0.41446681186341067;-0.336047910497191;-0.3342663558525851;0.9999675662233009;9.999806798006517;0.416780055886502;-0.4368999944171139;-0.4368999909247532;0.41794895228866985;-0.3299999928026762;0.9973548674060023;0.5324182694143831;1.0000997734224353
38.412034;1.0053313072335586;0.4166319238777039;0.414466438917847;-0.3360479103177191;-0.33426635542215655;0.9999676287665562;9.999804154637353;0.4167798617596384;-0.43689999419073017;-0.43689999211656627;0.4179488733885509;-0.3299999928290361;0.9973555297791311;0.5324188241102554;1.0001006660132667
38.422034;1.0053308213941348;0.4166325734958159;0.41446604796729847;-0.33604791014608737;-0.3342663550022351;0.9999676833455501;9.999801589462644;0.4167796777120644;-0.4368999939512794;-0.43689999330875606;0.4179487845426944;-0.3299999928599529;0.9973561185950263;0.5324194168718023;1.0001015078763935
38.432034;1.005330357876214;0.41663321389729413;0.4144656367143035;-0.336047909982538;-0.33426635459227333;0.9999677259476131;9.999799107919685;0.41677950249484225;-0.43689999369866556;-0.43689999450120415;0.4179486859897283;-0.3299999928942306;0.997356632866488;0.5324200461858285;1.0001023006663585
38.442034;1.0053299149802681;0.4166338441142736;0.41446520303449663;-0.33604790982705757;-0.3342663541922649;0.9999677533343851;9.9997967163082;0.4167793345482706;-0.43689999343264313;-0.4368999956938976;0.41794857814106884;-0.3299999929307783;0.997357072516576;0.5324207111814954;1.0001030448460626
38.452034;1.0053294922314624;0.416634464087175;0.41446474500459807;-0.33604790967944753;-0.33426635380280256;0.999967762826887;9.999794423425065;0.41677917190364566;-0.4368999931528084;-0.43689999688668124;0.41794846143269454;-0.3299999929685296;0.9973574377326814;0.5324214119622331;1.000103740286393
38.462034;1.0053290900031238;0.41663507459693216;0.41446426074365333;-0.33604790953941427;-0.3342663534247824;0.9999677526658814;9.999792239177143;0.4167790125429257;-0.43689999285875253;-0.4368999980790312;0.41794833641302886;-0.3299999930064808;0.9973577279474141;0.5324221493312806;1.0001043862605146
38.472034;1.0053287087166187;0.41663567708084914;0.4144637482949336;-0.3360479094065378;-0.33426635305903446;0.9999677224506246;9.999790170855984;0.4167788547031544;-0.436899992550242;-0.4368999992701718;0.41794820421202505;-0.3299999930437924;0.9973579417730698;0.5324229243296721;1.0001049813416714
38.482034;1.0053283485185667;0.4166362733801983;0.4144632057729666;-0.33604790928034606;-0.3342663527061436;0.9999676728309964;9.999788218167847;0.41677869676843554;-0.4368999922272363;-0.43690000045950067;0.41794806683545754;-0.3299999930798646;0.9973580774420969;0.5324237378553732;1.0001055242859116
38.492034;1.005328009683134;0.4166368653679536;0.4144626316722453;-0.33604790916067884;-0.33426635236646957;0.9999676040634127;9.999786371170217;0.416778537202666;-0.4368999918897951;-0.4369000016468762;0.4179479269028174;-0.3299999931143681;0.9973581333141348;0.5324245902939027;1.000106015192845
38.502034;1.0053276933676925;0.41663745461935403;0.41446202502841156;-0.3360479090478635;-0.3342663520403477;0.9999675144047434;9.999784613564213;0.4167783748445765;-0.436899991538108;-0.43690000283255875;0.4179477871634257;-0.3299999931471117;0.9973581084103862;0.5324254814321612;1.0001064557344415
38.512034;1.0053274015425675;0.41663804227424717;0.4144613853554676;-0.336047908942452;-0.33426635172825314;0.9999674000168939;9.999782928211975;0.4167782093834314;-0.43689999117254574;-0.436900004016965;0.4179476501360588;-0.3299999931776646;0.9973580023556465;0.5324264104525825;1.0001068485544402
38.522034;1.0053271358713454;0.41663862891722375;0.4144607124740466;-0.33604790884483593;-0.3342663514306547;0.9999672562907242;9.9997813013002;0.4167780416652412;-0.43689999079355174;-0.43690000520039013;0.41794751799799085;-0.3299999932049706;0.9973578147110337;0.5324273756792683;1.0001071964353478
38.532034;1.0053268972488116;0.41663921452234365;0.4144600063409245;-0.33604790875495705;-0.33426635114784337;0.9999670791538054;9.999779724454736;0.4167778734774167;-0.43689999040159044;-0.4369000063828171;0.4179473926643557;-0.32999999322732043;0.9973575444057373;0.532428374570754;1.0001075017760621
38.542034;1.0053266863141572;0.4166397987473465;0.4144592670435801;-0.33604790867221657;-0.3342663508800022;0.9999668656890939;9.999778197104163;0.4167777068031804;-0.43689998999722585;-0.4369000075639154;0.41794727587859826;-0.3299999932427645;0.9973571898418173;0.5324294040037926;1.0001077663315354
38.552034;1.0053265040569628;0.41664038144957993;0.414458494940014;-0.33604790859570965;-0.334266350627199;0.9999666141953557;9.999776725423262;0.41677754304657005;-0.4368999895812049;-0.43690000874314416;0.41794716929989323;-0.3299999932497564;0.9973567492379841;0.5324304603257756;1.000107990612235
38.562034;1.0053263523733944;0.4166409631049442;0.41445769069942406;-0.33604790852463456;-0.3342663503893311;0.9999663239538211;9.999775313842806;0.4167773828416009;-0.43689998915454953;-0.43690000991978345;0.41794707440132717;-0.3299999932475815;0.99735622037321;0.5324315393291104;1.0001081736385617
38.572034;1.0053262339551152;0.41664154504720313;0.4144568551668849;-0.3360479084585498;-0.3342663501662376;0.99996599486839;9.99977395688301;0.4167772266016241;-0.43689998871855495;-0.43690001109284415;0.41794699220427717;-0.32999999323611146;0.9973556004955064;0.5324326365507622;1.0001083140740192
38.582034;1.0053261509515905;0.41664212940591716;0.41445598926976596;-0.3360479083973636;-0.33426634995764243;0.9999656271332568;9.999772640838358;0.4167770752141401;-0.4368999882747028;-0.4369000122610242;0.41794692354988056;-0.32999999321510703;0.9973548869852158;0.5324337479049699;1.0001084113124536
38.592034;1.005326103592193;0.4166427188482207;0.4144550940638536;-0.3360479083411235;-0.3342663497629651;0.9999652214005859;9.99977135445971;0.41677693022404383;-0.43689998782461287;-0.4369000134227792;0.41794686980580376;-0.329999993183868;0.9973540774255244;0.5324348701894094;1.0001084651100949
38.602034;1.0053260901873347;0.416643316242742;0.4144541707950772;-0.3360479082897577;-0.33426634958143314;0.9999647793116228;9.999770097882086;0.41677679355983105;-0.4368999873699699;-0.4369000145763558;0.41794683294073964;-0.32999999314141126;0.997353169089083;0.5324360008013165;1.0001084748734255
38.612034;1.0053261079587132;0.4166439240736788;0.41445322098299353;-0.33604790824298664;-0.33426634941231903;0.9999643031225586;9.999768881693637;0.4167766670773219;-0.4368999869124417;-0.43690001571972836;0.4179468150199774;-0.32999999308665734;0.9973521592320294;0.5324371369970494;1.0001084395748119
38.622034;1.0053261535792288;0.41664454391416006;0.4144522465727999;-0.3360479082004745;-0.33426634925499943;0.9999637949451619;9.999767722650931;0.4167765521472015;-0.4368999864536919;-0.4369000168505394;0.41794681783436016;-0.32999999301844074;0.9973510452882498;0.532438275638037;1.0001083579269874
38.632034;1.005326223426578;0.4166451762527924;0.41445125001796623;-0.3360479081620572;-0.334266349108953;0.9999632572550647;9.999766643299106;0.4167764495782285;-0.4368999859954759;-0.43690001796624955;0.41794684264731113;-0.32999999293557775;0.9973498242722244;0.5324394133557192;1.0001082284092058
38.642034;1.0053263138942907;0.4166458206312765;0.4144502342464486;-0.336047908127779;-0.33426634897375884;0.9999626934212521;9.999765668491046;0.41677635994017803;-0.4368999855397486;-0.43690001906441983;0.417946890090817;-0.3299999928371093;0.9973484931586478;0.5324405467415894;1.0001080493813879
38.652034;1.0053264215920004;0.41664647621162143;0.4144492026317913;-0.33604790809765145;-0.33426634884906836;0.9999621066608351;9.999764817251373;0.41677628401515593;-0.43689998508855715;-0.43690002014278356;0.4179469603282224;-0.32999999272262814;0.9973470500881955;0.5324416726557116;1.0001078196443185
38.662034;1.0053265431632734;0.4166471423603103;0.4144481588650153;-0.3360479080713445;-0.3342663487347468;0.9999614984620084;9.999764102617176;0.41677622293869937;-0.4368999846437782;-0.43690002119911886;0.4179470533343969;-0.3299999925923458;0.9973454944424249;0.5324427885876689;1.0001075386174378
38.672034;1.0053266751741654;0.41664781869206086;0.4144471066144894;-0.3360479080479879;-0.3342663486312136;0.9999608682115905;9.999763539394447;0.4167761780113725;-0.43689998420721377;-0.43690002223114877;0.4179471691516567;-0.3299999924467185;0.9973438261413963;0.5324438928277139;1.0001072055141378
38.682034;1.0053268144256124;0.41664850491328875;0.41444604930308615;-0.33604790802614315;-0.3342663485395559;0.9999602142441804;9.999763144343435;0.416776150523989;-0.43689998378098904;-0.4369000232365866;0.41794730798788693;-0.329999992286072;0.9973420457366844;0.5324449842764435;1.0001068188418396
38.692034;1.0053269580718454;0.4166492006787036;0.4144449901011146;-0.3360479080040294;-0.33426634846115744;0.999959534713933;9.999762931007648;0.41677614166540516;-0.4368999833676028;-0.4369000242132728;0.41794747012133754;-0.3299999921105104;0.9973401552237768;0.5324460619875027;1.000106377008458
38.702034;1.0053271029565365;0.41664990514279954;0.41444393171723026;-0.3360479079799296;-0.334266348397213;0.9999588274551297;9.999762914741389;0.416776152426252;-0.43689998296954236;-0.43690002515925275;0.41794765561503294;-0.32999999191992196;0.9973381584360678;0.532447124875527;1.0001058788469583
38.712034;1.005327245050957;0.41665061658400293;0.4144428760958874;-0.3360479079524377;-0.3342663483485354;0.9999580896443504;9.999763120468696;0.416776183500628;-0.4368999825888886;-0.43690002607280654;0.41794786406168116;-0.32999999171409644;0.9973360609019877;0.532448171685456;1.0001053234950978
38.722034;1.0053273803931597;0.4166513326491126;0.4144418246574249;-0.3360479079204162;-0.33426634831559787;0.9999573177174095;9.9997635806525;0.4167762352239883;-0.4368999822272114;-0.4369000269524258;0.41794809465818394;-0.3299999914928614;0.9973338694879681;0.5324492011491433;1.0001047102786857
38.732034;1.0053275066625713;0.4166520509248392;0.41444077889976516;-0.3360479078828701;-0.3342663482987043;0.9999565073145131;9.999764332310695;0.4167763075461871;-0.4368999818856697;-0.4369000277966391;0.41794834622612154;-0.32999999125587826;0.9973315917873193;0.5324502124016728;1.000104038762442
38.742034;1.005327623394436;0.41665276935609463;0.4144397405018013;-0.3360479078388089;-0.3342663482981522;0.9999556532754666;9.999765418230314;0.4167764000017384;-0.43689998156501797;-0.43690002860390786;0.4179486169479114;-0.3299999910023269;0.9973292355730203;0.5324512052692248;1.0001033089999236
38.752034;1.0053277311365623;0.4166534863000816;0.41443871093009227;-0.3360479077872383;-0.33426634831424473;0.9999547500079541;9.999766886914943;0.41677651176742025;-0.4368999812656051;-0.43690002937286737;0.41794890450045086;-0.32999999073100705;0.9973268085265174;0.532452180237689;1.0001025219712356
38.762034;1.0053278313387626;0.41665420023730587;0.4144376911825752;-0.33604790772750437;-0.3342663483474059;0.9999537918817286;9.999768789905191;0.41677664201268205;-0.43689998098759675;-0.43690003010253753;0.4179492066735557;-0.32999999044069833;0.9973243185181341;0.532453138573756;1.0001016798664653
38.772034;1.0053279268914201;0.41665490937016886;0.41443668182061066;-0.33604790765965;-0.3342663483983169;0.999952773065145;9.999771174537498;0.4167767903641489;-0.4368999807312127;-0.4369000307921511;0.417949521611678;-0.3299999901303375;0.9973217742995927;0.5324540825295699;1.0001007863756084
38.782034;1.005328021923935;0.4166556113965975;0.4144356831785431;-0.33604790758434794;-0.3342663484675568;0.9999516873644791;9.999774073403724;0.41677695694308553;-0.43689998049679873;-0.4369000314409616;0.41794984756114145;-0.32999998979899775;0.9973191852066987;0.5324550149250465;1.000099846945714
38.792034;1.0053281211582301;0.41665630377363644;0.4144346955886672;-0.3360479075025929;-0.3342663485550825;0.9999505289796375;9.999777499119459;0.4167771419164466;-0.4368999802847988;-0.4369000320483056;0.4179501828803573;-0.3299999894458106;0.9973165602037929;0.5324559381426935;1.0000988684333167
38.802034;1.005328229587088;0.41665698431649084;0.41443371938780943;-0.3360479074155609;-0.3342663486602103;0.9999492935534834;9.999781446034017;0.41677734496872426;-0.4368999800956119;-0.4369000326137458;0.4179505263263072;-0.329999989069898;0.9973139083399182;0.5324568536988993;1.0000978585203493
38.812034;1.0053283517518425;0.4166576513432377;0.4144327547016169;-0.33604790732468404;-0.3342663487819154;0.9999479779645635;9.999785893891419;0.4167775648824761;-0.43689997992949736;-0.436900033137075;0.4179508768965938;-0.32999998867046487;0.997311239635274;0.5324577629787108;1.0000968256183809
38.822034;1.0053284904482223;0.4166583033013917;0.4144318012715636;-0.3360479072316468;-0.334266348919169;0.9999465792338859;9.999790809230442;0.41677779927060304;-0.4368999797866635;-0.4369000336181254;0.41795123327827277;-0.32999998824706034;0.9973085643704644;0.5324586679665562;1.000095778545503
38.832034;1.0053286465297913;0.41665893865956954;0.4144308586550048;-0.3360479071381544;-0.334266349071249;0.9999450939853347;9.999796142984506;0.4167780446266343;-0.4368999796673602;-0.43690003405667793;0.41795159355663636;-0.32999998779968953;0.997305892393481;0.5324595709907698;1.00009472540089
38.842034;1.0053288204912103;0.4166595560892053;0.41442992670251916;-0.3360479070456702;-0.33426634923777027;0.9999435185581156;9.999801834651482;0.41677829670317207;-0.43689997957195914;-0.4369000344527131;0.41795195530329654;-0.32999998732862795;0.9973032337624708;0.532460474094587;1.0000936727116803
38.852034;1.0053290139475435;0.4166601544046191;0.41442900580297826;-0.33604790695540865;-0.3342663494185029;0.9999418496459064;9.999807828718279;0.4167785509856804;-0.43689997950088305;-0.43690003480669354;0.4179523158193083;-0.32999998683425597;0.9973005991962319;0.5324613788281968;1.0000926256328682
38.862034;1.0053292296619445;0.41666073218241906;0.41442809663256935;-0.33604790686851965;-0.3342663496132988;0.9999400851505804;9.999814086154124;0.41677880315881993;-0.43689997945421044;-0.4369000351194907;0.4179526725912152;-0.32999998631714594;0.9972979997604129;0.5324622866125149;1.0000915887364572
38.872034;1.005329470799386;0.4166612873874876;0.4144271995531336;-0.33604790678612523;-0.3342663498220436;0.9999382243284609;9.99982058111749;0.41677904951175193;-0.4368999794314394;-0.4369000353920657;0.4179530237669908;-0.32999998577831513;0.9972954463241119;0.5324631992426996;1.000090566458495
38.882034;1.0053297401738084;0.41666181745889336;0.41442631423248116;-0.33604790670922585;-0.3342663500444403;0.9999362672653522;9.999827295663506;0.4167792871224205;-0.436899979431747;-0.436900035625265;0.4179533679852866;-0.329999985219443;0.9972929492715974;0.5324641189250099;1.0000895628158541
38.892034;1.0053300395048785;0.416662319814254;0.4144254399425696;-0.3360479066386694;-0.3342663502797679;0.9999342144321417;9.999834220458544;0.4167795138601045;-0.4368999794542619;-0.4369000358198957;0.41795370371638274;-0.329999984642844;0.9972905188450838;0.5324650479290045;1.0000885812192866
38.902034;1.0053303688552426;0.4166627922249408;0.41442457593518006;-0.3360479065751789;-0.3342663505268414;0.9999320668755863;9.999841356606286;0.4167797282202844;-0.4368999794980081;-0.43690003597687355;0.41795402910738616;-0.32999998405120934;0.9972881653075015;0.5324659882072588;1.0000876251563329
38.912034;1.0053307270347782;0.41666323295123303;0.41442372115786685;-0.33604790651946675;-0.33426635078417094;0.9999298270282725;9.999848713992575;0.4167799288521093;-0.43689997956173793;-0.436900036097146;0.4179543424963322;-0.32999998344733855;0.9972858985818278;0.532466941044586;1.0000866990266672
38.922034;1.0053311126244369;0.4166636409279571;0.4144228738750287;-0.33604790647246136;-0.33426635105015967;0.9999274989090917;9.999856305776543;0.4167801142013542;-0.436899979643835;-0.43690003618156;0.4179546428308422;-0.32999998283402876;0.9972837282662558;0.5324679068700947;1.0000858078801154
38.932034;1.005331524257955;0.4166640159367058;0.4144220320598246;-0.33604790643547194;-0.33426635132333027;0.999925087122064;9.999864144575385;0.4167802828820235;-0.43689997974226635;-0.43690003623105483;0.41795492956727665;-0.32999998221407817;0.9972816637350176;0.5324688853714193;1.0000849563323055
38.942034;1.0053319602272524;0.4166643584242753;0.4144211942691284;-0.3360479064100403;-0.3342663516026301;0.9999225959736303;9.999872245070554;0.4167804343620355;-0.4368999798546521;-0.436900036246998;0.41795520227865857;-0.32999998159027655;0.9972797134090778;0.5324698757033182;1.000084148129118
38.952034;1.0053324180599372;0.4166646689296503;0.41442036024169876;-0.3360479063975572;-0.33426635188756865;0.9999200292957147;9.999880626930874;0.4167805690640521;-0.4368999799784797;-0.4369000362311866;0.4179554604421463;-0.32999998096538713;0.9972778836953111;0.532470876607771;1.000083386581703
38.962034;1.0053328942443949;0.41666494759326955;0.41441953098709283;-0.33604790639909066;-0.3342663521780763;0.9999173904075301;9.99988931220938;0.41678068790912826;-0.4368999801112854;-0.43690003618556666;0.41795570356617384;-0.32999998034209316;0.9972761785571835;0.5324718865925047;1.0000826750247753
38.972034;1.0053333847474526;0.41666519414216197;0.4144187084336117;-0.3360479064155671;-0.3342663524742587;0.9999146825010511;9.999898320665691;0.416780792079996;-0.436899980250719;-0.4369000361121363;0.4179559312741492;-0.3299999797228535;0.9972745998263657;0.5324729040001935;1.000082017283388
38.982034;1.0053338863001517;0.4166654081803513;0.414417894779728;-0.336047906448006;-0.3342663527761035;0.9999119094086771;9.999907671698237;0.4167808832720776;-0.43689998039456446;-0.43690003601304866;0.4179561431981418;-0.32999997910984136;0.9972731479513588;0.5324739267550347;1.0000814180646889
38.992034;1.0053343969636186;0.4166655895988106;0.4144170919520707;-0.33604790649756516;-0.3342663530833346;0.9999090755930395;9.999917393261324;0.4167809637847914;-0.4368999805407801;-0.4369000358904962;0.4179563389038884;-0.3299999785051179;0.9972718225579477;0.5324749522831711;1.0000808827152312
39.002034;1.0053349154610394;0.41666462349796457;0.41441519184639863;-0.3360479641931968;-0.334266410717795;0.9999061854822251;9.999927518738122;0.41678103603750916;-0.43689998068757385;-0.436900035746467;0.4179565178962278;-0.3299999779108328;0.9972706219285058;0.5324759777968;1.0000804165741166
39.012034;1.0053354405445714;0.41666474259082603;0.41441441497621917;-0.33604796428039746;-0.3342664110344427;0.9999032435198658;9.999938066941276;0.41678110211571096;-0.4368999808334717;-0.43690003558270857;0.41795667974994266;-0.32999997732918995;0.9972695419139986;0.5324770005288294;1.0000800242459607
39.022034;1.0053359710255367;0.41666483378150304;0.41441365283080084;-0.33604796438772366;-0.3342664113548363;0.999900254719914;9.99994902674181;0.41678116375391244;-0.43689998097739013;-0.43690003540066463;0.4179568242686923;-0.3299999767622298;0.9972685759916917;0.5324780178654258;1.000079709182303
39.032034;1.0053365061008765;0.416664900163942;0.41441290642564155;-0.33604796451546626;-0.33426641167817206;0.9998972244331954;9.999960354917375;0.4167812224194954;-0.4368999811186456;-0.4369000352012353;0.41795695138295547;-0.32999997621165517;0.9972677167063495;0.5324790273061355;1.0000794741172654
39.042034;1.0053370460544595;0.41666494542923493;0.41441217645224776;-0.33604796466337195;-0.33426641200383406;0.9998941575167852;9.999971983855177;0.41678127937095777;-0.4368999812567092;-0.4369000349847342;0.4179570609789596;-0.32999997567873723;0.9972669570387718;0.5324800260809128;1.0000793215665909
39.052034;1.0053375927161088;0.41666497370484895;0.4144114632771404;-0.33604796483090565;-0.3342664123313928;0.9998910578913976;9.999983835245539;0.41678133576724696;-0.43689998139088726;-0.43690003475118616;0.4179571530904743;-0.3299999751642119;0.9972662906258257;0.5324810108821235;1.000079253767093
39.062034;1.005338148347191;0.41666498908630584;0.4144107675575986;-0.33604796501744355;-0.3342664126601748;0.9998879286065006;9.999995829198754;0.4167813928018505;-0.4368999815203413;-0.4369000345006728;0.41795722823965914;-0.3299999746683411;0.9972657112709061;0.53248197826097;1.0000792727652763
39.072034;1.0053387139998065;0.41666499508476545;0.4144100907981238;-0.3360479652221412;-0.3342664129889271;0.9998847722671887;10.000007886033492;0.4167814518372019;-0.43689998164440974;-0.4369000342334257;0.4179572873185345;-0.3299999741912323;0.9972652128582197;0.5324829252525591;1.0000793805970463
39.082034;1.0053392894482176;0.4166649945085286;0.41440943533787555;-0.33604796544391713;-0.33426641331602486;0.999881591794236;10.000019928986216;0.41678151442102357;-0.43689998176288164;-0.4369000339496713;0.41795733120952705;-0.3299999737330931;0.9972647897482845;0.5324838493725739;1.0000795790919086
39.092034;1.005339874312144;0.41666498978578553;0.41440880407887865;-0.3360479656817787;-0.3342664136399917;0.9998783913834849;10.00003189029105;0.41678158210677174;-0.4368999818759897;-0.43690003364951896;0.4179573609356209;-0.3299999732944125;0.9972644367846701;0.5324847483057281;1.000079869510113
39.102034;1.0053404689539918;0.4166649830770902;0.41440820007545165;-0.3360479659350586;-0.33426641395973433;0.9998751774371445;10.000043715637059;0.41678165627433217;-0.43689998198412666;-0.43690003333309185;0.4179573779610954;-0.3299999728762448;0.9972641486588275;0.532485620009225;1.0000802522563392
39.112034;1.0053410744100344;0.416664976012788;0.4144076260489168;-0.336047966203403;-0.3342664142742999;0.9998719583696282;10.000055366665087;0.4167817380291496;-0.4368999820875054;-0.43690003300070834;0.41795738383518527;-0.329999972480247;0.9972639193113505;0.5324864628310965;1.000080726657299
39.122034;1.005341691568864;0.41666496955410004;0.41440708409595933;-0.33604796648667007;-0.3342664145825774;0.9998687429253252;10.000066822290288;0.4167818280026645;-0.4368999821859469;-0.43690003265291266;0.4179573797781493;-0.32999997210832205;0.9972637420030238;0.5324872752779031;1.0000812909584418
39.132034;1.0053423207553698;0.4166649642567964;0.4144065756814628;-0.3360479667847677;-0.33426641488321784;0.9998655387057008;10.000078075692219;0.4167819261295771;-0.4368999822789054;-0.43690003229043683;0.41795736677688666;-0.3299999717622858;0.9972636099390579;0.5324880559367221;1.000081943127034
39.142034;1.0053429618993937;0.4166649607233178;0.4144061019045146;-0.33604796709765367;-0.33426641517467875;0.9998623517217651;10.000089130529128;0.41678203165949723;-0.4368999823657813;-0.4369000319139849;0.41795734561770914;-0.3299999714437891;0.9972635167634682;0.5324888036668017;1.000082681946299
39.152034;1.0053436144596801;0.41666495987436014;0.41440566386766753;-0.33604796742555737;-0.3342664154552968;0.9998591867467955;10.000100002168487;0.41678214364776095;-0.4368999824462459;-0.4369000315237976;0.4179573165811057;-0.3299999711543042;0.9972634564789105;0.5324895175252369;1.000083506971699
