time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.162034;1.0053442768542395;0.41666496288029;0.4144052628384047;-0.33604796776907836;-0.3342664157233115;0.9998560483986536;10.00011072082828;0.41678226170959387;-0.43689998252017903;-0.43690003111955333;0.4179572791690967;-0.32999997089501176;0.9972634231989199;0.532490196573113;1.0000844174569066
39.172034;1.0053449458142332;0.41666497076330267;0.4144049001184377;-0.3360479681291248;-0.33426641597690565;0.9998529418072373;10.000121327617947;0.4167823861857245;-0.4368999825872242;-0.4369000307007512;0.41795723213371133;-0.3299999706667203;0.9972634113527098;0.5324908399722376;1.0000854118219924
39.182034;1.0053456166036157;0.41666498375968286;0.4144045768128705;-0.3360479685068373;-0.33426641621433867;0.9998498720105145;10.000131861939396;0.4167825175970409;-0.43689998264648605;-0.4369000302669646;0.41795717375886743;-0.32999997046993107;0.9972634161018961;0.5324914471281138;1.0000864880796956
39.192034;1.0053462843091399;0.4166650009734992;0.41440429381665156;-0.3360479689034702;-0.3342664164340776;0.9998468431533974;10.00014235368737;0.4167826563015382;-0.43689998269677377;-0.43690002981778114;0.4179571020286925;-0.32999997030490735;0.9972634334156776;0.5324920178224047;1.0000876437145438
39.202034;1.0053469450986607;0.41666502085195195;0.41440405212288756;-0.3360479693202256;-0.33426641663491413;0.999843858516021;10.000152829078408;0.41678280293457654;-0.43689998273706804;-0.4369000293527739;0.4179570145576824;-0.32999997017160776;0.9972634599814661;0.5324925522521164;1.000088874641176
39.212034;1.005347596838847;0.416665042026066;0.4144038531401582;-0.3360479697580008;-0.3342664168160771;0.9998409208222172;10.000163320726516;0.41678295903087825;-0.43689998276683273;-0.43690002887159196;0.4179569086786583;-0.3299999700695577;0.9972634934271019;0.5324930508325495;1.0000901745671122
39.222034;1.0053482388941248;0.4166650637606428;0.4144036986223134;-0.3360479702171735;-0.3342664169771529;0.9998380321777933;10.000173866879278;0.4167831267381657;-0.43689998278621567;-0.43690002837403263;0.41795678188971847;-0.329999969997872;0.9972635326708318;0.5324935141960643;1.0000915352339006
39.232034;1.0053488710232905;0.4166650858730964;0.41440359023983386;-0.33604797069764497;-0.33426641711785754;0.9998351939445977;10.000184496771391;0.4167833078164691;-0.43689998279601056;-0.4369000278600639;0.4179556323586357;-0.3299999699554981;0.9972635775203182;0.5324931585034645;1.0000929469726823
39.242034;1.0053494924123567;0.41666510831692666;0.41440352935699726;-0.3360479711988623;-0.3342664172380509;0.9998324068967942;10.000195219076778;0.41678350301847505;-0.4368999827972934;-0.4369000273297828;0.4179554590248392;-0.32999996994141223;0.997263627439226;0.5324935543444661;1.0000943990306763
39.252034;1.005350101586853;0.4166651307516023;0.4144035173031831;-0.3360479717195982;-0.33426641733800394;0.9998296713604975;10.00020602700641;0.416783711986297;-0.4368999827911849;-0.43690002678335016;0.4179552613752894;-0.32999996995447495;0.997263680777838;0.5324939174921992;1.000095879726151
39.262034;1.005350696752289;0.4166651523676853;0.41440355555197333;-0.3360479722578212;-0.3342664174184357;0.9998269872691742;10.00021690874553;0.4167839333101176;-0.43689998277899617;-0.4369000262209877;0.4179550393180872;-0.32999996999312137;0.9972637349622873;0.5324942480878949;1.0000973767619386
39.272034;1.0053512763634058;0.4166651720792895;0.41440364539914354;-0.3360479728108045;-0.3342664174802043;0.9998243544708375;10.00022785002239;0.4167841648360943;-0.4368999827624877;-0.436900025642978;0.4179547929425707;-0.32999997005532256;0.9972637866517244;0.5324945462630567;1.0000988776833835
39.282034;1.005351839853109;0.41666518881242587;0.41440378765738894;-0.3360479733753407;-0.3342664175241692;0.9998217729353523;10.000238830524863;0.4167844042211457;-0.4368999827440379;-0.43690002504966113;0.41795452220484486;-0.32999997013883725;0.9972638315272906;0.5324948127036327;1.0001003703569216
39.292034;1.0053523879461774;0.4166652013278962;0.4144039827094865;-0.3360479739481542;-0.33426641755145886;0.9998192429364553;10.000249821074142;0.4167846494243569;-0.43689998272656644;-0.43690002444150505;0.41795422713577796;-0.32999997024147826;0.9972638646000348;0.5324950488975815;1.0001018434866429
39.302034;1.0053529221145534;0.41666520787871847;0.41440423060398546;-0.3360479745264988;-0.3342664175636419;0.9998167656950393;10.00026078926127;0.4167848989367155;-0.4368999827131524;-0.43690002381920806;0.4179539081368839;-0.3299999703612173;0.9972638810649279;0.5324952568017053;1.000103286916294
39.312034;1.0053534435965583;0.41666520631918535;0.41440453097399754;-0.3360479751084647;-0.3342664175623873;0.9998143435855644;10.000271708242888;0.41678515189521453;-0.4368999827066578;-0.4369000231838634;0.41795356578204;-0.32999997049590385;0.9972638764372656;0.5324954382031981;1.0001046911409832
39.322034;1.0053539528420763;0.4166651944392054;0.4144048828499373;-0.33604797569276657;-0.33426641754894726;0.9998119793710523;10.000282555069463;0.4167854082087934;-0.4368999827095526;-0.43690002253704374;0.41795320062630326;-0.3299999706429044;0.9972638459863211;0.532495594483894;1.0001060464150449
39.332034;1.0053544495096083;0.41666517034030326;0.41440528453371955;-0.33604797627847566;-0.33426641752402064;0.9998096753986923;10.000293308139243;0.4167856684091232;-0.43689998272381675;-0.43690002188067195;0.41795281316578226;-0.3299999707994119;0.9972637847186038;0.5324957270004292;1.0001073425892928
39.342034;1.0053549327816902;0.41666513267029154;0.41440573365352795;-0.33604797686497057;-0.33426641748805913;0.9998074331588878;10.000303955326117;0.4167859331640523;-0.43689998275093983;-0.436900021216948;0.4179524037182764;-0.32999997096303696;0.9972636880590348;0.5324958373238107;1.0001085699251857
39.352034;1.0053554018263806;0.41666508034448013;0.41440622735051974;-0.3360479774518383;-0.3342664174415753;0.9998052529290957;10.000314499821556;0.4167862029632244;-0.4368999827920484;-0.4369000205482547;0.41795197266305106;-0.32999997113180984;0.9972635524842176;0.532495926930968;1.0001097204437945
39.362034;1.0053558560615432;0.4166650122285528;0.4144067625614165;-0.3360479780386859;-0.3342664173851499;0.9998031337854874;10.000324957675799;0.4167864781729237;-0.43689998284800974;-0.43690001987672583;0.41795152103383515;-0.32999997130387254;0.9972633753854291;0.5324959969736167;1.000110788646596
39.372034;1.0053562952712456;0.41666492724429893;0.41440733630214605;-0.3360479786250935;-0.33426641731939705;0.9998010740367758;10.000335353904706;0.4167867591738451;-0.43689998291968635;-0.43690001920375665;0.4179510507487831;-0.32999997147742754;0.9972631543025883;0.5324960484151561;1.0001117706430143
39.382034;1.0053567197330668;0.4166648244490983;0.4144079457368868;-0.3360479792107141;-0.33426641724513967;0.9997990717315094;10.000345717602237;0.4167870464715887;-0.43689998300826166;-0.43690001852983124;0.4179505642969964;-0.3299999716508771;0.9972628865541149;0.5324960821774039;1.0001126633245805
39.392034;1.0053571302258886;0.4166647028949766;0.4144085881401602;-0.3360479797954041;-0.3342664171636096;0.9997971254163465;10.000356077144872;0.4167873408357153;-0.43689998311508366;-0.4369000178547449;0.4179500641601843;-0.3299999718228455;0.9972625693328023;0.5324960992729434;1.0001134649911143
39.402034;1.0053575278444875;0.41666456147074177;0.4144092609930982;-0.3360479803793218;-0.33426641707639143;0.9997952344847276;10.000366457904626;0.4167876433206912;-0.4368999832413022;-0.43690001717813065;0.4179495523557506;-0.32999997199196085;0.9972621997428694;0.5324961008317053;1.0001141759237522
39.412034;1.0053579140020652;0.41666439874314215;0.41440996218336706;-0.33604798096290517;-0.33426641698507503;0.999793398328349;10.000376880079912;0.41678795500419363;-0.43689998338783376;-0.4369000164998737;0.4179490304240307;-0.3299999721566511;0.9972617750453836;0.5324960877459486;1.0001147982773095
39.422034;1.005358291025627;0.4166642130028566;0.41441069008111386;-0.3360479815466772;-0.3342664168908801;0.9997916154108478;10.00038735582807;0.4167882768168973;-0.4368999835553917;-0.4369000158201296;0.41794849968806386;-0.32999997231526784;0.9972612933518732;0.5324960601530615;1.0001153358413126
39.432034;1.0053586626019133;0.41666400257644914;0.4144114433610735;-0.3360479821311237;-0.33426641679463404;0.9997898830621642;10.000397890308845;0.4167886098615362;-0.43689998374441796;-0.43690001513917254;0.4179479614376223;-0.32999997246643736;0.9972607542410277;0.5324960172276321;1.0001157931527478
39.442034;1.0053590332130005;0.41666376589414506;0.41441222072654255;-0.3360479827168896;-0.33426641669717017;0.9997881973855102;10.000408487731297;0.41678895575731106;-0.4368999839551206;-0.4369000144573197;0.4179474168474975;-0.32999997260927416;0.9972601588134813;0.5324959576747272;1.0001161743276499
39.452034;1.005359407292284;0.4166635011572721;0.4144130205992106;-0.3360479833050099;-0.33426641659969375;0.9997865531449383;10.000419157174262;0.4167893165107457;-0.4368999841875587;-0.4369000137749251;0.41794686668105996;-0.3299999727432038;0.9972595095049609;0.5324958806610499;1.0001164824492974
39.462034;1.0053597889838926;0.41666320622147235;0.41441384095406725;-0.3360479838967832;-0.33426641650377464;0.9997849437201664;10.000429916903059;0.41678969415048406;-0.4368999844415832;-0.43690001309237414;0.4179463111409117;-0.32999997286752575;0.9972588098773678;0.5324957862008732;1.0001167193204374
39.472034;1.0053601818841986;0.4166628789816565;0.4144146796030277;-0.3360479844933442;-0.33426641641108823;0.999783361277522;10.000440795118353;0.41679009037010567;-0.4368999847167192;-0.43690001241004245;0.41794574992581646;-0.32999997298124634;0.9972580640561265;0.5324956748174636;1.0001168860805583
39.482034;1.005360588525773;0.41666251769444995;0.4144155346075822;-0.33604798509525835;-0.3342664163231452;0.9997817980877256;10.000451822509838;0.41679050619951075;-0.4368999850122023;-0.43690001172820864;0.4179451822298971;-0.32999997308335244;0.9972572762080932;0.5324955472453794;1.0001169847094868
39.492034;1.0053610105185782;0.41666212090232674;0.41441640451728406;-0.33604798570249167;-0.3342664162412976;0.9997802484999155;10.000463021061005;0.4167909421524411;-0.4368999853270755;-0.43690001104687454;0.41794460676842726;-0.32999997317301294;0.9972564507160777;0.5324954041903792;1.0001170184008645
39.502034;1.005361448909616;0.4166616873191966;0.4144172884815805;-0.33604798631473254;-0.33426641616688185;0.9997787094369026;10.00047439714347;0.4167913990271489;-0.43689998566020216;-0.4369000103655901;0.4179440221703992;-0.32999997324953306;0.9972555924003979;0.532495245710595;1.0001169903242266
39.512034;1.0053619036809738;0.41666121595696526;0.4144181859934411;-0.3360479869316383;-0.3342664161010578;0.9997771793161212;10.0004859428391;0.4167918783562037;-0.43689998601045577;-0.4369000096835365;0.41794342767701287;-0.32999997331235315;0.9972547061258465;0.5324950707261764;1.0001169027973376
39.522034;1.0053623731945536;0.4166607063020245;0.41441909642750596;-0.3360479875528033;-0.3342664160446625;0.9997756571604808;10.00049764646209;0.41679238200995755;-0.4368999863771245;-0.4369000089997715;0.41794282344160455;-0.3299999733611225;0.9972537962783241;0.5324948773372102;1.0001167578521215
39.532034;1.0053628544582487;0.41666015832093295;0.41442001889682817;-0.3360479881776443;-0.334266415998431;0.9997741424590167;10.000509504065919;0.4167929117964063;-0.4368999867599262;-0.43690000831338194;0.41794221009141513;-0.3299999733957915;0.9972528663971232;0.5324946635963799;1.0001165581976326
39.542034;1.005363343389016;0.4166595724216438;0.41442095220397485;-0.3360479888054039;-0.33426641596317197;0.9997726351439941;10.000521518980214;0.4167934693616279;-0.4368999871584992;-0.4369000076235871;0.4179415881065465;-0.3299999734166175;0.9972519193836724;0.5324944279869445;1.0001163071090255
39.552034;1.005363834853545;0.41665894950368515;0.414421894735841;-0.33604798943522035;-0.3342664159397709;0.9997711354390023;10.000533693063987;0.41679405595631347;-0.43689998757206666;-0.4369000069298316;0.41794095755739324;-0.3299999734238827;0.9972509585115557;0.5324941695663774;1.0001160072915478
39.562034;1.0053643233637535;0.41665829105428515;0.41442284466307633;-0.33604799006616737;-0.33426641592925904;0.9997696439270064;10.000546021597021;0.4167946722047763;-0.43689998799954455;-0.4369000062317559;0.41794031817681493;-0.32999997341757004;0.997249987886946;0.5324938880434593;1.000115660273519
39.572034;1.0053648041581127;0.41665759929351776;0.41442380012962843;-0.33604799069717883;-0.33426641593290807;0.99976816212314;10.000558491026569;0.41679531821304594;-0.43689998843968986;-0.43690000552911934;0.41793966944761435;-0.32999997339738796;0.9972490122010971;0.5324935836175334;1.0001152666324464
39.582034;1.0053652737790835;0.416656877358751;0.4144247592066252;-0.3360479913268311;-0.334266415952247;0.9997666933486783;10.000571081572483;0.41679599376482224;-0.4368999888911604;-0.4369000048218686;0.4179390107603232;-0.329999973362958;0.9972480369166846;0.5324932566477008;1.0001148263623285
39.592034;1.0053657301874377;0.4166561293415001;0.41442572007372147;-0.3360479919533718;-0.33426641598891893;0.999765243069931;10.000583778962556;0.4167966983141632;-0.43689998935265234;-0.4369000041103155;0.41793834200851426;-0.32999997331385733;0.9972470682305381;0.5324929076113968;1.0001143393472989
39.602034;1.0053661727881507;0.4166553599985439;0.414426681275482;-0.3360479925751496;-0.33426641604443397;0.9997638180559528;10.00059658097527;0.4167974308677472;-0.436899989822968;-0.4369000033951951;0.4179376642549857;-0.3299999732496175;0.9972461122189227;0.5324925371107332;1.0001138058507224
39.612034;1.005366601888503;0.4166545742082756;0.41442764166966917;-0.336047993190893;-0.33426641612005176;0.9997624252100977;10.000609492023539;0.4167981898744385;-0.4368999903008915;-0.4369000026774844;0.41793697973574945;-0.3299999731698351;0.9972451743846453;0.5324921457393134;1.0001132268168003
39.622034;1.005367017292181;0.4166537764321754;0.414428600185527;-0.33604799379960765;-0.33426641621677683;0.9997610713556575;10.000622518344072;0.4167989730930464;-0.43689999078517283;-0.4369000019581328;0.4179362915106951;-0.32999997307426177;0.9972442602035345;0.5324917343946596;1.0001126039940653
39.632034;1.0053674176219296;0.4166529705017491;0.41442955550313265;-0.33604799440043726;-0.3342664163353193;0.9997597637220715;10.000635663369797;0.41679977748696756;-0.43689999127462875;-0.4369000012379295;0.4179356034318791;-0.3299999729627303;0.997243375626507;0.5324913046033951;1.000111939765427
39.642034;1.005367801294491;0.41665215981749204;0.41443050582506497;-0.3360479949927037;-0.33426641647613337;0.999758510148102;10.000648922438797;0.4168005992712508;-0.4368999917680077;-0.4369000005174918;0.41793492008241256;-0.3299999728351057;0.9972425270741089;0.5324908581876922;1.000111236426128
39.652034;1.0053681675580375;0.41665134767639084;0.4144314490202006;-0.33604799557606246;-0.3342664166396142;0.9997573189311588;10.000662288929334;0.4168014339622749;-0.4368999922637958;-0.4368999997971289;0.4179342461434324;-0.329999972691455;0.9972417212947724;0.5324903969775313;1.0001104952231286
39.662034;1.005368516423311;0.4166505373621082;0.4144323829877958;-0.3360479961506028;-0.3342664168262264;0.9997561988049283;10.000675764396304;0.4168022765421321;-0.43689999276037556;-0.4368999990766607;0.4179335857110078;-0.3299999725322641;0.9972409648338764;0.5324899227456992;1.0001097162529566
39.672034;1.00536884804434;0.4166497319963504;0.4144333058337569;-0.33604799671679236;-0.33426641703637894;0.9997551587145533;10.00068935581126;0.416803122113157;-0.43689999325630047;-0.4368999983555726;0.41793294222439525;-0.32999997235851397;0.9972402636737052;0.5324894370303476;1.0001088992560017
39.682034;1.0053691624257781;0.4166489344988449;0.414434215972399;-0.33604799727532364;-0.33426641727017553;0.999754206967725;10.000703068202494;0.41680396666962444;-0.4368999937503398;-0.43689999763339976;0.4179323186411855;-0.32999997217164695;0.9972396240446706;0.5324889413060061;1.000108043818969
39.692034;1.005369459590171;0.4166481476266413;0.4144351123805213;-0.33604799782691175;-0.3342664175272942;0.9997533507004117;10.000716905221426;0.41680480745064;-0.4368999942414918;-0.436899996910015;0.4179317174714136;-0.3299999719734922;0.9972390533017241;0.5324884375028451;1.0001071486135416
39.702034;1.0053697397843766;0.416647373854605;0.4144359948069833;-0.33604799837207333;-0.3342664178070623;0.9997525963440743;10.000730869835373;0.4168056428152993;-0.436899994729093;-0.4368999961858992;0.4179311409238771;-0.32999997176614293;0.9972385598405078;0.5324879282328023;1.0001062111467476
39.712034;1.005370003837663;0.4166466153295612;0.41443686391713974;-0.3360479989110009;-0.3342664181085973;0.9997519501144588;10.000744959791914;0.41680647174159763;-0.43689999521285766;-0.43689999546235986;0.4179305910219702;-0.32999997155175537;0.9972381525926121;0.5324874166309448;1.0001052287300725
39.722034;1.0053702542183858;0.41664587408580683;0.4144377213019706;-0.3360479994436105;-0.33426641843099275;0.9997514175802309;10.00075916694387;0.4168072932194995;-0.43689999569272814;-0.4368999947414488;0.41793006933192967;-0.3299999713323187;0.9972378403600929;0.5324869060925138;1.0001041995632773
39.732034;1.0053704962458028;0.41664515223443105;0.41443856911712035;-0.336047999969684;-0.3342664187734598;0.9997510032206968;10.000773483321266;0.416808105953032;-0.4368999961685821;-0.4368999940256798;0.4179295768572009;-0.3299999711095303;0.9972376311860103;0.5324864000486715;1.000103122644385
39.742034;1.0053707377140315;0.4166444518843333;0.41443940962207715;-0.33604800048888606;-0.3342664191352409;0.9997507111232813;10.000787905010704;0.4168089086149683;-0.4368999966400144;-0.4368999933177014;0.4179291144323469;-0.3299999708847817;0.9972375317493974;0.5324859018208355;1.000101996538156
39.752034;1.0053709867751806;0.4166437749839307;0.4144402448931311;-0.33604800100067006;-0.33426641951555447;0.9997505454844046;10.000802428197186;0.4168097002152359;-0.4368999971063026;-0.4368999926199291;0.4179286828518079;-0.32999997065915293;0.9972375467091327;0.5324854144067512;1.000100818588918
39.762034;1.0053712503567562;0.41664312339565235;0.4144410767092182;-0.33604800150430153;-0.3342664199138655;0.9997505094423628;10.00081704262862;0.41681048000912857;-0.4368999975665556;-0.43689999193445306;0.41792828261510206;-0.3299999704334997;0.9972376784104751;0.5324849402825573;1.0000995856775279
39.772034;1.0053715341749334;0.4166424991047818;0.41444190664667924;-0.3360480019988203;-0.3342664203300673;0.9997506034804515;10.00083172852005;0.4168112472193155;-0.43689999801999935;-0.4368999912633328;0.4179279140535027;-0.3299999702085824;0.9972379266961782;0.5324844816775894;1.000098295539091
39.782034;1.0053718429192167;0.41664190422406666;0.41444273632819184;-0.3360480024827794;-0.33426642076417273;0.9997508250142737;10.000846457205641;0.4168120009590658;-0.43689999846604205;-0.4368999906087567;0.41792757773515227;-0.3299999699849756;0.9972382888696331;0.5324840410757092;1.0000969474159709
39.792034;1.0053721798297888;0.4166413407981319;0.41444356765225665;-0.33604800295415416;-0.33426642121597044;0.9997511691934309;10.000861194761413;0.41681274025158227;-0.43689999890406594;-0.4368999899728477;0.4179272743588439;-0.3299999697628116;0.9972387605468381;0.5324836212246576;1.0000955418677506
39.802034;1.0053725464981313;0.41664081073916887;0.4144444026633375;-0.3360480034105581;-0.3342664216852123;0.9997516300820379;10.000875905855336;0.41681346407389036;-0.43689999933333123;-0.436899989357411;0.4179270043084444;-0.3299999695415466;0.9972393366943227;0.5324832247600076;1.0000940802962022
39.812034;1.0053729435309973;0.41664031603009677;0.4144452430342385;-0.33604800384945693;-0.3342664221720024;0.9997522016210634;10.000890558322567;0.41681417129317255;-0.4368999997529598;-0.43689998876378117;0.41792676752968144;-0.3299999693198805;0.9972400116493398;0.5324828538320739;1.000092565028473
39.822034;1.0053733717919207;0.41663985890441263;0.41444608975883046;-0.3360480042683159;-0.33426642267671103;0.999752878307987;10.00090512848776;0.41681486042689725;-0.4369000001618965;-0.43689998819273457;0.4179265636305602;-0.32999996909602847;0.9972407789257648;0.5324825099023862;1.0000909997694594
39.832034;1.0053738331671418;0.41663944185521057;0.4144469433243994;-0.33604800466480894;-0.33426642319946925;0.9997536552994128;10.000919599598117;0.4168155295407174;-0.43690000055907374;-0.4368999876445154;0.4179263920577781;-0.3299999688683602;0.9972416320149614;0.5324821940395564;1.0000893895331184
39.842034;1.005374330038395;0.416639067596137;0.4144478040179943;-0.33604800503709487;-0.3342664237398262;0.9997545277408949;10.00093395559512;0.4168161763900802;-0.4369000009436698;-0.43689998711902783;0.41792625236597175;-0.3299999686359868;0.9972425653199981;0.5324819072190632;1.0000877399013277
39.852034;1.00537486403365;0.4166387388015142;0.41444867218741327;-0.336048005384018;-0.3342664242967225;0.9997554899131664;10.000948179083363;0.41681679866886945;-0.4369000013150341;-0.4368999866160046;0.4179261443080086;-0.3299999683988912;0.9972435743701161;0.5324816499208157;1.0000860561604834
39.862034;1.005375435309605;0.4166384576421948;0.4144495483884014;-0.3360480057050906;-0.33426642486857894;0.9997565349944165;10.000962253705012;0.4168173943253539;-0.4369000016723839;-0.4368999861351102;0.41792606774929825;-0.3299999681576853;0.9972446557739723;0.5324814217859482;1.0000843427629795
39.872034;1.0053760426754954;0.4166382256155851;0.41445043324126485;-0.33604800600025275;-0.33426642545348706;0.999757655833307;10.000976168210682;0.4168179616465394;-0.43690000201478657;-0.43689998567621496;0.41792602266563694;-0.32999996791319286;0.9972458069797968;0.5324812217847745;1.0000826031572199
39.882034;1.005376683959463;0.41663804377421315;0.41445132712222293;-0.336048006269523;-0.3342664260494621;0.9997588457629158;10.000989917406692;0.4168184988566303;-0.43690000234130916;-0.43689998523965856;0.417926009051381;-0.3299999676660352;0.9972470261981481;0.5324810480859509;1.0000808403920003
39.892034;1.0053773565075064;0.4166379130891042;0.4144522299791563;-0.3360480065127582;-0.33426642665454215;0.9997600981375011;10.001003498810478;0.4168190037043117;-0.436900002650999;-0.43689998482613646;0.4179260265660484;-0.3299999674164255;0.9972483132512435;0.5324808975788399;1.0000790583561863
39.902034;1.0053780575550935;0.41663783491501727;0.41445314150818;-0.33604800672970164;-0.3342664272667211;0.9997614054168493;10.00101691239418;0.416819473453028;-0.43690000294289755;-0.4368999844363731;0.41792607441800733;-0.32999996716420393;0.9972496703233115;0.5324807659869968;1.000077261989314
39.912034;1.0053787839287436;0.4166378113881377;0.41445406162552123;-0.3360480069202989;-0.33426642788392985;0.9997627592293945;10.001030162633125;0.4168199050480285;-0.43690000321617073;-0.43689998407094127;0.41792615181460063;-0.3299999669091071;0.9972511010088341;0.5324806486897629;1.0000754561691867
39.922034;1.0053795320292667;0.4166378452232526;0.4144549905850236;-0.3360480070850365;-0.33426642850408794;0.999764151298751;10.001043255018615;0.4168202953614838;-0.4369000034701393;-0.43689998373023226;0.41792625847006654;-0.3299999666511424;0.9972526086492857;0.5324805413129958;1.000073645023371
39.932034;1.0053802984703508;0.4166379388930843;0.4144559285724203;-0.3360480072250645;-0.33426642912516324;0.9997655745239489;10.001056192876431;0.41682064155297754;-0.43690000370418675;-0.4368999834143489;0.4179263945738501;-0.32999996639070567;0.9972541958376843;0.5324804399009625;1.0000718319737139
39.942034;1.0053810799201963;0.4166380940374671;0.4144568754738436;-0.3360480073421225;-0.33426642974525267;0.9997670239352612;10.00106898204469;0.4168209413854605;-0.43690000391773437;-0.4368999831230153;0.4179265603961701;-0.3299999661283489;0.9972558646752031;0.5324803412360944;1.0000700197713548
39.952034;1.0053818723460841;0.41663831167234017;0.41445783097408667;-0.3360480074382682;-0.3342664303625982;0.9997684972900029;10.001081633974966;0.4168211933898628;-0.43690000411031366;-0.43689998285580806;0.41792675608610497;-0.32999996586447167;0.9972576169571171;0.5324802430607829;1.0000682108891725
39.962034;1.005382670967896;0.41663859266766035;0.41445879453707846;-0.3360480075154348;-0.3342664309755471;0.9997699947412167;10.0010941629524;0.416821396795597;-0.43690000428153647;-0.43689998261252994;0.41792698154502694;-0.32999996559923933;0.9972594544205381;0.5324801438825886;1.00006640831607
39.972034;1.0053834705334745;0.41663893778693367;0.4144597654255941;-0.3360480075752018;-0.3342664315825778;0.9997715176851462;10.001106587069929;0.41682155114084485;-0.4369000044310153;-0.43689998239323485;0.4179272360387491;-0.329999965332709;0.9972613786521306;0.532480042764704;1.0000646161931883
39.982034;1.0053842655990581;0.41663934747995574;0.4144607430214343;-0.33604800761895115;-0.33426643218242197;0.9997730675761576;10.001118927361038;0.416821655810533;-0.4369000045583967;-0.43689998219803666;0.41792751785534005;-0.32999996506491425;0.9972633902850292;0.5324799392062095;1.0000628401019933
39.992034;1.0053850511485638;0.41663982186434784;0.4144617270129237;-0.33604800764802667;-0.33426643277426765;0.9997746451121688;10.001131200103078;0.4168217099891004;-0.4369000046633992;-0.43689998202731195;0.4179278245063085;-0.32999996479591737;0.9972654878289602;0.5324798328568382;1.0000610868942241
40.002034;1.0053858227914352;0.41664036083828326;0.4144627172112551;-0.3360480076636479;-0.33426643335792583;0.9997762500678196;10.00114341944562;0.4168217129498168;-0.4369000047456459;-0.4368999818820572;0.41792815339668704;-0.3299999645258416;0.9972676670072657;0.532479723135428;1.0000593643402393
40.012034;1.0053865764007415;0.41664096405455153;0.4144637133839911;-0.3360480076668343;-0.3342664339337551;0.999777881855488;10.00115560515958;0.4168216641727172;-0.436900004804309;-0.43689998176369826;0.41792850238102;-0.3299999642548232;0.9972699213651998;0.5324796090194326;1.0000576808519306
40.022034;1.0053873082227374;0.41664163049444264;0.4144647153075153;-0.33604800765856563;-0.33426643450232557;0.999779540225724;10.001167777363863;0.4168215632855822;-0.43690000483804853;-0.43689998167367605;0.4179288698872393;-0.32999996398305104;0.9972722434914623;0.5324794891606041;1.0000560452846614
40.032034;1.005388015037698;0.416642357974356;0.4144657226974671;-0.33604800763992904;-0.334266435064084;0.9997812253258083;10.001179951708805;0.4168214100532508;-0.43690000484545816;-0.43689998161340804;0.4179292547258656;-0.3299999637108824;0.9972746258251942;0.532479362240035;1.0000544669359208
40.042034;1.0053886932502727;0.41664314327365237;0.414466734904307;-0.33604800761190523;-0.3342664356193045;0.9997829369839896;10.00119214217013;0.41682120443027676;-0.4369000048254289;-0.43689998158437493;0.41792965574631585;-0.32999996343878657;0.9972770608850613;0.5324792272152575;1.0000529551797714
40.052034;1.0053893375606249;0.41664398260209257;0.4144677507373424;-0.33604800757496467;-0.3342664361684161;0.9997846740770137;10.001204358483117;0.416820946668626;-0.4369000047771149;-0.4368999815879049;0.4179300715175147;-0.329999963167086;0.9972795409034333;0.5324790834091848;1.0000515184566527
40.062034;1.0053899409388198;0.41664487176446374;0.4144687685183433;-0.3360480075289225;-0.33426643671236034;0.9997864345540372;10.001216603529262;0.4168206373899956;-0.43690000469978907;-0.4368999816247731;0.41793050019849254;-0.3299999628957704;0.9972820572254076;0.5324789306740555;1.0000501637864079
40.072034;1.0053904956161832;0.4166458061790042;0.41446978629540543;-0.3360480074731376;-0.33426643725244976;0.9997882159327297;10.001228881237552;0.41682027748989237;-0.43690000459273376;-0.4368999816950306;0.41793093954944893;-0.32999996262456066;0.9972846001093376;0.5324787693558669;1.0000488974446922
40.082034;1.00539099319431;0.41664678113148307;0.4144708021790715;-0.33604800740677787;-0.3342664377899487;0.9997900161330466;10.001241205709128;0.41681986792214537;-0.43690000445518895;-0.43689998179828715;0.4179313869828169;-0.32999996235309703;0.9972871589231695;0.5324785999131665;1.000047725663281
40.092034;1.0053914244951825;0.4166477922335465;0.4144718145546423;-0.3360480073289207;-0.3342664383259381;0.9997918338632348;10.00125359911576;0.4168194094376395;-0.43690000428637615;-0.4368999819341136;0.4179318397849548;-0.3299999620811031;0.997289722688293;0.5324784227615477;1.0000466540807564
40.102034;1.0053917810174404;0.416648835792856;0.4144728221175594;-0.3360480072385532;-0.3342664388613205;0.9997936676993646;10.001266083508648;0.41681890231365104;-0.43690000408547225;-0.4368999821020486;0.4179322954694298;-0.32999996180840857;0.9972922811727324;0.5324782384460535;1.0000456866367053
40.112034;1.0053920567867813;0.4166499088416802;0.41447382377942654;-0.33604800713471633;-0.3342664393966948;0.9997955148667376;10.00127867828368;0.4168183463014412;-0.43690000385155997;-0.4368999823013567;0.4179327519779271;-0.32999996153490707;0.997294826065058;0.5324780475696804;1.0000448256604453
40.122034;1.0053922484169489;0.4166510088453547;0.4144748183245967;-0.33604800701677495;-0.33426643993224675;0.9997973713507944;10.001291403098055;0.41681774084871215;-0.43690000358378245;-0.436899982530986;0.41793320770273984;-0.3299999612606445;0.9972973511637901;0.5324778505256;1.000044072892386
40.132034;1.005392354097895;0.4166521334634534;0.4144758042120451;-0.3360480068845199;-0.33426644046777143;0.9997992329823331;10.001304281743868;0.4168170853002181;-0.4369000032816809;-0.4368999827897485;0.4179336612856272;-0.32999996098590173;0.9972998514691784;0.5324776475732746;1.0000434297290948
40.142034;1.0053923734255548;0.4166532805798457;0.4144767799138601;-0.3360480067379828;-0.3342664410028005;0.9998010958222948;10.001317340465286;0.41681637897254104;-0.4369000029453928;-0.4368999830765208;0.417934111187677;-0.32999996071124577;0.99730232250124;0.5324774390698864;1.0000428966244632
40.152034;1.0053923080150529;0.4166544483411508;0.41447774429555023;-0.3360480065771626;-0.3342664415368091;0.9998029558627598;10.001330593662004;0.4168156211631677;-0.4369000025755359;-0.4368999833902896;0.41793455546740094;-0.3299999604377229;0.9973047604514682;0.5324772252855109;1.000042472898587
40.162034;1.0053921614481143;0.416655634949533;0.4144786965868424;-0.33604800640194443;-0.33426644206935535;0.9998048096374406;10.001344029641515;0.41681481100789736;-0.4369000021728913;-0.43689998372998384;0.41793499205297946;-0.3299999601669527;0.9973071625320687;0.5324770059971432;1.0000421567113404
40.172034;1.0053919382088492;0.41665683839868023;0.4144796360861028;-0.33604800621223185;-0.334266442599969;0.9998066553672219;10.001357612040618;0.4168139472835844;-0.4369000017381236;-0.4368999840942212;0.41793541915467647;-0.3299999599009111;0.9973095272785315;0.532476780528847;1.000041944136468
40.182034;1.0053916427544842;0.4166580565170617;0.4144805619824416;-0.3360480060080439;-0.334266443127918;0.9998084928061785;10.001371288338165;0.4168130285735878;-0.43690000127173695;-0.43689998448112755;0.4179358353773852;-0.32999995964170464;0.9973118546664883;0.5324765481987794;1.0000418282248533
40.192034;1.0053912793563187;0.41665928716222256;0.41448147358640325;-0.33604800578940175;-0.33426644365217956;0.9998103223400739;10.00138499676343;0.4168120538198799;-0.436900000774162;-0.4368999848883754;0.41793623967070714;-0.32999995939155574;0.9973141459113379;0.5324763084925065;1.0000417995390414
40.202034;1.0053908520549015;0.41666052822842603;0.4144823707056138;-0.33604800555609327;-0.33426644417165774;0.9998121451193207;10.001398674815139;0.4168110226601974;-0.4369000002458001;-0.4368999853135368;0.4179366313065188;-0.32999995915276487;0.9973164032357125;0.5324760608824481;1.0000418478374795
40.212034;1.0053903643024296;0.4166617776012702;0.41448325374918565;-0.3360480053075427;-0.33426644468541067;0.9998139635493813;10.001412264104502;0.4168099353077087;-0.43689999968710225;-0.43689998575443756;0.4179370097753724;-0.32999995892748746;0.9973186295223896;0.5324758048724914;1.000041963340965
40.222034;1.0053898189357295;0.41666303315312264;0.4144841235678474;-0.33604800504281696;-0.3342664451928171;0.9998157803483771;10.001425707334198;0.4168087923003238;-0.4368999990986799;-0.4368999862091068;0.4179373748021738;-0.3299999587175417;0.9973208274827674;0.5324755403538795;1.0000421367942136
40.232034;1.0053892187913844;0.4166642926621045;0.4144849811789625;-0.3360480047607355;-0.3342664456936216;0.9998175969888805;10.001438948225042;0.41680759427852676;-0.4368999984813667;-0.43689998667555885;0.4179377266641594;-0.3299999585243412;0.9973229983310854;0.5324752677837915;1.0000423592095862
40.242034;1.005388567199641;0.4166655537653845;0.4144858275842767;-0.33604800446013305;-0.33426644618776535;0.9998194134200291;10.001451938124335;0.41680634196003125;-0.4368999978362598;-0.4368999871517954;0.41793806631997044;-0.3299999583488133;0.9973251407009622;0.5324749880881827;1.000042621803913
40.252034;1.0053878681658068;0.41666681404392464;0.41448666376681437;-0.33604800414008723;-0.3342664466752375;0.9998212286225444;10.001464637759767;0.41680503653273254;-0.4368999971646229;-0.436899987635953;0.4179383950078951;-0.3299999581914311;0.9973272508165714;0.5324747025709005;1.0000429159863737
40.262034;1.0053871267163708;0.4166680710299006;0.41448749059886214;-0.3360480037999128;-0.3342664471560653;0.9998230409967642;10.00147701070284;0.41680368002826906;-0.4368999964676305;-0.43689998812642933;0.41793871378570036;-0.3299999580524942;0.9973293238392944;0.5324744127235268;1.000043233818903
40.272034;1.0053863487539885;0.4166693221328815;0.41448830861754804;-0.33604800343905017;-0.33426644763033825;0.9998248488176378;10.001489019241236;0.416802275111514;-0.43689999574632005;-0.4368999886218641;0.41793902324715904;-0.32999995793237447;0.997331355227796;0.532474119901845;1.0000435685867823
40.282034;1.0053855398571463;0.416670564741602;0.414489117963619;-0.3360480030569705;-0.3342664480982248;0.9998266509780119;10.001500628437702;0.4168008246734128;-0.4368999950018469;-0.4368999891209431;0.41793932319922855;-0.3299999578314596;0.9973333412445768;0.5324738252130381;1.000043914665698
40.292034;1.0053847044075581;0.41667179633417034;0.4144899185177445;-0.33604800265312984;-0.3342664485597934;0.9998284476946335;10.001511810442418;0.41679933177812384;-0.43689999423563347;-0.4368999896222728;0.41793961256832385;-0.3299999577498221;0.997335279092266;0.5324735295096732;1.0000442670923435
40.302034;1.0053838461888773;0.41667301429922293;0.41449070990123804;-0.33604800222709735;-0.33426644901478136;0.9998302404831396;10.001522542169038;0.41679779979735826;-0.43689999344924174;-0.4368999901244108;0.4179398899094857;-0.3299999576869159;0.9973371671936259;0.5324732333361962;1.0000446215259948
40.312034;1.0053829694843934;0.41667421575609764;0.41449149116137585;-0.33604800177876176;-0.3342664494627444;0.999832031585978;10.001532799488116;0.41679623245786024;-0.43689999264414325;-0.436899990625844;0.41794015426168357;-0.3299999576416852;0.9973390048334496;0.5324729369988023;1.0000449740619328
40.322034;1.0053820794050758;0.4166753977880153;0.41449226054419963;-0.3360480013084066;-0.334266449903343;0.9998338241662018;10.00154255211906;0.4167946336139679;-0.43689999182156175;-0.43689999112484934;0.4179404056822408;-0.3299999576130307;0.9973407912406534;0.5324726407097176;1.000045320566876
40.332034;1.00538118162722;0.4166765578572699;0.41449301584698633;-0.33604800081682706;-0.3342664503363896;0.9998356230313487;10.001551763380965;0.4167930068161152;-0.4368999909825213;-0.43689999161948234;0.4179406450882578;-0.32999995760017403;0.9973425253537365;0.5324723448006072;1.0000456564106304
40.342034;1.0053802820451645;0.4166776938410663;0.4144937551486839;-0.3360480003055286;-0.33426645076182726;0.9998374341290929;10.001560399121317;0.41679135516557797;-0.43689999012811714;-0.436899992107869;0.41794087375334665;-0.32999995760253614;0.9973442062234331;0.5324720498496641;1.000045976413732
40.352034;1.0053793863815224;0.41667880367292415;0.414494477226379;-0.33604799977667055;-0.33426645117962334;0.9998392630248729;10.001568436104378;0.4167896814827667;-0.43689998925992324;-0.4368999925884752;0.4179410929389223;-0.329999957619297;0.9973458327863066;0.5324717564346981;1.0000462746392325
40.362034;1.005378500204074;0.41667988517813115;0.414495181438057;-0.33604799923267586;-0.3342664515895244;0.9998411139316844;10.001575854565909;0.41678798845713694;-0.4368999883802226;-0.43689999306012284;0.41794130371751;-0.32999995764921086;0.9973474027878336;0.5324714647289149;1.0000465447744105
40.372034;1.005377629313101;0.4166809363042737;0.4144958673953101;-0.3360479986757514;-0.3342664519909462;0.9998429896462773;10.001582624157592;0.4167862788647286;-0.43689998749172726;-0.4368999935219792;0.417941506946098;-0.32999995769072676;0.9973489125440522;0.5324711741097945;1.0000467808112075
40.382034;1.0053767798069257;0.4166819552536255;0.4144965346011267;-0.3360479981076487;-0.33426645238304625;0.9998448922039226;10.001588699109009;0.4167845558496658;-0.43689998659699364;-0.43689999397342655;0.41794170334631575;-0.32999995774210067;0.9973503584510602;0.5324708830366206;1.00004697765894
40.392034;1.005375957981143;0.41668294036193426;0.4144971821639012;-0.33604799752987996;-0.33426645276489303;0.9998468236633051;10.001594020034876;0.4167828229835367;-0.43689998569802513;-0.4368999944137383;0.41794189361062223;-0.3299999578015651;0.9973517386351122;0.5324705896001121;1.0000471318869713
40.402034;1.0053751703291585;0.41668389009637197;0.4144978087113523;-0.3360479969441203;-0.3342664531356139;0.9998487861328093;10.001598523639961;0.41678108421927795;-0.43689998479624126;-0.4368999948420009;0.41794207852331594;-0.32999995786760977;0.9973530529464036;0.5324702922393676;1.0000472419360715
40.412034;1.0053744234346165;0.41668480326483354;0.4144984123335795;-0.3360479963523004;-0.33426645349430684;0.9998507812185417;10.001602162442767;0.41677934394856425;-0.4368999838927234;-0.4368999952572871;0.41794225899848486;-0.3299999579391151;0.9973543016703796;0.5324699899681152;1.0000473076377934
40.422034;1.0053737240209937;0.416685679089656;0.41449899041243965;-0.3360479957563612;-0.3342664538398594;0.9998528095463916;10.00160491824672;0.41677760684507464;-0.43689998298862165;-0.43689999565875415;0.4179424359933926;-0.3299999580152898;0.997355484694427;0.5324696823494542;1.0000473294230752
40.432034;1.0053730791714734;0.41668651695886516;0.4144995396832652;-0.3360479951580688;-0.3342664541710281;0.9998548705409451;10.001606795454961;0.4167758773238808;-0.4368999820853713;-0.43689999604578983;0.417942610437557;-0.3299999580956467;0.9973566016993067;0.5324693695892446;1.0000473074027738
40.442034;1.0053724958285375;0.4166873162256353;0.41450005677903007;-0.3360479945590425;-0.33426645448673276;0.9998569624395462;10.001607806883982;0.4167741591001835;-0.43689998118447887;-0.43689999641822164;0.41794278329826434;-0.329999958179974;0.997357652666993;0.5324690526397124;1.0000472405542076
40.452034;1.005371979646758;0.41668807628546045;0.4145005387579645;-0.3360479939607699;-0.3342664547861371;0.9998590825074247;10.001607968840666;0.4167724551326038;-0.43689998028731025;-0.4368999967763637;0.41794295574656537;-0.32999995826811385;0.9973586379472017;0.5324687330039689;1.000047126209509
40.462034;1.0053715345760779;0.416688796610154;0.414500983217794;-0.3360479933644325;-0.33426645506846175;0.9998612277741611;10.001607297937102;0.41677076767310417;-0.43689997939523684;-0.4368999971209094;0.4179431291982838;-0.3299999583596884;0.997359557677695;0.5324684121394194;1.0000469605457394
40.472034;1.0053711633676181;0.4166894766990088;0.41450138828659205;-0.3360479927706378;-0.33426645533296095;0.9998633962584463;10.001605803998503;0.41676909822456976;-0.43689997850984164;-0.4368999974527519;0.41794330523425083;-0.3299999584540781;0.9973604112318468;0.532468090755368;1.0000467398624595
40.482034;1.0053708675999038;0.4166901161955764;0.414501752708682;-0.33604799217943043;-0.33426645557912643;0.9998655877058179;10.001603489947538;0.41676744756186546;-0.43689997763294974;-0.43689999777283794;0.4179434855314714;-0.3299999585506199;0.9973611973463958;0.5324677684987217;1.0000464614732396
40.492034;1.0053706471627557;0.4166907149276138;0.41450207598038125;-0.3360479915907611;-0.334266455806853;0.9998678030190522;10.001600357140727;0.4167658159867205;-0.4368999767666267;-0.4368999980821866;0.41794367170134133;-0.32999995864869225;0.9973619147900397;0.5324674443253608;1.0000461241024157
40.502034;1.005370500613061;0.41669127271159434;0.414502358445543;-0.3360479910049156;-0.3342664560164519;0.9998700426544781;10.001596407313004;0.41676420365758593;-0.43689997591317703;-0.4368999983819755;0.4179438652293052;-0.32999995874754817;0.9973625627578782;0.5324671171886026;1.0000457276530323
40.512034;1.0053704259845035;0.4166917893645952;0.4145026011517833;-0.33604799042242794;-0.33426645620854983;0.9998723057722534;10.001591644301854;0.41676261082093996;-0.43689997507505207;-0.43689999867349677;0.4179440676401495;-0.32999995884612876;0.9973631407891423;0.5324667861502496;1.000045272434999
40.522034;1.0053704210004;0.41669226501831486;0.41450280552825186;-0.3360479898437765;-0.3342664563840727;0.9998745911516688;10.00158607454171;0.41676103791652525;-0.4368999742546995;-0.4368999989579524;0.4179442804673011;-0.3299999589431187;0.9973636489237825;0.5324664497970868;1.000044758969707
40.532034;1.0053704833215904;0.41669270031555816;0.4145029732069675;-0.3360479892692972;-0.33426645654430254;0.9998768981335069;10.00157970478464;0.41675948550732916;-0.43689997345445286;-0.4368999992362758;0.4179445050028898;-0.3299999590371252;0.9973640876985725;0.5324661058785536;1.0000441883820868
40.542034;1.0053706109582456;0.41669309625403794;0.41450310615722213;-0.3360479886993296;-0.3342664566907778;0.9998792263122653;10.001572545990273;0.4167579542721732;-0.4368999726765443;-0.4368999995091491;0.41794474223050926;-0.3299999591267709;0.9973644573495963;0.5324657517485245;1.0000435626214739
40.552034;1.0053708021431513;0.416693453810732;0.4145032069666026;-0.33604798813439957;-0.33426645682505934;0.9998815749200934;10.001564619782418;0.41675644526524297;-0.43689997192315083;-0.43689999977710986;0.4179449928961989;-0.32999995921081016;0.9973647571752248;0.532465385233151;1.0000428846644147
40.562034;1.0053710549261963;0.4166937738158795;0.4145032788403804;-0.3360479875751907;-0.33426645694857515;0.9998839424931959;10.00155595793454;0.4167549600958365;-0.4368999711963338;-0.4369000000405712;0.41794525727423;-0.3299999592882823;0.9973649856822265;0.5324650048213222;1.000042158747971
40.572034;1.0053713670173174;0.41669405711608065;0.4145033253845174;-0.33604798702231986;-0.3342664570626761;0.999886326525756;10.001546600294416;0.4167535006718187;-0.43689997049798607;-0.4369000002997388;0.4179455345745211;-0.32999995935851417;0.9973651411376304;0.5324646088287658;1.0000413901922962
40.582034;1.0053717357688243;0.41669430452565454;0.4145033505652918;-0.3360479864761746;-0.33426645716874404;0.9998887234706936;10.0015365948578;0.41675206870708303;-0.4368999698299398;-0.4369000005545046;0.41794582270226327;-0.3299999594210163;0.9973652221849142;0.5324641948948478;1.0000405851967697
40.592034;1.0053721582178108;0.4166945168222987;0.4145033585636677;-0.33604798593692103;-0.33426645726824006;0.9998911294011525;10.001525996306821;0.4167506654911186;-0.4368999691941085;-0.4369000008044679;0.4179461188074942;-0.32999995947543115;0.9973652279707331;0.5324637604142991;1.0000397508861345
40.602034;1.0053726311545237;0.4166946953027898;0.41450335327264215;-0.33604798540462644;-0.33426645736274146;0.9998935404430043;10.001514864066793;0.4167492919183053;-0.4368999685923995;-0.43690000104919224;0.41794642003338184;-0.3299999595214731;0.9973651579139454;0.5324633029565119;1.000038894713043
40.612034;1.0053731510217683;0.4166948423544134;0.414503338004643;-0.33604798487935905;-0.3342664574538008;0.9998959522746419;10.001503262510932;0.41674794842857277;-0.43689996802641934;-0.4369000012885277;0.41794672386019277;-0.3299999595588165;0.9973650118022578;0.5324628204449604;1.0000380235246489
40.622034;1.0053737137558854;0.4166949612706607;0.4145033157615302;-0.3360479843612322;-0.3342664575427153;0.9998983595857673;10.001491262375653;0.41674663511620397;-0.43689996749731586;-0.4369000015226792;0.41794702809362033;-0.3299999595871672;0.9973647898411698;0.5324623113859126;1.0000371437220152
40.632034;1.0053743145782896;0.41669505549931757;0.41450328958026245;-0.33604798385045875;-0.334266457630503;0.9999007565362379;10.001478939544201;0.4167453522560821;-0.4368999670058204;-0.4369000017520187;0.4179473307774545;-0.32999995960653317;0.9973644921580804;0.5324617750047879;1.0000362622632808
40.642034;1.0053749478132665;0.4166951280434417;0.41450326261782855;-0.3360479833473858;-0.33426645771801294;0.9999031376793688;10.001466368819356;0.41674410072049844;-0.43689996655231345;-0.4369000019769732;0.41794763025145487;-0.32999995961725875;0.9973641179877969;0.5324612112206951;1.0000353870532364
40.652034;1.0053756070921769;0.4166951813342999;0.41450323818332085;-0.33604798285258625;-0.334266457805929;0.9999054982786744;10.00145361756036;0.41674288189127323;-0.4368999661370607;-0.43690000219817166;0.4179479252560519;-0.32999995961970285;0.9973636651658498;0.5324606203313991;1.0000345258409349
40.662034;1.0053762853302928;0.4166952173143971;0.41450321961404163;-0.3360479823668716;-0.33426645789460774;0.9999078341972899;10.001440743807642;0.416741697247566;-0.43689996576068507;-0.43690000241663596;0.41794821481330724;-0.32999995961409295;0.9973631309798896;0.5324600024611555;1.000033684779365
40.672034;1.005376974042964;0.4166952373856939;0.4145032098294897;-0.3360479818910405;-0.3342664579839451;0.9999101422926187;10.001427795205583;0.416740547929738;-0.43689996542442466;-0.4369000026337365;0.4179484980145002;-0.32999995960091066;0.9973625137661334;0.5324593574976348;1.0000328686284787
40.682034;1.0053776630643194;0.41669524229119276;0.41450321113107436;-0.33604798142583053;-0.3342664580734219;0.9999124210689484;10.001414806607208;0.4167394344535981;-0.43689996512994467;-0.4369000028509118;0.4179487740053653;-0.3299999595814175;0.9973618130860952;0.5324586858186967;1.0000320817423964
40.692034;1.0053783413656219;0.41669523213484044;0.4145032257102491;-0.3360479809721239;-0.3342664581622582;0.9999146706206204;10.001401800364764;0.41673835664363745;-0.4368999648790028;-0.4369000030693807;0.41794904196809707;-0.3299999595577652;0.9973610290762722;0.5324579890507174;1.0000313279610167
40.702034;1.0053789986285797;0.4166952064538403;0.41450325626305984;-0.33604798053084456;-0.334266458249551;0.9999168922872805;10.001388788745452;0.4167373138997212;-0.436899964673205;-0.4369000032900722;0.417949300753073;-0.3299999595326806;0.9973601627018588;0.5324572700645255;1.0000306101199574
40.712034;1.0053796264027215;0.41669516422361963;0.4145033059486793;-0.33604798010268455;-0.334266458334255;0.9999190885422472;10.00137577294964;0.4167363055882944;-0.43689996451383695;-0.4369000035137501;0.4179495485455979;-0.3299999595090863;0.9973592159248387;0.5324565322973861;1.000029930329171
40.722034;1.005380218022632;0.41669510400093895;0.41450337784203667;-0.3360479796880652;-0.33426645841498204;0.9999212623935531;10.001362741440587;0.4167353311289992;-0.43689996440172696;-0.43690000374115867;0.41794978314114506;-0.32999995948992566;0.9973581911502181;0.5324557791322097;1.0000292904189483
40.732034;1.0053807681043276;0.41669502432055877;0.4145034745041572;-0.33604797928729613;-0.33426645848983666;0.9999234164747568;10.001349675805084;0.41673439000423695;-0.4368999643371572;-0.4369000039730522;0.4179500024616478;-0.3299999594781773;0.9973570910414975;0.5324550137107558;1.0000286919013353
