time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.742034;1.0053812720882667;0.41669492395347507;0.4145035980215893;-0.33604797890084104;-0.3342664585564961;0.9999255528497651;10.001336560388218;0.4167334819928926;-0.43689996431985384;-0.4369000042100766;0.4179502047655623;-0.3299999594768564;0.997355918732594;0.5324542390061917;1.000028135818393
40.752034;1.0053817257583237;0.4166948018034731;0.41450375028342307;-0.3360479785295091;-0.334266458612501;0.9999276734525313;10.001323385720848;0.4167326072774777;-0.4368999643491359;-0.4369000044526491;0.41795038875683127;-0.32999995948899946;0.9973546776311631;0.5324534578167548;1.000027622944486
40.762034;1.0053821250019337;0.4166946567628684;0.41450393305024863;-0.3360479781743457;-0.33426645865562477;0.9999297803470159;10.001310144949269;0.416731766263265;-0.43689996442424744;-0.4369000047009164;0.4179505537327067;-0.3299999595176036;0.9973533707672746;0.5324526725603465;1.000027154207272
40.772034;1.0053824654504493;0.41669448776749823;0.4145041477147426;-0.33604797783637796;-0.3342664586842036;0.9999318757379604;10.001296828926007;0.4167309594088767;-0.43689996454456625;-0.436900004954795;0.4179506996036938;-0.3299999595654347;0.9973520005394544;0.5324518851546212;1.0000267307250827
40.782034;1.005382742248067;0.41669429390984286;0.41450439498906855;-0.3360479775164921;-0.33426645869731036;0.9999339622556358;10.001283423828111;0.41673018723092403;-0.4368999647093589;-0.4369000052140664;0.4179508269336256;-0.3299999596349718;0.9973505694948065;0.5324510970968512;1.000026353728546
40.792034;1.0053829508098495;0.41669407451040313;0.4145046749618943;-0.33604797721543656;-0.3342664586946874;0.9999360431988051;10.001269911986558;0.41672945036871867;-0.4368999649173178;-0.43690000547835867;0.41795093692353447;-0.32999995972846663;0.9973490813100033;0.532450309697158;1.0000260249488253
40.802034;1.0053830878877992;0.4166938292158903;0.41450498745126;-0.3360479769338284;-0.3342664586765347;0.9999381219007448;10.00125627753627;0.41672874955487094;-0.4368999651664001;-0.4369000057470417;0.41795103102910375;-0.329999959847656;0.9973475407544806;0.5324495243863339;1.000025746722622
40.812034;1.0053831518158418;0.4166935580537147;0.4145053321232465;-0.33604797667212444;-0.3342664586433932;0.9999402003002729;10.001242513454812;0.41672808551313123;-0.4368999654540589;-0.43690000601921686;0.41795111059223894;-0.32999995999323284;0.9973459529556555;0.5324487427753365;1.000025521730328
40.822034;1.00538314225854;0.41669326142526575;0.414505708563533;-0.3360479764305145;-0.3342664585960973;0.9999422781369182;10.001228620603618;0.4167274589550094;-0.43689996577763823;-0.4369000062937338;0.4179511769550208;-0.32999996016471916;0.9973443228821575;0.5324479665447996;1.0000253530226053
40.832034;1.005383060321317;0.416692940148684;0.41450611647329094;-0.33604797620868104;-0.3342664585356314;0.9999443537482765;10.001214600488584;0.4167268706973218;-0.4368999661347974;-0.4369000065691635;0.4179512317831266;-0.32999996036090784;0.9973426548210338;0.5324471973710554;1.0000252437384418
40.842034;1.005382908993018;0.4166925954507202;0.414506555556145;-0.33604797600565695;-0.3342664584630548;0.9999464254409038;10.001200453734395;0.4167263216519829;-0.4368999665237176;-0.4369000068438095;0.417951277019091;-0.3299999605803747;0.9973409516269996;0.5324464366857621;1.0000251962883908
40.852034;1.0053826931216487;0.41669222876023587;0.4145070252237956;-0.33604797581998797;-0.33426645837958374;0.9999484922135503;10.00118618543063;0.41672581248492124;-0.43689996694288985;-0.4369000071158012;0.4179513143033796;-0.32999996082164;0.9973392144985178;0.5324456855768547;1.0000252121059658
40.862034;1.005382418358106;0.4166918413073142;0.4145075245692281;-0.3360479756498906;-0.33426645828656965;0.9999505538712995;10.001171807617634;0.41672534311310544;-0.4368999673908235;-0.4369000073832229;0.4179503443962893;-0.3299999610830031;0.9973374434838301;0.5324441603836639;1.0000252924535389
40.872034;1.005382089775967;0.41669143370016976;0.4145080525623631;-0.33604797549331406;-0.3342664581854084;0.9999526110276216;10.001157338838754;0.4167249124986657;-0.43689996786599083;-0.4369000076442548;0.4179503670873879;-0.3299999613623347;0.997335638005099;0.5324434321619204;1.0000254392680537
40.882034;1.005381711344471;0.41669100589758584;0.4145086081478184;-0.3360479753481577;-0.3342664580775655;0.9999546649390195;10.001142807089298;0.416724518934814;-0.43689996836690204;-0.4369000078973253;0.4179503814816124;-0.32999996165717876;0.9973337971915859;0.5324427176075515;1.0000256552625137
40.892034;1.005381286162165;0.4166905577137491;0.414509190124627;-0.3360479752123837;-0.33426645796450605;0.9999567169508456;10.001128250943419;0.41672416054099115;-0.43689996889215066;-0.4369000081411548;0.4179503863619741;-0.32999996196515513;0.9973319202774639;0.5324420179573623;1.0000259435619911
40.902034;1.0053808168653524;0.4166889739180463;0.4145086874011505;-0.3360480327116478;-0.334266515169767;0.9999587683287422;10.001113711298418;0.4167238356903873;-0.43689996944026793;-0.43690000837459525;0.4179503804553438;-0.32999996228423617;0.9973300069270702;0.5324413343094756;1.0000263071293278
40.912034;1.0053803058363673;0.4166884868417082;0.41450931744605835;-0.3360480325882727;-0.33426651504974914;0.9999608207172156;10.00109922010828;0.41672354326138983;-0.43689997000942654;-0.4369000085964511;0.41795036262699337;-0.3299999626126479;0.9973280574121853;0.5324406680951793;1.0000267480316796
40.922034;1.0053797548381158;0.4166879830878305;0.4145099684038034;-0.3360480324683352;-0.3342665149271153;0.9999628759826041;10.001084793806669;0.41672328262062597;-0.43689997059747254;-0.4369000088054876;0.41795033205287296;-0.3299999629485716;0.9973260729061025;0.5324400215240264;1.000027266723461
40.932034;1.0053791649312198;0.4166874653164507;0.41451063768625285;-0.33604803235070024;-0.33426651480161;0.9999649354409736;10.001070430716497;0.416723053370801;-0.4368999712024971;-0.436900009000483;0.41795028833984127;-0.32999996328987796;0.997324055653588;0.5324393977261709;1.0000278616412837
40.942034;1.005378537663032;0.41668693636211884;0.4145113225787225;-0.33604803223448493;-0.33426651467247137;0.9999669996264525;10.001056118581433;0.4167228549096631;-0.43689997182328694;-0.4369000091801461;0.41795023145643917;-0.3299999636339675;0.9973220085202975;0.5324388003940432;1.000028529219567
40.952034;1.0053778765622652;0.41668639900989113;0.4145120205502615;-0.3360480321188314;-0.33426651453873746;0.9999690682758051;10.001041851970422;0.41672268587734135;-0.43689997245913287;-0.4369000093430451;0.4179501614345058;-0.32999996397779446;0.9973199344099024;0.532438233121713;1.0000292643470758
40.962034;1.005377187521277;0.41668585565469524;0.4145127294900719;-0.3360480320030166;-0.3342665143995581;0.9999711401349525;10.001027639793765;0.41672254390491276;-0.4368999731094995;-0.4369000094876455;0.4179500782648654;-0.32999996431802786;0.997317836368047;0.5324376991722409;1.00003006134384
40.972034;1.0053764777009118;0.416685308195709;0.41451344765661974;-0.33604803188654725;-0.3342665142544128;0.9999732134114779;10.001013497576803;0.41672242586808156;-0.4368999737739676;-0.43690000961225905;0.4179499821086122;-0.3299999646510912;0.9973157179901261;0.5324372018533041;1.0000309149244326
40.982034;1.0053757536687367;0.41668475832085233;0.4145141734857068;-0.33604803176904907;-0.3342665141030882;0.9999752866756958;10.000999438103714;0.41672232835377954;-0.43689997445206874;-0.43690000971487875;0.41794987330158595;-0.3299999649731202;0.9973135832370791;0.532436744746978;1.0000318207966654
40.992034;1.005375019948598;0.41668420759238345;0.4145149054959303;-0.3360480316501337;-0.3342665139455179;0.9999773589909756;10.000985467259248;0.41672224807790487;-0.4368999751429956;-0.43690000979311583;0.41794975188300093;-0.32999996528025727;0.9973114357578438;0.5324363312945843;1.0000327761633179
41.002034;1.005374278564592;0.4166836572185127;0.41451564214567294;-0.3360480315292503;-0.33426651378171446;0.9999794289338311;10.000971583387832;0.41672218207544787;-0.4368999758456206;-0.43690000984424177;0.41794961717104195;-0.32999996556929173;0.9973092787050502;0.5324359643845877;1.0000337795961607
41.012034;1.0053735297284883;0.4166831080026823;0.41451638158460263;-0.33604803140554085;-0.33426651361170595;0.9999814934485926;10.000957776324656;0.41672212770971223;-0.43689997655868495;-0.4369000098652385;0.41794946807487016;-0.329999965838055;0.9973071155635274;0.5324356463739104;1.0000348300127289
41.022034;1.0053727732435525;0.4166825606311178;0.4145171216330935;-0.33604803127799765;-0.334266513435348;0.9999835478819458;10.000944028663195;0.41672208264342175;-0.4368999772808038;-0.4369000098529508;0.4179493036366462;-0.3299999660852253;0.9973049510724251;0.5324353789107719;1.0000359259937095
41.032034;1.0053720094663383;0.4166820159143913;0.41451786022998105;-0.33604803114581483;-0.3342665132521376;0.9999855871602881;10.00093032335053;0.4167220446861913;-0.43689997801043345;-0.4369000098043234;0.4179491229445521;-0.32999996630987094;0.9973027912370135;0.5324351625484063;1.0000370659481899
41.042034;1.0053712392354537;0.41668147462218363;0.4145185960653728;-0.33604803100845815;-0.33426651306132676;0.9999876068067202;10.000916649198178;0.41672201175806034;-0.4368999787461083;-0.43690000971643606;0.41794892480195134;-0.3299999665111564;0.9973006425920798;0.5324349967421127;1.000038248385764
41.052034;1.0053704631938754;0.41668093720246613;0.4145193287739367;-0.3360480308654125;-0.33426651286240544;0.9999896031883433;10.000902998349286;0.41672198225958074;-0.4368999794867738;-0.43690000958632014;0.41794870767964387;-0.3299999666882413;0.9972985111549871;0.5324348800851205;1.0000394721009374
41.062034;1.0053696812573154;0.41668040375108767;0.4145200585247158;-0.33604803071593764;-0.33426651265541296;0.9999915736636165;10.000889363346134;0.41672195541964274;-0.43689998023174775;-0.43690000941101365;0.4179484698480171;-0.3299999668403698;0.9972964018680754;0.532434810501653;1.000040736087703
41.072034;1.0053688927836284;0.41667987411704965;0.4145207855212911;-0.33604803055903165;-0.3342665124407249;0.9999935171264908;10.000875740021232;0.41672193110921624;-0.4368999809803751;-0.4369000091879196;0.41794820953936024;-0.32999996696713724;0.9972943192338858;0.5324347854837115;1.0000420390966158
41.082034;1.0053680972336705;0.4166793480728199;0.4145215098013408;-0.33604803039348075;-0.33426651221872417;0.9999954338451256;10.000862134667722;0.4167219092605847;-0.43689998173186;-0.4369000089149622;0.417947925017263;-0.32999996706862406;0.9972922681057167;0.5324348024464686;1.000043379805469
41.092034;1.0053672945235066;0.41667882557017777;0.4145222312097268;-0.33604803021790264;-0.3342665119897142;0.9999973242255029;10.000848568697158;0.41672188940532534;-0.436899982485434;-0.43690000859048267;0.41794761458390567;-0.32999996714522273;0.9972902535129905;0.5324348591571526;1.000044757885116
41.102034;1.005366484836038;0.4166783069240953;0.4145229493911577;-0.3360480300310358;-0.3342665117539554;0.9999991884315184;10.000835076736395;0.41672187053295734;-0.43689998324061063;-0.43690000821323266;0.4179472765556428;-0.32999996719735286;0.9972882800615558;0.5324349539250816;1.0000461745223754
41.112034;1.0053656682358727;0.41667779282266404;0.41452366386150785;-0.3360480298321367;-0.3342665115117242;1.0000010272560782;10.000821700072564;0.4167218511897978;-0.4368999839972098;-0.4369000077824236;0.4179469092030852;-0.32999996722535696;0.9972863515573136;0.5324350853656181;1.0000476315490006
41.122034;1.0053648444282448;0.41667728429231043;0.41452437417330507;-0.3360480296209073;-0.33426651126337237;1.0000028425242526;10.00080847526632;0.416721829765816;-0.4368999847550982;-0.43690000729765244;0.41794651087988566;-0.32999996722969543;0.9972844708107209;0.5324352521206986;1.00004913067497
41.132034;1.005364013090046;0.41667678271853054;0.4145250800607171;-0.3360480293971414;-0.3342665110092664;1.000004636711771;10.000795423149688;0.41672180464039665;-0.4368999855139297;-0.4369000067589125;0.41794608028828506;-0.32999996721119307;0.9972826395223536;0.5324354528264486;1.0000506740943518
41.142034;1.0053631750518823;0.4166762897904916;0.41452578145702723;-0.33604802916071946;-0.33426651074974195;1.0000064125313084;10.000782549212879;0.4167217740282011;-0.4368999862731514;-0.43690000616671615;0.41794561666219054;-0.3299999671711056;0.9972808584696021;0.5324356862057045;1.0000522653306532
41.152034;1.0053623337252988;0.416675807304906;0.41452647855959335;-0.33604802891178165;-0.3342665104851651;1.0000081726765826;10.000769852091606;0.4167217359230599;-0.43689998703218624;-0.4369000055219791;0.41794511995047795;-0.32999996711108703;0.9972791282639821;0.5324359511907363;1.0000539091016776
41.162034;1.005361495105329;0.4166753368112905;0.41452717196356326;-0.3360480286506346;-0.33426651021585957;1.0000099197219277;10.000757329095213;0.41672168832313916;-0.4368999877904873;-0.43690000482586766;0.41794459090542935;-0.32999996703303497;0.9972774503217173;0.5324362469547244;1.000055610431934
41.172034;1.0053606658950427;0.41667487923004487;0.41452786238869793;-0.3360480283775146;-0.33426650994195;1.000011656377176;10.000744979121452;0.4167216295371312;-0.436899988547434;-0.4369000040799684;0.4179440307832332;-0.329999966938758;0.9972758275735644;0.5324365727634298;1.0000573739632805
41.182034;1.0053598518219489;0.41667443489285927;0.41452855012743955;-0.3360480280925387;-0.33426650966342225;1.0000133859874354;10.000732804629687;0.416721558321947;-0.4368999893023307;-0.43690000328643697;0.4179434408326853;-0.3299999668297461;0.9972742649893427;0.5324369279712267;1.0000592042021859
41.192034;1.0053590576558582;0.41667400395480336;0.414529234937303;-0.33604802779588744;-0.33426650938046104;1.0000151127037407;10.0007208137522;0.41672147372177304;-0.4368999900545725;-0.43690000244792415;0.41794282218857026;-0.329999966707169;0.9972727697474367;0.5324373122587791;1.000061105860877
41.202034;1.0053582879197536;0.4166735867298891;0.41452991646178994;-0.3360480274878501;-0.3342665090937176;1.0000168408665038;10.000709027348547;0.4167213748932527;-0.4368999908037766;-0.4369000015675471;0.41794217627615116;-0.3299999665718647;0.9972713508074043;0.5324377256548254;1.000063082880828
41.212034;1.00535754690476;0.41667318382603796;0.4145305946358977;-0.3360480271686321;-0.3342665088041645;1.0000185737772667;10.000697481890793;0.41672126127201653;-0.43689999154969905;-0.43690000064889273;0.417941505074638;-0.3299999664243052;0.9972700180433586;0.5324381682493934;1.0000651369695117
41.222034;1.005356838097234;0.41667279600826007;0.4145312695568253;-0.3360480268383878;-0.3342665085128552;1.0000203132664816;10.000686219046942;0.41672113274335065;-0.436899992292046;-0.4368999996958788;0.4179408109491157;-0.3299999662647495;0.9972687808584139;0.5324386397914609;1.0000672672524045
41.232034;1.0053561635560322;0.41667242391513604;0.4145319409638999;-0.33604802649747795;-0.3342665082208432;1.0000220607720072;10.000675274237487;0.4167209894798468;-0.43689999303056704;-0.4368999987125869;0.4179400963952512;-0.3299999660935618;0.9972676471130959;0.5324391393730558;1.0000694709409421
41.242034;1.0053555235558078;0.41667206804918927;0.41453260806933545;-0.33604802614653123;-0.33426650792883694;1.000023818098823;10.000664674654196;0.41672083192110326;-0.4368999937654248;-0.43689999770326904;0.4179393639857857;-0.32999996591144404;0.9972666234674857;0.5324396656656669;1.0000717445333764
41.252034;1.005354917191705;0.416671728968857;0.414533269895086;-0.33604802578626464;-0.33426650763677307;1.0000255866885126;10.000654442537252;0.4167206609232218;-0.4368999944973239;-0.4368999966724761;0.4179386164712487;-0.3299999657194142;0.9972657161391001;0.5324402176472388;1.0000740847376082
41.262034;1.0053543436308716;0.41667140726670276;0.4145339256350866;-0.33604802541729956;-0.33426650734399643;1.0000273667313955;10.000644598238885;0.41672047755717223;-0.43689999522726447;-0.43689999562502646;0.4179378566828048;-0.32999996551860494;0.9972649312866125;0.5324407950146135;1.0000764879524544
41.272034;1.0053538024339388;0.4166711033193136;0.41453457497077234;-0.33604802504025183;-0.3342665070497289;1.0000291571733868;10.000635163379991;0.41672028284247076;-0.4368999959562515;-0.436899994565637;0.41793708726054746;-0.32999996531010706;0.997264275511665;0.53244139793453;1.0000789490093225
41.282034;1.0053532930332512;0.4166708169252398;0.414535218300553;-0.3360480246560471;-0.33426650675323666;1.0000309560840364;10.00062616492725;0.4167200777337304;-0.4368999966852267;-0.43689999349852365;0.41793631058549036;-0.3299999650948883;0.9972637556613386;0.5324420266539862;1.0000814608692015
41.292034;1.0053528151448465;0.4166705469886064;0.41453585648524316;-0.3360480242660601;-0.3342665064538214;1.0000327608482795;10.000617636997122;0.4167198631277586;-0.43689999741514984;-0.4368999924275224;0.4179355287831501;-0.32999996487361805;0.9972633772982106;0.532442681374555;1.0000840155776334
41.302034;1.0053523697916182;0.41667029170896214;0.4145364902401092;-0.33604802387192606;-0.3342665061508531;1.000034568346896;10.00060962076941;0.41671963987297983;-0.43689999814693126;-0.4368999913565056;0.4179347435834355;-0.3299999646466237;0.9972631435977888;0.532443362280294;1.0000866056533562
41.312034;1.0053519586474056;0.41667004934471874;0.4145371197816906;-0.3360480234751927;-0.3342665058437508;1.0000363751640178;10.000602164654099;0.4167194087685016;-0.4368999988811952;-0.4368999902893571;0.4179339562289069;-0.3299999644141685;0.9972630556421687;0.532444069571811;1.0000892251164102
41.322034;1.005351581566687;0.4166698188498142;0.41453774494473533;-0.3360480230770079;-0.3342665055317423;1.0000381778173093;10.000595320621622;0.4167191704365489;-0.43689999961804366;-0.43689998922961487;0.41793316758975685;-0.32999996417652294;0.9972631127733655;0.5324448032997315;1.0000918694513443
41.332034;1.005351234733993;0.4166696000105153;0.4145383654433954;-0.33604802267806405;-0.3342665052136335;1.0000399733801306;10.000589134572209;0.41671892517161163;-0.43690000035688986;-0.4368999881804367;0.41793237837867653;-0.3299999639336814;0.9972633125931449;0.5324455628924998;1.0000945341612235
41.342034;1.0053509111428927;0.4166693934875131;0.414538980926646;-0.33604802227885;-0.3342665048878761;1.0000417602691682;10.000583638892431;0.41671867298428933;-0.43690000109647653;-0.43689998714496003;0.41793158927784074;-0.329999963685328;0.9972636512280844;0.5324463467713696;1.0000972131781105
41.352034;1.0053506025015904;0.4166692008741302;0.4145395909527415;-0.33604802187995736;-0.33426650455267837;1.0000435382831898;10.000578856379084;0.41671841389300635;-0.43690000183513455;-0.4368999861265867;0.4179308009877991;-0.3299999634311953;0.9972641236783163;0.5324471526186038;1.0000998987887761
41.362034;1.005350300826433;0.41666902447038634;0.41454019510000434;-0.33604802148217666;-0.33426650420602094;1.000045307759534;10.000574808733372;0.4167181481565476;-0.4369000025711535;-0.43689998512884914;0.41793001422344855;-0.32999996317134245;0.9972647239357114;0.5324479782377686;1.000102582810368
41.372034;1.0053499991324728;0.4166688668288282;0.4145407930991589;-0.33604802108633647;-0.3342665038458849;1.0000470687096779;10.00057151916733;0.41671787619809236;-0.43690000330305306;-0.4368999841549823;0.41792922950082756;-0.3299999629060283;0.997265444990776;0.5324488221331795;1.000105257559501
41.382034;1.0053496910933826;0.41666873024002904;0.4145413849491676;-0.33604802069311157;-0.3342665034706344;1.0000488205749787;10.000569010953605;0.41671759830079275;-0.4369000040296177;-0.43689998320757734;0.417928446904589;-0.3299999626352887;0.9972662789770735;0.5324496831748223;1.0001079159871356
41.392034;1.0053493701256162;0.41666861635185937;0.4145419711316541;-0.33604802030305525;-0.33426650307919503;1.0000505622686657;10.000567301765843;0.4167173142461659;-0.4369000047498638;-0.4368999822885547;0.41792766626495764;-0.3299999623585812;0.9972672173991377;0.532450559824877;1.0001105516929707
41.402034;1.005349029313543;0.4166685262754222;0.41454255270912715;-0.33604801991673683;-0.33426650267102226;1.000052292154665;10.000566398017252;0.41671702322044796;-0.43690000546305274;-0.43689998139939934;0.41792688753118656;-0.3299999620749318;0.9972682515510499;0.5324514499338001;1.000113158960109
41.412034;1.0053486624684083;0.4166684610870716;0.4145431309964387;-0.3360480195346871;-0.3342665022459493;1.0000540084337644;10.00056629676372;0.4167167242430971;-0.4369000061685973;-0.4368999805414645;0.41792611096878485;-0.32999996178367075;0.9972693733590058;0.5324523513958177;1.0001157319644798
41.422034;1.0053482646932763;0.41666842217965605;0.41454370709719474;-0.3360480191572788;-0.33426650180380674;1.0000557101697933;10.000566989755027;0.4167164168107612;-0.4369000068658872;-0.43689997971626027;0.41792533734692533;-0.329999961485094;0.9972705758431205;0.5324532628533097;1.0001182636611095
41.432034;1.0053478316879039;0.41666841121671894;0.41454428173388086;-0.33604801878487334;-0.33426650134404257;1.0000573979194343;10.000568466806943;0.4167161011726006;-0.43690000755410435;-0.43689997892553584;0.4179245680393081;-0.32999996118038255;0.9972718524974168;0.5324541835977084;1.0001207458116508
41.442034;1.0053473591363662;0.4166684298757574;0.4145448552310261;-0.3360480184180283;-0.3342665008658252;1.0000590726478418;10.00057071623767;0.4167157781090088;-0.4369000082321259;-0.4368999781709651;0.4179238047296046;-0.32999996087101613;0.9972731961347638;0.5324551129714903;1.0001231704242504
41.452034;1.005346843300458;0.41666847953856273;0.4145454275817563;-0.33604801805737744;-0.33426650036843947;1.0000607338029175;10.000573720009129;0.4167154485586109;-0.43690000889872255;-0.4368999774537632;0.41792304907509564;-0.32999996055837477;0.99727459808367;0.5324560500412303;1.0001255315379112
41.462034;1.005346281981663;0.4166685610750401;0.4145459988548481;-0.3360480177033592;-0.3342664998513192;1.0000623787412513;10.0005774543162;0.41671511335959094;-0.43690000955275576;-0.4368999767746706;0.41792230263247115;-0.32999996024383094;0.9972760482647707;0.5324569934427735;1.0001278259966415
41.472034;1.0053456743193772;0.41666867482613085;0.4145465696843366;-0.33604801735609807;-0.3342664993137294;1.0000640037461674;10.000581895147265;0.4167147731838216;-0.4369000101929642;-0.4368999761342715;0.41792156672310316;-0.329999959929051;0.9972775359722248;0.5324579412129319;1.0001300526863135
41.482034;1.0053450200034921;0.41666882070301187;0.4145471413674899;-0.33604801701553383;-0.33426649875473324;1.0000656054158406;10.000587015961548;0.416714428641945;-0.4369000108177766;-0.4368999755333233;0.4179208422489887;-0.32999995961601963;0.9972790507379947;0.5324588908602852;1.0001322111126008
41.492034;1.0053443194569278;0.41666899835739923;0.41454771567488985;-0.33604801668174566;-0.3342664981735915;1.0000671813577342;10.00059278197871;0.4167140803688434;-0.436900011425629;-0.43689997497282135;0.4179201297145993;-0.32999995930675163;0.9972805828711215;0.5324598395388169;1.0001343006623722
41.502034;1.005343574132743;0.41666920717047273;0.41454829458039033;-0.33604801635498766;-0.3342664975700446;1.0000687298023228;10.000599151019694;0.4167137289858793;-0.43690001201529216;-0.43689997445390805;0.41791942933708254;-0.3299999590030788;0.9972821235780325;0.5324607841471362;1.0001363204133926
41.512034;1.005342785677591;0.41666944587421056;0.41454887996618467;-0.33604801603535134;-0.3342664969442519;1.0000702490581914;10.000606077511273;0.4167133751460373;-0.4369000125857408;-0.43689997397790825;0.4179187411555617;-0.3299999587065633;0.997283664961198;0.532461721324571;1.0001382685458902
41.522034;1.005341955172604;0.4166697123693494;0.4145494733304241;-0.33604801572275733;-0.3342664962967179;1.0000717375790378;10.000613517205096;0.41671301979594305;-0.436900013135994;-0.43689997354633786;0.4179180651332196;-0.3299999584184924;0.9972852003282406;0.5324626473051407;1.0001401419404745
41.532034;1.005341083862582;0.41667000411570737;0.41455007546748235;-0.33604801541722545;-0.3342664956282684;1.000073194017791;10.000621432204287;0.4167126644493452;-0.436900013665234;-0.4368999731606519;0.4179174012932382;-0.3299999581401122;0.9972867243172913;0.5324635579164788;1.0001419368052307
41.542034;1.0053401746909931;0.4166703185984203;0.41455068632244174;-0.3360480151188725;-0.3342664949398165;1.0000746171516457;10.00062979145137;0.41671231118194474;-0.4369000141728572;-0.4368999728219151;0.4179167500050668;-0.3299999578729009;0.9972882325929151;0.5324644488834546;1.0001436496296574
41.552034;1.0053392328739579;0.41667065342772425;0.4145513051447025;-0.3360480148279652;-0.3342664942319712;1.0000760061466998;10.000638569742904;0.4167119623568748;-0.4369000146583535;-0.4368999725306686;0.4179161120621839;-0.3299999576186012;0.9972897221888841;0.5324653163467687;1.0001452775325004
41.562034;1.0053382647500932;0.416671006205877;0.41455193068625923;-0.33604801454515004;-0.3342664935048891;1.0000773607754614;10.00064774633864;0.41671162046817994;-0.4369000151212907;-0.4368999722869801;0.41791548826770575;-0.3299999573790989;0.9972911921526735;0.5324661573699758;1.0001468179826087
41.572034;1.005337276257468;0.4166713746062885;0.4145525612677428;-0.33604801427130326;-0.33426649275841747;1.0000786815496523;10.000657300448719;0.4167112882682002;-0.43690001556146507;-0.4368999720904075;0.4179148791276783;-0.32999995715630337;0.997292642830213;0.5324669697756301;1.0001482684574803
41.582034;1.005336273064237;0.4166717567423466;0.41455319484487624;-0.33604801400724915;-0.334266491992234;1.0000799695967117;10.000667212005919;0.4167109688143134;-0.4369000159790957;-0.4368999719398151;0.4179142851267091;-0.32999995695202766;0.9972940743385121;0.5324677513987819;1.0001496264188143
41.592034;1.005335262085773;0.4166721513183767;0.41455382933053014;-0.336048013753837;-0.33426649120600266;1.0000812258571905;10.000677467823774;0.4167106653635718;-0.4369000163749736;-0.4368999718334055;0.41791370711393694;-0.32999995676780763;0.9972954859568915;0.5324684998268682;1.0001508896874947
41.602034;1.005334252239018;0.4166725574251331;0.4145544630405092;-0.33604801351199;-0.3342664903995809;1.0000824508036805;10.000688063832248;0.41671038140573663;-0.43690001675056606;-0.43689997176912915;0.4179131462636498;-0.32999995660482856;0.9972968762116585;0.5324692126593423;1.000152057031234
41.612034;1.0053332537722457;0.41667297435131206;0.4145550947326082;-0.33604801328244155;-0.33426648957303323;1.0000836447489825;10.000699002248918;0.41671012051523776;-0.43690001710799065;-0.436899971745095;0.41791260386936424;-0.3299999564640846;0.9972982427373747;0.5324698877884251;1.000153128206296
41.622034;1.0053322770809645;0.41667340156885885;0.41455572329856816;-0.33604801306541576;-0.3342664887264634;1.0000848073540296;10.000710285854218;0.4167098856732078;-0.4369000174497456;-0.4368999717596056;0.4179120812955441;-0.3299999563466026;0.9972995823440046;0.532470523829333;1.000154103211782
41.632034;1.0053313318174353;0.4166738388155073;0.41455634779440403;-0.33604801286053104;-0.3342664878600006;1.000085937035373;10.000721911575567;0.4167096786100641;-0.43690001777843174;-0.4368999718109687;0.4179115799272939;-0.3299999562536645;0.9973008917744313;0.5324711203973741;1.0001549818948674
41.642034;1.0053304269713819;0.41667428613355906;0.41455696776950574;-0.3360480126671261;-0.33426648697398786;1.0000870309859324;10.000733865959086;0.41670949986159117;-0.4369000180966423;-0.436899971897466;0.4179111012075071;-0.32999995618698474;0.9973021683916675;0.5324716779271109;1.0001557647046415
41.652034;1.0053295716218509;0.41667474376998714;0.4145575831948143;-0.33604801248472826;-0.33426648606915743;1.0000880854053225;10.000746124810632;0.41670934939352766;-0.4369000184068495;-0.43689997201753045;0.4179106468038671;-0.32999995614862904;0.9973034102412596;0.5324721973198159;1.000156453531253
41.662034;1.005328775276084;0.41667521198425667;0.41455819399885985;-0.33604801231308307;-0.33426648514670854;1.0000890962665;10.000758655460393;0.41670922710650177;-0.4369000187113016;-0.43689997216984855;0.4179102185156806;-0.3299999561406942;0.997304616300054;0.5324726795060281;1.0001570512712712
41.672034;1.0053280475324327;0.41667569091186163;0.4145587998312448;-0.3360480121520191;-0.33426648420824945;1.000090060222915;10.000771417290645;0.4167091331032051;-0.4369000190120189;-0.4368999723531716;0.4179098179402489;-0.32999995616499556;0.9973057869716716;0.5324731250215176;1.0001575603488906
41.682034;1.0053273972473957;0.41667618058263917;0.4145594001433792;-0.33604801200162515;-0.3342664832555881;1.0000909748317213;10.000784363180655;0.4167090678044497;-0.4369000193106789;-0.43689997256606194;0.41790944611285696;-0.3299999562229664;0.9973069236276205;0.532473533917723;1.000157981307901
41.692034;1.0053268319139963;0.4166766810986267;0.4145599941954821;-0.3360480118621739;-0.33426648229042766;1.0000918382794255;10.00079744361396;0.416709031647729;-0.4369000196083975;-0.436899972806858;0.4179091031917211;-0.32999995631583834;0.9973080272538019;0.5324739060518097;1.0001583122636812
41.702034;1.0053263578789013;0.41667719287591837;0.4145605809864281;-0.33604801173373183;-0.3342664813141526;1.0000926488936965;10.000810605998462;0.41670902475139876;-0.4369000199057224;-0.4368999730736965;0.4179087884577041;-0.3299999564447472;0.9973090972546792;0.5324742415509601;1.0001585493175058
41.712034;1.0053259806086723;0.416677716658274;0.4145611592883058;-0.33604801161632436;-0.3342664803278932;1.0000934051294483;10.000823792543557;0.4167090469670805;-0.4369000202027766;-0.436899973364392;0.41790850055496565;-0.329999956610515;0.9973101311755738;0.5324745413649788;1.0001586872726445
41.722034;1.0053257046805268;0.4166782532395757;0.41456172775132216;-0.3360480115104344;-0.3342664793327191;1.0000941060961233;10.000836943715223;0.41670909788698235;-0.4369000204993108;-0.43689997367631517;0.41790823760100965;-0.32999995681356237;0.997311125882497;0.5324748077249475;1.0001587199753532
41.732034;1.0053255339918399;0.416678803176894;0.41456228508197596;-0.33604801141702256;-0.33426647832980766;1.0000947514209024;10.000849997285707;0.41670917677694425;-0.43690002079475787;-0.43689997400653713;0.41790799729503325;-0.329999957054124;0.9973120793583159;0.5324750439734635;1.0001586407296084
41.742034;1.005325471876192;0.41667936668524436;0.414562830225499;-0.33604801133720524;-0.3342664773205913;1.0000953407700826;10.000862881847352;0.416709282752049;-0.43690002108848974;-0.43689997435202527;0.417907777387036;-0.32999995733238163;0.9973129911888954;0.5324752536890552;1.0001584435963862
41.752034;1.0053255207824359;0.4166799437784419;0.41456336239950187;-0.33604801127194966;-0.33426647630680906;1.0000958740453751;10.000875517449058;0.41670941489457125;-0.4369000213801675;-0.4368999747096019;0.4179075763816215;-0.32999995764851564;0.9973138616268531;0.5324754398619523;1.0001581247042473
41.762034;1.0053256818825964;0.4166805344933901;0.414563880936212;-0.3360480112218412;-0.3342664752905269;1.0000963515613162;10.000887820453945;0.41670957217456545;-0.4369000216698596;-0.43689997507600203;0.41790739378634095;-0.32999995800279447;0.9973146911677682;0.5324756047071701;1.0001576822001654
41.772034;1.0053259548178664;0.41668113888820113;0.4145643849604308;-0.33604801118702954;-0.33426647427418354;1.0000967736748305;10.000899702835545;0.41670975349841016;-0.4369000219578958;-0.4368999754480483;0.41790722961279414;-0.3299999583954371;0.9973154814980654;0.5324757498661377;1.0001571153472695
41.782034;1.0053263375174244;0.4166817569312715;0.41456487323424557;-0.3360480111673621;-0.334266473260478;1.0000971404748042;10.00091107345804;0.4167099578333911;-0.43690002224470603;-0.4368999758226718;0.4179070838265218;-0.3299999588262989;0.9973162365921497;0.5324758764381746;1.0001564240511067
41.792034;1.0053268265072568;0.41668238865464247;0.41456534450384586;-0.3360480111625213;-0.3342664722521125;1.0000974518163022;10.000921848419638;0.4167101841576251;-0.43690002253072263;-0.436899976197027;0.41790695617648504;-0.3299999592948389;0.9973169627608156;0.5324759850904884;1.00015560920771
41.802034;1.0053274179211935;0.41668303444317983;0.4145657979399872;-0.33604801117204225;-0.3342664712517372;1.0000977076377526;10.000931956883132;0.4167104312821415;-0.4369000228162347;-0.4368999765686621;0.4179068461621965;-0.32999995980031605;0.9973176673722802;0.5324760767422223;1.000154672985866
41.812034;1.0053281082508858;0.4166836951087213;0.41456623317151975;-0.33604801119529065;-0.33426647026223044;1.000097907992246;10.000941335923148;0.4167106976053958;-0.43690002310136333;-0.43689997693545735;0.4179067530796934;-0.3299999603419116;0.9973183571993597;0.5324761531388102;1.0001536181124433
41.822034;1.0053288937004015;0.41668437178266426;0.4145666500604136;-0.336048011231576;-0.3342664692869996;1.0000980523684122;10.000949927779788;0.4167109809488023;-0.43690002338629685;-0.43689997729555713;0.41790667592677655;-0.329999960918763;0.9973190380157372;0.5324762166403262;1.000152447355989
41.832034;1.0053297687077336;0.41668506587303367;0.41456704844423986;-0.3360480112804109;-0.33426646832989737;1.0000981395832533;10.000957681757177;0.41671127876862235;-0.4369000236714612;-0.43689997764754074;0.417906613197437;-0.3299999615298475;0.9973197149283223;0.5324762696855138;1.0001511642928504
41.842034;1.0053307256071324;0.4166857791648211;0.41456742802546426;-0.336048011341664;-0.3342664673947508;1.0000981686974713;10.000964550080388;0.4167115885616522;-0.43690002395746064;-0.43689997799053265;0.4179065631156113;-0.3299999621738142;0.9973203920853878;0.5324763145431637;1.000149773664197
41.852034;1.005331756031538;0.41668651376988763;0.4145677886009321;-0.3360480114155019;-0.33426646648500224;1.0000981394814907;10.000970479652825;0.4167119078969066;-0.4369000242449278;-0.4368999783238805;0.4179065240334112;-0.3299999628490315;0.9973210724521004;0.5324763532491712;1.0001482803576849
41.862034;1.005332852419117;0.41668727176561093;0.4145681301371867;-0.336048011502287;-0.33426646560373324;1.0000980521432894;10.000975408636968;0.41671223419512804;-0.43690002453429516;-0.43689997864680896;0.41790649461230756;-0.3299999635538041;0.9973217584512717;0.5324763871610336;1.0001466885635513
41.872034;1.0053340084942823;0.4166880549178745;0.4145684522524189;-0.33604801160245623;-0.33426646475369337;1.000097907089925;10.00097926951604;0.41671256495905734;-0.43690002482561974;-0.4368999789585857;0.4179064740217314;-0.32999996428658546;0.997322452717246;0.5324764163424986;1.0001450021777412
41.882034;1.0053352191329326;0.4166888647112119;0.4145687539520755;-0.33604801171633064;-0.3342664639371005;1.0000977047467923;10.000981998492769;0.41671289826395036;-0.43690002511862175;-0.43689997925886576;0.4179064619055326;-0.32999996504614243;0.9973231581128821;0.5324764395705289;1.0001432262719276
41.892034;1.005336479695016;0.4166897023434747;0.41456903416470803;-0.3360480118439712;-0.3342664631553886;1.0000974452133211;10.000983547246243;0.4167132327109651;-0.4369000254127697;-0.4368999795477558;0.4179064579166418;-0.3299999658316203;0.9973238772098066;0.5324764549286594;1.0001413683793239
41.902034;1.0053377851485643;0.4166905684642654;0.41456929211798743;-0.3360480119852201;-0.33426646240899466;1.0000971279231028;10.000983887824168;0.41671356684775024;-0.43690002570719855;-0.436899979825648;0.4179064613780445;-0.32999996664236253;0.9973246117336467;0.5324764605268423;1.0001394381206705
41.912034;1.0053391299749332;0.41669146287013065;0.4145695269217919;-0.33604801213988994;-0.33426646169729674;1.0000967516079717;10.00098301022169;0.41671389864932457;-0.43690002600057437;-0.4368999800930338;0.41790647140315484;-0.32999996747768234;0.9973253622657468;0.5324764549697357;1.0001374459000993
41.922034;1.0053405085559712;0.4166923844964866;0.4145697370798918;-0.3360480123078706;-0.33426646101887814;1.0000963146317898;10.000980919893802;0.41671422557733034;-0.4369000262912445;-0.43689998035043603;0.41790648717073325;-0.3299999683369376;0.9973261286137478;0.532476437246582;1.0001354019918507
41.932034;1.00534191544307;0.4166933318037556;0.4145699207283045;-0.33604801248904403;-0.33426646037207713;1.0000958153686481;10.000977638394126;0.4167145451072831;-0.43690002657760885;-0.4368999805984082;0.41790650807004975;-0.32999996921969865;0.9973269106356991;0.5324764064229653;1.0001333162293533
41.942034;1.005343345923852;0.41669430308470223;0.41457007632277637;-0.33604801268316453;-0.33426645975550806;1.0000952525600444;10.000973204710158;0.4167148548793189;-0.4369000268582097;-0.436899980837509;0.4179065336003902;-0.32999997012573923;0.9973277088003097;0.5324763616593736;1.0001311983461334
41.952034;1.0053447966728586;0.4166952963320943;0.4145702028592971;-0.33604801288985675;-0.33426645916817227;1.000094625734382;10.00096767139458;0.4167151523816266;-0.43690002713163956;-0.43689998106831407;0.41790656307975144;-0.32999997105493467;0.997328524361733;0.532476302202795;1.0001290580296711
41.962034;1.0053462655869174;0.4166963089844666;0.4145702994788065;-0.33604801310860893;-0.3342664586091979;1.000093935269766;10.000961094150238;0.41671543499589137;-0.43690002739665246;-0.43689998129140367;0.41790659557011656;-0.32999997200707987;0.9973293588816026;0.5324762270778013;1.0001269040689096
41.972034;1.0053477508759294;0.4166973377808128;0.4145703650917743;-0.3360480133386365;-0.334266458077686;1.0000931823218264;10.000953522421904;0.41671570039260947;-0.4369000276521798;-0.43689998150728276;0.41790663012263324;-0.3299999729816949;0.9973302131096498;0.5324761350832191;1.0001247436715996
41.982034;1.0053492504190324;0.4166983788884592;0.4145703981794799;-0.3360480135788559;-0.334266457572892;1.0000923689823966;10.000944997411628;0.4167159466745281;-0.43690002789706056;-0.43689998171635724;0.4179066659664022;-0.3299999739780695;0.9973310866725169;0.5324760253350768;1.0001225824455084
41.992034;1.0053507619316095;0.4166994284668104;0.4145703966277284;-0.3360480138281105;-0.3342664570944321;1.0000914979277895;10.000935555535321;0.41671617224798474;-0.4369000281299135;-0.4368999819189217;0.4179067025782066;-0.3299999749955247;0.997331978835627;0.5324758977354906;1.0001204245292994
42.002034;1.0053522833040192;0.4167004831764914;0.41457035775414675;-0.3360480140853347;-0.3342664566421729;1.0000905716481179;10.000925231772706;0.41671637562318675;-0.4369000283493214;-0.436899982115167;0.41790673982831766;-0.32999997603357617;0.9973328887265721;0.53247575297725;1.0001182727020987
42.012034;1.0053538124439916;0.41670154024960665;0.4145702786251532;-0.3360480143494975;-0.334266456215846;1.0000895919404922;10.000914061137948;0.4167165552317628;-0.43690002855403415;-0.43689998230539717;0.4179067781807326;-0.32999997709188855;0.9973338148525833;0.532475592170316;1.00011612873894
42.022034;1.0053553469571572;0.41670259729959297;0.4145701567116111;-0.3360480146195138;-0.3342664558146784;1.0000885594979316;10.000902080694177;0.4167167094771053;-0.4369000287429908;-0.43689998249023704;0.41790681870568436;-0.3299999781701084;0.9973347547769088;0.5324754164398737;1.0001139939902801
42.032034;1.0053568842560734;0.41670365201645526;0.4145699906741604;-0.336048014894342;-0.33426645543737493;1.000087474169132;10.000889332278803;0.41671683707214935;-0.43690002891528534;-0.43689998267049623;0.41790686274777605;-0.3299999792676746;0.9973357052944577;0.5324752268685335;1.0001118698263665
42.042034;1.0053584221822338;0.4167047019721153;0.41456978049265303;-0.33604801517321253;-0.3342664550825093;1.0000863361680605;10.000875861828034;0.4167169372793268;-0.43690002907019365;-0.43689998284700826;0.41790691151800236;-0.32999998038379125;0.9973366631557172;0.5324750245760622;1.000109757923815
42.052034;1.0053599595266989;0.4167057446099844;0.414569526824694;-0.3360480154556207;-0.3342664547487818;1.000085146980745;10.000861715484335;0.41671700989757965;-0.43690002920716736;-0.4368999830207191;0.41790696590212834;-0.32999998151747323;0.9973376253873276;0.532474810734268;1.0001076603580508
42.062034;1.0053614956200512;0.41670677723438004;0.41456923052404065;-0.3360480157411243;-0.3342664544347941;1.0000839095336003;10.000846938719512;0.41671705513125823;-0.43690002932577615;-0.43689998319266804;0.4179070264517245;-0.32999998266743574;0.9973385888101023;0.5324745868313222;1.0001055791962736
42.072034;1.0053630294198872;0.4167077971900147;0.41456889261136154;-0.3360480160293534;-0.33426645413877415;1.0000826278392523;10.00083157788954;0.41671707331690544;-0.4369000294256455;-0.43689998336368707;0.4179070935691969;-0.329999983831985;0.9973395498865988;0.5324743550331965;1.0001035158076546
42.082034;1.005364559495719;0.4167088021640074;0.4145685142832472;-0.3360480163201594;-0.3342664538586101;1.0000813061414726;10.000815677953936;0.41671706479057363;-0.4369000295063628;-0.43689998353408055;0.4179071677748182;-0.3299999850090636;0.9973405052140231;0.532474118002478;1.0001014708639433
42.092034;1.005366084660493;0.4167097898801395;0.41456809683287205;-0.33604801661343325;-0.3342664535920333;1.0000799482821796;10.000799282743145;0.4167170301273236;-0.43690002956746005;-0.43689998370346234;0.41790724976974264;-0.3299999861964597;0.9973414520007914;0.5324738782401434;1.0000994452013263
42.102034;1.005367603823611;0.41671075743467334;0.4145676414817604;-0.3360480169086824;-0.3342664533367079;1.0000785576662106;10.000782445382537;0.4167169704581573;-0.4369000296085297;-0.43689998387074364;0.4179073403064097;-0.32999998739218617;0.9973423881631093;0.5324736377757141;1.0000974399130773
42.112034;1.0053691155709314;0.4167117013176967;0.4145671493343043;-0.3360480172051035;-0.3342664530902632;1.0000771374390462;10.00076523355878;0.41671688771194826;-0.4369000296293026;-0.4368999840342637;0.4179074399559682;-0.3299999885947372;0.9973433120318381;0.5324733983624071;1.000095455289194
42.122034;1.005370618666298;0.416712617951066;0.41456662165958313;-0.3360480175021678;-0.3342664528503972;1.0000756905970616;10.000747719997204;0.4167167845750777;-0.43690002962961544;-0.43689998419213194;0.4179075488896415;-0.32999998980293926;0.9973442218832085;0.5324731614878015;1.0000934907951873
42.132034;1.0053721127949118;0.41671350398587953;0.41456606013961766;-0.3360480177998699;-0.33426645261498666;1.0000742195896624;10.000729977694716;0.4167166639171933;-0.436900029609329;-0.43689998434258887;0.41790766688126424;-0.32999999101552036;0.9973451156051869;0.5324729282564123;1.00009154659093
42.142034;1.0053735985273977;0.4167143562781098;0.41456546670081207;-0.33604801809838447;-0.3342664523821814;1.0000727252100614;10.000712088533506;0.41671652811520965;-0.43690002956833335;-0.4368999844841612;0.4179077934082335;-0.3299999922307588;0.9973459907785427;0.5324726996311566;1.000089624513367
42.152034;1.0053750766075713;0.41671517177593914;0.4145648430550527;-0.33604801839763915;-0.33426645215040335;1.0000712057385976;10.000694147832716;0.41671637887900115;-0.4369000295067422;-0.43689998461583224;0.41790792775065405;-0.32999999344655817;0.997346845078158;0.5324724766944611;1.0000877277819524
42.162034;1.0053765472045744;0.4167159475581695;0.41456419034289876;-0.3360480186972084;-0.3342664519181272;1.00006965776119;10.00067625656627;0.4167162176581824;-0.4369000294250221;-0.4368999847371446;0.4179080691886177;-0.3299999946608692;0.9973476764244101;0.5324722605097253;1.0000858603705851
42.172034;1.005378009649544;0.4167166810102042;0.4145635090519886;-0.33604801899643627;-0.33426645168376207;1.000068078384622;10.000658511521884;0.41671604625201597;-0.4369000293237896;-0.43689998484793885;0.41790821696589536;-0.32999999587202655;0.9973484827393637;0.5324720518160753;1.000084026466616
42.182034;1.005379462734378;0.4167173699736024;0.414562799110615;-0.33604801929452593;-0.3342664514458344;1.0000664668908796;10.000641001456946;0.4167158670584149;-0.43690002920354565;-0.43689998494819404;0.4179083699220368;-0.3299999970788352;0.997349261913409;0.5324718509375121;1.0000822300450236
42.192034;1.005380905419669;0.4167180129457718;0.41456206004764534;-0.33604801959059954;-0.3342664512031189;1.0000648246044677;10.00062380648762;0.4167156828544875;-0.43690002906474606;-0.4368999850382256;0.4179085264477314;-0.3299999982804695;0.9973500120908259;0.5324716578202663;1.0000804747749432
42.202034;1.0053823374333457;0.4167186091816044;0.4145612910428762;-0.3360480198836127;-0.33426645095461976;1.0000631532638475;10.000606998117787;0.41671549659275864;-0.43690002890817803;-0.4368999851187413;0.4179086848883241;-0.3299999994762715;0.9973507316668905;0.5324714718692419;1.0000787639004838
42.212034;1.0053837592517587;0.4167191583944337;0.4145604909012917;-0.3360480201720156;-0.33426645069969824;1.0000614533019125;10.000590641262638;0.41671531132179657;-0.4369000287352693;-0.4368999851906723;0.4179088437112648;-0.3300000006656129;0.9973514190711007;0.532471291918766;1.0000770997850639
42.222034;1.0053851717812732;0.4167196602338272;0.4145596583570621;-0.3360480204536471;-0.3342664504382988;1.0000597235214048;10.000574795310834;0.41671513002985466;-0.4369000285479874;-0.4368999852550676;0.41790900116604923;-0.3300000018478134;0.9973520731267351;0.5324711167689918;1.0000754840240342
42.232034;1.0053865763215395;0.4167201138103098;0.41455879272204704;-0.33604802072605977;-0.33426645017094625;1.0000579621991006;10.000559509012618;0.4167149556071877;-0.43690002834837255;-0.43689998531298346;0.4179091549415588;-0.33000000302203275;0.9973526937994207;0.5324709456272861;1.0000739182696703
42.242034;1.0053879748609436;0.4167205174204731;0.41455789422548933;-0.33604802098683656;-0.3342664498985378;1.0000561684761584;10.000544810908506;0.41671479093544267;-0.4369000281380901;-0.4368999853653157;0.41790930221692774;-0.3300000041873354;0.9973532820141799;0.5324707779290312;1.0000724042526652
42.252034;1.00538936989801;0.4167208687887026;0.4145569636093078;-0.3360480212338061;-0.3342664496221973;1.0000543428596662;10.00053070493842;0.4167146387386275;-0.4369000279183368;-0.4368999854128031;0.4179094399905182;-0.3300000053429515;0.9973538383583546;0.5324706131236308;1.0000709429254686
42.262034;1.005390763569606;0.4167211655984289;0.4145560015109743;-0.33604802146523044;-0.3342664493432252;1.0000524867652552;10.00051717901851;0.4167145012550877;-0.4369000276900343;-0.4368999854561046;0.4179095655001368;-0.3300000064884324;0.9973543619626505;0.5324704506744679;1.000069534559217
42.272034;1.0053921572227282;0.41672140559184995;0.41455500828518155;-0.3360480216797047;-0.3342664490630736;1.0000506021878381;10.00050422100641;0.4167143802407328;-0.4369000274539516;-0.43689998549566056;0.4179096765288481;-0.33000000762361353;0.9973548504930418;0.5324702899751258;1.0000681799535431
42.282034;1.005393551503472;0.4167215865676025;0.4145539840259515;-0.33604802187582844;-0.33426644878324857;1.0000486918305103;10.000491826926265;0.4167142773764144;-0.43690002721073196;-0.43689998553150716;0.4179097713768323;-0.33000000874852686;0.997355301322046;0.5324701302381065;1.0000668807793294
42.292034;1.0053949462704497;0.4167217067880159;0.41455292860955817;-0.33604802205221257;-0.3342664485051008;1.0000467592366362;10.000479995583616;0.4167141945798732;-0.4369000269610332;-0.43689998556324117;0.41790984857908736;-0.3300000098633529;0.9973557128965499;0.5324699704183564;1.0000656383852973
42.302034;1.0053963405467468;0.4167217651323169;0.41455184203458784;-0.3360480222078216;-0.33426644822972285;1.0000448090595964;10.000468720165061;0.4167141340673763;-0.43690002670571804;-0.4368999855900634;0.4179099067138238;-0.3300000109683022;0.997356085080932;0.5324698091567713;1.0000644529626477
42.312034;1.0053977326122123;0.41672176089552515;0.414550724829197;-0.33604802234202014;-0.3342664479579896;1.0000428474701226;10.00045799104976;0.4167140982348276;-0.4369000264458575;-0.43689998561105614;0.41790994445886676;-0.3300000120633908;0.9973564188093473;0.5324696448538465;1.0000633246250916
