time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.322034;1.0053991201564558;0.416721693783616;0.41454957814609483;-0.33604802245428844;-0.33426644769061453;1.000040881545943;10.000447806417927;0.41671408916121927;-0.4369000261825581;-0.4368999856256235;0.41790996076429915;-0.3300000131483206;0.9973567158407242;0.5324694758373442;1.000062255123804
42.332034;1.0054005005157238;0.4167215638788686;0.41454840364476714;-0.3360480225440389;-0.3342664474282549;1.0000389172930833;10.000438173290204;0.41671410802347536;-0.4369000259169185;-0.4368999856334741;0.41790995512821727;-0.3300000142225072;0.9973569781552484;0.5324693006664636;1.0000612481452666
42.342034;1.0054018706908099;0.416721371426738;0.4145472033328803;-0.3360480226106075;-0.3342664471716429;1.0000369585285211;10.000429096782838;0.4167141550239044;-0.43690002565017705;-0.43689998563433535;0.41790992788907555;-0.33000001528526646;0.9973572066575558;0.5324691186912723;1.0000603079448158
42.352034;1.0054032274524647;0.4167211166323681;0.4145459793381606;-0.33604802265336003;-0.334266446921552;1.0000350079240876;10.00042057056812;0.41671422990005796;-0.4369000253838542;-0.43689998562809795;0.41790988028625975;-0.3300000163362775;0.9973574002814238;0.5324689304004946;1.0000594374842537
42.362034;1.0054045682738035;0.4167207994181453;0.4145447336471958;-0.3360480226718365;-0.3342664466784591;1.0000330685791197;10.000412578440654;0.41671433261099006;-0.43690002511977244;-0.43689998561505977;0.4179098143466335;-0.33000001737588164;0.9973575564935341;0.5324687371679557;1.0000586375539282
42.372034;1.0054058922174585;0.4167204192571829;0.4145434680208052;-0.33604802266574224;-0.33426644644218206;1.000031144652102;10.000405102286962;0.4167144635578437;-0.4369000248598775;-0.43689998559588583;0.41790973251586166;-0.3300000184047173;0.9973576724915402;0.532468540758316;1.000057907303954
42.382034;1.0054071992820777;0.41671997546181855;0.4145421840859359;-0.336048022634759;-0.3342664462119116;1.0000292408415783;10.00039812360375;0.41671462325696357;-0.4369000246060743;-0.4368999855714759;0.41790963692498284;-0.33000001942317536;0.9973577461163861;0.5324683427581912;1.0000572453319145
42.392034;1.005408488898987;0.4167194679489606;0.4145408834207416;-0.33604802257834687;-0.3342664459864526;1.0000273614151343;10.000391620983159;0.4167148121220357;-0.4369000243602984;-0.43689998554275045;0.4179095288830474;-0.33000002043128795;0.9973577766651491;0.5324681440951416;1.0000566503477726
42.402034;1.0054097593984441;0.41671889777257565;0.41453956752280763;-0.33604802249573124;-0.33426644576432907;1.0000255096449282;10.000385569847156;0.41671503061131965;-0.4369000241246227;-0.4368999855103788;0.4179094090363403;-0.33000002142890594;0.9973577653109278;0.5324679450893749;1.000056120802594
42.412034;1.0054110084538057;0.41671826694482;0.4145382375674777;-0.33604802238598475;-0.3342664455439443;1.0000236873857196;10.00037994008456;0.416715279312969;-0.43690002390120247;-0.43689998547460546;0.4179092777493379;-0.33000002241590565;0.9973577145537394;0.5324677457827173;1.0000556538842713
42.422034;1.005412233336804;0.4167175780133185;0.41453689417653833;-0.3360480222480902;-0.3342664453239045;1.000021894972958;10.000374693203204;0.41671555877312966;-0.43690002369212416;-0.4368999854352202;0.4179091352150368;-0.33000002339234163;0.9973576272676118;0.5324675461403654;1.000055245167052
42.432034;1.005413430859362;0.41671683392584014;0.4145355374931902;-0.336048022081187;-0.3342664451032393;1.0000201322048576;10.00036978098189;0.41671586945206573;-0.4369000234993571;-0.43689998539167013;0.41790898147297595;-0.3300000243584078;0.9973575057854279;0.5324673463521901;1.0000548893422587
42.442034;1.0054145974417341;0.41671603814557956;0.41453416733660675;-0.33604802188490435;-0.3342664448813791;1.0000183998338203;10.000365140510254;0.41671621193684333;-0.4369000233248623;-0.4368999853432665;0.417908816583322;-0.3300000253141953;0.9973573516868193;0.5324671471373761;1.0000545810931578
42.452034;1.0054157293156216;0.4167151945923005;0.41453278333620885;-0.3360480216594117;-0.33426644465797656;1.0000167001914295;10.000360691375215;0.41671658693482155;-0.43690002317068405;-0.4368999852893906;0.41790864072026745;-0.33000002625943003;0.997357166710388;0.5324669494390485;1.0000543152559864
42.462034;1.0054168227206421;0.41671430726860803;0.414531385227819;-0.33604802140516216;-0.33426644443278747;1.0000150363661813;10.000356344814666;0.4167169947003333;-0.4369000230388929;-0.43689998522958196;0.41790845404271626;-0.3300000271933973;0.9973569532157611;0.5324667537506179;1.000054086701171
42.472034;1.0054178742365192;0.4167133799797587;0.4145299730785427;-0.3360480211226521;-0.3342664442056771;1.0000134112237513;10.000352016923438;0.4167174342906831;-0.4369000229314308;-0.4368999851634543;0.41790825664073045;-0.33000002811502877;0.9973567136900292;0.5324665600099303;1.0000538905433851
42.482034;1.0054188812044904;0.41671241623506877;0.4145285471512129;-0.3360480208124702;-0.3342664439766885;1.000011827330504;10.00034763316544;0.41671790349079746;-0.43690002284990315;-0.43689998509054156;0.41790804868368425;-0.33000002902294384;0.9973564506720576;0.5324663680811559;1.000053722265164
42.492034;1.0054198414222435;0.4167114191535479;0.4145271076273149;-0.33604802047556703;-0.33426644374619424;1.0000102870784393;10.00034312654108;0.4167183995037103;-0.4369000227953541;-0.4368999850101527;0.41790783056283126;-0.33000002991549526;0.9973561668428763;0.5324661780785429;1.0000535777492905
42.502034;1.0054207521116743;0.4167103916312039;0.4145256546738556;-0.3360480201134843;-0.3342664435149481;1.0000087929401453;10.000338440388425;0.4167189196081164;-0.4369000227682324;-0.43689998492128;0.4179076029658845;-0.33000003079098067;0.9973558646682388;0.5324659902266732;1.0000534537276131
42.512034;1.005421609567618;0.41670933677207506;0.41452418891905873;-0.3360480197284614;-0.3342664432838936;1.0000073479673943;10.000333535481143;0.416719461367712;-0.43690002276856;-0.4368999848226298;0.41790736687300095;-0.3300000316478965;0.9973555467675451;0.532465804683812;1.0000533480107527
42.522034;1.0054224097052002;0.4167082580209637;0.4145227118280673;-0.3360480193234178;-0.3342664430539446;1.0000059558581216;10.000328387679023;0.41672002273694014;-0.4369000227960529;-0.43689998471270397;0.4179071234700017;-0.33000003248505283;0.9973552171333876;0.5324656216741055;1.0000532588952173
42.532034;1.005423148375389;0.4167071588195271;0.4145212255755074;-0.3360480189016228;-0.3342664428258562;1.0000046206542588;10.000322976197115;0.4167206022940304;-0.4369000228502178;-0.43689998458999074;0.4179068741115947;-0.33000003330145894;0.9973548812081262;0.5324654416446625;1.0000531847033525
42.542034;1.0054238212348694;0.41670604226360863;0.4145197325885323;-0.33604801846613247;-0.3342664426002207;1.000003346494545;10.000317276606173;0.4167211992714455;-0.4369000229305699;-0.4368999844533635;0.4179066204114973;-0.33000003409605555;0.9973545444385242;0.5324652651689583;1.0000531239552444
42.552034;1.005424423710911;0.41670491124978937;0.4145182351852115;-0.3360480180194024;-0.33426644237760356;1.0000021374560695;10.000311260275186;0.41672181313058354;-0.4369000230367267;-0.436899984302284;0.4179063643613569;-0.33000003486764656;0.9973542112970126;0.5324650927283394;1.000053075203246
42.562034;1.0054249513264535;0.41670376894696026;0.4145167354338794;-0.33604801756323804;-0.33426644215862605;1.0000009976009605;10.000304895432276;0.41672244321791096;-0.43690002316821464;-0.43689998413655434;0.41790610815500195;-0.3300000356150221;0.9973538855644585;0.5324649246207536;1.0000530363888203
42.572034;1.0054253998814435;0.41670261897677285;0.41451523516290134;-0.33604801709903187;-0.33426644194399985;0.9999999313974474;10.000298148726698;0.41672308895064863;-0.4369000233243051;-0.43689998395609503;0.4179058536079852;-0.33000003633687197;0.9973535709273511;0.5324647611518644;1.0000530048264231
42.582034;1.0054257648972644;0.4167014650271623;0.4145137360668376;-0.33604801662797623;-0.334266441734628;0.999998944015986;10.000290984915507;0.41672374982691257;-0.43690002350405016;-0.43689998376108635;0.41790460158193926;-0.3300000370316283;0.9973532711518986;0.5324638182034476;1.0000529781437513
42.592034;1.0054260412725535;0.4167003102896899;0.4145122396997723;-0.3360480161509296;-0.3342664415316183;0.9999980410074195;10.000283363704627;0.41672442507931856;-0.43690002370628667;-0.4368999835521437;0.41790435190628206;-0.3300000376975949;0.9973529898506327;0.5324636663396639;1.0000529552159456
42.602034;1.0054262245011902;0.41669915734014323;0.414510747195317;-0.3360480156683375;-0.3342664413361314;0.9999972278727259;10.000275235861395;0.4167251139536848;-0.43690002392958444;-0.43689998333012525;0.41790410388501065;-0.3300000383332248;0.9973527301084246;0.5324635212924235;1.0000529362834178
42.612034;1.0054263123939624;0.4166980082943506;0.41450925901759356;-0.33604801518059724;-0.33426644114917053;0.9999965097624343;10.00026654195643;0.4167258165567175;-0.43690002417237556;-0.43689998309574146;0.4179038569102086;-0.33000003893731833;0.9973524939844959;0.5324633828551772;1.0000529221944812
42.622034;1.0054263050322012;0.416696864656308;0.41450777516301207;-0.33604801468836165;-0.3342664409714814;0.999995891090453;10.000257215721852;0.41672653424998035;-0.43690002443319037;-0.43689998284954124;0.41790361069420023;-0.3300000395090541;0.9973522821115254;0.5324632505610367;1.000052913235949
42.632034;1.0054262031824899;0.4166957271558471;0.41450629564302827;-0.33604801419243746;-0.33426644080364665;0.9999953753313211;10.000247191009487;0.4167272692947842;-0.43690002471072903;-0.4368999825922967;0.41790336510147613;-0.3300000400477374;0.997352093566406;0.5324631242145245;1.0000529085920784
42.642034;1.005426007109452;0.41669459604198095;0.4145048206060753;-0.3360480136937868;-0.33426644064615557;0.999994965415678;10.000236409527588;0.4167280242547699;-0.43690002500376945;-0.4368999823251559;0.4179031199541685;-0.3300000405524883;0.9973519255709464;0.5324630039876133;1.0000529070166844
42.652034;1.005425716379281;0.4166934713726241;0.4145033499813809;-0.33604801319382405;-0.3342664404993141;0.9999946643658849;10.000224825692056;0.4167288015345512;-0.4369000253111258;-0.43689998204938946;0.41790287507598234;-0.3300000410224019;0.9973517733506067;0.5324628901210449;1.0000529082412073
42.662034;1.0054253301581744;0.41669235290355544;0.41450188327597387;-0.33604801269446555;-0.334266440363244;0.9999944751396634;10.000212405637278;0.4167296030418181;-0.4369000256317132;-0.43689998176614453;0.41790263029711416;-0.33000004145693734;0.997351631179836;0.5324627826565649;1.000052913838696
42.672034;1.0054248477142036;0.4166912400032748;0.4145004197447217;-0.3360480121978273;-0.3342664402380908;0.9999944001190307;10.00019912230237;0.4167304300277135;-0.43690002596454414;-0.43689998147645265;0.41790238531375873;-0.3300000418558675;0.9973514937961764;0.5324626814026931;1.0000529263200646
42.682034;1.0054242686837085;0.41669013190095583;0.4144989586359922;-0.3360480117059385;-0.3342664401241101;0.9999944414004217;10.000184955100615;0.41673128313687413;-0.4369000263085879;-0.43689998118135354;0.4179021397246364;-0.3300000422190052;0.997351356494155;0.5324625858711309;1.0000529473529223
42.692034;1.0054235926710868;0.4166890280901795;0.4144974994771274;-0.33604801122055195;-0.33426644002141503;0.9999946012674911;10.000169893248012;0.4167321625728496;-0.4369000266626492;-0.4368999808819826;0.4179018933711105;-0.33000004254607934;0.9973512144377872;0.5324624952448147;1.0000529770754147
42.702034;1.0054228190592789;0.41668792854586145;0.41449604233161247;-0.3360480107431365;-0.3342664399297759;0.9999948821053376;10.000153933444517;0.41673306832486084;-0.4369000270253915;-0.4368999805796827;0.4179016467938507;-0.33000004283668555;0.9973510627655804;0.5324624086854897;1.000053014486628
42.712034;1.0054219482538214;0.4166868336343127;0.41449458767061936;-0.33604801027509457;-0.3342664398489438;0.9999952861074436;10.0001370753436;0.4167340003332735;-0.43690002739546424;-0.4368999802760617;0.4179014014105439;-0.33000004309040676;0.997350897697946;0.5324623259137704;1.00005305762418
42.722034;1.0054209834273957;0.4166857439974459;0.41449313590201514;-0.3360480098178707;-0.33426643977921655;0.9999958149972705;10.000119320874115;0.4167349583624213;-0.4369000277715573;-0.4368999799728573;0.41790115920038445;-0.3300000433071606;0.9973507176079072;0.5324622476993195;1.0000531031936082
42.732034;1.0054199303436377;0.41668466051985076;0.41449168713310086;-0.33604800937279444;-0.33426643972150916;0.9999964696762652;10.000100678618372;0.4167359416173359;-0.43690002815223095;-0.43689997967185557;0.4179009220859943;-0.33000004348751427;0.9973505231046933;0.5324621759735413;1.0000531464141678
42.742034;1.0054187952790776;0.41668358425360713;0.41449024135244195;-0.33604800894096176;-0.3342664396769495;0.9999972499477447;10.000081172279334;0.41673694853514487;-0.43690002853572424;-0.4368999793750222;0.4179006914277932;-0.3300000436327579;0.9973503164252339;0.5324621133897447;1.000053181749752
42.752034;1.005417583525066;0.41668251626004194;0.41448879883374246;-0.33604800852336714;-0.33426643964656705;0.9999981546343263;10.000060842626015;0.41673797696317016;-0.436900028919978;-0.4368999790845854;0.41790046802699315;-0.330000043744862;0.9973501007067274;0.5324620625619524;1.0000532039045285
42.762034;1.0054162993732558;0.41668145746960483;0.41448736042343765;-0.33604800812115015;-0.334266439631156;0.9999991816487228;10.000039736782071;0.41673902464707213;-0.43690002930273464;-0.4368999788029011;0.41790025251262036;-0.33000004382643017;0.9973498790553017;0.5324620258203168;1.0000532080361384
42.772034;1.0054149470065654;0.4166804085612188;0.4144859273588253;-0.33604800773573645;-0.3342664396313189;1.0000003276035776;10.000017895952361;0.41674008982482114;-0.4369000296816087;-0.43689997853221907;0.41790004560246186;-0.33000004388041154;0.9973496539340904;0.5324620055228658;1.0000531895005471
42.782034;1.0054135315504131;0.4166793697494837;0.4144845009305477;-0.3360480073686656;-0.3342664396476989;1.0000015877776278;9.999995355910716;0.41674117134876265;-0.4369000300542221;-0.4368999782745322;0.41789984797658275;-0.33000004390964804;0.99734942734687;0.5324620040859144;1.0000531438671354
42.792034;1.005412059213945;0.4166783406831174;0.414483082282074;-0.33604800702119986;-0.334266439680875;1.0000029570188556;9.999972157749253;0.41674226813188614;-0.43690003041843634;-0.4368999780316329;0.4178996599102804;-0.33000004391664123;0.9973492008528495;0.5324620236709375;1.0000530669817556
42.802034;1.00541053652693;0.4166773207194775;0.41448167228945504;-0.33604800669414275;-0.33426643973078846;1.0000044308132585;9.999948350993508;0.4167433786777312;-0.436900030772569;-0.43689997780525225;0.41789948120504283;-0.33000004390353116;0.9973489752524998;0.5324620659388147;1.0000529550416375
42.812034;1.0054089695119253;0.4166763094347516;0.41448027162573614;-0.3360480063879225;-0.33426643979651965;1.0000060052236734;9.99992398555818;0.4167445011966493;-0.4369000311154605;-0.43689997759705074;0.4178993115994912;-0.33000004387215864;0.997348751146149;0.5324621321027332;1.0000528050952713
42.822034;1.0054073628651863;0.41667530693129906;0.41447888081862366;-0.3360480061026793;-0.33426643987676796;1.0000076759310315;9.999899106908051;0.41674563379250074;-0.43690003144638795;-0.43689997740843656;0.4178991509640922;-0.33000004382406417;0.9973485296696918;0.5324622231545059;1.0000526154272489
42.832034;1.0054057191597057;0.41667431373427904;0.4144775001964667;-0.3360480058383064;-0.33426643997035593;1.0000094380255424;9.99987375751378;0.4167467742418626;-0.436900031764838;-0.4368999772404036;0.4178989990021278;-0.3300000437603496;0.997348311769114;0.532462339818601;1.0000523849743055
42.842034;1.0054040387782455;0.41667333045138766;0.4144761300521366;-0.33604800559449827;-0.3342664400762972;1.000011286653059;9.999847977115538;0.4167479196139415;-0.4369000320703218;-0.4368999770936659;0.41789885498761403;-0.3300000436816662;0.9973480968992517;0.5324624823904008;1.0000521122723118
42.852034;1.0054023205674176;0.4166723574810882;0.4144747709291303;-0.336048005370777;-0.33426644019367163;1.0000132174551923;9.999821801368482;0.4167490661583357;-0.4369000323625335;-0.43689997696888727;0.4178987178713317;-0.3300000435882929;0.9973478826221536;0.5324626507619515;1.0000517950151575
42.862034;1.0054005627817337;0.416671395079246;0.41447342366912826;-0.33604800516644556;-0.3342664403215423;1.0000152264935755;9.999795261319445;0.4167502095531319;-0.436900032641551;-0.4368999768665997;0.4178985867296887;-0.3300000434800652;0.9973476649747782;0.5324628444346126;1.000051430467617
42.872034;1.0053987642548843;0.41667044363647393;0.41447208930826973;-0.3360480049806111;-0.33426644045895354;1.0000173096098204;9.999768384048577;0.4167513454038114;-0.43690003290763113;-0.4368999767870663;0.4178984611362255;-0.3300000433562993;0.9973474394662246;0.5324630625258879;1.000051016077451
42.882034;1.0053969245549752;0.41666950369885386;0.414470768957543;-0.3360480048122655;-0.3342664406049443;1.0000194615004152;9.999741194669108;0.4167524698424172;-0.4369000331609593;-0.4368999767303611;0.4178983410494957;-0.33000004321580945;0.9973472027108357;0.5324633039001689;1.0000505494868115
42.892034;1.0053950427666822;0.41666857580785793;0.4144694636419071;-0.33604800466020945;-0.33426644075839623;1.000021675363886;9.999713716561345;0.4167535798493016;-0.4369000334016761;-0.436899976696406;0.417898226542963;-0.3300000430570144;0.9973469537273818;0.5324635674049961;1.000050028637819
42.902034;1.0053931170189943;0.4166676604047412;0.4144681743661107;-0.33604800452308203;-0.3342664409179873;1.0000239432776936;9.999685968273642;0.4167546730842289;-0.4369000336298003;-0.43689997668478103;0.417898117778419;-0.3300000428782245;0.9973466940173114;0.5324638520564405;1.0000494527509993
42.912034;1.0053911452860045;0.41666675783212437;0.4144669024587979;-0.3360480043996343;-0.334266441082487;1.0000262564927598;9.99965796293826;0.416755747585464;-0.4369000338450582;-0.43689997669456254;0.41789801492652373;-0.33000004267797645;0.9973464270225545;0.5324641569436375;1.0000488227444018
42.922034;1.0053891261971297;0.4166658684924214;0.41446564960277554;-0.3360480042888787;-0.33426644125085836;1.0000286055466225;9.999629712705037;0.4167568016328473;-0.4369000340470418;-0.4368999767245058;0.4178979177139862;-0.33000004245517034;0.997346157664792;0.5324644811502648;1.0000481406630615
42.932034;1.005387059526271;0.4166649930150634;0.4144644174229003;-0.3360480041901215;-0.3342664414220667;1.0000309807971548;9.999601233314976;0.416757833732442;-0.4369000342355017;-0.4368999767732891;0.41789782499997014;-0.3300000422091052;0.9973458915803003;0.5324648240135926;1.000047409491897
42.942034;1.0053849462354134;0.41666301660087757;0.414462097688875;-0.3360480617307694;-0.3342664989173328;1.0000333729045212;9.999572544831908;0.41675884266748636;-0.4369000344104484;-0.43689997683955173;0.41789773488510584;-0.33000004193955335;0.9973456340409275;0.5324651853545418;1.0000466329104118
42.952034;1.005382788214175;0.41666217082702717;0.41446091108271194;-0.3360480616550856;-0.3342664990911783;1.0000357726984992;9.999543666398818;0.4167598275148595;-0.43690003457209586;-0.43689997692205457;0.4178976453245845;-0.33000004164672003;0.9973453893465644;0.5324655653936797;1.0000458141715767
42.962034;1.0053805882826023;0.41666134014534023;0.41445974945643294;-0.33604806159068307;-0.33426649926500956;1.0000381710973036;9.99951460882571;0.4167607875636812;-0.43690003472059963;-0.43689997701985894;0.4178975548518146;-0.330000041331044;0.9973451607996802;0.5324659644645966;1.0000449552615729
42.972034;1.005378350168816;0.4166605242084171;0.41445861416566065;-0.3360480615374392;-0.33426649943806536;1.0000405593394912;9.999485375179871;0.4167617221946446;-0.43690003485575396;-0.4368999771320719;0.41789746289491825;-0.33000004099295954;0.9973449506675431;0.5324663825410779;1.0000440572901148
42.982034;1.0053760781918895;0.4166597225368994;0.41445750637462325;-0.33604806149533484;-0.33426649960975097;1.0000429290775388;9.999455969501343;0.41676263080742865;-0.4369000349771241;-0.4368999772574512;0.4178973695124563;-0.3300000406326914;0.9973447604351945;0.5324668188159218;1.000043121595664
42.992034;1.0053737770787956;0.4166589346804133;0.41445642702982477;-0.3360480614643328;-0.33426649977960815;1.0000452724650084;9.999426399286683;0.4167635127592926;-0.43690003508445213;-0.43689997739434927;0.41789727501281565;-0.33000004025021873;0.9973445918593756;0.5324672718961506;1.0000421505547707
43.002034;1.0053714519518613;0.4166581604173415;0.41445537678847233;-0.3360480614442167;-0.3342664999471657;1.0000475824803112;9.99939666593125;0.41676436713270654;-0.4369000351777653;-0.436899977540923;0.4178971798825318;-0.33000003984540377;0.9973444478627744;0.5324677404234401;1.0000411474961115
43.012034;1.0053691083086997;0.4166573997996396;0.4144543559867673;-0.3360480614346366;-0.33426650011184644;1.000049852965163;9.999366759566401;0.4167651925903989;-0.4369000352573512;-0.4368999776953398;0.41789708492675176;-0.33000003941808725;0.9973443326491281;0.5324682232807659;1.0000401160708159
43.022034;1.005366751911338;0.41665665298703286;0.41445336483341205;-0.33604806143520743;-0.33426650027300564;1.000052078244949;9.999336668544277;0.4167659877190586;-0.4369000353239906;-0.4368999778559291;0.4178969914884796;-0.33000003896819996;0.9973442516777702;0.532468719269169;1.000039059702447
43.032034;1.0053643881492171;0.4166559202859655;0.41445240381049414;-0.33604806144543986;-0.33426650043008993;1.000054253231877;9.99930639076506;0.41676675149405573;-0.43690003537914124;-0.4368999780213453;0.41789690156991294;-0.3300000384960379;0.9973442114577636;0.5324692268038366;1.000037981092744
43.042034;1.0053620212732721;0.4166552025790749;0.4144514736029922;-0.33604806146483224;-0.3342665005828221;1.0000563737907804;9.999275937133708;0.4167674833549757;-0.43690003542468636;-0.4368999781905321;0.41789681760272324;-0.33000003800247535;0.9973442188518395;0.5324697439047319;1.000036881874146
43.052034;1.0053596547743928;0.41665450160151096;0.4144505746125767;-0.33604806149323074;-0.3342665007312957;1.0000584363599323;9.999245328005117;0.41676818301783364;-0.43690003546248735;-0.4368999783624586;0.4178967421113094;-0.33000003748880885;0.9973442803218164;0.5324702682701903;1.0000357627708816
43.062034;1.0053572925186578;0.41665381958472253;0.4144497069677417;-0.3360480615309709;-0.3342665008759561;1.0000604376449989;9.999214586265952;0.4167688503562407;-0.4369000354941409;-0.43689997853611295;0.4178966776963616;-0.3300000369564353;0.9973444014670418;0.5324707972800572;1.0000346238127649
43.072034;1.0053549391973013;0.4166531586767029;0.41444887091482113;-0.33604806157876016;-0.33426650101752786;1.0000623751539133;9.99918373427591;0.416769485449591;-0.4369000355209207;-0.43689997871083985;0.4178966272827054;-0.3300000364066767;0.9973445869463949;0.5324713281640268;1.0000334643765032
43.082034;1.0053525998381811;0.4166525208217768;0.41444806696571984;-0.3360480616376719;-0.33426650115696555;1.000064247589306;9.999152795178494;0.41677008867214366;-0.4369000355436731;-0.43689997888655085;0.41789659410289365;-0.33000003584073334;0.9973448405390822;0.5324718583696717;1.000032283457091
43.092034;1.0053502788695212;0.4166519081153895;0.4144472958443841;-0.3360480617090357;-0.33426650129525537;1.0000660545063182;9.999121796391165;0.4167706605686406;-0.4369000355626395;-0.4368999790635502;0.41789658117402384;-0.3300000352597585;0.9973451646507766;0.5324723858849033;1.0000310800854433
43.102034;1.0053479796374383;0.41665132307691877;0.4144465583310631;-0.3360480617938819;-0.33426650143295394;1.0000677953132877;9.999090777222158;0.41677120146485436;-0.43690003557746;-0.4368999792421504;0.41789659088871467;-0.3300000346649092;0.9973455594385037;0.5324729093121505;1.000029854099505
43.112034;1.0053457049712589;0.41665076839833415;0.41444585499784115;-0.3360480618924056;-0.33426650156986204;1.0000694683130762;9.999059793331957;0.4167717110985;-0.4369000355875176;-0.436899979422492;0.4178966252254934;-0.33000003405715095;0.9973460227716815;0.5324734275469017;1.0000286072433404
43.122034;1.005343457851708;0.4166502464559852;0.41444518615178344;-0.3360480620040666;-0.3342665017051672;1.000071071105172;9.9990289109533;0.4167721884964341;-0.43690003559241053;-0.43689997960474397;0.4178966862121583;-0.3300000334370158;0.9973465513290009;0.5324739394457956;1.0000273434014002
43.132034;1.0053412411992995;0.416649759237683;0.41444455208162684;-0.33604806212808735;-0.33426650183780726;1.0000726017759451;9.99899819810512;0.4167726322222246;-0.4369000355921756;-0.43689997978938755;0.417896776072712;-0.33000003280460033;0.9973471416664483;0.5324744439162326;1.0000260673851664
43.142034;1.005339057569632;0.41664930862090294;0.41444395311934495;-0.3360480622636797;-0.334266501966664;1.0000740590006336;9.998967722262243;0.41677304096763224;-0.43690003558713025;-0.4368999799773366;0.41789689694260446;-0.3300000321597269;0.9973477906331041;0.5324749400507057;1.0000247834163678
43.152034;1.0053369100052214;0.4166488964515979;0.41444338935946756;-0.33604806240999174;-0.3342665020905754;1.0000754410064403;9.998937557438207;0.4167734139811697;-0.43690003557759044;-0.4368999801698544;0.41789705055109944;-0.3300000315020461;0.9973484958510217;0.5324754270146111;1.0000234945599549
43.162034;1.0053348032089424;0.4166485243110811;0.41444286049349766;-0.33604806256611364;-0.3342665022084727;1.0000767446402696;9.998907789533066;0.41677375098177605;-0.4369000355637261;-0.4368999803682024;0.41789723820192964;-0.33000003083112517;0.99734925606728;0.5324759040503525;1.000022202539575
43.172034;1.005332743409214;0.41664819321434315;0.41444236591651584;-0.33604806273109766;-0.33426650231967403;1.000077965416699;9.998878508248815;0.41677405186006944;-0.4369000355454917;-0.4368999805732386;0.41789746078158835;-0.33000003014658214;0.9973500704956269;0.5324763706680734;1.0000209072261006
43.182034;1.005330737316571;0.416647903509263;0.4144419048125771;-0.336048062903983;-0.3342665024239614;1.0000790985916839;9.998849799563777;0.41677431649965424;-0.43690003552248846;-0.43689998078531717;0.41789771852238883;-0.3300000294481939;0.9973509378271089;0.5324768266394754;1.0000196070299634
43.192034;1.005328791404849;0.41664765503447276;0.4144414761749603;-0.33604806308387464;-0.33426650252142887;1.0000801402675557;9.998821749523652;0.4167745447274715;-0.4369000354939885;-0.43689998100443134;0.41789801090136136;-0.3300000287360258;0.9973518555860224;0.5324772718539866;1.000018300743648
43.202034;1.0053269117520376;0.4166474472577362;0.41444107894757054;-0.3360480632699889;-0.33426650261240953;1.0000810880551725;9.99879444792833;0.4167747363250552;-0.43690003545935174;-0.43689998123034335;0.41789833700887635;-0.33000002801052186;0.9973528196561884;0.5324777063867159;1.0000169887706074
43.212034;1.005325052170613;0.4166469240450478;0.41444038007638123;-0.3360484601450095;-0.3342669144310119;1.0000819417615097;9.998767986324982;0.4167748912285503;-0.43690003541830497;-0.43689998146267933;0.4178986960318939;-0.3300000272723873;0.9973538246843556;0.5324781306448201;1.0000156723431317
43.222034;1.0053233199084088;0.4166467944564302;0.41444004266556894;-0.336048460341707;-0.33426691451075163;1.0000827035387547;9.998742452235975;0.4167750099178035;-0.43690003537057104;-0.4368999817010142;0.41789908729556824;-0.3300000265223324;0.9973548653817856;0.5324785453354804;1.0000143523054623
43.232034;1.0053216658600883;0.41664670161662615;0.41443973380559307;-0.3360484605428746;-0.3342669145859864;1.0000833770148825;9.998717924226579;0.41677509357996095;-0.43690003531542587;-0.43689998194492907;0.41789950984990243;-0.33000002576099097;0.9973559367784436;0.5324789513299799;1.0000130291881775
43.242034;1.0053200913348181;0.41664664372860966;0.4144394531071674;-0.3360484607481561;-0.33426691465755193;1.0000839665110837;9.998694473342665;0.41677514390691955;-0.4369000352518616;-0.436899982194183;0.41789996222578835;-0.3300000249891207;0.9973570332605619;0.5324793494394938;1.000011704097881
43.252034;1.0053185970608294;0.41664661903701755;0.414439200720841;-0.3360484609575701;-0.3342669147261718;1.0000844767788848;9.998672164051245;0.4167751628988477;-0.43690003517904985;-0.4368999824489684;0.4179004427406132;-0.33000002420775887;0.9973581486688651;0.5324797401252922;1.0000103791056765
43.262034;1.0053171835630947;0.41664662591743656;0.41443897708239075;-0.336048461171447;-0.33426691479234616;1.0000849125908267;9.99865104710894;0.41677515270914245;-0.4369000350965616;-0.4368999827099699;0.4179009500717274;-0.33000002341815143;0.997359277489154;0.5324801234766867;1.000009056680183
43.272034;1.0053158509100886;0.4166466630893513;0.41443878260278655;-0.3360484613903154;-0.334266914856233;1.0000852782989085;9.99863115630287;0.416775115270987;-0.4369000350042865;-0.4368999829781517;0.41790148370452146;-0.33000002262166345;0.9973604150548786;0.5324804994900963;1.0000077391018776
43.282034;1.0053145981820049;0.41664672988039336;0.41443861760304335;-0.3360484616148929;-0.3342669149174325;1.000085577796452;9.998612521170791;0.41677505194533;-0.4369000349021702;-0.4368999832544784;0.41790204394365704;-0.3300000218198711;0.9973615564762242;0.5324808681751511;1.0000064287085264
43.292034;1.005313423612515;0.4166468260921115;0.41443848253205634;-0.3360484618459959;-0.33426691497494804;1.0000858146034988;9.998595179557434;0.416774963366063;-0.43690003478998735;-0.43689998353985404;0.41790263143825973;-0.33000002101480913;0.9973626955439708;0.532481229475336;1.0000051280501459
43.302034;1.005312325209577;0.4166469514937022;0.41443837803402955;-0.3360484620842715;-0.33426691502748507;1.0000859918406335;9.998579175154125;0.4167748492839298;-0.4369000346674015;-0.4368999838352758;0.4179032465765709;-0.3300000202090362;0.9973638248148976;0.5324815833516466;1.0000038392471977
43.312034;1.0053113012868082;0.41664710557818085;0.414438304652274;-0.33604846232997004;-0.33426691507375317;1.0000861122602425;9.998564552807718;0.416774708662916;-0.43690003453409754;-0.43689998414185527;0.4179038890368643;-0.3300000194053283;0.9973649369894368;0.5324819298286375;1.0000025635214511
43.322034;1.0053103511275028;0.4166472879092248;0.4144382626066089;-0.336048462582934;-0.33426691511251316;1.0000861782278196;9.998551358865011;0.4167745401646239;-0.4369000343897194;-0.43689998446057976;0.4179045577434243;-0.33000001860637457;0.9973660256667717;0.5324822688966867;1.0000013013021143
43.332034;1.005309475186634;0.4166474985700409;0.4144382518782658;-0.3360484628427556;-0.3342669151423767;1.0000861916323762;9.998539640112195;0.4167743425639689;-0.43690003423388496;-0.4368999847920736;0.41790525133985423;-0.3300000178147315;0.997367084635314;0.5324826007127438;1.0000000521177435
43.342034;1.005308674001156;0.4166477380401697;0.4144382722470846;-0.33604846310903436;-0.33426691516152773;1.0000861537338415;9.998529440068285;0.41677411494607947;-0.436900034066375;-0.43689998513659184;0.41790596856632717;-0.33000001703281;0.9973681075178825;0.5324829260359194;0.9999988144322163
43.352034;1.005307947065944;0.4166480065802901;0.4144383231855208;-0.3360484633815698;-0.3342669151677537;1.0000860647766419;9.998520794620925;0.41677385668460704;-0.43690003388728993;-0.43689998549424297;0.4179067080471028;-0.3300000162627886;0.997369088166085;0.5324832462590575;0.9999975863234148
43.362034;1.0053072929528855;0.4166483039585626;0.4144384038880644;-0.3360484636603516;-0.33426691515883183;1.0000859238747861;9.998513730976649;0.4167735671705768;-0.4369000336971749;-0.4368999858652244;0.4179074680383056;-0.33000001550663216;0.997370020880649;0.5324835630173178;0.9999963665885052
43.372034;1.0053067100722581;0.41664862983876694;0.41443851341369703;-0.3360484639455401;-0.334266915132922;1.0000857296307213;9.998508271795687;0.41677324565426943;-0.4369000334970031;-0.43689998624978343;0.4179082466307863;-0.33000001476616647;0.9973709009759822;0.5324838780651404;0.9999951552824546
43.382034;1.0053061974388111;0.41664898406743617;0.4144386508464181;-0.3360484642375746;-0.3342669150888021;1.0000854809907525;9.998504437052127;0.41677289133635104;-0.4369000332878106;-0.43689998664802876;0.41790904197820805;-0.3300000140429299;0.9973717254263065;0.5324841935877864;0.9999939535664055
43.392034;1.005305754836758;0.4166493664176693;0.41443881550356354;-0.33604846453719683;-0.33426691502592165;1.0000851774828476;9.998502240012577;0.41677250337892935;-0.436900033070198;-0.43689998706007166;0.41790985220601673;-0.3300000133379618;0.9973724926399197;0.532484512173439;0.9999927632456143
43.402034;1.0053053818342659;0.4166497760327383;0.4144390070378268;-0.33604846484523165;-0.33426691494427596;1.0000848188636735;9.998501686492897;0.4167720807132497;-0.4369000328441898;-0.4368999874863746;0.41791067536441556;-0.33000001265182843;0.997373202070874;0.5324848360590596;0.9999915861590323
43.412034;1.0053050767312437;0.4166502108183691;0.41443922531948907;-0.3360484651622116;-0.3342669148442051;1.0000844049574407;9.998502779109955;0.4167716218813577;-0.4369000326095527;-0.4368999879277387;0.4179115097483289;-0.3300000119846843;0.9973738543776607;0.5324851664361968;0.9999904231581437
43.422034;1.005304836881154;0.4166506673183198;0.4144394701635658;-0.3360484654881463;-0.33426691472621395;1.0000839357430962;9.998505518031896;0.4167711251844526;-0.4369000323661037;-0.4368999883850398;0.41791235415629513;-0.3300000113362243;0.9973744519566422;0.5324855035670129;0.9999892731177652
43.432034;1.0053046600265303;0.41665114128313074;0.41443974116370697;-0.33604846582273684;-0.33426691459083613;1.0000834112170838;9.998509898663041;0.4167705890442968;-0.43690003211370976;-0.4368999888591332;0.41791320761763495;-0.330000010705772;0.9973749993947809;0.5324858473486269;0.9999881330046523
43.442034;1.005304545166955;0.41665162830280045;0.4144400379440788;-0.3360484661658061;-0.33426691443850187;1.0000828306996097;9.998515909066144;0.4167700121664101;-0.4369000318521182;-0.43689998935080876;0.41791406912295537;-0.3300000100925541;0.9973755031221085;0.5324861975676168;0.9999869984380841
43.452034;1.0053044923243497;0.41665212412165487;0.41444036049316496;-0.3360484665174456;-0.3342669142693508;1.0000821922691814;9.998523528452225;0.41676939344769603;-0.43690003158074187;-0.4368999898606969;0.4179149377446829;-0.3300000094958933;0.9973759703900067;0.5324865539616187;0.999985863638722
43.462034;1.0053045018750608;0.4166526248586541;0.41444070906294234;-0.3360484668777971;-0.3342669140830771;1.0000814933893012;9.998532730150668;0.41676873201732906;-0.43690003129853955;-0.43689999038941985;0.4179158126917844;-0.3300000089153396;0.9973764086223781;0.5324869166406907;0.9999847216631458
43.472034;1.0053045741374325;0.4166531272294402;0.4144410839162217;-0.3360484672468378;-0.3342669138790002;1.0000807316968277;9.998543483078988;0.4167680275532449;-0.43690003100413916;-0.43689999093782256;0.41791669309732626;-0.3300000083508453;0.9973768253678271;0.5324872865562187;0.9999835658398549
43.482034;1.0053047089321732;0.4166536286849911;0.4144414855023279;-0.3360484676244027;-0.33426691365638195;1.0000799046194888;9.998555752523306;0.41676728059242507;-0.43690003069605815;-0.4368999915068493;0.4179175776904095;-0.33000000780261585;0.9973772280363888;0.5324876653625176;0.9999823909969304
43.492034;1.0053049050202247;0.4166541274405516;0.4144419150505669;-0.33604846801026067;-0.3342669134148157;1.000079008577962;9.998569512283687;0.41676649244873104;-0.43690003037282604;-0.4368999920972904;0.41791846463289883;-0.330000007270632;0.9973776233807222;0.5324880548164187;0.9999811931954518
43.502034;1.0053051600927123;0.416654622186274;0.41444237477335605;-0.33604846840406927;-0.33426691315448587;1.0000780388306612;9.998584757802098;0.4167656646588553;-0.43690003003311956;-0.43689999270969504;0.4179193516718123;-0.3300000067544849;0.9973780172003768;0.5324884562826835;0.9999799686164942
43.512034;1.00530547115162;0.4166551115925542;0.414442867196478;-0.3360484688052362;-0.3342669128760873;1.000076989902039;9.998601503647661;0.4167647985662235;-0.4369000296759489;-0.4368999933443729;0.41792023636921144;-0.3300000062536469;0.9973784137690135;0.5324888704851313;0.9999787126329938
43.522034;1.0053058345242964;0.41665559424652715;0.4144433944024773;-0.33604846921275955;-0.33426691258038393;1.0000758561818575;9.998619771174607;0.41676389559944566;-0.4369000293007307;-0.4368999940014262;0.4179211162589542;-0.33000000576770594;0.9973788152144468;0.5324892974137955;0.9999774199885366
43.532034;1.0053062454070458;0.4166560689391876;0.4144439578532195;-0.33604846962518053;-0.33426691226788097;1.0000746327199004;9.998639576036174;0.4167629578320134;-0.4369000289071909;-0.43689999468077095;0.41792198895690785;-0.33000000529637546;0.9973792221744437;0.5324897364156762;0.9999760860885376
43.542034;1.005306697544522;0.41665653466939195;0.41444455852193596;-0.3360484700407083;-0.3342669119389574;1.0000733159949529;9.998660920198246;0.4167619880711319;-0.4369000284952297;-0.4368999953822571;0.41792285214782715;-0.3300000048394835;0.9973796351908696;0.532490186304196;0.9999747077551404
43.552034;1.0053071837428642;0.416656990386462;0.41444519696976134;-0.33604847045737823;-0.334266911594195;1.0000719040200476;9.998683792620987;0.41676098932322686;-0.43690002806498685;-0.4368999961059114;0.417923703366756;-0.3300000043969512;0.9973800550143088;0.5324906454165519;0.9999732826178592
43.562034;1.0053076968963057;0.41665743482735706;0.41444587310559483;-0.33604847087311435;-0.3342669112346437;1.0000703960627177;9.99870817630684;0.41675996424327016;-0.4369000276169632;-0.43689999685189;0.41792453977912963;-0.3300000039686563;0.9973804817976957;0.5324911119854526;0.9999718081924835
43.572034;1.005308230628098;0.41665786654743514;0.4144465857254538;-0.33604847128580567;-0.33426691086190063;1.0000687926723595;9.998734054701607;0.4167589151112642;-0.4369000271518999;-0.4368999976200949;0.41792535831076694;-0.33000000355431963;0.9973809144374433;0.5324915848833486;0.9999702814875988
43.582034;1.0053087790612598;0.416658284057287;0.41444733248752813;-0.33604847169352237;-0.3342669104778762;1.0000670956082323;9.998761414198402;0.4167578439296768;-0.4369000266706678;-0.4368999984100248;0.4179261560944754;-0.33000000315351624;0.9973813504236816;0.5324920640429;0.9999686990251729
43.592034;1.005309336059409;0.41665868589988625;0.4144481106214356;-0.33604847209471383;-0.3342669100844638;1.000065307274218;9.998790240976787;0.4167567522544507;-0.43690002617432766;-0.43689999922107553;0.41792693070200676;-0.3300000027657704;0.9973817860720053;0.5324925499717994;0.9999670575615696
43.602034;1.0053098951925061;0.4166590705822276;0.4144489177690839;-0.33604847248827546;-0.3342669096834159;1.0000634304738838;9.99882051298043;0.4167556411582689;-0.43690002566404945;-0.43690000005287843;0.4179276799402919;-0.3300000023906282;0.9973822171236104;0.5324930427751651;0.9999653555531188
43.612034;1.005310450781869;0.41665943640711606;0.41444975215812185;-0.3360484728736003;-0.3342669092764167;1.0000614689090577;9.998852192766295;0.41675451143542647;-0.43690002514089044;-0.4369000009052665;0.41792840161719536;-0.33000000202762214;0.997382639219156;0.5324935415640695;0.9999635937471991
43.622034;1.0053109984599173;0.4166597814583485;0.41445061216121076;-0.3360484732505208;-0.3342669088651343;1.000059427733678;9.998885223345631;0.41675336378615446;-0.4369000246057407;-0.43690000177802557;0.41792909346836665;-0.33000000167624327;0.9973830481416905;0.5324940445809199;0.9999617739994471
43.632034;1.005311534358781;0.41666010403123205;0.4144514959025873;-0.336048473619064;-0.33426690845099444;1.00005731379682;9.998919529712834;0.41675219906354577;-0.43690002405947764;-0.43690000267090945;0.41792975326496046;-0.3300000013360307;0.9973834404073205;0.5324945497913157;0.9999598979193508
43.642034;1.0053120542222806;0.416660403141209;0.4144524010231017;-0.3360484739792214;-0.3342669080348064;1.000055135543617;9.998955028522651;0.4167510185467718;-0.43690002350319146;-0.43690000358393327;0.41793037903280983;-0.33000000100659105;0.9973838138394076;0.5324950554314276;0.9999579667099872
43.652034;1.005312553498645;0.4166606785568171;0.414453324512674;-0.33604847433076607;-0.3342669076166565;1.000052902327564;9.998991636798143;0.41674982389054777;-0.43690002293824504;-0.43690000451743133;0.4179309690858987;-0.33000000068739105;0.9973841671806281;0.5324955600683083;0.9999559814930611
43.662034;1.0053130280451636;0.4166609305659665;0.41445426289177256;-0.33604847467318283;-0.33426690719626734;1.0000506235345987;9.999029273484744;0.41674861669737606;-0.43690002236591907;-0.43690000547165325;0.41793152205698536;-0.3300000003775307;0.9973844990256986;0.5324960624318593;0.9999539435176038
43.672034;1.0053134746101844;0.41666115985657953;0.4144552126574086;-0.33604847500584334;-0.33426690677352155;1.000048308265478;9.99906785963;0.4167473980632098;-0.43690002178696175;-0.43690000644634175;0.4179320371061649;-0.3300000000757082;0.9973848073025878;0.5324965613317221;0.9999518545088399
43.682034;1.0053138903480607;0.4166613674813524;0.41445617042216265;-0.33604847532821125;-0.33426690634861783;1.0000459654077067;9.999107320132163;0.41674616841891987;-0.43690002120159327;-0.43690000744065016;0.41793251398939724;-0.32999999978035827;0.9973850898409903;0.5324970553523626;0.9999497166841737
43.692034;1.005314271756695;0.41666155470966176;0.41445713262069134;-0.33604847563992407;-0.3342669059220318;1.0000436035872606;9.999147587774353;0.41674492767895543;-0.4369000206098978;-0.43690000845328475;0.4179329529199049;-0.32999999948985936;0.9973853453936864;0.5324975425426355;0.9999475323923306
43.702034;1.005314614213972;0.4166617227573881;0.4144580954282187;-0.3360484759408241;-0.3342669054945819;1.0000412310639326;9.999188608898514;0.41674367555330144;-0.43690002001214584;-0.4369000094826996;0.4179333543445116;-0.3299999992026852;0.9973855740965504;0.5324980206827856;0.9999453043534563
43.712034;1.0053149122857616;0.4166618727053738;0.41445905515058007;-0.3360484762310189;-0.33426690506730183;1.0000388558233333;9.999230343286909;0.4167424118727977;-0.4369000194087741;-0.4369000105271513;0.4179337187056549;-0.32999999891739284;0.9973857771031467;0.532498487814166;0.9999430362853602
43.722034;1.0053151601598846;0.41666200573265855;0.4144600084144166;-0.33604847651103725;-0.3342669046412296;1.0000364859514719;9.999272758941059;0.41674113676504604;-0.4369000188002299;-0.4369000115846055;0.4179340463449261;-0.32999999863250196;0.9973859558724117;0.5324989422540444;0.999940733113119
43.732034;1.0053153520023914;0.41666212327658886;0.4144609520079549;-0.3360484767818993;-0.33426690421740235;1.0000341302248774;9.999315826569953;0.41673985074201464;-0.4369000181870791;-0.4369000126527937;0.4179343375758566;-0.32999999834644267;0.997386111236013;0.5324993821647243;0.9999384010767606
43.742034;1.0053154824730859;0.416662226750779;0.41446188286176483;-0.3360484770448898;-0.3342669037968459;1.000031798416622;9.999359508817372;0.4167385548554455;-0.4369000175702162;-0.4369000137293922;0.41793459288747287;-0.32999999805760954;0.9973862425802367;0.532499805530563;0.9999360478567677
43.752034;1.0053155475188884;0.4166623170282383;0.4144627980224834;-0.3360484773012142;-0.33426690338054393;1.000029500900559;9.999403747650295;0.4167372507007789;-0.4369000169508393;-0.43690001481213536;0.41793481322917875;-0.3299999977644417;0.9973863479295062;0.5325002105291309;0.999933682151313
43.762034;1.005315545245883;0.4166623943380059;0.4144636945080675;-0.33604847755180467;-0.33426690296956524;1.0000272478697365;9.999448463523612;0.416735940057;-0.43690001633024594;-0.4369000158988991;0.4179350001569771;-0.3299999974655813;0.9973864250726013;0.5325005955664965;0.9999313126647865
43.772034;1.0053154762072207;0.41666245881485303;0.4144645694496483;-0.3360484777974;-0.3342669025652098;1.0000250483910573;9.99949356868621;0.41673462446977816;-0.4369000157095669;-0.43690001698763253;0.4179351557329523;-0.32999999716012185;0.9973864729294541;0.5325009590830949;0.9999289472020396
43.782034;1.005315342861078;0.4166625110525482;0.4144654203394084;-0.3360484780387569;-0.33426690216903826;1.000022909636143;9.999538982433755;0.41673330509988027;-0.43690001508964954;-0.436900018076164;0.4179352821327312;-0.3299999968477152;0.9973864916227274;0.5325012996750297;0.9999265926600155
43.792034;1.0053151491072871;0.4166625520509448;0.41446624490193007;-0.3360484782766298;-0.33426690178280416;1.0000208370607333;9.999584633356806;0.41673198278217277;-0.43690001447126997;-0.43690001916222493;0.41793538092254007;-0.32999999652834866;0.9973864811995101;0.5325016164776887;0.9999242558758635
43.802034;1.0053149002268276;0.41666258272041573;0.4144670408179672;-0.3360484785115557;-0.3342669014082543;1.000018834974469;9.999630446158937;0.416730658265433;-0.4369000138554327;-0.4369000202436462;0.41793545259761816;-0.329999996202018;0.9973864408510773;0.5325019092048621;0.9999219444757376
43.812034;1.0053146023246537;0.41666260345959194;0.4144678056826206;-0.33604847874376836;-0.33426690104693096;1.0000169065656535;9.999676329043185;0.416729332424041;-0.43690001324342553;-0.4369000213184156;0.4179354969360949;-0.3299999958686935;0.9973863692750877;0.5325021776436184;0.9999196671229035
43.822034;1.005314261265628;0.416662614181772;0.41446853718242377;-0.3360484789731452;-0.33426690070008197;1.0000150540921768;9.99972217734704;0.41672800604400057;-0.43690001263663153;-0.4369000223845102;0.4179355135360444;-0.3299999955284871;0.9973862654334199;0.5325024211707692;0.9999174334134784
43.832034;1.0053138821107221;0.4166626147057221;0.41446923337052427;-0.3360484791990689;-0.3342669003685414;1.0000132796137928;9.999767887186806;0.4167266795878713;-0.4369000120363284;-0.4369000234395858;0.4179355018560585;-0.3299999951816187;0.9973861288507515;0.5325026386339077;0.9999152538469442
43.842034;1.0053134689860164;0.4166626051008233;0.4144698927900281;-0.33604847942044164;-0.33426690005268145;1.0000115852721871;9.999813365194013;0.4167253533890223;-0.43690001144365487;-0.4369000244808157;0.417935461147529;-0.3299999948282351;0.9973859590756161;0.5325028283544747;0.9999131396191985
43.852034;1.0053130247175153;0.41666258568322023;0.41447051438363963;-0.336048479635927;-0.3342668997525108;1.0000099726967102;9.999858532418276;0.41672402780245943;-0.43690001085966534;-0.43690002550514745;0.41793539069675373;-0.32999999446832967;0.9973857550004455;0.5325029881742204;0.9999111019877123
43.862034;1.005312551030813;0.41666255673181324;0.41447109753868744;-0.3360484798442424;-0.33426689946770405;1.000008442570769;9.999903319811839;0.4167227031348586;-0.436900010285301;-0.4369000265097254;0.4179352901552656;-0.3299999941017526;0.9973855143560887;0.5325031158874087;0.9999091514759834
43.872034;1.0053120497799137;0.4166625182723737;0.41447164223961125;-0.3360484800443924;-0.3342668991975793;1.000006995101857;9.99994765434606;0.4167213797126475;-0.43690000972138937;-0.4369000274921058;0.41793515961200645;-0.32999999372829;0.9973852333273637;0.5325032099385864;0.999907297316842
43.882034;1.0053115235738097;0.4166624700749887;0.4144721488624601;-0.3360484802357721;-0.3342668989412044;1.0000056305218763;9.999991452671972;0.41672005803693046;-0.4369000091688139;-0.4369000284502233;0.4179349993674011;-0.3299999933478364;0.9973849073509935;0.5325032696094747;0.9999055475073244
43.892034;1.0053109750774947;0.41666241177425517;0.4144726176805305;-0.3360484804180421;-0.33426689869766524;1.0000043491051613;10.000034630237918;0.4167187387697204;-0.43690000862864503;-0.43690002938212075;0.41793480969008373;-0.32999999296062016;0.9973845330160427;0.5325032945406876;0.9999039088921914
43.902034;1.0053104061372344;0.4166623429476148;0.41447304857304784;-0.33604848059084;-0.3342668984663862;1.0000031512283782;10.00007710862107;0.41671742262854683;-0.4369000081019627;-0.4369000302856603;0.4179345907527276;-0.32999999256733453;0.9973841092181185;0.5325032842487374;0.9999023864555039
