time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.912034;1.0053098176381292;0.4166622630183862;0.4144734410369888;-0.33604848075355537;-0.3342668982473037;1.0000020373773977;10.000118814018347;0.4167161102783876;-0.43690000758948333;-0.4369000311586361;0.4179343427747813;-0.32999999216908277;0.9973836373052718;0.5325032380143598;0.9999009829691012
43.922034;1.0053092102859218;0.4166621712884251;0.4144737945052691;-0.3360484809053181;-0.33426689804076887;1.0000010074755188;10.000159677170249;0.4167148022403541;-0.43690000709157045;-0.4369000319990867;0.41793406629676416;-0.32999999176722183;0.9973831210508747;0.5325031551224015;0.9998996999047051
43.932034;1.0053085857168125;0.4166620674191121;0.41447410886442587;-0.33604848104530655;-0.33426689784723956;1.0000000599401175;10.000199636020987;0.41671349909932076;-0.436900006608775;-0.4369000328053678;0.41793376230789275;-0.32999999136311775;0.9973825660032763;0.5325030352377257;0.9998985381231079
43.942034;1.0053079470696313;0.4166619518631952;0.41447438454271734;-0.3360484811731891;-0.33426689766693285;0.999999191749105;10.000238636597176;0.4167122019187619;-0.4369000061420451;-0.4369000335762014;0.41793343207806377;-0.32999999095787846;0.9973819782052522;0.5325028785490843;0.9998974975743856
43.952034;1.0053072985116973;0.4166618257302673;0.41447462205320346;-0.3360484812891386;-0.3342668974995856;0.9999983993033243;10.000276632937945;0.41671091228867546;-0.4369000056922869;-0.4369000343108736;0.41793307685669084;-0.3299999905523246;0.9973813636502898;0.5325026858119888;0.9998965770528868
43.962034;1.0053066435708857;0.416661690487742;0.41447482164961597;-0.3360484813933857;-0.334266897344425;0.9999976787472518;10.000313586514114;0.4167096319202639;-0.4369000052600095;-0.43690003500916536;0.41793269764759033;-0.3299999901471829;0.9973807285069085;0.5325024586154264;0.9998957745646533
43.972034;1.0053059834950546;0.41666154796918425;0.4144749832665488;-0.3360484814860124;-0.3342668972003195;0.9999970257655912;10.0003494658727;0.41670836217684787;-0.4369000048453324;-0.43690003567102037;0.41793229513552;-0.32999998974323635;0.9973800791147378;0.532502199562218;0.9998950877602091
43.982034;1.005305317324001;0.41666140041846683;0.4144751064686053;-0.33604848156721323;-0.33426689706591123;0.9999964362178062;10.00038424706706;0.41670710391216725;-0.43690000444804866;-0.43690003629645774;0.4179318696286933;-0.3299999893414128;0.9973794221255103;0.5325019120117519;0.9998945138077378
43.992034;1.0053046434343649;0.4166612500467893;0.4144751904789586;-0.3360484816374188;-0.33426689693964934;0.9999959077936798;10.000417913641757;0.4167058577625974;-0.43690000406763135;-0.436900036885553;0.4179314208390223;-0.3299999889429939;0.997378764802946;0.5325015997275195;0.9998940486512116
44.002034;1.0053039608549907;0.41666109827369013;0.41447523446984097;-0.3360484816970722;-0.3342668968198484;0.9999954405490714;10.000450458758925;0.4167046245267386;-0.43690000370327214;-0.43690003743818284;0.4179309477699385;-0.32999998854978563;0.9973781146037541;0.5325012669431383;0.9998936860330685
44.012034;1.005303269651436;0.4166609454619894;0.4144752378991371;-0.3360484817464826;-0.33426689670486504;0.999995035399317;10.0004818883793;0.4167034052289259;-0.4369000033540114;-0.436900037953903;0.4179304491003978;-0.3299999881638411;0.9973774785821823;0.5325009186386328;0.999893417230452
44.022034;1.0053025715297583;0.41666079137724615;0.41447520047203024;-0.33604848178586855;-0.33426689659330217;0.999994692390939;10.000512218801703;0.4167022010943933;-0.43690000301896625;-0.43690003843205516;0.4179299237235797;-0.3299999877868724;0.9973768630924628;0.5325005603538725;0.9998932321489553
44.032034;1.0053018709169947;0.416660635769441;0.414475121804345;-0.3360484818154383;-0.33426689648414665;0.9999944102453723;10.00054146940071;0.4167010136538406;-0.43690000269763324;-0.43690003887188095;0.41792937097622346;-0.32999998741996606;0.9973762730761577;0.5325001974656532;0.9998931211815401
44.042034;1.0053011751380159;0.41666047858444544;0.414475001302621;-0.33604848183550845;-0.33426689637680324;0.9999941869228975;10.00056965962047;0.4166998447941881;-0.4369000023900751;-0.4369000392726549;0.4179287906132276;-0.32999998706388106;0.9973757116809265;0.532499834493534;0.9998930766295884
44.052034;1.0053004935373249;0.41666031986762886;0.41447483833498194;-0.33604848184653946;-0.33426689627091477;0.9999940199124836;10.000596813904265;0.4166986966360711;-0.43690000209685864;-0.4369000396337052;0.41792818261763315;-0.3299999867195089;0.9973751813915287;0.5324994748905594;0.999893092496138
44.062034;1.0052998361365004;0.4166601597002167;0.414474632366972;-0.3360484818489978;-0.33426689616612215;0.9999939060092562;10.00062296520146;0.4166975713326056;-0.43690000181902383;-0.4369000399543507;0.41792754699176526;-0.3299999863879047;0.9973746850914397;0.5324991212229879;0.9998931628979641
44.072034;1.0052992119926918;0.41665999832445105;0.4144743830534318;-0.33604848184336494;-0.3342668960620321;0.9999938414000636;10.000648147587684;0.4166964710605002;-0.4369000015582441;-0.43690004023407625;0.4179268837195289;-0.3299999860699842;0.9973742255182755;0.5324987754326681;0.9998932809189562
44.082034;1.0052986283070426;0.41665983619735747;0.41447409048979517;-0.33604848183042035;-0.3342668959582879;0.9999938215162043;10.000672383785982;0.41669539815866385;-0.4369000013168767;-0.43690004047272235;0.41792619302975753;-0.32999998576628314;0.9973738043656447;0.5324984392490849;0.9998934386220835
44.092034;1.0052980910831832;0.41665967376015045;0.41447375543807413;-0.3360484818113499;-0.3342668958546302;0.9999938407547244;10.000695683030138;0.41669435504542907;-0.43690000109771976;-0.43690004067032245;0.4179254758852238;-0.3299999854768344;0.9973734221356835;0.5324981144949703;0.9998936276659504
44.102034;1.005297605919018;0.41665951134816387;0.41447337913376553;-0.3360484817874305;-0.33426689575098273;0.9999938931189675;10.00071805176653;0.4166933439571234;-0.43690000090360026;-0.4369000408268682;0.4179247340141744;-0.32999998520124924;0.9973730783946124;0.5324978027739719;0.9998938402476737
44.112034;1.0052971775915562;0.41665934949187405;0.4144729627752311;-0.3360484817596607;-0.33426689564748474;0.9999939727689577;10.0007395038593;0.4166923667414963;-0.4369000007370887;-0.4369000409423333;0.4179239693527522;-0.32999998493893773;0.9973727721348099;0.5324975050069722;0.999894069718634
44.122034;1.0052968094048187;0.41665918900694693;0.4144725070890403;-0.33604848172868024;-0.33426689554444816;0.9999940741516689;10.000760061352251;0.41669142467864456;-0.43690000060052336;-0.436900041016825;0.41792318384808663;-0.329999984689188;0.9973725021778915;0.5324972213284657;0.9998943104582814
44.132034;1.0052965032422885;0.4166590307178911;0.41447201219526153;-0.3360484816949379;-0.3342668954423156;0.9999941926709844;10.000779747626128;0.41669051838496535;-0.4369000004960818;-0.43690004105064373;0.4179223798700162;-0.32999998445124606;0.997372267511224;0.5324969511027193;0.9998945573962315
44.142034;1.0052962597222352;0.4166588753385692;0.41447147798934697;-0.3360484816589374;-0.3342668953415532;0.9999943251843225;10.00079858103215;0.4166896479877423;-0.4369000004257614;-0.43690004104426317;0.4179215605409984;-0.3299999842244848;0.9973720677261186;0.5324966931813254;0.9998948051917992
44.152034;1.0052960782350067;0.41665872346346083;0.4144709049478843;-0.3360484816213893;-0.3342668952425821;0.999994469648231;10.000816574207699;0.416688813394463;-0.4369000003914631;-0.4369000409983402;0.41792072967928595;-0.32999998400839;0.9973719034598519;0.5324964465211521;0.9998950477462024
44.162034;1.0052959577132126;0.4166585753451793;0.41447029478664604;-0.3360484815832011;-0.334266895145928;0.9999946243946;10.000833738969918;0.41668801434611524;-0.43690000039505017;-0.43690004091380535;0.41791989148867603;-0.32999998380252693;0.997371776160451;0.5324962105134323;0.9998952790277332
44.172034;1.0052958980718363;0.41665843069617053;0.41446965042741407;-0.3360484815453642;-0.3342668950523048;0.9999947877232385;10.000850093622075;0.41668725042167243;-0.43690000043817395;-0.4369000407920059;0.41791905023266673;-0.32999998360677346;0.997371687140211;0.5324959847891461;0.9998954943778904
44.182034;1.0052959006234214;0.41665828893464535;0.41446897521623255;-0.33604848150882055;-0.3342668949625093;0.9999949580108585;10.000865663519866;0.4166865211855363;-0.4369000005220863;-0.4369000406347605;0.4179182101064594;-0.32999998342155135;0.9973716365602948;0.532495769057894;0.999895691064321
44.192034;1.0052959667126111;0.41665814960014885;0.4144682722175237;-0.3360484814744289;-0.33426689487732725;0.9999951337323015;10.000880474558228;0.41668582625631007;-0.4369000006476443;-0.4369000404441331;0.41791737524575545;-0.32999998324780666;0.9973716228482888;0.532495563209833;0.9998958680944071
44.202034;1.0052960964193198;0.41665801224467186;0.41446754432913807;-0.3360484814430635;-0.3342668947973621;0.9999953133635877;10.000894551840092;0.41668516532038274;-0.43690000081543745;-0.436900040222033;0.41791654980458737;-0.32999998308672096;0.9973716428257728;0.532495367510241;0.9998960258575147
44.212034;1.0052962889986274;0.4166578758825358;0.41446679478225723;-0.33604848141571364;-0.33426689472286725;0.9999954959588202;10.000907927289676;0.41668453829269464;-0.43690000102583515;-0.4369000399700942;0.4179157379750675;-0.32999998293924193;0.9973716924915728;0.5324951826780256;0.9998961658229374
44.222034;1.0052965439518515;0.4166577387264513;0.414466027288373;-0.33604848139334836;-0.33426689465388887;0.9999956820069251;10.00092064665268;0.41668394547619875;-0.4369000012788052;-0.43690003968986935;0.4179149436701461;-0.32999998280580006;0.9973717679123105;0.5324950097268354;0.9998962900237458
44.232034;1.0052968612226092;0.4166575985370469;0.41446524572018223;-0.33604848137657284;-0.33426689459060627;0.9999958729150367;10.000932765604482;0.4166833876665987;-0.43690000157364317;-0.4369000393828165;0.4179141701076902;-0.3299999826863394;0.9973718655891964;0.5324948498428937;0.9998964004042872
44.242034;1.0052972410853847;0.41665745320965836;0.4144644537230981;-0.3360484813654652;-0.33426689453347785;0.9999960695748533;10.000944337602297;0.4166828662484295;-0.4369000019087579;-0.4369000390501326;0.4179134197136569;-0.32999998258048563;0.9973719824564155;0.5324947042850624;0.9998964985758617
44.252034;1.0052976843958028;0.416657301117326;0.41446365460234297;-0.3360484813597289;-0.3342668944831277;0.9999962724234935;10.00095540352383;0.41668238313920714;-0.43690000228151765;-0.4369000386928552;0.41791269426048;-0.32999998248779705;0.9973721160139625;0.5324945740206896;0.9998965862548153
44.262034;1.0052981924675293;0.416657141300114;0.4144628514176402;-0.33604848135890963;-0.3342668944403032;0.999996482580388;10.000965983476263;0.41668194052912183;-0.43690000268841833;-0.4369000383120541;0.4179119951905122;-0.32999998240795525;0.9973722644461543;0.5324944593793753;0.9998966660139331
44.272034;1.0052987664170367;0.41665697368817967;0.41446204697398326;-0.3360484813624858;-0.33426689440605756;0.9999967018836858;10.000976072321293;0.41668154044905265;-0.43690000312563476;-0.43690003790890186;0.417911324054335;-0.32999998234074335;0.9973724262361843;0.5324943597517079;0.9998967409592219
44.282034;1.0052994070210022;0.41665679914617637;0.4144612436480016;-0.33604848136985693;-0.33426689438181806;0.9999969321935958;10.000985646766958;0.4166811843615027;-0.4369000035894412;-0.4369000374847472;0.4179106825792678;-0.32999998228595034;0.9973725993665714;0.5324942732657287;0.9998968132959668
44.292034;1.005300115328822;0.41665661917805213;0.4144604433309443;-0.33604848138038923;-0.33426689436912793;0.999997174910301;10.000994676755692;0.41668087310954494;-0.4369000040763802;-0.43690003704116837;0.41791007225289084;-0.32999998224333527;0.9973727808257659;0.5324941970155532;0.9998968839475767
44.302034;1.0053008931417788;0.4166564354328481;0.4144596474755146;-0.3360484813935337;-0.33426689436948887;0.9999974304553069;10.001003130847648;0.41668060700992204;-0.4369000045834772;-0.4369000365798633;0.41790949386864107;-0.3299999822126207;0.9973729667724544;0.5324941278126055;0.9998969533264005
44.312034;1.0053017430519116;0.41665624941971346;0.4144588571076513;-0.33604848140889104;-0.3342668943846261;0.9999976982775924;10.001010981566706;0.41668038569445753;-0.43690000510828786;-0.4369000361024675;0.41790894730050865;-0.3299999821935588;0.9973731532413224;0.5324940627712195;0.9998970214254926
44.322034;1.00530266823924;0.41665606263518173;0.41445807293106596;-0.33604848142617144;-0.3342668944166418;0.9999979777724614;10.001018211554818;0.41668020805198774;-0.4369000056486082;-0.436900035610561;0.417908431534815;-0.3299999821860581;0.9973733371451546;0.53249399956466;0.9998970872138153
44.332034;1.0053036717394714;0.4166558766015664;0.41445729555699107;-0.3360484814451411;-0.33426689446760716;0.9999982691011773;10.001024812511123;0.41668007261451007;-0.436900006202315;-0.4369000351057936;0.41790794494770284;-0.32999998219025983;0.9973735167351925;0.5324939364677322;0.9998971488800137
44.342034;1.0053047555703916;0.41665569256913154;0.4144565257727184;-0.33604848146573274;-0.3342668945391096;0.9999985734557856;10.001030778549817;0.41667997805404394;-0.43690000676755053;-0.4369000345897592;0.4179074856625588;-0.3299999822064953;0.9973736912430782;0.532493872214181;0.999897205126557
44.352034;1.0053059207805974;0.4166555114035746;0.4144557647399351;-0.336048481488191;-0.3342668946322682;0.9999988930264019;10.001036100663866;0.41667992348048233;-0.43690000734290607;-0.43690003406362365;0.4179070516810458;-0.3299999822350881;0.997373860794606;0.5324938057941792;0.9998972558094119
44.362034;1.0053071682334054;0.4166553338305526;0.414455014046135;-0.3360484815129645;-0.3342668947479055;0.9999992306660836;10.001040767360097;0.4166799084754584;-0.43690000792736555;-0.4369000335279477;0.4179066407264573;-0.32999998227608224;0.9973740268112854;0.5324937361526796;0.999897301458864
44.372034;1.0053084989863463;0.41665516064252195;0.4144542755545863;-0.3360484815405269;-0.33426689488650585;0.999999589375076;10.00104476899951;0.416679932849158;-0.4369000085201207;-0.43690003298288654;0.4179062502382346;-0.3299999823290041;0.9973741919023389;0.5324936618005213;0.9998973428659735
44.382034;1.0053099135941594;0.41665499257619204;0.41445355121301186;-0.3360484815712889;-0.33426689504814217;0.9999999719210039;10.001048097025475;0.4166799963411337;-0.4369000091204253;-0.4369000324284596;0.4179058777586999;-0.3299999823927921;0.9973743589797442;0.5324935806772301;0.9998973811242641
44.392034;1.0053114108917622;0.4166548299374061;0.4144528430530854;-0.3360484816054002;-0.3342668952326426;1.0000003806855675;10.001050740691035;0.4166800984938844;-0.43690000972753135;-0.4369000318647291;0.41790552114716645;-0.32999998246599005;0.9973745303276919;0.532493490410424;0.9998974180670335
44.402034;1.0053129877030595;0.4166546723654379;0.4144521529761321;-0.33604848164256945;-0.33426689543989824;1.0000008173138795;10.001052686318646;0.4166802385520955;-0.43690001034069303;-0.4369000312920045;0.41790517829515506;-0.32999998254701673;0.9973747072113172;0.5324933888275843;0.9998974569769202
44.412034;1.0053146396332449;0.41665451896804;0.4144514822249317;-0.3360484816821045;-0.3342668956699802;1.0000012822292554;10.001053914080526;0.41668041531666045;-0.436900010959189;-0.4369000307109856;0.4179048469093949;-0.3299999826342604;0.9973748898382656;0.5324932743160005;0.9998975026551901
44.422034;1.0053163617641316;0.4166543686630153;0.4144508311739987;-0.3360484817229688;-0.33426689592295855;1.0000017749410097;10.001054391737215;0.41668062722452387;-0.43690001158222264;-0.43690003012277095;0.41790352474857606;-0.3299999827260034;0.9973750775320437;0.5324923608475427;0.9998975603967248
44.432034;1.005318149251792;0.4166542204500305;0.4144501994964664;-0.33604848176382146;-0.3342668961988099;1.0000022947663343;10.001054071604978;0.4166808725769388;-0.43690001220874597;-0.4369000295287732;0.41790321009458514;-0.3299999828204252;0.9973752688848576;0.5324922168147063;0.9998976348580099
44.442034;1.0053199983349512;0.41665407356254786;0.4144495863675708;-0.3360484818032184;-0.33426689649757735;1.0000028406317185;10.00105289420676;0.41668114952223645;-0.4369000128374659;-0.4369000289304903;0.4179029020438207;-0.329999982915789;0.9973754616558037;0.5324920563491579;0.9998977299387903
44.452034;1.0053219068903594;0.4166539275930901;0.4144489907540707;-0.33604848183989;-0.3342668968194219;1.0000034103739524;10.001050798277078;0.41668145579482097;-0.43690001346702473;-0.4369000283293307;0.4179026003965662;-0.32999998301060124;0.9973756530016111;0.5324918790355873;0.999897849422383
44.462034;1.0053238740872186;0.4166537823469358;0.4144484118618406;-0.336048481872847;-0.3342668971645202;1.0000040006165194;10.001047733167228;0.41668178852870075;-0.43690001409619245;-0.4369000277267712;0.417902305385002;-0.3299999831036453;0.9973758400857305;0.5324916853966685;0.999897997264583
44.472034;1.0053259000964119;0.4166536373401051;0.41444784942822516;-0.3360484819012747;-0.3342668975329795;1.0000046070249247;10.001043665158047;0.41668214437473317;-0.43690001472410206;-0.4369000271244821;0.4179020174928859;-0.32999998319394913;0.9973760203347222;0.5324914766981429;0.9998981774370787
44.482034;1.005327985746304;0.4166534916088678;0.41444730369135785;-0.3360484819244831;-0.3342668979246531;1.0000052248041422;10.001038572857643;0.4166825197973954;-0.43690001535031103;-0.436900026524002;0.41790173723034174;-0.3299999832807638;0.9973761911021146;0.532491254538673;0.999898393705691
44.492034;1.0053301316082286;0.41665334421875616;0.41444677528361507;-0.3360484819419806;-0.3342668983389716;1.0000058495819173;10.001032439188934;0.4166829113406498;-0.43690001597442;-0.43690002592639526;0.4179014647003412;-0.3299999833636892;0.9973763492771515;0.5324910205266036;0.9998986491004269
44.502034;1.0053323374472105;0.4166531948934995;0.41444626520154;-0.3360484819534165;-0.33426689877512;1.0000064780105051;10.001025247867382;0.41668331595677865;-0.43690001659576005;-0.43690002533235595;0.41790119931453584;-0.32999998344284265;0.9973764913263117;0.532490775987375;0.999898945697141
44.512034;1.0053346019171774;0.4166530440449001;0.41444577479935135;-0.33604848195845627;-0.3342668992324037;1.0000071078358665;10.001016980260086;0.4166837313644081;-0.43690001721358085;-0.4369000247425058;0.4179009399316849;-0.3299999835187835;0.997376613368443;0.5324905215173787;0.9998992854238199
44.522034;1.0053369217143349;0.41665289224817526;0.41444530568768473;-0.3360484819568414;-0.3342668997104913;1.0000077379752965;10.001007610207607;0.4166841562763112;-0.43690001782731536;-0.4369000241575337;0.4179006849891221;-0.32999998359224814;0.9973767114487487;0.5324902567327153;0.9998996708029028
44.532034;1.0053392910313739;0.41665273985464113;0.414444859579768;-0.3360484819484074;-0.3342669002095417;1.0000083684200167;10.000997101399818;0.41668459040796507;-0.43690001843664406;-0.43690002357804886;0.4179004326732958;-0.32999998366397976;0.9973767825366754;0.5324899806446205;0.9999001048710464
44.542034;1.0053417019200352;0.416652587092487;0.4144444382464262;-0.33604848193284653;-0.3342669007300741;1.000008999824623;10.00098540909159;0.4166850340834206;-0.43690001904138714;-0.43690002300428377;0.41790018163184;-0.32999998373465556;0.9973768251933253;0.5324896922592713;0.9999005911101122
44.552034;1.0053441452420635;0.4166524344331882;0.4144440434891155;-0.3360484819095849;-0.3342669012724881;1.0000096337687827;10.000972488382896;0.41668548766584773;-0.4369000196412019;-0.43690002243607784;0.4178999317160258;-0.3299999838048115;0.9973768389008857;0.5324893907950301;0.9999011337099495
44.562034;1.0053466117128897;0.4166522828921353;0.41444367714610036;-0.33604848187803665;-0.33426690183672025;1.0000102736774719;10.000958305581692;0.41668595128916724;-0.4369000202354415;-0.43690002187319077;0.41789968387996584;-0.32999998387487445;0.9973768228091915;0.532489075683008;0.999901737550112
44.572034;1.0053490927326563;0.4166521340526561;0.41444334123681753;-0.33604848183792374;-0.33426690242231144;1.0000109245081807;10.000942842306966;0.4166864249417927;-0.4369000208234471;-0.43690002131545247;0.4178994395184718;-0.3299999839452732;0.9973767750567984;0.5324887466389251;0.9999024077399032
44.582034;1.005351581082948;0.4166519899799471;0.4144430378974986;-0.3360484817892008;-0.33426690302848694;1.0000115909641178;10.000926092713007;0.4166869087258819;-0.4369000214048905;-0.4369000207626285;0.4178992001792979;-0.32999998401643654;0.9973766930959128;0.5324884036414745;0.999903149015845
44.592034;1.005354071026769;0.41665185313361036;0.4144427690272603;-0.33604848173158647;-0.3342669036540803;1.0000122764442567;10.0009080585696;0.41668740309424906;-0.4369000219798288;-0.43690002021434615;0.4178989676996858;-0.329999984088708;0.9973765745782972;0.5324880467702481;0.9999039653489448
44.602034;1.0053565574000427;0.4166517260889275;0.41444253611884696;-0.3360484816643089;-0.33426690429765404;1.0000129835748564;10.000888743060155;0.41668790883327134;-0.43690002254862215;-0.43690001967017217;0.41789874417845274;-0.32999998416227727;0.9973764175574368;0.5324876758634427;0.9999048597861299
44.612034;1.005359034351421;0.4166516112409217;0.4144423403151974;-0.3360484815863015;-0.3342669049578362;1.0000137149965838;10.000868148536703;0.41668842668947853;-0.4369000231117656;-0.43690001912966125;0.41789853179047776;-0.32999998423724713;0.9973762196966476;0.5324872900814664;0.9999058338685337
44.622034;1.0053614950001066;0.41665151072640455;0.41444218245020803;-0.3360484814963531;-0.3342669056334612;1.00001447325344;10.000846281373892;0.41668895696898384;-0.43690002366954045;-0.4369000185923358;0.41789833273981686;-0.32999998431398037;0.9973759776386125;0.5324868879057976;0.9999068866961416
44.632034;1.0053639325473809;0.4166514263571074;0.41444206312689663;-0.3360484813931431;-0.334266906323347;1.000015260298197;10.000823157992231;0.41668949958995527;-0.4369000242217143;-0.43690001805777223;0.41789814937039427;-0.32999998439342376;0.9973756872800837;0.5324864675022347;0.9999080147117073
44.642034;1.0053663414431253;0.4166513593351298;0.41444198279533195;-0.3360484812754972;-0.33426690702591094;1.0000160775196527;10.000798805074986;0.41669005448928514;-0.43690002476747436;-0.4369000175257875;0.41789798430093417;-0.32999998447700624;0.9973753448517729;0.5324860269890216;0.9999092125916536
44.652034;1.0053687172353112;0.4166513098324278;0.414441941742682;-0.3360484811427519;-0.3342669077389302;1.0000169258757767;10.000773255776144;0.4166906218814268;-0.436900025305505;-0.4369000169964658;0.4178978403325782;-0.3299999845662457;0.9973749478960336;0.5324855647677782;0.9999104747913274
44.662034;1.0053710556545608;0.41665127690567627;0.4144419401339942;-0.33604848099495194;-0.3342669084596123;1.0000178058859392;10.000746549764216;0.4166912021392231;-0.4369000258340731;-0.43690001647005716;0.4178977200880615;-0.3299999846624573;0.9973744954440628;0.5324850798137456;0.9999117966021943
44.672034;1.005373351817946;0.4166512589541865;0.4144419781044924;-0.3360484808327192;-0.3342669091848945;1.0000187178313895;10.000718735444332;0.41669179553970476;-0.43690002635102576;-0.4369000159469652;0.4178976256920443;-0.3299999847667327;0.997373988140238;0.5324845714198645;0.9999131737233737
44.682034;1.0053755997948302;0.41665125420201515;0.41444205580741605;-0.33604848065682447;-0.33426690991169145;1.0000196618919397;10.000689864531019;0.4166924021670139;-0.4369000268538131;-0.4369000154276773;0.41789755865950146;-0.32999998488004956;0.9973734286075701;0.5324840387331248;0.9999146013188298
44.692034;1.005377793078913;0.41665126095756017;0.4144421733800844;-0.33604848046792424;-0.33426691063691816;1.0000206380546093;10.000659981182862;0.4166930217698425;-0.4369000273396819;-0.43690001491258346;0.41789752000291774;-0.3299999850033776;0.9973728215008432;0.5324834806829658;0.999916073976184
44.702034;1.0053799260454568;0.41665127785436445;0.4144423306202737;-0.3360484802667671;-0.33426691135749176;1.0000216461075682;10.000629121577388;0.4166936534668713;-0.43690002780602655;-0.4369000144020382;0.4178975105333505;-0.329999985137699;0.9973721732443144;0.5324828962509882;0.9999175863292312
44.712034;1.0053819949244107;0.4166513040115701;0.4144425264972225;-0.33604848005443105;-0.3342669120704094;1.0000226860378065;10.000597328071077;0.41669429579480927;-0.4369000282506805;-0.4369000138966936;0.41789753103298016;-0.3299999852839091;0.997371491394302;0.5324822848214105;0.9999191334274704
44.722034;1.0053839973594783;0.41665133906055085;0.41444275901027083;-0.33604847983224495;-0.334266912772696;1.0000237585681024;10.000564661676842;0.4166949471937076;-0.43690002867187594;-0.4369000133976608;0.4178975821678574;-0.32999998544287007;0.9973707837968921;0.5324816461861357;0.9999207104122003
44.732034;1.005385931024527;0.41665138298991067;0.4144430255007998;-0.33604847960165596;-0.3342669134613795;1.0000248651293524;10.000531202774464;0.41669560628723556;-0.43690002906804526;-0.43690001290628644;0.4178976643520969;-0.3299999856156571;0.9973700581407098;0.5324809801231803;0.9999223121502064
44.742034;1.0053877922575902;0.4166514356536353;0.4144433232389601;-0.3360484793641454;-0.33426691413371085;1.0000260074873493;10.000497045018642;0.4166962717150088;-0.4369000294379441;-0.4369000124237855;0.41789777753366647;-0.32999998580352424;0.997369321937317;0.5324802862032426;0.9999239336712852
44.752034;1.0053895761172391;0.4166514963230353;0.4144436499361175;-0.3360484791210308;-0.3342669147872468;1.000027187271412;10.000462289852324;0.41669694202545265;-0.4369000297810156;-0.43690001195104566;0.4178979210358022;-0.32999998600751534;0.9973685829092803;0.5324795640806342;0.9999255707319281
44.762034;1.0053912778946996;0.4166515637936067;0.4144440037422361;-0.3360484788732389;-0.3342669154194708;1.0000284053906028;10.000427046710383;0.4166976158452433;-0.4369000300974226;-0.4369000114886693;0.41789809373088355;-0.32999998622820154;0.9973678494924669;0.5324788138051273;0.9999272196083581
44.772034;1.005392894339663;0.41665163670346267;0.41444438292339003;-0.3360484786213046;-0.3342669160274519;1.000029662099669;10.000391433611199;0.4166982919255842;-0.43690003038761227;-0.4369000110371589;0.41789829428135983;-0.32999998646567963;0.9973671307544235;0.5324780358716716;0.9999288769005393
44.782034;1.0053944239162027;0.41665171356296204;0.4144447857799543;-0.3360484783656506;-0.3342669166081005;1.0000309576059963;10.000355570521476;0.41669896894985825;-0.4369000306518355;-0.4369000105970267;0.4178985211774335;-0.3299999867195776;0.9973664358058945;0.5324772310955208;0.9999305404590731
44.792034;1.005395866946692;0.4166517928167471;0.41444521083162045;-0.33604847810679966;-0.3342669171585881;1.0000322921859364;10.000319572307767;0.41669964544402227;-0.43690003088998774;-0.43690001016859065;0.41789877278794263;-0.3299999869890673;0.9973657729301788;0.5324764004097562;0.9999322109396112
44.802034;1.0053972258022017;0.4166518731563146;0.4144456568444969;-0.3360484778452676;-0.33426691767638606;1.0000336657828333;10.000283549811309;0.4167003199287054;-0.4369000311017652;-0.4369000097517323;0.41789904749633056;-0.3299999872730494;0.997365148799645;0.5324755446640411;0.9999338923654489
44.812034;1.005398504580197;0.41665195365387797;0.41444612260205954;-0.33604847758145906;-0.33426691815919085;1.0000350781125946;10.000247613448924;0.4167009910885673;-0.43690003128696003;-0.4369000093460895;0.4178993437688827;-0.3299999875703866;0.9973645686256465;0.5324746644433939;0.9999355910209733
44.822034;1.0053997086280058;0.4166520335550997;0.4144466068138693;-0.3360484773157018;-0.3342669186049632;1.0000365292948947;10.000211869974015;0.4167016576445665;-0.43690003144578415;-0.4369000089514033;0.4178996603198758;-0.3299999878800075;0.9973640365958504;0.5324737598212756;0.9999373138554168
44.832034;1.0054008443417255;0.416652111966315;0.4144471082711675;-0.3360484770480939;-0.33426691901195854;1.0000380195145775;10.000176414387388;0.4167023179961105;-0.4369000315790471;-0.4369000085676092;0.4178999964803754;-0.32999998820093823;0.9973635555407199;0.532472830236198;0.9999390675385778
44.842034;1.005401918716618;0.4166521878855549;0.41444762597981377;-0.33604847677828836;-0.33426691937884045;1.0000395481193227;10.000141324490261;0.4167029701672665;-0.4369000316880146;-0.43690000819491187;0.4179003523524063;-0.329999988532217;0.9973631268902293;0.5324718748587004;0.9999408582840829
44.852034;1.0054029384715257;0.4166522607598753;0.4144481593068424;-0.3360484765055494;-0.3342669197049231;1.0000411138156606;10.000106662060867;0.41670361211784346;-0.4369000317740394;-0.4369000078339682;0.4179007283471449;-0.32999998887278725;0.9973627516037483;0.5324708932218052;0.9999426924263897
44.862034;1.0054039094751541;0.41665233089540077;0.4144487081596308;-0.3360484762289428;-0.33426691999021324;1.0000427152283733;10.000072482308978;0.4167042418372764;-0.4369000318381293;-0.4369000074859245;0.4179011245432015;-0.32999998922165064;0.99736243067106;0.5324698856030502;0.9999445770576978
44.872034;1.0054048369037412;0.4166523992428974;0.41444927300936124;-0.3360484759474502;-0.33426692023508486;1.000044350936528;10.000038845399411;0.4167048571019172;-0.43690003188062304;-0.4369000071523072;0.417901540519501;-0.3299999895780725;0.997362164631363;0.5324688532006874;0.9999465197255248
44.882034;1.0054057257271343;0.4166524669317428;0.41444985485892943;-0.3360484756601793;-0.33426692043989803;1.0000460195029788;10.000005819260013;0.4167054553756082;-0.43690003190120835;-0.43690000683495883;0.4179019753569709;-0.32999998994150936;0.9973619534218381;0.5324677982088385;0.9999485274929737
44.892034;1.0054065807563912;0.41665253501180766;0.4144504551046555;-0.33604847536668064;-0.3342669206048861;1.0000477192610226;9.999973473901617;0.41670603405826767;-0.43690003189919907;-0.43690000653598954;0.41790242762191343;-0.3299999903114087;0.9973617969844837;0.532466723467892;0.9999506064842938
44.902034;1.0054074060999292;0.41665260444695856;0.4144510750739845;-0.336048475066827;-0.33426692073037073;1.000049447954812;9.99994187573175;0.416706590847358;-0.43690003187382803;-0.43690000625750486;0.41790289567379585;-0.32999999068712266;0.9973616954494727;0.5324656318025176;0.9999527621412251
44.912034;1.005408205146983;0.41665267608921097;0.4144517154575238;-0.33604847476024813;-0.3342669208170982;1.0000512032455149;9.99991108922368;0.41670712390963993;-0.43690003182438464;-0.4369000060011761;0.4179033778941153;-0.32999999106793176;0.9973616484823302;0.5324645257085406;0.9999549991054218
44.922034;1.005408981378149;0.41665275064388496;0.4144523759759362;-0.3360484744460282;-0.3342669208663892;1.0000529832161915;9.999881188164869;0.41670763175629555;-0.436900031750109;-0.43690000576815263;0.41790387258615674;-0.32999999145309356;0.9973616546894182;0.5324634073770417;0.9999573204519275
44.932034;1.0054097385431249;0.416652828766795;0.4144530554169356;-0.33604847412290145;-0.3342669208800193;1.0000547855194966;9.999852260394293;0.4167081131571771;-0.43690003165008134;-0.4369000055593604;0.4179043779731923;-0.32999999184186507;0.9973617117144256;0.5324622786700787;0.9999597278530066
44.942034;1.0054104801919477;0.4166529110188507;0.414453751947891;-0.3360484737896751;-0.3342669208599549;1.000056606360738;9.999824389581061;0.4167085672888817;-0.4369000315232709;-0.4369000053756802;0.4179048922807985;-0.3299999922334808;0.997361816767016;0.5324611412729252;0.9999622228571601
44.952034;1.005411209859081;0.41665299766825137;0.41445446339635783;-0.33604847344561;-0.33426692080822007;1.00005844053726;9.999797636322658;0.4167089937754049;-0.4369000313686467;-0.4369000052178352;0.41790541366847095;-0.3299999926271364;0.9973619670537373;0.5324599971502258;0.9999648071155133
44.962034;1.0054119314059007;0.4166530887734945;0.41445518739619125;-0.336048473090645;-0.3342669207270344;1.0000602821726956;9.999772045415076;0.41670939260933;-0.43690003118531234;-0.43690000508626997;0.4179059400246223;-0.3299999930220039;0.9973621597298281;0.532458848820625;0.9999674813192388
44.972034;1.005412648778266;0.41665318448390465;0.41445592147762433;-0.33604847272545096;-0.3342669206189872;1.0000621259254778;9.999747661920447;0.4167097642960541;-0.4369000309726108;-0.43690000498128434;0.41790646875374926;-0.3299999934172567;0.9973623912524556;0.5324576990567235;0.9999702445539117
44.982034;1.0054133660225122;0.4166532851516611;0.4144566629121245;-0.33604847235120777;-0.33426692048711426;1.0000639681964099;9.99972453146252;0.4167101101629262;-0.43690003073016637;-0.43690000490327063;0.417906996708469;-0.32999999381211037;0.9973626569588271;0.5324565501982893;0.9999730942352013
44.992034;1.00541408759099;0.4166533912842637;0.4144574084358664;-0.33604847196920146;-0.3342669203348908;1.0000658071870836;9.999702691278376;0.41671043249796735;-0.43690003045787196;-0.4369000048527067;0.4179075203508213;-0.32999999420580617;0.9973629519222191;0.5324554036003986;0.9999760263527787
45.002034;1.0054148178289817;0.4166535035222548;0.4144581544758565;-0.3360484715806084;-0.3342669201660055;1.0000676418063612;9.999682168909471;0.41671073432993566;-0.43690003015579987;-0.4369000048299645;0.41790803610104155;-0.3299999945974918;0.9973632721545439;0.5324542595885716;0.9999790359995507
45.012034;1.0054155596517482;0.4166536226758351;0.4144588978513022;-0.3360484711864565;-0.33426691998387487;1.0000694707330537;9.9996629899482;0.4167110190936577;-0.4369000298241903;-0.43690000483522523;0.4179085408048694;-0.32999999498618693;0.9973636146616565;0.5324531180082157;0.9999821179270465
45.022034;1.0054163133774014;0.4166537499057792;0.414459636202686;-0.3360484707874746;-0.33426691979123085;1.0000712920388377;9.999645181444992;0.41671129059070733;-0.43690002946356715;-0.4369000048685285;0.41790903219419123;-0.32999999537095753;0.9973639770089291;0.5324519790575398;0.9999852675225094
45.032034;1.0054170767398392;0.416653886805462;0.4144603677291505;-0.33604847038395463;-0.3342669195901352;1.0000731030403767;9.999628765177754;0.41671155289748185;-0.4369000290747355;-0.43690000492981546;0.4179095090263178;-0.3299999957511521;0.9973643573531169;0.532450843711153;0.99998848196237
45.042034;1.0054178463372148;0.41665403498743364;0.41446109063642045;-0.3360484699759004;-0.3342669193822514;1.0000749002043587;9.999613749473992;0.4167118097588055;-0.4369000286587027;-0.4369000050189305;0.417909970848277;-0.3299999961264922;0.9973647544653413;0.5324497135441587;0.9999917606133273
45.052034;1.0054186194511239;0.4166541956084393;0.4144618029732115;-0.33604846956326634;-0.3342669191690557;1.0000766788224793;9.999600127725735;0.4167120640428931;-0.43690002821672314;-0.4369000051355879;0.41791041757134983;-0.32999999649696865;0.9973651672296909;0.5324485904378201;0.9999951040973435
45.062034;1.0054193949453332;0.41665436946793594;0.41446250294712805;-0.33604846914606956;-0.3342669189520419;1.0000784333822814;9.999587883812595;0.4167123178762665;-0.4369000277503382;-0.4369000052792654;0.4179108488863568;-0.32999999686264453;0.9973655942192834;0.5324474761799348;0.9999985118838691
45.072034;1.0054201725541079;0.4166545574026712;0.41446318939072235;-0.3360484687244978;-0.33426691873290526;1.000080159054874;9.999576998320977;0.41671257318746546;-0.4369000272612189;-0.4369000054491131;0.4179112636868656;-0.3299999972234785;0.9973660334639467;0.5324463718382163;1.000001980403223
45.082034;1.0054209512163401;0.4166547603842539;0.4144638620178075;-0.33604846829894486;-0.33426691851355705;1.000081852529931;9.999567451455677;0.41671283191930253;-0.4369000267509039;-0.43690000564407466;0.41791165977984274;-0.3299999975792572;0.9973664817821312;0.5324452775545911;1.0000055038664268
45.092034;1.0054217284339373;0.4166549792530174;0.4144645212287846;-0.3360484678697871;-0.33426691829610994;1.0000835117334677;9.999559221204672;0.416713095804726;-0.43690002622065643;-0.4369000058630994;0.4179120341144172;-0.3299999979295529;0.9973669349348657;0.5324441930396874;1.0000090764551923
45.102034;1.005422501328902;0.4166552144300855;0.41446516779186093;-0.3360484674370332;-0.3342669180828561;1.00008513542081;9.99955227543639;0.4167133664843376;-0.43690002567146163;-0.4369000061050788;0.41791238351815607;-0.3299999982736531;0.9973673889944715;0.5324431180161406;1.0000126934577755
45.112034;1.0054232678621504;0.41665546583536445;0.41446580274665373;-0.3360484670002414;-0.33426691787597446;1.0000867228755097;9.999546564613762;0.4167136459176361;-0.43690002510407877;-0.43690000636863613;0.4179127054256263;-0.3299999986106986;0.9973678409350412;0.5324420521533357;1.0000163508231088
45.122034;1.0054240271920156;0.4166557328863084;0.4144664273308349;-0.3360484665589086;-0.3342669176771163;1.0000882737590235;9.9995420237984;0.41671393635091214;-0.43690002451912235;-0.43690000665223516;0.4179129981163155;-0.32999999894008536;0.9973682884750216;0.5324409948481897;1.0000200438493725
45.132034;1.005424779762418;0.416654898901017;0.41446593325702474;-0.33604852373956273;-0.33426697480849055;1.0000897881649644;9.999538581203598;0.4167142399982592;-0.4369000239170753;-0.4369000069545363;0.4179132605363138;-0.3299999992618466;0.9973687301811631;0.5324399452358648;1.0000237662502398
45.142034;1.0054255275545279;0.41665519330367456;0.41446654125532206;-0.33604852328913987;-0.33426697462844546;1.000091266662587;9.999536165242246;0.41671455883447467;-0.4369000232982041;-0.4369000072744432;0.4179134921702876;-0.3299999995767277;0.9973691652742798;0.5324389025985186;1.0000275106731238
45.152034;1.005426273784873;0.41665549856702416;0.41446714335226825;-0.3360485228349966;-0.3342669744586905;1.0000927101748218;9.999534709064555;0.4167148945819227;-0.43690002266255784;-0.4369000076107271;0.4179136931045631;-0.3299999998859031;0.9973695930121368;0.5324378669728532;1.0000312701148557
45.162034;1.005427021899042;0.41665581270940977;0.41446774145867904;-0.3360485223783776;-0.3342669742998742;1.0000941199074183;9.999534155302616;0.41671524886858435;-0.43690002201014866;-0.4369000079617056;0.417913863970393;-0.330000000190542;0.9973700123716277;0.5324368394366489;1.0000350384087522
45.172034;1.0054277751702096;0.4166561339313716;0.41446833768044344;-0.33604852192090195;-0.3342669741527922;1.0000954973726928;9.999534457373505;0.4167156232384832;-0.43690002134116684;-0.43690000832526577;0.4179140058747812;-0.33000000049154676;0.9973704222229326;0.5324358220366597;1.000038809917016
45.182034;1.0054285368888605;0.4166564605543144;0.4144689340696512;-0.33604852146423214;-0.3342669740181725;1.0000968442461047;9.999535575592319;0.41671601884596376;-0.4369000206560663;-0.43690000869917134;0.4179141204434343;-0.3300000007896576;0.9973708213989424;0.5324348175693634;1.000042579673587
45.192034;1.0054293099619753;0.41665679082715235;0.41446953234610645;-0.33604852101008825;-0.3342669738964315;1.0000981620466118;9.999537478308765;0.416716436215533;-0.43690001995561156;-0.43690000908147325;0.4179142095218603;-0.3300000010856698;0.9973712082564503;0.5324338290148246;1.0000463432395426
45.202034;1.0054300963059524;0.4166571227831355;0.41447013383217324;-0.3360485205603642;-0.3342669737875134;1.0000994517021702;9.999540147113057;0.4167168754865197;-0.43690001924101773;-0.4369000094707384;0.4179142745774315;-0.3300000013804587;0.9973715805800807;0.5324328586158015;1.000050096080622
45.212034;1.0054308966391434;0.4166574543447334;0.41447073953516766;-0.33604852011699;-0.3342669736909832;1.000100713546543;9.999543568510592;0.4167173369111287;-0.4369000185140157;-0.43690000986601774;0.41791431649252103;-0.3300000016749345;0.9973719359124532;0.5324319072502209;1.0000538335981217
45.222034;1.0054317107658748;0.41665778367753703;0.4144713501369321;-0.3360485196816187;-0.3342669736063925;1.0001019479897824;9.999547717336386;0.41671782108994815;-0.43690001777670107;-0.43690001026674946;0.4179143358833762;-0.3300000019699817;0.9973722710222639;0.5324309745238095;1.0000575517080441
45.232034;1.0054325385948784;0.4166581094015157;0.4144719661310743;-0.33604851925529594;-0.33426697353337154;1.0001031555888953;9.999552556900857;0.4167183289834057;-0.43690001703118336;-0.43690001067257694;0.41791433351909657;-0.33000000226621673;0.9973725813395551;0.5324300591448753;1.0000612470508548
45.242034;1.0054333811165401;0.41665843043071665;0.41447258833455725;-0.3360485188383417;-0.3342669734713198;1.000104336073326;9.999558054985076;0.4167188617445951;-0.4369000162791345;-0.43690001108295107;0.41791431056989303;-0.33000000256376916;0.9973728619045126;0.5324291592339202;1.000064916457973
45.252034;1.0054342404304588;0.41665874595976765;0.4144732181150451;-0.3360485184306279;-0.334266973419297;1.0001054875314106;9.999564192229323;0.4167194202047926;-0.4369000155216341;-0.4369000114967815;0.41791426854092417;-0.3300000028624914;0.9973731089812611;0.5324282728202889;1.000068556362194
45.262034;1.0054351193297426;0.41665905587821317;0.4144738568145912;-0.3360485180320424;-0.3342669733762882;1.0001066062739696;9.99957095446147;0.41672000449066166;-0.43690001475946993;-0.4369000119124924;0.4179142089600063;-0.33000000316228434;0.9973733211893433;0.5324273984507198;1.000072162947983
45.272034;1.0054360212173912;0.41665936092514205;0.41447450505420114;-0.33604851764279453;-0.3342669733414029;1.0001076873175436;9.99957832067067;0.41672061431203156;-0.43690001399337103;-0.4369000123284434;0.4179141331298672;-0.330000003462953;0.9973734996160152;0.5324265354572306;1.000075732431654
45.282034;1.0054369500825429;0.4166596622329855;0.41447516260172806;-0.33604851726349677;-0.33426697331381455;1.0001087256991834;9.99958626189225;0.4167212495293328;-0.4369000132238782;-0.4369000127433502;0.4179140421439844;-0.3300000037638777;0.9973736465664989;0.5324256840929737;1.0000792605434983
45.292034;1.0054379102456628;0.416659960711699;0.41447582857039655;-0.3360485168951597;-0.3342669732926967;1.0001097181114966;9.999594753077254;0.41672191018552796;-0.43690001245130905;-0.43690001315632654;0.417913937158959;-0.33000000406405844;0.9973737640704209;0.5324248460148372;1.0000827421204228
45.302034;1.0054389063346811;0.41666025662800227;0.41447650165334043;-0.33604851653916346;-0.33426697327734456;1.0001106635795616;9.999603781038205;0.416722596001662;-0.4369000116760684;-0.43690001356660935;0.4179138196104989;-0.3300000043624238;0.9973738537386408;0.5324240245869789;1.0000861719306895
45.312034;1.0054399435375276;0.41666054953130655;0.41447718034394637;-0.3360485161972049;-0.33426697326729643;1.0001115623142858;9.999613341294495;0.41672330614144726;-0.4369000108989201;-0.4369000139734501;0.4179136911492783;-0.33000000465804635;0.9973739175230165;0.5324232242489401;1.0000895456775654
45.322034;1.005441027717901;0.4166608385082929;0.41447786302226985;-0.3360485158711359;-0.33426697326235194;1.000112413617668;9.999623435569477;0.41672403938715474;-0.43690001012093177;-0.4369000143762437;0.41791355341083847;-0.3300000049502133;0.9973739578905944;0.532422449522633;1.0000928600867125
45.332034;1.0054421648943412;0.4166611223555825;0.4144785478594065;-0.3360485155626259;-0.33426697326265115;1.000113215086087;9.99963406871209;0.41672479433528703;-0.43690000934316225;-0.4369000147745402;0.4179134077288218;-0.3300000052383719;0.9973739776101603;0.5324217046562404;1.000096112426219
45.342034;1.0054433603433621;0.41666139967651017;0.41447923270984627;-0.3360485152729328;-0.33426697326874527;1.0001139636216565;9.999645239428853;0.41672556963114366;-0.4369000085663038;-0.43690001516797106;0.41791325501499565;-0.33000000552192077;0.9973739799145781;0.5324209937739226;1.0000992997811347
45.352034;1.0054446183646828;0.41666166942570676;0.41447991530549755;-0.336048515003017;-0.33426697328147853;1.000114656427575;9.999656937339536;0.4167263641851677;-0.4369000077906012;-0.4369000155562985;0.4179130959251779;-0.33000000580013383;0.9973739683184086;0.532420320956005;1.0001024185027563
45.362034;1.0054459422494348;0.41666193153742703;0.41448059372151624;-0.33604851475372377;-0.3342669733017212;1.000115290899997;9.999669150206433;0.4167271770550253;-0.43690000701615944;-0.4369000159394444;0.4179129310606584;-0.3300000060723458;0.9973739457686347;0.5324196900484454;1.000105464480078
45.372034;1.0054473336066267;0.4166621870005896;0.41448126655229084;-0.33604851452575446;-0.3342669733300945;1.0001158641673595;9.999681868249082;0.4167280069787801;-0.4369000062432275;-0.43690001631744213;0.417912761049672;-0.3300000063379933;0.9973739145130214;0.5324191042094272;1.0001084335087551
45.382034;1.005448791938159;0.41666243753739807;0.4144819325990168;-0.3360485143195394;-0.33426697336693223;1.000116373057553;9.999695080882395;0.41672885200532606;-0.4369000054721349;-0.4369000166904741;0.4179125865767063;-0.3300000065964841;0.99737387717206;0.5324185655079267;1.000111321304607
45.392034;1.0054503153304741;0.41666268495056713;0.41448259054438863;-0.33604851413522874;-0.3342669734125538;1.0001168146106498;9.9997087701971;0.4167297095081781;-0.4369000047030734;-0.4369000170589254;0.4179124083848143;-0.33000000684722824;0.9973738374039621;0.5324180748915864;1.0001141242106557
45.402034;1.0054519016475774;0.4166629303526717;0.4144832388631022;-0.3360485139728217;-0.3342669734674921;1.0001171869814278;9.999722909248138;0.41673057646825046;-0.43690000393605444;-0.43690001742342044;0.41791222716686705;-0.3300000070897628;0.9973737991055772;0.5324176322205474;1.000116839729527
45.412034;1.0054535490950212;0.4166631739494238;0.4144838758555181;-0.3360485138323167;-0.3342669735324246;1.0001174897148066;9.999737468139587;0.41673144997994505;-0.43690000317117095;-0.4369000177849367;0.417912043289999;-0.33000000732386303;0.9973737652911727;0.5324172360526511;1.0001194659120949
45.422034;1.0054552557279464;0.4166634153452621;0.414484499755502;-0.33604851371380823;-0.3342669736080235;1.0001177225760658;9.999752414341309;0.4167323276849812;-0.43690000240876203;-0.4369000181447387;0.4179118565227626;-0.3300000075495582;0.9973737380870554;0.5324168835246279;1.0001220012193515
45.432034;1.005457018376983;0.416663653941954;0.41448510877522365;-0.33604851361748284;-0.33426697369484926;1.0001178839250224;9.999767703276861;0.41673320770633704;-0.4369000016490961;-0.43690001850406396;0.4179116659968387;-0.3300000077668809;0.997373719343495;0.5324165706673961;1.0001244449134736
45.442034;1.0054588319006605;0.4166638894187529;0.4144857010248221;-0.3360485135435412;-0.3342669737932074;1.0001179701363352;9.999783275763694;0.41673408828709657;-0.43690000089200887;-0.4369000188639603;0.41791147047399063;-0.33000000797564705;0.9973737107097875;0.5324162930944343;1.0001267968190002
45.452034;1.0054606893136224;0.41666412200750497;0.4144862744567809;-0.33604851349214787;-0.33426697390311677;1.000117976281801;9.99979906586979;0.4167349675402743;-0.43690000013698077;-0.43690001922534144;0.41791126888219277;-0.33000000817559555;0.9973737134445694;0.5324160465898327;1.0001290568163121
45.462034;1.0054625822707672;0.4166643521251968;0.4144868269656817;-0.33604851346340636;-0.3342669740244122;1.0001178971140898;9.999815005285928;0.41673584343366715;-0.43689999938345664;-0.4369000195890182;0.41791106080700613;-0.3300000083666015;0.9973737283793112;0.5324158272013142;1.0001312241498164
45.472034;1.005464501170239;0.4166645798571907;0.41448735672278103;-0.3360485134573945;-0.33426697415683193;1.00011772747825;9.999831023297286;0.4167367139920457;-0.43689999863104695;-0.4369000199556959;0.4179108465612472;-0.33000000854864353;0.9973737556014641;0.5324156312774762;1.0001332969678047
45.482034;1.0054664353278;0.4166648048758284;0.41448786253894365;-0.3360485134742897;-0.33426697430018615;1.0001174622270004;9.999847053254047;0.41673757756494734;-0.43689999787961775;-0.4369000203259398;0.4179106268643139;-0.3300000087217002;0.997373793845584;0.5324154558105533;1.00013527282018
