time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.492034;1.0054683741181651;0.4166650265621146;0.41448834400328166;-0.3360485135143967;-0.3342669744545375;1.000117096167601;9.999863040675004;0.41673843281964534;-0.4368999971295442;-0.43690002070013306;0.4179104023676246;-0.3300000088858223;0.9973738402525523;0.5324152987683005;1.000137149137156
45.502034;1.0054703084648602;0.41666524412300343;0.41448880142805655;-0.33604851357802634;-0.3342669746201556;1.0001166241587613;9.999878940677068;0.41673927828000845;-0.43689999638195565;-0.43690002107864717;0.4179101732497977;-0.3300000090411322;0.997373890596016;0.5324151590692853;1.0001389234517974
45.512034;1.005472231213191;0.4166654565072833;0.4144892355465697;-0.3360485136654277;-0.33426697479730605;1.00011604113969;9.999894707697717;0.4167401119771522;-0.43689999563844517;-0.436900021462074;0.41790993908589086;-0.3300000091875711;0.9973739395959295;0.5324150359900874;1.000140593808905
45.522034;1.005474136575768;0.4166656620342473;0.41448964699943736;-0.3360485137768009;-0.3342669749860076;1.0001153422915683;9.99991029013179;0.41674093175194343;-0.4368999949004163;-0.4369000218511705;0.41790969908147035;-0.3300000093247725;0.9973739814808323;0.5324149284572212;1.0001421583165335
45.532034;1.0054760195580417;0.4166658582968023;0.4144900360103859;-0.33604851391219803;-0.3342669751859354;1.0001145237754856;9.999925636215407;0.41674173568702905;-0.436899994168761;-0.43690002224662416;0.41790945245141004;-0.330000009452205;0.997374010516728;0.532414835150807;1.0001436139235476
45.542034;1.0054778754156932;0.41666604261293877;0.4144904024359192;-0.3360485140713536;-0.3342669753965975;1.000113583328348;9.999940703384093;0.41674252214118174;-0.4368999934439904;-0.43690002264874983;0.41790919862772136;-0.33000000956925035;0.9973740206629135;0.5324147550253981;1.000144955946843
45.552034;1.0054796994625448;0.4166662125360719;0.4144907457749917;-0.33604851425362225;-0.33426697561742513;1.0001125198987566;9.999955463271833;0.41674328969995833;-0.4368999927263758;-0.4369000230571571;0.4179089373055552;-0.33000000967508325;0.9973740048416038;0.5324146871573904;1.0001461789203863
45.562034;1.0054814874657356;0.41666636595689766;0.41449106496809124;-0.3360485144579636;-0.3342669758476696;1.0001113330626854;9.999969902930603;0.41674403719720293;-0.4368999920159266;-0.43690002347071627;0.4179086682990162;-0.3300000097687045;0.9973739546822717;0.5324146301988985;1.0001472779387581
45.572034;1.0054832361065078;0.416666500991224;0.41449135848046176;-0.3360485146830232;-0.33426697608654293;1.0001100230335775;9.999984020058994;0.4167447636165128;-0.43689999131242957;-0.4369000238878637;0.4179083912342796;-0.3300000098493826;0.9973738605201922;0.5324145820837322;1.0001482491657905
45.582034;1.0054849430468484;0.4166666160381847;0.4144916247674253;-0.3360485149273913;-0.3342669763334881;1.0001085911991145;9.99999781683653;0.41674546805046725;-0.4368999906156329;-0.4369000243069784;0.4179081056224525;-0.33000000991708023;0.9973737118531875;0.5324145400077182;1.0001490897240695
45.592034;1.0054866065793784;0.41666670991993304;0.41449186260228754;-0.33604851518975515;-0.3342669765881729;1.000107040106175;10.000011301239487;0.4167461498149918;-0.43689998992544643;-0.43690002472661194;0.4179078113877938;-0.33000000997230294;0.997373498560642;0.5324145007668372;1.0001497979331775
45.602034;1.005488225418773;0.41666678190032297;0.41449207109685865;-0.3360485154688225;-0.3342669768503793;1.000105372102893;10.0000244866146;0.4167468083643332;-0.4368999892420911;-0.4369000251454685;0.4179075091223233;-0.33000001001551327;0.9973732120129677;0.5324144612848344;1.0001503736590456
45.612034;1.005489799040307;0.41666683155214773;0.41449224974694715;-0.3360485157633563;-0.33426697712002085;1.0001035882657223;10.000037383068547;0.41674744296958555;-0.4368999885661212;-0.43690002556250873;0.41790719988878783;-0.3300000100467797;0.9973728455920402;0.5324144190208154;1.0001508183891044
45.622034;1.0054913279828293;0.41666685870055525;0.41449239853073344;-0.336048516072438;-0.33426697739718514;1.0001016891528272;10.000049992566652;0.41674805258049813;-0.4368999878982057;-0.43690002597732674;0.4179068850052867;-0.33000001006596347;0.9973723947187701;0.5324143722077789;1.0001511348765497
45.632034;1.0054928134083858;0.416666863603063;0.41449251769595147;-0.3360485163956192;-0.3342669776820925;1.000099676188667;10.000062309965601;0.4167486359295812;-0.43689998723881585;-0.43690002639017106;0.4179065659691068;-0.33000001007307345;0.9973718561196114;0.5324143196397229;1.0001513263837865
45.642034;1.0054942561084157;0.41666684704131446;0.4144926074085153;-0.33604851673268293;-0.33426697797503907;1.000097551992458;10.000074318463808;0.41674919161357177;-0.43689998658812523;-0.4369000268013635;0.41790624442860125;-0.3300000100683283;0.9973712268858104;0.5324142600796572;1.0001513962499338
45.652034;1.005495656296812;0.4166668101009544;0.4144926677596601;-0.3360485170831573;-0.3342669782764916;1.0000953198220974;10.000085979626615;0.4167497181590412;-0.4368999859461817;-0.43690002721070975;0.4179059221178122;-0.3300000100519748;0.9973705045504294;0.5324141920154969;1.0001513483050548
45.662034;1.005497014827475;0.41666675381336166;0.4144926990350235;-0.3360485174460773;-0.33426697858722115;1.0000929830560958;10.000097234639695;0.416750214153229;-0.43689998531312646;-0.4369000276174221;0.4179056008460039;-0.33000001002418455;0.9973696879175344;0.5324141139207095;1.0001511875758917
45.672034;1.0054983341239947;0.41666667906840876;0.41449270189973925;-0.3360485178203172;-0.3342669789081954;1.0000905447220885;10.000108021786355;0.4167506783177714;-0.43689998468924746;-0.43690002802045924;0.41790528255545883;-0.33000000998504136;0.9973687772545113;0.5324140246183995;1.0001509200734005
45.682034;1.0054996177161648;0.41666658695393227;0.414492677315388;-0.3360485182051433;-0.33426697924049126;1.0000880071143576;10.000118292035582;0.41675110944594684;-0.4368999840749455;-0.43690002841885595;0.41790496913598935;-0.33000000993449236;0.9973677737697231;0.5324139234988063;1.0001505515791655
45.692034;1.0055008692909762;0.4166664790341616;0.41449262612889026;-0.33604851860032364;-0.33426697958545804;1.0000853719750809;10.000128010249705;0.4167515064271592;-0.4368999834708505;-0.43690002881180434;0.41790466208372345;-0.33000000987231;0.9973666794335324;0.5324138102973321;1.000150087054756
45.702034;1.0055020920140272;0.4166663572828925;0.41449254870993635;-0.33604851900573307;-0.3342669799446914;1.0000826409344241;10.000137148309365;0.4167518686038872;-0.43689998287788123;-0.43690002919866344;0.4179043625295106;-0.3300000097981192;0.9973654973665141;0.5324136845956355;1.0001495314585214
45.712034;1.0055032882247774;0.41666622382574237;0.41449244504565835;-0.33604851942095815;-0.33426698031972174;1.0000798156372184;10.000145680900939;0.4167521962740939;-0.4368999822969515;-0.436900029578963;0.4179040715994162;-0.33000000971153143;0.9973642319941587;0.5324135459097685;1.0001488902550189
45.722034;1.0055044591891897;0.4166660806445009;0.4144923150335266;-0.33604851984517936;-0.3342669807117581;1.000076897645101;10.000153587477744;0.4167524909155609;-0.4368999817286597;-0.43690002995219007;0.4179037905739571;-0.33000000961238013;0.9973628884075346;0.5324133943861693;1.000148168119244
45.732034;1.005505604968579;0.41666592948565406;0.41449215858060745;-0.33604852027726295;-0.3342669811215694;1.0000738883286304;10.000160854019317;0.4167527549872118;-0.4368999811733153;-0.43690003031760294;0.41790352072837506;-0.33000000950083924;0.9973614714140162;0.5324132311145789;1.0001473674164785
45.742034;1.0055067249293292;0.41666577201637917;0.41449197550998257;-0.3360485207159448;-0.3342669815494593;1.0000707887585414;10.000167466773108;0.41675299144016703;-0.43689998063119506;-0.4369000306744701;0.4179032632805693;-0.33000000937726126;0.9973599851861152;0.5324130577963111;1.000146488607227
45.752034;1.0055078184985062;0.41666561002838093;0.41449176556909056;-0.33604852116006295;-0.33426698199519544;1.0000675997835027;10.000173404163496;0.4167532031220505;-0.43689998010278686;-0.4369000310224864;0.4179030196394553;-0.33000000924187733;0.9973584336445713;0.5324128762931507;1.0001455318885775
45.762034;1.0055088851930898;0.4166654455794108;0.41449152870962647;-0.3360485216086215;-0.33426698245788317;1.0000643223179269;10.000178641483126;0.4167533923474776;-0.43689997958876503;-0.43690003136184463;0.41790279164212474;-0.3300000090946265;0.9973568210163352;0.5324126882674667;1.0001444981299692
45.772034;1.0055099237924114;0.41666528103259337;0.41449126523345703;-0.33604852206045366;-0.3342669829360443;1.0000609577515776;10.0001831635379;0.41675356071117015;-0.43689997908971007;-0.436900031692828;0.4179025816035857;-0.3300000089352725;0.9973551522501158;0.5324124950038149;1.0001433889137252
45.782034;1.0055109315457502;0.416665119066352;0.41449097557510023;-0.33604852251386935;-0.3342669834279259;1.0000575088145278;10.000186965502353;0.4167537091381992;-0.43689997860589036;-0.4369000320153503;0.417902392238884;-0.3300000087636615;0.9973534331968673;0.5324122975924223;1.0001422065360823
45.792034;1.0055119042235205;0.4166649626518472;0.41449066003741275;-0.3360485229667776;-0.3342669839317245;1.0000539804866144;10.000190042409141;0.41675383831563495;-0.43689997813723414;-0.43690003232889535;0.4179022265076969;-0.3300000085798372;0.9973516705603237;0.5324120972132648;1.0001409536970838
45.802034;1.0055128368877713;0.41666481479078327;0.4144903186046289;-0.3360485234170629;-0.33426698444547337;1.000050379930441;10.000192385368882;0.41675394913330205;-0.43689997768337785;-0.43690003263276395;0.417902087524169;-0.3300000083839876;0.9973498716874799;0.532411895245652;1.000139632453305
45.812034;1.005513724385229;0.4166646780927902;0.41448995086897905;-0.336048523862765;-0.33426698496683216;1.0000467155358126;10.000193986645886;0.4167540427084291;-0.4368999772438386;-0.4369000329263111;0.41790197852679933;-0.3300000081764022;0.9973480439759935;0.5324116932572294;1.0001382434617605
45.822034;1.0055145610507132;0.4166645545643913;0.41448955606653975;-0.3360485243021075;-0.3342669854932534;1.0000429958545771;10.000194841245195;0.41675412022978686;-0.43689997681840176;-0.43690003320905335;0.41790190264815386;-0.33000000795749745;0.9973461942668013;0.5324114929140166;1.0001367863522004
45.832034;1.0055153406757706;0.41666444580911677;0.4144891331522914;-0.33604852473364716;-0.3342669860224381;1.000039228993886;10.000194943528687;0.41675418273895176;-0.43689997640738754;-0.43690003348072415;0.41790186243974153;-0.330000007727869;0.9973443291322939;0.5324112959595529;1.0001352605102687
45.842034;1.005516057352484;0.4166643535250032;0.41448868114215714;-0.33604852515648986;-0.3342669865526198;1.0000354225592885;10.000194286535756;0.416754230915581;-0.4368999760114693;-0.43690003374130887;0.4179018596047615;-0.3300000074882998;0.997342455786733;0.5324111042760741;1.0001336656691198
45.852034;1.0055167063087738;0.4166642798002857;0.4144881996235479;-0.3360485255702813;-0.3342669870825678;1.0000315837568208;10.000192867000724;0.41675426521901693;-0.4368999756313985;-0.4369000339909499;0.41790189526867005;-0.3300000072395891;0.997340582447274;0.5324109198269646;1.0001320021902003
45.862034;1.0055172843110316;0.4166642270118315;0.4144876889769658;-0.336048525974924;-0.33426698761137646;1.0000277193856815;10.000190692042551;0.4167542861632342;-0.4368999752680503;-0.4369000342297808;0.4179019704369924;-0.33000000698228255;0.9973387174786082;0.53241074450132;1.0001302705920754
45.872034;1.005517789758025;0.41666419774775215;0.4144871501490731;-0.33604852637030264;-0.33426698813814215;1.0000238358113676;10.000187779956182;0.4167542943581274;-0.4368999749225827;-0.436900034457866;0.41790208627197833;-0.33000000671656465;0.9973368679038648;0.532410580075382;1.0001284709279534
45.882034;1.0055182222337706;0.4166641946855491;0.4144865841301511;-0.3360485267562197;-0.3342669886617129;1.0000199388897;10.000184154906956;0.41675429066056363;-0.43689997459632895;-0.4369000346752464;0.4179022440291765;-0.33000000644242083;0.9973350385825762;0.5324104284520299;1.000126602921973
45.892034;1.005518581719449;0.4166642201834331;0.41448599171707035;-0.33604852713251954;-0.33426698918056297;1.0000160336924142;10.000179845073609;0.41675427656522235;-0.43689997429044275;-0.43690003488198936;0.417902444676792;-0.33000000615997543;0.9973332322065855;0.5324102917940545;1.0001246658613752
45.902034;1.005518868373285;0.41666427601933004;0.414485373615688;-0.3360485274992692;-0.3342669896928078;1.0000121244403126;10.000174886578675;0.41675425435380115;-0.43689997400566677;-0.4369000350781378;0.4179026887030279;-0.3300000058696721;0.9973314493914063;0.5324101719558153;1.000122657758145
45.912034;1.0055190831891652;0.41666436346017205;0.4144847301393627;-0.33604852785684214;-0.33426699019629735;1.000008214619394;10.000169322049572;0.416754226759592;-0.4368999737424496;-0.43690003526362714;0.4179029762605817;-0.33000000557209647;0.9973296891003961;0.5324100697549545;1.0001205755251792
45.922034;1.005519228538327;0.41666448340628015;0.41448406082528083;-0.33604852820583;-0.3342669906886551;1.000004306431562;10.000163186550676;0.41675419645219375;-0.43689997350111054;-0.4369000354384465;0.4179033072659215;-0.3300000052677372;0.9973279502331376;0.5324099850568429;1.0001184166030348
45.932034;1.0055193077108697;0.41666463666039644;0.41448336482693704;-0.3360485285468003;-0.3342669911673474;1.0000004001388976;10.00015649577809;0.4167541656801759;-0.4368999732817828;-0.436900035603007;0.41790368144423123;-0.33000000495686754;0.997326233655671;0.5324099172931983;1.0001161804605123
45.942034;1.0055193239843017;0.416664824156992;0.4144826415841254;-0.33604852888001624;-0.3342669916297963;0.9999964944698161;10.000149256258792;0.4167541361492368;-0.4368999730843548;-0.43690003575831077;0.4179040983695352;-0.3300000046394509;0.9973245427368493;0.5324098657060383;1.0001138695976974
45.952034;1.0055192803040474;0.41666504685372624;0.4144818909416559;-0.33604852920535994;-0.3342669920735049;0.9999925877892478;10.000141488007037;0.41675410907136634;-0.43689997290858584;-0.4369000359057866;0.4179045572716433;-0.3300000043151081;0.9973228826213473;0.5324098297635286;1.0001114901073749
45.962034;1.0055191796352283;0.41666530559936393;0.4144811130202364;-0.3360485295226085;-0.3342669924963169;0.9999886793394468;10.00013323477293;0.4167540852061459;-0.43689997275430614;-0.4369000360469909;0.4179050567876532;-0.3300000039831638;0.9973212599008549;0.5324098099114498;1.0001090506464867
45.972034;1.0055190252361939;0.41666560114791706;0.4144803083531204;-0.33604852983171707;-0.3342669928966266;0.9999847695465761;10.000124553523026;0.4167540648206254;-0.4368999726215888;-0.4369000361834028;0.41790559505453984;-0.33000000364270504;0.9973196823329155;0.5324098075398505;1.0001065602273613
45.982034;1.0055188206451435;0.4166659341208682;0.4144794780220937;-0.3360485301326605;-0.3342669932732483;0.9999808591148758;10.000115493239045;0.41675404770818625;-0.4368999725107651;-0.43690003631641217;0.41790616992045804;-0.3300000032926583;0.9973181578611062;0.5324098238476472;1.0001040269867814
45.992034;1.0055185696721656;0.4166663049542587;0.4144786235946864;-0.3360485304251105;-0.3342669936252138;0.9999769485604736;10.000106084608992;0.4167540334131238;-0.43689997242229967;-0.4369000364473653;0.41790677886169075;-0.3300000029318975;0.9973166938575463;0.5324098589364402;1.0001014584207273
46.002034;1.0055182765671402;0.4166667138781801;0.4144777470512713;-0.3360485307084181;-0.334266993951875;0.9999730386513987;10.00009635277798;0.4167540215838276;-0.4368999723567031;-0.43690003657755966;0.4179074188524807;-0.3300000025593753;0.9973152974611252;0.532409912066812;1.000098861900275
46.012034;1.005517946280397;0.4166671608798959;0.4144768505955344;-0.33604853098185195;-0.33426699425306317;0.9999691307974162;10.000086337684083;0.4167540121244036;-0.4368999723144278;-0.43690003670818206;0.41790808677463376;-0.3300000021742934;0.9973139765030108;0.5324099825197958;1.000096244916875
46.022034;1.0055175843307338;0.41666764569375486;0.41447593635430036;-0.33604853124488177;-0.3342669945290256;0.9999652268574946;10.000076101154246;0.41675400504235116;-0.4368999722956091;-0.43690003684014156;0.41790878006019866;-0.33000000177624633;0.9973127395528496;0.5324100699036793;1.000093615591043
46.032034;1.0055171960607945;0.4166681679198178;0.4144750062338503;-0.33604853149731845;-0.33426699478030014;0.9999613281883443;10.000065722029671;0.41675400024200354;-0.4368999722998976;-0.4369000369739344;0.4179094965003159;-0.33000000136528007;0.9973115946106982;0.5324101738479605;1.0000909829017413
46.042034;1.005516786157266;0.416668727231756;0.41447406188886865;-0.33604853173918575;-0.33426699500745366;0.9999574350557591;10.000055291134311;0.4167539973601476;-0.43689997232655525;-0.43690003710967296;0.41791023335729943;-0.3300000009418918;0.9973105477689055;0.5324102940219309;1.0000883552855366
46.052034;1.0055163587426559;0.4166693233908273;0.41447310476386173;-0.33604853197047835;-0.33426699521073944;0.9999535475169298;10.000044907953487;0.416753995736789;-0.4368999723746044;-0.4369000372471495;0.4179109870085512;-0.33000000050684203;0.997309602925716;0.5324104304517758;1.0000857391289435
46.062034;1.0055159170442838;0.41666995600039425;0.4144721363051671;-0.3360485321910391;-0.3342669953901735;0.9999496668770621;10.000034678228046;0.4167539947288185;-0.43689997244293954;-0.4369000373858682;0.4179117534009497;-0.33000000006071273;0.9973087621426664;0.5324105834188576;1.0000831393160041
46.072034;1.0055154626738398;0.41667062438116537;0.4144711581373031;-0.33604853240063165;-0.3342669955459097;0.9999457960102763;10.000024712602324;0.41675399399846647;-0.43689997253038115;-0.4369000375251275;0.4179125285614337;-0.32999999960361187;0.997308025585194;0.5324107530012274;1.0000805604055996
46.082034;1.0055149956742295;0.41667132772885673;0.41447017199661373;-0.3360485325991523;-0.33426699567834645;0.9999419381069928;10.000015122937699;0.41675399334716867;-0.4368999726356093;-0.4369000376641078;0.4179133088651968;-0.3299999991354199;0.99730739141362;0.5324109388567069;1.0000780068364796
46.092034;1.005514515525585;0.4166720652264941;0.4144691797194202;-0.3360485327867364;-0.3342669957879876;0.9999380954886347;10.000006015348456;0.41675399241734273;-0.43689997275714004;-0.43690003780185205;0.41791409135131674;-0.329999998656266;0.9973068569503543;0.532411140342671;1.0000754829760317
46.102034;1.0055140222719767;0.41667283602655;0.4144681834810143;-0.3360485329636525;-0.33426699587531483;0.9999342697868702;9.999997480019907;0.4167539905080005;-0.4368999728934705;-0.4369000379372178;0.4179148738256931;-0.32999999816673514;0.9973064203712684;0.5324113566542124;1.0000729933012689
46.112034;1.0055135175765688;0.4166736393391949;0.41446718593923554;-0.33604853313020333;-0.33426699594068937;0.9999304623537864;9.99998958507617;0.4167539864197862;-0.4368999730432607;-0.43690003806889516;0.41791565460803487;-0.3299999976678427;0.997306081330462;0.5324115870281413;1.000070541993104
46.122034;1.0055130056465007;0.41667447443421185;0.41446619014364333;-0.3360485332867872;-0.3342669959843646;0.9999266740076412;9.999982382234508;0.4167539784113509;-0.43689997320539;-0.4369000381955173;0.41791643254733163;-0.32999999716087575;0.9973058405327572;0.5324118310554142;1.0000681320754699
46.132034;1.0055124928025243;0.4166753404349251;0.4144651993226452;-0.33604853343401503;-0.3342669960066848;0.9999229051912595;9.999975912821355;0.4167539642752381;-0.4368999733789257;-0.4369000383158243;0.41791720725508574;-0.32999999664715285;0.9973056987836363;0.5324120887183784;1.000065764979037
46.142034;1.00551198553439;0.4166762362020462;0.4144642165327122;-0.3360485335726204;-0.33426699600829146;0.9999191568195911;9.999970207697139;0.4167539415282988;-0.4368999735631038;-0.4369000384287112;0.4179179789343546;-0.3299999961279587;0.9973056559950315;0.5324123599513663;1.0000634411490272
46.152034;1.0055114889637946;0.41667716019522605;0.4144632443047184;-0.3360485337031912;-0.3342669959901851;0.9999154306103039;9.99996528754821;0.4167539078799544;-0.43689997375724315;-0.4369000385331761;0.4179187477340897;-0.32999999560454246;0.9973057108318647;0.5324126441747433;1.0000611611699621
46.162034;1.0055110065784556;0.41667811027406937;0.41446228452769224;-0.3360485338260548;-0.3342669959536839;0.9999117286239536;9.999961160685205;0.41675386171895873;-0.4368999739606263;-0.43690003862835425;0.41791951303114083;-0.3299999950780129;0.9973058608195263;0.5324129402947543;1.0000589262229218
46.172034;1.0055105403519193;0.4166790838584185;0.4144613385592533;-0.33604853394137063;-0.33426699590029324;0.9999080530361779;9.999957819277324;0.4167538021465697;-0.43689997417249105;-0.43690003871350397;0.41792027324559206;-0.32999999454939627;0.9973061022684093;0.5324132467914852;1.000056737705908
46.182034;1.005510090912636;0.41668007829106335;0.41446040727989397;-0.33604853404925594;-0.33426699583144326;0.9999044066958942;9.999955240977751;0.41675372885815215;-0.43689997439208295;-0.43690003878783024;0.4179210262391172;-0.3299999940197567;0.9973064303172879;0.532413561404048;1.000054596494554
46.192034;1.0055096579628375;0.416681090929765;0.4144594910848059;-0.3360485341498067;-0.33426699574826735;0.9999007934524173;9.999953391041386;0.4167536422174617;-0.436899974618682;-0.43690003885046985;0.4179217695978507;-0.32999999349010734;0.9973068394578961;0.532413881104113;1.0000525019920294
46.202034;1.005509240682808;0.4166821189861909;0.41445859000999985;-0.33604853424305664;-0.33426699565163503;0.9998972172729811;9.999952219684046;0.41675354307919915;-0.4368999748516245;-0.43690003890072654;0.4179225005481711;-0.3299999929613189;0.9973073245098673;0.5324142028596479;1.0000504514160364
46.212034;1.0055088375657681;0.416683159315437;0.41445770374950663;-0.3360485343290468;-0.3342669955422123;0.999893681235881;9.999951658848174;0.4167534323177548;-0.43689997509025563;-0.4369000389382687;0.4179232159196398;-0.32999999243415556;0.9973078817380191;0.5324145240998117;1.0000484400034961
46.222034;1.0055084456442407;0.4166842085153891;0.4144568315493809;-0.33604853440802573;-0.3342669954203727;0.9998901878392532;9.999951625948022;0.41675331066787613;-0.4368999753337865;-0.4369000389631964;0.41792391241411836;-0.32999999190932133;0.9973085090375836;0.5324148423191848;1.000046462238046
46.232034;1.0055080601580335;0.41668526343391116;0.41445597247156574;-0.3360485344806043;-0.3342669952862612;0.9998867399052487;9.99995203778874;0.4167531789014443;-0.4368999755812634;-0.4369000389760739;0.4179245870029004;-0.3299999913874961;0.9973092050264979;0.532415154751423;1.0000445132403337
46.242034;1.005507675232436;0.41668632146531087;0.4144551258967935;-0.3360485345477202;-0.33426699514001296;0.9998833407752533;9.99995282320461;0.4167530378964777;-0.4368999758317279;-0.4369000389778579;0.4179252370773655;-0.32999999086938664;0.9973099682021282;0.5324154586003265;1.0000425894127465
46.252034;1.0055072848241495;0.41668738040888753;0.41445429167707376;-0.33604853461054296;-0.3342669949817908;0.9998799941412593;9.99995392552344;0.41675288847388264;-0.43689997608439823;-0.43690003896947915;0.4179258603686537;-0.329999990355859;0.997310796429499;0.5324157515713712;1.000040688576618
46.262034;1.005506883620622;0.4166884383512287;0.41445346985868714;-0.336048534670334;-0.33426699481166366;0.9998767040804921;9.999955302158707;0.4167527311694599;-0.43689997633882083;-0.43690003895124485;0.4179264549801667;-0.3299999898481016;0.997311686773267;0.5324160322295884;1.000038809860545
46.272034;1.0055064678969041;0.41668949367122954;0.41445266025752003;-0.33604853472815666;-0.3342669946296249;0.9998734747968872;9.999956923670247;0.416752566171479;-0.43689997659499785;-0.4369000389226967;0.41792701932341025;-0.3299999893476227;0.9973126360324166;0.5324162997339199;1.0000369536148066
46.282034;1.0055060356233054;0.41669054488897955;0.41445186228532116;-0.33604853478472285;-0.33426699443582963;0.9998703101394633;9.999958768420132;0.4167523935216076;-0.4368999768533536;-0.4369000388830434;0.4179275517877644;-0.3299999888561576;0.9973136410253199;0.532416553367876;1.0000351220064896
46.292034;1.0055055857014612;0.41669159046858484;0.4144510753131811;-0.3360485348405433;-0.3342669942307168;0.9998672135064038;9.999960818108821;0.4167522133283648;-0.4368999771143666;-0.4369000388316132;0.4179280508296391;-0.32999998837565053;0.9973146979185297;0.5324167924507824;1.000033319311342
46.302034;1.0055051174401737;0.41669262878580815;0.41445029904734854;-0.33604853489606007;-0.33426699401484566;0.99986418763425;9.999963057492328;0.4167520256968664;-0.43689997737798325;-0.4369000387680129;0.41792851548061444;-0.32999998790823876;0.9973158020877216;0.5324170164895892;1.0000315507372846
46.312034;1.005504630658818;0.41669365805286235;0.41444953326276845;-0.33604853495160314;-0.3342669937887208;0.999861234150953;9.999965473230931;0.4167518304666076;-0.4368999776432352;-0.4369000386921815;0.41792894540148867;-0.3299999874562875;0.9973169491734025;0.5324172253594286;1.0000298208566383
46.322034;1.0055041255669135;0.41669467631222745;0.41444877744956904;-0.33604853500740633;-0.3342669935527693;0.9998583538797903;9.999968055036259;0.41675162705148233;-0.43689997790835516;-0.4369000386043575;0.41792934061091885;-0.3299999870224838;0.9973181355525501;0.532417419317955;1.000028132999899
46.332034;1.0055036021279182;0.41669568163997484;0.41444803092008536;-0.3360485350637118;-0.33426699330735066;0.9998555474899127;9.99997079825494;0.41675141458702736;-0.43689997817131826;-0.4369000385047456;0.41792970146284053;-0.32999998660968655;0.9973193578389485;0.5324175988121591;1.0000264896491602
46.342034;1.005503059690554;0.41669667202870175;0.41444729291269966;-0.3360485351207455;-0.33426699305269386;0.9998528152754828;9.999973696737095;0.4167511923018647;-0.43689997843038536;-0.4369000383931895;0.4179300288265516;-0.329999986220544;0.9973206128031447;0.5324177643985625;1.0000248932300873
46.352034;1.0055024974122158;0.41669764492350075;0.41444656260800744;-0.33604853517870364;-0.33426699278892863;0.9998501566761624;9.999976734353611;0.41675095972395054;-0.43689997868428215;-0.43690003826929075;0.4179303241964443;-0.329999985857267;0.9973218973687398;0.5324179167462028;1.0000233467389725
46.362034;1.0055019145993618;0.4166985970697179;0.414445839248357;-0.33604853523786876;-0.33426699251630654;0.9998475705620287;9.999979888374623;0.41675071657449697;-0.43689997893212584;-0.43690003813264333;0.41793058947072276;-0.3299999855216573;0.9973232077429626;0.5324180564801074;1.0000218539432582
46.372034;1.0055013104954604;0.41669952494044493;0.41444512204526957;-0.33604853529863465;-0.33426699223531364;0.9998450558405683;9.999983136103674;0.4167504626052115;-0.4368999791732721;-0.436900037982868;0.41793082668953485;-0.3299999852152071;0.9973245387547776;0.5324181841066804;1.0000204191154092
46.382034;1.0055006846991728;0.4167004254367363;0.4144444099035417;-0.33604853536151436;-0.334266991946568;0.9998426118698956;9.999986457514368;0.4167501973818974;-0.4368999794071626;-0.4369000378196866;0.4179310380634164;-0.32999998493915905;0.9973258848590337;0.53241830016943;1.000019046160017
46.392034;1.0055000383050832;0.41670129638830833;0.4144437013934691;-0.336048535427218;-0.33426699165069845;0.999840238485929;9.999989838226684;0.41674991990622706;-0.43689997963335264;-0.43690003764305374;0.4179302259348999;-0.3299999846946375;0.9973272417767531;0.5324176205140235;1.000017737391479
46.402034;1.0054993741389846;0.4167021366735455;0.41444299497838716;-0.3360485354965724;-0.33426699134829163;0.9998379353775658;9.999993272693926;0.4167496285521356;-0.43689997985159834;-0.43690003745315387;0.4179303927334156;-0.3299999844828263;0.9973286063696065;0.5324177153284383;1.0000164931084896
46.412034;1.005498695513106;0.41670294593518775;0.4144422893543403;-0.33604853557042574;-0.3342669910400463;0.9998357016971623;9.999996765876084;0.4167493215837267;-0.43689998006169944;-0.4369000372503502;0.4179305412076208;-0.3299999843049386;0.9973299749340313;0.5324178002357016;1.0000153126003646
46.422034;1.0054980049421225;0.41670372395855504;0.41444158397919395;-0.33604853564967496;-0.33426699072714544;0.9998335368492528;10.000000334834546;0.4167489975800206;-0.4368999802632533;-0.43690003703515384;0.41793067448985255;-0.3299999841620966;0.997331342100153;0.5324178755918121;1.000014195667993
46.432034;1.0054973042273707;0.4167044702546349;0.41444087950888425;-0.33604853573520554;-0.33426699041136376;0.9998314413311575;10.000004005862614;0.41674865542987255;-0.43689998045568507;-0.4369000368081597;0.41793079577714864;-0.32999998405541325;0.9973327009855905;0.532417941773005;1.0000131432115602
46.442034;1.005496595085964;0.41670518423402453;0.41444017769873515;-0.33604853582791555;-0.3342669900948271;0.9998294163766643;10.000007804119026;0.4167482944269138;-0.4368999806384789;-0.4369000365699894;0.41793090800694627;-0.3299999839861083;0.9973340443926966;0.5324179991711647;1.0000121564969682
46.452034;1.0054958790852673;0.41670586560784356;0.4144394809001359;-0.33604853592883155;-0.33426698977990404;0.9998274629892283;10.00001174258336;0.4167479144518224;-0.43689998081128956;-0.4369000363213324;0.4179310137809202;-0.32999998395536645;0.9973353665550911;0.5324180483250522;1.0000112365539042
46.462034;1.0054951574981261;0.4167065146318629;0.41443879155055097;-0.3360485360388762;-0.3342669894691128;0.9998255818115962;10.000015815661575;0.41674751580287894;-0.4368999809739101;-0.43690003606324124;0.41793111559351953;-0.3299999839640669;0.9973366640159844;0.532418090060714;1.0000103847673896
46.472034;1.0054944312166119;0.41670713213787824;0.41443811189492835;-0.3360485361584964;-0.33426698916477937;0.9998237741680258;10.000019999757937;0.4167470989641087;-0.4368999811262701;-0.43690003579751613;0.4179312161498978;-0.32999998401263764;0.9973379350520345;0.5324181253873252;1.0000096030128294
46.482034;1.0054937001035242;0.4167077194981673;0.41443744392233134;-0.3360485362877085;-0.33426698886888667;0.999822042602935;10.00002426185092;0.4167466645785606;-0.43689998126854734;-0.4369000355266292;0.4179313183894527;-0.3299999841009702;0.9973391783199729;0.5324181551231933;1.0000088922853116
46.492034;1.0054929624818234;0.416708278725979;0.4144367894159464;-0.33604853642646965;-0.3342669885832872;0.9998203902580116;10.000028571177154;0.41674621346121965;-0.4368999814011789;-0.43690003525330723;0.41793142521338356;-0.32999998422837984;0.9973403919003877;0.5324181796182744;1.0000082518295323
46.502034;1.0054922151695043;0.416708812486956;0.41443615002501055;-0.33604853657496353;-0.3342669883098106;0.9998188205699954;10.000032905651537;0.41674574656815916;-0.4368999815245901;-0.43690003498032665;0.4179315391938017;-0.32999998439373335;0.9973415735413862;0.5324181989045464;1.0000076799588355
46.512034;1.0054914535591792;0.4167093237200666;0.4144355271465919;-0.33604853673363344;-0.33426698805013205;0.9998173372208746;10.000037249264311;0.4167452648108993;-0.4368999816390734;-0.4369000347104346;0.4179316623347389;-0.3299999845956161;0.9973427214081075;0.5324182128262599;1.0000071751581137
46.522034;1.0054906718056458;0.4167098151062941;0.4144349216193969;-0.33604853690308584;-0.3342669878056506;0.999815943566926;10.000041587812168;0.41674476902697105;-0.4368999817450645;-0.4369000344461633;0.4179317959146563;-0.32999998483237747;0.9973438343690764;0.5324182208285395;1.0000067364316019
46.532034;1.005489863515162;0.4167102887582747;0.4144343336236269;-0.33604853708404486;-0.334266987577415;0.9998146426992985;10.000045911616528;0.41674426041805424;-0.4368999818433114;-0.43690003418964657;0.41793194055444943;-0.32999998510219053;0.9973449120939208;0.5324182218253483;1.0000063631566678
46.542034;1.0054890230801738;0.4167107462991567;0.4144337630890157;-0.3360485372773572;-0.3342669873661355;0.9998134384926909;10.000050221790374;0.41674374073420695;-0.4368999819346536;-0.43690003394263005;0.4179320964493507;-0.3299999854032628;0.9973459551761323;0.5324182142470308;1.0000060547093612
46.552034;1.0054881470598465;0.41671118916693134;0.41443321026474844;-0.33604853748396907;-0.3342669871722983;0.9998123360274777;10.0000545306751;0.41674321172710577;-0.4368999820196462;-0.4369000337067198;0.41793226363918057;-0.3299999857339868;0.9973469646411779;0.5324181961107116;1.000005809970212
46.562034;1.0054872346310053;0.4167116186910738;0.4144326756286094;-0.3360485377048409;-0.33426698699600066;0.9998113405619032;10.000058854286308;0.4167426746059512;-0.43689998209831793;-0.4369000334835044;0.41793244226552684;-0.32999998609281045;0.9973479410417051;0.5324181652818804;1.0000056267874877
46.572034;1.0054862871173134;0.4167120360031593;0.4144321591950497;-0.33604853794078243;-0.3342669868365446;0.9998104560610882;10.00006320092596;0.41674213012194705;-0.43689998217018056;-0.4369000332744041;0.4179326325555337;-0.3299999864780685;0.9973488839131331;0.5324181198793911;1.0000055018507985
46.582034;1.005485307255394;0.4167124421540186;0.414431660451621;-0.33604853819229913;-0.33426698669238936;0.9998096846324773;10.000067563928962;0.4167415789708953;-0.436899982234343;-0.43690003308071984;0.41793283440203205;-0.32999998688803267;0.9973497916972431;0.5324180586553194;1.0000054314849345
46.592034;1.0054842986579176;0.4167128382033772;0.41443117909580485;-0.336048538459491;-0.33426698656147913;0.9998090271812394;10.000071924094645;0.4167410220236561;-0.43689998228957005;-0.4369000329038926;0.4179330470049336;-0.3299999873210815;0.9973506623988465;0.5324179813164482;1.000005412672194
46.602034;1.005483265596374;0.4167132250657737;0.4144307154584725;-0.33604853874197904;-0.33426698644154207;0.99980848454542;10.000076255481794;0.41674046022653055;-0.43689998233445154;-0.4369000327454899;0.417933269078937;-0.3299999877758676;0.9973514944956807;0.532417888615827;1.0000054433374606
46.612034;1.0054822128883194;0.4167136033931121;0.4144302703997284;-0.33604853903900744;-0.33426698633019275;0.999808058162917;10.00008052675407;0.41673989421416147;-0.4368999823676673;-0.43690003260701715;0.4179334995283449;-0.32999998825127297;0.9973522867033414;0.5324177822106865;1.0000055218610122
46.622034;1.0054811459938908;0.4167139736040014;0.4144298450616981;-0.33604853934967605;-0.33426698622489837;0.9998077501018678;10.000084695818021;0.4167393241695155;-0.4368999823880113;-0.436900032489931;0.41793373791608135;-0.3299999887458982;0.9973530370112292;0.5324176643484694;1.000005646370299
46.632034;1.0054800713287735;0.4167143359306268;0.414429440578785;-0.3360485396730796;-0.334266986122995;0.9998075630832707;10.000088702546655;0.4167387503384551;-0.4368999823943004;-0.43690003239576575;0.4179339842253345;-0.3299999892576249;0.9973537423949741;0.5324175371948153;1.0000058143564472
46.642034;1.0054789959134651;0.416714690512803;0.41442905793529144;-0.3360485400084343;-0.3342669860217961;0.9998075007314307;10.000092469445802;0.41673817355985177;-0.43689998238543587;-0.43690003232599456;0.4179342383710206;-0.32999998978401296;0.997354399067734;0.5324174022525303;1.0000060228837393
46.652034;1.0054779260648585;0.4167150376459998;0.4144286979910457;-0.33604854035515264;-0.3342669859187541;0.999807567306064;10.000095911695453;0.4167375953080215;-0.436899982360361;-0.43690003228154684;0.417934500049827;-0.3299999903231058;0.9973550024133725;0.5324172606953257;1.0000062692799434
46.662034;1.0054768664370957;0.41671537813273796;0.4144283615685268;-0.3360485407127493;-0.3342669858117398;0.9998077666128403;10.000098950613962;0.41673701751084713;-0.43689998231774996;-0.4369000322623891;0.41793476883624525;-0.3299999908736604;0.9973555468491782;0.5324171141611101;1.0000065516073677
46.672034;1.0054758204002194;0.4167157134460862;0.4144280495464835;-0.33604854108080456;-0.33426698569926183;0.9998081011863275;10.000101522737646;0.41673644231140977;-0.4368999822558646;-0.43690003226751484;0.4179350442962872;-0.32999999143467906;0.9973560264033031;0.5324169648695921;1.000006868398755
46.682034;1.0054747907616777;0.4167160453682982;0.4144277628504721;-0.33604854145906016;-0.33426698558037393;0.9998085722559815;10.000103578735331;0.41673587193116546;-0.4368999821728961;-0.4369000322952533;0.4179353259939287;-0.32999999200492863;0.9973564358830362;0.5324168149509446;1.0000072181049802
46.692034;1.00547377965179;0.41671637530734523;0.41442750248552085;-0.3360485418473479;-0.33426698545454037;0.999809179496578;10.000105078861152;0.41673530870001313;-0.43689998206729413;-0.4369000323435763;0.4179356133637865;-0.3299999925829027;0.9973567720131087;0.5324166656462321;1.000007599201417
46.702034;1.0054727881102117;0.4167167039427209;0.41442726974978894;-0.3360485422452848;-0.3342669853216984;0.9998099204355325;10.000105998143615;0.41673475495273726;-0.4368999819377243;-0.43690003241023667;0.4179359056122115;-0.3299999931670345;0.9973570335117015;0.532416516894616;1.00000801106211
46.712034;1.0054718160513907;0.4167170313925395;0.4144270663120097;-0.3360485426521038;-0.3342669851821815;0.9998107908990607;10.000106338057691;0.41673421275412154;-0.436899981783059;-0.43690003249279524;0.4179362017090375;-0.3299999937558902;0.9973572195672183;0.5324163675916801;1.0000084546313055
46.722034;1.0054708626366822;0.41671735747887634;0.4144268938158782;-0.33604854306680615;-0.3342669850364154;0.9998117861743936;10.000106128221397;0.41673368369022;-0.4368999816025158;-0.4369000325885518;0.41793650031523527;-0.3299999943483302;0.9973573285928873;0.5324162163131929;1.0000089323890682
46.732034;1.0054699271652683;0.416717681783783;0.4144267533300599;-0.33604854348840363;-0.33426698488477796;0.9998129011140001;10.000105415919776;0.41673316875908795;-0.4368999813957315;-0.43690003269458516;0.4179367996750577;-0.3299999949435476;0.9973573589741896;0.532416061882996;1.0000094474135894
46.742034;1.0054690099087027;0.41671800360393946;0.4144266452714254;-0.3360485439159976;-0.334266984727734;0.9998141298409546;10.000104253393648;0.41673266846618695;-0.4368999811627904;-0.436900032808094;0.41793709774227633;-0.32999999554080217;0.9973573103219181;0.5324159036090451;1.0000100016116795
46.752034;1.0054681122488804;0.4167183219362289;0.41442656978009507;-0.33604854434871867;-0.3342669845659283;0.999815466242686;10.000102691321414;0.4167321833159166;-0.4368999809041535;-0.4369000329266421;0.4179373925392036;-0.3299999961391495;0.9973571832803517;0.5324157413643048;1.0000105946443223
46.762034;1.0054672364390531;0.4167186354833436;0.41442652703896093;-0.33604854478570567;-0.3342669844000409;0.9998169047343045;10.000100781073222;0.4167317142886695;-0.43689998062046037;-0.43690003304806185;0.4179376822754207;-0.32999999673759;0.9973569784023447;0.5324155755049401;1.0000112242980639
46.772034;1.0054663851488612;0.41671894262754117;0.41442651728354235;-0.3360485452260057;-0.3342669842305874;0.9998184408235958;10.000098576524325;0.41673126286510237;-0.4368999803123049;-0.43690003317031467;0.4179379649824978;-0.329999997335281;0.9973566955453949;0.5324154065696289;1.000011887044544
46.782034;1.0054655607403928;0.4167192414105519;0.41442654071132595;-0.3360485456682033;-0.3342669840578406;0.9998200710389443;10.000096131073219;0.41673083086403506;-0.4368999799801154;-0.4369000332913691;0.4179382382265075;-0.32999999793143253;0.997356334159578;0.5324152349870053;1.000012578457661
46.792034;1.0054647648454391;0.41671952963085046;0.4144265974961307;-0.33604854611011736;-0.33426698388185927;0.9998217925288028;10.000093496096722;0.4167304202331435;-0.4368999796241573;-0.4369000334091036;0.41793849941109346;-0.3299999985252347;0.997355893722983;0.5324150611936618;1.0000132940260604
46.802034;1.0054639986680787;0.41671980490825905;0.4144266877306308;-0.33604854654899247;-0.334266983702605;0.9998236030152914;10.000090719497216;0.4167300327887373;-0.4368999792444846;-0.43690003352149637;0.41793874619946625;-0.32999999911585687;0.9973553737128299;0.5324148861472545;1.0000140298935274
46.812034;1.0054632634555016;0.41672006469232903;0.41442681134425885;-0.33604854698201525;-0.3342669835200993;0.999825500365926;10.000087844731796;0.41672967017337215;-0.4368999788409421;-0.43690003362696334;0.4179389764421655;-0.32999999970228205;0.9973547739458606;0.5324147115342167;1.000014783237963
46.822034;1.0054625604242946;0.41672030651042374;0.4144269681930163;-0.3360485474066676;-0.334266983334575;0.999827481652771;10.000084914317457;0.4167293340694349;-0.4368999784133968;-0.43690003372435443;0.4179391880270584;-0.33000000028332754;0.997354095926376;0.5324145394122592;1.0000155524154244
46.832034;1.0054618902640275;0.4167205283289881;0.41442715804418206;-0.3360485478207385;-0.3342669831466293;0.9998295426356572;10.000081967465908;0.41672902635660025;-0.43689997796197655;-0.43690003381262327;0.41793937903053857;-0.3300000008580015;0.9973533437042454;0.5324143721528712;1.0000163364339398
46.842034;1.0054612526910258;0.41672072879660726;0.4144273802875685;-0.3360485482222051;-0.33426698295738816;0.9998316778905447;10.000079028639291;0.4167287489481229;-0.43689997748712706;-0.43690003389069026;0.4179395476750813;-0.33000000142567815;0.9973525232061798;0.5324142128587852;1.0000171339260935
46.852034;1.0054606463421016;0.41672090727908134;0.41442763359857;-0.33604854860922456;-0.3342669827685534;0.9998338813431827;10.000076106874491;0.416728503485097;-0.43689997698953387;-0.4369000339576229;0.4179396920842304;-0.3300000019858827;0.997351641177252;0.5324140653718539;1.0000179425955593
46.862034;1.0054600692500446;0.4167210634866704;0.4144279155997344;-0.3360485489802651;-0.33426698258219695;0.9998361462932638;10.000073206644986;0.41672829120250865;-0.43689997646997397;-0.4369000340127766;0.41793981028917454;-0.33000000253807343;0.9973507047318265;0.5324139335761612;1.0000187591684073
46.872034;1.0054595195505578;0.4167211970725109;0.41442822249637074;-0.33604854933415523;-0.3342669824004604;0.999838464858691;10.000070329007189;0.41672811304604124;-0.4368999759292498;-0.43690003405581196;0.4179399004669859;-0.33000000308168037;0.9973497213271343;0.5324138204568296;1.0000195790107902
46.882034;1.0054589956443856;0.41672130775986216;0.41442854912735233;-0.33604854966989484;-0.3342669822253813;0.9998408286622766;10.00006746862541;0.41672797003659245;-0.43689997536835723;-0.43690003408676664;0.4179399611854105;-0.3300000036162741;0.9973486986140557;0.5324137276395654;1.0000203956990237
46.892034;1.0054584958868806;0.41672139584980494;0.41442888976671494;-0.336048549986511;-0.3342669820588496;0.9998432301351688;10.00006461763983;0.4167278634179597;-0.4368999747886411;-0.43690003410607275;0.41793999136455345;-0.3300000041417374;0.9973476440047003;0.5324136557627102;1.0000212016135273
46.902034;1.005458018633981;0.41672146261593274;0.4144292391024982;-0.33604855028321545;-0.33426698190257814;0.9998456619788121;10.000061765459224;0.41672779420381717;-0.4368999741915068;-0.4369000341143133;0.4179399900003366;-0.33000000465837;0.997346564320212;0.5324136051822956;1.0000219889664288
46.912034;1.0054575629646871;0.4167215101473673;0.4144295927414337;-0.3360485505595257;-0.3342669817580313;0.9998481160929921;10.000058896697304;0.4167277628121695;-0.4368999735779271;-0.4369000341119443;0.4179399562615811;-0.3300000051668705;0.997345465685367;0.5324135763352089;1.00002275029911
46.922034;1.0054571293849703;0.4167215408383644;0.4144299472034834;-0.336048550815132;-0.33426698162643553;0.9998505840923483;10.000055996887227;0.4167277692026945;-0.43689997294846933;-0.43690003409923733;0.4179398900334795;-0.3300000056683684;0.9973443536192819;0.5324135695908135;1.000023478890748
46.932034;1.005456719795112;0.4167215572104972;0.4144302996556312;-0.33604855104991227;-0.3342669815089942;0.9998530581364642;10.000053059127398;0.41672781299928174;-0.4368999723038469;-0.4369000340762365;0.41793979216515104;-0.3300000061644922;0.9973432335299075;0.5324135848764442;1.000024169141684
46.942034;1.005456337022598;0.4167215619929583;0.41443064779184224;-0.3360485512641296;-0.33426698140706296;0.9998555309067115;10.000050082752935;0.41672789352884276;-0.4368999716453204;-0.43690003404258376;0.4179396641279974;-0.3300000066571733;0.9973421114092456;0.5324136216652136;1.0000248166765213
46.952034;1.0054559843954796;0.41672155784933473;0.41443099000420913;-0.3360485514582931;-0.33426698132195876;0.9998579951064069;10.000047065138828;0.41672800996955156;-0.4368999709746149;-0.43690003399738486;0.4179395074280575;-0.3300000071482833;0.9973409938133599;0.532413679508407;1.0000254184922277
46.962034;1.0054556652018976;0.4167215468553763;0.41443132555832557;-0.3360485516327234;-0.3342669812546381;0.9998604428679367;10.000043996584054;0.4167281613730006;-0.43689997029351757;-0.4369000339393711;0.41793932308006904;-0.3300000076394342;0.9973398870640332;0.5324137584397183;1.00002597297291
46.972034;1.0054553822089458;0.4167215304145925;0.4144316545466189;-0.3360485517873933;-0.334266981205657;0.999862865741219;10.000040863404429;0.4167283466217506;-0.4368999696035027;-0.4369000338673729;0.41793911146346047;-0.3300000081319264;0.9973387964827515;0.5324138587504305;1.0000264795099427
46.982034;1.0054551377820524;0.4167215097395232;0.4144319775607585;-0.33604855192216054;-0.3342669811753467;0.9998652551613177;10.000037654700911;0.41672856473481956;-0.43689996890570426;-0.43690003378067577;0.4179388725504764;-0.3300000086266651;0.9973377259810139;0.53241398040428;1.0000269379781863
46.992034;1.0054549343471761;0.41672148617544436;0.41443229517734104;-0.33604855203708023;-0.3342669811640792;0.9998676023964765;10.00003436932406;0.4167288152972568;-0.43689996820117677;-0.4369000336790224;0.4179386061127976;-0.33000000912411576;0.9973366781730366;0.5324141227133924;1.0000273482345117
47.002034;1.0054547743140405;0.4167214609016053;0.41443260775829277;-0.3360485521327189;-0.3342669811725994;0.9998698983177915;10.000031016720838;0.416729098433601;-0.4368999674911056;-0.436900033562491;0.4179383119356141;-0.3300000096244997;0.9973356546946411;0.5324142845337076;1.0000277099827073
47.012034;1.0054546595018177;0.4167214344559225;0.41443291589898934;-0.33604855221034635;-0.3342669812021411;0.9998721342212246;10.000027607207718;0.4167294144484181;-0.43689996677677256;-0.4369000334314921;0.4179379900785456;-0.3300000101280693;0.9973346562978;0.5324144646964362;1.0000280229086798
47.022034;1.0054545909194912;0.41672140660595614;0.41443322091662177;-0.33604855227173724;-0.3342669812541465;0.9998743032858686;10.00002414286169;0.4167297635286708;-0.43689996605936904;-0.43690003328697175;0.41793764081580476;-0.33000001063514467;0.9973336830486609;0.5324146624100459;1.0000282864780539
47.032034;1.0054545688321155;0.4167213766148879;0.41443352480177387;-0.33604855231888514;-0.33426698132989136;0.9998764008576217;10.00002062186915;0.4167301455548237;-0.4368999653399897;-0.4369000331305249;0.417937264429023;-0.33000001114592353;0.9973327343765446;0.5324148772194791;1.000028499632847
47.042034;1.0054545927938576;0.4167213436302546;0.4144338297863642;-0.33604855235393805;-0.33426698143045247;0.999878423462327;10.000017051952945;0.4167305599787379;-0.4368999646198583;-0.4369000329641301;0.41793686128369195;-0.3300000116602632;0.997331809005683;0.532415108333964;1.0000286607383713
47.052034;1.0054546619263425;0.41672130691894393;0.4144341379150539;-0.3360485523790917;-0.33426698155698886;0.9998803681331938;10.000013456942321;0.41673100573425415;-0.4368999639003432;-0.43690003278980066;0.41793643181019824;-0.3300000121775871;0.9973309056241394;0.5324153542403072;1.0000287675684758
47.062034;1.0054547752809817;0.41672126588545466;0.41443445110243493;-0.33604855239645803;-0.3342669817109336;0.9998822326644997;10.000009870800465;0.4167314814057618;-0.4368999631827616;-0.4369000326094484;0.4179359761473062;-0.33000001269691376;0.9973300232441877;0.5324156133441483;1.0000288177599392
