time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.072034;1.0054549318645762;0.4167212198917545;0.4144347716070992;-0.336048552408066;-0.33426698189393883;0.9998840166598653;10.000006329561879;0.41673198577449616;-0.43689996246849033;-0.43690003242483866;0.41793549401876107;-0.3300000132169226;0.9973291601006297;0.53241588498853;1.0000288098408971
47.082034;1.00545513040286;0.4167211681450452;0.4144351022009036;-0.33604855241577963;-0.33426698210762285;0.9998857225132144;10.000002868409503;0.4167325181935758;-0.4368999617593147;-0.43690003223750484;0.41793498487442615;-0.33000001373600285;0.9973283128203483;0.532416169906662;1.0000287432864075
47.092034;1.0054553693045367;0.4167211099886834;0.41443544588363923;-0.33604855242127024;-0.33426698235331426;0.9998873550452718;9.999999521462254;0.4167330784600811;-0.43689996105756446;-0.43690003204872546;0.41793444790409623;-0.3300000142524082;0.9973274771959909;0.5324164698446522;1.0000286176225994
47.102034;1.005455646980192;0.4167210452504856;0.4144358056074591;-0.33604855242620474;-0.334266982632072;0.9998889203437945;9.99999631970722;0.4167336664493283;-0.4368999603660124;-0.436900031859647;0.41793388219593985;-0.33000001476460267;0.9973266493026957;0.5324167867004435;1.0000284326549878
47.112034;1.0054559623340007;0.41672097404568104;0.4144361841496401;-0.3360485524322498;-0.3342669829447506;0.9998904247288389;9.999993283872737;0.4167342818946964;-0.4368999596876447;-0.43690003167138824;0.4179332869496172;-0.33000001527142275;0.9973258258600124;0.5324171218180898;1.000028189505585
47.122034;1.0054563150194349;0.416720896405341;0.4144365840526867;-0.336048552440931;-0.33426698329173826;0.9998918736763228;9.999990418384403;0.4167349245406194;-0.43689995902536755;-0.43690003148500667;0.41793266120069206;-0.330000015771852;0.9973250042735798;0.5324174759934042;1.0000278907493165
47.132034;1.0054567049892995;0.4167208124269459;0.41443700770978226;-0.3360485524537051;-0.33426698367269225;0.9998932711694138;9.999987716759613;0.41673559434946356;-0.43689995838182866;-0.43690003130141897;0.4179320035000717;-0.3300000162648212;0.9973241825014032;0.5324178500407376;1.000027539872533
47.142034;1.005457132247378;0.41672072259183535;0.41443745747895;-0.3360485524720178;-0.3342669840867176;0.9998946200363258;9.999985176067687;0.4167362914373569;-0.43689995775936374;-0.43690003112136677;0.41793131211298307;-0.330000016749295;0.9973233584698725;0.53241824497987;1.000027140789745
47.152034;1.0054575972828146;0.41672062781205554;0.41443793553263614;-0.33604855249720783;-0.33426698453269443;0.9998959226674226;9.999982806854604;0.4167370160354101;-0.43689995715995605;-0.43690003094547447;0.41793058537893096;-0.3300000172244467;0.9973225297374557;0.5324186615495426;1.0000266976595151
47.162034;1.0054581005451206;0.41672052924702657;0.41443844354458803;-0.3360485525305168;-0.33426698500921226;0.9998971812277139;9.99998062695938;0.4167377685952377;-0.43689995658529696;-0.4369000307743765;0.41792982198248374;-0.3300000176897453;0.9973216937560294;0.5324190998309991;1.0000262151173678
47.172034;1.0054586410685986;0.41672042763930417;0.41443898260571554;-0.3360485525731642;-0.3342669855142589;0.9998983975086361;9.99997864470264;0.41673854978013086;-0.4368999560370501;-0.43690003060886745;0.41792902118862785;-0.3300000181449887;0.9973208481198218;0.5324195593809443;1.0000256984062312
47.182034;1.0054592163785845;0.41672032267392106;0.41443955331116406;-0.33604855262638034;-0.33426698604521515;0.9998995733534338;9.999976851708533;0.4167393604459826;-0.43689995551705285;-0.4369000304500649;0.4179281829300087;-0.33000001859022804;0.9973199905221168;0.5324200393999629;1.0000251528877042
47.192034;1.0054598233786753;0.4167202133525433;0.41444015571195003;-0.3360485526915467;-0.33426698659919707;0.9999007113632532;9.999975228898728;0.41674020171869747;-0.4368999550271223;-0.43690003029941893;0.4179273078101816;-0.33000001902550324;0.997319118489594;0.5324205387630951;1.0000245830582168
47.202034;1.0054604583495308;0.41672009874712307;0.41444078934792494;-0.33604855277030643;-0.3342669871733543;0.9999018147341076;9.999973752993265;0.41674107493680757;-0.43689995456874187;-0.4369000301583933;0.41792639702236006;-0.33000001945070395;0.9973182288712836;0.5324210563134407;1.0000239918528597
47.212034;1.005461116235876;0.41671997816132644;0.4144414534614002;-0.33604855286442536;-0.3342669877649136;0.9999028866687952;9.999972401330595;0.4167419813998904;-0.4368999541430457;-0.436900030027989;0.41792545204487414;-0.3300000198657261;0.9973173170475325;0.5324215913151473;1.000023381109513
47.222034;1.005461790564685;0.4167198510781763;0.414442146996547;-0.3360485529755975;-0.33426698837106394;0.9999039302905055;9.99997115066314;0.4167429221269901;-0.4368999537510051;-0.43690002990847365;0.41792447431089563;-0.33000002027053343;0.997316376517062;0.5324221437325716;1.000022752600051
47.232034;1.0054624742891627;0.4167197172308027;0.41444286840156264;-0.33604855310535825;-0.3342669889888698;0.9999049483635876;9.99996996741937;0.4167438978016789;-0.43689995339360543;-0.4369000297994869;0.4179234649877622;-0.3300000206650641;0.997315399698345;0.5324227142918554;1.0000221083835423
47.242034;1.0054631608408497;0.41671957659236375;0.41444361553509357;-0.33604855325500416;-0.33426698961533124;0.9999059422754889;9.999968807825569;0.41674490871268854;-0.43689995307190704;-0.436900029700312;0.4179224248637938;-0.33000002104926734;0.9973143794674596;0.5324233041404036;1.0000214502624227
47.252034;1.0054638448386664;0.4167194293237456;0.414444385924794;-0.33604855342548184;-0.33426699024760687;0.9999069113244706;9.999967630988053;0.41674595441319756;-0.4368999527869676;-0.4369000296100462;0.4179213545634971;-0.33000002142314433;0.997313309991249;0.5324239143209408;1.0000207790203213
47.262034;1.0054645221416576;0.41671927587644236;0.4144451773420765;-0.33604855361730546;-0.33426699088329176;0.9999078531792732;9.999966403112262;0.41674703338736035;-0.43689995253974345;-0.43690002952772955;0.41792025507808284;-0.3300000217866045;0.9973121861069092;0.5324245455852155;1.0000200945461808
47.272034;1.0054651890021418;0.41671911712263876;0.414445988077425;-0.33604855383060445;-0.33426699152053674;0.99990876496671;9.999965089102789;0.4167481431088441;-0.43689995233090456;-0.436900029452452;0.41791912811524556;-0.330000022139325;0.9973110024647146;0.5324251983406213;1.0000193967417736
47.282034;1.0054658413500055;0.41671895417816424;0.4144468167766803;-0.3360485540653421;-0.33426699215791617;0.999909643886301;9.999963648735763;0.4167492803618513;-0.4368999521606303;-0.4369000293833241;0.41791797585207396;-0.33000002248076393;0.9973097540734124;0.532425872542994;1.0000186857549107
47.292034;1.005466475146863;0.4167187880744026;0.4144476622162982;-0.33604855432153086;-0.3342669927942701;0.9999104871940749;9.99996204409501;0.41675044164442165;-0.4368999520286935;-0.436900029319533;0.41791680034690054;-0.33000002281016494;0.997308437415511;0.5324265677852342;1.0000179616048466
47.302034;1.0054670867272133;0.41671861966616924;0.4144485229827107;-0.33604855459932864;-0.33426699342868343;0.9999112923094355;9.99996024576615;0.41675162356933376;-0.4368999519345833;-0.4369000292605235;0.4179156033502718;-0.3300000231265693;0.99730705049618;0.5324272834058617;1.0000172245117287
47.312034;1.0054676722269027;0.41671844983275497;0.41444939715474743;-0.33604855489896557;-0.3342669940604864;0.99991205723327;9.999958228266175;0.4167528230355696;-0.43689995187743375;-0.43690002920587917;0.41791438662174274;-0.3300000234289559;0.9973055922441771;0.5324280185474977;1.0000164756144483
47.322034;1.0054682269024222;0.41671827973360104;0.4144502824159656;-0.33604855522040417;-0.33426699468924753;0.9999127807552052;9.999955965016772;0.4167540371962223;-0.43689995185608366;-0.43690002915499343;0.4179131520752147;-0.33000002371637094;0.9973040621963262;0.5324287722979794;1.0000157170290378
47.332034;1.005468745056792;0.41671811080946997;0.414451176433142;-0.33604855556303365;-0.33426699531472887;0.9999134621916449;9.999953435497066;0.4167552635044807;-0.43689995186922076;-0.4369000291070217;0.4179119016701815;-0.33000002398805656;0.9973024603636064;0.5324295434748191;1.0000149513990895
47.342034;1.0054692203657674;0.4167179447281858;0.41445207688615776;-0.3360485559258164;-0.3342669959366645;0.999914101076677;9.999950635228435;0.4167564997746111;-0.4368999519153638;-0.43690002906109565;0.41791063748912044;-0.33000002424362623;0.9973007869484684;0.5324303299855678;1.0000141814174572
47.352034;1.0054696463179642;0.41671778338397647;0.4144529811575009;-0.33604855630760005;-0.33426699655452013;0.9999146970667285;9.99994757373421;0.41675774398339904;-0.4368999519929428;-0.4369000290165329;0.4179093617438669;-0.33000002448307403;0.9972990423147036;0.5324311285793413;1.0000134096323825
47.362034;1.0054700166635075;0.41671762858796146;0.4144538861978826;-0.3360485567071231;-0.33426699716752173;0.9999152499428953;9.99994426680926;0.4167589940034201;-0.4368999521005489;-0.43690002897289226;0.41790807642328803;-0.3300000247066036;0.997297227811707;0.53243193528866;1.0000126385099757
47.372034;1.0054703258686108;0.41671748173781686;0.4144547887208064;-0.3360485571228962;-0.33426699777485797;0.9999157601445227;9.99994073277212;0.4167602476184317;-0.4368999522369983;-0.436900028929777;0.41790678299070644;-0.33000002491439934;0.9972953465332223;0.5324327459581764;1.000011870223115
47.382034;1.00547056957069;0.4167173438310959;0.41445568546951533;-0.33604855755323515;-0.33426699837574264;0.9999162295198799;9.999936993940791;0.4167615027303;-0.43689995240120794;-0.4369000288864749;0.41790548235809;-0.3300000251062809;0.9972934027020797;0.5324335565792659;1.000011106272851
47.392034;1.0054707446826963;0.41671721554125796;0.4144565734327998;-0.3360485579962691;-0.3342669989692503;0.9999166611140056;9.999933086328067;0.41676275767957405;-0.436899952592071;-0.43690002884175905;0.4179041751018378;-0.3300000252813977;0.9972914004300818;0.5324343636262059;1.0000103473430608
47.402034;1.0054708489160389;0.4167170972655984;0.4144574499613771;-0.3360485584498495;-0.3342669995542237;0.9999170582924789;9.999929069291111;0.4167640116234786;-0.43689995280834354;-0.43690002879407996;0.417902861868494;-0.3300000254382264;0.9972893432792979;0.5324351642754729;1.0000095933433264
47.412034;1.0054708802662584;0.4167169890698482;0.4144583126699158;-0.3360485589115219;-0.3342670001295616;0.9999174243366493;9.999925022947815;0.41676526460717556;-0.4368999530486677;-0.4369000287419454;0.4179015435678747;-0.3300000255747564;0.9972872344410959;0.5324359563601403;1.0000088435020926
47.422034;1.0054708366574074;0.4167168904636379;0.4144591593486709;-0.33604855937853767;-0.33426700069457405;0.9999177626992728;9.999921038819776;0.4167665172415251;-0.4368999533116426;-0.4369000286841021;0.4179002212942322;-0.3300000256886494;0.9972850767649535;0.5324367381079699;1.0000080960494049
47.432034;1.00547071565057;0.41671680037625375;0.414459988084931;-0.33604855984791493;-0.33426700124891845;0.9999180772154924;9.99991721009882;0.4167677702130974;-0.43689995359575856;-0.4369000286195697;0.4178988963290796;-0.3300000257773087;0.9972828726233388;0.5324375076940177;1.0000073473953588
47.442034;1.0054705148779886;0.41671671735267474;0.4144607974524029;-0.33604856031672936;-0.3342670017923344;0.999918371870382;9.999913621311718;0.41676902370760716;-0.43689995389944836;-0.43690002854776927;0.41789757004525047;-0.33000002583791366;0.9972806239182718;0.5324382629863913;1.0000065919480612
47.452034;1.0054702329589598;0.4167166396607338;0.41446158664536886;-0.33604856078243756;-0.3342670023245661;0.999918650629482;9.999910340906885;0.41677027697162616;-0.4368999542212104;-0.43690002846858095;0.4178962436754574;-0.33000002586755356;0.9972783326878414;0.5324390018684323;1.0000058231481845
47.462034;1.0054698699083433;0.4167165652998359;0.41446235550098875;-0.33604856124288474;-0.33426700284543337;0.999918917633314;9.999907419509325;0.4167715283878174;-0.436899954559435;-0.43690002838210956;0.4178949184453996;-0.3300000258634066;0.9972760019299692;0.5324397226210926;1.000005034763156
47.472034;1.0054694273629423;0.4167164918452711;0.41446310445333895;-0.3360485616960721;-0.3342670033549328;0.9999191772722325;9.9999048939449;0.4167727760286723;-0.43689995491211286;-0.43690002828839486;0.41789359604590204;-0.3300000258228389;0.9972736354161712;0.5324404237405043;1.0000042217130616
47.482034;1.0054689089333215;0.41671641623216216;0.41446383441597684;-0.3360485621398506;-0.33426700385327257;0.9999194335376561;9.999902796589371;0.4167740181580247;-0.43689995527675135;-0.43690002818745616;0.4178922789701273;-0.3300000257434791;0.9972712367547384;0.5324411038402456;1.0000033802356803
47.492034;1.005468320322227;0.41671633500104727;0.4144645465094882;-0.3360485625716965;-0.33426700434082707;0.9999196891441419;9.999901164874071;0.4167752531892551;-0.4368999556504431;-0.43690002807953593;0.4178909704778617;-0.3300000256233207;0.9972688088023384;0.5324417622863187;1.000002507562288
47.502034;1.0054676695225373;0.41671624481398706;0.4144652417854475;-0.3360485629887605;-0.334267004818094;0.9999199458614366;9.999900040782482;0.41677647934414963;-0.43689995602996906;-0.43690002796507443;0.41788967419241624;-0.33000002546074925;0.9972663536300643;0.5324423995946678;1.000001601633885
47.512034;1.0054669667009355;0.41671502697208634;0.4144648116291126;-0.3360486210147716;-0.3342670626067341;0.9999202058679088;9.999899462699243;0.41677769472134735;-0.436899956412019;-0.4369000278444572;0.41788839355579777;-0.3300000252544121;0.9972638730524149;0.5324430168229867;1.000000660753574
47.522034;1.0054662232296319;0.4167149094626287;0.4144654766377567;-0.3360486213936085;-0.33426706306476;0.9999204720757074;9.99989946595884;0.4167788977497467;-0.43689995679356236;-0.436900027717831;0.417887131462156;-0.3300000250030632;0.9972613695157906;0.5324436148115074;0.9999996832992697
47.532034;1.005465451231226;0.41671477389950945;0.41446612893766105;-0.3360486217495026;-0.3342670635135033;0.9999207469497277;9.999900091138564;0.4167800873610002;-0.43689995717207847;-0.43690002758511653;0.417885890140692;-0.3300000247054792;0.9972588463593874;0.5324441940915946;0.9999986680387479
47.542034;1.0054646635381281;0.4167146180394287;0.4144667702529999;-0.3360486220804333;-0.3342670639530011;0.9999210319113861;9.999901385608016;0.4167812627801816;-0.43689995754549976;-0.4369000274462506;0.4178846712469325;-0.33000002436048037;0.9972563070106063;0.5324447553778607;0.9999976144522372
47.552034;1.0054638723296432;0.4167144405457896;0.41446740178686065;-0.33604862238464545;-0.334267064383085;0.9999213281983366;9.99990339941168;0.41678242334001414;-0.43689995791212893;-0.43690002730126176;0.41788347614156557;-0.33000002396724243;0.9972537541623154;0.5324453001921022;0.9999965223702115
47.562034;1.005463087460073;0.416714241254494;0.4144680242158633;-0.3360486226604381;-0.3342670648033355;0.9999216372397484;9.999906182695891;0.4167835683530269;-0.4368999582705995;-0.4369000271499279;0.4178823060622794;-0.33000002352572644;0.997251189576501;0.532445830945899;0.9999953913499583
47.572034;1.0054623160429197;0.4167140208965447;0.4144686380067689;-0.33604862290600157;-0.3342670652132014;0.9999219598302218;9.999909783509041;0.4167846969002758;-0.43689995861977965;-0.43690002699154606;0.41788116213512455;-0.33000002303669723;0.9972486139964841;0.5324463503346419;0.9999942202402986
47.582034;1.0054615626060506;0.41671378022127986;0.41446924358577886;-0.336048623119427;-0.3342670656122411;0.9999222957363492;9.999914242218862;0.41678580776512153;-0.43689995895878125;-0.43690002682507756;0.4178800456910378;-0.33000002250150856;0.9972460272146517;0.5324468607575908;0.9999930069058882
47.592034;1.0054608294708591;0.41671351947896823;0.41446984126684927;-0.3360486232990513;-0.3342670660003;0.9999226440607641;9.999919582597917;0.416786899754427;-0.43689995928706066;-0.4369000266492931;0.4178789587139504;-0.33000002192214445;0.9972434286146964;0.5324473641391189;0.9999917484544613
47.602034;1.0054601178587046;0.4167132388609929;0.41447043113839993;-0.3360486234439049;-0.3342670663774363;0.999923003383515;9.99992580721728;0.4167879721525755;-0.43689995960435424;-0.43690002646286086;0.41787790370002115;-0.33000002130110107;0.9972408176015509;0.5324478619728503;0.999990442322077
47.612034;1.0054594292138388;0.41671293903700435;0.4144710129642489;-0.3360486235538533;-0.33426706674361906;0.9999233719451226;9.999932900142861;0.4167890247429979;-0.4368999599105264;-0.43690002626463703;0.41787688307244786;-0.3300000206408896;0.9972381938579253;0.5324483553696505;0.9999890875210918
47.622034;1.0054587654741551;0.4167126209676656;0.41447158636052334;-0.33604862362944343;-0.33426706709849907;0.9999237483057077;9.999940830494705;0.416790057398126;-0.43689996020549526;-0.43690002605391304;0.41787589876382303;-0.3300000199438753;0.9972355580556519;0.5324488448499823;0.9999876852295441
47.632034;1.0054581280132202;0.41671228546185474;0.4144721513568776;-0.336048623671695;-0.33426706744139956;0.9999241316467824;9.99994955533763;0.4167910698765644;-0.4368999604891166;-0.43690002583022447;0.41787495202519565;-0.3300000192125673;0.997232912146925;0.5324493301880138;0.9999862384236925
47.642034;1.0054575166452404;0.41671193284873936;0.4144727087567452;-0.3360486236819912;-0.33426706777129495;0.9999245213797728;9.999959021826548;0.41679206200716346;-0.43689996076100523;-0.4369000255931029;0.4178740433038998;-0.3300000184498276;0.9972302586459745;0.5324498108103369;0.9999847509353997
47.652034;1.0054569298042684;0.41671156270314624;0.4144732597939629;-0.33604862366206323;-0.33426706808672335;0.9999249169362175;9.99996916802451;0.4167930338698108;-0.4368999610206218;-0.43690002534223443;0.41787317229128557;-0.33000001765882664;0.9972276007076029;0.5324502861165042;0.9999832270365525
47.662034;1.0054563650357184;0.41671117396951585;0.41447380530743616;-0.3360486236138897;-0.3342670683859041;0.9999253180591479;9.999979926170443;0.41679398562789116;-0.4368999612676927;-0.4369000250777769;0.41787233818637426;-0.3300000168428093;0.9972249431919306;0.5324507550983444;0.9999816717663089
47.672034;1.0054558189314877;0.4167107654397458;0.4144743452207431;-0.33604862353942716;-0.3342670686671088;0.9999257249407125;9.999991230338768;0.4167949170834099;-0.43689996150248317;-0.4369000248004638;0.41787153989704856;-0.3300000160048927;0.9972222921923827;0.5324512161912587;0.9999800913730914
47.682034;1.005455287395095;0.41671033599371354;0.41447487876844363;-0.3360486234403993;-0.33426706892896435;0.999926137943217;10.000003025649482;0.4167958275775966;-0.43689996172569384;-0.4369000245114232;0.4178707760777002;-0.3300000151481354;0.9972196531023666;0.5324516679021012;0.9999784933925084
47.692034;1.005454766714074;0.41670988448717167;0.41447540498953084;-0.33604862331834345;-0.33426706917050303;0.9999265574553805;10.000015272727728;0.4167967163191905;-0.43689996193831343;-0.43690002421189855;0.41787004516298526;-0.3300000142757793;0.9972170300629053;0.532452109193601;0.9999768863191789
47.702034;1.005454254380048;0.4167094096502159;0.41447592286887114;-0.3360486231746995;-0.3342670693910843;0.9999269841471414;10.000027946963934;0.41679758250375604;-0.4368999621416792;-0.4369000239031396;0.4178693455108176;-0.3300000133914198;0.9972144271935077;0.5324525392754833;0.9999752795383938
47.712034;1.0054537490790758;0.41670891020622314;0.41447643113496796;-0.33604862301072946;-0.33426706959023583;0.9999274189953575;10.000041037234602;0.4167984252241403;-0.4368999623376426;-0.43690002358649443;0.41786867564048036;-0.33000001249894173;0.9972118494353847;0.5324529574143747;0.9999736835573186
47.722034;1.0054532503226;0.4167083849136317;0.41447692829601235;-0.3360486228275052;-0.3342670697673982;0.999927862750654;10.00005454199165;0.41679924339685714;-0.43689996252856983;-0.4369000232634757;0.4178680342721092;-0.3300000116022296;0.9972093021057603;0.5324533628426512;0.9999721096057376
47.732034;1.0054527582639856;0.4167078323411426;0.4144774130971936;-0.3360486226261771;-0.33426706992175725;0.999928315575355;10.000068457348927;0.41680003558404705;-0.4368999627170088;-0.43690002293555324;0.41786742006573635;-0.33000001070491264;0.9972067903460159;0.5324537547328108;0.9999705685090254
47.742034;1.005452273422005;0.41670725086008764;0.4144778847500179;-0.33604862240815414;-0.33426707005244094;0.999928777031454;10.000082757177735;0.4168007998349319;-0.436899962905251;-0.4369000226037482;0.41786683145752757;-0.3300000098103611;0.9972043192908276;0.5324541323701937;0.9999690698006075
47.752034;1.0054517958201856;0.41670663905998306;0.4144783426766999;-0.33604862217484816;-0.3342670701590557;0.9999292457680506;10.000097381466436;0.4168015338207045;-0.4368999630952467;-0.4369000222684712;0.4178662668476022;-0.3300000089216972;0.9972018941544678;0.5324544953320043;0.9999676212697232
47.762034;1.0054513243229148;0.4167059960975794;0.4144787862537152;-0.33604862192740903;-0.33426707024206453;0.9999297191552208;10.000112248051229;0.4168022351930595;-0.43689996328889374;-0.43690002192970434;0.4178657248947885;-0.33000000804164414;0.9971995197726535;0.5324548435037726;0.9999662282563782
47.772034;1.0054508569163352;0.41670532181433584;0.41447921479738553;-0.33604862166686283;-0.33426707030274766;0.999930193625161;10.000127271794188;0.4168029017789006;-0.43689996348825283;-0.4369000215870627;0.41786520448298015;-0.3300000071724852;0.9971972003079337;0.5324551769852097;0.9999648931713663
47.782034;1.0054503916282713;0.4167046168141655;0.41447962766411445;-0.3360486213943375;-0.334267070343071;0.9999306657272303;10.000142373531693;0.41680353157768146;-0.43689996369549583;-0.43690002123960514;0.41786470431325534;-0.3300000063161629;0.997194939554162;0.5324554960084503;0.9999636162255463
47.792034;1.00544992735153;0.41670388230014926;0.4144800243620027;-0.33604862111101524;-0.3342670703655539;0.9999311331490304;10.000157483659002;0.4168041227241408;-0.4368999639128553;-0.4369000208857893;0.4178642226597114;-0.3300000054743134;0.9971927415007424;0.5324558009005849;0.9999623966284206
47.802034;1.00544946396694;0.4167031195990372;0.4144804045961037;-0.33604862081793013;-0.33426707037287545;0.9999315947819492;10.000172542894402;0.4168046733867458;-0.4368999641427423;-0.4369000205237672;0.4178637575099393;-0.3300000046483382;0.9971906103463812;0.5324560919304475;0.999961233159327
47.812034;1.0054490020774725;0.4167023298974073;0.41448076830057856;-0.33604862051591144;-0.3342670703674194;0.9999320498667308;10.00018749936757;0.4168051817732809;-0.43689996438776985;-0.43690002015176044;0.4178633065947909;-0.33000000383955796;0.9971885498480026;0.5324563691609344;0.9999601243316686
47.822034;1.005448542580771;0.41670151443440095;0.41448111569368357;-0.33604862020565923;-0.3342670703511421;0.9999324973426094;10.000202307691582;0.4168056462682577;-0.43689996465043796;-0.4369000197682362;0.4178628671520685;-0.33000000304921945;0.9971865629156939;0.5324566325076963;0.9999590682599611
47.832034;1.0054480859900892;0.41670067462785354;0.4144814471884183;-0.3360486198877668;-0.33426707032569863;0.9999329359649154;10.000216931982559;0.4168060655152298;-0.4368999649326505;-0.436900019371973;0.4178624357571808;-0.33000000227826193;0.997184651843037;0.5324568818274085;0.9999580620664618
47.842034;1.0054476320464514;0.416699811686321;0.4144817632060284;-0.33604861956277765;-0.3342670702926315;0.9999333647547437;10.00023135194523;0.4168064385224921;-0.43689996523545166;-0.43690001896205305;0.4178620083884123;-0.33000000152714076;0.9971828187017779;0.5324571171674672;0.999957101455273
47.852034;1.0054471798626285;0.41669892616789334;0.4144820641194458;-0.33604861923132484;-0.33426707025342345;0.999933783235489;10.000245566406669;0.41680676486803037;-0.43689996555917304;-0.4369000185376938;0.4178615806994458;-0.33000000079593395;0.9971810653475405;0.5324573393063763;0.9999561808845632
47.862034;1.005446728420907;0.41669801800316847;0.4144823502025753;-0.3360486188941111;-0.33426707020937896;0.999934191187148;10.000259583806864;0.41680704483427494;-0.4368999659037705;-0.4369000180981911;0.4178611482279874;-0.33000000008450225;0.9971793931743906;0.5324575498107964;0.9999552939307369
47.872034;1.0054462773087354;0.41669708667988;0.41448262134235475;-0.33604861855169105;-0.3342670701615733;0.9999345881793138;10.000273407302124;0.41680727923839933;-0.4368999662690187;-0.43690001764310676;0.4178607064716643;-0.32999999939250646;0.9971778031680396;0.5324577502766897;0.9999544338056486
47.882034;1.0054458270613538;0.41669613145387974;0.414482876929298;-0.3360486182043265;-0.3342670701109282;0.9999349733424798;10.00028703007947;0.4168074690292764;-0.436899966654544;-0.43690001717234117;0.4178602512992679;-0.32999999871935354;0.9971762958916298;0.5324579416877266;0.9999535946952739
47.892034;1.0054453788732325;0.41669515177974165;0.4144831162830057;-0.3360486178521105;-0.3342670700583122;0.9999353454217619;10.000300436715397;0.4168076150600527;-0.4368999670598727;-0.4369000166859519;0.41785977966399673;-0.3299999980641622;0.9971748711390637;0.532458124451874;0.9999527734276723
47.902034;1.0054449343667131;0.4166941476280622;0.41448333903179424;-0.33604861749531634;-0.3342670700045388;0.9999357031081132;10.000313607010218;0.4168077181334713;-0.43689996748447213;-0.43690001618396257;0.41785928984013165;-0.32999999742580555;0.997173528101518;0.5324582987246238;0.9999519695419161
47.912034;1.005444495433546;0.41669311940742393;0.41448354508390434;-0.3360486171347255;-0.33426706995024874;0.9999360458460813;10.000326526199936;0.41680777896420707;-0.4368999679275628;-0.4369000156664075;0.4178587810174036;-0.32999999680310205;0.9971722660746579;0.5324584646764262;0.9999511836032313
47.922034;1.0054440638394662;0.4166920677248385;0.41448373448603615;-0.33604861677178144;-0.33426706989581345;0.9999363745680551;10.000339191890577;0.41680779805527396;-0.43689996838781714;-0.4369000151335858;0.4178582529213549;-0.3299999961950627;0.9971710845587516;0.5324586227133892;0.9999504159342232
47.932034;1.0054436412944476;0.41669099326360015;0.4144839073768515;-0.33604861640865047;-0.33426706984126237;0.9999366911156494;10.000351611042824;0.4168077758174831;-0.4368999688634814;-0.4369000145861464;0.4178577057522873;-0.32999999560101173;0.9971699830847897;0.5324587736598315;0.999949666613036
47.942034;1.0054432302925636;0.41668989691388825;0.4144840639830143;-0.3360486160480944;-0.3342670697863383;0.9999369965862958;10.000363795540274;0.4168077127979738;-0.4368999693528516;-0.43690001402485945;0.4178571400918966;-0.3299999950206274;0.9971689619342372;0.5324589188604302;0.9999489355759562
47.952034;1.0054428345076152;0.4166887800880855;0.4144842045867853;-0.33604861569303246;-0.3342670697307534;0.9999372903078003;10.0003757592807;0.4168076096090875;-0.4368999698544687;-0.436900013450515;0.41785655673334327;-0.3299999944538677;0.9971680223087299;0.5324590600843307;0.9999482225139575
47.962034;1.0054424580845969;0.4166876449663039;0.4144843296329411;-0.336048615346095;-0.33426706967440073;0.999937569850531;10.000387512230564;0.41680746654863665;-0.43689997036708716;-0.4369000128641111;0.4178559567405025;-0.32999999390076756;0.9971671648813645;0.5324591989812222;0.9999475273387317
47.972034;1.0054421047676043;0.416686494442024;0.41448443987774486;-0.3360486150095111;-0.3342670696174143;0.9999378314695907;10.000399053027438;0.4168072833117933;-0.4368999708896826;-0.4369000122669554;0.4178553414585234;-0.3299999933613355;0.9971663888295744;0.5324593362414315;0.9999468508785985
47.982034;1.0054417774764175;0.41668533179778844;0.4144845362596009;-0.3360486146852495;-0.33426706956007557;0.9999380709454302;10.000410365171302;0.41680705910595117;-0.4368999714213748;-0.43690001166056847;0.4178547122047526;-0.329999992835545;0.9971656919798758;0.5324594712300857;0.9999461948639876
47.992034;1.0054414779706258;0.41668416038775175;0.4144846197305108;-0.33604861437509675;-0.3342670695026803;0.9999382845190922;10.00042141810684;0.41680679304284024;-0.4368999719614207;-0.43690001104640386;0.417854070087653;-0.3299999923233732;0.9971650708510182;0.5324596024803636;0.9999455615794174
48.002034;1.0054412066077072;0.4166829835775943;0.4144846913218977;-0.33604861408052816;-0.3342670694455796;0.9999384693920433;10.000432175678945;0.41680648448076735;-0.43689997250941875;-0.4369000104253717;0.4178534160578795;-0.32999999182488565;0.9971645209501702;0.5324597284404786;0.9999449539922547
48.012034;1.0054409625871246;0.4166818049399668;0.41448475232794435;-0.33604861380247325;-0.3342670693892357;0.999938623849996;10.00044260917621;0.4168061332017312;-0.43689997306542844;-0.43690000979755733;0.41785275089827645;-0.32999999134014685;0.9971640375874427;0.5324598478939201;0.9999443760991378
48.022034;1.005440744156135;0.41668062835030345;0.41448480437864965;-0.3360486135410994;-0.33426706933411443;0.999938747299832;10.000452698911351;0.41680573943779;-0.43689997362984095;-0.4369000091624398;0.41785207517245276;-0.32999999086890763;0.9971636161040832;0.5324599601402666;0.9999438325424937
48.032034;1.0054405482236917;0.41667945778001025;0.4144848490568925;-0.33604861329573915;-0.3342670692805259;0.9999388400708807;10.000462423436042;0.4168053037547154;-0.4368999742031621;-0.43690000851938415;0.4178513892074367;-0.3299999904103396;0.9971632517612536;0.532460065125082;0.9999433273698486
48.042034;1.0054403704458987;0.41667823955162836;0.41448482985188634;-0.3360474975195476;-0.3342659595969468;0.999938902762794;10.000471753513636;0.41680482701110855;-0.43689997478583686;-0.43690000786809025;0.41785069321228574;-0.3299999899631134;0.9971629406002597;0.5324601634438896;0.9999428631769705
48.052034;1.005440206635682;0.41667709293973704;0.41448486109283594;-0.3360474973021374;-0.3342659595461793;0.9999389356578776;10.000480653418697;0.4168043105506335;-0.43689997537816255;-0.4369000072088093;0.4178499874741374;-0.32999998952582443;0.9971626803725924;0.5324602560583407;0.999942441080264
48.062034;1.0054400543181574;0.4166759642105665;0.41448488429818287;-0.3360474970965468;-0.33426595949604504;0.999938938738884;10.000489083561616;0.4168037562562878;-0.4368999759803818;-0.436900006542317;0.4178492724092922;-0.32999998909740363;0.9971624701738018;0.5324603438777372;0.9999420607668598
48.072034;1.0054399131287026;0.4166748567149751;0.4144848980059751;-0.3360474969014908;-0.3342659594456278;0.9999389122280462;10.000497005552454;0.4168031662439391;-0.4368999765928363;-0.4369000058698542;0.41784854868374127;-0.32999998867727803;0.9971623097605334;0.5324604274255322;0.999941720785534
48.082034;1.0054397842738287;0.4166737732590348;0.41448490105021624;-0.3360474967157293;-0.3342659593937015;0.9999388570547564;10.000504390980057;0.4168025426582398;-0.4368999772159632;-0.4369000051931089;0.41784781753402905;-0.3299999882653607;0.9971621996761315;0.5324605064656617;0.9999414192348985
48.092034;1.0054396695736738;0.4166727163891209;0.4144848929998496;-0.3360474965380041;-0.3342659593387545;0.999938774761918;10.000511227661729;0.41680188786957395;-0.4368999778503313;-0.4369000045140633;0.4178470808535942;-0.32999998786188767;0.9971621415188195;0.5324605797700822;0.9999411542211166
48.102034;1.0054395700305387;0.41667168843572316;0.4144848741638912;-0.33604749636693887;-0.3342659592791763;0.9999386672112351;10.00051751929391;0.41680120473754195;-0.4368999784968941;-0.43690000383471567;0.4178463409587209;-0.3299999874670999;0.9971621373424053;0.5324606453443009;0.9999409238666417
48.112034;1.0054394843092818;0.41667069127167694;0.4144848452946723;-0.33604749620102053;-0.33426595921360963;0.9999385365876143;10.000523284884926;0.41680049655001544;-0.4368999791570829;-0.4369000031569808;0.417845600336971;-0.32999998708110545;0.9971621886751458;0.5324607006208281;0.9999407257925236
48.122034;1.0054394081044293;0.4166697260510602;0.4144848072828155;-0.3360474960386427;-0.33426595914125745;0.9999383855848001;10.000528556651542;0.416799766682675;-0.43689997983256645;-0.4369000024828644;0.41784486122310366;-0.329999986704111;0.9971622963399065;0.5324607423992948;0.9999405565447969
48.132034;1.0054393347029393;0.4166687931740306;0.41448476092051223;-0.33604749587798044;-0.33426595906192325;0.9999382174267794;10.00053336910312;0.4167990183729026;-0.4368999805250942;-0.4369000018144681;0.4178441252007176;-0.3299999863366356;0.9971624608356602;0.5324607672009503;0.999940411925699
48.142034;1.005439255887347;0.41666789246353114;0.4144847067716867;-0.33604749571688275;-0.33426595897584016;0.9999380356898523;10.000537747416143;0.4167982547557494;-0.43689998123660473;-0.4369000011536544;0.41784339358884864;-0.3299999859794814;0.9971626824298557;0.5324607720176922;0.9999402876291027
48.152034;1.0054391623020376;0.4166670232727327;0.4144846452154023;-0.3360474955530647;-0.3342659588834009;0.9999378441083265;10.000541706787573;0.4167974789011847;-0.43689998196924534;-0.436900000501863;0.41784266810588166;-0.3299999856334894;0.9971629612788243;0.5324607546976341;0.9999401792100031
48.162034;1.0054390436341778;0.41666618452431947;0.41448457654880383;-0.3360474953844133;-0.3342659587849451;0.9999376465884559;10.00054526092931;0.41679669365517746;-0.43689998272509684;-0.4368999998603248;0.41784195085958814;-0.32999998529902974;0.9971632978940573;0.5324607138717334;0.9999400821007955
48.172034;1.005438889152398;0.41666537487516725;0.4144845010625556;-0.33604749520913374;-0.3342659586807559;0.9999374475358663;10.0005484301669;0.41679590124429405;-0.43689998350578;-0.436899999230339;0.4178412441742551;-0.32999998497565275;0.9971636934397065;0.532460648891387;0.9999399922492856
48.182034;1.0054386882836777;0.4166645929080775;0.4144844190964236;-0.33604749502561093;-0.33426595857121494;0.999937252082437;10.000551241378151;0.4167951029820063;-0.4368999843121276;-0.4368999986131428;0.4178405506774347;-0.32999998466225394;0.9971641496887116;0.5324605597966835;0.9999399067991737
48.192034;1.0054384310103628;0.4166638373267779;0.4144843308721054;-0.33604749483207974;-0.3342659584569516;0.9999370658067788;10.000553721591423;0.416794299554025;-0.43689998514413997;-0.43689999800941515;0.4178398732643301;-0.32999998435736677;0.9971646690859903;0.532460446971827;0.9999398241556956
48.202034;1.0054381081519201;0.4166631071933138;0.4144842360695764;-0.3360474946265641;-0.3342659583388773;0.9999368941495648;10.000555891901831;0.41679349157182377;-0.4368999860013144;-0.43689999741901886;0.4178392150512406;-0.3299999840593811;0.9971652551076251;0.53246031058527;0.999939743667554
48.212034;1.0054377116370496;0.4166624020040882;0.41448413358053493;-0.33604749440715814;-0.33426595821819505;0.9999367421541713;10.000557765179957;0.41679267980211554;-0.43689998688299647;-0.43689999684108116;0.41783857942691294;-0.32999998376675754;0.99716591235598;0.5324601500834364;0.9999396656180395
48.222034;1.0054372349315548;0.41666172156385045;0.41448402175421817;-0.336047494172158;-0.33426595809633797;0.9999366150448693;10.000559352467889;0.4167918650687753;-0.43689998778846545;-0.43689999627418896;0.4178379699564548;-0.3299999834781329;0.9971666460046418;0.5324599639392874;0.9999395912351213
48.232034;1.0054366733229307;0.4166610659104049;0.4144838987586102;-0.33604749392002703;-0.3342659579747106;0.9999365189396822;10.000560673097466;0.4167910480785417;-0.43689998871700936;-0.436899995716855;0.41783739011817245;-0.32999998319234897;0.9971674613164405;0.5324597500798708;0.9999395222821551
48.242034;1.0054360237002962;0.41666043545408166;0.41448376269343473;-0.3360474936493681;-0.3342659578545446;0.9999364602102724;10.000561754062858;0.41679022938827437;-0.4368999896681568;-0.4368999951679279;0.41783684286843076;-0.3299999829084723;0.9971683639729704;0.5324595066734757;0.9999394606746604
48.252034;1.005435283951146;0.4166598312013666;0.41448361170293613;-0.33604749335881035;-0.33426595773694023;0.9999364437149965;10.000562622479158;0.41678940968428535;-0.4368999906416665;-0.4368999946264864;0.41783633024147504;-0.32999998262575386;0.9971693606535217;0.5324592323940859;0.9999394084993369
48.262034;1.0054344523583958;0.4166592546768008;0.41448344408915855;-0.3360474930470082;-0.3342659576226268;0.9999364720538895;10.000563301864323;0.4167885900687238;-0.43689999163722615;-0.4368999940916298;0.41783585332600337;-0.32999998234358674;0.9971704586496113;0.532458926365537;0.999939368338595
48.272034;1.005433527285329;0.41665870745105466;0.4144832583085915;-0.3360474927129183;-0.33426595751158367;0.9999365465239726;10.000563809157756;0.41678777199026323;-0.43689999265434437;-0.43689999356249015;0.41783541240997196;-0.32999998206142367;0.9971716642982414;0.5324585882704653;0.9999393437695061
48.282034;1.005432507454255;0.41665819079435673;0.41448305316165457;-0.3360474923560824;-0.3342659574031603;0.9999366679141376;10.000564151089707;0.41678695712074426;-0.43689999369247623;-0.4368999930382042;0.41783500706063853;-0.3299999817785846;0.9971729817962682;0.5324582180945481;0.9999393392233377
48.292034;1.0054313929096965;0.41665770572759675;0.4144828280544765;-0.3360474919766501;-0.33426595729666636;0.9999368360504277;10.000564322917054;0.41678614732259833;-0.43689999475107866;-0.4368999925177309;0.4178346362760411;-0.329999981494258;0.9971744135474199;0.5324578152642494;0.9999393584717547
48.302034;1.0054301856614658;0.4166572532372012;0.4144825828165289;-0.33604749157510344;-0.33426595719179203;0.9999370491562922;10.000564311853907;0.4167853444128896;-0.436899995829546;-0.4368999919997038;0.4178342987668336;-0.32999998120786495;0.9971759608478561;0.5324573781553172;0.9999394031578522
48.312034;1.0054288895226953;0.4166568344990372;0.41448231726566037;-0.3360474911518524;-0.3342659570884684;0.9999373041174828;10.000564107062619;0.4167845496381406;-0.4368999969271091;-0.4368999914824436;0.41783399323688136;-0.329999980919357;0.9971776241638167;0.5324569046181665;0.9999394726997278
48.322034;1.0054275099252;0.4166564509310811;0.4144820311005603;-0.3360474907070418;-0.33426595698652045;0.9999375974291718;10.00056370799068;0.4167837632108607;-0.43689999804266233;-0.4368999909641557;0.4178337184967445;-0.32999998062908725;0.9971794036498076;0.5324563929395828;0.9999395650261094
48.332034;1.0054260534992407;0.416656103784946;0.41448172416430074;-0.3360474902406783;-0.334265956885687;0.9999379257372337;10.00056312303993;0.41678298447472184;-0.4368999991745864;-0.4368999904433006;0.41783347349204836;-0.3299999803375991;0.9971812996211201;0.5324558424501942;0.9999396774657615
48.342034;1.0054245271950626;0.4166557935725698;0.4144813968913208;-0.3360474897528042;-0.3342659567858683;0.9999382854465507;10.000562365741855;0.4167822125680203;-0.4369000003207349;-0.4368999899188295;0.4178332573769934;-0.3299999800457728;0.9971833124781916;0.5324552534347216;0.9999398069605684
48.352034;1.0054229379657318;0.41665552005165474;0.4144810506455867;-0.33604748924351924;-0.3342659566871741;0.9999386722681268;10.000561454529658;0.41678144689554697;-0.43690000147847247;-0.43689998938996505;0.4178330695301068;-0.32999997975495043;0.9971854420969719;0.5324546265537398;0.9999399493492214
48.362034;1.0054212930501498;0.4166552826387682;0.4144806874049334;-0.33604748871292195;-0.33426595658993885;0.9999390813677577;10.000560410616842;0.41678068720867406;-0.4369000026446642;-0.4368999888557829;0.4178329094655106;-0.32999997946659787;0.99718768692183;0.5324539624374649;0.999940099301335
48.372034;1.0054196001483684;0.41665508064670737;0.4144803090318902;-0.33604748816112157;-0.334265956494841;0.9999395075794341;10.000559252962788;0.4167799335958646;-0.4369000038157383;-0.4368999883151346;0.4178327767427487;-0.32999997918194174;0.9971900436946507;0.5324532616628153;0.9999402517668202
48.382034;1.005417867575266;0.4166549134301357;0.41447991711238014;-0.33604748758834035;-0.33426595640285467;0.9999399453872057;10.000557994658768;0.41677918649354423;-0.4369000049878701;-0.43689998776690203;0.4178326710325479;-0.3299999789020009;0.9971925080655816;0.5324525246415958;0.9999404033495791
48.392034;1.0054161043254561;0.4166547806834818;0.414479513345874;-0.3360474869950362;-0.3342659563150438;0.9999403889972285;10.000556639204515;0.4167784463893752;-0.43690000615721575;-0.4368999872101215;0.41783259225380537;-0.3299999786277669;0.9971950752211345;0.5324517514814423;0.9999405525171817
48.402034;1.0054143197216685;0.4166546826260695;0.41447909961722396;-0.3360474863821142;-0.3342659562323646;0.999940832658235;10.000555175790293;0.4167777133449978;-0.4369000073201216;-0.4368999866439162;0.4178325403873583;-0.3299999783602963;0.9971977404731128;0.5324509423061067;0.9999406995609355
48.412034;1.0054125226579718;0.41665461985394187;0.4144786777708614;-0.3360474857511523;-0.3342659561554289;0.999941271099536;10.00055357597532;0.41677698696781074;-0.43690000847319904;-0.4368999860675219;0.41783251500750423;-0.3299999781007323;0.9972004998820729;0.5324500976247475;0.9999408466338925
48.422034;1.0054107205077194;0.41665459309157354;0.41447824963800867;-0.3360474851043711;-0.33426595608439336;0.9999416998419258;10.000551794961684;0.4167762667578493;-0.4369000096131195;-0.43689998548038667;0.41783251515333675;-0.32999997785032464;0.9972033502440557;0.5324492181862089;0.9999409973078528
48.432034;1.0054089185712376;0.4166546030295048;0.41447781712468035;-0.3360474844444818;-0.3342659560191979;0.9999421152711407;10.000549779787127;0.41677555235181374;-0.4369000107363765;-0.43689998488212123;0.41783253976398393;-0.3299999776104784;0.997206288556822;0.5324483047657913;0.9999411558037837
48.442034;1.0054071210302113;0.41665465030172;0.414477382168639;-0.3360474837746006;-0.3342659559597826;0.9999425144875401;10.000547476195091;0.41677484371320533;-0.43690001183947474;-0.4368999842724499;0.417832588122315;-0.3299999773826724;0.9972093116806797;0.5324473583812624;0.9999413260865659
48.452034;1.0054053321460872;0.41665473560009025;0.4144769467965022;-0.33604748309794574;-0.33426595590592373;0.999942894670444;10.000544828228554;0.4167741413693945;-0.4369000129193741;-0.4368999836513582;0.4178326598845367;-0.32999997716822516;0.9972124163669435;0.5324463806956874;0.9999415109935097
48.462034;1.005403556363668;0.4166548595788154;0.41447651318728884;-0.3360474824174363;-0.33426595585710284;0.9999432518964254;10.000541778655883;0.41677344639375696;-0.43690001397374767;-0.4368999830191045;0.41783275500271755;-0.3299999769682563;0.9972155991903592;0.5324453741630958;0.9999417123791
48.472034;1.0054017983554278;0.4166550223731241;0.4144760837066219;-0.33604748173566124;-0.3342659558127484;0.9999435805776553;10.00053827060396;0.4167727599736048;-0.43690001500112885;-0.43689998237595873;0.41783287388961426;-0.3299999767838907;0.9972188561218338;0.5324443416972258;0.9999419324731628
48.482034;1.0054000634525508;0.4166552232181361;0.41447566110430684;-0.33604748105503185;-0.3342659557726067;0.9999438744773709;10.000534245886369;0.4167720828685484;-0.43690001600108314;-0.43689998172199684;0.4178330175602502;-0.329999976616351;0.9972221826175691;0.532443286185138;0.9999421747512853
48.492034;1.0053983572851446;0.41665546073585086;0.4144752485894297;-0.33604748037775534;-0.33426595573694684;0.9999441281516994;10.00052964705585;0.41677141519657185;-0.43690001697413006;-0.43689998105712174;0.41783318734764563;-0.3299999764669351;0.9972255745751901;0.53244221045444;0.9999424434745849
48.502034;1.0053966847448916;0.41665573376858117;0.4144748495324779;-0.3360474797056444;-0.3342659557064755;0.9999443374382451;10.000524426811568;0.41677075668283564;-0.4369000179212677;-0.4368999803813513;0.4178323844346925;-0.3299999763371432;0.9972290290271595;0.5324403327221193;0.9999427433325871
48.512034;1.0053950493332178;0.41665604201298057;0.4144744670454783;-0.336047479039954;-0.33426595568208034;0.9999444990743572;10.0005185563467;0.41677010705466816;-0.436900018843462;-0.4368999796950754;0.4178326097167788;-0.32999997622885424;0.9972325441931406;0.5324392257526913;0.9999430795793581
48.522034;1.0053934527408996;0.41665638606590694;0.41447410362975834;-0.33604747838149385;-0.3342659556646171;0.9999446097991959;10.000512024030561;0.416769466238448;-0.4369000197414977;-0.43689997899885885;0.4178328639819984;-0.3299999761441613;0.997236119245634;0.5324381079374846;0.999943457554963
48.532034;1.0053918944734503;0.41665676717773426;0.41447376102146577;-0.3360474777309707;-0.3342659556547305;0.999944665783479;10.000504825476668;0.41676883450019425;-0.43690002061604954;-0.43689997829318716;0.4178331481769746;-0.3299999760849052;0.9972397536831031;0.532436982609482;0.9999438820995945
48.542034;1.0053903724099365;0.4166571870129763;0.41447344025531435;-0.33604747708926297;-0.33426595565274103;0.999944663530292;10.000496956364973;0.4167682126536641;-0.4369000214676469;-0.4368999775785764;0.41783346357886797;-0.3299999760523595;0.9972434467430663;0.5324358534536949;0.9999443575412956
48.552034;1.0053888842669152;0.4166576473900645;0.41447314172677624;-0.3360474764575649;-0.33426595565867606;0.9999446012882991;10.000488416343265;0.41676760200065827;-0.4369000222965985;-0.4368999768556559;0.4178338117412837;-0.3299999760472062;0.9972471974295808;0.5324347243849138;0.9999448877317101
48.562034;1.0053874284031725;0.4166581499984317;0.41447286515766785;-0.33604747583748257;-0.334265955672359;0.9999444794565425;10.000479214460665;0.41676700399790645;-0.43690002310298476;-0.43689997612498155;0.41783419441641234;-0.3299999760696556;0.997251004628635;0.532433599022799;0.9999454763402379
48.572034;1.0053860036812878;0.4166586963286771;0.4144726096552323;-0.3360474752310635;-0.33426595569358064;0.999944300377585;10.000469364565092;0.41676641997592445;-0.4369000238866166;-0.4368999753868607;0.4178346134768818;-0.3299999761195518;0.9972548665651454;0.5324324801687264;0.9999461272735028
48.582034;1.00538460978777;0.4166592878238286;0.4144723740449416;-0.33604747464069606;-0.33426595572229095;0.9999440679026864;10.00045887487327;0.4167658509487879;-0.4369000246470469;-0.4368999746414337;0.4178350705861288;-0.3299999761965409;0.9972587801337026;0.5324313695656432;0.9999468442772458
48.592034;1.0053832477421851;0.4166599259974108;0.41447215716182856;-0.33604747406890667;-0.3342659557586161;0.9999437866547951;10.000447739251303;0.4167652976206869;-0.4369000253836635;-0.4368999738889152;0.4178355667332614;-0.3299999763004743;0.997262741397757;0.5324302680734618;0.9999476300339769
48.602034;1.005381919093193;0.416660612428898;0.41447195776120166;-0.3360474735181485;-0.33426595580277607;0.9999434617314455;10.000435937919436;0.416764760564735;-0.43690002609568085;-0.43689997312975865;0.4178361020558994;-0.32999997643164464;0.9972667471499546;0.5324291762048494;0.9999484855391012
48.612034;1.0053806244958454;0.41666134869712035;0.41447177432216675;-0.33604747299057847;-0.33426595585491276;0.9999430994091417;10.000423451520676;0.4167642401584295;-0.4369000267822282;-0.4368999723647008;0.41783667617231857;-0.3299999765906453;0.9972707959158758;0.5324280945233111;0.9999494100392291
48.622034;1.0053793633561243;0.4166621361999273;0.4144716050297219;-0.3360474724879246;-0.33426595591477454;0.999942707937005;10.000410275735547;0.4167637363751643;-0.43690002744269246;-0.4368999715947605;0.4178372885824687;-0.3299999767783691;0.9972748876839714;0.5324270237470167;0.9999504018042132
48.632034;1.0053781344215438;0.4166629756776604;0.41447144781645495;-0.33604747201159213;-0.3342659559816099;0.9999422966478484;10.000396425054733;0.41676324882842386;-0.43690002807693223;-0.4368999708212423;0.417837938722633;-0.32999997699612954;0.9972790232307734;0.532425964951221;0.999951459245343
48.642034;1.0053769363068983;0.41666386684890633;0.41447130041138985;-0.33604747156282544;-0.3342659560544447;0.9999418736834303;10.000381927747181;0.4167627768847894;-0.43690002868510414;-0.43689997004566583;0.4178386258973186;-0.32999997724544755;0.9972832035780843;0.5324249198089551;0.9999525813039412
