time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.652034;1.0053757674081751;0.4166648086833109;0.41447116051065225;-0.3360474711427286;-0.3342659561323053;0.9999414448653833;10.000366815786851;0.416762319682923;-0.43690002926731447;-0.436899969269518;0.41783934915309057;-0.32999997752759747;0.9972874290813926;0.5324238904383019;0.9999537668998779
48.662034;1.0053746255212146;0.4166657996467236;0.4144710259447767;-0.3360474707520946;-0.33426595621415894;0.999941014171714;10.000351114886001;0.41676187632078326;-0.43690002982341875;-0.436899968494015;0.4178401071128239;-0.3299999778433618;0.9972916982438609;0.5324228788634209;0.9999550144002677
48.672034;1.0053735077915056;0.4166668374454112;0.414470894666686;-0.33604747039106553;-0.3342659562988309;0.9999405841860055;10.000334839033158;0.4167614461219815;-0.4369000303530534;-0.43689996772013395;0.4178408982020246;-0.3299999781931905;0.99729600740264;0.5324218864262666;0.999956322061662
48.682034;1.0053724107534867;0.4166679191310976;0.41447076467328325;-0.3360474700590017;-0.3342659563850639;0.999940156337383;10.00031798995752;0.4167610285878516;-0.4369000308557777;-0.43689996694875494;0.41784172107833906;-0.3299999785773883;0.997300351409157;0.5324209134711391;0.9999576889595502
48.692034;1.00537133056536;0.4166690419220224;0.41447063406965146;-0.33604746975484695;-0.3342659564716639;0.9999397315351654;10.000300561623952;0.4167606232430855;-0.43690003133117955;-0.4368999661806472;0.41784257454904983;-0.3299999789960619;0.9973047242242531;0.5324199593118112;0.9999591150855891
48.702034;1.0053702636477337;0.4166702037875209;0.41447050129044627;-0.3360474694774662;-0.33426595655761554;0.9999393109081715;10.000282547090334;0.41676022966215515;-0.4369000317788244;-0.43689996541642195;0.41784345712613835;-0.3299999794490443;0.9973091192359164;0.532419022390854;0.9999606004563408
48.712034;1.0053692068588915;0.4166714031631564;0.41447036523602615;-0.33604746922541545;-0.33426595664205666;0.9999388961792889;10.000263941344002;0.4167598474124528;-0.43690003219817053;-0.43689996465659714;0.41784436675862086;-0.3299999799358754;0.9973135296170308;0.5324181007495664;0.9999621445267006
48.722034;1.0053681569612567;0.4166726384147953;0.41447022518618143;-0.33604746899663995;-0.3342659567241169;0.9999384895799026;10.000244737045426;0.4167594759239689;-0.4369000325887458;-0.4368999639017186;0.41784530077151383;-0.3299999804558682;0.997317948358526;0.5324171925842133;0.9999637465460846
48.732034;1.0053671100444173;0.41667390769862034;0.4144700806097636;-0.336047468788724;-0.3342659568027557;0.999938093515057;10.000224920062873;0.41675911455197306;-0.43690003295049257;-0.4368999631524477;0.4178462560536549;-0.32999998100826955;0.997322367994886;0.532416296559391;0.9999654058554616
48.742034;1.005366061687276;0.41667520892029614;0.4144699309979276;-0.33604746859939166;-0.3342659568766894;0.9999377100841575;10.000204472723325;0.41675876266208456;-0.43690003328392785;-0.4368999624096062;0.4178472295641573;-0.3299999815922544;0.997326780793636;0.5324154118702998;0.9999671214718538
48.752034;1.0053650079049556;0.4166765396129438;0.41446977586848466;-0.3360474684267847;-0.33426595694451283;0.9999373403599117;10.000183378594375;0.4167584195157712;-0.43690003359010765;-0.43689996167428174;0.41784821878489153;-0.32999998220675303;0.9973311793665449;0.5324145380731424;0.9999688914538617
48.762034;1.005363945740953;0.4166778970359671;0.4144696149783017;-0.336047468269389;-0.33426595700496237;0.9999369841914059;10.000161622168545;0.4167580841697922;-0.43690003387052884;-0.4368999609479214;0.41784922180290623;-0.32999998285034116;0.9973355568100003;0.5324136749399809;0.9999707126444664
48.772034;1.005362873139559;0.4166792783904982;0.41446944848422973;-0.33604746812578973;-0.3342659570568274;0.9999366411748977;10.000139190865056;0.41675775573569596;-0.4369000341269517;-0.43689996023223454;0.4178502371145167;-0.32999998352120097;0.9973399063704473;0.5324128226841716;0.9999725810699656
48.782034;1.0053617886098534;0.4166806809739895;0.4144692769629342;-0.3360474679946277;-0.3342659570985583;0.9999363115695546;10.000116081408267;0.4167574338212722;-0.4369000343611803;-0.4368999595290424;0.4178512634550422;-0.32999998421719573;0.9973442212694684;0.5324119824146498;0.9999744926413002
48.792034;1.0053606906054477;0.4166821023749801;0.41446910144266025;-0.3360474678747365;-0.33426595712825624;0.999935996045774;10.000092301395092;0.4167571186272717;-0.4369000345749769;-0.4368999588402542;0.4178522998870881;-0.3299999849361005;0.9973484945241154;0.5324111562420002;0.9999764436817427
48.802034;1.0053595771597899;0.416683540653833;0.41446892327088786;-0.33604746776525396;-0.33426595714391366;0.9999356950035168;10.000067865446985;0.4167568107951454;-0.4369000347702128;-0.43689995816791916;0.41785334585605566;-0.3299999856757353;0.9973527186823216;0.5324103467348726;0.9999784310565716
48.812034;1.0053584468729209;0.4166849943259708;0.4144687437247495;-0.336047467665691;-0.33426595714350493;0.9999354085494458;10.000042794731629;0.41675651148004345;-0.4369000349490526;-0.4368999575142289;0.41785440092216247;-0.3299999864338481;0.9973568860838433;0.5324095562338671;0.9999804519217579
48.822034;1.0053573004667071;0.41668646202750687;0.4144685637399643;-0.33604746757585985;-0.334265957125168;0.9999351370625422;10.000017121737397;0.4167562224956539;-0.43690003511392356;-0.43689995688133026;0.4178554645296228;-0.3299999872080426;0.9973609896466958;0.5324087865369206;0.9999825037315572
48.832034;1.0053561412355176;0.4166879419377575;0.41446838385856044;-0.33604746749579734;-0.3342659570875351;0.9999348817796258;9.999990892823286;0.4167559461203629;-0.43690003526738164;-0.4368999562710363;0.41785653608882256;-0.32999998799598346;0.9973650237241105;0.5324080388858559;0.9999845843178199
48.842034;1.0053549743432943;0.4166894314221141;0.4144682041098128;-0.33604746742597;-0.3342659570298415;0.9999346450024799;9.99996416463861;0.4167556847945071;-0.43690003541205413;-0.4368999556846095;0.4178576150423567;-0.32999998879561265;0.9973689849018258;0.5324073141050911;0.9999866914348434
48.852034;1.005353805677621;0.4166909274261039;0.41446802381556;-0.33604746736743524;-0.334265956951695;0.9999344294915862;9.999937000078969;0.4167554409356248;-0.436900035550557;-0.4368999551225502;0.4178587006796891;-0.32999998960510213;0.9973728724791012;0.5324066126786821;0.9999888226685967
48.862034;1.0053526407778979;0.41669242729521777;0.41446784172997136;-0.3360474673215286;-0.3342659568528601;0.9999342374785087;9.999909469083311;0.4167552165587803;-0.4369000356853461;-0.4368999545845811;0.41785979195420503;-0.329999990422718;0.9973766882922916;0.5324059346106168;0.9999909761768037
48.872034;1.0053514844081397;0.4166939289792359;0.41446765660878676;-0.33604746728925744;-0.3342659567332298;0.9999340702962273;9.999881652751306;0.41675501288325656;-0.43690003581866205;-0.4368999540701228;0.4178608874830161;-0.3299999912467798;0.9973804360401455;0.5324052793217703;0.9999931513264417
48.882034;1.0053503405355908;0.4166954302893085;0.41446746766057596;-0.3360474672708942;-0.3342659565927349;0.9999339284853432;9.99985364438338;0.4167548304186556;-0.436900035952467;-0.43689995357885975;0.4178619857201445;-0.32999999207550845;0.9973841202908965;0.5324046456846094;0.9999953488702662
48.892034;1.005349212012679;0.41669692816342996;0.4144672745677275;-0.33604746726612167;-0.33426595643121265;0.9999338116888332;9.999825543621482;0.41675466931013067;-0.43690003608817374;-0.4368999531108588;0.4178630852453498;-0.32999999290671245;0.9973877452245663;0.53240403199984;0.9999975709895298
48.902034;1.0053481002009979;0.41669841891422504;0.4144670772886895;-0.33604746727446627;-0.3342659562483923;0.9999337185462704;9.999797451783689;0.41675452947829333;-0.43690003622649043;-0.43689995266630505;0.4178641847995665;-0.32999999373765904;0.9973913138949015;0.5324034360311555;0.9999998207370095
48.912034;1.005347005289319;0.4166998989511536;0.4144668759322806;-0.3360474672954438;-0.33426595604398224;0.999933647085724;9.999769471221295;0.41675441054481305;-0.4369000363676757;-0.4368999522452373;0.4178652830307729;-0.32999999456516044;0.9973948286809136;0.5324028553186593;1.0000021004528343
48.922034;1.0053459272540668;0.4167013650328912;0.4144666707839769;-0.3360474673284446;-0.33426595581783886;0.9999335954831651;9.999741697707295;0.41675431192709533;-0.43690003651185655;-0.436899951847609;0.41786637860718817;-0.3299999953857208;0.9973982920091995;0.5324022875944076;1.000004410639172
48.932034;1.0053448664083442;0.4167028142679403;0.41446646238888335;-0.33604746737275704;-0.3342659555700213;0.9999335628119469;9.99971421275838;0.41675423307630166;-0.43690003665910765;-0.4368999514735424;0.41786747067863117;-0.32999999619592685;0.9974017063258521;0.5324017310884257;1.0000067502594598
48.942034;1.0053438232584393;0.41670424425691754;0.4144662517605938;-0.336047467427631;-0.33426595530065345;0.9999335493733468;9.999687093117169;0.4167541732870447;-0.43690003680938655;-0.4368999511232816;0.4178685589491639;-0.3299999969929846;0.9974050738693179;0.5324011847018139;1.000009116843065
48.952034;1.0053427986819958;0.4167056531523672;0.4144660406298466;-0.33604746749208547;-0.3342659550098714;0.9999335565071489;9.99966042589372;0.4167541313037048;-0.4369000369624795;-0.4368999507968397;0.4178696433788848;-0.32999999777489974;0.9974083965889532;0.5324006478599205;1.0000115059083428
48.962034;1.0053417943783332;0.4167070395033927;0.4144658314384525;-0.3360474675647346;-0.33426595469795367;0.9999335865580795;9.999634310930231;0.41675410541687874;-0.4369000371180704;-0.43689995049382974;0.41787072397830194;-0.32999999854018147;0.9974116758642618;0.5324001201344648;1.0000139112042299
48.972034;1.0053408126890004;0.41670840196187625;0.41446562716389396;-0.3360474676440304;-0.33426595436546014;0.9999336433526985;9.999608854029184;0.41675409382316964;-0.4369000372758278;-0.43689995021359884;0.41787180072556646;-0.32999999928749013;0.9974149121830896;0.5323996012332171;1.0000163257163543
48.982034;1.0053398560027045;0.4167097389608511;0.4144654312502699;-0.3360474677287557;-0.3342659540132281;0.9999337323819771;9.999584159504144;0.4167540948729934;-0.4369000374352937;-0.4368999499554068;0.41787287344483715;-0.3300000000156336;0.9974181045397731;0.5323990914431177;1.000018742314873
48.992034;1.005338926370902;0.4167110485672219;0.41446524756745307;-0.3360474678183215;-0.3342659536423102;0.9999338600705052;9.999560325978948;0.4167541073381213;-0.43690003759581725;-0.4368999497185152;0.4178739415258599;-0.3300000007238393;0.9974212497965412;0.5323985918695251;1.0000211538904717
49.002034;1.0053380259687008;0.41671232866829794;0.4144650801399656;-0.33604746791274753;-0.3342659532540879;0.9999340330108731;9.999537441384199;0.416754130607496;-0.43690003775679453;-0.43689994950209765;0.4178750037392716;-0.33000000141187463;0.9974243433002495;0.5323981041497384;1.0000235533794057
49.012034;1.0053371582931452;0.41671357740870185;0.41446493281551805;-0.3360474680125326;-0.33426595285045;0.9999342580473085;9.99951557229999;0.4167541644638808;-0.43690003791781645;-0.436899949305085;0.41787605865328364;-0.3300000020798093;0.9974273805626424;0.5323976301194555;1.000025933897486
49.022034;1.0053363282997652;0.41671479353027224;0.4144648090853477;-0.3360474681185221;-0.3342659524336553;0.9999345424579563;9.999494758076798;0.4167542085986139;-0.43690003807853156;-0.4368999491262938;0.4178771053309096;-0.3300000027277222;0.9974303583817344;0.5323971717970862;1.0000282890001009
49.032034;1.0053355409712361;0.41671597636644025;0.4144647119350259;-0.3360474682316755;-0.334265952005976;0.9999348935471077;9.999475014967484;0.41675426241625557;-0.43690003823860796;-0.4368999489647029;0.41787814342240953;-0.33000000335568697;0.9974332745876804;0.5323967314364049;1.0000306131699852
49.042034;1.005334800031642;0.41671712548892276;0.41446464380724796;-0.33604746835270466;-0.3342659515695463;0.9999353179938452;9.999456343676401;0.41675432522747424;-0.43690003839778907;-0.4368999488195229;0.41787917268086666;-0.33000000396397755;0.9974361271185778;0.5323963113583793;1.0000329025667118
49.052034;1.0053341078671698;0.4167182401777774;0.41446460669794655;-0.3360474684817235;-0.33426595112635504;0.9999358212522024;9.999438736596993;0.41675439652348106;-0.4369000385557722;-0.43689994869023135;0.4178801927465427;-0.3300000045532107;0.9974389134816314;0.5323959134990501;1.0000351557736185
49.062034;1.0053334662991404;0.4167193191617713;0.41446460221665504;-0.3360474686180689;-0.334265950678118;0.9999364072734763;9.999422180144737;0.4167544760171487;-0.4369000387119989;-0.4368999485766462;0.41788120339283763;-0.33000000512420186;0.9974416307339132;0.5323955389975786;1.0000373738119592
49.072034;1.0053328772905674;0.41672036087425546;0.4144646316606647;-0.33604746876040215;-0.33426595022622063;0.9999370789540944;9.99940665729805;0.4167545634213227;-0.43690003886554574;-0.4368999484788037;0.4178822047136424;-0.33000000567774124;0.9974442756507162;0.5323951882522824;1.0000395590714903
49.082034;1.005332343042701;0.4167213638537821;0.41446469603564345;-0.33604746890714265;-0.33426594977181967;0.9999378390471454;9.99939215979814;0.4167546584021669;-0.43690003901526425;-0.4368999483966684;0.4178831970967276;-0.3300000062146447;0.9974468448693302;0.532394861254826;1.0000417142384053
49.092034;1.0053318655125798;0.4167223268314508;0.41446479586758933;-0.33604746905699423;-0.334265949315756;0.9999386903779897;9.999378699262186;0.4167547608795142;-0.43690003916010667;-0.43689994832984336;0.41788418099984587;-0.33000000673586927;0.9974493350819009;0.5323945579171088;1.0000438418106317
49.102034;1.005331445960202;0.416723248582902;0.4144649311018537;-0.33604746920914463;-0.3342659488583423;0.9999396350466956;9.999366301245896;0.41675487121240057;-0.4369000392992858;-0.43689994827751594;0.41788515654361835;-0.33000000724228934;0.997451743823178;0.5323942785997983;1.0000459436568936
49.112034;1.005331085095283;0.4167241279691722;0.41446510139739773;-0.33604746936309154;-0.3342659483994987;0.9999406740103166;9.99935498747497;0.4167549899659568;-0.43690003943226985;-0.4368999482387608;0.4178861232970175;-0.3300000077342516;0.9974540704686999;0.5323940247897365;1.0000480211525784
49.122034;1.0053307834711793;0.4167249640909343;0.41446530630582923;-0.3360474695184467;-0.33426594793908226;0.9999418080695189;9.999344766656526;0.4167551175980415;-0.43690003955873785;-0.4368999482128842;0.41788708038490807;-0.3300000082114102;0.9974563158890901;0.5323937991624317;1.0000500759399407
49.132034;1.0053305419111347;0.4167257562775747;0.4144655448341759;-0.33604746967496646;-0.33426594747690264;0.9999430391999595;9.999335641632944;0.4167552545291013;-0.4369000396783191;-0.4368999481995942;0.4178880266854974;-0.3300000086729964;0.9974584810402347;0.5323936047082772;1.0000521098387887
49.142034;1.0053303618687441;0.41672650415786794;0.41446581502146473;-0.3360474698326065;-0.3342659470124894;0.9999443705468364;9.999327618481598;0.4167554014124636;-0.4369000397903197;-0.4368999481990491;0.41788896107396706;-0.3300000091181196;0.9974605660763054;0.5323934438862314;1.0000541244254695
49.152034;1.005330245300331;0.4167272077881623;0.41446611406148953;-0.33604746999147633;-0.3342659465448936;0.9999458055444022;9.999320705126646;0.41675555909339973;-0.43690003989381854;-0.43689994821177824;0.4178898826970751;-0.3300000095458381;0.9974625698815743;0.53239331858534;1.0000561214625956
49.162034;1.0053301940341577;0.4167278674446417;0.414466438605288;-0.33604747015197445;-0.33426594607260623;0.9999473476191388;9.999314906296629;0.4167557283062829;-0.4369000399880376;-0.43689994823854544;0.4178907911757201;-0.33000000995508866;0.9974644897342765;0.5323932303087486;1.000058102752964
49.172034;1.0053302089458906;0.4167284833244453;0.4144667850405061;-0.3360474703149463;-0.3342659455938201;0.9999489998555826;9.999310224036266;0.41675590945848784;-0.43690004007272343;-0.43689994828028594;0.4178916865874359;-0.33000001034465487;0.9974663217775113;0.5323931799066328;1.0000600690744332
49.182034;1.0053302895572152;0.4167290557574475;0.4144671498000305;-0.33604747048144384;-0.33426594510697855;0.9999507637781037;9.999306658976337;0.4167561026030286;-0.4369000401483755;-0.436899948338161;0.4178925692047244;-0.33000001071320706;0.9974680620719436;0.5323931671404937;1.0000620199442793
49.192034;1.0053304340786715;0.41672958582851416;0.41446752960437455;-0.3360474706523287;-0.33426594461102727;0.9999526387479735;9.99930420301912;0.4167563076746789;-0.436900040216172;-0.43689994841361496;0.41789343936771584;-0.3300000110591929;0.9974697071243642;0.5323931906727953;1.0000639540494272
49.202034;1.0053306391098686;0.41673007563285397;0.4144679215720485;-0.33604747082819714;-0.334265944105266;0.9999546229218061;9.999302829563556;0.4167565249258912;-0.4369000402776128;-0.43689994850829955;0.4178942977130117;-0.3300000113806444;0.9974712535631364;0.5323932485786133;1.0000658695154196
49.212034;1.0053308993894965;0.41673052784865755;0.41446832324669736;-0.3360474710095987;-0.3342659435892183;0.9999567140392684;9.999302495789117;0.41675675508173654;-0.43690004033416746;-0.4368999486238633;0.41789514536122013;-0.3300000116752031;0.9974726978653347;0.5323933390010325;1.0000677643164353
49.222034;1.005331208168364;0.4167309451346498;0.41446873272007;-0.33604747119708545;-0.33426594306258983;0.9999589090045252;9.999303150387115;0.416756999042538;-0.43690004038715097;-0.436899948761725;0.4178959836401973;-0.33000001194037065;0.9974740369916949;0.5323934605145001;1.000069636694892
49.232034;1.005331557596554;0.4167313297699903;0.41446914896114007;-0.3360474713909422;-0.3342659425252183;0.9999612035570401;9.999304735004959;0.4167572575363632;-0.4369000404378281;-0.43689994892310696;0.41789681356778774;-0.33000001217380553;0.9974752691897414;0.5323936119396245;1.0000714851209005
49.242034;1.0053319393825386;0.4167316834268719;0.4144695719875024;-0.33604747159102805;-0.33426594197706033;0.9999635925345917;9.999307184218495;0.41675753080873135;-0.43690004048761005;-0.4368999491093066;0.4178976356750835;-0.3300000123735373;0.9974763936148653;0.5323937919941472;1.0000733079101867
49.252034;1.005332346226826;0.4167320070602813;0.41447000252889477;-0.33604747179691774;-0.33426594141817256;0.9999660700436789;9.999310426720493;0.416757818298831;-0.43690004053807474;-0.43689994932180676;0.41789845021118116;-0.3300000125380941;0.9974774093310103;0.5323939993144164;1.0000751034528486
49.262034;1.0053327730046158;0.41673230117199256;0.414470441570439;-0.3360474720081017;-0.33426594084857236;0.9999686295619097;9.999314388040558;0.4167581186414839;-0.43690004059070303;-0.43689994956214145;0.4178992573282325;-0.3300000126664956;0.997478315115925;0.532394232489689;1.0000768712035455
49.272034;1.0053332167081754;0.41673256639460043;0.41447089005631804;-0.33604747222405407;-0.33426594026802975;0.9999712640469192;9.99931899619257;0.41675843000127155;-0.43690004064659055;-0.43689994983169406;0.41790005713584294;-0.33000001275812213;0.9974791094332268;0.5323944898804577;1.0000786119051532
49.282034;1.0053336755266045;0.4167328038697669;0.4144713485122424;-0.33604747244409977;-0.3342659396760628;0.9999739657351033;9.999324184236716;0.4167587503376057;-0.4369000407063971;-0.4368999501314043;0.41790084961163215;-0.3300000128126444;0.9974797894007633;0.5323947697863418;1.0000803267058418
49.292034;1.0053341484549458;0.41673301503056354;0.4144718166716995;-0.3360474726671974;-0.3342659390722508;0.9999767255294981;9.9993298877193;0.4167590775652083;-0.4369000407704632;-0.4368999504614953;0.4179016343686757;-0.3300000128299741;0.9974803496814038;0.5323950709144893;1.000082016257198
49.302034;1.0053346359909787;0.4167332012050511;0.41447229340917785;-0.33604747289187015;-0.3342659384564918;0.9999795325542905;9.999336045845514;0.41675940971236125;-0.43690004083891065;-0.4368999508215801;0.4179024105891112;-0.33000001281019176;0.9974807826387248;0.5323953924832884;1.0000836801738644
49.312034;1.0053351403296649;0.41673336350761037;0.4144727770678894;-0.33604747311626454;-0.33426593782898767;0.9999823744759627;9.999342610055473;0.4167597448741647;-0.43690004091166096;-0.4368999512109667;0.4179031770773973;-0.33000001275354723;0.9974810800123018;0.5323957338681826;1.0000853174318445
49.322034;1.0053356643900917;0.41673350276891324;0.41447326596043077;-0.33604747333819784;-0.334265937190153;0.9999852383101328;9.9993495489623;0.41676008097363515;-0.4369000409884365;-0.4368999516287202;0.417903932154311;-0.33000001266051565;0.9974812356120781;0.5323960940721206;1.0000869280180789
49.332034;1.0053362113995148;0.4167336194749835;0.41447375861469876;-0.3360474735553205;-0.3342659365404905;0.9999881114754063;9.999356842609588;0.4167604157115986;-0.4369000410689359;-0.4368999520736418;0.41790467371669354;-0.3300000125318913;0.9974812470622979;0.5323964714447013;1.0000885141061386
49.342034;1.0053367852029405;0.41673371392177183;0.41447425364930135;-0.33604747376540756;-0.33426593588052694;0.9999909825901014;9.999364473636403;0.4167607467307492;-0.43690004115308606;-0.4368999525443995;0.41790539945750343;-0.33000001236875776;0.9974811150606133;0.5323968640376128;1.0000900796905212
49.352034;1.0053373899024483;0.41673378629570007;0.41447474953784835;-0.3360474739664798;-0.3342659352109562;0.9999938412473122;9.99937242102105;0.4167610717985626;-0.4369000412410695;-0.43689995303975776;0.41790610676651585;-0.3300000121722139;0.9974808417115134;0.5323972700435613;1.000091629849657
49.362034;1.0053380290230376;0.41673383657373175;0.41447524455852347;-0.33604747415676456;-0.33426593453266357;0.9999966775877012;9.999380658134022;0.4167613889981366;-0.4369000413331583;-0.4368999535588189;0.41790679262340863;-0.33000001194310485;0.9974804296582236;0.5323976875408455;1.000093170290343
49.372034;1.0053387051869298;0.416733864604672;0.4144757369990757;-0.3360474743347408;-0.3342659338464583;0.9999994827521508;9.99938915793688;0.4167616966839195;-0.4369000414293972;-0.43689995410108395;0.4179074538663463;-0.330000011682028;0.9974798817529954;0.5323981140635939;1.0000947067633033
49.382034;1.0053394205692456;0.41673387031964626;0.41447622541826096;-0.33604747449917655;-0.33426593315292025;1.000002249836691;9.999397900026608;0.41676199313134604;-0.43690004152922746;-0.4368999546662671;0.41790808753362824;-0.3300000113895418;0.9974792011990463;0.5323985467957971;1.0000962438694905
49.392034;1.0053401775669155;0.4167338536696317;0.4144767088478586;-0.33604747464894197;-0.3342659324524991;1.0000049741059769;9.999406870352669;0.41676227641778285;-0.4369000416315085;-0.43689995525418623;0.4179086910940031;-0.33000001106637333;0.9974783921103131;0.5323989829667214;1.0000977832954545
49.402034;1.005340978809045;0.4167338143147461;0.4144771870103304;-0.3360474747828711;-0.33426593174560437;1.0000076515338177;9.999416054932045;0.4167625447722498;-0.436900041734963;-0.43689995586495023;0.4179092624909259;-0.3300000107135291;0.9974774595974194;0.532399419893444;1.0000993228697634
49.412034;1.0053418262674916;0.4167337514687795;0.41447766041947454;-0.3360474749000227;-0.3342659310326423;1.0000102768473922;9.999425435249675;0.4167627970038735;-0.43690004183843295;-0.4368999564990661;0.4179097999383412;-0.33000001033219845;0.9974764092761803;0.5323998550375001;1.0001008575447579
49.422034;1.0053427202251832;0.41673366416431856;0.41447813010564094;-0.3360474749999812;-0.334265930314113;1.0000128430785107;9.999434988459878;0.41676303260880776;-0.4369000419407173;-0.43689995715718605;0.4179103016588644;-0.33000000992360706;0.9974752468395114;0.5324002863893434;1.0001023813290806
49.432034;1.0053436590408713;0.41673355167290366;0.4144785970568514;-0.3360474750827646;-0.3342659295907385;1.0000153426359375;9.99944468984642;0.41676325158010097;-0.4369000420403891;-0.43689995783987295;0.417910765631012;-0.3300000094890649;0.9974739779229868;0.5324007128444619;1.0001038887284817
49.442034;1.005344639714643;0.41673341360773236;0.41447906174797533;-0.3360474751485;-0.33426592886351786;1.0000177684232265;9.999454512684647;0.4167634541766427;-0.43690004213583755;-0.4368999585475545;0.41791118945532213;-0.33000000902992965;0.9974726083331493;0.5324011342670291;1.0001053750742226
49.452034;1.0053456586729665;0.4167332497663164;0.4144795240816799;-0.3360474751971481;-0.33426592813374045;1.0000201137149758;9.999464427070656;0.4167636407098498;-0.4369000422253684;-0.43689995928046876;0.41791157053267064;-0.3300000085473704;0.9974711443122913;0.5324015512804716;1.000106836092859
49.462034;1.0053467123422248;0.4167330601162745;0.4144799836559768;-0.3360474752283667;-0.3342659274030001;1.0000223713385246;9.99947440589233;0.416763811442575;-0.4369000423072617;-0.43689996003875636;0.4179119064316376;-0.33000000804236646;0.9974695921671075;0.5324019649308802;1.0001082678005044
49.472034;1.0053477975237248;0.41673284494197155;0.414480439870481;-0.3360474752415263;-0.33426592667310157;1.0000245337349014;9.999484433407703;0.4167639666422227;-0.4369000423798367;-0.4368999608227154;0.4179121953098945;-0.3300000075160722;0.9974679573890997;0.5324023763856756;1.0001096665065488
49.482034;1.0053489114659075;0.4167326049426354;0.41448089170382363;-0.33604747523593304;-0.3342659259459775;1.0000265935562873;9.999494501209758;0.4167641066424623;-0.43690004244147584;-0.43689996163282774;0.4179124362003273;-0.3300000069701243;0.997466244095857;0.5324027867898284;1.0001110282692667
49.492034;1.0053500512941058;0.416732341393514;0.4144813375960408;-0.3360474752110893;-0.33426592522380844;1.0000285441164662;9.99950459604901;0.4167642319414489;-0.43690004249051506;-0.43689996246949375;0.41791262892256315;-0.33000000640655747;0.9974644553028266;0.5324031973652577;1.0001123485344852
49.502034;1.0053512134606746;0.4167320562104203;0.4144817757047068;-0.33604747516664235;-0.3342659245090863;1.0000303802811976;9.999514697012431;0.41676434328745177;-0.4369000425249755;-0.4368999633328816;0.4179127738365197;-0.3300000058275227;0.9974625935457881;0.5324036096066594;1.0001136223824043
49.512034;1.0053523941487639;0.4167317515470775;0.41448220422289156;-0.336047475102211;-0.3342659238043382;1.0000320992409428;9.999524780125675;0.41676444176173144;-0.43690004254238685;-0.43689996422310773;0.4179128717013701;-0.3300000052351052;0.9974606610307633;0.5324040253175264;1.000114845102662
49.522034;1.005353590143424;0.416731429402163;0.4144826214040519;-0.3360474750175143;-0.3342659231118205;1.0000337000367827;9.999534818715643;0.41676452893576504;-0.4369000425400357;-0.43689996514039287;0.4179129235327878;-0.33000000463124296;0.9974586597090787;0.5324044466033192;1.0001160127062945
49.532034;1.0053547991683593;0.41673109157163024;0.4144830253726743;-0.33604747491269515;-0.3342659224335682;1.0000351823211526;9.99954478258114;0.416764606739031;-0.4369000425154568;-0.4368999660849261;0.41791293040978644;-0.33000000401775614;0.9974565919699471;0.5324048758813325;1.0001171220650482
49.542034;1.005356019754648;0.41673073943601163;0.4144834141777918;-0.33604747478854924;-0.33426592177161707;1.00003654550876;9.999554646497032;0.41676467699941794;-0.4369000424666833;-0.43689996705674505;0.41791289340912036;-0.3300000033965437;0.9974544610571381;0.5324053157564326;1.0001181709363602
49.552034;1.0053572511413729;0.416730373676073;0.41448378631187427;-0.33604747464654816;-0.334265921128081;1.0000377887613003;9.999564402563351;0.4167647411492029;-0.43690004239211594;-0.436899968055881;0.41791281369888733;-0.33000000276981717;0.9974522702855143;0.5324057688075853;1.0001191580328141
49.562034;1.0053584932592998;0.41672999450403986;0.4144841412523928;-0.3360474744885918;-0.3342659205049624;1.0000389113574226;9.999574057024082;0.4167648000898851;-0.4369000422903382;-0.43689996908257606;0.41791269249246427;-0.33000000214020125;0.9974500219669151;0.5324062373698721;1.0001200828492858
49.572034;1.0053597467051665;0.4167296021993791;0.414484479411593;-0.3360474743165446;-0.33426591990374943;1.0000399127335315;9.999583611482574;0.4167648539931799;-0.4369000421602242;-0.43689997013734777;0.4179125307515343;-0.3300000015106835;0.9974477172300704;0.5324067234452087;1.0001209448523558
49.582034;1.0053610126410086;0.41672919734258485;0.4144848015497055;-0.3360474741318426;-0.33426591932510097;1.0000407924095434;9.999593048015937;0.4167649023768965;-0.43690004200118954;-0.4368999712208474;0.41791232903756054;-0.33000000088447345;0.9974453564395235;0.5324072288756223;1.0001217424627742
49.592034;1.0053622927453822;0.41672878068284286;0.4144851083549707;-0.3360474739355089;-0.3342659187689006;1.0000415503478965;9.999602328468793;0.4167649446317003;-0.4369000418132176;-0.4368999723334537;0.41791208778420497;-0.33000000026487125;0.9974429394003924;0.5324077556525314;1.0001224732787215
49.602034;1.0053635892261548;0.41672835290144167;0.41448540042317267;-0.3360474737284492;-0.3342659182346812;1.0000421871950573;9.999611407840568;0.41676498039232435;-0.4369000415967701;-0.4368999734748415;0.4179118077112249;-0.32999999965525645;0.9974404656003389;0.5324083059632714;1.0001231352770865
49.612034;1.0053649044786133;0.41672791442840995;0.41448567835723027;-0.33604747351146724;-0.33426591772208913;1.0000427037278985;9.99962025322775;0.4167650093686382;-0.4369000413527665;-0.4368999746438989;0.4179114900248335;-0.3299999990591094;0.9974379346565325;0.5324088818387788;1.0001237271045957
49.622034;1.0053662405760337;0.41672746539692784;0.41448594293058816;-0.33604747328506696;-0.3342659172309966;1.0000431000832861;9.999628850373691;0.4167650310183271;-0.43690004108241315;-0.43689997583888923;0.4179111364057867;-0.32999999847987377;0.997435346083575;0.5324094848830601;1.000124247435075
49.632034;1.0053675992845323;0.41672700556364844;0.41448619506229634;-0.3360474730495813;-0.3342659167612768;1.0000433757698184;9.999637191971821;0.4167650446395478;-0.43690004078692585;-0.4368999770577418;0.41791074885539775;-0.329999997920687;0.9974326987306619;0.5324101161658191;1.0001246946584186
49.642034;1.0053689822576861;0.4167265341155512;0.4144864353900137;-0.33604747280544006;-0.33426591631254904;1.0000435303416688;9.999645262513566;0.416765049998636;-0.4369000404674508;-0.4368999782984636;0.4179103295117808;-0.329999997384215;0.9974299911818889;0.5324107760660768;1.0001250672965174
49.652034;1.0053703907722695;0.4167260497287983;0.41448666384945115;-0.3360474725531723;-0.33426591588412485;1.0000435641508854;9.999653034815427;0.4167650477534108;-0.4369000401251347;-0.4368999795593764;0.4179098807489849;-0.32999999687266846;0.9974272227898281;0.5324114643889531;1.0001253646001826
49.662034;1.005371825286211;0.41672555088628027;0.4144868796440871;-0.33604747229322884;-0.33426591547520057;1.0000434789350539;9.99966047826311;0.4167650391155294;-0.43690003976118075;-0.4368999808390207;0.41790940536052773;-0.32999999638773286;0.9974243943315225;0.532412180553641;1.0001255864292473
49.672034;1.0053732853475896;0.4167250362228889;0.4144870815821195;-0.3360474720258228;-0.33426591508501396;1.0000432778111257;9.99966756686765;0.41676502535145593;-0.43690003937685934;-0.4368999821359206;0.41790890640087636;-0.3299999959303367;0.9974215077979118;0.532412923388291;1.000125732537324
49.682034;1.0053747700820677;0.41672450483086715;0.414487268519706;-0.336047471750975;-0.33426591471260847;1.000042964857209;9.999674280457349;0.41676500774219516;-0.4369000389734524;-0.43689998344850384;0.41790838697601307;-0.32999999550053805;0.9974185654523298;0.5324136910418228;1.0001258021824013
49.692034;1.0053762787382803;0.41672395625316644;0.414487439690666;-0.3360474714687698;-0.33426591435641695;1.0000425447105545;9.999680601611546;0.41676498771664217;-0.4369000385522396;-0.4368999847752259;0.4179078503304367;-0.32999999509762407;0.9974155693436298;0.5324144814100894;1.0001257943003814
49.702034;1.0053778106190394;0.4167233901553186;0.41448759484130254;-0.3360474711796479;-0.3342659140141271;1.0000420216458445;9.999686509379544;0.4167649667810507;-0.43690003811456635;-0.4368999861146486;0.4179072998987676;-0.32999999472037267;0.9974125216044948;0.5324152924912472;1.0001257078412222
49.712034;1.0053793645619111;0.4167228060978059;0.41448773404021844;-0.33604747088461473;-0.3342659136829244;1.000041398338145;9.999691976525954;0.4167649462281794;-0.4369000376617621;-0.4368999874654045;0.41790673881737994;-0.3299999943673887;0.9974094245911846;0.5324161221221266;1.0001255418289339
49.722034;1.005380938316296;0.4167222037757431;0.4144878573797316;-0.33604747058518053;-0.3342659133599447;1.0000406759504072;9.999696979465263;0.4167649267906336;-0.43690003719497345;-0.4368999888260564;0.41790616911896095;-0.32999999403732555;0.9974062808460462;0.5324169674548475;1.000125295164123
49.732034;1.0053825280338111;0.41672158345630994;0.41448796490512946;-0.3360474702830712;-0.33426591304258635;1.0000398557998442;9.999701510146823;0.4167649085945299;-0.4369000367152575;-0.43689999019474773;0.41790559145859996;-0.3299999937288727;0.9974030933623469;0.5324178249651834;1.0001249663339227
49.742034;1.0053841281105285;0.41672094590616704;0.4144880564728196;-0.33604746998009816;-0.33426591272850376;1.0000389406048387;9.999705574489269;0.4167648914255531;-0.4369000362238616;-0.4368999915688921;0.41790500565727756;-0.32999999344066183;0.9973998661523812;0.5324186911523177;1.0001245532322682
49.752034;1.005385731626261;0.41672029201904176;0.4144881314661752;-0.33604746967827065;-0.3342659124155525;1.0000379340880798;9.99970918407441;0.41676487493601505;-0.43690003572234315;-0.4368999929452981;0.417904411407568;-0.329999993171412;0.9973966045525082;0.5324195631964228;1.0001240536577831
49.762034;1.0053873312887969;0.4167196226935022;0.41448818888550903;-0.3360474693798276;-0.3342659121019365;1.0000368398492558;9.99971235034942;0.41676485870509156;-0.4369000352124644;-0.43689999432062354;0.41790380870159444;-0.3299999929202016;0.9973933149686747;0.5324204388495912;1.0001234661623069
49.772034;1.005388920004613;0.4167189386328362;0.41448822772938176;-0.33604746908701855;-0.334265911786431;1.000035661013533;9.999715082375621;0.41676484226281985;-0.43690003469606387;-0.43689999569177046;0.41790319822969413;-0.3299999926864951;0.9973900045517061;0.5324213158129407;1.0001227900951999
49.782034;1.0053904908637372;0.41671824001277397;0.41448824723351996;-0.3360474688018309;-0.3342659114683608;1.0000344010026838;9.999717391124703;0.41676482517701946;-0.43690003417497164;-0.43689999705595806;0.41790258161145155;-0.32999999247002626;0.997386680476691;0.5324221913158289;1.0001220251708722
49.792034;1.0053920375893044;0.4167175265952446;0.41448824708859683;-0.33604746852586226;-0.33426591114730875;1.000033064096585;9.999719293008742;0.4167648072493149;-0.43690003365084246;-0.4368999984104919;0.417901961082637;-0.32999999227077026;0.9973833488559227;0.5324230619894614;1.0001211719618037
49.802034;1.0053935551446567;0.4167167981882734;0.41448822767721494;-0.3360474682603051;-0.33426591082289037;1.000031654917882;9.99972080848411;0.41676478859200056;-0.4369000331249242;-0.4368999997525215;0.41790133901271104;-0.3299999920889061;0.9973800148641736;0.5324239238226679;1.0001202327921412
49.812034;1.005395039321241;0.41671605476970397;0.41448819001227266;-0.33604746800600205;-0.33426591049482407;1.000030177825587;9.99972196356788;0.41676476943642315;-0.43690003259797927;-0.4369000010789588;0.4179007176620128;-0.3299999919246415;0.9973766841370861;0.5324247724057664;1.000119211420807
49.822034;1.0053964860436246;0.41671529618923847;0.4144881354119523;-0.33604746776349964;-0.33426591016319046;1.0000286368725508;9.999722786654075;0.4167647499141735;-0.4369000320703541;-0.4369000023865037;0.4179000990633442;-0.3299999917779949;0.9973733636330999;0.53242560353713;1.0001181121668272
49.832034;1.0053978910596295;0.41671452203709963;0.4144880651759534;-0.3360474675330232;-0.33426590982861404;1.0000270356846706;9.99972329443127;0.4167647299507608;-0.43690003154203577;-0.4369000036717465;0.4178994848929327;-0.32999999164877836;0.9973700613984101;0.5324264134802693;1.0001169396600562
49.842034;1.0053992496699082;0.41671373195064043;0.41448798037781015;-0.33604746731455076;-0.33426590949214785;1.0000253768674927;9.999723484567335;0.4167647093150226;-0.43690003101267516;-0.4369000049312373;0.4178988762992138;-0.32999999153679527;0.9973667862098861;0.5324271986282724;1.000115698251025
49.852034;1.005400556855119;0.4167129261024939;0.41448788181318186;-0.3360474671080418;-0.3342659091548743;1.000023661264462;9.999723346215758;0.41676468799414085;-0.43690003048170495;-0.4369000061614336;0.41789827385219286;-0.32999999144200287;0.9973635475236483;0.5324279553992078;1.0001143907006063
49.862034;1.0054018076586666;0.41671210544451803;0.41448777009798254;-0.3360474669135956;-0.33426590881755186;1.000021887818557;9.999722873900408;0.4167646665882935;-0.4369000299487534;-0.4369000073587687;0.41789767759568724;-0.32999999136462027;0.997360355113257;0.5324286805045673;1.0001130175998563
49.872034;1.0054029972124556;0.41671127130862096;0.4144876458022011;-0.33604746673144914;-0.33426590848064763;1.0000200542910278;9.999722071976779;0.41676464621787185;-0.4369000294140935;-0.43690000852000116;0.41789708695167876;-0.32999999130524915;0.9973572184039509;0.5324293711900423;1.0001115779898182
49.882034;1.005404120881242;0.4167104247093809;0.41448750941214474;-0.336047466561797;-0.33426590814454193;1.000018158188637;9.99972095691173;0.4167646282532978;-0.4369000288784897;-0.4369000096426014;0.41789650071163215;-0.32999999126485763;0.9973541465472174;0.5324300256044912;1.0001100704134307
49.892034;1.005405174991106;0.41670956610966325;0.4144873612172208;-0.3360474664045324;-0.3342659078094675;1.000016197658093;9.999719560176848;0.416764614227631;-0.4369000283425346;-0.43690001072495493;0.41789591733448;-0.3299999912446644;0.997351148975407;0.5324306431304082;1.0001084938342193
49.902034;1.0054061576372848;0.4167086956038309;0.41448720139784323;-0.33604746625924387;-0.33426590747540164;1.0000141722788578;9.999717920263587;0.4167646055169881;-0.4369000278062823;-0.43690001176639365;0.4178953353227879;-0.329999991246061;0.9973482350704064;0.5324312241745767;1.0001068479876793
49.912034;1.0054070688554135;0.41670781306869914;0.41448703004450277;-0.33604746612542574;-0.33426590714223664;1.0000120833136958;9.99971606417444;0.41676460276527383;-0.43690002726946114;-0.4369000127671312;0.41789475347548805;-0.32999999127045015;0.9973454131477474;0.5324317697470746;1.0001051326993466
49.922034;1.005407909982218;0.41670691818465333;0.41448684682706577;-0.33604746600260654;-0.3342659068099125;1.0000099336229948;9.999713996212156;0.41676460582366454;-0.4369000267317702;-0.43690001372810217;0.4178941709323061;-0.3299999913190421;0.9973426898410414;0.5324322815827998;1.0001033466694953
49.932034;1.0054086831468239;0.4167060103706026;0.41448665072097923;-0.3360474658904651;-0.3342659064782961;1.000007727491948;9.99971170305167;0.41676461429871;-0.4369000261929777;-0.4369000146506242;0.4178935870554867;-0.32999999139288416;0.9973400703780207;0.532432762407847;1.0001014872479044
49.942034;1.0054093914815128;0.4167050887222941;0.41448644016290764;-0.3360474657889353;-0.33426590614715307;1.0000054699149288;9.999709166708685;0.4167646279404966;-0.43690002565295144;-0.43690001553591656;0.4178930011988486;-0.3299999914929896;0.9973375595497475;0.532433215520372;1.000099551512658
49.952034;1.005410038744299;0.4167041521156003;0.4144862135754518;-0.33604746569800803;-0.3342659058164181;1.0000031656949957;9.999706376720248;0.41676464662747575;-0.4369000251115896;-0.43690001638487236;0.41789241244706754;-0.32999999162010285;0.9973351621103232;0.5324336441769404;1.0000975372950047
49.962034;1.0054106281218607;0.416703199504561;0.4144859699575285;-0.33604746561721627;-0.33426590548644475;1.000000819017878;9.999703333870853;0.4167646701953195;-0.4369000245685908;-0.4369000171983855;0.4178918196835725;-0.32999999177413525;0.9973328817052428;0.5324340513589442;1.0000954436621716
49.972034;1.0054111620842783;0.41670223006141677;0.41448570906823295;-0.3360474655452556;-0.3342659051579977;0.9999984332260368;9.999700039595117;0.4167646982734164;-0.43690002402335654;-0.4369000179777121;0.4178912218879194;-0.32999999195393076;0.9973307196833826;0.5324344396964115;1.0000932714782853
49.982034;1.0054116434387215;0.41670124297435335;0.41448543121172693;-0.33604746548016756;-0.3342659048321282;0.9999960110856532;9.999696479210472;0.416764730339642;-0.436900023475265;-0.4369000187242736;0.4178906180619475;-0.329999992157636;0.9973286755256635;0.532434811609376;1.0000910232444318
49.992034;1.005412075954052;0.416700237444261;0.414485137255886;-0.3360474654197954;-0.33426590450993626;0.9999935556796844;9.999692615862685;0.41676476592218037;-0.43690002292403124;-0.4369000194392423;0.4178900069558093;-0.32999999238313665;0.9973267480364563;0.5324351695779401;1.0000887015473525
50.002034;1.0054124640067184;0.4166992130816838;0.41448482891155736;-0.33604746536192426;-0.3342659041922773;0.9999910708244342;9.99968840357223;0.41676480471280514;-0.4369000223697857;-0.4369000201234003;0.41788938721491786;-0.3299999926281999;0.997324935538689;0.5324355160658802;1.0000863081341032
50.012034;1.0054128117440049;0.4166981701532076;0.41448450850304325;-0.33604746530424245;-0.33426590387992544;0.9999885609122935;9.999683808270227;0.41676484656875007;-0.43690002181284837;-0.4369000207772462;0.41788875780732027;-0.32999999289052595;0.9973232354206436;0.532435853261459;1.000083844984162
50.022034;1.0054131224595264;0.41669710950428807;0.4144841782207116;-0.33604746524448526;-0.3342659035741284;0.9999860311423865;9.999678815405737;0.4167648913960503;-0.43690002125339916;-0.43690002140123974;0.41788811818756416;-0.32999999316773176;0.997321644181691;0.5324361831392854;1.0000813158415613
50.032034;1.0054133986246436;0.41669603237088654;0.4144838396655829;-0.33604746518059797;-0.3342659032766939;0.9999834877351781;9.999673421015732;0.4167649391666885;-0.436900020691367;-0.4369000219959863;0.41788746823568684;-0.3299999934572006;0.9973201579388623;0.5324365078178586;1.0000787265941395
50.042034;1.0054136423272388;0.41669494019544157;0.41448349395883727;-0.33604746511084516;-0.3342659029895447;0.9999809371838702;9.999667626183326;0.41676499024119185;-0.43690002012662676;-0.436900022562222;0.41788680828046354;-0.3299999937561288;0.9973187725468101;0.5324368298006894;1.0000760845898349
50.052034;1.005413855512793;0.41669383468471305;0.41448314205912945;-0.3360474650339691;-0.3342659027144054;0.999978385599368;9.999661442390652;0.41676504557537203;-0.436900019559199;-0.43690002310083675;0.4178861389863514;-0.32999999406187425;0.9973174831637844;0.5324371518577161;1.0000733978845866
50.062034;1.0054140396290898;0.41669271806085867;0.4144827847927107;-0.33604746494916415;-0.33426590245272364;0.9999758393714323;9.999654892284772;0.41676510652798104;-0.4369000189893006;-0.43690002361307845;0.41788546091751033;-0.32999999437214544;0.9973162842081736;0.5324374765059866;1.0000706751273045
50.072034;1.0054141950490478;0.4166915932151841;0.4144824225725142;-0.3360474648557342;-0.334265902205626;0.9999733060077511;9.999647999723802;0.416765174354655;-0.4369000184173793;-0.43690002410071466;0.41788477409713;-0.32999999468485564;0.9973151699947991;0.5324378053276927;1.0000679257630383
50.082034;1.005414321113934;0.41669046370797513;0.41448205542945676;-0.33604746475281777;-0.3342659019739329;0.999970793792689;9.999640780236069;0.4167652496779037;-0.436900017844134;-0.43690002456592564;0.4178840778545218;-0.3299999949980922;0.9973141351387586;0.5324381389672573;1.0000651600120607
50.092034;1.0054144169324104;0.4166893334698804;0.4144816836172101;-0.33604746463940477;-0.3342659017582848;0.9999683109398212;9.999633239297209;0.41676533236535135;-0.43690001727036115;-0.43690002501101516;0.4178833711031372;-0.3299999953103825;0.9973131738769085;0.5324384780523492;1.0000623885322397
50.102034;1.0054144821934863;0.4166870908390784;0.4144801986082914;-0.33604752214116945;-0.3342659588804506;0.9999658654230121;9.999625376763792;0.41676542184395904;-0.4369000166966958;-0.43690002543818474;0.41788265286514953;-0.3299999956208647;0.9973122789324796;0.5324388238169192;1.0000596216627038
50.112034;1.0054145173951496;0.4166859706186925;0.41447982156626145;-0.33604752200400256;-0.3342659586987559;0.999963464977014;9.999617192359654;0.4167655175202372;-0.4369000161235955;-0.4369000258494474;0.4178819226301295;-0.3299999959292093;0.9973114415176151;0.5324391778522886;1.0000568686547295
50.122034;1.0054145235596819;0.41668486079065736;0.41447944494262606;-0.3360475218539895;-0.3342659585351216;0.9999611165168243;9.999608688287452;0.4167656190470739;-0.4369000155516612;-0.4369000262466086;0.41788118062095786;-0.3299999962355734;0.9973106522681388;0.5324395418651207;1.000054137471334
50.132034;1.0054145017687222;0.4166837644520137;0.4144790706158711;-0.33604752169054053;-0.3342659583904707;0.9999588258361286;9.999599869323001;0.41676572636239256;-0.4369000149819408;-0.4369000266312086;0.4178804280760379;-0.3299999965406465;0.9973099017753773;0.5324399177320228;1.0000514349016747
50.142034;1.0054144529114273;0.41668268390325336;0.41447870022149;-0.33604752151318235;-0.33426595826592503;0.999956598058743;9.999590741730954;0.4167658396835845;-0.43690001441584386;-0.4369000270043882;0.4178796671848004;-0.32999999684549236;0.9973091806781923;0.5324403074087657;1.000048766793459
50.152034;1.0054143775772713;0.41668162072811255;0.41447833513865484;-0.33604752132199983;-0.33426595816278537;0.9999544377039956;9.99958131384689;0.41676595949756706;-0.4369000138547786;-0.43690002736674305;0.41787890067297234;-0.32999999715124206;0.9973084798216072;0.532440712704221;1.0000461384924586
50.162034;1.0054142758665727;0.41668057630820526;0.41447797646179974;-0.33604752111782804;-0.33426595808230447;0.9999523476215113;9.99957160135036;0.4167660863844273;-0.43690001329998535;-0.4369000277182384;0.4178781313919276;-0.32999999745905456;0.9973077903288228;0.5324411352154895;1.0000435550223068
50.172034;1.0054141477091099;0.4166795520719149;0.41447762490515133;-0.33604752090208123;-0.33426595802546355;0.9999503279526221;9.999561632505326;0.4167662208063972;-0.43690001275257945;-0.4369000280582801;0.41787736189036545;-0.32999999777021116;0.9973071033879332;0.5324415765325337;1.0000410206755934
50.182034;1.0054139935256128;0.41667854953219924;0.41447728076229845;-0.33604752067650273;-0.3342659579930845;0.9999483765604948;9.999551446764904;0.41676636298673575;-0.43690001221345837;-0.43690002838605047;0.4178765940822388;-0.3299999980860219;0.9973064104973224;0.5324420385105499;1.0000385388083415
50.192034;1.0054138140378315;0.41667757039674996;0.41447694407820335;-0.3360475204429463;-0.3342659579859672;0.9999464903524488;9.999541088788362;0.4167665128586045;-0.436900011683068;-0.4369000287009849;0.417875829292831;-0.32999999840773303;0.9973057044618889;0.5324425232136216;1.0000361119872803
50.202034;1.0054136096663948;0.4166766165784912;0.41447661480127684;-0.33604752020325973;-0.33426595800471964;0.9999446660296556;9.999530601886454;0.41676667014289587;-0.4369000111612163;-0.43690002900298447;0.41787506854014167;-0.3299999987365583;0.9973049800090306;0.5324430326206161;1.0000337412598241
50.212034;1.0054133807846977;0.41667569023808326;0.4144762928302787;-0.33604751995920745;-0.33426595804950987;0.9999428998906313;9.999520020195346;0.416766834549495;-0.4369000106471366;-0.43690002929215926;0.41787431286617344;-0.32999999907364663;0.9973042333260228;0.532443568647116;1.0000314252253137
50.222034;1.005413128266338;0.41667479385094147;0.41447597815590775;-0.33604751971231994;-0.3342659581199373;0.9999411876219085;9.999509364574115;0.41676700604403827;-0.4369000101398488;-0.4369000295683983;0.41787356351060995;-0.32999999941985575;0.9973034609933419;0.5324441333332472;1.0000291608295857
50.232034;1.0054128531436195;0.41667392989264074;0.4144756710776001;-0.33604751946383826;-0.33426595821511695;0.9999395251728959;9.99949865130135;0.4167671849736819;-0.4369000096384377;-0.43690002983119547;0.4178728217591575;-0.32999999977550903;0.9973026592595142;0.5324447285933347;1.000026945134411
