time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.242034;1.0054125559512215;0.41667310015205195;0.4144753722345984;-0.33604751921476145;-0.33426595833408795;0.9999379097462496;9.99948790670849;0.4167673718379033;-0.4369000091421454;-0.4369000300798806;0.41787208869260845;-0.33000000014053915;0.9973018242735843;0.5324453556449081;1.0000247762256276
50.252034;1.0054122368431941;0.41667230521622384;0.4144750822973807;-0.3360475189658862;-0.3342659584762324;0.999936339316224;9.999477169715322;0.41676756700199724;-0.4369000086505093;-0.43690003031404084;0.417871365130883;-0.33000000051487455;0.9973009530553891;0.5324460147358718;1.0000226532906906
50.262034;1.0054118957619453;0.4166715446111863;0.4144748015908931;-0.33604751871798094;-0.33426595864125264;0.9999348117126856;9.999466484360749;0.4167677707087629;-0.43690000816341107;-0.4369000305337818;0.4178706518720952;-0.3300000008985552;0.9973000443257481;0.5324467053981747;1.0000205765103427
50.272034;1.0054115320841313;0.41667081746614176;0.414474529976764;-0.3360475184720228;-0.33426595882882787;0.9999333247257952;9.999455902782268;0.41676798311461266;-0.4369000076810003;-0.4369000307397596;0.4178699499781134;-0.3300000012916694;0.9972990983894029;0.532447426892179;1.000018546601819
50.282034;1.005411144676779;0.4166701231224256;0.4144742668963448;-0.3360475182292891;-0.33426595903841844;0.9999318768009314;9.99944549389308;0.41676820418705096;-0.43690000720362904;-0.43690003093312024;0.4178692608347566;-0.33000000169431337;0.9972981164153479;0.5324481784016998;1.0000165641111478
50.292034;1.005410732051805;0.4166694612900054;0.41447401149115626;-0.3360475179914286;-0.3342659592694053;0.9999304677857546;9.999435332338916;0.416768433756952;-0.4369000067316509;-0.4369000311151972;0.4178685860519676;-0.3300000021064213;0.997297099915849;0.532448958981133;1.0000146290337544
50.302034;1.005410291944746;0.4166688318251067;0.4144737628092985;-0.33604751776049935;-0.33426595952136;0.9999290991395338;9.99942547381661;0.41676867162805864;-0.4369000062652657;-0.43690003128691357;0.4178679272234686;-0.33000000252750694;0.9972960505441871;0.532449767632463;1.0000127409633979
50.312034;1.0054098214233091;0.4166682344883374;0.41447351994578174;-0.33604751753885126;-0.33426595979417517;0.9999277727146082;9.999415946276367;0.41676891749776573;-0.4369000058047867;-0.43690003144844847;0.41786728560858466;-0.3300000029565596;0.9972949703551081;0.5324506035879228;1.0000108997958834
50.322034;1.0054093178438623;0.4166676688773821;0.41447328208389883;-0.336047517328965;-0.33426596008800175;0.9999264893282075;9.99940676009827;0.41676917093736;-0.4369000053509535;-0.4369000315994446;0.41786666196670086;-0.3300000033920612;0.9972938623233425;0.5324514665332986;1.0000091063662635
50.332034;1.0054087795700923;0.4166671344299408;0.414473048572418;-0.3360475171332139;-0.33426596040312084;0.9999252491314908;9.999397916861204;0.4167694315611742;-0.4369000049049222;-0.4369000317392726;0.4178660565997485;-0.33000000383190703;0.9972927300821443;0.5324523564730974;1.000007362175339
50.342034;1.005408206317161;0.4166666304338662;0.41447281903246064;-0.3360475169536541;-0.33426596073980885;0.9999240526827887;9.999389412596049;0.4167696991006053;-0.43690000446824057;-0.43690003186712517;0.41786546949761405;-0.3300000042734374;0.9972915769073559;0.5324532732874827;1.0000056686755279
50.352034;1.0054075991971787;0.41666615609748553;0.41447259323123786;-0.3360475167922176;-0.33426596109822054;0.9999229009909507;9.99938124525471;0.4167699733275338;-0.43690000404281965;-0.4369000319821667;0.41786490040248714;-0.3300000047138599;0.9972904054450382;0.5324542163468708;1.0000040269865094
50.362034;1.0054069601103404;0.41666571067194325;0.41447237069227677;-0.3360475166511757;-0.3342659614783533;0.9999217951297378;9.999373421176093;0.41677025390415817;-0.43690000363067805;-0.4369000320837604;0.4178643486825498;-0.3300000051507442;0.9972892186801591;0.5324551841631241;1.00000243841821
50.372034;1.0054062911853703;0.4166652935861866;0.4144721505042896;-0.3360475165333867;-0.3342659618800118;0.9999207356743248;9.999365952827054;0.4167705402008598;-0.43690000323365447;-0.4369000321715556;0.4178638131974815;-0.3300000055822168;0.9972880206981302;0.5324561741821867;1.0000009051626855
50.382034;1.0054055952061585;0.41666490447485205;0.4144719315019796;-0.33604751644217695;-0.33426596230274475;0.9999197219096463;9.999358854010131;0.41677083133669246;-0.4369000028532542;-0.4369000322453239;0.417863292433932;-0.3300000060068448;0.9972868163947081;0.5324571831101061;0.9999994298671101
50.392034;1.0054048765921904;0.41666454307830136;0.4144717125151564;-0.3360475163810131;-0.3342659627458716;0.9999187519492612;9.999352136884038;0.41677112646292946;-0.4369000024906495;-0.4369000323048632;0.4178627848267712;-0.3300000064232815;0.9972856112959759;0.5324582074603287;0.9999980145679779
50.402034;1.005404141255393;0.4166642091504594;0.41447149264220906;-0.3360475163532583;-0.3342659632085965;0.9999178237528535;9.99934581004894;0.4167714251274355;-0.43690000214690694;-0.43690003235016966;0.4178622889791948;-0.3300000068298547;0.9972844119373945;0.532459243831882;0.9999966600956308
50.412034;1.0054033948290668;0.4166639023065353;0.41447127154587804;-0.33604751636212465;-0.3342659636902293;0.9999169358539866;9.999339878031083;0.4167717275327239;-0.43690000182319383;-0.4369000323814978;0.4178618037841994;-0.3300000072244631;0.9972832256922295;0.532460288943431;0.9999953656756693
50.422034;1.0054026415107848;0.41666362187618416;0.4144710494540997;-0.3360475164105892;-0.33426596419043386;0.999916087371849;9.999334339987085;0.4167720343211863;-0.43690000152068437;-0.4369000323992069;0.41786132833316053;-0.3300000076049041;0.997282060137337;0.5324613395589755;0.9999941288769664
50.432034;1.0054018845694728;0.41666336705853474;0.41447082681373765;-0.3360475165011174;-0.33426596470929154;0.9999152776287864;9.999329187451849;0.4167723462510747;-0.43690000124040623;-0.4369000324037204;0.41786086161391095;-0.33000000796921575;0.9972809226265191;0.5324623925255956;0.9999929463900048
50.442034;1.0054011266853227;0.41666313722031334;0.4144706039271351;-0.33604751663549565;-0.3342659652471964;0.9999145060557091;9.999324407401796;0.41677266444995187;-0.43690000098319487;-0.43690003239556696;0.4178604025327088;-0.3300000083156322;0.9972798198770373;0.5324634450036334;0.9999918148717724
50.452034;1.0054003694105946;0.4166629319491208;0.4144703807740063;-0.33604751681508294;-0.33426596580456647;0.9999137727045775;9.999319990462222;0.41677299086228814;-0.4369000007495608;-0.43690003237528724;0.41785995025478456;-0.33000000864231266;0.9972787582570352;0.5324644944821685;0.9999907312041508
50.462034;1.00539961297956;0.41666275083487786;0.4144701570484648;-0.3360475170410795;-0.3342659663814793;0.9999130785914616;9.99931593261484;0.4167733281512072;-0.4369000005395258;-0.4369000323432976;0.41785950431945734;-0.330000008947228;0.9972777450126055;0.5324655383212575;0.9999896923698475
50.472034;1.0053988569379586;0.41666259321778315;0.41446993239358837;-0.3360475173143525;-0.3342659669776342;0.9999124250708369;9.999312228873544;0.41677367900342976;-0.43690000035271925;-0.43690003229979846;0.41785906449234766;-0.33000000922831624;0.9972767887089788;0.5324665733080383;0.9999886952736924
50.482034;1.0053981007794384;0.4166624581495931;0.4144697065241821;-0.3360475176352148;-0.33426596759258637;0.9999118130107726;9.999308872791577;0.41677404540293345;-0.4369000001886252;-0.43690003224470014;0.4178586307547784;-0.3300000094837407;0.9972758983251929;0.5324675959424254;0.9999877369090139
50.492034;1.005397344080413;0.41666234453276885;0.41446947893828645;-0.33604751800349725;-0.33426596822591986;0.9999112428120638;9.999305866313545;0.4167744284162512;-0.43690000004676066;-0.4369000321776424;0.4178582035105099;-0.330000009712113;0.9972750819849622;0.5324686033103848;0.9999868150851934
50.502034;1.0053965864952297;0.4166622512147254;0.41446924862642703;-0.3360475184185693;-0.3342659688772958;0.9999107151351988;9.999303228250369;0.41677482849136477;-0.43689999992690876;-0.4369000320981422;0.4178577836686829;-0.33000000991258716;0.9972743457875405;0.5324695936086438;0.9999859293973932
50.512034;1.0053958277603643;0.4166621769974402;0.4144690142866548;-0.336047518879267;-0.3342659695463909;0.999910231645724;9.999300991548106;0.41677524599427745;-0.4368999998292313;-0.43690003200586813;0.4178573726572863;-0.3300000100847647;0.9972736933806142;0.5324705659908001;0.9999850815447944
50.522034;1.005395067167277;0.41666212075231135;0.4144687747326568;-0.33604751938401745;-0.3342659702328234;0.9999097947534137;9.999299192751238;0.4167756816576357;-0.43689999975400734;-0.43690003190100285;0.4178569726112695;-0.3300000102286034;0.9972731266261952;0.5324715202751523;0.9999842746091576
50.532034;1.0053943025738001;0.41666208180532305;0.41446852905500947;-0.336047519931052;-0.33426597093617294;0.9999094062736227;9.999297861517341;0.41677613665441576;-0.43689999970144106;-0.4369000317844395;0.4178565862683416;-0.3300000103443956;0.997272646393168;0.5324724568428876;0.9999835120780486
50.542034;1.0053935299614114;0.4166620601788764;0.4144682766981736;-0.33604752051856285;-0.33426597165607735;0.9999090662449056;9.999297012708341;0.41677661234903385;-0.43689999967172927;-0.43690003165763397;0.4178562162430992;-0.330000010432659;0.9972722528239368;0.5324733765568962;0.9999827971396936
50.552034;1.005392744067355;0.4166620561440567;0.41446801763243807;-0.3360475211449124;-0.3342659723923061;0.9999087727859471;9.99929664327605;0.4167771100014282;-0.43689999966497645;-0.43690003152225676;0.4178558643201388;-0.330000010494002;0.9972719451671528;0.5324742805192726;0.999982132194341
50.562034;1.0053919395410063;0.4166620695616962;0.41446775244372075;-0.3360475218089188;-0.33426597314465106;0.9999085230519119;9.999296737368;0.4167776305498704;-0.43689999968105375;-0.43690003137984057;0.4178555313168933;-0.3300000105291754;0.9972717212615975;0.5324751698026723;0.999981518684937
50.572034;1.0053911115424268;0.4166620999236197;0.4144674821828382;-0.3360475225100626;-0.33426597391272067;0.9999083141896663;9.999297276586688;0.41677817445814164;-0.43689999971965754;-0.4369000312314891;0.41785521737543907;-0.3300000105392635;0.9972715770865752;0.5324760455236746;0.9999809570998451
50.582034;1.005390255603722;0.4166621469253194;0.41446720801176645;-0.3360475232484529;-0.3342659746957853;0.9999081437030691;9.999298247436421;0.41677874165347006;-0.436899999780406;-0.4369000310776539;0.4178549224219311;-0.3300000105257077;0.9972715068186823;0.5324769092757224;0.9999804470031185
50.592034;1.0053893676334127;0.4166622105787497;0.41446693090814696;-0.33604752402441745;-0.33426597549257325;0.9999080104209354;9.999299643188737;0.41677933153526825;-0.43689999986297806;-0.4369000309181134;0.4178546465965649;-0.3300000104901777;0.9972715032699416;0.5324777631610855;0.9999799873149112
50.602034;1.0053884441650438;0.41666229079675476;0.4144666516904725;-0.336047524837807;-0.33426597630112487;0.9999079159040265;9.999301463216772;0.4167799428716477;-0.43689999996721834;-0.4369000307522808;0.4178543904443843;-0.33000001043454474;0.9972715583340638;0.5324786087936821;0.9999795765472341
50.612034;1.0053874820996538;0.4166623873121359;0.4144663712841582;-0.3360475256874832;-0.3342659771188721;0.9999078644809214;9.99930371176612;0.41678057358010895;-0.43690000009299335;-0.4369000305796161;0.4178541548305641;-0.33000001036089077;0.9972716633179488;0.5324794462789525;0.9999792127190293
50.622034;1.0053864779864436;0.4166625000264661;0.4144660910366306;-0.3360475265713391;-0.33426597794281426;0.999907861773736;9.999306397812402;0.4167812207550791;-0.43690000024004855;-0.43690003039988917;0.41785394080167493;-0.33000001027140863;0.9972718093964337;0.5324802745886328;0.99997889336062
50.632034;1.0053854281330874;0.4166626291209371;0.414465812867967;-0.3360475274868062;-0.3342659787697334;0.9999079130080821;9.999309536117215;0.4167818811542707;-0.4369000004079824;-0.4369000302132637;0.4178537494891085;-0.33000001016820696;0.9972719882851685;0.5324810927453455;0.9999786154718739
50.642034;1.0053843300997936;0.4166627746956624;0.41446553903163363;-0.3360475284313368;-0.33426597959645155;0.9999080218567925;9.999313144044656;0.4167825518104108;-0.4369000005961468;-0.4369000300201531;0.4178535819108315;-0.33000001005320156;0.99727219260681;0.5324819005661148;0.9999783750553166
50.652034;1.0053831838494662;0.4166629363198459;0.4144652716131846;-0.3360475294023065;-0.33426598042010186;0.9999081902112437;9.999317235910189;0.4167832302981936;-0.4369000008035908;-0.436900029820867;0.41785343885198667;-0.33000000992831163;0.9972724155990776;0.5324826988350501;0.999978166853489
50.662034;1.0053819911128574;0.416663113049719;0.4144650121094777;-0.33604753039677854;-0.3342659812383812;0.9999084187163736;9.999321823382601;0.41678391470360865;-0.43690000102906296;-0.4369000296152916;0.4178533211427838;-0.3300000097956965;0.9972726507765531;0.5324834890187244;0.9999779849681383
50.672034;1.005380754087803;0.4166633039776935;0.41446476128000764;-0.3360475314116652;-0.33426598204961516;0.9999087072891363;9.999326918700179;0.4167846035043931;-0.43690000127095946;-0.436900029402848;0.41785323014392617;-0.3300000096576897;0.9972728919594672;0.5324842728763105;0.9999778237780438
50.682034;1.005379474875092;0.41666350852973927;0.4144645192939883;-0.33604753244387964;-0.3342659828526326;0.9999090553771336;9.999332533735162;0.41678529533916997;-0.43690000152732317;-0.436900029182661;0.41785316788388505;-0.33000000951659914;0.9972731333370578;0.5324850523376774;0.999977678283896
50.692034;1.0053781552357672;0.4166637261370453;0.4144642861009666;-0.3360475334902155;-0.33426598364661075;0.9999094619291271;9.999338677740186;0.41678598881808593;-0.43690000179593175;-0.4369000289536806;0.4178531365414018;-0.33000000937455953;0.9972733694339951;0.5324858290872404;0.9999775438772311
50.702034;1.0053767961704725;0.4166639559018721;0.41446406180488526;-0.3360475345472408;-0.33426598443090827;0.9999099253473296;9.999345359340321;0.4167866824357426;-0.43690000207431984;-0.4369000287147592;0.4178531378510715;-0.3300000092333699;0.9972735947908559;0.5324866038067104;0.9999774156295191
50.712034;1.0053753981878668;0.41666419649748193;0.4144638467258642;-0.33604753561134915;-0.3342659852049543;0.9999104436999369;9.999352588668673;0.41678737452177084;-0.43690000235965326;-0.4369000284648637;0.41785317311952797;-0.3300000090943292;0.9972738033303479;0.5324873760952259;0.9999772874944871
50.722034;1.0053739625415195;0.41666444617808046;0.41446364113198725;-0.33604753667894316;-0.33426598596828594;0.9999110145945095;9.999360371233895;0.41678806343371766;-0.43690000264870726;-0.4369000282033324;0.41785324351644676;-0.3300000089582477;0.9972739883783908;0.5324881450631188;0.9999771524780682
50.732034;1.0053724918398197;0.41666470301859027;0.4144634449914691;-0.33604753774657536;-0.3342659867205927;0.9999116349634869;9.999368700662643;0.4167887478843597;-0.43690000293810344;-0.43690002793002963;0.41785335017034897;-0.3300000088256479;0.9972741439080891;0.5324889097266712;0.9999770038256495
50.742034;1.0053709891202152;0.41666496522450436;0.4144632580794451;-0.3360475388109774;-0.3342659874615947;0.9999123017078814;9.999377559011059;0.416789426851203;-0.43690000322452116;-0.4369000276454261;0.41785349422998447;-0.3300000086968728;0.9972742659591912;0.5324896691213482;0.9999768361638467
50.752034;1.0053694568940466;0.41666523113194764;0.41446308038969804;-0.33604753986927527;-0.3342659881907913;0.9999130125319888;9.999386916709502;0.41679009912560794;-0.4369000035048086;-0.43690002735050126;0.41785367704071424;-0.330000008572024;0.9972743530689526;0.5324904224986846;0.9999766459076627
50.762034;1.0053678973281703;0.41666549890245574;0.4144629124320046;-0.3360475409192483;-0.3342659889073384;0.9999137657781785;9.999396729510027;0.41679076335798493;-0.43690000377615723;-0.43690002704647984;0.41785390006427847;-0.33000000845097105;0.9972744057590325;0.532491169586883;0.9999764310766763
50.772034;1.0053663128922752;0.416665766374564;0.4144627551057503;-0.33604754195923237;-0.33426598961027276;0.9999145594960402;9.999406937947574;0.416791418580498;-0.43690000403621265;-0.4369000267346684;0.41785316426808206;-0.3300000083334197;0.9972744256101933;0.5324911255354331;0.9999761910419972
50.782034;1.005364706897731;0.41666603120606516;0.4144626092589249;-0.3360475429878951;-0.3342659902988858;0.9999153908322856;9.999417467549696;0.4167920641651197;-0.43690000428302506;-0.4369000264163735;0.4178534696226893;-0.3300000082188822;0.9972744145019424;0.5324918590587715;0.9999759261687573
50.792034;1.00536308366567;0.4166662910633924;0.4144624752664573;-0.3360475440041208;-0.33426599097281584;0.9999162564988194;9.999428230096427;0.4167926994319827;-0.43690000451496536;-0.4369000260928345;0.4178538151557325;-0.33000000810672914;0.9972743744008123;0.5324925828166828;0.9999756373746624
50.802034;1.005361448213689;0.41666654386628027;0.41446235292363126;-0.33604754500687084;-0.33426599163187226;0.9999171536129404;9.99943912983271;0.4167933238416454;-0.43690000473063423;-0.43690002576527415;0.4178541990729123;-0.3300000079963693;0.9972743073046297;0.5324932928678037;0.9999753262373883
50.812034;1.0053598061460947;0.4166667879777843;0.414462241740817;-0.3360475459950749;-0.33426599227599;0.9999180794399216;9.999450072830017;0.4167939372862772;-0.43690000492881076;-0.4369000254349493;0.41785461890227843;-0.33000000788731315;0.9972742150296094;0.5324939847468264;0.9999749952536273
50.822034;1.0053581639316993;0.4166670222115395;0.4144621412393052;-0.3360475469677059;-0.334265992905402;0.999919030429759;9.99946097770425;0.41679453989564874;-0.43690000510853444;-0.4369000251030555;0.417855072016455;-0.3300000077791288;0.9972740990494315;0.5324946539776076;0.9999746474600203
50.832034;1.0053565291132134;0.41666724579114484;0.4144620509668788;-0.3360475479239391;-0.33426599352078734;0.9999200017533805;9.99947178562396;0.4167951318788381;-0.43690000526920536;-0.43690002477053785;0.4178555561789844;-0.3300000076713453;0.9972739601150088;0.5324952958515365;0.9999742858175048
50.842034;1.005354910318356;0.41666745829142504;0.4144619705942251;-0.33604754886327354;-0.33426599412321073;0.9999209869930206;9.99948246321777;0.41679571357953044;-0.4369000054106189;-0.4369000244379087;0.417856069665658;-0.33000000756322245;0.9972737975229783;0.5324959050362247;0.9999739130178141
50.852034;1.0053533167469986;0.4166676595642989;0.4144619000561027;-0.3360475497856003;-0.33426599471387064;0.9999219780177502;9.999492996216736;0.4167962852539441;-0.43690000553284003;-0.4369000241052013;0.4178566110901568;-0.3300000074534959;0.9972736090433587;0.5324964757675147;0.9999735319267731
50.862034;1.0053517573157293;0.41666784955502695;0.4144618393554822;-0.3360475506912284;-0.33426599529395723;0.9999229663178694;9.999503379640627;0.41679684654593296;-0.4369000056358366;-0.43690002377210857;0.41785717917723064;-0.3300000073404811;0.9972733918879872;0.5324970024830861;0.9999731461049265
50.872034;1.0053502400344434;0.4166680278891515;0.41446178830341934;-0.33604755158081423;-0.33426599586473577;0.9999239451790831;9.999513612251441;0.4167973963583083;-0.43690000571923193;-0.4369000234381607;0.41785777258880247;-0.3300000072226688;0.9972731435771705;0.5324974803069288;0.9999727594583884
50.882034;1.005348771630066;0.4166681936125143;0.4144617465692296;-0.3360475524551336;-0.334265996427583;0.9999249106005772;9.999523696789602;0.41679793358561507;-0.43690000578240346;-0.4369000231028019;0.41785838994202884;-0.3300000070992408;0.9972728620608741;0.5324979052802783;0.9999723754635738
50.892034;1.005347357956948;0.4166683454523091;0.4144617138535509;-0.33604755331501013;-0.3342659969839336;0.9999258608210799;9.99953364089411;0.41679845806218885;-0.4369000058247384;-0.43690002276534895;0.417859029862576;-0.3300000069700314;0.9972725455309688;0.5324982744450328;0.9999719973366534
50.902034;1.0053460050997025;0.41666848222075736;0.41446168992605453;-0.3360475541616503;-0.3342659975352895;0.999926795426437;9.99954345472898;0.4167989706702803;-0.43690000584596667;-0.43690002242495635;0.4178596908366351;-0.33000000683512093;0.997272192405258;0.5324985857173077;0.9999716290841789
50.912034;1.0053447195691139;0.4166686029263228;0.4144616747748206;-0.3360475549967925;-0.3342659980832171;0.9999277145349608;9.999553148485784;0.41679947259261946;-0.4369000058463745;-0.4369000220807358;0.4178603712403086;-0.3300000066944699;0.9972718018982304;0.5324988375484485;0.9999712761440553
50.922034;1.0053435076693984;0.4166687067815668;0.4144616690303809;-0.33604755582223744;-0.3342659986292341;0.9999286183322421;9.999562732043913;0.41679996453313317;-0.4369000058267394;-0.4369000217319193;0.4178610696910866;-0.3300000065479234;0.9972713750093689;0.5324990285229433;0.9999709450005824
50.932034;1.0053423755529391;0.4166687933598714;0.41446167416901003;-0.3360475566394143;-0.3342659991746826;0.999929506565017;9.999572211952074;0.41680044641670067;-0.43690000578822613;-0.4369000213779261;0.41786178518393285;-0.3300000063954797;0.9972709147930556;0.5324991572177256;0.9999706423095772
50.942034;1.0053413294436626;0.41666886278438015;0.4144616922924033;-0.336047557449462;-0.3342659997205523;0.9999303781344651;9.999581589520506;0.41680091760652116;-0.4369000057322134;-0.43690002101839115;0.41786251689552223;-0.3300000062373589;0.9972704254649221;0.5324992223209246;0.9999703742918686
50.952034;1.0053403749564005;0.41666891585822297;0.4144617259124393;-0.3360475582533493;-0.3342660002672437;0.999931231856805;9.999590866967473;0.4168013772845666;-0.43690000565979514;-0.43690002065315664;0.417863264043806;-0.33000000607387503;0.9972699111526209;0.5324992224520206;0.9999701468486393
50.962034;1.0053395163026941;0.4166689540776386;0.41446177781906146;-0.33604755905173145;-0.33426600081454816;0.9999320676284817;9.999600055197266;0.41680182468404287;-0.43690000557135333;-0.43690002028222186;0.4178640259238233;-0.3300000059054297;0.9972693749682427;0.5324991557196118;0.999969966282415
50.972034;1.0053387560914027;0.4166689793991675;0.4144618508337305;-0.3360475598448372;-0.3342660013618307;0.9999328861422209;9.999609176731443;0.416802259338088;-0.43690000546679036;-0.4369000199056931;0.41786480199791004;-0.33000000573263155;0.9972688188485672;0.5324990198649254;0.9999698395615153
50.982034;1.005338095279286;0.41666899400705437;0.4144619475732126;-0.3360475606325213;-0.33426600190817035;0.9999336880389549;9.999618266264942;0.4168026812229583;-0.43690000534612083;-0.4369000195236637;0.4178655918573528;-0.3300000055564493;0.9972682443850274;0.5324988132091862;0.9999697734569043
50.992034;1.0053375331981136;0.41666900041402444;0.4144620702125059;-0.336047561414321;-0.33426600245248334;0.9999344746049365;9.999627369965161;0.4168030904185199;-0.4369000052097436;-0.4369000191360544;0.4178663948697869;-0.3300000053782871;0.9972676539128297;0.5324985354538595;0.9999697733625432
51.002034;1.0053370681033087;0.4166690016377183;0.4144622201741337;-0.3360475621894692;-0.3342660029936896;0.9999352489680277;9.999636538667783;0.41680348661124544;-0.4369000050584203;-0.4369000187425465;0.41786720986162695;-0.33000000519976713;0.997267050843676;0.5324981876520279;0.9999698432307078
51.012034;1.0053366977765974;0.41666900097819176;0.41446239801642715;-0.3360475629569218;-0.33426600353094577;0.99993601565242;9.99964581815677;0.4168038689482161;-0.4369000048932128;-0.43690001834274206;0.4178680353785298;-0.3300000050223478;0.9972664390115006;0.5324977717104195;0.9999699868025794
51.022034;1.0053364196000278;0.4166690014693205;0.4144626036144828;-0.33604756371544586;-0.3342660040639619;0.9999367793952734;9.999655245885364;0.4168042361544452;-0.4369000047153269;-0.43690001793658656;0.4178688702121162;-0.3300000048470872;0.9972658218845243;0.5324972898234472;0.9999702083116082
51.032034;1.0053362307114622;0.41666900552963826;0.41446283646944465;-0.33604756446379824;-0.33426600459320666;0.9999375447919364;9.999664850463843;0.41680458671341897;-0.4369000045259527;-0.43690001752463264;0.41786971364662595;-0.3300000046745882;0.9972652025291342;0.5324967439721319;0.9999705115584885
51.042034;1.0053361282442148;0.4166690150153771;0.41446309589164726;-0.33604756520085005;-0.33426600511973115;0.9999383160657765;9.999674650772173;0.41680491906823713;-0.43690000432623516;-0.43690001710788373;0.41787056541216366;-0.33000000450522055;0.9972645839176226;0.5324961357175504;0.9999708985818586
51.052034;1.0053361090124404;0.41666903139809647;0.4144633808895544;-0.33604756592548013;-0.3342660056446643;0.9999390963264277;9.999684662955113;0.4168052318194629;-0.43690000411727936;-0.4369000166875481;0.41787142535771776;-0.33000000433958904;0.9972639692825019;0.532495466381769;0.999971369247818
51.062034;1.0053361691580924;0.4166690559736949;0.4144636900972037;-0.33604756663641827;-0.33426600616879654;0.9999398874664223;9.999694912615544;0.4168055238533471;-0.43690000390012385;-0.4369000162649186;0.4178722931647013;-0.3300000041787127;0.9972633624823527;0.5324947374035882;0.9999719219461187
51.072034;1.0053363042042138;0.41666909013179493;0.4144640219729342;-0.3360475673322682;-0.3342660066925646;0.9999406908575019;9.999705439913372;0.41680579423311404;-0.43690000367577764;-0.436900015841249;0.41787316858433277;-0.33000000402367796;0.9972627674498699;0.5324939505700497;0.9999725547604023
51.082034;1.005336509292047;0.4166691353424874;0.41446437497864463;-0.33604756801158503;-0.3342660072162554;0.9999415074299356;9.999716297286762;0.41680604177259095;-0.43690000344539487;-0.43690001541751466;0.41787405173690617;-0.3300000038752079;0.9972621871261659;0.5324931078977075;0.9999732658172574
51.092034;1.0053367794835673;0.4166691927297999;0.414464747585752;-0.3360475686728448;-0.33426600774014653;0.9999423373518292;9.999727546130416;0.4168062646119513;-0.4369000032104627;-0.4369000149942791;0.4178749430317836;-0.3300000037335152;0.9972616229451398;0.5324922113400621;0.9999740526477322
51.102034;1.0053371096546317;0.4166692626884881;0.41446513818041364;-0.33604756931444907;-0.334266008264609;0.9999431801565692;9.999739253703222;0.41680646033650687;-0.43690000297278236;-0.43690001457184535;0.4178758431415382;-0.3300000035983453;0.9972610745510935;0.5324912626879756;0.9999749118405475
51.112034;1.0053374939040831;0.41666934494507096;0.4144655448994564;-0.33604756993489504;-0.33426600879012625;0.9999440345464574;9.999751488539237;0.4168066265448622;-0.4369000027342555;-0.4369000141504201;0.41787675305728184;-0.3300000034691134;0.9972605400755721;0.5324902636560884;0.9999758392341899
51.122034;1.0053379252796226;0.41666943897890824;0.4144659655055979;-0.33604757053292567;-0.33426600931704475;0.9999448975043419;9.999764316061839;0.41680676125471533;-0.4369000024967144;-0.4369000137301572;0.41787767390228236;-0.33000000334513035;0.9972600170000446;0.5324892162703883;0.9999768302215546
51.132034;1.005338396075921;0.4166695443310438;0.4144663973893018;-0.3360475711074816;-0.33426600984517724;0.9999457640128286;9.999777795426565;0.41680686291584207;-0.4369000022619181;-0.43690001331135214;0.4178786067112497;-0.33000000322567197;0.9972595027302594;0.5324881236115615;0.9999778801020971
51.142034;1.0053388983079703;0.4166696604798575;0.41446683754766805;-0.3360475716575264;-0.33426601037368925;0.9999466282999679;9.999791969611978;0.4168069301070087;-0.4369000020316099;-0.4369000128947393;0.41787955231675566;-0.33000000310977207;0.9972589951182594;0.5324869902038644;0.999978984229189
51.152034;1.0053394242148301;0.4166697866020511;0.4144672825989286;-0.3360475721818582;-0.33426601090140073;0.9999474855134024;9.999806854390389;0.4168069611115661;-0.4369000018074753;-0.436900012481507;0.41788051113012037;-0.33000000299612536;0.997258492654759;0.5324858216012118;0.9999801381064071
51.162034;1.0053399666345462;0.416669921549844;0.41446772912197233;-0.3360475726790698;-0.3342660114270867;0.9999483324098504;9.9998224457795;0.41680695373201593;-0.4369000015910279;-0.4369000120730318;0.4178814828683447;-0.33000000288334186;0.9972579937831083;0.5324846235642581;0.9999813376540153
51.172034;1.0053405188035927;0.41667006379692867;0.41446817396505176;-0.3360475731478132;-0.3342660119495247;0.9999491670119605;9.99983873661877;0.41680690551982175;-0.43690000138365337;-0.4369000116705615;0.4178824664399677;-0.3300000027701764;0.997257496113447;0.5324834012645047;0.9999825793758238
51.182034;1.0053410738110702;0.4166702114034904;0.4144686141966656;-0.33604757358715615;-0.3342660124675015;0.9999499878711572;9.999855718002724;0.4168068143133315;-0.43690000118678246;-0.4369000112750447;0.417883459808177;-0.33000000265549917;0.9972569963275718;0.5324821588837977;0.9999838603134141
51.192034;1.0053416244452837;0.4166703623810535;0.4144690471388851;-0.3360475739967325;-0.3342660129798566;0.9999507938543649;9.999873370929928;0.41680667876001803;-0.4369000010018429;-0.4369000108872676;0.41788445986444556;-0.3300000025382143;0.9972564909990953;0.532480899750655;0.9999851777684183
51.202034;1.0053421636162367;0.41667051514828757;0.4144694704900415;-0.33604757437672905;-0.33426601348552043;0.9999515846634174;9.999891665962698;0.4168064982806308;-0.4369000008300214;-0.43690001050805966;0.41788546278592376;-0.33000000241716976;0.9972559776406609;0.5324796266889904;0.9999865289112048
51.212034;1.0053426852589586;0.4166706686747125;0.41446988208042984;-0.33604757472782737;-0.33426601398362227;0.9999523610883223;9.999910570076258;0.4168062725287703;-0.43690000067224904;-0.4369000101382899;0.4178864646474269;-0.3300000022910998;0.9972554549753535;0.5324783423015573;0.9999879106521664
51.222034;1.0053431850622745;0.4166708225196458;0.41447027943951864;-0.33604757505108196;-0.33426601447355386;0.999953124664392;9.99993005287128;0.41680600126127604;-0.43690000052940386;-0.43690000977880245;0.41788746178569386;-0.3300000021587637;0.9972549225928684;0.5324770490828564;0.9999893199268746
51.232034;1.0053436601798127;0.4166709767225724;0.41447065963958807;-0.3360475753477112;-0.3342660149549168;0.9999538771330634;9.999950090989815;0.41680568477125657;-0.4369000004023274;-0.4369000094303991;0.41788845092762966;-0.3300000020191292;0.9972543806859971;0.5324757494084247;0.9999907540944031
51.242034;1.0053441083557604;0.41667113128542416;0.4144710193999197;-0.33604757561884585;-0.33426601542754875;0.9999546199010185;9.999970668841874;0.41680532394494313;-0.4369000002915952;-0.4369000090938491;0.4178894290445367;-0.33000000187135337;0.9972538298720007;0.5324744454810095;0.999992210694103
51.252034;1.0053445271630976;0.4166712857980464;0.41447135535019525;-0.3360475758654018;-0.3342660158915614;0.9999553539651596;9.999991775746452;0.4168049197058246;-0.43690000019740177;-0.4369000087698778;0.4178903932191811;-0.33000000171462585;0.9972532708789174;0.5324731392366719;0.9999936863606549
51.262034;1.0053449136031727;0.41667143965817555;0.4144716646319566;-0.336047576088285;-0.3342660163471522;0.9999560802709941;10.000013404128856;0.4168044726055887;-0.4369000001196757;-0.43690000845906474;0.4178913409413576;-0.3300000015480863;0.9972527046628756;0.5324718324148073;0.9999951761032786
51.272034;1.005345264654642;0.41667159228552686;0.4144719455165287;-0.33604757628865056;-0.33426601679436213;0.9999568000101919;10.000035547646945;0.4168039829984297;-0.43690000005810864;-0.4369000081618445;0.4178922703746159;-0.3300000013708456;0.9972521331665376;0.532470526660717;0.9999966736340665
51.282034;1.0053455782795684;0.4166717429690991;0.4144721972971232;-0.33604757646767774;-0.3342660172331269;0.9999575151827903;10.000058196589144;0.41680345137111274;-0.43690000001202395;-0.4369000078786806;0.4178931801525507;-0.3300000011820958;0.9972515598311871;0.5324692232538987;0.9999981720632115
51.292034;1.0053458532467152;0.4166718907183983;0.4144724196878535;-0.3360475766261432;-0.3342660176635791;0.9999582291305344;10.000081334246762;0.41680287833606366;-0.4368999999803262;-0.43690000761013953;0.41789406893159436;-0.3300000009813676;0.9972509891937705;0.5324679228814018;0.9999996644186249
51.302034;1.005346088131272;0.41667203430296057;0.41447261268190067;-0.33604757676450686;-0.3342660180862252;0.9999589457375581;10.000104938278708;0.4168022646066294;-0.436899999961568;-0.4369000073568476;0.4178949351095456;-0.33000000076879193;0.9972504256520883;0.5324666260191165;1.0000011439317968
51.312034;1.0053462810922273;0.41667217243428023;0.41447277692909645;-0.3360475768833635;-0.3342660185017608;0.9999596676112398;10.000128984508766;0.4168016112484194;-0.43689999995407786;-0.4369000071194097;0.41789577711878695;-0.3300000005450379;0.9972498724877661;0.5324653334451858;1.000002604536262
51.322034;1.0053464301600226;0.4166723040214868;0.41447291386703833;-0.33604757698363047;-0.3342660189108019;0.9999603952299896;10.00015344697356;0.4168009197392959;-0.43689999995603657;-0.43690000689823244;0.417896594040526;-0.3300000003109256;0.9972493322897605;0.5324640463769255;1.0000040415793547
51.332034;1.0053465332562324;0.41667242835334745;0.4144730253689035;-0.33604757706641913;-0.3342660193139375;0.9999611279057575;10.000178294219946;0.4168001917831207;-0.4368999999654077;-0.4369000066934312;0.4178973857050152;-0.3300000000671574;0.9972488079727526;0.5324627664367059;1.000005451686478
51.342034;1.0053465882588866;0.41667254504866297;0.4144731133920501;-0.33604757713284256;-0.3342660197119521;0.9999618651118224;10.000203485742361;0.41679942926577446;-0.4368999999800665;-0.43690000650495514;0.41789815226262095;-0.3299999998143734;0.9972483028980013;0.5324614953692647;1.0000068317342086
51.352034;1.0053465933847838;0.416672653678809;0.4144731798402163;-0.33604757718366446;-0.3342660201057407;0.9999626068187749;10.000228969944214;0.41679863428559305;-0.43689999999819135;-0.4369000063327691;0.41789889387174806;-0.3299999995532359;0.9972478202693842;0.5324602344948967;1.0000081781619856
51.362034;1.0053465478740722;0.41667275339611215;0.4144732264731995;-0.3360475772188221;-0.3342660204959923;0.9999633531903338;10.000254684811981;0.41679780929945737;-0.4369000000182975;-0.4369000061770162;0.4178996106127063;-0.3299999992843857;0.997247362763946;0.5324589845128734;1.000009486820832
51.372034;1.0053464523883275;0.41667284290873535;0.41447325493212933;-0.3360475772373698;-0.3342660208831629;0.9999641041866072;10.000280561139519;0.41679695744080303;-0.4369000000388184;-0.4369000060381491;0.41790030256650285;-0.32999999900829424;0.9972469327211038;0.5324577455659856;1.0000107527171418
51.382034;1.0053463082277205;0.41667292056674066;0.4144732668141227;-0.33604757723796047;-0.3342660212677995;0.9999648595236774;10.000306524259774;0.4167960825505879;-0.43690000005789054;-0.4369000059169662;0.41790097010474414;-0.3299999987249813;0.9972465326422584;0.5324565170666986;1.0000119700626253
51.392034;1.0053461162442514;0.41667298444800194;0.4144732634910341;-0.3360475772193074;-0.33426602165087077;0.9999656190463949;10.00033248934706;0.41679518886785333;-0.4369000000735897;-0.436900005814568;0.41790161404886333;-0.3299999984338364;0.9972461652408341;0.5324552976262734;1.0000131328506374
51.402034;1.0053458767007455;0.41667303270369965;0.4144732458979298;-0.3360475771803481;-0.3342660220338533;0.9999663823596784;10.000358354617283;0.41679428081464515;-0.43690000008429836;-0.43690000573217364;0.4179022356165656;-0.329999998133825;0.9972458326917675;0.5324540853937167;1.000014235154568
51.412034;1.0053455894337255;0.41667306406196514;0.4144732148032077;-0.33604757712021943;-0.3342660224184377;0.9999671476886313;10.000384002643944;0.4167933628534653;-0.43690000008894153;-0.4369000056707559;0.41790283640211096;-0.32999999782383915;0.997245536046042;0.5324528784894061;1.0000152713192663
51.422034;1.0053452540553207;0.4166730778582019;0.4144731713963987;-0.3360475770381254;-0.33426602280596646;0.9999679115564959;10.000409306676413;0.41679243928242443;-0.43690000008690333;-0.43690000563091913;0.4179034181737396;-0.3299999975029291;0.9972452756244107;0.5324516752201904;1.0000162364786962
51.432034;1.0053448707575192;0.4166730735251148;0.41447311742608506;-0.33604757693321347;-0.334266023197032;0.9999686694843342;10.000434132596142;0.4167915140524586;-0.4369000000775335;-0.43690000561324854;0.417903982479002;-0.3299999971705353;0.9972450516078072;0.5324504740176614;1.0000171271783194
51.442034;1.0053444407146592;0.4166730503111154;0.41447305467780204;-0.33604757680459585;-0.3342660235915948;0.9999694165563581;10.000458341865908;0.41679059055492157;-0.4369000000596388;-0.4369000056186017;0.4179045304642589;-0.3299999968265341;0.9972448637788713;0.5324492732254211;1.0000179421007462
51.452034;1.0053439652561413;0.4166730074501557;0.41447298448740694;-0.3360475766514685;-0.33426602398946126;0.9999701477332458;10.000481800852896;0.416789671600502;-0.4369000000315661;-0.43690000564795767;0.41790506291364066;-0.329999996470852;0.9972447110973832;0.5324480709671119;1.0000186822543873
51.462034;1.0053434451020469;0.4166729443770857;0.4144729078023835;-0.3360475764733284;-0.334266024390574;0.9999708584365878;10.000504386639125;0.4167887596723939;-0.4368999999918374;-0.4369000057020358;0.41790558039976733;-0.32999999610319386;0.9972445921494951;0.5324468652456373;1.0000193500371246
51.472034;1.0053428804659548;0.4166728608627692;0.41447282542006025;-0.3360475762703534;-0.3342660247948964;0.9999715447920535;10.000525987559184;0.41678785679898317;-0.43689999993958334;-0.4369000057810604;0.41790608352287556;-0.32999999572336974;0.9972445056687396;0.5324456541573646;1.000019947963053
51.482034;1.0053422714946847;0.416672757144916;0.41447273788476535;-0.3360475760436439;-0.33426602520235615;0.9999722031858285;10.000546507796068;0.41678696414814237;-0.4368999998743993;-0.43690000588482636;0.4179065730598006;-0.32999999533175817;0.9972444504239502;0.5324444359966821;1.0000204776864055
51.492034;1.0053416185884332;0.4166726340066811;0.4144726452530876;-0.33604757579493005;-0.3342660256130941;0.9999728300494861;10.000565872024811;0.4167860821835482;-0.4368999997960853;-0.43690000601286555;0.41790704994213224;-0.32999999492931725;0.9972444254030064;0.5324432091381929;1.000020939338772
51.502034;1.005340922399264;0.4166724926504957;0.4144725470761822;-0.3360475755259458;-0.33426602602753863;0.9999734219546358;10.000584022648344;0.4167852112499854;-0.43689999970464494;-0.4369000061644498;0.4179075150511197;-0.3299999945172383;0.9972444307633458;0.5324419718878934;1.0000213312910224
51.512034;1.0053401838404925;0.41667233442421064;0.41447244248691517;-0.3360475752380363;-0.3342660264461853;0.9999739754262278;10.000600915788555;0.4167843519909055;-0.43689999960036274;-0.4369000063384515;0.4179079689425747;-0.32999999409676184;0.9972444685617999;0.5324407226796831;1.00002165064467
51.522034;1.0053394042637607;0.4166721607088493;0.41447233033714115;-0.336047574932117;-0.33426602686948603;0.9999744868707618;10.000616516474002;0.4167835053806755;-0.4368999994837632;-0.43690000653340055;0.41790841181758603;-0.3299999936692897;0.997244542278063;0.5324394605265915;1.0000218945563122
51.532034;1.0053385853083587;0.41667197301794345;0.4144722095004511;-0.3360475746087544;-0.33426602729781996;0.9999749527845648;10.000630788219732;0.4167826723686986;-0.4368999993555097;-0.43690000674787116;0.41790884367232645;-0.3299999932364675;0.9972446558196931;0.5324381853256235;1.0000220614942368
51.542034;1.0053377287880771;0.4166717731223596;0.4144720793140103;-0.33604757426842014;-0.33426602773139985;0.9999753696211522;10.000643688516826;0.4167818535320379;-0.43689999921635453;-0.4369000069808931;0.41790926441353077;-0.3299999928001065;0.9972448133693791;0.5324368978467162;1.000022151562827
51.552034;1.0053368375012903;0.41667156320295423;0.4144719398483131;-0.3360475739118305;-0.3342660281702889;0.9999757337367946;10.000655175070177;0.41678104905642266;-0.43689999906711574;-0.4369000072321135;0.41790967399620305;-0.3299999923619981;0.9972450197562855;0.5324355994459948;1.00002216600358
51.562034;1.0053359161607338;0.4166713459971775;0.4144717917444322;-0.3360475735400222;-0.33426602861448557;0.999976042056648;10.00066521152077;0.4167802587756147;-0.43689999890853726;-0.4369000075016455;0.4179100722903162;-0.32999999192369206;0.9972452802408194;0.5324342918831726;1.0000221064077748
51.572034;1.0053349709277182;0.41667112473159923;0.41447163588625335;-0.3360475731542347;-0.33426602906382535;0.9999762928190347;10.000673771938432;0.4167794821702105;-0.4368999987410786;-0.4369000077897424;0.41791045858588155;-0.3299999914863942;0.9972455997929879;0.5324329775980395;1.0000219743756111
51.582034;1.0053340077865343;0.4166709027712142;0.414471473178568;-0.3360475727557875;-0.3342660295178406;0.9999764858127441;10.000680846420838;0.4167787185019261;-0.43689999856489115;-0.4369000080965334;0.4179108314291979;-0.3299999910509663;0.9972459829449056;0.5324316601230258;1.0000217713929607
51.592034;1.0053330312307354;0.41667068311423533;0.41447130451815317;-0.33604757234580224;-0.33426602997583227;0.9999766222228492;10.00068644052415;0.41677796702361397;-0.43689999838001614;-0.43690000842193577;0.4179111889836685;-0.3299999906179191;0.9972464342694933;0.532430344060895;1.000021498461854
51.602034;1.0053320441941136;0.41667046799415164;0.4144711310127677;-0.3360475719248052;-0.33426603043692477;0.9999767042058987;10.000690564903815;0.4167772271096162;-0.4368999981866337;-0.43690000876567386;0.41791152934468845;-0.32999999018745396;0.9972469581333424;0.5324290344447543;1.0000211566475592
51.612034;1.0053310485598852;0.41667025866050866;0.4144709539970532;-0.3360475714926275;-0.33426603089992774;0.9999767345124272;10.000693224757358;0.4167764981153668;-0.4368999979852532;-0.43690000912719873;0.417911850562829;-0.32999998975949624;0.997247557927663;0.5324277358500713;1.000020748283116
51.622034;1.0053300452951697;0.41667005521362804;0.41447077457677345;-0.33604757104881056;-0.3342660313632639;0.9999767164948583;10.000694420998823;0.4167757790663377;-0.436899997776765;-0.436900009505593;0.4179121506183894;-0.32999998933369845;0.9972482360418934;0.5324264519179454;1.0000202766273545
51.632034;1.0053290348025208;0.41666985675331886;0.4144705932474829;-0.33604757059308576;-0.3342660318249951;0.9999766543075596;10.000694160057234;0.41677506859732316;-0.4368999975623423;-0.4369000098997205;0.41791242755523217;-0.3299999889096592;0.9972489941375806;0.5324251853807314;1.000019744431253
51.642034;1.0053280178623436;0.4166696619474187;0.41447040993178447;-0.3360475701254768;-0.3342660322828448;0.9999765531080896;10.000692463586983;0.4167743652583886;-0.43689999734332896;-0.4369000103084859;0.4179126797463475;-0.3299999884872047;0.9972498329554527;0.5324239381590653;1.0000191533515328
51.652034;1.0053269960600109;0.41666946936180693;0.4144702241270346;-0.33604756964626925;-0.3342660327344144;0.9999764187681927;10.000689374657657;0.4167736678506202;-0.4368999971212008;-0.43690001073097434;0.41791290613538745;-0.32999998806633346;0.9972507517111139;0.5324227114297617;1.0000185039954435
51.662034;1.0053259711913232;0.41666927721148017;0.414470034969857;-0.33604756915609524;-0.33426603317748493;0.99997625672342;10.000684955071733;0.4167729753292183;-0.43689999689756115;-0.43690001116639504;0.4179131063777117;-0.329999987646987;0.9972517475644215;0.5324215059016659;1.000017795984548
51.672034;1.0053249445981298;0.41666908313424633;0.41446984153398253;-0.3360475686559027;-0.33426603361002744;0.999976071327104;10.000679276257564;0.4167722865197561;-0.4368999966741124;-0.43690001161389075;0.41791328097030245;-0.32999998722899443;0.997252816123016;0.5324203222273485;1.0000170287492023
51.682034;1.0053239172263795;0.4166688845504311;0.41446964339244935;-0.3360475681466827;-0.3342660340301114;0.9999758666634794;10.000672411250703;0.4167716002890284;-0.4368999964524925;-0.43690001207239937;0.41791343125407954;-0.32999998681214787;0.9972539528794903;0.5324191610898888;1.0000162030144955
51.692034;1.0053228900883302;0.41666867939728436;0.414469440710137;-0.33604756762924837;-0.33426603443609026;0.9999756472586888;10.000664425193403;0.41677091607114924;-0.4368999962339952;-0.4369000125405589;0.41791355916961864;-0.3299999863961257;0.997255154115749;0.5324180230200978;1.000015321627771
51.702034;1.0053218644168807;0.41666846663980295;0.4144692335942858;-0.3360475671043192;-0.33426603482679274;0.9999754177058586;10.000655368491348;0.41677023431969595;-0.43689999601940044;-0.4369000130166329;0.41791366706449334;-0.3299999859803504;0.9972564166314722;0.532416908490913;1.0000143893632212
51.712034;1.0053208412359378;0.416668246389143;0.4144690215734899;-0.33604756657268625;-0.33426603520141357;0.9999751821907827;10.000645283304888;0.41676955658379483;-0.43689999580898836;-0.4369000134986096;0.417913757619821;-0.3299999855641396;0.9972577371097402;0.5324158182648628;1.000013412403484
51.722034;1.005319820687344;0.4166680198664532;0.41446880373998446;-0.3360475660352284;-0.3342660355593289;0.9999749444238003;10.000634217166679;0.41676888507289805;-0.4368999956027205;-0.43690001398446277;0.41791383374629465;-0.3299999851469486;0.9972591120181101;0.5324147534314909;1.0000123973500563
51.732034;1.0053188018165602;0.41666778914592956;0.4144685789906647;-0.3360475654928293;-0.33426603589996823;0.9999747079163097;10.000622228478282;0.4167682220955323;-0.4368999954006125;-0.43690001447236476;0.4179138985059609;-0.329999984728336;0.9972605378073588;0.5324137150758336;1.0000113495760596
51.742034;1.0053177831423883;0.41666755665928795;0.4144683460582673;-0.3360475649462201;-0.3342660362227018;0.999974476516494;10.000609381572676;0.4167675698353898;-0.43689999520300005;-0.436900014960787;0.41791395500848116;-0.329999984307789;0.9972620109194507;0.5324127042023458;1.0000102724093645
51.752034;1.0053167636853533;0.4166673248433321;0.41446810366703835;-0.3360475643958453;-0.3342660365268326;0.9999742543596903;10.000595740017427;0.41676693025398204;-0.4368999950104435;-0.4369000154485626;0.4179140062780206;-0.3299999838846196;0.9972635279482717;0.5324117219715262;1.000009168071138
51.762034;1.00531574375021;0.4166670959856014;0.4144678507460172;-0.3360475638418549;-0.334266036811724;0.9999740449623311;10.00058136356961;0.41676630477289883;-0.4368999948235625;-0.43690001593487654;0.41791405517138125;-0.32999998345803994;0.9972650858626845;0.532410769780997;1.0000080389379975
51.772034;1.0053147248252596;0.41666687221449916;0.4144675864562931;-0.3360475632841141;-0.33426603707689573;0.9999738508574579;10.000566311122297;0.41676569404708896;-0.43689999464296375;-0.4369000164191991;0.41791410425082004;-0.3299999830273946;0.9972666815683509;0.5324098492888633;1.0000068876251762
51.782034;1.0053137089076383;0.4166666557860405;0.41446731025237826;-0.33604756272224356;-0.33426603732192217;0.9999736740989702;10.00055064642469;0.4167650981015648;-0.4368999944690656;-0.43690001690127683;0.41791415572658397;-0.3299999825922587;0.9972683114166614;0.5324089622875532;1.0000057162968576
51.792034;1.0053126980682554;0.41666644927935687;0.41446702213122355;-0.33604756215580744;-0.33426603754625045;0.9999735162880011;10.000534437110744;0.4167645164506175;-0.436899994302013;-0.4369000173811823;0.417914211680566;-0.3299999821523111;0.9972699721070682;0.5324081101390872;1.0000045268429303
51.802034;1.005311694232459;0.41666625546597735;0.4144667227977814;-0.3360475615845067;-0.33426603774908903;0.9999733784874733;10.00051775161955;0.4167639480933933;-0.436899994141916;-0.4369000178592516;0.4179142743128804;-0.32999998170724953;0.9972716619050864;0.5324072934512781;1.0000033216599085
51.812034;1.0053106987351799;0.4166660772995548;0.4144664134674345;-0.3360475610083002;-0.33426603792935006;0.999973261771011;10.000500664003914;0.4167633918706688;-0.43689999398904444;-0.4369000183357595;0.4179143459572009;-0.32999998125685726;0.9972733800086674;0.5324065125025622;1.0000021031092856
