time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.822034;1.0053097120767718;0.41666591786232693;0.4144660953773073;-0.33604756042748873;-0.33426603808574606;0.9999731673113479;10.000483256443035;0.416762847028998;-0.43689999384369277;-0.4369000188105899;0.4179144289337882;-0.32999998080110404;0.9972751252408635;0.5324057677116539;1.000000872569639
51.832034;1.0053087344462899;0.416665780009231;0.41446576939041113;-0.3360475598425813;-0.3342660382170923;0.9999730957456979;10.000465607883498;0.41676231329305025;-0.43689999370593;-0.4369000192832247;0.4179145253610318;-0.32999998034016303;0.9972768957862634;0.5324050594637985;0.9999996309570496
51.842034;1.005307766525115;0.4166656661092246;0.4144654360135107;-0.33604755925400126;-0.3342660383225738;0.9999730467810252;10.000447776630194;0.416761790501679;-0.436899993575575;-0.4369000197529388;0.41791463709875243;-0.3299999798743501;0.9972786890358245;0.5324043877469059;0.9999983794070045
51.852034;1.0053068098387374;0.4166655780043761;0.4144650956812681;-0.3360475586619344;-0.3342660384017334;0.9999730195553109;10.00042979088893;0.4167612783515806;-0.4368999934524761;-0.43690002021898783;0.41791476569235836;-0.3299999794041581;0.9972805010504366;0.5324037525621996;0.9999971189950677
51.862034;1.0053058661450835;0.4166655170901755;0.41446474909540193;-0.33604755806629305;-0.33426603845426284;0.999973013335837;10.000411655000407;0.41676077642877996;-0.43689999333679086;-0.43690002068073286;0.41791491213455784;-0.3299999789303955;0.9972823265118868;0.5324031547871129;0.9999958507017779
51.872034;1.0053049361496982;0.4166654844105896;0.4144643976189728;-0.3360475574667222;-0.33426603847981906;0.999973027419764;10.00039336865644;0.41676028441331414;-0.43689999322910894;-0.4369000211375834;0.41791507679116796;-0.32999997845415696;0.9972841592212656;0.5324025961489225;0.9999945759527473
51.882034;1.0053040189436355;0.41666548057304936;0.41446404345874527;-0.33604755686277515;-0.3342660384779189;0.999973060460947;10.000374941513817;0.41675980241425753;-0.43689999313047473;-0.4369000215887847;0.4179152596534668;-0.32999997797651465;0.9972859924345336;0.5324020782996073;0.9999932968130459
51.892034;1.0053031123427285;0.41666550554325965;0.4144636895006278;-0.33604755625422505;-0.33426603844796854;0.9999731106420696;10.000356390229207;0.41675933127310955;-0.4368999930422102;-0.43690002203329437;0.41791546060226675;-0.3299999774982543;0.997287818934481;0.5324016021649033;0.9999920158228137
51.902034;1.005302213359298;0.4166655586230732;0.4144633389721532;-0.3360475556411938;-0.33426603838945534;0.9999731767722352;10.000337728788733;0.41675887249724686;-0.43689999296562776;-0.43690002246980736;0.41791567941493807;-0.32999997701994727;0.9972896312906031;0.5324011680346393;0.9999907359118423
51.912034;1.0053013190250895;0.41666563872081724;0.4144629950109059;-0.3360475550240577;-0.3342660383021064;0.9999732590716713;10.000318966017662;0.41675842789945045;-0.4368999929018033;-0.4369000228969019;0.41791591552198215;-0.32999997654216623;0.9972914223363901;0.5324007761250773;0.9999894597443609
51.922034;1.0053004272271697;0.4166657444611668;0.4144626603571121;-0.3360475544034927;-0.3342660381859595;0.9999733585103839;10.000300109299028;0.4167579992340115;-0.43689999285139275;-0.4369000233133347;0.41791616782102153;-0.3299999760654888;0.9972931855249794;0.5324004270492086;0.9999881886244905
51.932034;1.0052995364715072;0.4166658738208658;0.414462337304712;-0.3360475537806378;-0.3342660380415077;0.9999734752306884;10.000281165104724;0.41675758797860624;-0.4368999928147186;-0.4369000237182872;0.41791643464546085;-0.32999997559030225;0.9972949149264537;0.5324001217720894;0.9999869227873898
51.942034;1.0052986448276762;0.4166660237600243;0.4144620277936908;-0.33604755315709567;-0.3342660378698856;0.9999736077074028;10.000262134720556;0.41675719542678286;-0.43689999279217556;-0.4369000241113112;0.41791671375267553;-0.32999997511680085;0.997296604902788;0.5323998614637551;0.9999856626955541
51.952034;1.0052977494139363;0.41666619037854563;0.41446173355070015;-0.33604755253476054;-0.334266037672862;0.9999737527270587;10.000243015095176;0.41675682295827027;-0.4368999927844662;-0.4369000244920742;0.4179170024679341;-0.329999974645173;0.9972982498002154;0.532399647472998;0.9999844093390488
51.962034;1.0052968467279897;0.4166663694456599;0.4144614561468864;-0.33604755191554486;-0.33426603745263067;0.999973905561429;10.000223803125381;0.4167564720560468;-0.43689999279253444;-0.4369000248601634;0.41791729790874454;-0.3299999741755128;0.9972998437230953;0.5323994810068877;0.9999831641600121
51.972034;1.0052959329726063;0.41666655679096815;0.41446119699546896;-0.3360475513011884;-0.33426603721162457;0.999974060838302;10.000204497279006;0.4167561440660097;-0.43689999281754965;-0.43690002521502347;0.41791759707958764;-0.3299999737076025;0.9973013801834103;0.5323993627494353;0.9999819294863461
51.982034;1.0052950044396292;0.41666674848395413;0.4144609574786033;-0.3360475506932599;-0.3342660369523801;0.9999742140288602;10.000185102323027;0.41675584012354744;-0.4368999928608839;-0.4369000255559759;0.41791789703130205;-0.3299999732409973;0.9973028520306477;0.5323992928120505;0.9999807081513709
51.992034;1.005294058344534;0.41666694096342466;0.41446073912058184;-0.3360475500931319;-0.33426603667736604;0.9999743624102689;10.000165631724736;0.41675556122589086;-0.4368999929237859;-0.43690002588232124;0.417918194987987;-0.32999997277521836;0.9973042520018477;0.5323992707810598;0.9999795022606649
52.002034;1.005293093325028;0.416667130982286;0.41446054358856227;-0.3360475495018597;-0.33426603638879004;0.9999745051027809;10.000146099047061;0.41675530818718204;-0.43689999300698934;-0.43690002619354495;0.41791848828606376;-0.32999997230988093;0.9973055733804385;0.5323992958169832;0.9999783127327099
52.012034;1.005292108830972;0.4166673153464721;0.4144603725351692;-0.3360475489201852;-0.3342660360884007;0.9999746424239221;10.00012650981573;0.4167550815259364;-0.4368999931106525;-0.4369000264893799;0.4179187745134688;-0.3299999718447844;0.9973068105321831;0.5323993668255526;0.9999771398752928
52.022034;1.0052911039321824;0.4166674907260494;0.4144602274246549;-0.3360475483486677;-0.3342660357773775;0.9999747749092832;10.000106862771506;0.41675488132483923;-0.4368999932345153;-0.4369000267694928;0.4179190518261354;-0.3299999713798747;0.9973079596470215;0.5323994824270919;0.999975984266305
52.032034;1.005290076464112;0.4166676537258963;0.4144601093799432;-0.33604754778779294;-0.33426603545645983;0.9999749030097395;10.000087150072522;0.4167547073333052;-0.4368999933780041;-0.4369000270332352;0.4179193189079531;-0.32999997091520306;0.9973090194233685;0.5323996407839728;0.9999748471202473
52.042034;1.0052890225793614;0.4166678011445263;0.41446001898976287;-0.3360475472381337;-0.33426603512627534;0.9999750278566075;10.000067353421477;0.4167545594675015;-0.43689999354032655;-0.4369000272798659;0.4179195745875051;-0.32999997045102447;0.9973099906970506;0.5323998395015905;0.9999737296680804
52.052034;1.0052879366227407;0.4166679303471;0.41445995632782756;-0.33604754670045367;-0.3342660347875719;0.9999751516083701;10.000047448540178;0.41675443806150053;-0.4368999937205905;-0.4369000275087678;0.4179198176571705;-0.3299999699879456;0.9973108748092309;0.532400075588706;0.9999726324615246
52.062034;1.005286811505288;0.41666803964765337;0.4144599213665388;-0.3360475461755291;-0.33426603444115954;0.999975276539121;10.000027412692539;0.4167543435742268;-0.4368999939177524;-0.43690002771934716;0.41792004697126856;-0.3299999695270074;0.9973116723547557;0.5324003455043851;0.9999715556180345
52.072034;1.0052856397418402;0.4166681283403273;0.4144599141606169;-0.336047545663952;-0.33426603408780126;0.9999754042741719;10.000007222849563;0.4167542763089996;-0.4368999941304642;-0.4369000279110667;0.4179202614408622;-0.329999969069625;0.9973123835572801;0.5324006453652664;0.9999704995451609
52.082034;1.0052844150962228;0.4166681963043534;0.4144599345810828;-0.33604754516608887;-0.3342660337281956;0.9999755360390523;9.999986854884597;0.41675423649099935;-0.43689999435713606;-0.4369000280837374;0.41792045981374365;-0.32999996861744235;0.9973130090612232;0.5324009713017445;0.9999694653184864
52.092034;1.0052831339215658;0.416668243704475;0.41445998231380504;-0.3360475446820205;-0.3342660333629163;0.9999756729097096;9.999966289949468;0.416754224522649;-0.43689999459626516;-0.43690002823767077;0.4179206404230891;-0.3299999681721619;0.997313550186462;0.5324013195836224;0.9999684547020559
52.102034;1.0052817954886597;0.41666827124171696;0.4144600573541225;-0.3360475442115126;-0.3342660329924685;0.999975815675216;9.999945517199032;0.41675424105842146;-0.43689999484679887;-0.4369000283735227;0.4179208013036642;-0.329999967735355;0.9973140093465017;0.5324016862730353;0.9999674699855882
52.112034;1.0052804014266699;0.41666828063317723;0.41446016043094575;-0.3360475437540635;-0.3342660326175155;0.9999759652341251;9.99992453061985;0.4167542867689508;-0.43689999510827027;-0.43690002849207765;0.41792094068027996;-0.329999967308394;0.9973143904563202;0.5324020670679408;0.9999665137421093
52.122034;1.005278954656479;0.4166682745508101;0.4144602928046587;-0.33604754330890707;-0.3342660322389536;0.9999761232628385;9.999903328164438;0.4167543621576731;-0.4368999953807369;-0.43690002859425736;0.4179210571531302;-0.3299999668925386;0.9973146987839498;0.5324024577207381;0.9999655887821323
52.132034;1.0052774588860454;0.416668255947806;0.4144604557874412;-0.33604754287499;-0.33426603185779186;0.9999762921343603;9.99988191758913;0.4167544676990845;-0.4368999956646397;-0.4369000286812433;0.4179211494446114;-0.3299999664890209;0.9973149407817178;0.5324028545254678;0.9999646982662234
52.142034;1.0052759191078162;0.41666822747428633;0.41446065070537125;-0.3360475424509186;-0.3342660314750917;0.9999764744998256;9.99986032213393;0.41675460404316855;-0.4368999959605794;-0.43690002875437683;0.4179212162168731;-0.32999996609911186;0.9973151239754975;0.5324032544528734;0.9999638456202318
52.152034;1.005274341731545;0.4166681912717658;0.4144608789371507;-0.336047542034836;-0.33426603109208214;0.9999766730384041;9.999838576975968;0.41675477210989764;-0.4368999962691623;-0.4369000288148307;0.41792125608104047;-0.3299999657241269;0.9973152563051645;0.5324036549772095;0.9999630338764403
52.162034;1.0052727336106684;0.4166681488698249;0.41446114140610485;-0.33604754162437056;-0.33426603071026745;0.9999768903867383;9.999816723515444;0.41675497307629805;-0.43689999659107964;-0.43690002886344315;0.4179212677038722;-0.32999996536531034;0.9973153450201346;0.5324040539683395;0.9999622647604841
52.172034;1.0052711010023245;0.41666810118280195;0.41446143794532064;-0.33604754121671765;-0.3342660303312225;0.9999771294842852;9.999794811121404;0.41675520817194106;-0.43689999692726506;-0.43690002890088175;0.41792125000165586;-0.3299999650238303;0.9973153957515297;0.5324044498612847;0.9999615386593064
52.182034;1.0052694490747165;0.4166680486786862;0.4144617672850625;-0.3360475408088455;-0.3342660299561631;0.9999773935832023;9.999772897696698;0.41675547839777405;-0.43689999727880197;-0.4369000289277921;0.4179212021991384;-0.32999996470097626;0.9973154119218172;0.5324048419075087;0.9999608555476213
52.192034;1.005267781795707;0.4166679915585215;0.41446212771546176;-0.3360475403978797;-0.33426602958578944;0.9999776853443215;9.999751046072742;0.41675578443271066;-0.43689999764659915;-0.43690002894462726;0.4179211235548972;-0.3299999643983047;0.997315394627937;0.5324052303016595;0.9999602156671276
52.202034;1.005266102596206;0.4166679299815409;0.41446251766453274;-0.3360475399814551;-0.3342660292205032;0.9999780060705664;9.999729326576102;0.4167561266981157;-0.43689999803122487;-0.4369000289513154;0.41792101304281837;-0.32999996411758237;0.9973153432076075;0.532405616115056;0.9999596194287965
52.212034;1.0052644155558759;0.4166678644036439;0.4144629356407005;-0.33604753955776545;-0.33426602886056606;0.9999783558349596;9.999707817079154;0.4167565052490585;-0.4368999984330061;-0.43690002894714114;0.41792086955845476;-0.32999996386064545;0.9973152559499416;0.5324060009900471;0.9999590670053337
52.222034;1.0052627255656372;0.41666779581514235;0.41446337998305255;-0.336047539125459;-0.3342660285061111;0.9999787341423184;9.99968659135811;0.41675691956603744;-0.4368999988521579;-0.4369000289307835;0.4179206926118013;-0.32999996362929623;0.9973151305450975;0.5324063868434292;0.9999585582037817
52.232034;1.0052610374099222;0.41666772569955146;0.4144638489948951;-0.33604753868358117;-0.3342660281572999;0.9999791401974311;9.999665711872467;0.4167573686865379;-0.43689999928881346;-0.43690002890031876;0.41792048276894095;-0.3299999634251214;0.9973149643537422;0.5324067759111026;0.999958092821621
52.242034;1.0052593557903404;0.41666765576688347;0.4144643413009436;-0.3360475382314861;-0.33426602781455533;0.9999795723987914;9.999645232568518;0.41675785154197953;-0.436899999742912;-0.43690002885336887;0.41792024141083167;-0.32999996324927616;0.9973147547065759;0.5324071708101313;0.9999576707873551
52.252034;1.005257686568549;0.41666758760335115;0.41446485595234484;-0.3360475377687043;-0.33426602747867185;0.9999800282625169;9.999625201169225;0.4167583670623779;-0.43690000021402;-0.4369000287873646;0.4179199700282565;-0.32999996310244095;0.9973144997000077;0.5324075742688565;0.9999572916295305
52.262034;1.0052560373453223;0.416667522514539;0.41446539227535717;-0.3360475372948687;-0.33426602715081294;0.9999805051926908;9.999605659584622;0.4167589140475626;-0.43690000070129215;-0.4369000286997447;0.41791966969149685;-0.3299999629848878;0.997314198998916;0.5324079887975692;0.9999569540371952
52.272034;1.0052544168111521;0.4166674618001685;0.4144659497837445;-0.3360475368096595;-0.3342660268323175;0.9999810006633981;9.999586641630943;0.4167594909244456;-0.4369000012036006;-0.4369000285881765;0.41791934110771584;-0.3299999628966079;0.997313853849007;0.5324084164533662;0.9999566556850794
52.282034;1.0052528333514954;0.41666740708436495;0.41446652816746243;-0.33604753631278667;-0.3342660265243535;0.9999815115475946;9.999568165464426;0.41676009542467374;-0.43690000171975313;-0.43690002845084164;0.41791898490946205;-0.32999996283748045;0.9973134669313148;0.5324088586232708;0.9999563929182552
52.292034;1.0052512936994993;0.41666736024738177;0.4144671272178482;-0.33604753580408847;-0.3342660262276356;0.9999820336493848;9.999550228668422;0.41676072460938357;-0.43690000224865766;-0.43690002828667407;0.41791860185256313;-0.32999996280728205;0.9973130426913795;0.5324093160350744;0.9999561609615014
52.302034;1.0052498030703245;0.41666732319788624;0.4144677468291663;-0.3360475352835461;-0.33426602594234855;0.9999825620027026;9.999532814928115;0.4167613755570647;-0.4369000027893259;-0.4369000280953941;0.4179181929070188;-0.3299999628055399;0.9973125874807295;0.5324097889810057;0.9999559548427367
52.312034;1.0052483662286191;0.4166672977517961;0.4144683870957342;-0.3360475347511637;-0.33426602566833513;0.9999830919656123;9.999515907335363;0.41676204607818873;-0.43690000334082346;-0.4369000278773109;0.4179177590800129;-0.32999996283153266;0.9973121089071127;0.5324102773456844;0.9999557697880008
52.322034;1.0052469877052133;0.41666728555761146;0.41446904814487623;-0.33604753420704303;-0.3342660254053504;0.9999836206552334;9.999499495653007;0.4167627348232005;-0.43690000390230005;-0.43690002763299884;0.41791730116050146;-0.3299999628844562;0.9973116145241723;0.5324107805875216;0.9999556009861232
52.332034;1.0052456715735454;0.4166672880579316;0.4144697297408891;-0.33604753365165885;-0.3342660251530812;0.9999841482002758;9.999483571331208;0.41676344109562735;-0.4369000044731318;-0.4369000273628958;0.4179168197019486;-0.32999996296351514;0.9973111102733733;0.5324112978868218;0.9999554438575982
52.342034;1.0052444216270755;0.41666730653755163;0.41447043102300146;-0.3360475330860615;-0.3342660249110175;0.9999846779698462;9.99946811889727;0.41676416477165584;-0.43690000505304205;-0.43690002706697684;0.41791631499103854;-0.3299999630679195;0.9973106000111926;0.5324118281573548;0.9999552948646679
52.352034;1.0052432415125598;0.4166673422365615;0.4144711504492876;-0.33604753251190633;-0.33426602467860345;0.9999852147393505;9.999453116901138;0.4167649061214119;-0.43690000564206977;-0.4369000267447906;0.4179157869391519;-0.32999996319691255;0.9973100869096899;0.532412370019938;0.9999551520611505
52.362034;1.0052421348249716;0.4166673963400696;0.4144718859564476;-0.336047531931344;-0.33426602445566755;0.9999857618695964;9.999438544516602;0.41676566542660387;-0.4369000062404842;-0.436900026395746;0.4179152353019573;-0.329999963349931;0.9973095748438721;0.5324129219055749;0.9999550147600363
52.372034;1.0052411054498314;0.41666746968475815;0.4144726352362768;-0.3360475313469025;-0.3342660242425028;0.9999863201655316;9.99942438080136;0.41676644278740693;-0.43690000684874697;-0.43690002601925537;0.41791466023567075;-0.32999996352678906;0.9973090680851762;0.5324134820981208;0.999954882421916
52.382034;1.0052401577464343;0.41666756234252456;0.41447339588039583;-0.3360475307613444;-0.3342660240395069;0.9999868890256597;9.999410597207504;0.41676723825462814;-0.4369000074674687;-0.436900025614801;0.41791406271110076;-0.3299999637275453;0.9973085704779635;0.5324140488487331;0.9999547536877097
52.392034;1.0052392964324872;0.4166676734232875;0.4144741653878746;-0.33604753017739714;-0.3342660238469777;0.9999874681347372;9.999397153007555;0.41676805186519716;-0.43690000809729834;-0.43690002518205956;0.4179134444766522;-0.3299999639521203;0.9973080855990216;0.5324146207060532;0.9999546261909045
52.402034;1.005238526721506;0.41666780131338393;0.4144749412848325;-0.3360475295975514;-0.33426602366511;0.9999880583196208;9.999383995465246;0.41676888341613066;-0.43690000873877705;-0.4369000247208872;0.4179128078262483;-0.32999996420021177;0.9973076172658515;0.5324151968036034;0.999954497199255
52.412034;1.005237854859918;0.41666794420083947;0.41447572140290784;-0.3360475290241122;-0.33426602349398266;0.9999886614492004;9.999371063428237;0.4167697322747638;-0.4369000093921866;-0.43690002423127433;0.4179121554880992;-0.3299999644715397;0.99730716910591;0.5324157769864394;0.999954364546587
52.422034;1.0052372881988112;0.4166681003497058;0.4144765040742321;-0.33604752845936453;-0.3342660233337599;0.9999892799512053;9.999358295070873;0.41677059727432153;-0.4369000100575702;-0.4369000237133869;0.41791149053880505;-0.3299999647659389;0.9973067434080506;0.5324163618704477;0.9999542269461706
52.432034;1.0052368343494924;0.41666826794838047;0.4144772881779585;-0.33604752790566667;-0.33426602318496695;0.9999899165054777;9.999345631364822;0.41677147664006314;-0.43690001073508794;-0.4369000231673666;0.41791081636464444;-0.32999996508327223;0.9973063406209047;0.5324169526906276;0.9999540839215911
52.442034;1.005236500084444;0.416668445045099;0.4144780729739476;-0.33604752736543;-0.3342660230483306;0.999990573656341;9.999333010465305;0.4167723680984231;-0.4369000114251538;-0.4369000225929273;0.41791013691185896;-0.32999996542344456;0.9973059597308106;0.5324175508187728;0.9999539358618618
52.452034;1.0052362903705676;0.4166686297252174;0.4144788576887925;-0.3360475268409748;-0.33426602292433094;0.9999912534237968;9.999320365344849;0.4167732690662636;-0.43690001212795304;-0.4369000219891716;0.41790945687328906;-0.3299999657864018;0.9973055983196278;0.5324181573064424;0.9999537836290114
52.462034;1.0052362077132042;0.4166688202842098;0.41447964142675836;-0.33604752633431423;-0.33426602281304735;0.9999919575206164;9.999307633852117;0.41677417668838995;-0.4369000128430573;-0.43690002135482003;0.4179087811697854;-0.3299999661719416;0.9973052524340232;0.5324187728507822;0.9999536277637762
52.472034;1.0052362523143779;0.41666901543923585;0.41448042371114946;-0.3360475258470347;-0.33426602271434863;0.9999926873939681;9.999294769422015;0.41677508779455097;-0.436900013569511;-0.4369000206886711;0.4179081141487424;-0.3299999665795662;0.997304917689041;0.5324193979945422;0.9999534679387565
52.482034;1.0052364228120636;0.41666921443700206;0.41448120491841617;-0.33604752538038635;-0.33426602262802046;0.9999934435168144;9.999281733873053;0.4167759989354362;-0.43690001430584774;-0.4369000199898132;0.41790745933441814;-0.32999996700854306;0.997304591400767;0.5324200331917759;0.9999533028727674
52.492034;1.0052367167135723;0.41666941684746084;0.41448198615636683;-0.3360475249355149;-0.3342660225536807;0.9999942253151174;9.999268483365242;0.41677690650571414;-0.4369000150499749;-0.43690001925753696;0.41790681952118314;-0.3299999674579559;0.9973042738463277;0.5324206788303405;0.9999531312112308
52.502034;1.0052371305148406;0.41666962236736893;0.4144827690499716;-0.3360475245136586;-0.33426602249072174;0.9999950322127996;9.99925497333673;0.41677780676868226;-0.4369000157993636;-0.4369000184914584;0.41790619682860014;-0.3299999679266337;0.9973039677542148;0.5324213352662969;0.9999529529911493
52.512034;1.0052376600049282;0.4166698307935341;0.4144835555614153;-0.33604752411620753;-0.3342660224384763;0.9999958641122162;9.999241173793777;0.41677869575888593;-0.4369000165513952;-0.43690001769184883;0.4179055929438809;-0.32999996841316603;0.9973036772288444;0.5324220026268912;0.9999527700503925
52.522034;1.005238300342179;0.41667004193389656;0.41448434762668507;-0.33604752374457303;-0.3342660223964421;0.9999967208013798;9.999227072527546;0.41677956943097955;-0.43690001730344064;-0.43690001685969415;0.41790500955966864;-0.3299999689160651;0.9973034071281935;0.5324226804765573;0.9999525854468393
52.532034;1.0052390456906184;0.41667025556546194;0.414485146868448;-0.3360475233998603;-0.3342660223643627;0.9999976017650059;9.999212667148752;0.41678042399049114;-0.43690001805279793;-0.4369000159964465;0.417904448609344;-0.32999996943383736;0.9973031625408946;0.53242336760552;0.999952403175107
52.542034;1.0052398893482963;0.41667047150171427;0.41448595456138204;-0.33604752308260233;-0.33426602234223757;0.9999985064670108;9.99919795999656;0.41678125592731813;-0.4369000187967373;-0.4369000151037189;0.41790391219995654;-0.3299999699649155;0.997302948181462;0.5324240619276988;0.9999522279914733
52.552034;1.0052408244826436;0.41667068949949;0.41448677177899457;-0.33604752279274774;-0.3342660223302315;0.999999433871915;9.999182958502027;0.41678206187864364;-0.43690001953259894;-0.43690001418314134;0.41790340239635154;-0.3299999705075802;0.9973027680986387;0.5324247607241656;0.9999520649088184
52.562034;1.0052418444298075;0.4166709091345183;0.4144875997260975;-0.33604752252969877;-0.3342660223284209;1.000000381863879;9.999167668123366;0.41678283872336697;-0.4369000202578669;-0.4369000132365057;0.41790292077633806;-0.3299999710599325;0.997302626017413;0.5324254614801114;0.9999519187828143
52.572034;1.0052429425589315;0.4166711300158389;0.41448843987947004;-0.33604752229233764;-0.33426602233657887;1.00000134763996;9.999152080164503;0.41678358390965003;-0.43690002097028696;-0.43690001226588593;0.417902468047148;-0.32999997162000394;0.9973025259992255;0.5324261625327426;0.9999517941781078
52.582034;1.0052441125231193;0.41667135215980977;0.4144892935964285;-0.33604752207921385;-0.33426602235411035;1.0000023282212323;9.999136172043617;0.4167842956969994;-0.4369000216680624;-0.4369000112734603;0.4179020443414913;-0.32999997218585725;0.9973024725156143;0.5324268628376234;0.9999516957348528
52.592034;1.0052453483951145;0.4166715760066726;0.4144901616983662;-0.3360475218888647;-0.3342660223801495;1.0000033205160814;9.999119919698593;0.41678497301223855;-0.43690002234977804;-0.43690001026134057;0.41790164995663753;-0.32999997275552556;0.9973024697566769;0.5324275615504249;0.9999516286056969
52.602034;1.0052466437415053;0.41667180224933675;0.4144910446167117;-0.3360475217200633;-0.3342660224138331;1.0000043214165433;9.99910330781474;0.41678561512726714;-0.4369000230139814;-0.43690000923158817;0.41790128576184876;-0.3299999733270644;0.9973025209208105;0.5324282580239381;0.9999515979881487
52.612034;1.005247990479793;0.4166720320361148;0.41449194289583824;-0.33604752157184237;-0.33426602245448694;1.0000053281123622;9.999086328201058;0.416786221612407;-0.43690002365909786;-0.43690000818621655;0.4179009530167327;-0.3299999738987029;0.9973026278398742;0.5324289518888022;0.999951609000598
52.622034;1.0052493790214247;0.4166722671823078;0.41449285744657366;-0.3360475214433838;-0.3342660225015392;1.0000063384092441;9.999068969129485;0.41678679247438927;-0.4369000242837557;-0.4369000071271533;0.41790065305582125;-0.3299999744687442;0.9973027906431304;0.532429642929717;0.9999516676260486
52.632034;1.0052507995594686;0.41667250978242665;0.4144937893217753;-0.3360475213339438;-0.3342660225543301;1.000007350494988;9.999051210078878;0.41678732803678326;-0.4369000248868624;-0.4369000060563433;0.4179003873403369;-0.32999997503537465;0.9973030076667857;0.5324303309000679;0.9999517805164856
52.642034;1.0052522430812363;0.41667276153831156;0.41449473937105485;-0.3360475212427382;-0.33426602261200744;1.0000083622488334;9.99903302748691;0.41678782847691015;-0.43690002546741064;-0.4369000049760597;0.41790015751312015;-0.3299999755967685;0.9973032763225248;0.5324310155445188;0.9999519536416465
52.652034;1.005253701413789;0.41667302343395823;0.4144957080346652;-0.33604752116869;-0.3342660226735997;1.0000093710368938;9.999014402034366;0.4167882933549173;-0.4369000260244298;-0.4369000038891755;0.4178999650844195;-0.3299999761513973;0.997303594506711;0.5324316967896051;0.9999521921513275
52.662034;1.0052551667134018;0.41667329598581326;0.4144966951826415;-0.3360475211102659;-0.33426602273822026;1.000010373861249;9.998995325814281;0.4167887216026697;-0.43690002655711435;-0.43690000279902613;0.41789981126425657;-0.32999997669826403;0.9973039611444802;0.5324323748839747;0.9999525011734677
52.672034;1.0052566310226425;0.4166735797145399;0.4144977001330985;-0.3360475210655067;-0.3342660228052052;1.0000113672918558;9.998975811378074;0.41678911197122037;-0.4369000270649247;-0.43690000170894605;0.4178996970770657;-0.32999997723691954;0.9973043755139974;0.5324330503844544;0.9999528853708475
52.682034;1.0052580863170903;0.41667387536843015;0.4144987220353768;-0.33604752103207325;-0.3342660228741058;1.0000123480643197;9.998955891066384;0.4167894633540579;-0.4369000275476287;-0.43690000062189166;0.4178996233185947;-0.32999997776718004;0.9973048365317928;0.5324337238521867;0.9999533473325039
52.692034;1.005259525066082;0.4166741838331648;0.41449976020156903;-0.33604752100730956;-0.33426602294463514;1.0000133143864771;9.998935603748501;0.41678977473866285;-0.4369000280053291;-0.4368999995403463;0.41789959032947327;-0.32999997828870187;0.9973053429172574;0.5324343953197334;0.9999538874388326
52.702034;1.0052609409804165;0.4166745058251879;0.41450081397823935;-0.3360475209883812;-0.3342660230166729;1.0000142662458504;9.998914988101886;0.4167900450716162;-0.43690002843837816;-0.43689999846652433;0.41789959788418846;-0.3299999788007113;0.9973058935545248;0.5324350639999085;0.9999545059510321
52.712034;1.0052623291297311;0.4166748415660274;0.41450188258479165;-0.336047520972535;-0.33426602309033326;1.000015204540796;9.998894090904956;0.4167902732927805;-0.4369000288472329;-0.4368999974026818;0.417899645287185;-0.3299999793019604;0.9973064872197861;0.5324357284801932;0.9999552044637815
52.722034;1.0052636851978558;0.41667519072539017;0.4145029651779195;-0.33604752095749096;-0.33426602316599674;1.000016130414052;9.998872970200575;0.4167904583594904;-0.43690002923240323;-0.4368999963512355;0.41789973138041897;-0.32999997979085877;0.9973071221767361;0.5324363870900203;0.9999559851809252
52.732034;1.0052650048797545;0.41667555273888895;0.41450406075196444;-0.336047520941678;-0.3342660232441692;1.0000170453363404;9.99885168280975;0.4167905989461744;-0.4369000295943939;-0.4368999953146701;0.41789985441504884;-0.3299999802658016;0.9973077963078149;0.532437038417484;0.9999568498678563
52.742034;1.0052662836306527;0.41667592718936736;0.4145051680539441;-0.33604752092412055;-0.3342660233251442;1.0000179517335441;9.99883027568718;0.4167906932489566;-0.4369000299335934;-0.43689999429537935;0.41790001210215905;-0.32999998072558695;0.9973085073812316;0.5324376821129271;0.9999577994056944
52.752034;1.0052675164080596;0.41667631376964887;0.41450628593931976;-0.3360475209041156;-0.33426602340876566;1.000018853539858;9.99880879033919;0.416790739419561;-0.43690003025030105;-0.4368999932954704;0.4179002018958365;-0.32999998116963997;0.9973092527991743;0.5324383193139397;0.9999588332023582
52.762034;1.0052686976389544;0.41667671202361256;0.41450741380459655;-0.3360475208809333;-0.33426602349450024;1.0000197557267463;9.99878726638766;0.4167907360859721;-0.43690003054500154;-0.4368999923165687;0.41790042131411875;-0.32999998159798943;0.9973100291819711;0.5324389522812636;0.9999599491482409
52.772034;1.0052698214490448;0.4166771215549975;0.41450855161602196;-0.33604752085372225;-0.33426602358145874;1.0000206628443642;9.998765743798124;0.416790682299717;-0.43690003081867257;-0.43689999135985236;0.41790066805343923;-0.32999998201109976;0.9973108326373238;0.532439583936593;0.9999611447452478
52.782034;1.0052708822610814;0.41667754260033607;0.41450969962775963;-0.33604752082152245;-0.3342660236682202;1.0000215777286845;9.998744273005778;0.4167905771537549;-0.4369000310727706;-0.43689999042632927;0.4179009399073893;-0.32999998240955913;0.9973116595560019;0.532440217515208;0.9999624180873211
52.792034;1.0052718756091468;0.4166779761696841;0.41451085801741067;-0.336047520783225;-0.3342660237529151;1.0000225015030355;9.998722917353291;0.4167904194860244;-0.4369000313088898;-0.4368999895169899;0.41790123474519925;-0.3299999827937826;0.9973125071048472;0.5324408560277941;0.9999637678830952
52.802034;1.0052727985682914;0.4166784235288496;0.4145120263428144;-0.3360475207375595;-0.3342660238336393;1.0000234347506696;9.998701739564627;0.4167902078693891;-0.4369000315283427;-0.43689998863283613;0.4179015505609537;-0.3299999831640004;0.9973133734147335;0.532441502044252;0.9999651930543499
52.812034;1.005273649764985;0.41667888561116817;0.4145132029312725;-0.336047520683156;-0.3342660239086975;1.0000243780481841;9.998680798911167;0.4167899409337528;-0.4369000317318169;-0.4368999877750307;0.41790188545277934;-0.3299999835205144;0.9973142577154563;0.532442157944523;0.99996669236236
52.822034;1.0052744290661908;0.41667936289635293;0.4145143847570579;-0.3360475206186485;-0.33426602397646904;1.0000253310624594;9.998660164990048;0.41678961769368505;-0.43690003191933996;-0.4368999869450214;0.41790223759301764;-0.3299999838639365;0.9973151601436987;0.5324428258303517;0.9999682642484086
52.832034;1.0052751370942299;0.4166798554983871;0.414515567913577;-0.3360475205427516;-0.3342660240351503;1.0000262918365206;9.99863992346611;0.41678923766232684;-0.4369000320906274;-0.436899986144496;0.4179026052688414;-0.329999984195228;0.9973160811446297;0.5324435070107686;0.9999699068442399
52.842034;1.0052757750370525;0.41668036304336703;0.4145167482792981;-0.33604752045428027;-0.33426602408265005;1.000027257170777;9.998620169645795;0.41678880073117025;-0.43690003224544866;-0.4368999853752695;0.4179029868577668;-0.3299999845155725;0.9973170206144255;0.5324442018565978;0.9999716179711652
52.852034;1.0052763447579338;0.4166808845640993;0.41451792202831184;-0.33604752035231367;-0.3342660241168318;1.0000282233135969;9.998601003686534;0.41678830690426905;-0.43690003238372443;-0.4368999846391501;0.4179033807735847;-0.32999998482612203;0.9973179773377444;0.5324449103002477;0.9999733948174493
52.862034;1.005276848687702;0.4166814185895005;0.41451908564884044;-0.3360475202364419;-0.3342660241359786;1.0000291865438675;9.998582529351419;0.41678775626727166;-0.43690003250549353;-0.4368999839379201;0.41790378558563557;-0.329999985127727;0.9973189492755102;0.5324456323520477;0.9999752333574213
52.872034;1.0052772890199344;0.41668196319269485;0.41452023538566246;-0.336047520106755;-0.3342660241389795;1.0000301433378223;9.998564846230707;0.41678714919153215;-0.4369000326109267;-0.4368999832734794;0.41790420025335445;-0.3299999854209032;0.997319933976876;0.5324463681900857;0.9999771288650134
52.882034;1.005277666700534;0.4166825160142881;0.41452136670947826;-0.33604751996374277;-0.3342660241250177;1.0000310898815847;9.998548032575473;0.4167864863079875;-0.4369000327003202;-0.4368999826479046;0.4179046244082116;-0.32999998570606615;0.9973209281230283;0.5324471180722468;0.9999790778899537
52.892034;1.0052779816615236;0.41668307443768066;0.41452247454096436;-0.3360475198083994;-0.3342660240930816;1.0000320218736543;9.998532133280301;0.416785768217755;-0.4369000327740414;-0.43689998206340047;0.4179050584966941;-0.32999998598359737;0.9973219265444273;0.5324478823375323;0.9999810794083028
52.902034;1.0052782339709232;0.41668363579121326;0.4145235539587713;-0.33604751964221896;-0.33426602404175476;1.0000329351940829;9.998517163154563;0.41678499536186603;-0.43690003283246687;-0.43689998152225695;0.4179055034133544;-0.32999998625358323;0.997322922269616;0.5324486612939823;0.9999831336163788
52.912034;1.0052784242036428;0.4166841973940031;0.4145246005795582;-0.3360475194668529;-0.3342660239695379;1.0000338268027023;9.998503116406082;0.41678416810699787;-0.4369000328759407;-0.43689998102673094;0.4179059599402547;-0.3299999865157137;0.9973239085858021;0.5324494548716784;0.9999852399402795
52.922034;1.0052785532704034;0.41668475638306557;0.41452561051973075;-0.33604751928390786;-0.3342660238754247;1.000034695151263;9.998489974144826;0.41678328688805727;-0.43690003290492485;-0.43689998057886703;0.41790642865727756;-0.32999998676951053;0.9973248813604759;0.5324502624932014;0.9999873962933001
52.932034;1.0052786227866417;0.4166853095324587;0.4145265802295433;-0.3360475190951372;-0.3342660237591063;1.0000355395332985;9.998477709312008;0.4167823525456547;-0.43690003292025653;-0.43689998018033804;0.41790691009304237;-0.32999998701452565;0.9973258392656068;0.5324510832047966;0.9999895995612208
52.942034;1.0052786360192325;0.4166847380026023;0.41452639681105313;-0.3360475765291828;-0.33426608094181565;1.0000363590009005;9.998466289094509;0.4167813666448205;-0.43690003292307444;-0.4368999798322666;0.417907404432941;-0.3299999872503328;0.9973267824545465;0.5324519158118419;0.9999918462225632
52.952034;1.0052785985642396;0.4166852701384873;0.4145272768800317;-0.3360475763346556;-0.3342660807813114;1.0000371523009555;9.99845568100016;0.41678033138183557;-0.4369000329144394;-0.4368999795350402;0.4179079109412279;-0.32999998747646336;0.9973277114573235;0.5324527591642039;0.999994132605336
52.962034;1.0052785176612786;0.4166857883492846;0.41452810921038546;-0.33604757613989544;-0.3342660805988118;1.000037918423246;9.99844586202382;0.4167792493426673;-0.436900032895174;-0.4368999792882458;0.4179084279351983;-0.3299999876925065;0.9973286267166348;0.5324536123531698;0.9999964550881317
52.972034;1.0052784007155615;0.41668629090698456;0.41452889322697944;-0.3360475759461738;-0.3342660803944546;1.000038656695383;9.998436819924029;0.4167781234682667;-0.43690003286599716;-0.43689997909086453;0.41790895347315965;-0.32999998789840085;0.9973295285408529;0.5324544746286213;0.9999988103119748
52.982034;1.005278254652579;0.41668677604462356;0.4145296289950676;-0.33604757575434124;-0.33426608016843046;1.0000393668657084;9.998428552087102;0.41677695719887486;-0.4369000328275132;-0.4368999789416247;0.41790948597640387;-0.32999998809464903;0.9973304172515842;0.5324553453187797;1.0000011949943215
52.992034;1.0052780856711416;0.416687241828549;0.4145303169290188;-0.3360475755649714;-0.33426607992092605;1.000040049250584;9.998421071080973;0.4167757545295666;-0.4369000327799455;-0.43689997883917364;0.41791002427894;-0.32999998828216875;0.9973312932304367;0.5324562237970752;1.0000036058425978
53.002034;1.0052778983946205;0.4166876862365375;0.4145309576464287;-0.3360475753785572;-0.3342660796522177;1.0000407044891766;9.998414406529163;0.41677451962706735;-0.4369000327230679;-0.43689997878200953;0.4179105675072807;-0.3299999884618626;0.9973321570696746;0.5324571095073886;1.0000060403394468
53.012034;1.0052776952958076;0.41668810743112367;0.41453155186752955;-0.33604757519567524;-0.3342660793627257;1.0000413335704121;9.998408595746328;0.4167732561724372;-0.4369000326565122;-0.43689997876833114;0.4179111151912904;-0.3299999886342658;0.9973330098871718;0.5324580020202034;1.0000084974405656
53.022034;1.005277476785395;0.41668850399006563;0.41453210023900294;-0.3360475750170665;-0.334266079052871;1.000041938159131;9.998403672389054;0.41677196701726626;-0.43690003257995447;-0.4368999787958773;0.4179116671340817;-0.32999998879940873;0.997333853016214;0.5324589009218905;1.0000109769455103
53.032034;1.005277241313912;0.41668887499785606;0.41453260312452306;-0.3360475748437089;-0.3342660787229939;1.000042520405887;9.99839966129577;0.4167706542627277;-0.4369000324929751;-0.4368999788620302;0.4179122228675624;-0.32999998895685395;0.997334687112399;0.5324598055340822;1.000013478572097
53.042034;1.005276985642241;0.4166892202270403;0.41453306060525047;-0.3360475746769652;-0.33426607837349326;1.0000430827312836;9.998396578338284;0.41676931943158385;-0.43690003239501857;-0.43689997896432714;0.41791278154153627;-0.32999998910597933;0.9973355117311739;0.532460714678767;1.0000160021187714
53.052034;1.0052767056916645;0.4166895401900587;0.41453347258075796;-0.336047574518552;-0.3342660780049057;1.0000436280254694;9.99839443588902;0.41676796360590784;-0.43690003228562757;-0.43689997910084805;0.4179133422862542;-0.3299999892464311;0.9973363254963564;0.5324616267407606;1.000018547750496
53.062034;1.0052763976235173;0.41668983577860397;0.41453383887788714;-0.33604757437018495;-0.33426607761771415;1.0000441597862986;9.998393247342845;0.41676658762049174;-0.4369000321646454;-0.43689997927002966;0.41791390420997315;-0.3299999893784682;0.9973371265974995;0.5324625399241659;1.0000211154574536
53.072034;1.0052760584663278;0.416690107980676;0.414534159502725;-0.33604757423322945;-0.3342660772121227;1.000044682316669;9.998393018838142;0.41676519226017866;-0.43690003203217076;-0.4368999794703176;0.4179144660927487;-0.3299999895030628;0.9973379136895429;0.5324634523924725;1.0000237047414884
53.082034;1.005275686381564;0.41669035800001303;0.41453443478708607;-0.3360475741087233;-0.334266076788078;1.0000452009176564;9.998393736793302;0.4167637783325888;-0.4369000318884297;-0.436899979700129;0.41791502634306427;-0.32999998962175436;0.9973386862339697;0.5324643623236279;1.0000263147690898
53.092034;1.0052752807867993;0.4166905874342488;0.41453466525640376;-0.3360475739975872;-0.3342660763455026;1.0000457215105276;9.998395361947113;0.4167623466998139;-0.4369000317338054;-0.4368999799578608;0.4179155833006366;-0.32999998973638656;0.9973394438033124;0.5324652680421004;1.0000289439830115
53.102034;1.0052748423818119;0.4166907981863332;0.4145348514782842;-0.3360475739005639;-0.3342660758846307;1.0000462501379879;9.998397829337737;0.41676089832980956;-0.4369000315691014;-0.4368999802417288;0.41791613557679635;-0.3299999898489272;0.9973401857020703;0.5324661681696583;1.0000315900355443
53.112034;1.0052743734414633;0.41669099226474166;0.41453499397736115;-0.33604757381797873;-0.3342660754062087;1.0000467928144878;9.998401059949405;0.4167594343155208;-0.436900031395936;-0.4368999805497869;0.4179166821971572;-0.32999998996145363;0.9973409112785057;0.5324670614541653;1.0000342509955606
53.122034;1.0052738778162966;0.4166911718880822;0.41453509314203385;-0.33604757374966343;-0.33426607491127897;1.0000473551939981;9.998404977397719;0.41675795590010634;-0.4369000312168562;-0.43689998088022614;0.41791722267027626;-0.32999999007615755;0.9973416202523284;0.5324679461305825;1.000036926358717
53.132034;1.0052733599674801;0.41669133975166806;0.41453514924716695;-0.3360475736950324;-0.33426607440088957;1.0000479419629142;9.998409508264201;0.41675646460920746;-0.43690003103484043;-0.43689998123159873;0.4179177570427952;-0.32999999019498827;0.9973423128769304;0.5324688194836108;1.0000396170387846
53.142034;1.0052728236455595;0.41669149901489044;0.41453516249367195;-0.33604757365318527;-0.33426607387622537;1.0000485565050212;9.998414572593505;0.4167549623819239;-0.43690003085262;-0.4368999816027756;0.4179182857421856;-0.3299999903190707;0.9973429897278979;0.5324696782679532;1.0000423249151311
53.152034;1.0052722714678162;0.41669165303447236;0.4145351329413547;-0.3360475736230209;-0.33426607333889863;1.0000492010026552;9.998420090730148;0.4167534513009055;-0.436900030672463;-0.4368999819928064;0.41791880918193725;-0.3299999904486068;0.9973436514916847;0.5324705193464996;1.0000450521581656
53.162034;1.005271705836311;0.4166918049545631;0.4145350607408911;-0.3360475736033391;-0.3342660727908557;1.0000498768084432;9.998426002491824;0.4167519331508575;-0.43690003049629306;-0.4368999824007744;0.4179193274900178;-0.3299999905832635;0.9973442988833738;0.5324713397176798;1.0000478008371714
53.172034;1.005271129761417;0.41669195719440105;0.41453494646417477;-0.336047573592818;-0.33426607223393995;1.0000505847261605;9.998432271780873;0.416750409461765;-0.43690003032566044;-0.4368999828255428;0.4179198406180617;-0.32999999072249414;0.9973449322793017;0.5324721363716424;1.0000505733110387
53.182034;1.0052705466242111;0.41669211121550936;0.41453479094079526;-0.3360475735899636;-0.3342660716697129;1.0000513246641838;9.998438872015704;0.41674888182933645;-0.4369000301616183;-0.4368999832656646;0.4179203485589681;-0.3299999908657687;0.9973455518091309;0.5324729063931083;1.0000533728423002
53.192034;1.0052699596802979;0.41669226792094954;0.41453459514355057;-0.33604757359324616;-0.3342660710997562;1.0000520951908263;9.998445772310909;0.41674735209938746;-0.43690003000481265;-0.4368999837197594;0.4179208513225875;-0.3299999910128237;0.9973461578331808;0.5324736471154787;1.0000562034701364
53.202034;1.0052693718303383;0.41669242827981035;0.41453436026533336;-0.3360475736011916;-0.3342660705259189;1.0000528941419038;9.998452935350269;0.4167458226252333;-0.4369000298557188;-0.4368999841869913;0.41792134869263453;-0.32999999116367257;0.9973467507990132;0.5324743563187693;1.0000590690080726
53.212034;1.0052687854291353;0.4166925935462381;0.4145340872316865;-0.33604757361234433;-0.33426606995017744;1.0000537194012307;9.998460324681984;0.4167442966368992;-0.43690002971481345;-0.43689998466717545;0.41792184010103695;-0.32999999131833274;0.9973473308584045;0.5324750323334757;1.0000619721207427
53.222034;1.0052682020305368;0.4166927652185274;0.4145337763186829;-0.3360475736254439;-0.3342660693744809;1.0000545684544757;9.998467919011041;0.4167427782208806;-0.43690002958253027;-0.43689998516051726;0.4179223247661839;-0.32999999147654846;0.9973478976255666;0.5324756740071417;1.0000649144812297
53.232034;1.005267622392327;0.41669294502606696;0.41453342779892377;-0.33604757363961674;-0.3342660688009048;1.0000554377711959;9.998475722885429;0.4167412718418599;-0.4369000294589874;-0.43689998566724436;0.4179228017414347;-0.3299999916377228;0.9973484501367809;0.5324762807414591;1.0000678975872022
53.242034;1.0052670468483091;0.41669313471912267;0.41453304264584734;-0.33604757365421756;-0.33426606823186417;1.0000563229935784;9.998483762180996;0.4167397819236905;-0.43690002934383;-0.43689998618736053;0.4179222696993873;-0.3299999918010378;0.9973489872117243;0.5324760676301958;1.0000709231097296
53.252034;1.005266475352828;0.416693335688883;0.41453262239051786;-0.33604757366852694;-0.3342660676700323;1.000057218765463;9.998492068435052;0.4167383126146788;-0.43690002923638394;-0.4368999867205536;0.41792272683075216;-0.3299999919654271;0.9973495076044906;0.5324766044046267;1.0000739927898405
53.262034;1.0052659069974612;0.4166935488127511;0.41453216877092425;-0.33604757368161664;-0.334266067118064;1.0000581181211967;9.998500663462218;0.4167368675688739;-0.43690002913583265;-0.43689998726622453;0.41792317105487525;-0.3299999921293752;0.9973500099215208;0.5324771065796652;1.00007710838222
53.272034;1.0052653401557965;0.41669377469562147;0.4145316838045229;-0.3360475736924473;-0.334266066578446;1.0000590130518952;9.99850955434013;0.41673544981037997;-0.4369000290412437;-0.4368999878236072;0.41792360029845727;-0.3299999922910157;0.9973504931120013;0.5324775748660979;1.000080271691879
53.282034;1.00526477336741;0.41669401405639317;0.4145311699898655;-0.3360475737001046;-0.3342660660535657;1.0000598956960483;9.998518743192394;0.41673406181707834;-0.43690002895154695;-0.4368999883917991;0.41792401274149105;-0.32999999244856143;0.9973509569424707;0.5324780106643324;1.0000834843052824
53.292034;1.005264205368413;0.4166942677961759;0.4145306301755368;-0.33604757370412297;-0.3342660655458343;1.0000607583061483;9.998528239693377;0.4167327057236366;-0.43690002886554985;-0.4368999889697315;0.41792440694919214;-0.32999999260067003;0.9973514017268619;0.5324784160645989;1.0000867466660566
53.302034;1.0052636340823202;0.4166945366608332;0.414530067100996;-0.3360475737047881;-0.3342660650577413;1.00006159252608;9.998538060601383;0.41673138341779975;-0.4369000287820743;-0.4368999895563615;0.4179247817725324;-0.3299999927465578;0.9973518280506076;0.5324787933977441;1.00009005754352
53.312034;1.0052630563287492;0.41669482082035647;0.4145294829906955;-0.3360475737031245;-0.33426606459183555;1.0000623893414948;9.99854822245024;0.41673009662434674;-0.436900028700027;-0.4368999901508187;0.417925136261773;-0.3299999928858581;0.99735223689411;0.5324791447744504;1.0000934147442766
53.322034;1.0052624691647256;0.41669511976846146;0.4145288796110554;-0.33604757370056676;-0.3342660641505093;1.0000631397232589;9.998558742087091;0.4167288471841738;-0.43690002861813654;-0.43689999075217145;0.41792546957284965;-0.3299999930183741;0.9973526298944854;0.5324794723142601;1.0000968157427172
53.332034;1.0052618716452237;0.4166954327069165;0.4145282587562927;-0.33604757369872457;-0.3342660637355845;1.0000638355009814;9.998569644270097;0.41672763735166607;-0.4369000285347261;-0.4368999913593596;0.41792578064400243;-0.32999999314398115;0.9973530098027866;0.5324797788421994;1.0001002575987243
53.342034;1.0052612655387683;0.41669575909303674;0.41452762259591996;-0.33604757369933663;-0.3342660633481524;1.0000644697756276;9.998580965831378;0.41672646974842975;-0.43690002844797715;-0.43689999197153145;0.4179260680482034;-0.32999999326270907;0.9973533808212637;0.5324800680268678;1.0001037373556199
53.352034;1.0052606550295073;0.41669609901064986;0.4145269736310777;-0.33604757370412747;-0.33426606298888545;1.000065036527862;9.998592751504606;0.4167253469565543;-0.4369000283564073;-0.43689999258814166;0.4179263303315028;-0.32999999337476893;0.9973537484715154;0.5324803437354592;1.000107252964354
53.362034;1.005260046123058;0.41669645316590925;0.4145263146586968;-0.3360475737147235;-0.3342660626584046;1.0000655304101094;9.998605044920946;0.41672427107578086;-0.436900028259087;-0.4368999932087139;0.4179265663568928;-0.3299999934803418;0.9973541191753496;0.5324806095040047;1.0001108035438284
53.372034;1.0052594457973791;0.4166968223929842;0.41452564903129;-0.3360475737327726;-0.3342660623573725;1.0000659472735471;9.9986178811469;0.4167232434367493;-0.43690002815551243;-0.4368999938328279;0.4179267752406105;-0.3299999935793441;0.997354499384824;0.5324808687016906;1.0001143888101218
53.382034;1.0052588607426454;0.41669720710763664;0.4145249807501573;-0.3360475737598352;-0.3342660620863949;1.0000662843229247;9.998631285938478;0.41672226461618583;-0.4369000280454107;-0.43689999446043226;0.41792695616458975;-0.32999999367157595;0.9973548945568149;0.532481124793875;1.0001180086066388
53.392034;1.0052582965355452;0.4166976073035652;0.4145243137536788;-0.3360475737971195;-0.3342660618458355;1.0000665393917199;9.998645280976287;0.41672133480381357;-0.4369000279287594;-0.436899995092054;0.41792710844466846;-0.3299999937571123;0.9973553087143209;0.5324813810905307;1.0001216627814247
53.402034;1.0052577578867152;0.4166980229323543;0.4145236509332628;-0.3360475738455831;-0.33426606163563005;1.0000667104759418;9.998659889136926;0.4167204540645075;-0.43690002780577086;-0.43689999572863536;0.4179272317001346;-0.3299999938363361;0.9973557447048907;0.5324816404305383;1.0001253508021626
