time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.412034;1.005257249160739;0.4166984540666527;0.41452299401638476;-0.33604757390616774;-0.33426606145527105;1.0000667962999514;9.998675135991126;0.4167196222637498;-0.43690002767656316;-0.4368999963711521;0.41792732586455617;-0.3299999939096173;0.9973562050679955;0.5324819052492626;1.0001290713226991
53.422034;1.0052567744438379;0.41669890070274934;0.41452234421288336;-0.3360475739796404;-0.3342660613039869;1.0000667971044364;9.998691047039062;0.41671883910062707;-0.4369000275409704;-0.43689999702025256;0.41792739130729756;-0.3299999939771783;0.9973566927481939;0.5324821777435537;1.0001328224370245
53.432034;1.0052563369157748;0.41669936261873747;0.41452170251816095;-0.3360475740663044;-0.3342660611809345;1.0000667148377715;9.998707641122813;0.4167181043880414;-0.4369000273987934;-0.43689999767609095;0.41792742921418513;-0.32999999403918695;0.9973572109452273;0.5324824600414455;1.0001366022314802
53.442034;1.0052559375360128;0.41669983957412926;0.4145210693668225;-0.33604757416617215;-0.33426606108527934;1.0000665530050101;9.998724924715605;0.41671741826987707;-0.43690002725016003;-0.436899998338447;0.41792744174373364;-0.32999999409581043;0.9973577626291112;0.5324827543209616;1.0001404086142607
53.452034;1.005255574484562;0.41670033142406615;0.4145204444422062;-0.33604757427935333;-0.3342660610161454;1.0000663162416605;9.998742891894391;0.416716781305633;-0.43690002709575404;-0.43689999900702714;0.4179274316545763;-0.32999999414728864;0.9973583502732165;0.5324830624542622;1.0001442389422732
53.462034;1.0052552443935279;0.41670083772701194;0.4145198270444646;-0.33604757440595395;-0.3342660609724892;1.000066009630808;9.998761525801793;0.41671619435103197;-0.4369000269368453;-0.4368999996816813;0.41792740176847104;-0.3299999941941429;0.9973589756458051;0.5324833852170033;1.0001480906491664
53.472034;1.005254943842003;0.4167013574131226;0.41451921653587426;-0.3360475745456473;-0.33426606095302747;1.0000656383351356;9.998780797984494;0.4167156581866592;-0.4369000267751435;-0.43690000036228116;0.41792735475092696;-0.3299999942373818;0.997359639321803;0.5324837217589186;1.0001519618722734
53.482034;1.0052546697844436;0.41670188899002797;0.41451861251562316;-0.3360475746976603;-0.33426606095623723;1.0000652074518797;9.998800668095402;0.41671517336641095;-0.4369000266126002;-0.4369000010484762;0.41792729325620687;-0.3299999942784625;0.9973603403567458;0.5324840700138829;1.000155850626852
53.492034;1.0052544195609416;0.41670243086838077;0.41451801480227757;-0.33604757486115827;-0.3342660609804114;1.0000647215418637;9.99882108770058;0.4167147405070896;-0.4369000264510897;-0.4369000017397951;0.4179272202047505;-0.3299999943190641;0.9973610767343536;0.5324844275947191;1.000159753607906
53.502034;1.00525419127849;0.41670298172032877;0.41451742333231634;-0.33604757503548166;-0.3342660610238234;1.0000641841503357;9.998842009553943;0.416714360430878;-0.4369000262920395;-0.43690000243580934;0.41792713885403815;-0.32999999436103933;0.9973618461840437;0.5324847920403212;1.0001636660506976
53.512034;1.0052539843350028;0.4167035408241125;0.4145168380355401;-0.3360475752201328;-0.3342660610848699;1.0000635978313663;9.99886339235965;0.4167140337898614;-0.4369000261364446;-0.43690000313587496;0.4179270524906848;-0.32999999440649047;0.9973626468828015;0.5324851605696602;1.0001675816735163
53.522034;1.005253799176384;0.4167041076989373;0.414516258804651;-0.3360475754146511;-0.3342660611621379;1.000062964284132;9.998885193328372;0.41671376071353056;-0.43690002598529204;-0.43690000383891536;0.41792696406097085;-0.32999999445768247;0.9973634776777819;0.5324855301219976;1.0001714920660958
53.532034;1.0052536363348028;0.4167046813303413;0.41451568569076724;-0.33604757561858495;-0.33426606125449726;1.0000622843899727;9.99890736114792;0.41671354098158225;-0.43690002583986;-0.43690000454359873;0.4179268760545184;-0.32999999451698353;0.9973643375552975;0.5324858976772029;1.0001753869602725
53.542034;1.0052534959162505;0.4167052600544106;0.41451511920566997;-0.336047575831718;-0.3342660613611399;1.000061558747617;9.998929838133277;0.4167133742430266;-0.4369000257015032;-0.43690000524844047;0.41792679046950065;-0.3299999945868635;0.9973652250896916;0.5324862605619399;1.0001792555123246
53.552034;1.0052533773791537;0.4167058418528253;0.4145145604130682;-0.33604757605418434;-0.33426606148143134;1.0000607885363528;9.998952560537195;0.4167132598414963;-0.4369000255711633;-0.4369000059517799;0.4179267086513601;-0.3299999946696496;0.9973661385233763;0.5324866166298641;1.0001830877984057
53.562034;1.0052532789901192;0.4167064244538397;0.4145140107057582;-0.33604757628634335;-0.3342660616146531;1.0000599757292625;9.998975456225295;0.4167131967242878;-0.43690002544925965;-0.4369000066518809;0.41792663120684365;-0.32999999476716496;0.997367076102025;0.5324869643592022;1.000186876358213
53.572034;1.0052531977640389;0.4167070055506699;0.41451347149304474;-0.3360475765288319;-0.33426606175995366;1.000059122574215;9.998998450879414;0.4167131836960439;-0.43690002533600314;-0.43690000734698164;0.41792655811692714;-0.3299999948805113;0.9973680360694402;0.5324873028511975;1.0001906166213723
53.582034;1.0052531298033371;0.4167075831996468;0.41451294399530125;-0.3360475767826556;-0.33426606191652847;1.0000582310027293;9.999021476853118;0.41671321952518664;-0.43690002523159016;-0.4369000080352928;0.417926488910624;-0.329999995010008;0.9973690163085259;0.5324876316519952;1.000194305959541
53.592034;1.0052530700639595;0.41670815593918203;0.4145124290603093;-0.33604757704893135;-0.3342660620836125;1.0000573022467123;9.99904447355819;0.41671330273780416;-0.43690002513637693;-0.43690000871501816;0.41792642289734044;-0.32999999515516165;0.9973700142044081;0.5324879504112521;1.0001979426299115
53.602034;1.0052530121651133;0.4167087226645873;0.41451192706955176;-0.3360475773284834;-0.33426606226029965;1.0000563369869402;9.99906738151903;0.41671343163005153;-0.43690002505122144;-0.43690000938426726;0.417926359416878;-0.32999999531466834;0.9973710266346886;0.5324882586344485;1.0002015246082627
53.612034;1.0052529489814146;0.4167092827069228;0.41451143808375107;-0.33604757762163984;-0.33426606244562806;1.0000553363446498;9.999090139274822;0.41671360458257534;-0.4369000249775814;-0.4369000100409814;0.41792629787024776;-0.32999999548671194;0.9973720495977921;0.5324885558384724;1.0002050482661498
53.622034;1.0052528733864983;0.41670983603982914;0.41451096194096365;-0.33604757792830614;-0.3342660626389465;1.0000543026735411;9.999112687378652;0.41671382013227704;-0.4369000249173555;-0.43690001068299583;0.41792623757196895;-0.32999999566943655;0.9973730779918683;0.5324888417128978;1.0002085078613394
53.632034;1.0052527786531016;0.4167103832220859;0.4145104981036679;-0.3360475782481909;-0.33426606284013266;1.0000532388037298;9.999134969557229;0.4167140767935307;-0.43690002487274254;-0.4369000113081226;0.41792617779884844;-0.32999999586115053;0.9973741061912693;0.5324891158402144;1.000211896309408
53.642034;1.0052526587591426;0.41671092511728886;0.4145100455099131;-0.3360475785809841;-0.3342660630493817;1.0000521465928254;9.999156927247224;0.416714372949785;-0.436900024845956;-0.43690001191427696;0.41792611793049156;-0.32999999606038904;0.9973751287435146;0.5324893775166497;1.0002152064965995
53.652034;1.005252508692648;0.4167114626136186;0.4145096027226162;-0.3360475789263591;-0.3342660632668962;1.0000510266127227;9.999178499452672;0.4167147068574049;-0.436900024838847;-0.43690001249962684;0.41792605744789685;-0.3299999962660794;0.9973761401800322;0.5324896262406413;1.000218431997213
53.662034;1.0052523242872653;0.4167119963795111;0.4145091683355512;-0.33604757928382195;-0.33426606349287796;1.0000498785752336;9.999199628469215;0.41671507680771963;-0.4369000248528501;-0.4369000130625162;0.4179259961546594;-0.32999999647751127;0.9973771342412028;0.5324898623713932;1.0002215672662598
53.672034;1.005252101490111;0.4167125265300596;0.41450874132906995;-0.3360475796525914;-0.33426606372752954;1.0000487015638475;9.999220262940176;0.41671548136244396;-0.43690002488915464;-0.4369000136011956;0.41792593437961373;-0.32999999669405006;0.9973781032424494;0.5324900872257958;1.0002246074784529
53.682034;1.0052518359469333;0.416713052246659;0.414508321252289;-0.3360475800316242;-0.3342660639707856;1.0000474948094191;9.999240357541364;0.41671591949022035;-0.4369000249486852;-0.4369000141137904;0.41792587252764396;-0.32999999691506265;0.9973790382739879;0.5324903028844874;1.0002275480820864
53.692034;1.0052515233045298;0.41671357174179074;0.4145079083325494;-0.3360475804197212;-0.33426606422212235;1.0000462584191356;9.99925987167058;0.41671639069412425;-0.43690002503200326;-0.43690001459864436;0.41792581053867456;-0.32999999714009154;0.9973799306255311;0.5324905120167153;1.0002303850308258
53.702034;1.0052511597137592;0.4167140828280219;0.4145075035110155;-0.3360475808155817;-0.3342660644807609;1.000044992664984;9.999278768461076;0.4167168950549417;-0.4369000251393773;-0.43690001505466264;0.41792574795186765;-0.32999999736885216;0.9973807733317038;0.5324907172979438;1.0002331148552845
53.712034;1.0052507421901957;0.4167145836523605;0.41450710825070997;-0.33604758121780065;-0.33426606474610526;1.0000436970038844;9.999297014457461;0.41671743295897173;-0.43690002527086885;-0.43690001548133583;0.4179256843323857;-0.3299999976010742;0.9973815617358343;0.5324909206389122;1.0002357335415146
53.722034;1.0052502685517606;0.4167150728752757;0.4145067242018776;-0.3360475816249199;-0.33426606501797146;1.000042370379888;9.99931457930459;0.4167180046802161;-0.4369000254263238;-0.43690001587856375;0.4179256196498228;-0.32999999783654177;0.9973822931111054;0.5324911227226544;1.0002382359410078
53.732034;1.0052497371768085;0.41671554942335143;0.4145063531318206;-0.33604758203549306;-0.3342660652963472;1.0000410126473;9.999331436171166;0.4167186100619934;-0.4369000256053474;-0.43690001624661845;0.41792555425755223;-0.3299999980752978;0.9973829657600505;0.5324913226965052;1.0002406162886734
53.742034;1.0052491475230863;0.4167160123324021;0.4145059970173235;-0.3360475824481292;-0.33426606558101274;1.0000396260738333;9.99934756525744;0.41671924839883157;-0.43690002580726445;-0.4369000165862876;0.4179254883808254;-0.32999999831763527;0.9973835786263999;0.5324915181586949;1.000242868667274
53.752034;1.0052485012802788;0.4167164606212214;0.4145056578420331;-0.33604758286150954;-0.33426606587160285;1.0000382153874314;9.999362955400459;0.41671991855378515;-0.4369000260310929;-0.4369000168988036;0.41792542174993097;-0.3299999985637613;0.997384131693577;0.5324917055052956;1.0002449871111274
53.762034;1.0052478029021523;0.4167168931207263;0.4145053374327391;-0.3360475832742754;-0.3342660661680007;1.0000367859901307;9.99937759776459;0.41672061919758785;-0.4369000262755594;-0.4369000171853612;0.4179253538583595;-0.3299999988134444;0.9973846252919675;0.5324918802616477;1.0002469654323851
53.772034;1.0052470588535884;0.4167173083802916;0.4145050377064701;-0.33604758368495175;-0.334266066470384;1.0000353423946473;9.99939148244302;0.416721349124747;-0.4369000265391428;-0.43690001744668944;0.4179252843837236;-0.32999999906593824;0.9973850581704978;0.5324920376919158;1.0002487974502345
53.782034;1.0052462759864218;0.4167177048143274;0.4145047606865972;-0.3360475840921496;-0.33426606677884735;1.000033888539162;9.99940460561516;0.4167221074580011;-0.43690002682024554;-0.4369000176831091;0.4179252132484054;-0.3299999993201636;0.9973854273297422;0.5324921739754374;1.0002504781860504
53.792034;1.0052454600779799;0.4167180811935598;0.4145045080034687;-0.33604758449478017;-0.3342660670931468;1.0000324285729099;9.999416972400239;0.41672289340752783;-0.43690002711745135;-0.4369000178948276;0.4179251402771689;-0.3299999995749627;0.9973857298470915;0.5324922869733535;1.0002520051368866
53.802034;1.0052446155973702;0.4167184369622331;0.41450428073367107;-0.33604758489186354;-0.33426606741292864;1.0000309662717477;9.999428589989646;0.41672370603470354;-0.436900027429549;-0.43690001808211437;0.41792506472316615;-0.3299999998292161;0.9973859637559728;0.5324923758687305;1.0002533786835783
53.812034;1.0052437468921838;0.41671877187215345;0.41450407979813103;-0.33604758528216255;-0.3342660677383115;1.0000295039589255;9.999439465560249;0.41672454470379483;-0.436900027755331;-0.4369000182453139;0.41792498528153155;-0.33000000008175173;0.9973861277394478;0.5324924405095546;1.0002546016676006
53.822034;1.0052428595266236;0.41671908528494334;0.4145039060702343;-0.33604758566418885;-0.334266068070135;1.0000280427095614;9.999449608681736;0.41672540943713937;-0.4369000280935409;-0.4369000183846894;0.41792490067128857;-0.330000000331217;0.9973862214163802;0.5324924811387224;1.000255678574533
53.832034;1.0052419602126395;0.4167193757120137;0.41450376014362944;-0.33604758603654605;-0.3342660684096489;1.0000265832648731;9.999459029622946;0.41672630027820984;-0.43690002844294784;-0.43690001850019833;0.4179248099268731;-0.33000000057607826;0.9973862457556343;0.5324924982770659;1.000256614620957
53.842034;1.0052410554029982;0.4167196410041725;0.4145036424545222;-0.33604758639826504;-0.3342660687582412;1.0000251260395803;9.99946773829668;0.4167272166282965;-0.43690002880231216;-0.43690001859143984;0.4179247121007582;-0.3300000008147289;0.9973862022248574;0.5324924926378484;1.0002574150380945
53.852034;1.0052401499399055;0.4167198791396911;0.4145035535772717;-0.3360475867490297;-0.33426606911736795;1.000023670815539;9.999475746224327;0.4167281574164233;-0.43690002917029935;-0.4369000186578384;0.41792460614278704;-0.33000000104554167;0.9973860915729581;0.532492465198982;1.0002580850854177
53.862034;1.0052392466622064;0.41672008867950244;0.4145034940610719;-0.3360475870892407;-0.33426606948841386;1.000022216959994;9.999483070938506;0.4167291214906119;-0.43690002954547097;-0.4369000186989386;0.417924491196854;-0.33000000126680273;0.9973859140623906;0.5324924174906654;1.000258630651236
53.872034;1.0052383468015262;0.4167202683375497;0.4145034639230216;-0.3360475874197944;-0.3342660698725413;1.0000207634928029;9.999489742398708;0.41673010768046037;-0.4369000299262831;-0.4369000187145643;0.4179243666421027;-0.3300000014766628;0.9973856707682267;0.532492351811382;1.0002590584983313
53.882034;1.0052374507188486;0.41672041642606195;0.4145034624198518;-0.3360475877417032;-0.33426607027074284;1.0000193091872362;9.999495801489376;0.41673111465053797;-0.4369000303109565;-0.4369000187046932;0.41792423189914363;-0.3300000016730716;0.9973853640662037;0.5324922710168878;1.0002593760779832
53.892034;1.005236558882559;0.4167205308838468;0.4145034883933035;-0.3360475880560305;-0.3342660706840227;1.0000178529664447;9.99950128756232;0.41673214071225884;-0.4369000306975348;-0.4369000186692765;0.41792408656679897;-0.330000001853739;0.997384996801188;0.5324921781296145;1.0002595916115093
53.902034;1.0052356728319218;0.4167206095831488;0.41450354081556384;-0.3360475883641164;-0.33426607111339657;1.0000163939068927;9.999506229878115;0.4167331835864182;-0.4369000310843165;-0.43690001860820993;0.4179239306266834;-0.33000000201641616;0.9973845714289652;0.5324920760719181;1.0002597141190466
53.912034;1.005234795431026;0.41672065039427675;0.4145036191342548;-0.33604758866753986;-0.3342660715596975;1.0000149310385769;9.999510651772201;0.4167342403317761;-0.4369000314700202;-0.4369000185213996;0.4179237643254679;-0.33000000215926617;0.9973840900716276;0.5324919673378103;1.0002597526201833
53.922034;1.005233930353569;0.41672065112310086;0.41450372328304436;-0.33604758896783343;-0.3342660720234587;1.000013463547038;9.999514578414995;0.41673530763430955;-0.4369000318535263;-0.43690001840893206;0.4179235879675777;-0.3300000022807676;0.9973835550312232;0.5324918536717661;1.0002597150698511
53.932034;1.0052330815648085;0.41672060981638387;0.4145038532621768;-0.3360475892662391;-0.33426607250494905;1.0000119913119536;9.999518040560222;0.4167363821335548;-0.4369000322337919;-0.4369000182713121;0.4179234017411007;-0.33000000237931226;0.9973829689857767;0.5324917362365174;1.0002596079705262
53.942034;1.0052322530684246;0.41672052517151253;0.41450400880743427;-0.3360475895636177;-0.33426607300424205;1.0000105152327001;9.999521075756572;0.4167374604193504;-0.4369000326100202;-0.43690001810947915;0.4179232054737988;-0.3300000024531217;0.9973823348608721;0.5324916161062381;1.0002594362495483
53.952034;1.0052314484289968;0.41672039643891345;0.41450418959974217;-0.33604758986067984;-0.3342660735212504;1.0000090366255212;9.999523727157756;0.4167385387233349;-0.43690003298171853;-0.43690001792454275;0.4179229985200004;-0.3300000025005281;0.9973816559172175;0.532491494349397;1.0002592031128896
53.962034;1.0052306699253353;0.4167202230651729;0.41450439540388934;-0.3360475901583071;-0.33426607405577524;1.0000075562005821;9.999526041048757;0.4167396127655886;-0.4369000333485773;-0.4369000177176294;0.4179227800224514;-0.33000000252015754;0.9973809358486967;0.5324913716495314;1.0002589105812623
53.972034;1.0052299181171018;0.41672000451564717;0.4145046257717074;-0.33604759045755195;-0.33426607460762175;1.0000060740330035;9.999528065679941;0.4167406780495426;-0.43690003371042324;-0.4369000174900319;0.41792254924887645;-0.33000000251095324;0.9973801784774705;0.5324912481407239;1.0002585601567453
53.982034;1.0052291924382566;0.41671974042539867;0.41450487982719136;-0.3360475907594689;-0.3342660751766619;1.0000045904044408;9.999529847866885;0.4167417302375698;-0.43690003406732003;-0.4369000172434102;0.41792230559406995;-0.3300000024723268;0.9973793873808541;0.5324911237422439;1.0002581526065906
53.992034;1.0052284921034365;0.4167194309570171;0.41450515652501785;-0.33604759106505117;-0.3342660757626344;1.0000031065516912;9.999531427028096;0.4167427653851661;-0.43690003441953773;-0.4369000169798144;0.417922048487889;-0.3300000024043841;0.9973785655614474;0.5324909985166858;1.000257687492527
54.002034;1.0052278166959505;0.4167190768860371;0.4145054550755572;-0.33604759137516094;-0.3342660763648301;1.0000016249902717;9.999532834650516;0.41674378010350654;-0.43690003476722084;-0.43690001670156503;0.4179217775205727;-0.33000000230795623;0.9973777151504453;0.5324908727161254;1.0002571630554207
54.012034;1.0052271668195794;0.4167186794348249;0.4145057748776344;-0.33604759169041193;-0.3342660769820446;1.0000001492344224;9.999534103507688;0.41674477145497035;-0.4369000351100126;-0.43690001641105464;0.4179214926090917;-0.3300000021843949;0.9973768375418672;0.5324907467587371;1.0002565762521527
54.022034;1.00522654459891;0.41671824032220967;0.4145061150618564;-0.33604759201118134;-0.3342660776128319;0.9999986832284868;9.999535279815365;0.41674573668652776;-0.4369000354470496;-0.43690001611051216;0.41792119406764977;-0.33000000203528684;0.9973759341179502;0.5324906213103704;1.0002559230913175
54.032034;1.0052259534827186;0.4167177618100993;0.4145064744186771;-0.3360475923376829;-0.33426607825581506;0.9999972309770444;9.999536424947275;0.41674667319004993;-0.43690003577732955;-0.4369000158019357;0.41792088263838106;-0.33000000186237355;0.9973750071007375;0.5324904972395342;1.0002551994098665
54.042034;1.005225397655457;0.4167172463483219;0.41450685172066065;-0.33604759266993967;-0.3342660789099235;0.9999957966161471;9.999537602747601;0.41674757851964644;-0.4369000361001077;-0.43690001548726565;0.4179205594684786;-0.3300000016677316;0.9973740599644461;0.5324903752584287;1.0002544018009445
54.052034;1.005224881517652;0.416716696202015;0.4145072458394413;-0.3360475930077722;-0.33426607957461346;0.9999943847856446;9.99953886233248;0.4167484502430178;-0.4369000364151007;-0.43690001516843385;0.41792022587178074;-0.33000000145377323;0.9973730973056238;0.5324902555981909;1.0002535284464642
54.062034;1.0052244093305702;0.4167161133717368;0.41450765564400505;-0.33604759335080125;-0.33426608025002746;0.9999930005400303;9.999540230045552;0.41674928585341553;-0.4369000367223807;-0.43690001484712754;0.41791988287244275;-0.330000001222931;0.9973721243750752;0.5324901381311539;1.000252579526697
54.072034;1.0052239849092852;0.41671549959144744;0.4145080800139688;-0.3360475936983635;-0.3342660809368312;0.9999916489852182;9.999541715483133;0.41675008295409416;-0.4369000370220741;-0.43690001452461436;0.41791953103876434;-0.3300000009774736;0.9973711469726144;0.5324900227164288;1.0002515568830819
54.082034;1.0052236113977475;0.41671485633904126;0.41450851786229215;-0.3360475940495682;-0.3342660816357697;0.9999903353279822;9.999543320982355;0.4167508396564826;-0.4369000373143271;-0.43690001420182584;0.417919170889517;-0.33000000071956304;0.9973701720132552;0.5324899092843771;1.0002504627883884
54.092034;1.0052232912918542;0.4167141849739624;0.41450896806856646;-0.33604759440351345;-0.3342660823473718;0.9999890650148441;9.999545045930283;0.4167515548188002;-0.4369000375995358;-0.4369000138795698;0.4179188032987862;-0.3300000004513636;0.9973692075797255;0.5324897974526822;1.0002492980497688
54.102034;1.0052230264703215;0.4167134870281063;0.4145094296511299;-0.3360475947593445;-0.33426608307193845;0.9999878435871885;9.999546889067283;0.4167522279235017;-0.43690003787831794;-0.43690001355859187;0.4179184294163681;-0.3300000001752215;0.997368261832403;0.532489685954712;1.0002480609236708
54.112034;1.0052228177453824;0.4167127644082272;0.41450990214574074;-0.3360475951162049;-0.3342660838095976;0.9999866763200022;9.999548848985771;0.4167528588824104;-0.43690003815122486;-0.4369000132392965;0.41791805038081675;-0.329999999893785;0.9973673417622655;0.5324895723856933;1.0002467480314072
54.122034;1.0052226645307485;0.4167120193343254;0.4145103856850453;-0.33604759547329616;-0.33426608456027607;0.9999855681787926;9.999550919052595;0.4167534479396866;-0.43690003841864805;-0.4369000129215284;0.41791766715558964;-0.32999999960985427;0.9973664527493393;0.5324894533774284;1.0002453560590272
54.132034;1.0052225656344245;0.4167112542122438;0.4145108806646729;-0.336047595830019;-0.3342660853235942;0.9999845242946194;9.999553082172334;0.41675399555783177;-0.43690003868104776;-0.43690001260486744;0.4179172804590085;-0.3299999993260422;0.9973655988746254;0.532489325263866;1.0002438827521036
54.142034;1.005222520057358;0.4167104714935972;0.4145113873342305;-0.33604759618601016;-0.33426608609884617;0.9999835499450197;9.999555314808742;0.4167545022687562;-0.436900038939188;-0.4369000122890621;0.4179168908759185;-0.32999999904448957;0.99736478343451;0.5324891850965765;1.0002423273817393
54.152034;1.0052225267244919;0.4167096734360508;0.41451190562432483;-0.33604759654092137;-0.3342660868851461;0.9999826496165107;9.999557596883372;0.4167549686151754;-0.43690003919400927;-0.43690001197421774;0.41791649919641155;-0.32999999876683533;0.9973640094181891;0.5324890310658339;1.000240690857705
54.162034;1.0052225843672318;0.4167088618787298;0.4145124351884857;-0.33604759689422947;-0.3342660876815641;0.9999818259898631;9.999559915548762;0.4167553952517083;-0.43690003944620376;-0.4369000116609169;0.41791610658662093;-0.3299999984943;0.9973632794452123;0.5324888620021327;1.0002389751213423
54.172034;1.0052226919056464;0.41670803813337287;0.41451297552291755;-0.3360475972453404;-0.33426608848709927;0.9999810795532051;9.999562261370349;0.4167557830550433;-0.436900039695975;-0.43690001135021345;0.4179157144907734;-0.3299999982276584;0.9973625950952838;0.5324886768154259;1.0002371825951293
54.182034;1.005222848466695;0.41670720293844676;0.41451352622147053;-0.336047597593598;-0.33426608930052015;0.9999804091048906;9.999564625890393;0.41675613307743564;-0.4369000399432774;-0.43690001104332754;0.4179153245039647;-0.3299999979673546;0.9973619566674337;0.5324884742729705;1.000235316732902
54.192034;1.005223053214684;0.41670635643815934;0.41451408717922544;-0.3360475979379997;-0.3342660901202409;0.9999798126289668;9.999567002012904;0.41675644651183785;-0.43690004018815365;-0.436900010741368;0.4179149382007428;-0.3299999977138333;0.9973613632673516;0.5324882528713616;1.0002333826935017
54.202034;1.005223305572889;0.4167054981865141;0.4145146583864304;-0.33604759827707326;-0.3342660909443502;0.999979287700725;9.999569385424271;0.41675672477177295;-0.4369000404306559;-0.43690001044529847;0.4179145569608727;-0.32999999746760467;0.9973608121646431;0.5324880108001558;1.0002313869578332
54.212034;1.0052236054933121;0.4167046271654909;0.4145152394269849;-0.3360475986091817;-0.3342660917707328;0.9999788317490735;9.99957177816777;0.4167569694770127;-0.4369000406705527;-0.4369000101559026;0.417914181803357;-0.3299999972290378;0.9973602979069394;0.5324877461642212;1.000229336507311
54.222034;1.0052239528219031;0.41670374199388177;0.41451582928972064;-0.33604759893295355;-0.33426609259731943;0.9999784423917387;9.999574188225004;0.4167571823985094;-0.43690004090729595;-0.4369000098737128;0.41791381322256616;-0.32999999699831634;0.997359812689958;0.5324874573975694;1.0002272379083166
54.232034;1.0052243462323376;0.41670284136658414;0.4145164267788559;-0.3360475992474044;-0.33426609342243346;0.9999781173526759;9.999576625746391;0.4167573655121355;-0.43690004114023984;-0.43690000959899755;0.41791345124072504;-0.329999996775538;0.9973593479848675;0.5324871435111318;1.000225096044522
54.242034;1.0052247831735808;0.41670192431665104;0.4145170308487058;-0.3360475995516443;-0.33426609424487075;0.9999778545726764;9.999579107049318;0.4167575210694709;-0.43690004136884764;-0.4369000093317158;0.4179130955259653;-0.32999999656083484;0.9973588957384918;0.5324868039995371;1.0002229133388123
54.252034;1.0052252607817422;0.4167009901946489;0.41451764039811356;-0.3360475998445157;-0.3342660950636379;0.9999776528472213;9.999581662574881;0.4167576516411277;-0.436900041592738;-0.43690000907146787;0.41791274543835616;-0.3299999963544147;0.9973584482835377;0.5324864384931458;1.0002206900546071
54.262034;1.0052257765920516;0.4167000386168417;0.41451825396845887;-0.3360476001246302;-0.3342660958777588;0.9999775121683117;9.999584334075829;0.41675775999847947;-0.4369000418115571;-0.43690000881756963;0.4179124002587358;-0.32999999615637776;0.9973579977030445;0.5324860463208827;1.0002184250185302
54.272034;1.0052263283151242;0.4166990694122933;0.4145188696674092;-0.3360476003908197;-0.3342660966863674;0.9999774336729343;9.999587161684811;0.4167578487505958;-0.4369000420249089;-0.43690000856936023;0.4179120594645125;-0.32999999596646706;0.9973575355532178;0.5324856265566593;1.0002161165634054
54.282034;1.0052269131291005;0.41669808260761726;0.41451948528548027;-0.3360476006424912;-0.33426609748880304;0.9999774193553959;9.999590177824947;0.4167579200587824;-0.4369000422325561;-0.4369000083265766;0.41791172292509493;-0.32999999578393957;0.9973570534320236;0.532485178682772;1.000213763917998
54.292034;1.0052275274103735;0.41669707849905735;0.4145200984224402;-0.33604760087952235;-0.3342660982844276;0.9999774713035147;9.999593414779808;0.4167579756375465;-0.43690004243460695;-0.43690000808942503;0.4179113911221876;-0.3299999956076145;0.9973565437824545;0.5324847028731762;1.0002113681750786
54.302034;1.005228167221772;0.41669605759602824;0.4145207065707468;-0.3360476011019323;-0.33426609907234806;0.9999775910121084;9.9995969118686;0.41675801693468867;-0.43690004263144333;-0.43690000785843036;0.4179110651024889;-0.3299999954360994;0.9973559996996663;0.5324841996240596;1.0002089316422624
54.312034;1.005228829455968;0.4166950202465547;0.4145213074220543;-0.3360476013096043;-0.3342660998513572;0.9999777796207135;9.999600713876987;0.4167580451902197;-0.436900042823564;-0.43690000763437176;0.4179107460782588;-0.3299999952680121;0.9973554145606043;0.5324836697486317;1.0002064561451742
54.322034;1.0052295126741244;0.41669396618258725;0.414521899093437;-0.33604760150209984;-0.33426610062001827;0.9999780383524157;9.999604868551188;0.4167580611578284;-0.43690004301137003;-0.4369000074181965;0.41791043509037623;-0.32999999510203853;0.9973547829564241;0.5324831148760427;1.000203942311652
54.332034;1.005230216425594;0.41669289445637314;0.41452247979343354;-0.3360476016787279;-0.33426610137668095;0.9999783680766051;9.999609425467286;0.41675806497816364;-0.4369000431948769;-0.43690000721068784;0.41791013292011525;-0.32999999493700366;0.9973541019051425;0.5324825375813044;1.0002013907718084
54.342034;1.0052309398250858;0.416691804004943;0.4145230474765036;-0.33604760183875;-0.33426610211959223;0.999978768935183;9.999614430904876;0.4167580566164299;-0.4369000433735093;-0.43690000701218734;0.41790984014095994;-0.32999999477224545;0.9973533708891105;0.5324819409277476;1.0001988037532357
54.352034;1.0052316812753952;0.41669069435936995;0.4145236000615112;-0.3360476019813144;-0.3342661028471383;0.9999792409665693;9.999619920338873;0.41675803641668546;-0.4369000435459979;-0.43690000682268704;0.41790955730037166;-0.32999999460808127;0.9973525910422978;0.5324813279509877;1.0001961850673444
54.362034;1.005232439574174;0.4166895655917535;0.41452413583186354;-0.33604760210537316;-0.3342661035578256;0.9999797845603376;9.999625915067632;0.41675800526054485;-0.4369000437103172;-0.4369000066420316;0.4179092851536281;-0.3299999944458908;0.997351764603605;0.5324807016626001;1.0001935389453809
54.372034;1.0052332149332208;0.41668841768671266;0.41452465344162975;-0.3360476022099784;-0.3342661042499781;0.9999804000481055;9.999632424126215;0.4167579642825331;-0.43690004386367887;-0.436900006470044;0.41790902463698615;-0.32999999428784443;0.9973508948984324;0.5324800655100803;1.0001908693163368
54.382034;1.0052340088052225;0.41668725029260134;0.4145251516113344;-0.3360476022946315;-0.3342661049215716;0.9999810871535838;9.999639449712634;0.4167579143213047;-0.4369000440027141;-0.4369000063065822;0.41790877651470565;-0.32999999413664344;0.9973499859272357;0.5324794235580064;1.000188179592229
54.392034;1.0052348227678205;0.4166860629691994;0.4145256290298624;-0.3360476023594104;-0.33426610557039027;0.9999818444499056;9.999646993860678;0.4167578555054843;-0.43690004412385597;-0.43690000615154423;0.4179085410761247;-0.32999999399539637;0.9973490415861223;0.532478780077033;1.0001854724133616
54.402034;1.0052356571011873;0.41668485558785257;0.4145260844074574;-0.33604760240493114;-0.3342661061942686;0.9999826691276565;9.999655061724942;0.41675778742518643;-0.43690004422366063;-0.43690000600490747;0.4179083181926202;-0.3299999938674578;0.9973480654372405;0.532478138818562;1.0001827494008044
54.412034;1.0052365099325633;0.41668362866476927;0.41452651629339776;-0.33604760243209564;-0.3342661067912212;0.9999835574429756;9.999663657977273;0.4167577095307215;-0.4369000442989499;-0.43690000586667205;0.41790810756533414;-0.32999999375607875;0.99734706096306;0.5324775024124505;1.0001800114947186
54.422034;1.0052373777332657;0.4166823833792736;0.4145269228230415;-0.33604760244179105;-0.33426610735957957;0.9999845051852783;9.999672776651618;0.4167576211800907;-0.4369000443469173;-0.43690000573673704;0.41790790880299283;-0.3299999936640806;0.9973460320323695;0.5324768723053696;1.0001772598471859
54.432034;1.0052382567128475;0.4166811212072554;0.41452730170082075;-0.33604760243482434;-0.3342661078981485;0.9999855081379662;9.999682394121844;0.4167575217327639;-0.43690004436526586;-0.43690000561496933;0.41790772132384496;-0.329999993593791;0.9973449833334797;0.5324762491227254;1.0001744961054564
54.442034;1.0052391440650876;0.416679843518899;0.41452765051698276;-0.33604760241198584;-0.33426610840606513;0.9999865626246041;9.99969247333184;0.41675741086665896;-0.43690004435217134;-0.436900005501355;0.4179075443601824;-0.3299999935471208;0.9973439202101255;0.5324756331151651;1.0001717219701711
54.452034;1.0052400381186006;0.41667855161253137;0.4145279674637915;-0.33604760237401554;-0.3342661088823267;0.9999876652972071;9.999702968839552;0.4167572885884295;-0.4369000443060247;-0.4369000053960285;0.41790737707995773;-0.3299999935256794;0.9973428479523216;0.5324750245578403;1.0001689390373545
54.462034;1.0052409373298725;0.41667724710059645;0.41452825215020045;-0.33604760232151926;-0.3342661093255657;0.999988812359932;9.999713822514938;0.4167571550172714;-0.43690004422531303;-0.4369000052991959;0.4179072185645207;-0.32999999353098575;0.9973417711187765;0.5324744239874859;1.0001661489015448
54.472034;1.005241839460855;0.4166759321956505;0.4145285056936165;-0.33604760225488395;-0.33426610973440146;0.9999899993904418;9.999724961161874;0.416757010234844;-0.43690004410882627;-0.436900005210988;0.41790706778791886;-0.329999993564641;0.9973406933636715;0.532473832267496;1.0001633531787555
54.482034;1.0052427417281615;0.4166746097214887;0.41452872973271626;-0.3360476021741564;-0.33426611010793555;0.9999912217700356;9.999736308666945;0.41675685407104496;-0.43690004395597587;-0.43690000513128374;0.41790692396892215;-0.3299999936282429;0.9973396179044064;0.5324732504738169;1.0001605536262235
54.492034;1.0052436411055488;0.41667328294017886;0.4145289253162228;-0.33604760207899764;-0.3342661104459718;0.9999924750719581;9.999747798865823;0.4167566859540073;-0.43690004376695096;-0.4369000050595989;0.41790678689678684;-0.32999999372315447;0.9973385478771315;0.5324726796001467;1.0001577521387717
54.502034;1.005244534251546;0.4166719553741703;0.41452909270812494;-0.3360476019688075;-0.33426611074900503;0.9999937552074537;9.999759371849215;0.41675650510997886;-0.4369000435425965;-0.4369000049951546;0.4179066567723093;-0.32999999385040724;0.9973374857022351;0.5324721203732653;1.00015495045985
54.512034;1.0052454177439307;0.41667063064945037;0.4145292317594959;-0.3360476018429833;-0.33426611101806153;0.9999950578698071;9.999770964560609;0.41675631100905414;-0.43690004328414034;-0.4369000049371656;0.41790653407950473;-0.3299999940107808;0.9973364321481605;0.5324715733335704;1.0001521501223656
54.522034;1.0052462887220623;0.4166693122709693;0.4145293420311391;-0.3360476017012015;-0.3342661112544259;0.9999963773452192;9.999782510691004;0.41675610377664857;-0.4369000429929566;-0.43690000488521413;0.41790641981288323;-0.32999999420497433;0.9973353862241845;0.5324710387565994;1.0001493529581167
54.532034;1.005247145524892;0.4166680035051645;0.41452942273966276;-0.3360476015435494;-0.3342661114594401;0.9999977062065123;9.999793943895892;0.4167558844327364;-0.4369000426703723;-0.4369000048393752;0.4179063156430884;-0.3299999944338457;0.9973343459297183;0.5324705163734652;1.0001465617770613
54.542034;1.0052479883481409;0.41666670745931544;0.41452947295367754;-0.3360476013704752;-0.3342661116345147;0.9999990365687393;9.999805194925068;0.4167556548921538;-0.4369000423175664;-0.43690000479989494;0.4179062238879753;-0.3299999946985929;0.9973333094416679;0.5324700054708976;1.0001437805404756
54.552034;1.005248819082731;0.41666542706289933;0.4145294918522625;-0.3360476011826916;-0.3342661117812756;1.0000003617063895;9.999816189626687;0.41675541764286117;-0.43690004193570414;-0.43690000476678426;0.4179061473419031;-0.32999999500055854;0.9973322759337635;0.5324695053543087;1.0001410135789748
54.562034;1.0052496399850273;0.41666416501259557;0.41452947877849206;-0.3360476009810885;-0.3342661119014866;1.0000016770918203;9.999826858232101;0.416755175266755;-0.4369000415261287;-0.43690000473971335;0.4179060887720616;-0.32999999534071595;0.997331245151605;0.5324690159474303;1.000138264317666
54.572034;1.005250452783287;0.41666292409422273;0.41452943334816744;-0.33604760076666995;-0.33426611199659595;1.00000298055231;9.99983714827144;0.4167549300733434;-0.4369000410902924;-0.43690000471810697;0.41790605041135004;-0.3299999957193793;0.9973302163854738;0.5324685383903361;1.0001355346708154
54.582034;1.0052512589004154;0.41666170759350035;0.4145293555143409;-0.33604760054057814;-0.3342661120675098;1.0000042716210809;9.999847028082641;0.4167546839339967;-0.43690004062966453;-0.43690000470129764;0.4179060340985909;-0.3299999961362587;0.9973291884249781;0.5324680748986846;1.0001328250641675
54.592034;1.0052520599966848;0.41666051907949325;0.414529245175582;-0.33604760030414127;-0.33426611211494256;1.0000055510889019;9.999856482133902;0.41675443854209154;-0.4369000401459333;-0.4369000046886861;0.4179060417939919;-0.32999999659052437;0.9973281604116819;0.5324676277902582;1.0001301345860454
54.602034;1.0052528582547557;0.41665936168895834;0.4145291018047229;-0.33604760005886053;-0.33426611213981433;1.0000068207140766;9.999865506005523;0.4167541960020729;-0.4369000396411558;-0.4369000046798372;0.41790607574203326;-0.3299999970808185;0.9973271321972138;0.5324671988130903;1.0001274615862896
54.612034;1.00525365599459;0.4166582377380527;0.4145289246702241;-0.3360475998063136;-0.3342661121433104;1.0000080821700863;9.999874103615152;0.4167539590995213;-0.4369000391176274;-0.43690000467450907;0.417906138196201;-0.3299999976053852;0.997326103974435;0.5324667893274493;1.0001248042295507
54.622034;1.0052544550262954;0.41665714898648004;0.4145287131751001;-0.33604759954803687;-0.33426611212678875;1.0000093357572322;9.999882283385935;0.4167537309784561;-0.43690003857771526;-0.4369000046726018;0.41790623095211804;-0.32999999816220477;0.9973250760871699;0.5324664006240721;1.0001221606307902
54.632034;1.0052552565131043;0.416656097159427;0.41452846687836387;-0.3360475992855053;-0.3342661120917601;1.0000105796893646;9.999890053967748;0.41675351444459807;-0.4369000380237816;-0.4369000046740402;0.4179063548704541;-0.3299999987490093;0.9973240496148268;0.5324660337232839;1.000119529233833
54.642034;1.0052560612021102;0.41665508422358205;0.41452818538194713;-0.33604759902012044;-0.33426611203994233;1.0000118101299122;9.999897422680855;0.4167533113822959;-0.4369000374581478;-0.43690000467869927;0.41790650966644194;-0.32999999936340674;0.997323027132229;0.532465688914181;1.0001169091830482
54.652034;1.0052568697137907;0.4166541121530362;0.4145278682078577;-0.3360475987532172;-0.3342661119732146;1.0000130219880186;9.999904394208286;0.4167531227204692;-0.4369000368830386;-0.4369000046864119;0.41790669407750797;-0.33000000000304086;0.9973220125665201;0.5324653656145859;1.0001143000813515
54.662034;1.005257682559852;0.4166531823244689;0.414527514803497;-0.33604759848625476;-0.33426611189332134;1.0000142101121583;9.999910968472;0.41675294891650694;-0.43690003630061763;-0.4369000046969397;0.4179069062680844;-0.33000000066552054;0.9973210102753295;0.5324650627713512;1.000111701176464
54.672034;1.0052584998473506;0.4166522950015824;0.41452712479834014;-0.33604759822093777;-0.3342661118015575;1.000015370031206;9.999917135729916;0.41675279066425813;-0.4369000357131409;-0.43690000470984836;0.41790714442474786;-0.3300000013484067;0.9973200242737408;0.532464779339363;1.0001091106276199
54.682034;1.005259321275063;0.4166514493505534;0.4145266982745591;-0.3360475979590395;-0.33426611169880455;1.0000164976861843;9.999922870395444;0.41675264930037154;-0.43690003512300113;-0.43690000472442975;0.4179074072719476;-0.3300000020494665;0.9973190580940364;0.532464514445959;1.0001065258249062
54.692034;1.0052601464930488;0.4166506440079884;0.4145262357355772;-0.3360475977021334;-0.3342661115858212;1.0000175888292027;9.999928134896999;0.4167525265502916;-0.43690003453275006;-0.4369000047397527;0.41790769403512146;-0.3300000027667338;0.9973181151877393;0.5324642676853604;1.0001039443927293
54.702034;1.0052609752310233;0.4166498776652262;0.41452573783688856;-0.3360475974514886;-0.3342661114634736;1.0000186389963073;9.999932895258697;0.4167524240086339;-0.4369000339451467;-0.4369000047548442;0.41790800399525024;-0.33000000349804665;0.9973171990443407;0.5324640393397053;1.0001013647694295
54.712034;1.0052618066889045;0.41664914928156505;0.4145252052476888;-0.33604759720815763;-0.3342661113327298;1.0000196438439046;9.999937136066093;0.41675234300145975;-0.4369000333629584;-0.43690000476901175;0.4179083361425205;-0.3300000042404899;0.9973163121398737;0.5324638297930853;1.0000987862426636
54.722034;1.0052626390042916;0.4166484579744596;0.4145246388165455;-0.3360475969729907;-0.3342661111944749;1.0000205990500126;9.99994086299507;0.4167522848617174;-0.43690003278865236;-0.43690000478210644;0.41790868905855216;-0.3300000049903867;0.9973154548807276;0.5324636387812721;1.0000962088122543
54.732034;1.0052634698922371;0.4166478026752847;0.4145240399620179;-0.33604759674652973;-0.33426611104941634;1.0000214997897372;9.999944091728603;0.4167522510117988;-0.4369000322242275;-0.4369000047944149;0.4179090609428674;-0.3300000057437923;0.9973146266968403;0.5324634653258044;1.0000936329747834
54.742034;1.0052642971269687;0.41664718183982086;0.4145234110445711;-0.3360475965290628;-0.3342661108980721;1.000022340788626;9.999946833546176;0.4167522425851696;-0.43690003167113384;-0.43690000480630165;0.41790944973299493;-0.3300000064968837;0.9973138285383957;0.5324633082272017;1.000091059441414
54.752034;1.005265117919251;0.41664659353260947;0.41452275534573807;-0.336047596320887;-0.33426611074063683;1.000023117108687;9.999949092380378;0.41675226005587335;-0.43690003113035236;-0.4369000048179854;0.417909853255454;-0.33000000724598283;0.9973130638573401;0.5324631667576739;1.0000884890821398
54.762034;1.005265928741163;0.4166460358126264;0.41452207671507335;-0.33604759612260376;-0.3342661105767927;1.0000238243791923;9.999950876047398;0.41675230321072654;-0.4369000306025322;-0.4369000048294084;0.417910269445406;-0.33000000798744333;0.9973123371569049;0.5324630409811612;1.0000859230937946
54.772034;1.0052667262593284;0.4166455071998542;0.41452137927947635;-0.33604759593517697;-0.33426611040565424;1.0000244582377587;9.999952204501614;0.4167523712957364;-0.436900030087964;-0.43690000484009583;0.41791069665077135;-0.3300000087176461;0.9973116523366846;0.5324629313528769;1.0000833629574757
54.782034;1.00526750837722;0.4166450069229722;0.41452066726972064;-0.33604759575965304;-0.33426611022594416;1.0000250141427085;9.999953106743162;0.4167524631321892;-0.4369000295867277;-0.4369000048492186;0.4179111336186375;-0.33000000943309854;0.9973110126855163;0.5324628380704258;1.0000808101418144
54.792034;1.0052682743888453;0.41664453462696366;0.41451994484085963;-0.336047595596841;-0.33426611003633905;1.0000254877374388;9.999953616206993;0.41675257713699754;-0.4369000290990942;-0.4369000048558097;0.4179115789072183;-0.3300000101305546;0.9973104214975667;0.5324627607562453;1.0000782658414298
54.802034;1.0052690239828708;0.41664408979788253;0.4145192159157459;-0.3360475954472336;-0.3342661098357331;1.0000258752135873;9.999953770904364;0.4167527112855684;-0.43690002862566835;-0.4369000048589262;0.4179120303241615;-0.3300000108071956;0.9973098822272416;0.5324626984354112;1.0000757309168435
54.812034;1.0052697562864328;0.4166436715363933;0.4145184840704267;-0.3360475953111389;-0.334266109623258;1.000026173505658;9.999953616122255;0.4167528631619877;-0.43690002816722096;-0.43690000485784936;0.41791248503253764;-0.3300000114607165;0.997309398373309;0.5324626495011135;1.0000732058925876
54.822034;1.0052704701312187;0.41664327874005175;0.41451775240773514;-0.3360475951888098;-0.3342661093982622;1.0000263802415728;9.999953199566226;0.41675303023086047;-0.4369000277245032;-0.4369000048523194;0.4179129401253079;-0.33000001208917407;0.9973089731117013;0.5324626118484973;1.000070690720546
54.832034;1.0052711645206678;0.41664291013868315;0.41451702358501574;-0.33604759508046733;-0.3342661091604997;1.0000264931901208;9.999952557216664;0.4167532101521022;-0.4369000272981501;-0.43690000484254055;0.41791339312951487;-0.33000001269085216;0.9973086087872898;0.532462583421748;1.0000681845773112
54.842034;1.0052718382064711;0.41664256408388356;0.4145163000466438;-0.33604759498626285;-0.33426610891025194;1.000026509335392;9.999951708264344;0.416753400854723;-0.43690002688870305;-0.43690000482890656;0.4179138422211843;-0.33000001326420575;0.9973083065456784;0.5324625628281595;1.0000656860639563
54.852034;1.0052724895619405;0.41664223878213524;0.41451558409207917;-0.3360475949061982;-0.33426610864798195;1.0000264245516648;9.999950665756286;0.41675360055590877;-0.43690002649658644;-0.4369000048116672;0.41791428616920806;-0.330000013807695;0.99730806628759;0.5324625495876417;1.0000631936577744
54.862034;1.0052731174802092;0.4166419328615327;0.41451487766417605;-0.3360475948401473;-0.3342661083739187;1.000026234366812;9.999949447244248;0.41675380796898154;-0.4369000261220095;-0.4369000047908181;0.4179147241321179;-0.3300000143196537;0.9973078869525394;0.5324625439111987;1.0000607064886742
54.872034;1.0052737217219878;0.4166416453664638;0.4145141819793935;-0.33604759478808754;-0.33426610808813456;1.0000259349330702;9.999948076134606;0.416754022499811;-0.4369000257650724;-0.43690000476633284;0.4179151554181917;-0.3300000147984165;0.9973077667436964;0.5324625463471223;1.0000582251931962
54.882034;1.005274301795112;0.41664137540111024;0.4145134971359566;-0.3360475947503353;-0.3342661077908797;1.0000255232118784;9.999946577808599;0.4167542441827167;-0.43690002542600037;-0.43690000473841184;0.4179155792423445;-0.33000001524252714;0.9973077030638621;0.5324625577567795;1.0000557518367776
54.892034;1.0052748556579751;0.4166411220333759;0.41451282219299657;-0.3360475947275469;-0.3342661074828272;1.000024996813935;9.99994497501027;0.4167544734923627;-0.4369000251051536;-0.43690000470738016;0.41791599460854617;-0.33000001565078796;0.9973076925540554;0.5324625794495474;1.0000532887554912
54.902034;1.0052753796275555;0.41664088426294343;0.41451215583899986;-0.3360475947205004;-0.33426610716531946;1.0000243540925944;9.999943283545816;0.41675471133947933;-0.4369000248027933;-0.4369000046734663;0.41791640038104055;-0.3300000160222192;0.9973077316770187;0.5324626130081704;1.0000508375222819
54.912034;1.005275869340086;0.4166406610452129;0.41451149704732243;-0.33604759472994594;-0.334266106840432;1.000023593766099;9.999941510708217;0.4167549590892482;-0.43690002451882987;-0.4369000046367359;0.41791679548796;-0.3300000163561148;0.9973078172536687;0.5324626598365269;1.000048399096836
54.922034;1.0052763206620825;0.4166404514976962;0.41451084536957683;-0.3360475947565926;-0.3342661065106113;1.0000227141249902;9.999939658613954;0.4167552183616627;-0.4369000242526987;-0.43690000459698164;0.41791717911912474;-0.3300000166522632;0.9973079463739262;0.5324627208388184;1.0000459745898802
54.932034;1.005276729983977;0.4166402549684946;0.4145102008915576;-0.33604759480102914;-0.3342661061782951;1.000021712908062;9.999937726186777;0.4167554908663134;-0.43690002400338745;-0.4369000045535256;0.41791755062767444;-0.33000001691104774;0.9973081164287432;0.5324627964847938;1.0000435652706474
54.942034;1.0052770942179579;0.4166400709603704;0.4145095639900879;-0.33604759486371133;-0.3342661058457493;1.0000205879095572;9.999935705239048;0.4167557783392622;-0.4369000237695965;-0.43690000450519034;0.4179179091788694;-0.330000017133232;0.997308325498182;0.5324628872053604;1.0000411720525992
54.952034;1.0052774110535159;0.41663989920895655;0.4145089352174073;-0.33604759494509623;-0.33426610551486036;1.000019337532821;9.999933577297492;0.41675608243584095;-0.4369000235499396;-0.4369000044506083;0.41791825348559325;-0.3300000173198075;0.9973085725125803;0.5324629937685559;1.0000387954932153
54.962034;1.0052776793632123;0.41663973978371727;0.4145083155422058;-0.33604759504567067;-0.334266105187033;1.0000179610825777;9.999931313511658;0.4167564047007838;-0.4369000233430112;-0.4369000043887817;0.41791858173705076;-0.3300000174720928;0.9973088571579413;0.5324631171093136;1.0000364361028045
54.972034;1.0052778987053343;0.41663959303836956;0.4145077065557364;-0.33604759516585814;-0.3342661048633453;1.0000164591959704;9.999928879483932;0.41675674670184115;-0.4369000231473239;-0.43690000431946946;0.41791889183854114;-0.3300000175918003;0.9973091796379765;0.5324632576108481;1.000034094578575
54.982034;1.0052780680592146;0.4166394596079478;0.41450711002654617;-0.33604759530605055;-0.3342661045445763;1.0000148339313508;9.999926248696442;0.4167571101589267;-0.4369000229614205;-0.4369000042431634;0.41791918191325866;-0.3300000176809329;0.9973095403320253;0.5324634146689373;1.000031771987274
54.992034;1.0052781856135762;0.4166393404532221;0.41450652726825943;-0.33604759546685353;-0.3342661042309921;1.0000130881013496;9.99992341006433;0.41675749680679913;-0.4369000227841675;-0.4369000041608624;0.4179194505192234;-0.33000001774156734;0.9973099393537995;0.5324635871051072;1.000029469733032
