time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.002034;1.005278249925003;0.416639236698044;0.41450595911722604;-0.3360475956491651;-0.33426610392229805;1.0000112247110542;9.999920360386495;0.41675790806426455;-0.43690002261488065;-0.4369000040737469;0.4179196965358237;-0.3300000177756517;0.9973103761920191;0.5324637738957789;1.0000271892963275
55.012034;1.0052782609529152;0.41663914937800883;0.4145054062483582;-0.3360475958538514;-0.33426610361785875;1.0000092468419934;9.999917095323216;0.416758344818204;-0.4369000224531895;-0.43690000398281964;0.41791991920287413;-0.33000001778499743;0.9973108498050985;0.5324639743854767;1.0000249319533088
55.022034;1.0052782201827068;0.4166390794094914;0.4145048693839773;-0.33604759608152934;-0.3342661033168462;1.0000071577506888;9.99991360757481;0.4167588072249432;-0.43690002229874847;-0.4369000038888046;0.41792011808203205;-0.33000001777142496;0.9973113588278517;0.532464187853102;1.0000226986684735
55.032034;1.0052781303238765;0.4166390276215433;0.41450434929577634;-0.3360475963326762;-0.33426610301827586;1.0000049612729265;9.999909887491054;0.41675929440819687;-0.43690002215109397;-0.4369000037922724;0.4179202927412043;-0.3300000177367993;0.9973119013464068;0.532464412965309;1.000020490162923
55.042034;1.0052779951630162;0.41663899456946163;0.41450384663027773;-0.3360475966075903;-0.33426610272120416;1.000002662133038;9.999905917942513;0.4167598043557499;-0.43690002200986533;-0.4369000036936478;0.4179204425740823;-0.33000001768286136;0.9973124747181557;0.5324646475597087;1.000018307040561
55.052034;1.0052778191649916;0.4166389804969254;0.4145033618502485;-0.33604759690610536;-0.33426610242498495;1.0000002656110105;9.999901668921442;0.4167603341722364;-0.4369000218749811;-0.43690000359318076;0.41792056677104794;-0.3300000176110735;0.9973130759078431;0.5324648887526187;1.0000161500313727
55.062034;1.005277606594399;0.416638985746598;0.4145028953217027;-0.33604759722746325;-0.33426610212929403;0.9999977769761982;9.999897106411773;0.4167608805578805;-0.43690002174648673;-0.4369000034910719;0.41792066438698705;-0.3300000175228206;0.9973137014024235;0.5324651332393874;1.000014020519527
55.072034;1.0052773609862544;0.4166390109007853;0.4145024473711696;-0.33604759757055236;-0.33426610183408345;0.9999952012596209;9.999892204326635;0.4167614404338739;-0.43690002162438124;-0.43690000338747914;0.4179207346191677;-0.33000001741988566;0.9973143463945588;0.532465377601209;1.00001192120294
55.082034;1.0052770852606456;0.41663905614710484;0.41450201843608714;-0.33604759793429567;-0.3342661015396053;0.9999925430671978;9.999886938350468;0.41676201152358494;-0.4369000215085909;-0.4369000032823317;0.41792077707306513;-0.33000001730454565;0.9973150048500201;0.5324656185355379;1.0000098565083482
55.092034;1.0052767821601174;0.4166391207558868;0.41450160921582446;-0.3360475983178191;-0.33426610124623624;0.9999898065004595;9.999881275648098;0.41676259258330645;-0.4369000213989188;-0.4369000031752971;0.4179207917896086;-0.3300000171790815;0.9973156706203252;0.5324658530646325;1.0000078323664066
55.102034;1.005276454721477;0.4166392034332701;0.41450122049693894;-0.33604759872036766;-0.33426610095415515;0.9999869957539185;9.999875182457426;0.41676318328145795;-0.4369000212948664;-0.43690000306582316;0.41792077901611513;-0.3300000170453852;0.9973163377979375;0.5324660784123185;1.0000058549461952
55.112034;1.0052761064792457;0.41663930298985846;0.4145008527712605;-0.3360475991412197;-0.3342661006632694;0.999984115991439;9.99986863413591;0.4167637839088039;-0.436900021195497;-0.43690000295291137;0.4179207389074557;-0.3300000169050556;0.9973170005040974;0.5324662914222862;1.000003929084222
55.122034;1.005275741439377;0.4166394186596047;0.4145005061222275;-0.33604759957969177;-0.33426610037339094;0.9999811738146146;9.999861611498606;0.4167643951456119;-0.4369000210995011;-0.43690000283494046;0.41792067147395956;-0.3300000167596554;0.997317653426223;0.5324664883328619;1.0000020579432871
55.132034;1.005275363939398;0.4166395500268737;0.4145001805721051;-0.3360476000351554;-0.33426610008430624;0.999978176949095;9.999854094542167;0.4167650180116067;-0.4369000210053616;-0.4369000027100346;0.4179205767244588;-0.3300000166108661;0.9973182923460789;0.5324666652463598;1.0000002439904287
55.142034;1.0052749783893145;0.4166396968582076;0.4144998763203045;-0.3360476005068995;-0.33426609979556;0.999975133219101;9.999846058730938;0.4167656537447737;-0.4369000209114085;-0.43690000257655115;0.41792045465783983;-0.3300000164604197;0.9973189139267485;0.5324668184189738;0.9999984902800988
55.152034;1.0052745887924808;0.4166398592693997;0.41449959337689696;-0.33604760099392594;-0.33426609950629876;0.9999720501234041;9.999837474646245;0.4167663035600017;-0.4369000208156985;-0.43690000243306437;0.41792030513591316;-0.33000001630970116;0.9973195155729698;0.5324669441926053;0.9999968011132307
55.162034;1.005274198599427;0.4166400381595892;0.4144993312093198;-0.33604760149500623;-0.33426609921543426;0.9999689356495076;9.999828313042917;0.4167669683726406;-0.43690002071594386;-0.4369000022780278;0.4179201279168825;-0.3300000161593826;0.9973200957014003;0.5324670391283115;0.9999951813501388
55.172034;1.005273811601085;0.41664023524530186;0.4144990890713219;-0.3360476020087449;-0.33426609892189074;0.9999657990491809;9.999818546726637;0.4167676483760665;-0.4369000206096322;-0.43690000210956853;0.4179199228509032;-0.33000001600946816;0.9973206540389745;0.5324671001846104;0.999993635374937
55.182034;1.0052734326031483;0.41664045251587134;0.4144988666375594;-0.3360476025333793;-0.3342660986248102;0.9999626509297155;9.999808149406041;0.4167683427563746;-0.43690002049415333;-0.4369000019255611;0.4179196901405033;-0.3300000158595214;0.9973211916355272;0.5324671248225882;0.9999921672595032
55.192034;1.0052730667119387;0.41664069190164316;0.41449866421206744;-0.3360476030668361;-0.33426609832362414;0.9999595025998624;9.99979709910099;0.4167690499498083;-0.4369000203669147;-0.4369000017238881;0.41791943050184654;-0.330000015708848;0.997321710402947;0.5324671112991094;0.9999907810856733
55.202034;1.005272718187804;0.41664095550522945;0.4144984824305995;-0.33604760360713787;-0.33426609801797547;0.9999563645285054;9.999785380486463;0.41676976839021657;-0.4369000202255132;-0.4369000015027037;0.4179191449606569;-0.3300000155566826;0.9973222126257502;0.5324670589154463;0.9999894804171654
55.212034;1.0052723899397615;0.41664124564915583;0.4144983219329678;-0.33604760415257096;-0.3342660977077731;0.9999532452012678;9.999772979511102;0.41677049711154485;-0.4369000200677145;-0.43690000126055833;0.41791883452470296;-0.3300000154022528;0.9973227010718754;0.5324669679639543;0.9999882679638559
55.222034;1.0052720839355964;0.41664156457418683;0.4144981830883001;-0.3360476047015677;-0.3342660973933495;0.9999501513165063;9.999759877703434;0.41677123559751683;-0.43690001989133387;-0.436900000996362;0.41791850013188203;-0.3300000152446342;0.9973231793266024;0.5324668393538429;0.9999871455382712
55.232034;1.0052718018236824;0.41664191444439297;0.41449806561128455;-0.3360476052526829;-0.3342660970754228;0.9999470885097259;9.999746055154658;0.41677198332422505;-0.43690001969445585;-0.4369000007092522;0.4179181427419565;-0.330000015082763;0.9973236515523309;0.5324666738998579;0.9999861136560785
55.242034;1.0052715450663194;0.41664229755719745;0.4144979684362321;-0.336047605804748;-0.33426609675480556;0.9999440619051725;9.99973149780218;0.4167727396923241;-0.43690001947568896;-0.4369000003984477;0.4179177635605738;-0.33000001491584796;0.9973241217707246;0.5324664718569179;0.9999851714644551
55.252034;1.0052713153316135;0.41664271629333954;0.41449789003617976;-0.3360476063569603;-0.33426609643208843;0.9999410764608881;9.999716199318064;0.41677350421154574;-0.4369000192340004;-0.43690000006319235;0.4179173643487379;-0.3300000147437478;0.9973245935507121;0.5324662331556976;0.9999843177322179
55.262034;1.005271115256225;0.41664317287723246;0.4144978286699293;-0.3360476069086818;-0.33426609610754016;0.9999381374548298;9.999700158147213;0.41677427657189065;-0.43690001896841923;-0.43689999970284654;0.4179169473353482;-0.3300000145668809;0.9973250702067229;0.5324659578707618;0.9999835518469031
55.272034;1.0052709485715037;0.41664366891448823;0.4144977823594133;-0.33604760745914775;-0.33426609578122113;0.9999352512982291;9.99968337839367;0.4167750565248567;-0.43690001867791184;-0.4368999993169539;0.41791651480291975;-0.33000001438577364;0.9973255546969301;0.5324656464243899;0.999982873248049
55.282034;1.0052708197993085;0.4166442049079491;0.41449774894163105;-0.33604760800749617;-0.33426609545317304;0.9999324259580775;9.999665872891844;0.4167758437402026;-0.43690001836144254;-0.43689999890514836;0.41791606880015814;-0.3300000142006987;0.9973260491534741;0.5324652994576481;0.999982279908224
55.292034;1.005270734238697;0.416644780303592;0.4144977262286433;-0.33604760855308685;-0.33426609512361344;0.999929670563979;9.999647657716011;0.416776637991582;-0.4369000180181272;-0.43689999846704725;0.41791561106097536;-0.33000001401168144;0.997326554681439;0.5324649177677107;0.999981768114938
55.302034;1.005270698107851;0.41664539382673843;0.4144977121743716;-0.33604760909579257;-0.3342660947930745;0.9999269945241104;9.999628743204648;0.4167774396079034;-0.4369000176472772;-0.4368999980022723;0.4179151431687294;-0.33000001381868904;0.9973270716974133;0.5324645024853848;0.9999813339173038
55.312034;1.005270718443377;0.41664604385373716;0.4144977050986957;-0.33604760963607516;-0.3342660944624018;0.9999244065525674;9.999609134695254;0.4167782495071966;-0.43690001724840877;-0.4368999975105016;0.4179146669061021;-0.3300000136217891;0.9973276005148887;0.5324640550448062;0.9999809743556733
55.322034;1.005270802473152;0.41664672888540805;0.4144977038169357;-0.3360476101747266;-0.33426609413272507;0.9999219144018073;9.999588838353027;0.41677906864889774;-0.4369000168214055;-0.4368999969913994;0.4179141845471349;-0.33000001342119456;0.9973281417914007;0.5324635769144807;0.9999806877745112
55.332034;1.0052709568485372;0.4166474476641341;0.4144977076331521;-0.3360476107123797;-0.3342660938055106;0.9999195255080634;9.999567863240674;0.4167798975013895;-0.43690001636653664;-0.4368999964445764;0.41791369896660724;-0.3300000132171498;0.9973286966932906;0.5324630693685197;0.9999804735933269
55.342034;1.0052711875718212;0.41664819899566474;0.41449771627383564;-0.3360476112491972;-0.3342660934824501;0.9999172475576161;9.9995462233268;0.41678073596078236;-0.4369000158842167;-0.4368999958696942;0.4179132134854758;-0.3300000130098514;0.9973292669908882;0.5324625333350154;0.9999803314757075
55.352034;1.0052715001044696;0.4166489817784521;0.41449772966897636;-0.33604761178489084;-0.33426609316507033;0.9999150879839553;9.999523944421666;0.4167815837282953;-0.43690001537487727;-0.43689999526656165;0.41791273147302976;-0.33000001279951535;0.9973298554440756;0.5324619693714118;0.999980260510073
55.362034;1.0052718985778388;0.4166497950936548;0.4144977477372256;-0.3360476123188043;-0.33426609285440045;0.9999130528044309;9.999501072192349;0.4167824406716241;-0.43690001483895013;-0.43689999463533996;0.4179122559460528;-0.3300000125864186;0.9973304660530644;0.5324613779410367;0.9999802590175869
55.372034;1.005272384683273;0.41665063797587376;0.4144977704559635;-0.3360476128499886;-0.33426609255100914;0.9999111465851379;9.999477671443136;0.4167833067500941;-0.4369000142768171;-0.43689999397681906;0.4179117893290257;-0.33000001237081383;0.9973311034657739;0.5324607599627207;0.9999803246753834
55.382034;1.0052729576881296;0.41665150871760204;0.414497798032329;-0.3360476133774707;-0.33426609225532966;0.9999093736793931;9.999453814162925;0.41678418183866855;-0.43690001368875736;-0.4368999932924647;0.41791133332163777;-0.33000001215276614;0.9973317720516968;0.5324601171746516;0.9999804544046513
55.392034;1.0052736157439204;0.4166524043750778;0.41449783080516234;-0.3360476139006689;-0.33426609196782175;0.9999077388595298;9.999429567746615;0.41678506564339624;-0.43690001307478604;-0.43689999258428874;0.41791088885480354;-0.33000001193207656;0.9973324758008727;0.5324594520969376;0.9999806441260954
55.402034;1.0052743572942735;0.4166533212414528;0.41449786901706226;-0.33604761441962133;-0.3342660916887781;0.9999062467449709;9.999404992928667;0.41678595746253544;-0.43690001243451754;-0.43689999185455464;0.4179104562813351;-0.3300000117083863;0.9973332189640752;0.5324587676344628;0.9999808890884608
55.412034;1.0052751818425394;0.4166542556787888;0.41449791270540365;-0.3360476149347979;-0.3342660914181649;0.9999049009194404;9.99938014534211;0.4167868561732265;-0.4369000117672839;-0.4368999911053489;0.41791003570908625;-0.3300000114813126;0.9973340062227486;0.5324580663935;0.9999811844249908
55.422034;1.005276089686606;0.41665520451557103;0.4144979615767902;-0.3360476154466474;-0.3342660911556853;0.9999037035556122;9.99935507361473;0.4167877606528006;-0.4369000110722977;-0.4368999903383797;0.4179096270807266;-0.3300000112505563;0.9973348418001051;0.5324573503367813;0.9999815251281597
55.432034;1.0052770804834101;0.4166561651445481;0.4144980149819367;-0.33604761595526195;-0.334266090900954;0.9999026557026083;9.999329816514985;0.41678867003917747;-0.43690001034869536;-0.43689998955514237;0.4179092300507727;-0.33000001101601156;0.9973357280331567;0.5324566210301258;0.9999819058757003
55.442034;1.0052781520494878;0.4166571355329316;0.4144980721767742;-0.3360476164603146;-0.33426609065379276;0.9999017577729514;9.999304403489322;0.4167895837449268;-0.4369000095956493;-0.43689998875716995;0.41790884401029144;-0.33000001077773805;0.9973366649260329;0.5324558796450812;0.9999823214105763
55.452034;1.0052793004734522;0.41665811415592;0.4144981325024127;-0.3360476169611126;-0.3342660904144249;0.9999010098332595;9.999278862481127;0.41679050155325426;-0.43690000881264274;-0.43689998794613566;0.41790846821321526;-0.3300000105357597;0.9973376513102237;0.5324551264891553;0.9999827671754511
55.462034;1.0052805210884952;0.41665909983214106;0.4144981952603618;-0.33604761745666034;-0.334266090183329;0.9999004111423134;9.99925322924801;0.4167914238571246;-0.43690000799974016;-0.43689998712393696;0.41790810182504656;-0.3300000102899124;0.9973386856472839;0.5324543610016472;0.9999832393377264
55.472034;1.0052818096032285;0.4166600914913648;0.41449825960133035;-0.3360476179458142;-0.3342660899609661;0.9998999587590334;9.999227545908726;0.4167923518176266;-0.43690000715770444;-0.4368999862928134;0.41790774402750336;-0.33000001003994095;0.9973397654485247;0.5324535824357614;0.9999837343929344
55.482034;1.0052831625605225;0.4166610881786562;0.41449832461406316;-0.33604761842753594;-0.3342660897475484;0.9998996467635833;9.999201851916894;0.41679328698763984;-0.43690000628806164;-0.4368999854552463;0.41790739445995717;-0.33000000978585325;0.997340886768165;0.5324527903759576;0.9999842495484784
55.492034;1.0052845770995915;0.4166620893546476;0.41449838941696515;-0.3360476189010322;-0.334266089542783;0.9998994671396422;9.999176180393414;0.4167942306579625;-0.43690000539309953;-0.43689998461375956;0.41790705370413683;-0.3300000095281834;0.9973420444058723;0.5324519847177265;0.9999847836871628
55.502034;1.0052860508507737;0.41666309489445325;0.41449845324450907;-0.33604761936570715;-0.33426608934572277;0.9998994110947689;9.999150565028435;0.4167951836792628;-0.4369000044755712;-0.4368999837709985;0.41790672319207073;-0.33000000926786377;0.9973432323601111;0.5324511655611519;0.9999853374856769
55.512034;1.0052875820390534;0.4166641045838173;0.41449851563917745;-0.3360476198210691;-0.3342660891549212;0.9998994698959243;9.999125054074055;0.4167961465715751;-0.43690000353825;-0.4368999829299306;0.4179064047179557;-0.33000000900602117;0.9973444447384608;0.5324503332276246;0.9999859126140591
55.522034;1.005289169350797;0.41666511784593174;0.4144985764577157;-0.33604762026664975;-0.3342660889687813;0.9998996352925994;9.999099719491502;0.41679711945685927;-0.4369000025836607;-0.4368999820938454;0.4179061000066029;-0.33000000874396473;0.9973456770501657;0.5324494880678555;0.9999865109352212
55.532034;1.0052908113691874;0.41666613385042206;0.4144986356844018;-0.3360476207019761;-0.3342660887857583;0.9998998993850536;9.999074651503495;0.41679810207568013;-0.43690000161399084;-0.4368999812661119;0.4179058103089035;-0.3300000084830903;0.9973469265907197;0.5324486302222528;0.9999871339127873
55.542034;1.0052925062923501;0.4166671512975807;0.41449869337638945;-0.33604762112663406;-0.3342660886042936;0.9999002542032799;9.999049946687371;0.4167990939324983;-0.43690000063110085;-0.4368999804497515;0.41790553622315524;-0.3300000082246085;0.9973481916880007;0.5324477598596328;0.9999877823767006
55.552034;1.0052942525015836;0.41666816800727763;0.4144987496163632;-0.3360476215403102;-0.33426608842273625;0.9999006914144599;9.999025699854732;0.4168000942536112;-0.4368999996365812;-0.43689997964705524;0.417905278003776;-0.33000000796935286;0.9973494710620187;0.5324468775289714;0.9999884569966275
55.562034;1.0052960485445357;0.4166691809805143;0.41449880454073873;-0.3360476219428254;-0.3342660882393591;0.9999012021209132;9.99900199693386;0.4168011017864007;-0.436899998631837;-0.43689997885950194;0.4179050359455559;-0.3300000077177517;0.9973507634757445;0.5324459840248636;0.999989158729542
55.572034;1.0052978919512754;0.416670186807156;0.41449885875302567;-0.3360476223343628;-0.3342660880523566;0.9999017769459029;9.998978907114589;0.4168021146778914;-0.4368999976182533;-0.43689997808803643;0.4179048104275418;-0.3300000074698745;0.9973520672196422;0.5324450801516692;0.9999898883369793
55.582034;1.0052997786119955;0.41667118197461256;0.4144989136734427;-0.33604762271572675;-0.33426608785992756;0.9999024067997235;9.998956479161228;0.41680313065405267;-0.4368999965974056;-0.43689997733348573;0.41790460184641554;-0.3300000072256114;0.9973533797035472;0.5324441669651411;0.9999906457585664
55.592034;1.0053017034473835;0.41667216300850163;0.4144989712122443;-0.336047623088242;-0.33426608766059895;0.9999030837643021;9.998934744932404;0.41680414730149057;-0.4368999955710944;-0.4368999765967092;0.41790441066695194;-0.3300000069850861;0.997354697479568;0.5324432463092547;0.9999914304200838
55.602034;1.0053036613479245;0.41667312650280824;0.41449903324365656;-0.3360476234533797;-0.3342660874535835;0.9999038010618392;9.998913726315946;0.4168051621421635;-0.43689999454114675;-0.43689997587850804;0.4179042373977688;-0.3300000067489342;0.9973560165692407;0.532442320978308;0.9999922418528263
55.612034;1.0053056475867532;0.4166740691098908;0.4144991016059538;-0.33604762381243203;-0.3342660872388218;0.9999045525668424;9.998893439988107;0.41680617254981445;-0.43689999350928316;-0.43689997517965856;0.417904082549518;-0.33000000651798117;0.9973573327502763;0.5324413941895138;0.9999930798937384
55.622034;1.0053076580843014;0.41667498766090927;0.41449917818113735;-0.3360476241663732;-0.3342660870166922;0.9999053328324305;9.998873901644794;0.4168071754664153;-0.43689999247720174;-0.4368999745009226;0.4179039468015949;-0.33000000629270493;0.9973586413479777;0.5324404690125312;0.9999939446965248
55.632034;1.0053096897263532;0.4166758793617149;0.4144992645688536;-0.33604762451592785;-0.33426608678763053;0.9999061373975517;9.99885512954565;0.41680816722868197;-0.4368999914467034;-0.4368999738427269;0.4179038311076978;-0.33000000607314445;0.997359936261766;0.5324395483000094;0.9999948364708054
55.642034;1.0053117401987846;0.41667674175242;0.41449936184298886;-0.3360476248617064;-0.334266086551861;0.9999069628712782;9.998837140084406;0.41680914397117425;-0.4368999904196788;-0.436899973204937;0.41790373656322366;-0.330000005859105;0.9973612092415138;0.5324386346592355;0.9999957551257039
55.652034;1.0053138072007035;0.4166775724156096;0.4144994706015546;-0.33604762520427284;-0.33426608630931726;0.9999078067788165;9.99881994287772;0.41681010218070297;-0.4368999893978325;-0.43689997258712365;0.41790366431152226;-0.3300000056503169;0.9973624507067878;0.532437730167489;0.9999967002493115
55.662034;1.0053158877594324;0.4166783687934164;0.41449959093033056;-0.33604762554423884;-0.3342660860596679;0.9999086674099054;9.998803550143148;0.41681103881937454;-0.4368999883823593;-0.4368999719889122;0.41790361553351385;-0.33000000544662217;0.9973636511640168;0.5324368362283632;0.9999976710394256
55.672034;1.0053179786313906;0.41667912816768227;0.414499722372067;-0.33604762588247533;-0.33426608580242745;0.9999095433707755;9.998787992064592;0.41681195106236857;-0.43689998737404867;-0.43689997141004305;0.4179035912723069;-0.3300000052481621;0.997364801666124;0.5324359538844586;0.9999986660552049
55.682034;1.0053200771402977;0.41667984756173376;0.41449986421427176;-0.3360476262202892;-0.33426608553723164;0.9999104326374273;9.998773323640396;0.4168128360204582;-0.4368999863737936;-0.4368999708502396;0.41790359217136863;-0.33000000505535076;0.9973658934937683;0.5324350841453729;0.9999996833874409
55.692034;1.0053221808419577;0.4166805238359092;0.41450001580154966;-0.3360476265593247;-0.33426608526407503;0.9999113321892701;9.998759622535552;0.41681369078349;-0.43689998538300273;-0.43689997030909083;0.41790361854444075;-0.3300000048686559;0.9973669175454533;0.5324342276503699;1.0000007211941686
55.702034;1.0053242863704677;0.41668115423470914;0.4145001766339977;-0.3360476269011906;-0.3342660849832051;0.9999122385876361;9.998746980953532;0.41681451273374504;-0.4368999844035891;-0.43689996978606066;0.41790367078357876;-0.3300000046883221;0.9973678639119686;0.5324333841943688;1.0000017775938228
55.712034;1.0053263891323225;0.41668173690088156;0.4145003464296702;-0.33604762724724074;-0.33426608469469227;0.9999131484515666;9.998735494962364;0.4168152998082818;-0.43689998343766223;-0.43689996928056296;0.41790374962953974;-0.3300000045141549;0.997368722514907;0.5324325530358883;1.0000028499389244
55.722034;1.0053284841976604;0.4166822709852317;0.41450052516744396;-0.3360476275988194;-0.33426608439804184;0.9999140583864905;9.998725252742103;0.4168160505646654;-0.4368999824872665;-0.4368999687919579;0.41790385614645764;-0.3300000043456628;0.9973694844880572;0.5324317335576888;1.0000039348274175
55.732034;1.005330567242876;0.4166827564646747;0.41450071305483605;-0.33604762795755355;-0.3342660840922312;0.9999149647990441;9.998716323542174;0.41681676411387747;-0.4368999815543832;-0.43689996831940037;0.41790399154285557;-0.3300000041825596;0.9973701431756523;0.5324309254727005;1.0000050288705322
55.742034;1.0053326347575182;0.4166831938934749;0.41450091034402103;-0.3360476283252269;-0.33426608377613903;0.9999158643844144;9.998708756549494;0.4168174399819996;-0.436899980641103;-0.43689996786178775;0.41790415687658033;-0.33000000402502755;0.9973706946047329;0.5324301286856142;1.0000061289705684
55.752034;1.0053346838218413;0.4166835843454265;0.4145011170033879;-0.3360476287034261;-0.334266083449007;0.9999167554979168;9.998702587472776;0.41681807792317155;-0.4368999797496237;-0.43689996741803994;0.4179043528270675;-0.33000000387347267;0.9973711374783492;0.5324293432974757;1.0000072319412676
55.762034;1.005336711943183;0.4166839294419825;0.41450133254813304;-0.33604762909336505;-0.33426608311064615;0.9999176390304303;9.998697837386464;0.4168186777170015;-0.4368999788820377;-0.4368999669873497;0.4179045796604527;-0.33000000372817967;0.9973714722223822;0.5324285697143971;1.000008334503363
55.772034;1.005338716800878;0.41668423116028847;0.41450155620797136;-0.3360476294960075;-0.3342660827613991;0.9999185175514661;9.998694505366467;0.4168192389530127;-0.4368999780403171;-0.4368999665691268;0.41790483712359466;-0.33000000358917064;0.997371699716954;0.5324278085814922;1.0000094340650545
55.782034;1.0053406955332271;0.4166844915882822;0.4145017871838296;-0.3360476299122375;-0.3342660824020419;0.9999193933900289;9.998692566814917;0.4168197609290777;-0.4368999772264405;-0.4368999661629661;0.41790512422186327;-0.3300000034562193;0.997371820947015;0.5324270607765431;1.000010529149304
55.792034;1.0053426442326199;0.4166847128338208;0.41450202468271885;-0.33604763034284435;-0.3342660820337054;0.999920267269157;9.998691975822343;0.4168202428440879;-0.4368999764422971;-0.4368999657687611;0.4179054392002151;-0.3300000033290073;0.9973718370288668;0.5324263275915924;1.0000116188743704
55.802034;1.0053445583016816;0.4166848969110885;0.41450226791333733;-0.33604763078847616;-0.3342660816577974;0.9999211383147587;9.998692668906973;0.41682068418395374;-0.4368999756895698;-0.43689996538660564;0.41790577971838966;-0.3300000032073535;0.9973717488520554;0.5324256107071675;1.0000127024260375
55.812034;1.0053464331036241;0.4166850456079967;0.41450251624861567;-0.33604763124971365;-0.3342660812758551;0.9999220046225441;9.998694574791536;0.4168210850315612;-0.4368999749697466;-0.43689996501655093;0.4179061431133717;-0.3300000030911315;0.9973715571563645;0.5324249118701413;1.0000137792577857
55.822034;1.0053482646227256;0.41668516059142174;0.4145027691870114;-0.3360476317271675;-0.33426608088932785;0.9999228635499948;9.998697622840735;0.4168214460131901;-0.4368999742839643;-0.43689996465870706;0.4179065267636438;-0.33000000297984966;0.9973712630197544;0.5324242326138351;1.0000148498579369
55.832034;1.0053500501970156;0.4166852436413456;0.4145030258996205;-0.3360476322215576;-0.3342660804994948;0.9999237121303544;9.998701740536408;0.41682176781311137;-0.43689997363274286;-0.43689996431355604;0.4179069282022891;-0.330000002872521;0.997370867816694;0.5324235741696214;1.0000159161109465
55.842034;1.0053517887179222;0.4166852965590624;0.41450328485092497;-0.33604763273372645;-0.3342660801075369;0.9999245477522019;9.998706850813248;0.4168220506379217;-0.4368999730159624;-0.4368999639819282;0.4179073449510729;-0.33000000276806235;0.9973703732262841;0.5324229374663643;1.0000169805615333
55.852034;1.0053534799160604;0.41668532080376686;0.41450354394282923;-0.3360476332643931;-0.3342660797145372;0.9999253685283889;9.998712875380097;0.41682229404373705;-0.43689997243318385;-0.43689996366467904;0.4179077746417284;-0.330000002665754;0.9973697820225496;0.5324223230178315;1.0000180456639016
55.862034;1.005355123578242;0.4166853173731374;0.41450380087174576;-0.33604763381379527;-0.33426607932142754;0.9999261732013437;9.99871973656881;0.4168224972225982;-0.43689997188401347;-0.43689996336244696;0.4179082154571733;-0.3300000025653126;0.9973690985580526;0.5324217306299756;1.0000191140952912
55.872034;1.005356719486977;0.41668528685292744;0.41450405325699957;-0.33604763438159535;-0.3342660789290381;0.9999269613228611;9.998727359484828;0.4168226594352891;-0.4368999713681404;-0.4368999630755903;0.41790866636574026;-0.3300000024666894;0.9973683279988863;0.5324211594212537;1.0000201891016665
55.882034;1.0053582678495656;0.4166852293873755;0.41450429858777316;-0.3360476349669392;-0.33426607853819507;0.999927733977694;9.998735677156228;0.41682278009491525;-0.43689997088525545;-0.4368999628042563;0.41790912691611765;-0.3300000023700836;0.9973674751180184;0.532420608431089;1.0000212740316028
55.892034;1.0053597698939005;0.4166851448183552;0.4145045341852448;-0.33604763556847567;-0.33426607814974146;0.9999284939602886;9.998744636201241;0.4168228586501756;-0.4368999704351221;-0.4368999625485733;0.4179095968640815;-0.3300000022762155;0.9973665437793479;0.5324200772823948;1.0000223719823973
55.902034;1.0053612278716975;0.41668503303036636;0.41450475741650955;-0.336047636184432;-0.3342660777644579;0.9999292454534293;9.998754200993384;0.4168228947722151;-0.43689997001764214;-0.4368999623088501;0.41791007597391105;-0.3300000021864646;0.9973655376873128;0.5324195663940645;1.0000234858156503
55.912034;1.0053626438476346;0.41668489423818006;0.4145049659922475;-0.3360476368127294;-0.3342660773828531;0.9999299943444759;9.998764352542073;0.4168228886315655;-0.4368999696328711;-0.43689996208557813;0.4179105639609104;-0.3300000021026944;0.9973644617122785;0.5324190766602594;1.0000246176178822
55.922034;1.0053640182843941;0.41668472912486254;0.41450515779262764;-0.33604763745111543;-0.33426607700496963;0.9999307483164372;9.998775082497307;0.4168228408248246;-0.43689996928097663;-0.43689996187917157;0.417911060275015;-0.3300000020268513;0.9973633223014794;0.5324186088846379;1.0000257678675681
55.932034;1.005365349737248;0.41668453886048024;0.4145053305177509;-0.3360476380972541;-0.33426607663053387;0.9999315156144648;9.998786385901473;0.41682275212143743;-0.43689996896219235;-0.43689996168969697;0.4179115637344432;-0.3300000019606544;0.9973621271508568;0.5324181634574778;1.0000269355189098
55.942034;1.0053666354927533;0.4166843249623132;0.41450548175780644;-0.3360476387487365;-0.3342660762593395;0.9999323035743279;9.998798253921327;0.41682262341122556;-0.43689996867689984;-0.4368999615168811;0.41791207238735245;-0.33000000190559226;0.9973608850326977;0.5324177404982035;1.0000281186565316
55.952034;1.0053678720335162;0.4166840889766928;0.41450560918322243;-0.3360476394032088;-0.3342660758915602;0.9999331184134643;9.998810669513269;0.4168224558355029;-0.4368999684256444;-0.4368999613603132;0.4179115838387296;-0.3300000018628664;0.9973596053934408;0.5324165553419081;1.0000293146846937
55.962034;1.0053690549436163;0.4166838321541396;0.41450571049502666;-0.3360476400585115;-0.3342660755279709;0.99993396600666;9.998823607496568;0.416822250808093;-0.4368999682089966;-0.4368999612196131;0.41791209578958516;-0.3300000018330799;0.9973582975352449;0.5324161777566359;1.0000305203851692
55.972034;1.0053701788809715;0.41668355531031637;0.414505783355396;-0.33604764071251103;-0.3342660751699464;0.9999348519456723;9.998837037626842;0.41682200994796303;-0.43689996802747255;-0.4368999610946304;0.417912606219006;-0.33000000181618455;0.9973569702376115;0.5324158230667388;1.000031732182405
55.982034;1.0053712382295115;0.416683258902204;0.414505825468455;-0.336047641362746;-0.3342660748192609;0.9999357803849885;9.998850930026281;0.4168217351034041;-0.4368999678814633;-0.436899960985646;0.41791311324537583;-0.3300000018118842;0.9973556319669088;0.5324154914624644;1.0000329464503737
55.992034;1.0053722279640869;0.4166829432209672;0.4145058346366206;-0.33604764200624665;-0.33426607447793155;0.9999367531651792;9.99886525865325;0.41682142822555124;-0.43689996777107154;-0.4368999608932232;0.41791361518896597;-0.3300000018200371;0.9973542905850742;0.5324151835813162;1.0000341597531377
56.002034;1.0053731441729952;0.416682608498687;0.4145058088039367;-0.33604764263972103;-0.3342660741479966;0.9999377703405798;9.998880001584013;0.4168210910874707;-0.43689996769608397;-0.4368999608177795;0.41791411066777107;-0.33000000184083167;0.9973529523678093;0.5324149006862022;1.000035368615861
56.012034;1.0053739848130119;0.4166822548928906;0.4145057463017518;-0.3360476432599419;-0.33426607383121043;0.999938831353737;9.998895141646477;0.4168207252841357;-0.43689996765606287;-0.43689996075931226;0.4179145984108531;-0.3300000018747618;0.9973516216320235;0.5324146444157998;1.000036569456519
56.022034;1.005374750457725;0.4166818825125936;0.4145056460668484;-0.3360476438639989;-0.33426607352895965;0.9999399356704882;9.998910663557028;0.41682033233854865;-0.4368999676502358;-0.43689996071741316;0.4179150771762255;-0.3300000019223381;0.9973503015411166;0.5324144162543991;1.000037759068219
56.032034;1.0053754440545375;0.4166814913375486;0.41450550753078685;-0.33604764444944785;-0.3342660732424549;0.9999410825637204;9.99892654616678;0.4168199136277001;-0.43689996767736483;-0.4368999606915409;0.417915545872389;-0.33000000198371976;0.9973489951612878;0.5324142170805535;1.0000389342083247
56.042034;1.0053760696509042;0.41668108099063084;0.41450533040919324;-0.33604764501446155;-0.3342660729729629;0.9999422703833282;9.998942758849072;0.41681947045877543;-0.4368999677359584;-0.436899960681312;0.41791600347919355;-0.3300000020587298;0.9973477059127053;0.5324140473585763;1.000040090709287
56.052034;1.0053766306901983;0.4166806507198414;0.41450511461758743;-0.33604764555777744;-0.3342660727218974;0.999943496147367;9.998959262898223;0.41681900434189356;-0.4368999678245734;-0.4368999606863788;0.4179164490180484;-0.3300000021472421;0.9973464377992635;0.532413907826815;1.0000412240979086
56.062034;1.0053771292017588;0.41668019960026403;0.41450486035187545;-0.33604764607842014;-0.3342660724908288;0.9999447559673386;9.9989760095308;0.41681851708391465;-0.4368999679418675;-0.43689996070613163;0.41791688185210757;-0.3300000022493363;0.9973451957965761;0.5324137999147891;1.0000423309625983
56.072034;1.005377566396657;0.41667972679455045;0.4145045683432436;-0.33604764657550795;-0.3342660722814522;0.9999460457855747;9.998992939169497;0.41681801065307506;-0.43689996808660764;-0.4368999607398181;0.41791730182603776;-0.3300000023650999;0.9973439858394405;0.5324137256870128;1.0000434090646346
56.082034;1.0053779431803265;0.4166792317912717;0.41450424002886416;-0.336047647048358;-0.3342660720953893;0.9999473615847037;9.999009991478937;0.4168174871017524;-0.43689996825774774;-0.4368999607868333;0.4179177090628613;-0.33000000249457695;0.9973428144881443;0.5324136875323289;1.0000444563855089
56.092034;1.0053782602152614;0.41667871449074795;0.4145038774717993;-0.3360476474967892;-0.33426607193394314;0.9999486995185026;9.999027119017763;0.41681694865349544;-0.4368999684544016;-0.4368999608467119;0.4179181036411746;-0.33000000263790014;0.9973416887056245;0.5324136876988766;1.0000454702167192
56.102034;1.00537851903982;0.416677059687558;0.41450237351767877;-0.3360477055480081;-0.3342661291191295;0.9999500566463125;9.999044292465873;0.41681639764180517;-0.43689996867586517;-0.43689996091895555;0.41791848534909576;-0.3300000027951988;0.9973406153687523;0.5324137279083323;1.0000464464695713
56.112034;1.005378723933291;0.4166764992874618;0.4145019499592845;-0.33604770594983985;-0.33426612900903385;0.9999514310448792;9.999061494763415;0.4168158361923169;-0.4368999689217161;-0.4368999610029739;0.4179188537978599;-0.3300000029663287;0.9973396002303556;0.5324138093000444;1.0000473793081406
56.122034;1.0053788822015566;0.4166759190171335;0.41450149930340846;-0.3360477063303052;-0.33426612892506036;0.9999528211597074;9.999078710121381;0.41681526595007956;-0.43689996919167806;-0.43689996109818807;0.4179192086600028;-0.3300000031508288;0.9973386467064093;0.5324139323679289;1.0000482611987405
56.132034;1.0053790023176583;0.4166753205689358;0.4145010230724718;-0.3360477066904333;-0.33426612886758117;0.9999542258038874;9.999095918412815;0.41681468789260767;-0.4368999694852526;-0.436899961204032;0.41791954958101646;-0.33000000334806895;0.9973377553269138;0.5324140967072973;1.000049083303738
56.142034;1.0053790917910332;0.4166747059304205;0.4145005221743498;-0.33604770703062503;-0.3342661288370558;0.9999556441676009;9.999113098631872;0.41681410232946137;-0.4368999698014044;-0.43689996131978703;0.4179198758443362;-0.33000000355734754;0.997336924047023;0.5324143012479582;1.000049836285456
56.152034;1.0053791563666787;0.4166740772372142;0.4144999969900311;-0.336047707350848;-0.33426612883387363;0.9999570753448367;9.999130233080763;0.41681350951103424;-0.4368999701385947;-0.43689996144463145;0.4179201860794764;-0.33000000377801403;0.9973361486344181;0.5324145450098609;1.0000505111110711
56.162034;1.0053792004581406;0.41667343669952894;0.41449944766269314;-0.3360477076511503;-0.33426612885829116;0.9999585185737241;9.999147303479399;0.41681291049697944;-0.43689997049513407;-0.4368999615779385;0.41792047829385326;-0.33000000400955337;0.9973354230901121;0.5324148275278457;1.0000510995684049
56.172034;1.0053792277141422;0.4166727863871428;0.41449887444179784;-0.33604770793184463;-0.33426612891033247;0.999959973953786;9.9991642839201;0.41681230732943947;-0.4368999708694468;-0.436899961719437;0.4179207503344725;-0.3300000042514459;0.9973347406330237;0.5324151486552577;1.0000515948363589
56.182034;1.0053792412278992;0.416672127957828;0.4144982779168865;-0.3360477081931341;-0.3342661289896909;0.9999614426519526;9.999181141622213;0.41681170261224876;-0.43689997126006164;-0.4368999618691514;0.4179210004515725;-0.3300000045028878;0.9973340946896807;0.5324155080674765;1.0000519919405895
56.192034;1.0053792438558768;0.4166714626413311;0.4144976594526283;-0.3360477084346452;-0.3342661290956786;0.9999629266602917;9.999197843691151;0.41681109919773734;-0.4368999716654717;-0.4368999620273567;0.417921227461359;-0.33000000476258184;0.9973334792319771;0.5324159050827068;1.000052287675459
56.202034;1.0053792383336408;0.4166707914416413;0.41449702156185075;-0.3360477086552396;-0.3342661292271315;0.999964428123156;9.999214361561554;0.41681049990173163;-0.43689997208404036;-0.43689996219458777;0.4179214306440058;-0.3300000050288037;0.9973328888546681;0.5324163390597928;1.000052480414604
56.212034;1.0053792264276227;0.416670115524725;0.4144963676492003;-0.3360477088531338;-0.33426612938243705;0.9999659486042358;9.999230668366776;0.4168099072464785;-0.4368999725140958;-0.43689996237157325;0.4179216098777457;-0.33000000529969187;0.997332318874488;0.5324168096770021;1.0000525702190344
56.222034;1.0053792080807804;0.41666943664068007;0.41449570158298044;-0.33604770902628206;-0.3342661295598377;0.9999674887821328;9.999246732345357;0.4168093235145101;-0.4368999729541007;-0.43689996255910135;0.4179217657431515;-0.3300000055734759;0.9973317656362888;0.5324173166440972;1.0000525589836828
56.232034;1.0053791819711806;0.4166687570659198;0.41449502758556683;-0.33604770917279836;-0.3342661297577882;0.9999690481533625;9.999262516018911;0.41680875072972656;-0.4368999734026143;-0.4368999627578477;0.41792189931082196;-0.330000005848539;0.9973312269679433;0.532417859328771;1.0000524501049288
56.242034;1.005379147087666;0.4166680790666338;0.41449435005880036;-0.3360477092911729;-0.3342661299751535;0.9999706246747659;9.999277979314327;0.41680819035812927;-0.43689997385810503;-0.4368999629682492;0.41792201191671585;-0.3300000061233518;0.9973307015702045;0.5324184368355269;1.0000522471758566
56.252034;1.0053791035553608;0.4166674045055081;0.4144936730793507;-0.336047709380286;-0.33426613021125384;0.9999722148826299;9.999293082037608;0.41680764319860786;-0.436899974318858;-0.4368999631905092;0.4179221048685099;-0.3300000063964674;0.9973301874131466;0.5324190484565666;1.000051952417894
56.262034;1.0053790516158612;0.4166667348760721;0.414492999928374;-0.33604770943935036;-0.3342661304657822;0.9999738147722326;9.999307788352333;0.41680710950038097;-0.4368999747830328;-0.43689996342463566;0.4179221790535031;-0.33000000666665114;0.9973296811393331;0.5324196940686275;1.0000515664407168
56.272034;1.0053789902794574;0.4166660716640635;0.41449233316656836;-0.33604770946795365;-0.3342661307384713;0.9999754210612419;9.999322067609658;0.41680658894971706;-0.43689997524871793;-0.43689996367047584;0.41792223493257835;-0.33000000693280584;0.9973291789195705;0.5324203743116819;1.000051089504173
56.282034;1.0053789178414558;0.4166654166825275;0.41449167522529745;-0.33604770946617113;-0.3342661310285774;0.999977031743269;9.999335890035221;0.41680608072730757;-0.4368999757138477;-0.4368999639277398;0.4179222728888198;-0.33000000719368777;0.9973286772878346;0.5324210903623137;1.0000505229623127
56.292034;1.0053788334567917;0.4166647720110046;0.4144910288188211;-0.3360477094344195;-0.33426613133468;0.9999786454025196;9.999349226884258;0.4168055839538873;-0.4368999761761838;-0.436899964195993;0.4179222933506846;-0.33000000744782687;0.9973281731024356;0.532421843128108;1.0000498700119607
56.302034;1.0053787373090617;0.41666413966445937;0.4144903967617203;-0.33604770937309475;-0.3342661316550325;0.9999802600612191;9.999362056666163;0.4168050982205546;-0.43689997663354907;-0.43689996447471785;0.41792229654864477;-0.3300000076937391;0.9973276632755351;0.5324226324119219;1.000049135923418
56.312034;1.0053786292987281;0.41666352125475736;0.4144897816850205;-0.3360477092824444;-0.3342661319880041;0.9999818726525992;9.999374371036293;0.41680462370132265;-0.43689997708411943;-0.43689996476329557;0.4179222823232187;-0.3300000079301495;0.9973271450136177;0.5324234568436164;1.0000483275711263
56.322034;1.00537850837435;0.41666291789728904;0.41448918608864865;-0.33604770916271787;-0.3342661323322137;0.9999834796951234;9.999386176376225;0.4168041607703006;-0.43689997752652976;-0.436899965060849;0.41792225033276487;-0.3300000081559033;0.997326616108474;0.5324243145428158;1.0000474522227651
56.332034;1.0053783732078017;0.4166623304375066;0.41448861231661865;-0.3360477090142681;-0.33426613268661776;0.9999850785979247;9.999397490229875;0.4168037096025987;-0.4368999779597796;-0.43689996536639625;0.41792220045926903;-0.330000008369677;0.9973260746043481;0.532425203755843;1.0000465168836845
56.342034;1.0053782229567105;0.41666175959739166;0.41448806231420954;-0.33604770883752255;-0.3342661330507994;0.9999866682331681;9.999408333240781;0.41680327019880226;-0.43689997838311;-0.43689996567930345;0.41792213291471536;-0.3300000085699449;0.9973255183207984;0.5324261231021763;1.0000455284931675
56.352034;1.0053780575744289;0.4166612058881683;0.41448753761863655;-0.3360477086330568;-0.3342661334250974;0.9999882482241014;9.999418718982692;0.41680284263092854;-0.4368999787959004;-0.4368999659994208;0.41792204802303373;-0.33000000875526647;0.9973249448999612;0.532427071642912;1.0000444938872015
56.362034;1.0053778784627783;0.4166606695814246;0.4144870394769411;-0.3360477084018867;-0.334266133810349;0.9999898178905512;9.999428642655896;0.41680242705833387;-0.43689997919746726;-0.436899966326733;0.4179219460437979;-0.3300000089246126;0.9973243518918896;0.5324280487986633;1.000043419534595
56.372034;1.0053776893160615;0.41666015083073105;0.41448656876911627;-0.3360477081456728;-0.3342661342075698;0.9999913762002911;9.999438074507626;0.416802023432502;-0.4368999795868711;-0.43689996666095476;0.4179218270676678;-0.3300000090775513;0.9973237364539235;0.5324290539680665;1.0000423116593586
56.382034;1.0053774958108146;0.41665964980003406;0.4144861257957935;-0.33604770786656546;-0.3342661346177495;0.9999929226361032;9.999446968841827;0.4168016313063811;-0.43689997996293906;-0.43689996700146644;0.41792169092962117;-0.33000000921418066;0.9973230952142769;0.5324300861527757;1.0000411763312342
56.392034;1.005377304334359;0.41665916671901276;0.4144857101158934;-0.3360477075669558;-0.33426613504164693;0.9999944578969594;9.99945528042171;0.4168012501207086;-0.43689998032441485;-0.4368999673474896;0.41792153719029806;-0.33000000933480544;0.9973224245086502;0.5324311440117963;1.0000400188135028
56.402034;1.0053771210521953;0.41665870185092646;0.41448532080524697;-0.33604770724938615;-0.3342661354796494;0.9999959841366702;9.999462970094083;0.4168008795964226;-0.43689998067005054;-0.43689996769817374;0.4179213650605765;-0.33000000943968266;0.9973217208656885;0.5324322261462382;1.000038842568441
56.412034;1.0053769512489512;0.41665825534004325;0.414484957100937;-0.33604770691649904;-0.33426613593178245;0.9999975045232019;9.999470003950181;0.4168005197321837;-0.43689998099869515;-0.4368999680525845;0.41792117323506406;-0.3300000095290422;0.9973209818476553;0.5324333311231958;1.0000376488000962
56.422034;1.0053767986609594;0.4166578270651266;0.41448461854583685;-0.3360477065709443;-0.3342661363976773;0.9999990219057919;9.999476356377013;0.41680017049456525;-0.4368999813094914;-0.43689996840980744;0.4179209597875307;-0.33000000960326403;0.9973202067738919;0.5324344570849394;1.0000364369352341
56.432034;1.0053766653967082;0.4166574166929711;0.41448430438267675;-0.33604770621528074;-0.3342661368764645;1.0000005381185817;9.999482012498419;0.4167998315204728;-0.4368999816019521;-0.43689996876915227;0.4179207223001025;-0.330000009663102;0.9973193967564459;0.5324356014111319;1.0000352060800972
56.442034;1.0053765523565452;0.41665702374603464;0.41448401318665323;-0.3360477058519559;-0.334266137366817;1.0000020548504605;9.99948696994533;0.4167995021295783;-0.43689998187577755;-0.4368999691303123;0.41792045822953966;-0.3300000097097686;0.9973185540756703;0.5324367610146781;1.0000339566472118
56.452034;1.0053764595819839;0.4166566474340937;0.4144837431024811;-0.33604770548342955;-0.33426613786710024;1.0000035738847166;9.999491244825442;0.41679918154044976;-0.4368999821307496;-0.4368999694934077;0.4179201652487487;-0.33000000974477744;0.9973176810139303;0.5324379331355403;1.0000326909252917
56.462034;1.005376386168096;0.4166562864119187;0.41448349209520846;-0.3360477051122134;-0.33426613837541463;1.0000050956774402;9.99949487306246;0.4167988689284385;-0.4368999823667505;-0.43689996985879714;0.41791984139283556;-0.3300000097696785;0.9973167787544591;0.53243911599892;1.0000314126416476
56.472034;1.0053763294827474;0.41665593872693024;0.41448325814288994;-0.33604770474067763;-0.33426613888953066;1.0000066183168097;9.999497900966393;0.41679856330192727;-0.4368999825836897;-0.4368999702267441;0.4179194851887552;-0.33000000978575067;0.9973158473238526;0.5324403089168939;1.0000301265775062
56.482034;1.0053762849309589;0.4166556019466323;0.414483039551313;-0.3360477043708855;-0.3342661394068699;1.0000081378472707;9.999500378095824;0.4167982634669573;-0.4368999827814594;-0.4368999705972238;0.4179190958570756;-0.3300000097937643;0.9973148866797017;0.5324415119461391;1.0000288387218903
56.492034;1.0053762470934253;0.4166552733271676;0.4144828350193613;-0.33604770400459044;-0.3342661399247107;1.0000096494248871;9.999502357525762;0.4167979683749955;-0.4368999829600151;-0.4368999709699612;0.41791867326065946;-0.3300000097941281;0.9973138978741233;0.5324427253845148;1.0000275564615322
56.502034;1.0053762105620314;0.4166549500629111;0.4144826432063042;-0.3360477036433255;-0.33426614044059405;1.0000111485076997;9.999503892100375;0.4167976774618165;-0.4368999831195539;-0.4368999713446839;0.4179182175577529;-0.3300000097873672;0.9973128833343003;0.5324439493319144;1.0000262880568036
56.512034;1.0053761699586465;0.4166546296948569;0.4144824623361006;-0.33604770328846195;-0.3342661409525424;1.0000126310833561;9.999505029206997;0.4167973903959591;-0.43689998326067747;-0.4368999717215279;0.41791772901065904;-0.33000000977431837;0.9973118467448739;0.532445183547309;1.0000250413892513
56.522034;1.005376120101643;0.4166543104898473;0.4144822903530928;-0.3360477029410718;-0.33426614145883754;1.0000140935767619;9.999505814471165;0.41679710661110136;-0.43689998338427877;-0.43689997210131887;0.4179172080007202;-0.3300000097557416;0.9973107931548516;0.5324464274510322;1.0000238227801284
56.532034;1.0053760560067344;0.41665399142241866;0.4144821252726473;-0.33604770260183153;-0.33426614195767623;1.000015533245403;9.999506297732802;0.41679682516806105;-0.43689998349123;-0.43689997248550966;0.4179166549876165;-0.33000000973184873;0.9973097287214691;0.5324476800662814;1.0000226367761655
56.542034;1.0053759728845408;0.41665367178776497;0.41448196526681463;-0.33604770227123726;-0.3342661424471424;1.0000169483399122;9.999506532773681;0.4167965449797523;-0.43689998358215426;-0.436899972875937;0.41791607052369706;-0.3300000097022686;0.9973086598035518;0.5324489401365569;1.0000214867560198
56.552034;1.005375866720642;0.4166533509495851;0.4144818085689176;-0.3360477019498553;-0.3342661429254333;1.000018338160349;9.999506574924162;0.41679626511792905;-0.43689998365737265;-0.43689997327460195;0.4179154554444922;-0.3300000096663906;0.9973075922357262;0.5324502064284202;1.0000203752731707
56.562034;1.0053757344469594;0.4166530284079647;0.41448165340342125;-0.336047701638177;-0.33426614339096666;1.0000197032164149;9.99950647858899;0.4167959847529184;-0.43689998371697614;-0.43689997368343786;0.4179148109453351;-0.3300000096238074;0.997306531054717;0.5324514777591719;1.000019304302191
56.572034;1.0053755733363785;0.4166527039787306;0.4144814979834184;-0.3360477013361726;-0.33426614384238923;1.0000210447850042;9.999506294646189;0.4167957027944521;-0.4368999837609252;-0.43689997410412007;0.4179141383993361;-0.3300000095745943;0.9973054802783882;0.5324527527095548;1.0000182758688474
56.582034;1.0053753804702394;0.4166523779119795;0.4144813404668882;-0.3360477010431872;-0.33426614427866674;1.0000223639945154;9.999506073364214;0.4167954178893371;-0.436899983789147;-0.43689997453801876;0.4179134392316766;-0.33000000951919395;0.9973044428374441;0.5324540295232753;1.0000172924067299
