time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.592034;1.0053751523241972;0.41665205096046476;0.41448117891535513;-0.33604770075823104;-0.3342661446990207;1.0000236611051656;9.999505869648193;0.41679512893537546;-0.43689998380156353;-0.4368999749862496;0.4179127150148807;-0.33000000945807473;0.9973034204318139;0.5324553061154242;1.000016357227642
56.602034;1.005374884817547;0.4166517244389449;0.41448101139674537;-0.33604770048017985;-0.3342661451026912;1.0000249351980577;9.999505743298682;0.4167948354964978;-0.43689998379806916;-0.4368999754497007;0.417911967740947;-0.33000000939155044;0.9973024137122629;0.5324565797407267;1.0000154752089172
56.612034;1.0053745743811315;0.4166513999364241;0.41448083606881875;-0.3360477002079153;-0.33426614548894296;1.0000261844648415;9.999505754245831;0.41679453769258545;-0.4368999837784803;-0.4368999759290044;0.41791120007758636;-0.3300000093198875;0.9973014236865761;0.5324578468985697;1.00001465228942
56.622034;1.0053742187900316;0.41665107871495305;0.4144806512056318;-0.3360476999405421;-0.33426614585731923;1.0000274073189444;9.999505949795285;0.41679423587132797;-0.43689998374235;-0.436899976424578;0.41791041516347915;-0.3300000092435875;0.9973004527511419;0.5324591042450529;1.0000138939266776
56.632034;1.0053738164885175;0.41665076159029907;0.41448045540441936;-0.3360476996774605;-0.3342661462077736;1.0000286034272294;9.999506352306753;0.41679393047407165;-0.43689998368885413;-0.43689997693674504;0.4179096161538156;-0.3300000091635446;0.9972995044505976;0.5324603495552288;1.000013203862527
56.642034;1.0053733654355437;0.41665044952757513;0.41448024790940957;-0.33604769941820994;-0.33426614654062803;1.0000297736594992;9.99950696718092;0.41679362203608383;-0.43689998361697757;-0.4368999774658294;0.41790880624177307;-0.33000000908088833;0.9972985836511091;0.5324615814590286;1.0000125838075085
56.652034;1.005372863013041;0.4166501442955606;0.41448002884407836;-0.3360476991623166;-0.3342661468564798;1.0000309195147077;9.999507802435314;0.41679331121197627;-0.4368999835259337;-0.43689997801208763;0.4179079889511375;-0.3300000089966652;0.9972976966885579;0.5324627986888625;1.000012033882992
56.662034;1.0053723066098825;0.4166498485117684;0.4144797992291198;-0.33604769890934344;-0.33426614715605274;1.0000320427560974;9.999508874361554;0.41679299892203364;-0.43689998341569075;-0.4368999785755204;0.4179071680540809;-0.3300000089115054;0.9972968502294998;0.5324639999367368;1.0000115530407439
56.672034;1.0053716940310111;0.41664956509845447;0.41447956073130016;-0.33604769865912276;-0.33426614744014743;1.0000331453140285;9.999510199355052;0.41679268651515256;-0.43689998328724977;-0.4368999791558925;0.41790634716014036;-0.3300000088254612;0.9972960499569404;0.5324651840097401;1.0000111390243902
56.682034;1.0053710240577218;0.41664929674492135;0.414479315328151;-0.3360476984118899;-0.33426614770969115;1.0000342293650284;9.999511788908821;0.4167923756751932;-0.43689998314249057;-0.4368999797529764;0.4179055292422047;-0.3300000087382119;0.9972953000941777;0.5324663497671145;1.0000107882643372
56.692034;1.0053702970493914;0.41664904573690453;0.41447906509816196;-0.3360476981681011;-0.33426614796563464;1.0000352974321207;9.999513653830618;0.4167920680030956;-0.43689998298394395;-0.4368999803667476;0.41790471644248106;-0.33000000864936485;0.9972946033371424;0.532467496069161;1.00001049629499
56.702034;1.0053695147224122;0.4166488140962054;0.4144788121134052;-0.3360476979281865;-0.3342661482088754;1.0000363524667415;9.999515809104595;0.4167917644892237;-0.43689998281469583;-0.4368999809974299;0.4179039104390499;-0.33000000855853656;0.9972939608808344;0.5324686220925324;1.0000102581832822
56.712034;1.0053686788681928;0.4166486037216564;0.4144785583252717;-0.33604769769253706;-0.3342661484404133;1.000037397885753;9.999518272384739;0.41679146536870176;-0.4368999826382214;-0.4368999816453469;0.4179031129149237;-0.3300000084652656;0.9972933727166867;0.5324697274871641;1.0000100678966348
56.722034;1.0053677898929343;0.4166484162753683;0.4144783054845341;-0.3360476974615887;-0.3342661486615173;1.0000384376973155;9.999521058967774;0.4167911706746422;-0.43689998245810874;-0.43689998231063176;0.4179023257108276;-0.3300000083688894;0.9972928378167109;0.5324708117866365;1.0000099177832802
56.732034;1.0053668465916294;0.41664825305810693;0.4144780550883051;-0.336047697235721;-0.33426614887374684;1.0000394769913403;9.999524177239946;0.41679088081275617;-0.4368999822777664;-0.4368999829930834;0.4179015506919413;-0.33000000826858766;0.9972923539922958;0.5324718738418037;1.000009799680449
56.742034;1.0053658472890907;0.416648115134562;0.41447780820592817;-0.33604769701499754;-0.3342661490788339;1.0000405221831383;9.999527625239029;0.41679059648325156;-0.4368999821000483;-0.4368999836922882;0.41790078930443814;-0.33000000816365793;0.9972919178258889;0.5324729120723818;1.0000097062716449
56.752034;1.0053647908605525;0.41664800347316344;0.4144775653829801;-0.33604769679903146;-0.33426614927846254;1.0000415800432736;9.999531391211534;0.41679031850228676;-0.4368999819269595;-0.43689998440764727;0.41790004227472577;-0.330000008053685;0.997291524490556;0.5324739248227701;1.0000096312331832
56.762034;1.0053636767750014;0.4166479188788156;0.41447732681832716;-0.3360476965870462;-0.33426614947414723;1.0000426560699154;9.99953546335941;0.4167900479266575;-0.43689998175970524;-0.4368999851382792;0.4178993098438147;-0.33000000793845563;0.9972911678727143;0.5324749102134932;1.0000095686601038
56.772034;1.0053625048127677;0.41664786191862235;0.41447709254978854;-0.3360476963779326;-0.33426614966737367;1.0000437537652653;9.99953984333296;0.41678978598302174;-0.4368999815989519;-0.43689998588325635;0.41789859211789276;-0.33000000781792305;0.9972908420766011;0.5324758661782479;1.0000095125880795
56.782034;1.0053612750705938;0.4166478330640675;0.41447686253960037;-0.33604769617024355;-0.3342661498597944;1.0000448749578488;9.999544548888643;0.4167895335442708;-0.43689998144513903;-0.4368999866419576;0.4178978892434007;-0.3300000076922695;0.997290543620446;0.5324767911016999;1.00000945713948
56.792034;1.0053599884742372;0.4166478329124597;0.41447663668893925;-0.3360476959623423;-0.33426615005323856;1.000046019950622;9.999549603598407;0.41678929060751396;-0.4368999812988563;-0.43689998741404457;0.4178972012380983;-0.3300000075617663;0.9972902725386841;0.5324776843334826;1.0000093972057096
56.802034;1.005358647850775;0.41664786222453765;0.41447641474467384;-0.3360476957527335;-0.33426615024955336;1.0000471875790458;9.999555027771796;0.4167890562844501;-0.43689998116107104;-0.43689998819927656;0.417896527576736;-0.33000000742646063;0.9972900316697849;0.5324785458773478;1.000009328895546
56.812034;1.005357258430027;0.41664792178168863;0.41447619626779125;-0.33604769554019615;-0.33426615045047503;1.0000483757967662;9.99956083948959;0.4167888291759762;-0.4368999810329481;-0.4368999889974741;0.41789586738468215;-0.33000000728597706;0.9972898250087816;0.5324793755713896;1.0000092493781103
56.822034;1.0053558268880256;0.41664801236353294;0.41447598069549213;-0.3360476953235551;-0.3342661506576457;1.0000495816607253;9.99956705742267;0.4167886076802881;-0.4368999809154939;-0.4368999898085808;0.4178952202001565;-0.33000000713959443;0.9972896564001442;0.5324801725907091;1.000009156275264
56.832034;1.005354360265932;0.41664813498868875;0.41447576729703933;-0.3360476951015113;-0.33426615087259204;1.0000508004590247;9.999573699448716;0.41678839012234437;-0.4368999808094888;-0.436899990632729;0.4178945861702194;-0.33000000698656407;0.9972895286315135;0.5324809356738262;1.000009046885481
56.842034;1.0053528658573219;0.41664829112387824;0.41447555511820006;-0.3360476948727817;-0.334266151096664;1.000052025358156;9.999580785945678;0.4167881748759258;-0.4368999807157038;-0.4368999914702691;0.41789396547861385;-0.33000000682633207;0.9972894428005641;0.5324816636697871;1.0000089178499338
56.852034;1.005351351238929;0.4166484826636734;0.41447534318633017;-0.3360476946362418;-0.33426615133110926;1.0000532479225506;9.999588346685712;0.4167879604864268;-0.4368999806350173;-0.43689999232173315;0.4178933577730884;-0.33000000665846835;0.9972893984528582;0.5324823556889519;1.0000087654113505
56.862034;1.005349823829759;0.4166487117592525;0.41447513077383524;-0.3360476943907961;-0.33426615157715855;1.0000544595950562;9.999596415816706;0.41678774573042776;-0.4368999805683402;-0.4368999931877385;0.4178927621092763;-0.33000000648253575;0.9972893944469422;0.5324830107472724;1.0000085856151497
56.872034;1.0053482903596909;0.4166489803898636;0.4144749174159456;-0.33604769413512586;-0.334266151835964;1.0000556534568428;9.999605017817279;0.41678752974176453;-0.43689998051655266;-0.43689999406880414;0.41789217733929274;-0.3300000062979355;0.9972894299637627;0.5324836275135869;1.0000083744852573
56.882034;1.0053467565984697;0.4166492897187805;0.41447470282573545;-0.3360476938675803;-0.3342661521084689;1.0000568245918158;9.999614163912373;0.4167873120179175;-0.4368999804804609;-0.436899994965013;0.417891602529176;-0.3300000061037774;0.9972895049785642;0.5324842047436581;1.000008128575251
56.892034;1.005345227467018;0.41664963971094565;0.4144744868386984;-0.33604769358634956;-0.33426615239530827;1.0000579697589027;9.999623860248516;0.41678709208464954;-0.4368999804607299;-0.43689999587568235;0.4178910371344823;-0.3300000058990763;0.9972896198042299;0.5324847420496207;1.0000078454245702
56.902034;1.0053437073080693;0.4166500292070759;0.41447426948322014;-0.3360476932898081;-0.3342661526967832;1.000059087546752;9.999634112016388;0.4167868692943708;-0.4368999804579253;-0.43689999679933395;0.41789048094664194;-0.3300000056830684;0.9972897741673024;0.5324852401148058;1.0000075236542803
56.912034;1.0053421997991114;0.4166504561086801;0.41447405134331705;-0.33604769297667947;-0.33426615301288953;1.0000601779417782;9.999644922183409;0.4167866430247697;-0.43689998047271783;-0.4368999977339664;0.4178899338735554;-0.33000000545530267;0.9972899667053688;0.5324857001440604;1.0000071631626024
56.922034;1.005340707652206;0.4166509174668532;0.4144738339474548;-0.3360476926460153;-0.3342661533432345;1.0000612412202274;9.99965629598281;0.4167864128691941;-0.43689998050608647;-0.4368999986773998;0.41788939574170936;-0.33000000521570555;0.9972901954233234;0.5324861230682985;1.000006765398307
56.932034;1.0053392324271717;0.41665140967920083;0.4144736197202865;-0.33604769229734743;-0.33426615368692436;1.0000622775685488;9.999668247277256;0.41678617864460166;-0.4368999805593495;-0.43689999962749926;0.4178888662352278;-0.330000004964719;0.9972904583396492;0.5324865091070342;1.0000063332566533
56.942034;1.005337774192258;0.4166519288882014;0.414473411608955;-0.33604769193095824;-0.334266154042791;1.0000632872533073;9.99968079572497;0.4167859404820786;-0.4368999806341145;-0.4369000005822622;0.417888344830172;-0.33000000470330015;0.9972907527926632;0.5324868577661801;1.0000058705649704
56.952034;1.005336331365574;0.4166524713868034;0.41447321273896526;-0.33604769154789105;-0.33426615440976154;1.0000642701563054;9.99969395880998;0.41678569894173717;-0.43689998073224984;-0.4369000015397818;0.41788783083274966;-0.33000000443274236;0.9972910740558288;0.5324871680189047;1.000005381261947
56.962034;1.005334901283938;0.4166530338181854;0.4144730261640374;-0.33604769114964195;-0.3342661547867922;1.0000652249886768;9.999707750491122;0.4167854547193345;-0.43689998085570303;-0.43690000249806976;0.417887323798743;-0.33000000415454095;0.997291415394453;0.5324874388315461;1.0000048684400458
56.972034;1.0053334809494132;0.4166536130899936;0.41447285475046164;-0.33604769073779783;-0.33426615517257036;1.0000661495347842;9.999722187495932;0.4167852081090958;-0.4368999810062016;-0.43690000345491903;0.41788682410100925;-0.33000000387043904;0.9972917697648104;0.532487669859961;1.0000043338278963
56.982034;1.0053320674335002;0.41665420619150295;0.4144727011088738;-0.3360476903138608;-0.3342661555656196;1.0000670419072994;9.999737293007973;0.4167849588673087;-0.4368999811852015;-0.43690000440800136;0.4178863329595411;-0.3300000035822672;0.9972921316247398;0.5324878613531701;1.0000037779469562
56.992034;1.005330657946759;0.41665481020691464;0.4144725673350507;-0.3360476898792558;-0.33426615596457665;1.0000679009464564;9.999753092544495;0.41678470656260147;-0.43689998139407515;-0.43690000535510176;0.4178858518668399;-0.33000000329140694;0.997292497375389;0.5324880132357779;1.0000032004932051
57.002034;1.0053292496398294;0.41665542254633253;0.41447245479715034;-0.33604768943529334;-0.334266156368115;1.0000687254334013;9.999769606441749;0.4167844508102633;-0.4368999816340612;-0.43690000629431347;0.417885382222501;-0.330000002998483;0.9972928647188393;0.5324881246481228;1.000002600670966
57.012034;1.0053278396739695;0.4166560411668077;0.41447236430429285;-0.33604768898306975;-0.3342661567747487;1.0000695141518114;9.999786843477926;0.41678419118488313;-0.43689998190593765;-0.4369000072240693;0.4178849254858416;-0.3300000027036391;0.9972932323195636;0.5324881946270457;1.0000019774754763
57.022034;1.0053264256878214;0.41665666459191625;0.41447229641783184;-0.3360476885235006;-0.3342661571828799;1.0000702665106513;9.999804797991855;0.41678392737776493;-0.4368999822098654;-0.4369000081429918;0.41788448326334476;-0.33000000240701305;0.9972935996724809;0.5324882231470411;1.000001330279726
57.032034;1.005325005765684;0.41665729166901944;0.41447225173665075;-0.3360476880574862;-0.334266157590972;1.0000709817984297;9.99982345144341;0.41678365952115715;-0.43689998254548434;-0.43690000904978915;0.4178840568962628;-0.33000000210887975;0.9972939665742038;0.5324882114734493;1.0000006600282356
57.042034;1.0053235777147917;0.4166579212487715;0.4144722310803134;-0.33604768758609316;-0.3342661579975149;1.000071658222269;9.999842776392992;0.4167833880285833;-0.4368999829120083;-0.4369000099432956;0.417883646864784;-0.330000001809409;0.997294332364459;0.5324881618603845;0.9999999697467472
57.052034;1.0053221388192246;0.41665855213572517;0.41447223538007005;-0.3360476871106343;-0.33426615840082335;1.0000722936061925;9.999862739249346;0.4167831132489888;-0.4368999833082559;-0.4369000108224074;0.41788325267892895;-0.3300000015085618;0.9972946952221001;0.5324880771714325;0.9999992633742751
57.062034;1.0053206863173807;0.4166591832254759;0.4144722655826799;-0.33604768663257784;-0.33426615879904453;1.0000728867616735;9.999883299021615;0.4167828354958501;-0.4368999837327333;-0.4369000116859458;0.41788287330364343;-0.33000000120631995;0.9972950518389342;0.5324879605178441;0.9999985443364265
57.072034;1.0053192171627419;0.41665981351428394;0.41447232273345075;-0.3360476861533913;-0.3342661591902934;1.0000734379520348;9.999904404480866;0.4167825550813359;-0.4368999841838095;-0.43690001253276284;0.4178825075271006;-0.330000000902773;0.9972953978436429;0.532487814818149;0.9999978150297627
57.082034;1.0053177269720288;0.41666044218942505;0.41447240786901035;-0.3360476856745133;-0.3342661595726435;1.0000739485942298;9.999925999168793;0.4167822721534558;-0.43689998465992724;-0.4369000133619148;0.4178821542154028;-0.3300000005979444;0.99729572898141;0.5324876424025068;0.9999970768719898
57.092034;1.0053162098565376;0.4166610688775311;0.4144725217513701;-0.3360476851974581;-0.3342661599441828;1.0000744209125225;9.999948036369597;0.4167819868765438;-0.4368999851597443;-0.4369000141725327;0.417881812839092;-0.3300000002917335;0.997296041971848;0.532487445107263;0.9999963305030106
57.102034;1.0053146594383622;0.41666169353967947;0.41447266493085083;-0.33604768472386487;-0.3342661603031828;1.0000748576092227;9.999970488646946;0.4167816999161746;-0.4368999856820486;-0.4369000149635841;0.4178814838683415;-0.32999999998399343;0.99729633415987;0.5324872250246931;0.9999955758075251
57.112034;1.005313069784954;0.4166623159810744;0.41447283817422964;-0.33604768425535014;-0.33426616064812403;1.000075261455209;9.999993342360417;0.4167814126167096;-0.43689998622558096;-0.43690001573388054;0.4178811683812781;-0.32999999967458543;0.9972966029177497;0.5324869849150454;0.9999948116766391
57.122034;1.0053114359567212;0.41666293565702667;0.41447304266316304;-0.33604768379328;-0.3342661609776148;1.0000756348850703;10.00001658702359;0.4167811267071103;-0.43689998678909747;-0.43690001648225746;0.41788086726914997;-0.32999999936344193;0.9972968458479621;0.5324867276012025;0.999994035925274
57.132034;1.0053097547191767;0.4166635520719815;0.4144732797529651;-0.33604768333871826;-0.33426616129033193;1.0000759799507282;10.000040206619717;0.4167808439315485;-0.4368999873715505;-0.43690001720772736;0.41788058091616576;-0.3299999990505902;0.997297061339286;0.5324864553255868;0.9999932456088939
57.142034;1.0053080250870272;0.4166641652198469;0.4144735506739862;-0.3360476828926012;-0.3342661615850715;1.000076298871749;10.000064171821348;0.41678056606527547;-0.43689998797207125;-0.4369000179095776;0.41788030948006205;-0.3299999987361328;0.9972972488955237;0.5324861697875874;0.999992437595991
57.152034;1.0053062482446553;0.4166647756591863;0.41447385629647987;-0.33604768245603384;-0.33426616186098645;1.000076594267083;10.000088434323033;0.41678029509306797;-0.43689998858981577;-0.4369000185873961;0.4178800532861279;-0.3299999984203422;0.9972974094907683;0.5324858723588843;0.9999916092172375
57.162034;1.005304427542203;0.4166653843524925;0.41447419692801263;-0.33604768203045604;-0.3342661621178442;1.000076868622488;10.000112926453006;0.41678003300636796;-0.436899989223847;-0.4369000192410662;0.41787981300474414;-0.32999999810388103;0.9972975459594489;0.5324855643172783;0.9999907585476221
57.172034;1.00530256924516;0.41666599222274087;0.41447457239800994;-0.33604768161745585;-0.33426616235601064;1.000077123905437;10.000137568903865;0.41677978142288646;-0.4368999898730627;-0.43690001987069366;0.4178795895334466;-0.32999999778793915;0.9972976628442304;0.5324852472696378;0.9999898839498095
57.182034;1.005300683005234;0.4166665996123666;0.41447498240267355;-0.3360476812184314;-0.33426616257604036;1.0000773614933276;10.00016228118338;0.4167795415784438;-0.4368999905361421;-0.43690002047631743;0.41787938377419853;-0.32999999747403497;0.9972977654626771;0.5324849234047297;0.9999889836040579
57.192034;1.0052987806217548;0.4166672060825737;0.41447542658688585;-0.33604768083432257;-0.33426616277822346;1.000077582595384;10.000186986121278;0.416779314614121;-0.43689999121156003;-0.43690002105760956;0.41787919669596507;-0.32999999716370654;0.9972978585502423;0.5324845954851812;0.9999880558019327
57.202034;1.0052968737361099;0.41666781048907214;0.4144759043031902;-0.336047680465535;-0.3342661629625413;1.0000777892626933;10.000211614475075;0.41677910178556205;-0.43689999189776185;-0.43690002161381847;0.4178790296305474;-0.3299999968585594;0.9972979454953721;0.532484266754888;0.999987099404982
57.212034;1.005294972045222;0.4166684112403409;0.414476414567231;-0.33604768011215863;-0.3342661631288781;1.0000779843498768;10.000236113439266;0.4167789045158222;-0.4368999925933889;-0.43690002214386786;0.4178788842692616;-0.32999999656035794;0.9972980288079443;0.5324839404792635;0.9999861134780361
57.222034;1.0052930828470925;0.4166690067028701;0.41447695630159087;-0.336047679774147;-0.334266163277155;1.0000781701708243;10.000260445526587;0.4167787241826468;-0.4368999932973309;-0.43690002264657907;0.4178787622708811;-0.32999999627074605;0.9972981107105949;0.5324836195052669;0.9999850961348008
57.232034;1.005291211877645;0.4166695955336575;0.41447752852221537;-0.3360476794510889;-0.3342661634073853;1.000078347772239;10.000284580154101;0.41677856161349036;-0.43689999400853213;-0.4369000231209866;0.4178786649504579;-0.3299999959909207;0.9972981927324929;0.5324833065801007;0.9999840438999997
57.242034;1.0052893643489262;0.41667017689940516;0.4144781303308334;-0.33604767914185435;-0.33426616351961763;1.0000785175235354;10.000308495286099;0.41677841672580623;-0.4368999947257667;-0.4369000235665357;0.4178785932319585;-0.32999999572159344;0.9972982748600339;0.5324830046303801;0.9999829523372089
57.252034;1.0052875455505799;0.4166707503922927;0.4144787607520078;-0.33604767884471026;-0.3342661636137495;1.00007868042361;10.00033218458395;0.41677828864382066;-0.43689999544768215;-0.4369000239830448;0.4178785476476858;-0.32999999546330405;0.9972983553768284;0.5324827163614498;0.999981816925041
57.262034;1.005285761054889;0.4166713154270671;0.41447941857175813;-0.3360476785578543;-0.33426616368953405;1.0000788391666235;10.000355658749765;0.4167781761155543;-0.4368999961729024;-0.43690002437055486;0.4178785283510136;-0.32999999521685486;0.9972984317638891;0.5324824440599432;0.9999806336375685
57.272034;1.0052840161449195;0.4166718707330266;0.41448010235580096;-0.33604767827975723;-0.334266163746938;1.0000789981612814;10.000378943045797;0.4167780778086856;-0.4368999968999885;-0.43690002472927153;0.41787853516121304;-0.32999999498339716;0.9972985018949722;0.5324821898039913;0.9999793992863587
57.282034;1.0052823151325117;0.416672414573006;0.4144808104949791;-0.3360476780091679;-0.33426616378644297;1.0000791627128105;10.000402072186166;0.4167779923881917;-0.43689999762750964;-0.4369000250596619;0.41787856745944413;-0.32999999476421804;0.9972985645654479;0.5324819554168145;0.9999781109180723
57.292034;1.0052806614286514;0.41667294526012577;0.41448154112959373;-0.33604767774506733;-0.3342661638090434;1.000079337843632;10.00042508494314;0.41677791867232833;-0.43689999835420257;-0.43690002536269984;0.41787862417587424;-0.3299999945606322;0.9972986194729885;0.532481742212816;0.9999767647626536
57.302034;1.0052790576604274;0.4166734614423503;0.4144822920123366;-0.3360476774866127;-0.33426616381613333;1.0000795272669918;10.000448021489206;0.41677785585841837;-0.43689999907905236;-0.4369000256401037;0.4178787042198278;-0.3299999943739575;0.9972986672827977;0.532481550950246;0.999975356208436
57.312034;1.0052775053800114;0.41667396222953446;0.4144830604056733;-0.3360476772330882;-0.33426616380934127;1.0000797330730993;10.000470917445105;0.41677780365118633;-0.4368999998013954;-0.43690002589418847;0.4178788069140397;-0.32999999420539616;0.9972987093681517;0.5324813818183183;0.9999738808653194
57.322034;1.0052760046784341;0.41667444719148117;0.4144838432386926;-0.3360476769840028;-0.3342661637902938;1.0000799559520501;10.00049379464162;0.41677776227168434;-0.43690000052105515;-0.43690002612727324;0.41787893191375364;-0.329999994055894;0.9972987468883996;0.5324812342134633;0.9999723359872936
57.332034;1.0052745538209438;0.41667491622812713;0.41448463746897457;-0.336047676739244;-0.33426616376039053;1.000080195520584;10.000516659432382;0.4167777321819392;-0.43690000123830613;-0.4369000263411468;0.41787907884658504;-0.32999999392595586;0.997298780393358;0.532481106743523;0.9999707214499505
57.342034;1.0052731494194878;0.41667536944000866;0.4144854402416948;-0.33604767649916517;-0.3342661637206128;1.000080450724676;10.000539510599438;0.41677771356053017;-0.43690000195361983;-0.43690002653705096;0.4178792471413573;-0.3299999938153513;0.997298810102862;0.5324809975630213;0.9999690394641819
57.352034;1.00527178740433;0.41667580682750976;0.4144862487011913;-0.3360476762645945;-0.3342661636714373;1.0000807203802469;10.000562347944017;0.4167777059718386;-0.4369000026674636;-0.43690002671599104;0.417879436229015;-0.3299999937230751;0.9972988356699171;0.5324809044440116;0.9999672933945636
57.362034;1.0052704641590007;0.4166762278799482;0.414487059660449;-0.33604767603661034;-0.3342661636129371;1.000081003473741;10.000585177257676;0.41677770845789264;-0.436900003380169;-0.43690002687894536;0.4178796459849697;-0.32999999364770854;0.997298856065277;0.5324808247205823;0.9999654870159362
57.372034;1.0052691776672704;0.41667663161525703;0.41448786951709504;-0.3360476758161433;-0.3342661635449368;1.0000812987922623;10.000608013502;0.41677771979169226;-0.43690000409166324;-0.4369000270270082;0.41787987696203227;-0.3299999935877077;0.9972988703119966;0.5324807555235374;0.9999636246986247
57.382034;1.0052679280738193;0.41667701706791765;0.4144886746394828;-0.33604767560380666;-0.33426616346706023;1.0000816044219405;10.00063087989023;0.4167777386151778;-0.436900004801312;-0.43690002716148735;0.4178801302656228;-0.32999999354152293;0.9972988779267382;0.5324806939964697;0.9999617118486185
57.392034;1.0052667169699538;0.41667738362076834;0.4144894718831871;-0.33604767539992364;-0.3342661633786477;1.0000819180809304;10.000653799382881;0.41677776341504486;-0.43690000550815133;-0.4369000272837117;0.4178804073131152;-0.3299999935076907;0.9972988787770523;0.5324806373092913;0.9999597549385217
57.402034;1.0052655467886298;0.41667773093981414;0.41449025877794415;-0.33604767520443574;-0.3342661632786285;1.0000822380977918;10.000676786200005;0.4167777923454489;-0.43690000621121095;-0.4369000273948054;0.41788070949553285;-0.3299999934848183;0.9972988729866599;0.5324805825226675;0.9999577609377991
57.412034;1.0052644207418049;0.4166780587156165;0.414491033368741;-0.3360476750169458;-0.33426616316544316;1.000082563951347;10.000699845921242;0.4167778231687725;-0.43690000690960934;-0.4369000274958705;0.4178810379021715;-0.32999999347157666;0.9972988606973945;0.5324805265447826;0.9999557363800607
57.422034;1.0052633422604125;0.41667836631460353;0.4144917940453634;-0.33604767483703313;-0.33426616303705786;1.0000828960848263;10.000722977479274;0.4167778536289167;-0.43690000760253983;-0.43690002758826957;0.41788139331994756;-0.32999999346675035;0.997298841723982;0.5324804665915386;0.9999536867293087
57.432034;1.0052623147218547;0.41667865245792285;0.4144925396875944;-0.3360476746643513;-0.3342661628912141;1.0000832354891092;10.000746171785362;0.41677788196567783;-0.43690000828936487;-0.4369000276736326;0.41788177640939295;-0.3299999934691707;0.9972988156174312;0.5324804007363545;0.9999516163629064
57.442034;1.005261342032098;0.4166789153383288;0.4144932699139906;-0.3360476744985282;-0.33426616272589427;1.0000835832635429;10.000769412538679;0.4167779070916769;-0.43690000896965253;-0.4369000277538564;0.41788218795888665;-0.3299999934775662;0.9972987820768516;0.5324803279260761;0.9999495289344844
57.452034;1.0052604290045213;0.4166791531834241;0.4144939849186662;-0.33604767433925864;-0.33426616253961466;1.0000839404357056;10.000792679855996;0.41677792842477634;-0.43690000964288034;-0.4369000278311155;0.4178826289905393;-0.3299999934905525;0.9972987412527886;0.5324802477112509;0.999947427842331
57.462034;1.0052595812361507;0.41667936457657107;0.41449468507981346;-0.3360476741864457;-0.33426616233137574;1.000084308387669;10.000815949915731;0.4167779456273744;-0.4369000103080878;-0.4369000279075524;0.4178831006755037;-0.32999999350674486;0.9972986936343872;0.532480160078262;0.9999453164456198
57.472034;1.0052588050178686;0.4166795482666599;0.4144953708337021;-0.33604767404018615;-0.33426616210059856;1.000084689463179;10.000839188851817;0.41677795837380743;-0.4369000109638944;-0.4369000279849195;0.4178836044168383;-0.3299999935246761;0.997298640048767;0.5324800652705843;0.999943198177125
57.482034;1.005258106947891;0.4166797031332942;0.4144960427259574;-0.33604767390075807;-0.3342661618472101;1.000085087085556;10.000862348962405;0.41677796617645296;-0.43690001160874786;-0.43690002806456685;0.41788414208231234;-0.3299999935425216;0.9972985824412474;0.5324799633795158;0.9999410770335688
57.492034;1.0052574925420388;0.4166798286980773;0.4144967013751263;-0.3360476737686554;-0.3342661615716057;1.000085505420743;10.000885371163506;0.4167779682887357;-0.4369000122411119;-0.4369000281476219;0.41788471610585454;-0.3299999935580589;0.997298524464927;0.5324798538377944;0.9999389579596113
57.502034;1.005256965137069;0.41667992558407796;0.4144973472431751;-0.33604767364434684;-0.3342661612744624;1.0000859490481813;10.000908189587813;0.41677796382419796;-0.43690001285963864;-0.43690002823520424;0.41788532935024364;-0.32999999356898474;0.9972984709366549;0.5324797353969786;0.9999368464386585
57.512034;1.0052565266529467;0.4166799953717016;0.41449798034023644;-0.33604767352779213;-0.33426616095662404;1.0000864226862183;10.000930737187495;0.4167779522003709;-0.43690001346329277;-0.4369000283285523;0.41788598455930626;-0.32999999357326054;0.9972984270093286;0.5324796067895359;0.9999347476291086
57.522034;1.005256178761292;0.41668004006294956;0.41449860029724184;-0.3360476734182402;-0.3342661606189997;1.0000869310219425;10.000952950336353;0.4167779336099143;-0.4369000140511695;-0.436900028428883;0.4178866836274208;-0.3299999935691861;0.9972983974217088;0.5324794673154959;0.9999326662291876
57.532034;1.0052559228079314;0.41668006153212395;0.41449920676905083;-0.3360476733144449;-0.33426616026233946;1.0000874787186154;10.000974768355244;0.41677790923658603;-0.4369000146221941;-0.4369000285371791;0.4178874273425773;-0.32999999355540105;0.9972983855606996;0.5324793168643966;0.9999306074536469
57.542034;1.0052557592255977;0.41668006118565726;0.414499799661824;-0.33604767321502543;-0.33426615988689384;1.0000880700304966;10.000996131073896;0.4167778811816776;-0.4369000151751575;-0.4369000286541572;0.41788821553604955;-0.3299999935311291;0.9972983934065077;0.5324791556519862;0.9999285776516689
57.552034;1.00525568739377;0.41668003999137804;0.41450037912713095;-0.3360476731186617;-0.3342661594922046;1.0000887081300138;10.001016979395363;0.416777852093553;-0.43690001570898473;-0.43690002878027534;0.4178890471722772;-0.3299999934961995;0.9972984229050169;0.5324789839568854;0.9999265836636335
57.562034;1.0052557061373566;0.416679998617565;0.4145009454362423;-0.33604767302404065;-0.3342661590772879;1.000089395070556;10.001037257809507;0.41677782461372664;-0.4369000162228727;-0.43690002891568047;0.4178899205006531;-0.3299999934506024;0.9972984773201078;0.5324788020396727;0.9999246318458053
57.572034;1.0052558144935382;0.4166799373362691;0.41450149888321747;-0.33604767292966187;-0.3342661586408901;1.0000901322340223;10.001056916136783;0.41677780078562104;-0.43690001671621714;-0.43690002906027847;0.41789083333267674;-0.32999999339419545;0.9972985612513845;0.5324786102388088;0.999922727714532
57.582034;1.0052560120220269;0.4166798558935565;0.41450204001593177;-0.3360476728336469;-0.33426615818160954;1.0000909203149875;10.001075911491014;0.41677778166881374;-0.4369000171885294;-0.43690002921389587;0.4178917831488912;-0.3299999933267522;0.9972986797963889;0.532478409107085;0.9999208761352122
57.592034;1.0052562987505482;0.4166797535694364;0.4145025699448411;-0.33604767273389197;-0.3342661576982279;1.00009175883536;10.001094211555614;0.4167777674581461;-0.4369000176395368;-0.4369000293763307;0.41789276698462097;-0.32999999324813933;0.9972988380466045;0.5324781995080559;0.9999190814060186
57.602034;1.0052566749243328;0.41667962935688335;0.41450309011590036;-0.3360476726285195;-0.3342661571900504;1.0000926461720694;10.001111795512426;0.41677775784966875;-0.43690001806933637;-0.436900029547358;0.41789378133922384;-0.32999999315856327;0.9972990409129371;0.5324779824784112;0.9999173472303856
57.612034;1.0052571401326107;0.4166794822565162;0.4145036016511897;-0.3360476725161291;-0.3342661566568774;1.0000935804131545;10.001128651036689;0.41677775228729197;-0.43690001847843746;-0.43690002972673964;0.41789482235244907;-0.32999999305867894;0.9972992926262131;0.5324777589238924;0.9999156770797923
57.622034;1.0052576922433192;0.41667931163066996;0.4145041051679651;-0.33604767239575484;-0.3342661560989146;1.0000945600615754;10.001144772485397;0.41677775026857605;-0.4369000188675557;-0.436900029914074;0.41789588612960893;-0.3299999929495018;0.9972995962040835;0.5324775296562582;0.9999140749045763
57.632034;1.0052583272680253;0.4166791174385594;0.41450460131095235;-0.3360476722667666;-0.33426615551680894;1.0000955840900279;10.001160166090829;0.4167777516887911;-0.43690001923710675;-0.4369000301085517;0.4178969688841436;-0.32999999283218834;0.9972999535930462;0.5324772958678837;0.9999125457706769
57.642034;1.0052590404847337;0.4166789003390809;0.4145050911409206;-0.3360476721288149;-0.3342661549116511;1.0000966517064145;10.001174857462624;0.4167777569027151;-0.43690001958691194;-0.43690003030889857;0.41789806679463554;-0.3299999927077195;0.9973003663686576;0.5324770594253088;0.9999110957996696
57.652034;1.005259827760079;0.41667866159411493;0.4145055760366381;-0.3360476719817521;-0.3342661542849632;1.0000977617782774;10.001188886999106;0.4167777665871905;-0.4369000199164422;-0.4369000305135861;0.41789917584711184;-0.3299999925768;0.9973008364956086;0.5324768225389683;0.9999097314692725
57.662034;1.005260685861289;0.41667840262241407;0.4145060574850169;-0.33604767182560286;-0.3342661536386333;1.000098912315669;10.00120229455057;0.41677778162805984;-0.4369000202251697;-0.4369000307211316;0.4179002919785375;-0.3299999924400226;0.9973013665155488;0.5324765872002378;0.9999084595847462
57.672034;1.0052616119413718;0.41667812453395;0.41450653682305966;-0.3360476716607507;-0.3342661529746403;1.0001001007864319;10.001215111504903;0.41677780296048006;-0.4369000205126421;-0.43690003093022095;0.41790141127199787;-0.329999992298016;0.9973019585255616;0.5324763549021524;0.9999072880061237
57.682034;1.0052626029022813;0.41667782801650904;0.41450701498296183;-0.336047671488177;-0.3342661522948034;1.000101324624216;10.001227364096671;0.41677783133802565;-0.4369000207783083;-0.4369000311395835;0.4179025299531743;-0.32999999215164283;0.9973026126444013;0.5324761264629755;0.9999062256416993
57.692034;1.0052636550410559;0.41667751341012466;0.4145074925313823;-0.33604767130937047;-0.3342661516009297;1.0001025807536261;10.001239078446291;0.4167778672336373;-0.43690002102135733;-0.4369000313479724;0.41790364448428513;-0.32999999200223146;0.9973033263550961;0.532475901747865;0.9999052813661906
57.702034;1.0052647642491153;0.41667718080648203;0.4145079698555981;-0.3360476711257752;-0.33426615089511064;1.0001038644474816;10.001250282531997;0.4167779109752891;-0.4369000212406844;-0.4369000315543451;0.4179047518492241;-0.32999999185155254;0.9973040951031782;0.5324756798055041;0.9999044627581074
57.712034;1.0052659261827832;0.4166768301274279;0.41450844726050484;-0.33604767093820304;-0.33426615017968275;1.0001051688982183;10.001261004009187;0.41677796287603025;-0.43690002143492207;-0.43690003175778974;0.4179058497237098;-0.3299999917015736;0.9973049130886625;0.5324754597813327;0.9999037753076385
57.722034;1.0052671359091847;0.41667646107289186;0.4145089250859254;-0.3360476707467349;-0.3342661494569728;1.000106485837013;10.001271266637644;0.4167780230964774;-0.43690002160264163;-0.43690003195722504;0.4179069363737322;-0.3299999915542723;0.9973057729734431;0.532475241907719;0.9999032219058169
57.732034;1.0052683879818054;0.4166760729768779;0.41450940366863487;-0.33604767055100804;-0.33426614872924587;1.0001078061027127;10.001281087198397;0.4167780914617357;-0.43690002174269077;-0.4369000321513243;0.41790801054374643;-0.3299999914115286;0.9973066654572179;0.5324750277167146;0.9999028024507134
57.742034;1.0052696774996084;0.4166756648315131;0.41450988301714803;-0.3360476703505862;-0.33426614799877424;1.000109119800997;10.001290472516718;0.4167781674915425;-0.4369000218543714;-0.43690003233871005;0.41790907160043667;-0.3299999912749257;0.997307580272182;0.5324748195654585;0.9999025141185118
57.752034;1.0052710010190347;0.41667523574858645;0.41451036256093116;-0.33604767014535397;-0.33426614726765;1.000110416780823;10.001299422586412;0.41677825043157973;-0.43690002193736927;-0.436900032518199;0.4179101197222288;-0.32999999114556333;0.997308507691;0.532474620055713;0.999902352180231
57.762034;1.0052723561847852;0.41667478558596593;0.41451084107053515;-0.3360476699356454;-0.3342661465375867;1.0001116875054694;10.001307939672987;0.4167783391310235;-0.43690002199156835;-0.4369000326888905;0.41791115588848476;-0.32999999102420535;0.9973094392245399;0.5324744316325641;0.9999023103700939
57.772034;1.005273740667788;0.4166743151831555;0.41451131655931983;-0.33604766972192;-0.3342661458100183;1.0001129238273783;10.001316033342082;0.4167784320185334;-0.43690002201676215;-0.4369000328500827;0.41791218168304956;-0.3299999909116643;0.997310367482676;0.5324742563374565;0.9999023809620756
57.782034;1.0052751515992178;0.41667382631266575;0.4145117861765711;-0.3360476695044799;-0.33426614508613556;1.0001141193056473;10.001323722720551;0.4167785273500131;-0.4369000220123685;-0.43690003300121694;0.41791319898927065;-0.3299999908088732;0.9973112856130489;0.5324740957616004;0.9999025554627594
57.792034;1.0052765854606156;0.41667332162318405;0.41451224622927757;-0.3360476692836053;-0.33426614436682006;1.000115268905268;10.001331040639998;0.41677862347122224;-0.4369000219774696;-0.43690003314186165;0.41791420977105453;-0.32999999071655295;0.9973121871096029;0.5324739512644174;0.999902825353902
57.802034;1.0052780381586568;0.4166728043849949;0.41451269260184265;-0.33604766905981714;-0.33426614365273066;1.0001163683352217;10.001338031529132;0.4167787187447254;-0.43690002191117583;-0.43690003327151344;0.4179152160135801;-0.3299999906349801;0.9973130661654743;0.5324738241982153;0.9999031823330171
57.812034;1.0052795054433998;0.4166722782442073;0.41451312154875714;-0.33604766883391723;-0.33426614294444335;1.0001174136839694;10.00134474122289;0.41677881126626004;-0.43690002181293025;-0.43690003338939154;0.41791621960367953;-0.32999999056403007;0.9973139174698031;0.5324737159502557;0.9999036187490632
57.822034;1.0052809834539216;0.4166717473550426;0.41451353032376287;-0.3360476686068214;-0.33426614224269124;1.0001184014915414;10.001351209034054;0.41677889881233277;-0.4369000216825086;-0.436900033494603;0.41791722210949317;-0.32999999050328105;0.9973147352610501;0.5324736279334472;0.9999041280913098
57.832034;1.0052824689439464;0.4166712164482902;0.4145139173451684;-0.3360476683793812;-0.33426614154858175;1.0001193286886612;10.001357467986425;0.4167789789849545;-0.43690002151990226;-0.43690003358638985;0.4179182247662841;-0.32999999045210876;0.9973155135058336;0.5324735615385684;0.999904704924684
57.842034;1.0052839590793345;0.41667069043920746;0.41451428193406287;-0.33604766815230547;-0.3342661408633093;1.0001201927236778;10.00136355232273;0.4167790492211212;-0.4369000213253802;-0.43690003366402247;0.4179192287180219;-0.3299999904098386;0.9973162476914021;0.5324735180574574;0.9999053444804636
57.852034;1.005285451069259;0.4166701739063769;0.4145146237531007;-0.33604766792615065;-0.3342661401875962;1.000120992219975;10.001369505260651;0.4167791066992008;-0.43690002109956455;-0.43690003372658626;0.41792023516550336;-0.3299999903759596;0.9973169357540231;0.532473498686777;0.9999060419650132
57.862034;1.0052869417768373;0.41666967093532153;0.4145149423326708;-0.3360476677012643;-0.33426613952153134;1.0001217273137144;10.001375380388565;0.4167791484514936;-0.4369000208432789;-0.43690003377303327;0.4179212454010493;-0.3299999903503068;0.9973175770797857;0.5324735044502227;0.9999067916035538
57.872034;1.0052884273982392;0.4166691853871304;0.414515236962529;-0.3360476674777989;-0.3342661388647918;1.0001223993246502;10.001381239781402;0.4167791718250175;-0.4369000205574151;-0.4369000338023697;0.4179222609760896;-0.3299999903330782;0.9973181711342353;0.5324735360339193;0.9999075862950675
57.882034;1.0052899039012322;0.41666872106482733;0.4145155069104297;-0.33604766725590957;-0.33426613821687423;1.000123010002287;10.001387147042657;0.4167791748689483;-0.436900020242978;-0.43690003381370546;0.4179232837789505;-0.32999999032482075;0.997318716984692;0.5324735938142794;0.999908418255324
57.892034;1.0052913686703078;0.4166682814039221;0.41451575180427314;-0.33604766703581024;-0.3342661375771865;1.0001235608654928;10.001393151325171;0.4167791562099892;-0.4369000199011383;-0.43690003380624615;0.41792431563944044;-0.32999999032661675;0.9973192136704301;0.5324736778789105;0.9999092795312636
57.902034;1.0052928217583013;0.4166678690477728;0.41451597180899685;-0.3360476668176272;-0.3342661369450653;1.0001240531820372;10.001399276721319;0.4167791147869895;-0.43690001953320345;-0.4369000337793649;0.41792535767448197;-0.3299999903401659;0.9973196603012352;0.5324737877338334;0.9999101620664071
57.912034;1.0052942650979788;0.41666748570902273;0.4145161674117954;-0.3360476666013244;-0.3342661363199009;1.0001244881115035;10.001405526373933;0.41677904995192955;-0.43690001914046034;-0.43690003373267366;0.4179264099880365;-0.329999990367358;0.9973200555810687;0.5324739219875436;0.9999110582599959
57.922034;1.0052957011337076;0.41666713210098993;0.41451633912062014;-0.3360476663866667;-0.3342661357013062;1.000124866618369;10.001411890208974;0.416778961627034;-0.43690001872404755;-0.4369000336660458;0.4179274719614693;-0.3299999904095595;0.9973203979829688;0.5324740785329336;0.9999119615789209
57.932034;1.005297132768578;0.41666680788092914;0.4145164874398598;-0.3360476661732379;-0.3342661350890428;1.000125189556264;10.001418351160737;0.41677885005783355;-0.4369000182849411;-0.43690003357959734;0.41792854272020413;-0.3299999904672146;0.9973206867403565;0.5324742551348234;0.9999128660682086
57.942034;1.005298563654505;0.41666651198051213;0.4145166131545523;-0.3360476659606428;-0.3342661344827636;1.0001254580988446;10.00142489280854;0.4167787154575998;-0.43690001782392485;-0.4369000334736274;0.4179296213184331;-0.32999999054003687;0.997320922393438;0.5324744497360342;0.9999137656071209
57.952034;1.0052999972617576;0.41666624314493733;0.41451671750243063;-0.33604766574868017;-0.33426613388186904;1.0001256742901998;10.001431504777797;0.41677855798344454;-0.43690001734175155;-0.436900033348588;0.41793070675373073;-0.3299999906273988;0.997321106264628;0.5324746603141252;0.9999146542689792
57.962034;1.0053014354574241;0.41666600037064044;0.4145168018816793;-0.336047665537368;-0.3342661332856393;1.0001258414523404;10.001438183617221;0.41677837797535394;-0.4369000168394605;-0.4369000332050481;0.41793179807833875;-0.3299999907285299;0.9973212393785135;0.5324748847132901;0.9999155268623167
57.972034;1.005302878146039;0.41666578327548776;0.41451686739171906;-0.33604766532706026;-0.3342661326935542;1.0001259641837632;10.001444930121293;0.4167781761808035;-0.4369000163184097;-0.43690003304343883;0.4179328945697594;-0.3299999908426503;0.9973213219139413;0.5324751206623453;0.9999163784977851
57.982034;1.0053043241250945;0.4166655921699817;0.41451691472089175;-0.33604766511855916;-0.3342661321053255;1.0001260480558165;10.001451742492645;0.4167779537592391;-0.43690001578006293;-0.4369000328637488;0.4179339957320804;-0.32999999096899135;0.9973213537240443;0.532475365701249;0.9999172042912114
57.992034;1.005305772210801;0.4166654277990753;0.4145169445188985;-0.3360476649129832;-0.33426613152056783;1.0001260994273582;10.001458610678322;0.4167777121249375;-0.43690001522584543;-0.436900032665638;0.4179351009411014;-0.32999999110654404;0.9973213350374139;0.532475616847518;0.9999180001615796
58.002034;1.005307221497166;0.41666529112372813;0.4145169577585918;-0.33604766471157266;-0.3342661309386902;1.0001261251998905;10.001465515896255;0.41677745283573714;-0.43690001465714356;-0.4369000324487813;0.41793620909981677;-0.32999999125390644;0.9973212663670306;0.5324758707122863;0.9999187638870403
58.012034;1.0053086707659094;0.4166651832842806;0.4145169555282655;-0.3360476645155502;-0.3342661303590452;1.000126132125272;10.001472434188761;0.4167771774398063;-0.4369000140754907;-0.43690003221298684;0.41793731865911016;-0.3299999914094956;0.9973211481353006;0.5324761244676637;0.9999194953304398
58.022034;1.0053101181542923;0.4166651055982142;0.41451693863006006;-0.3360476643259502;-0.33426612978099457;1.000126126102457;10.001479343708366;0.41677688721041606;-0.43690001348288204;-0.4369000319581816;0.41793842775862117;-0.3299999915718998;0.9973209808468292;0.5324763767302763;0.9999201954444502
58.032034;1.0053115612961048;0.41666505955900834;0.41451690758305737;-0.33604766414361137;-0.33426612920402116;1.000126112032331;10.001486229005707;0.41677658294862324;-0.4369000128819219;-0.436900031684376;0.4179395344966898;-0.32999999174012845;0.997320765205927;0.5324766274670415;0.9999208648354473
58.042034;1.0053129976393402;0.41666504698322665;0.41451686291840506;-0.33604766396946556;-0.3342661286278448;1.0001260938482723;10.001493078753665;0.41677626488835073;-0.43690001227561276;-0.43690003139153805;0.4179406372508969;-0.32999999191355445;0.9973205014370994;0.5324768771929903;0.9999215030296702
58.052034;1.0053144248881258;0.41666507002470266;0.41451680547292274;-0.33604766380473283;-0.3342661280522771;1.0001260743682174;10.001499885371718;0.41677593277508174;-0.43690001166686815;-0.4369000310795401;0.41794173466197976;-0.329999992091664;0.9973201888129608;0.5324771263443898;0.9999221085633497
58.062034;1.0053158410519993;0.4166651307301774;0.414516736527087;-0.3360476636507659;-0.33426612747708606;1.000126055737272;10.001506649455346;0.4167755862313513;-0.4369000110580741;-0.43690003074829464;0.4179428255707621;-0.32999999227402776;0.9973198263107518;0.5324773750550381;0.9999226795425809
58.072034;1.0053172440483031;0.416665230582821;0.4145166576545139;-0.33604766350883924;-0.334266126902206;1.0001260406108095;10.001513380715384;0.4167752250741003;-0.4369000104510757;-0.4369000303979169;0.4179439091598917;-0.3299999924604388;0.9973194135039364;0.5324776230990693;0.999923214464586
58.082034;1.0053186315754659;0.41666537055768343;0.41451657045162416;-0.3360476633800445;-0.33426612632793795;1.0001260327342292;10.0015200908638;0.4167748491745419;-0.43690000984736405;-0.4369000300288396;0.417944984887146;-0.3299999926509282;0.9973189508757453;0.5324778702649441;0.9999237128725859
58.092034;1.0053200012746124;0.41666555139359857;0.41451647649423257;-0.33604766326518903;-0.33426612575473313;1.0001260366405322;10.001526785538713;0.41677445812514347;-0.436900009248;-0.4369000296418199;0.4179460522001096;-0.3299999928456667;0.9973184396087996;0.5324781169569516;0.9999241752576931
58.102034;1.0053213508139038;0.416665773628323;0.4145163773941987;-0.33604766316472234;-0.3342661251828321;1.0001260572650787;10.001533463109197;0.41677405128280426;-0.4369000086534209;-0.43690002923779075;0.4179471105085502;-0.32999999304483396;0.9973178808947977;0.5324783642315292;0.9999246023885814
58.112034;1.0053226782505915;0.4166660376748453;0.41451627475665337;-0.3360476630787174;-0.3342661246121552;1.0001260991355625;10.001540118797271;0.41677362810598645;-0.4369000080633951;-0.4369000288178639;0.41794815945801544;-0.3299999932485651;0.9973172755074425;0.5324786134247599;0.9999249949678722
58.122034;1.0053239829006309;0.41666634406615166;0.41451617020498915;-0.33604766300690114;-0.3342661240424526;1.000126165114124;10.001546747872242;0.4167731881984005;-0.4369000074771706;-0.4369000283835342;0.4179491992063965;-0.32999999345702113;0.9973166244917163;0.5324788660063008;0.9999253538347105
58.132034;1.0053252657901726;0.4166666933591104;0.4145160653692065;-0.3360476629486721;-0.33426612347351814;1.0001262560272608;10.001553343655141;0.4167727310330011;-0.4369000068937996;-0.43690002793652355;0.4179502305394344;-0.32999999367043503;0.9973159298161813;0.532479123604969;0.9999256802390801
58.142034;1.005326529237635;0.41666708564553756;0.4145159616285553;-0.33604766290303956;-0.33426612290526536;1.0001263713673982;10.001559893609997;0.4167722558359384;-0.43690000631244447;-0.4369000274782876;0.4179512546781339;-0.3299999938891055;0.9973151935953579;0.5324793879481451;0.9999259760706908
58.152034;1.0053277764297448;0.41666752014803876;0.41451585984405914;-0.33604766286875776;-0.3342661223376549;1.000126509992634;10.001566378499671;0.41677176168738655;-0.43690000573254256;-0.43690002700987823;0.41795227281287484;-0.32999999411342623;0.9973144171261215;0.53247966081568;0.9999262441969636
58.162034;1.0053290109614097;0.416667995158005;0.4145157601531868;-0.3360476628447023;-0.3342661217706249;1.0001266708629084;10.001572769562033;0.4167712477323179;-0.436900005153873;-0.43690002653214;0.4179532857800598;-0.32999999434382166;0.9973136013180737;0.5324799439912441;0.999926488815282
