time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.172034;1.005330235954876;0.41666850836177877;0.41451566162620257;-0.3360476628299749;-0.3342661212040692;1.0001268537520605;10.001579024746398;0.4167707135838119;-0.43690000457654876;-0.436900026045802;0.41795429416768365;-0.3299999945805619;0.9973127474836742;0.5324802389139585;0.9999267154968745
58.182034;1.0053314535054285;0.4166690575087677;0.41451556219556435;-0.3360476628236817;-0.3342661206377209;1.0001270587697704;10.001585096854265;0.4167701597303004;-0.4369000040009609;-0.436900025551397;0.41795529859037045;-0.3299999948236934;0.9973118569992048;0.5324805462110197;0.9999269303881199
58.192034;1.0053326646807528;0.4166696410046896;0.41451545932143213;-0.33604766282477816;-0.3342661200709374;1.0001272851036327;10.00159094862896;0.4167695876225185;-0.43690000342770097;-0.4369000250492059;0.41795629961690006;-0.32999999507306954;0.9973109308423269;0.5324808656632931;0.9999271385331182
58.202034;1.0053338697230958;0.41667025788035744;0.41451535083256774;-0.3360476628320918;-0.33426611950267177;1.0001275306420099;10.001596560239316;0.4167689992934611;-0.4369000028573811;-0.4369000245394992;0.4179572973872595;-0.3299999953283586;0.997309970355591;0.5324811965877375;0.9999273428288897
58.212034;1.0053350683152893;0.4166709073532929;0.414515235276382;-0.3360476628445421;-0.33426611893168073;1.0001277924482677;10.00160193070731;0.4167683966782373;-0.4369000022903668;-0.43690002402284356;0.41795829140731017;-0.3299999955890656;0.9973089779668117;0.53248153828118;0.9999275446441397
58.222034;1.0053362598168325;0.4166715886301853;0.4145151118372909;-0.33604766286138166;-0.3342661183567113;1.0001280665700378;10.001607073472986;0.4167677812432361;-0.436900001726714;-0.4369000235001333;0.41795928063096555;-0.3299999958545277;0.9973079566569373;0.5324818903010055;0.9999277448463404
58.232034;1.0053374439121432;0.4166723008579652;0.414514979911975;-0.33604766288210713;-0.3342661177767259;1.0001283473279188;10.001612004500183;0.41676715414850257;-0.43690000116643934;-0.43690002297250446;0.41796026378353845;-0.32999999612389563;0.9973069093964688;0.5324822522711736;0.9999279445543894
58.242034;1.005338621773926;0.4166730429805179;0.4145148384716819;-0.33604766290617916;-0.33426611719123944;1.000128627935255;10.001616735735416;0.4167665164583143;-0.436900000609918;-0.4369000224412282;0.41796123966868437;-0.3299999963962501;0.9973058393675747;0.5324826232483998;0.9999281461219389
58.252034;1.0053397967856488;0.41667381376762413;0.41451468571412886;-0.336047662933023;-0.33426611660038724;1.0001289019232165;10.001621280397147;0.4167658692787805;-0.43690000005814056;-0.43690002190751215;0.4179622070842341;-0.3299999966707295;0.9973047503649001;0.5324830013804666;0.9999283537450877
58.262034;1.0053409739921395;0.4166746119840227;0.4145145192637959;-0.3360476629622795;-0.33426611600459927;1.0001291635387293;10.001625654907423;0.41676521399709265;-0.43689999951265396;-0.43690002137221584;0.41796316480819196;-0.3299999969463327;0.9973036468799984;0.5324833843536734;0.9999285731609197
58.272034;1.005342158709034;0.41667543650128264;0.4145143367388245;-0.33604766299375266;-0.3342661154042853;1.0001294076990614;10.001629868075094;0.4167645523623359;-0.43689999897525844;-0.4369000208356941;0.4179641119998292;-0.3299999972216208;0.9973025335946722;0.5324837701180489;0.9999288108467362
58.282034;1.0053433556156828;0.4166762863513436;0.4145141362701187;-0.3360476630270208;-0.3342661147997281;1.000129630299889;10.001633912093382;0.41676388622386024;-0.43689999844765215;-0.43690002029803404;0.4179650484004017;-0.32999999749495573;0.9973014146383951;0.5324841571651466;0.9999290730148609
58.292034;1.0053445685183255;0.41667716049074244;0.41451391665021614;-0.33604766306131434;-0.3342661141910566;1.0001298280524074;10.00163776390735;0.4167632173154984;-0.43689999793116835;-0.4369000197593835;0.4179659740407706;-0.329999997765079;0.997300293489428;0.5324845444230667;0.9999293649243738
58.302034;1.0053458001085807;0.4166780573098809;0.4145136772747527;-0.3360476630957663;-0.33426611357823177;1.0001299976399745;10.001641389510446;0.4167625474238081;-0.43689999742679086;-0.43690001921988003;0.4179668887102449;-0.32999999803131136;0.9972991737345285;0.5324849311995766;0.9999296912878214
58.312034;1.0053470521038368;0.416678974476553;0.4145134179873703;-0.3360476631296538;-0.33426611296108133;1.0001301351849174;10.001644752605621;0.4167618786818466;-0.4368999969354245;-0.4369000186793856;0.4179677915580671;-0.32999999829341464;0.9972980599691902;0.5324853171715923;0.9999300574451363
58.322034;1.0053483258598193;0.41667990931531873;0.41451313887157537;-0.33604766316255746;-0.334266112339439;1.0001302367685259;10.001647828990233;0.41676121376384917;-0.4368999964580215;-0.43690001813742596;0.41796868124986686;-0.3299999985514635;0.9972969579060128;0.5324857021416675;0.9999304695877521
58.332034;1.0053496225060874;0.416680859134377;0.4145128404437211;-0.3360476631945305;-0.3342661117134099;1.0001302997397286;10.001650615002822;0.41676055590099664;-0.4368999959954338;-0.4369000175933595;0.41796955634162314;-0.3299999988056286;0.9972958733759155;0.5324860857786344;0.9999309333492103
58.342034;1.005350942754929;0.41668182117723157;0.41451252415752754;-0.3360476632262618;-0.33426611108359916;1.0001303236977745;10.001653123746651;0.41675990840665844;-0.43689999554827175;-0.43690001704663783;0.417970415233929;-0.3299999990558827;0.9972948108707209;0.5324864677777867;0.9999314525181564
58.352034;1.0053522873795473;0.41668279268188535;0.4145121925418268;-0.3360476632591369;-0.33426611045105414;1.000130310351142;10.001655372673454;0.4167592739836551;-0.43689999511693073;-0.43690001649691784;0.4179712560674548;-0.32999999930198054;0.997293772868116;0.5324868481295383;0.999932029486938
58.362034;1.005353658022282;0.4166837710949001;0.41451184900040783;-0.3360476632950246;-0.33426610981702537;1.0001302625464132;10.001657370610674;0.4167586545182682;-0.43689999470163204;-0.43690001594395866;0.4179720770149104;-0.3299999995436798;0.9972927603637218;0.5324872272117099;0.9999326663356111
58.372034;1.0053550572177454;0.41668475402090743;0.4145114976240217;-0.33604766333583297;-0.33426610918278754;1.0001301829948688;10.001659114984175;0.41675805122865145;-0.4368999943022272;-0.43690001538751305;0.41797287649680187;-0.3299999997808563;0.9972917736768653;0.5324876060174655;0.9999333646772721
58.382034;1.0053564878803336;0.4166857391259444;0.41451114286649254;-0.33604766338324665;-0.33426610854950867;1.0001300727355633;10.00166060125487;0.41675746476275694;-0.43689999391797496;-0.4369000148273472;0.4179736531149941;-0.330000000013635;0.9972908128731823;0.5324879861429769;0.9999341252056949
58.392034;1.0053579531629522;0.41668672428312836;0.41451078898516536;-0.33604766343874964;-0.33426610791825057;1.0001299297906154;10.001661838291598;0.4167568954534692;-0.43689999354759956;-0.436900014263352;0.41797440580287704;-0.33000000024262416;0.9972898781207479;0.532488369085406;0.9999349486091689
58.402034;1.0053594562261319;0.41668770786228765;0.41451043956149736;-0.33604766350352533;-0.33426610729015216;1.0001297492862102;10.001662859794635;0.4167563437285717;-0.4368999931894033;-0.43690001369564563;0.4179751341291064;-0.33000000046887557;0.9972889702772414;0.532488755845842;0.9999358366726592
58.412034;1.005360999424187;0.41668868891779914;0.4145100974894666;-0.3360476635782161;-0.33426610666648443;1.0001295252629308;10.001663723911589;0.41675581017308844;-0.436899992841391;-0.43690001312458593;0.4179758382506758;-0.3300000006935684;0.997288091287968;0.532489147408964;0.9999367923161623
58.422034;1.005362583849558;0.4166896669102857;0.4145097653196479;-0.3360476636629526;-0.3342661060484244;1.0001292524034562;10.001664505076702;0.416755295117217;-0.43689999250150396;-0.4369000125505652;0.41797651841630906;-0.3300000009176912;0.9972872435715847;0.5324895450321491;0.9999378191089601
58.432034;1.0053642097753601;0.41669064123427224;0.41450944524138406;-0.3360476637576578;-0.3342661054367722;1.0001289264967859;10.001665282662799;0.4167547981922696;-0.43689999216771713;-0.43690001197368017;0.4179771742612553;-0.3300000011418126;0.9972864287953782;0.5324899497049035;0.9999389204221684
58.442034;1.0053658773561276;0.4166916112419699;0.4145091386390929;-0.33604766386221957;-0.3342661048318653;1.0001285447968005;10.00166612910573;0.4167543182652302;-0.4368999918380076;-0.4369000113937446;0.41797780452052474;-0.3300000013661428;0.9972856474025567;0.5324903613827825;0.9999400987101996
58.452034;1.0053675867370893;0.4166925765213883;0.41450884602547794;-0.33604766397636787;-0.33426610423374725;1.0001281066814498;10.001667107697225;0.41675385383599234;-0.43689999151040065;-0.4369000108106811;0.4179784075015919;-0.3300000015907983;0.9972848989212311;0.5324907788116533;0.9999413557569655
58.462034;1.0053693373724617;0.4166935368078899;0.4145085674642538;-0.3360476640996516;-0.3342661036423899;1.000127613408071;10.001668278880247;0.41675340350863155;-0.43689999118301437;-0.43690001022468705;0.41797898160830266;-0.33000000181581957;0.9972841823383427;0.5324912001223643;0.9999426929532733
58.472034;1.005371127580364;0.4166944916993856;0.41450830298677926;-0.3360476642317308;-0.33426610305775434;1.000127067270912;10.001669699371075;0.41675296592158184;-0.4368999908540577;-0.43690000963599734;0.4179795253539715;-0.33000000204099345;0.9972834964954884;0.5324916235627213;0.9999441110793248
58.482034;1.005372955060885;0.4166954405501946;0.414508052903352;-0.3360476643725407;-0.33426610247972705;1.0001264708563549;10.001671414708659;0.41675253941263934;-0.43689999052197553;-0.4369000090446803;0.41798003730831446;-0.33000000226581994;0.9972828404772385;0.5324920476677346;0.9999456106714998
58.492034;1.005374817604832;0.4166963824351975;0.414507818068532;-0.3360476645221349;-0.3342661019080791;1.0001258258681407;10.00167345984357;0.4167521220794982;-0.43689999018581377;-0.43690000845068566;0.4179805164230019;-0.3300000024896902;0.9972822138213376;0.532492471070412;0.9999471927578554
58.502034;1.0053767131437255;0.41669731602722776;0.4145075998621814;-0.3360476646806009;-0.3342661013425321;1.000125131909363;10.001675868447162;0.4167517118710694;-0.43689998984556694;-0.43690000785405714;0.4179809623262695;-0.33000000271214114;0.9972816164684029;0.532492892558456;0.9999488586817423
58.512034;1.0053786391959516;0.416698239567756;0.41450739972168804;-0.33604766484819193;-0.334266100782937;1.0001243865720228;10.001678678619824;0.41675130627782414;-0.4368999895021449;-0.43690000725520417;0.4179813750230048;-0.3300000029329913;0.9972810484299673;0.5324933112530261;0.999950609353263
58.522034;1.0053805923458479;0.41669915108160516;0.414507218638403;-0.33604766502535693;-0.3342661002294057;1.0001235869588743;10.001681929469866;0.416750902117225;-0.43689998915700945;-0.43690000665503825;0.41798175437289614;-0.33000000315240124;0.9972805096132397;0.5324937266853081;0.9999524453041512
58.532034;1.0053825684202398;0.4167000486798977;0.414507056950319;-0.3360476652125706;-0.33426609968220844;1.0001227315089234;10.001685654615704;0.4167504958657397;-0.4368999888119217;-0.43690000605487067;0.41798210004465197;-0.330000003370978;0.997279999982334;0.5324941388558405;0.9999543673216698
58.542034;1.0053845632950789;0.4167009307596649;0.4145069143360352;-0.33604766541028674;-0.33426609914150607;1.0001218210368135;10.001689879166673;0.41675008423333065;-0.4368999884689073;-0.4369000054562882;0.4179824118067127;-0.3300000035896935;0.9972795197068124;0.5324945482683853;0.9999563765473362
58.552034;1.0053865736109582;0.41670179600112955;0.4145067900587063;-0.3360476656190872;-0.3342660986072263;1.0001208585461812;10.001694624192647;0.4167496644455367;-0.436899988130303;-0.4369000048612138;0.4179826896237114;-0.33000000380964245;0.9972790692717708;0.5324949561559759;0.9999584743120745
58.562034;1.0053885971149241;0.41670264322799233;0.4145066832993924;-0.3360476658398006;-0.3342660980792667;1.0001198485698075;10.001699916478582;0.4167492341574469;-0.43689998779866374;-0.43690000427201675;0.41798293359068656;-0.33000000403205343;0.997278649379864;0.5324953647173325;0.9999606624173719
58.572034;1.0053906326358253;0.41670347141018127;0.41450659325743733;-0.3360476660735563;-0.334266097557758;1.0001187966470666;10.00170579079089;0.41674879122409303;-0.43689998747631176;-0.4369000036913843;0.4179831440080227;-0.33000000425833037;0.9972782605641591;0.532495776717899;0.9999629433878024
58.582034;1.0053926794119048;0.41670427996570986;0.41450651916398396;-0.33604766632183614;-0.3342660970430638;1.0001177084320823;10.001712280712667;0.4167483334693884;-0.43689998716498724;-0.4369000031218614;0.41798332149442374;-0.3300000044896852;0.9972779028866877;0.5324961948985629;0.9999653201360543
58.592034;1.0053947362009223;0.4167050691292746;0.4145064603002582;-0.3360476665863041;-0.33426609653567274;1.0001165891106614;10.001719407358088;0.41674785870485576;-0.4368999868661004;-0.43690000256543604;0.41798346693798594;-0.330000004726665;0.9972775758492936;0.5324966219995809;0.9999677955350252
58.602034;1.005396801117051;0.41670583993481564;0.41450641586785575;-0.33604766686828524;-0.3342660960362113;1.0001154440357694;10.001727173059761;0.4167473651004948;-0.43689998658117707;-0.4369000020235509;0.41798358131054636;-0.33000000496904225;0.9972772786142813;0.5324970608770936;0.9999703720933615
58.612034;1.0053988719368698;0.41670659383740666;0.4145063848132991;-0.3360476671683543;-0.33426609554547887;1.0001142791408242;10.00173556340799;0.41674685154731417;-0.43689998631192817;-0.43690000149736863;0.41798366534350834;-0.330000005216043;0.9972770106045988;0.5324975140835112;0.9999730512301305
58.622034;1.0054009462076496;0.4167073324867211;0.4145063659390938;-0.3360476674863681;-0.3342660950644682;1.0001131002456882;10.001744553417765;0.41674631778649046;-0.4368999860599136;-0.43690000098810067;0.4179837192561815;-0.3300000054666558;0.9972767719761124;0.5324979833231253;0.9999758325346083
58.632034;1.0054030213702325;0.4167080577466486;0.41450635834213445;-0.33604766782166073;-0.334266094594413;1.0001119124686533;10.001754112285518;0.41674576454154927;-0.43689998582610307;-0.4369000004972841;0.41798374289505774;-0.3300000057198544;0.9972765631696452;0.5324984692247026;0.9999787139603984
58.642034;1.005405095021433;0.41670877168565024;0.4145063617418754;-0.3360476681731235;-0.3342660941367541;1.0001107199618393;10.001764206357558;0.41674519373845337;-0.43689998561065774;-0.4369000000267978;0.41798373607768624;-0.3300000059746789;0.9972763840263573;0.532498971521929;0.9999816928935691
58.652034;1.0054071648564933;0.4167094763682278;0.41450637649328664;-0.3360476685392415;-0.3342660936929673;1.0001095256546384;10.001774795620692;0.4167446084193387;-0.43689998541310177;-0.4368999995786513;0.41798369869625807;-0.3300000062301821;0.9972762338083264;0.5324994895933892;0.999984767279603
58.662034;1.0054092278896898;0.4167101734319559;0.41450640329596705;-0.3360476689181199;-0.3342660932642795;1.000108331736755;10.001785825235197;0.41674401215411716;-0.43689998523271856;-0.4368999991547109;0.41798363063075517;-0.3300000064852914;0.9972761116891468;0.5325000229178496;0.9999879360739472
58.672034;1.005411279698143;0.4167108637901168;0.4145064425428916;-0.33604766930744184;-0.33426609285155556;1.0001071406036144;10.001797222087948;0.4167434082977234;-0.43689998506880956;-0.43689999875650837;0.41798353154779666;-0.33000000673870417;0.9972760165773822;0.5325005709712617;0.99999119871197
58.682034;1.0054133148771283;0.4167115477912928;0.41450649388413896;-0.33604766970455097;-0.33426609245554684;1.00010595498657;10.001808898945756;0.41674279953351084;-0.4368999849206894;-0.436899998385185;0.41798340054677213;-0.3300000069889471;0.997275946696463;0.5325011329420779;0.9999945541164161
58.692034;1.0054153283441019;0.41671222542484615;0.4145065565481156;-0.3360476701066539;-0.3342660920771159;1.000104777151471;10.001820765739602;0.41674218788517087;-0.4368999847875464;-0.4368999980415054;0.4179832360824067;-0.33000000723456463;0.9972758996224648;0.5325017078533596;0.9999980000623252
58.702034;1.0054173161277382;0.41671289609068546;0.4145066298382508;-0.3360476705109041;-0.3342660917171815;1.0001036082619137;10.001832741119657;0.4167415750451234;-0.43689998466831714;-0.4368999977259719;0.41798303638928347;-0.33000000747427216;0.9972758727764007;0.5325022946574555;1.0000015330404874
58.712034;1.0054192748005346;0.41671355827627105;0.4145067132123412;-0.3360476709143996;-0.3342660913766209;1.0001024482702368;10.001844754475691;0.4167409627661945;-0.43689998456162366;-0.43689999743901664;0.4179827998775462;-0.3300000077068942;0.9972758643049524;0.5325028919478931;1.0000051481589407
58.722034;1.005421200435423;0.41671420968595924;0.41450680609892215;-0.33604767131410945;-0.3342660910562738;1.0001012956047037;10.001856746980454;0.4167403530463342;-0.43689998446586814;-0.43689999718108674;0.4179825252403389;-0.33000000793116185;0.997275873807204;0.5325034977991423;1.0000088387995831
58.732034;1.005423088853534;0.41671484782224605;0.4145069075569934;-0.3360476717067932;-0.33426609075691416;1.000100146998076;10.001868674658619;0.4167397478986561;-0.4368999843795879;-0.4368999969524319;0.4179822114713659;-0.33000000814575253;0.9972759021230896;0.532504109967417;1.0000125966669469
58.742034;1.0054249369963946;0.4167154705647226;0.4145070159260539;-0.33604767208906067;-0.33426609047916245;1.0000989984946589;10.001880500703043;0.4167391490015354;-0.4368999843017937;-0.43689999675271846;0.4179818579355468;-0.330000008349608;0.9972759505571873;0.5325047262370813;1.000016412658076
58.752034;1.0054267437154574;0.4167160764012431;0.41450712884446167;-0.3360476724574899;-0.3342660902234645;1.0000978473821651;10.001892185724106;0.41673855765287154;-0.4368999842319771;-0.4368999965809733;0.4179814644991777;-0.3300000085420633;0.9972760204636594;0.5325053446457314;1.0000202774129026
58.762034;1.0054285091924435;0.41671666433019083;0.4145072436217463;-0.3360476728087324;-0.334266089990099;1.0000966934761364;10.001903690409137;0.4167379750236925;-0.4368999841697817;-0.43689999643601357;0.417981031375086;-0.3300000087226818;0.9972761134923315;0.5325059634434013;1.0000241811224058
58.772034;1.0054302339300896;0.41671723370347585;0.4145073577076795;-0.3360476731395757;-0.3342660897792071;1.0000955385957007;10.00191497931021;0.4167374024767848;-0.4368999841145202;-0.4368999963168382;0.41798055843978343;-0.3300000088911853;0.9972762320123859;0.5325065810315616;1.000028113497911
58.782034;1.0054319184482778;0.41671778424097183;0.4145074690280288;-0.33604767344695213;-0.33426608959089704;1.000094385217419;10.001926017879399;0.41673684158155144;-0.43689998406496594;-0.43689999622256265;0.4179800445881413;-0.33000000904743637;0.9972763789731292;0.5325071960735129;1.0000320638472395
58.792034;1.0054335633719822;0.4167183158751257;0.4145075757806097;-0.3360476737279502;-0.3342660894253015;1.0000932358703933;10.001936774723744;0.41673629370457016;-0.4368999840195468;-0.436899996152188;0.41797948795319184;-0.33000000919118305;0.9972765572845527;0.5325078075107426;1.0000360209113184
58.802034;1.0054351697558839;0.41671882829027473;0.4145076757875201;-0.33604767397984775;-0.3342660892825544;1.000092093296151;10.001947225345422;0.41673575964916;-0.43689998397645674;-0.43689999610460123;0.4179788868561248;-0.3300000093217914;0.997276769338815;0.5325084143345665;1.0000399728959133
58.812034;1.0054367398394735;0.41671932080735996;0.4145077663283883;-0.3360476742001794;-0.3342660891627052;1.0000909605980277;10.001957342545504;0.41673523969644427;-0.436899983933506;-0.4368999960786223;0.4179782405321102;-0.33000000943824653;0.9972770170189171;0.5325090153923602;1.0000439081057584
58.822034;1.0054382770329227;0.41671979267178955;0.4145078447141532;-0.33604767438676336;-0.3342660890654822;1.0000898410219896;10.001967088616368;0.41673473373536984;-0.4368999838881263;-0.4368999960729285;0.41797754924009944;-0.33000000953930425;0.9972773021349587;0.5325096094143674;1.0000478159633588
58.832034;1.0054397847845;0.41672024315658646;0.4145079088641828;-0.3360476745376839;-0.33426608899006116;1.0000887374245924;10.001976423179947;0.4167342412436368;-0.4368999838377111;-0.4368999960860894;0.4179768140302518;-0.3300000096235833;0.9972776268783772;0.5325101951156992;1.0000516879226768
58.842034;1.0054412658800291;0.4167206714386495;0.4145079575470328;-0.33604767465140445;-0.3342660889350391;1.000087651752298;10.001985307057836;0.41673376140768303;-0.4368999837799365;-0.43689999611677754;0.4179760363422849;-0.33000000968958826;0.9972779937504406;0.5325107713017523;1.0000555179495656
58.852034;1.0054427226328224;0.41672107663178976;0.41450799042653763;-0.33604767472702446;-0.3342660888986099;1.000086584935877;10.00199369490641;0.41673329339280374;-0.4368999837127843;-0.43689999616390185;0.41797521769384516;-0.3300000097359124;0.997278404837402;0.5325113370515123;1.0000593024065756
58.862034;1.0054441570020909;0.4167214581764599;0.41450800788090464;-0.33604767476450814;-0.3342660888790162;1.0000855369955977;10.002001533808317;0.4167328364375162;-0.4368999836344138;-0.43689999622649345;0.417974359603505;-0.33000000976158816;0.9972788614153708;0.5325118919204822;1.0000630396856167
58.872034;1.0054455702805443;0.41672181619656523;0.4145080106054635;-0.33604767476478664;-0.3342660888750321;1.0000845071773352;10.002008771674008;0.41673238984086935;-0.43689998354311144;-0.43689999630355925;0.4179734634298017;-0.33000000976616767;0.9972793646915356;0.5325124360764347;1.000066729970542
58.882034;1.0054469627467113;0.41672215125608125;0.4145079994074346;-0.3360476747296636;-0.33426608888582726;1.0000834944388222;10.002015364070232;0.4167319530576785;-0.436899983437369;-0.4368999963940778;0.4179725301801164;-0.33000000974954774;0.9972799167567307;0.5325129703988396;1.00007037465626
58.892034;1.0054483337515792;0.4167224637668206;0.4145079753124044;-0.33604767466151003;-0.33426608891030746;1.0000824979421523;10.002021274654497;0.41673152585299567;-0.43689998331596835;-0.4368999964969882;0.4179715605186475;-0.33000000971188376;0.99728052050501;0.5325134964501044;1.0000739752644319
58.902034;1.005449682263262;0.4167227536688191;0.4145079394361878;-0.33604767456294315;-0.3342660889468887;1.0000815167730108;10.002026476670617;0.4167311083666105;-0.4368999831779603;-0.43689999661122797;0.41797055476668665;-0.3300000096535815;0.9972811785325766;0.5325140161066128;1.0000775327324583
58.912034;1.0054510072064518;0.41672302052202637;0.41450789256084436;-0.33604767443663475;-0.33426608899397087;1.0000805492715878;10.002030959465412;0.4167307009173716;-0.4368999830226328;-0.43689999673587643;0.4179695130249451;-0.33000000957529674;0.9972818920652988;0.5325145312934134;1.0000810474714774
58.922034;1.0054523073275168;0.41672326383578995;0.41450783499825095;-0.3360476742852415;-0.33426608905025645;1.0000795931218525;10.002034731457858;0.41673030364433794;-0.4368999828495406;-0.43689999687016245;0.417968435523281;-0.3300000094780365;0.9972826607615868;0.5325150443696602;1.0000845197039938
58.932034;1.005453581202818;0.4167234833735906;0.41450776687119956;-0.3360476741113959;-0.33426608911455147;1.000078646281529;10.002037815249192;0.4167299164148302;-0.4368999826584871;-0.43689999701330395;0.4179673225615627;-0.3300000093632225;0.9972834829603839;0.5325155583081708;1.0000879493768209
58.942034;1.0054548276207889;0.41672367927975135;0.4145076883696697;-0.336047673917597;-0.33426608918560563;1.0000777079551748;10.002040240170436;0.4167295390211339;-0.4368999824495406;-0.4368999971643314;0.4179651738646142;-0.33000000923258105;0.9972843555129266;0.5325152911311118;1.000091335566256
58.952034;1.0054560459123048;0.4167238520592635;0.4145075996156034;-0.3360476737061184;-0.3342660892621489;1.0000767789738931;10.00204203438363;0.4167291712324022;-0.4368999822232129;-0.4368999973220056;0.41796398825851977;-0.33000000908802096;0.9972852733374704;0.5325158142773478;1.0000946763004377
58.962034;1.0054572361507572;0.4167240025635223;0.41450750042224477;-0.33604767347924114;-0.3342660893430092;1.0000758616473022;10.002043216651861;0.4167288126605368;-0.4368999819805333;-0.4368999974850235;0.41796276421414386;-0.3300000089315455;0.9972862296992288;0.5325163435625119;1.000097969049726
58.972034;1.0054583991978623;0.4167241320581688;0.41450739052098834;-0.33604767323964896;-0.3342660894273347;1.0000749592876081;10.002043794252852;0.4167284627465063;-0.4368999817228709;-0.4368999976524348;0.4179615005342125;-0.33000000876518804;0.9972872174088379;0.5325168783632965;1.0001012114008616
58.982034;1.0054595362703636;0.4167242420637075;0.41450727002643906;-0.3360476729906081;-0.33426608951464415;1.0000740749600439;10.002043771252321;0.4167281207318315;-0.4368999814517274;-0.4368999978238283;0.4179601965954956;-0.3300000085910265;0.9972882298253912;0.5325174172574288;1.0001044016607548
58.992034;1.0054606483697341;0.41672433382958496;0.4145071394754735;-0.33604767273577846;-0.3342660896046882;1.0000732101271406;10.002043156629268;0.41672778545072797;-0.436899981168605;-0.43689999799920376;0.41795885247060205;-0.3300000084111715;0.9972892610380918;0.5325179586901017;1.0001075386885858
59.002034;1.0054617362359624;0.4167244079436358;0.41450699940840463;-0.33604767247875955;-0.3342660896974505;1.000072364346226;10.002041963156154;0.4167274554338144;-0.43689998087495935;-0.43689999817870356;0.41795746901752673;-0.3300000082277201;0.9972903056231869;0.5325185011900875;1.0001106211740973
59.012034;1.005462800535645;0.41672446448284106;0.4145068500118793;-0.33604767222273263;-0.3342660897931637;1.0000715354997707;10.00204020566971;0.41672712942719126;-0.4368999805722397;-0.4368999983622522;0.41795604779295126;-0.33000000804281043;0.9972913583043421;0.532519043275855;1.0001136477750525
59.022034;1.0054638417517339;0.41672450348039125;0.41450669131263024;-0.3360476719703743;-0.33426608989208173;1.000070719975852;10.002037903731223;0.41672680667655254;-0.43689998026189103;-0.4368999985493766;0.4179545910008534;-0.33000000785866274;0.9972924138040787;0.5325195834781606;1.0001166176842362
59.032034;1.0054648601881215;0.41672452523823966;0.41450652360682627;-0.33604767172383265;-0.3342660899941903;1.000069913098134;10.0020350820165;0.41672648679432506;-0.4368999799452511;-0.43689999873940705;0.41795310145501774;-0.3300000076774154;0.9972934676059871;0.5325201203256452;1.0001195300374126
59.042034;1.0054658565188497;0.41672453025117884;0.4145063474648789;-0.33604767148456555;-0.3342660900991067;1.0000691099636234;10.002031769475174;0.4167261696131599;-0.4368999796234313;-0.43689999893177384;0.4179515823390512;-0.33000000750090863;0.9972945172024703;0.5325206521747331;1.0001223828526047
59.052034;1.00546683224316;0.41672451893037915;0.4145061635869409;-0.33604767125307994;-0.334266090206191;1.0000683063209168;10.002028000669467;0.41672585529322953;-0.4368999792973496;-0.4368999991261774;0.4179500370213681;-0.3300000073306624;0.9972955619925856;0.5325211772029758;1.0001251730096665
59.062034;1.0054677894053838;0.41672449147586155;0.4145059727746058;-0.33604767102883465;-0.3342660903147182;1.0000674990018568;10.002023816779918;0.4167255444823541;-0.43689997896793503;-0.436899999322624;0.4179484691307075;-0.3300000071680035;0.9972966020010235;0.5325216937894683;1.0001278966808882
59.072034;1.0054687298733647;0.4167244479792437;0.4145057756329761;-0.33604767081051895;-0.3342660904239801;1.0000666854791906;10.002019266311667;0.41672523814914153;-0.4368999786362574;-0.4368999995212704;0.4179468824937405;-0.33000000701411214;0.997297637000639;0.5325222009982873;1.0001305496492603
59.082034;1.0054696548886461;0.41672438862475963;0.41450557228525986;-0.33604767059653734;-0.33426609053335166;1.0000658626904935;10.002014403596352;0.4167249371335275;-0.4368999783034684;-0.4368999997221608;0.41794528077341747;-0.33000000686985775;0.9972986661422034;0.5325226985547098;1.000133127939723
59.092034;1.0054705651458349;0.4167243138185689;0.4145053625596254;-0.33604767038538624;-0.3342660906423734;1.0000650265502464;10.00200928125648;0.4167246418082648;-0.43689997797069313;-0.4368999999251318;0.41794366716082526;-0.33000000673565977;0.9972996881536816;0.5325231861876036;1.000135628094827
59.102034;1.0054714606364124;0.416724224053228;0.4145051462296906;-0.33604767017586445;-0.33426609075087393;1.000064172775715;10.002003944468903;0.41672435214677556;-0.43689997763900773;-0.43690000012991337;0.4179420443138483;-0.33000000661163975;0.9973007020483102;0.5325236631798255;1.0001380467331222
59.112034;1.0054723399699046;0.41672411953781924;0.4145049230039799;-0.3360476699671243;-0.334266090859098;1.0000632975280792;10.001998435309618;0.41672406807980245;-0.43689997730945573;-0.4369000003361961;0.4179404145539376;-0.3300000064978539;0.9973017072340002;0.5325241287109315;1.0001403802888633
59.122034;1.0054732006489209;0.4167239999475157;0.41450469252380623;-0.3360476697585469;-0.3342660909677185;1.0000623968126459;10.001992798822176;0.41672378977517516;-0.4368999769830625;-0.4369000005435705;0.4179387801820962;-0.33000000639432153;0.9973027030836219;0.5325245823478907;1.0001426253810408
59.132034;1.0054740405864386;0.41672386447318344;0.41450445448485634;-0.3360476695496655;-0.33426609107766825;1.0000614656490994;10.001987081858388;0.4167235177074203;-0.436899976660995;-0.4369000007515187;0.4179371437316297;-0.3300000063009079;0.9973036889684818;0.5325250239809766;1.0001447797772935
59.142034;1.005474858668168;0.4167237119791414;0.4145042086612504;-0.33604766934030744;-0.33426609118991196;1.0000604982278243;10.001981326248556;0.41672325261104665;-0.43689997634472505;-0.4369000009596359;0.4179355080640298;-0.3300000062173069;0.9973046646601248;0.5325254534088639;1.0001468433140832
59.152034;1.0054756539682692;0.4167235411723649;0.41450395466122536;-0.33604766913078166;-0.3342660913053152;1.000059488706506;10.001975559221169;0.41672299546789093;-0.43689997603582653;-0.4369000011678664;0.4179338761782269;-0.3300000061431712;0.9973056307163429;0.5325258701124425;1.0001488176811095
59.162034;1.0054764255798359;0.4167233507808409;0.4145036917277555;-0.3360476689218909;-0.334266091424558;1.0000584317120584;10.00196978829762;0.41672274757203503;-0.4368999757355328;-0.4369000013763782;0.41793225091581043;-0.33000000607817964;0.9973065885414807;0.5325262734351793;1.0001507052058467
59.172034;1.0054771732536334;0.4167231396725485;0.4145034189128607;-0.3360476687146791;-0.3342660915480565;1.0000573223503084;10.001964007969658;0.41672251041697933;-0.43689997544447406;-0.4369000015850992;0.41793063485218784;-0.3300000060219785;0.9973075396714948;0.532526662846069;1.0001525078938909
59.182034;1.0054778973954093;0.4167229069652113;0.4145031354344113;-0.3360476685101005;-0.33426609167602683;1.000056156324042;10.001958211187713;0.41672228526561667;-0.4368999751627323;-0.43690000179330507;0.41792903032713213;-0.33000000597413714;0.9973084852087953;0.5325270377103004;1.0001542273878512
59.192034;1.0054785980970122;0.4167226520606568;0.4145028410923736;-0.33604766830899485;-0.33426609180871664;1.0000549303901025;10.00195239381788;0.4167220728338685;-0.4368999748900252;-0.4369000019995508;0.4179274394573932;-0.330000005934263;0.9973094263356931;0.5325273967653164;1.0001558650224693
59.202034;1.0054792743005498;0.4167223745205812;0.41450253655976044;-0.3360476681122506;-0.33426609194661383;1.0000536424073159;10.001946550872633;0.4167218733918774;-0.4368999746258426;-0.4369000022019313;0.41792586401795856;-0.3300000059021613;0.9973103648031014;0.5325277382132959;1.0001574212059894
59.212034;1.0054799239025103;0.4167220740047791;0.4145022231052585;-0.3360476679207245;-0.33426609209046126;1.000052290925346;10.001940672680512;0.4167216869496715;-0.4368999743696468;-0.4369000023984365;0.41792430536390596;-0.33000000587778633;0.9973113025965636;0.532528060381507;1.0001588952143083
59.222034;1.0054805444478254;0.4167217502155591;0.4145019021138696;-0.3360476677350054;-0.3342660922411276;1.000050875001448;10.001934744423528;0.41672151340723473;-0.4368999741210536;-0.4369000025870966;0.41792276460877;-0.33000000586119005;0.9973122416311819;0.5325283619548368;1.0001602859850887
59.232034;1.0054811337256506;0.41672140266371205;0.41450157503866647;-0.3360476675552958;-0.33426609239948624;1.000049394316144;10.00192874265032;0.41672135287138024;-0.43689997387967966;-0.436900002765959;0.41792124283723103;-0.330000005852644;0.9973131839952053;0.5325286416322232;1.0001615925848915
59.242034;1.0054816899528634;0.4167210306489547;0.414501243546704;-0.3360476673814646;-0.3342660925662572;1.000047849501793;10.001922627053005;0.4167212059492881;-0.43689997364486066;-0.4369000029332263;0.41791974112583297;-0.3300000058526437;0.9973141321416505;0.5325288978262678;1.0001628140123549
59.252034;1.0054822119492417;0.41672063374178436;0.41450090947404344;-0.3360476672132526;-0.33426609274177405;1.000046242508766;10.00191633452596;0.4167210737161936;-0.4368999734156551;-0.4369000030875236;0.41791826035494517;-0.3300000058618088;0.9973150884418436;0.5325291285623837;1.000163949124366
59.262034;1.005482699679655;0.41672021238810775;0.4145005744725972;-0.33604766705039546;-0.33426609292595455;1.0000445768406032;10.001909784030007;0.4167209573271672;-0.4368999731910284;-0.43690000322803574;0.4179168009226008;-0.3300000058808778;0.9973160542852502;0.5325293315408125;1.000164996662511
59.272034;1.0054831543997182;0.4167197680858213;0.41450023960365184;-0.33604766689249665;-0.33426609311852623;1.0000428576382225;10.001902894548198;0.41672085754378524;-0.4368999729699487;-0.436900003354468;0.417915362700634;-0.3300000059106091;0.9973170294025683;0.5325295043550639;1.000165955053646
59.282034;1.0054835781129852;0.4167193030274717;0.4144999054630885;-0.3360476667389077;-0.3342660933192339;1.000041091215983;10.001895605011505;0.41672077457692774;-0.43689997275149806;-0.4369000034669045;0.41791394524525904;-0.3300000059516155;0.9973180116889127;0.5325296445656529;1.0001668221410804
59.292034;1.0054839733478165;0.41671881967559227;0.41449957258157233;-0.3360476665888209;-0.3342660935278825;1.000039284334331;10.001887883433533;0.41672070828329694;-0.4368999725350272;-0.4369000035656659;0.4179125478990483;-0.3300000060044808;0.9973189975145885;0.5325297496998989;1.000167595375139
59.302034;1.0054843429973062;0.41671832064143816;0.4144992414412078;-0.33604766644149847;-0.33426609374424926;1.0000374441716529;10.001879723945297;0.4167206584867096;-0.4368999723201415;-0.43690000365129245;0.41791116987494886;-0.3300000060699654;0.9973199827390311;0.5325298175318437;1.0001682725086227
59.312034;1.0054846892434495;0.41671780874132663;0.4144989123108545;-0.3360476662964434;-0.3342660939680674;1.0000355784840995;10.001871137454003;0.416720625130357;-0.4368999721067155;-0.4369000037246324;0.41790981051129655;-0.3300000061488657;0.9973209640550628;0.5325298462742231;1.0001688523586467
59.322034;1.0054850126526627;0.4167172869816648;0.4144985852051013;-0.3360476661533976;-0.3342660941991621;1.0000336947665913;10.001862143001807;0.4167206081278695;-0.436899971895064;-0.4369000037867163;0.4179084692909035;-0.3300000062416608;0.9973219397263681;0.5325298345375777;1.0001693353439698
59.332034;1.005485312920482;0.41671675846018635;0.41449825986593813;-0.33604766601223685;-0.3342660944375936;1.000031799097063;10.00185276503076;0.4167206072982927;-0.43689997168583683;-0.4369000038383186;0.4179071453950321;-0.3300000063484201;0.9973229093908732;0.5325297816821065;1.0001697232163407
59.342034;1.0054855903505768;0.4167162263107434;0.4144979356050231;-0.3360476658728285;-0.3342660946837329;1.0000298962530392;10.001843036227351;0.41672062247200226;-0.436899971479657;-0.4369000038796603;0.4179058373438929;-0.33000000646906164;0.9973238732737028;0.5325296882914733;1.000170018016541
59.352034;1.005485846266067;0.416715693580384;0.4144976111902434;-0.33604766573488576;-0.33426609493822357;1.0000279910902068;10.001832998880085;0.416720653373191;-0.43689997127701796;-0.43690000391046796;0.41790454332613064;-0.33000000660348583;0.9973248314991373;0.5325295560366339;1.0001702210227543
59.362034;1.0054860824765746;0.41671516291300725;0.41449728516976486;-0.33604766559790084;-0.33426609520183226;1.000026089585652;10.00182269833239;0.41672069950609164;-0.4368999710784368;-0.43690000393016093;0.41790326203320005;-0.33000000675138197;0.9973257844609341;0.532529387133523;1.0001703321382793
59.372034;1.0054863008635522;0.41671463639272444;0.41449695625321503;-0.33604766546117854;-0.3342660954752637;1.0000241984694596;10.001812172015898;0.41672076041108874;-0.4368999708845202;-0.43690000393815825;0.417901993201349;-0.33000000691207326;0.9973267339859537;0.532529183744857;1.0001703501543364
59.382034;1.005486503192766;0.416714115696353;0.41449662320264175;-0.3360476653239666;-0.3342660957589261;1.000022324207299;10.001801443492106;0.41672083588316655;-0.4368999706959592;-0.4369000039342733;0.41790073757620333;-0.3300000070846069;0.9973276838407393;0.532528947574578;1.0001702735749518
59.392034;1.0054866911681375;0.4167136022568055;0.41449628446047887;-0.336047665185687;-0.3342660960527664;1.0000204727142021;10.001790523269875;0.41672092577880593;-0.4368999705135475;-0.43690000391871087;0.41789949675298027;-0.33000000726788986;0.997328639448669;0.5325286799328103;1.0001701011705666
59.402034;1.0054868665922234;0.4167130974854366;0.4144959379819201;-0.33604766504610417;-0.3342660963562945;1.0000186500557076;10.001779409857452;0.41672102974414404;-0.43689997033805694;-0.43690000389158834;0.4178982730909483;-0.3300000074606259;0.9973296070801945;0.5325283819903325;1.0001698321507475
59.412034;1.0054870311044375;0.4167126031184497;0.41449558150803156;-0.3360476649052547;-0.33426609666863877;1.0000168631904491;10.00176809107848;0.41672114728036497;-0.4368999701700097;-0.436900003852669;0.41789706956756567;-0.33000000766119136;0.9973305920661621;0.5325280548613129;1.0001694658491274
59.422034;1.0054871859924275;0.41671212133637925;0.4144952130065824;-0.3360476647632743;-0.3342660969886191;1.0000151198262506;10.001756549390462;0.41672127800735687;-0.43689997000963876;-0.43690000380162913;0.41789588963134705;-0.330000007867742;0.9973315975514615;0.5325276994766867;1.00016900079743
59.432034;1.0054873325814686;0.41671165441140084;0.41449483090490097;-0.33604766462034075;-0.33426609731490575;1.0000134275665833;10.001744769667768;0.41672142163375964;-0.43689996985697016;-0.4369000037384148;0.41789473714185255;-0.3300000080784857;0.9973326257115719;0.5325273161671561;1.0001684341854664
59.442034;1.0054874724394178;0.4167112042239206;0.4144944341926051;-0.3360476644766959;-0.3342660976461675;1.0000117931208323;10.00173274695253;0.416721577620588;-0.4368999697118621;-0.43690000366324283;0.4178936162408061;-0.33000000829181786;0.9973336796020363;0.5325269043612071;1.0001677627103764
59.452034;1.0054876067617913;0.41671077220385905;0.414494022453526;-0.3360476643325953;-0.33426609798118;1.0000102223005856;10.001720487573646;0.41672174515910976;-0.4368999695741528;-0.43690000357633874;0.41789253106811747;-0.3300000085061816;0.9973347633420941;0.5325264632686402;1.0001669837418077
59.462034;1.0054877357757164;0.416710359652548;0.4144935957241371;-0.3360476641882324;-0.33426609831885856;1.0000087211071629;10.001708002647998;0.41672192353776905;-0.43689996944378795;-0.43690000347789815;0.41789148564310136;-0.33000000871985175;0.9973358812447212;0.532525992944869;1.0001660951459284
59.472034;1.0054878594516585;0.41670996795916015;0.4144931541876634;-0.336047664043775;-0.33426609865814766;1.000007296746304;10.001695306260176;0.4167221123187165;-0.43689996932070146;-0.4369000033683091;0.417890484005285;-0.3300000089309341;0.9973370367059506;0.5325254940558004;1.0001650943576632
59.482034;1.005487978565966;0.4167095985582101;0.414492697862878;-0.33604766389939594;-0.3342660989979199;1.000005957138459;10.001682418728148;0.4167223113274807;-0.43689996920472035;-0.4369000032481158;0.4178895301878414;-0.330000009137547;0.9973382315534336;0.5325249667441097;1.000163978519331
59.492034;1.005488094363693;0.41670925287627336;0.41449222655332696;-0.3360476637551356;-0.33426609933707657;1.0000047093726168;10.001669367717154;0.41672252072374827;-0.4368999690956748;-0.43690000311776206;0.41788862795281717;-0.33000000933793544;0.9973394668075752;0.5325244104395556;1.0001627456386284
59.502034;1.00548820751262;0.41670893234952794;0.41449174013118;-0.3360476636107979;-0.3342660996747326;1.0000035584926616;10.001656189749182;0.41672274097010925;-0.4368999689935918;-0.43690000297769177;0.4178877807024144;-0.33000000953044784;0.9973407439362745;0.5325238246403613;1.0001613951449222
59.512034;1.0054883176435951;0.41670863836466654;0.4144912389020108;-0.3360476634661739;-0.33426610001031154;1.0000025071878527;10.001642930114171;0.41672297273398345;-0.4368999688988547;-0.4369000028287437;0.4178869915925494;-0.3300000097134414;0.9973420652054775;0.5325232092318525;1.0001599274119812
59.522034;1.0054884232894041;0.41670837208973865;0.4144907237137946;-0.33604766332136843;-0.33426610034361454;1.0000015561520121;10.001629640387414;0.4167232168865531;-0.43689996881224336;-0.4369000026722075;0.41788626344782054;-0.33000000988522654;0.997343433250413;0.5325225641810303;1.0001583430198295
59.532034;1.0054885218096568;0.41670813424662373;0.4144901958025297;-0.3360476631767965;-0.3342661006748536;1.0000007049135597;10.001616378314615;0.4167234743040479;-0.43689996873486725;-0.43690000250947325;0.41788559844565354;-0.330000010044124;0.9973448502251764;0.5325218895269344;1.0001566423845525
59.542034;1.0054886097451026;0.4167079249793594;0.41448965668784377;-0.33604766303299144;-0.3342661010045526;0.9999999525947428;10.001603207015485;0.41672374550955116;-0.4368999686679786;-0.43690000234184034;0.41788499797906226;-0.33000001018856967;0.9973463168765382;0.532521185563758;1.0001548261886615
59.552034;1.0054886838292907;0.4167077440752788;0.4144891080597371;-0.3360476628904954;-0.33426610133343543;0.9999992977133052;10.001590191937321;0.41672403069047437;-0.4368999686126351;-0.43690000217060915;0.4178844629006482;-0.33000001031722104;0.9973478323086996;0.5325204527490267;1.0001528963419095
59.562034;1.005488741782318;0.4167075914078112;0.41448855152175396;-0.3360476627496148;-0.3342661016623169;0.999998737628222;10.00157739935503;0.41672433003287446;-0.4368999685692914;-0.4369000019970574;0.417883993825604;-0.33000001042900945;0.9973493946745956;0.5325196915430596;1.000150856466129
59.572034;1.0054887823474121;0.4167074670852608;0.4144879887003276;-0.3360476626100599;-0.3342661019918097;0.9999982687125758;10.001564894489004;0.4167246439513888;-0.43689996853753793;-0.43690000182228433;0.4178835911380936;-0.3300000105230935;0.9973510020908468;0.5325189024589465;1.0001487116587482
59.582034;1.0054888052073625;0.41670737131820496;0.4144874218129419;-0.33604766247087964;-0.33426610232193915;0.9999978866267826;10.001552734183376;0.4167249731459062;-0.4368999685162234;-0.43690000164723486;0.4178832546716284;-0.3300000105987342;0.9973526527981625;0.5325180864037059;1.0001464681473227
59.592034;1.0054888114361025;0.41670730444855797;0.4144868538576665;-0.33604766233074174;-0.3342661026519906;0.9999975863955988;10.001540957080035;0.41672531839011967;-0.4368999685037807;-0.43690000147289243;0.41788298315225647;-0.33000001065518736;0.9973543447456361;0.5325172449280946;1.000144132973056
59.602034;1.0054888037801697;0.4167072669962567;0.41448628811784594;-0.3360476621883214;-0.3342661029806999;0.9999973632018362;10.001529581244247;0.4167256800129175;-0.43689996849839957;-0.4369000013003976;0.41788277378854094;-0.3300000106917585;0.9973560756343394;0.5325163799478677;1.0001417138338604
59.612034;1.0054887855269914;0.4167072594151548;0.41448572764289887;-0.3360476620425882;-0.3342661033065196;0.9999972132908097;10.001518610145341;0.41672605751987696;-0.43689996849812973;-0.4369000011310453;0.41788262250353053;-0.33000001070793683;0.9973578431882476;0.5325154930991993;1.0001392194643415
59.622034;1.0054887588743284;0.4167072818677877;0.4144851751668927;-0.3360476618928787;-0.33426610362763326;0.9999971337454653;10.001508038750883;0.4167264497340798;-0.43689996850115004;-0.4369000009662434;0.4178825245943542;-0.3300000107034914;0.9973596446565541;0.5325145852850999;1.000136659812286
59.632034;1.0054887247862054;0.4167073342839764;0.41448463321075324;-0.336047661738872;-0.3342661039418905;0.999997121723907;10.001497860626808;0.4167268551682313;-0.4368999685060273;-0.4369000008073923;0.41788247524036193;-0.3300000106785078;0.9973614758382813;0.5325136569097715;1.000134045523209
59.642034;1.005488684048976;0.4167074163857262;0.4144841040434458;-0.33604766158036925;-0.3342661042469892;0.9999971741748747;10.001488077166604;0.4167272722183301;-0.43689996851167534;-0.43690000065568085;0.41788246975429355;-0.3300000106333359;0.9973633310947143;0.5325127085622687;1.0001313875246096
59.652034;1.0054886379881403;0.4167064118217933;0.41448247999998183;-0.3360477190434337;-0.33426616186191216;0.999997288216181;10.001478697570796;0.41672769924743885;-0.43689996851717194;-0.4369000005120147;0.4178825035530216;-0.3300000105685813;0.997365204635828;0.5325117415714793;1.0001286966984666
59.662034;1.0054885885035092;0.41670655001296675;0.4144819821491103;-0.33604771887354995;-0.3342661621424292;0.9999974616612857;10.001469727774367;0.4167281346662905;-0.43689996852174323;-0.4369000003772218;0.4178825719030396;-0.33000001048511146;0.9973670915261676;0.5325107581169067;1.0001259834477014
59.672034;1.0054885375789437;0.41670671303346407;0.41448150264034717;-0.33604771869614686;-0.3342661624081322;0.9999976929490499;10.001461162789546;0.4167285769900684;-0.43689996852493296;-0.4369000002523513;0.41788266993689455;-0.33000001038389304;0.9973689874190559;0.5325097607615465;1.0001232576631938
59.682034;1.0054884862141957;0.4167068983032339;0.414481043083957;-0.3360477185104252;-0.3342661626578124;0.9999979807700514;10.001452986977776;0.41672902487109725;-0.43689996852673735;-0.43690000013876545;0.4178827930471759;-0.3300000102658472;0.9973708876194269;0.5325087518723528;1.000120528742429
59.692034;1.0054884337332481;0.41670710350779455;0.41448060461976527;-0.33604771831600616;-0.3342661628906821;0.9999983241091129;10.001445173683972;0.41672947695892143;-0.4368999685275445;-0.4369000000379127;0.4178829371253913;-0.3300000101319244;0.9973727863848864;0.5325077334120084;1.0001178052802377
59.702034;1.0054883784884598;0.4167073268836868;0.4144801878051852;-0.3360477181126235;-0.33426616310643914;0.9999987223054536;10.001437686679584;0.4167299317092003;-0.4368999685279858;-0.43689999995103085;0.4178830984598076;-0.33000000998320517;0.9973746767640966;0.5325067068790313;1.0001150949922493
59.712034;1.005488318532646;0.4167075673185276;0.4144797927471815;-0.3360477178997844;-0.33426616330519626;0.9999991746917465;10.001430489376883;0.4167303874927149;-0.43689996852880236;-0.43689999987916756;0.4178832737266159;-0.3300000098207405;0.9973765513124281;0.5325056731285288;1.0001124050303356
59.722034;1.0054882509429832;0.41670782438980536;0.4144794193035358;-0.3360477176764921;-0.33426616348732074;0.9999996805751009;10.001423550460283;0.4167308429705308;-0.4368999685306249;-0.4368999998235542;0.4178834601328629;-0.33000000964530796;0.9973784035250932;0.5325046322363031;1.0001097421215421
59.732034;1.005488171782784;0.4167080984255483;0.4144790671455668;-0.336047717441275;-0.33426616365329354;1.000000239703918;10.001416840109659;0.4167312974288391;-0.43689996853376595;-0.4368999997859337;0.4178836552857816;-0.33000000945760877;0.9973802282269183;0.5325035836351258;1.000107112254885
59.742034;1.0054880775682595;0.41670839042286484;0.4144787355866293;-0.3360477171926617;-0.33426616380355206;1.0000008522889692;10.001410330595414;0.4167317508526988;-0.43689996853829216;-0.4368999997684579;0.417883856921681;-0.3300000092587957;0.9973820202091352;0.5325025263313534;1.000104520233296
