time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.752034;1.0054879658295461;0.4167087017251337;0.41447842350451675;-0.3360477169296421;-0.3342661639384469;1.0000015188189637;10.001404004642595;0.416732203901569;-0.43689996854422547;-0.4368999997732657;0.4178840628162411;-0.33000000905061366;0.9973837727937466;0.5325014590730708;1.0001019694591529
59.762034;1.0054878343807754;0.4167090336558681;0.4144781296174597;-0.33604771665175387;-0.334266164058438;1.000002240219103;10.001397859045653;0.4167326579095664;-0.43689996855149255;-0.4368999998021961;0.4178842707206865;-0.33000000883499336;0.9973854776828698;0.5325003806689055;1.0000994623680397
59.772034;1.0054876813143698;0.4167093872925922;0.41447785290861955;-0.3360477163590494;-0.33426616416427113;1.0000030175003234;10.001391899950967;0.4167331147721032;-0.4368999685597659;-0.43689999985671885;0.4178844783523477;-0.33000000861358764;0.9973871257989028;0.5324992903598896;1.000097001394836
59.782034;1.0054875057819683;0.4167097633482122;0.41447759293246245;-0.336047716052103;-0.3342661642569114;1.0000038506420301;10.001386135362152;0.4167335768818378;-0.43689996856850427;-0.43689999993788137;0.41788468365860043;-0.33000000838763016;0.9973887083758987;0.5324981880392267;1.0000945892317081
59.792034;1.005487308085627;0.4167101621141943;0.4144773498003504;-0.33604771573191333;-0.3342661643373771;1.0000047381191752;10.001380569060036;0.4167340469625472;-0.4368999685770003;-0.4369000000463267;0.4178848851397152;-0.3300000081581179;0.9973902178659314;0.5324970742423899;1.0000922282281235
59.802034;1.0054870889971121;0.4167105834793138;0.4144771239736644;-0.3360477153997003;-0.3342661644066711;1.000005677465573;10.001375199449887;0.41673452744732786;-0.4368999685843328;-0.43690000018234226;0.41788508189256013;-0.3300000079260341;0.9973916481886226;0.5324959498327636;1.0000899203953348
59.812034;1.0054868493065914;0.41671102684189354;0.4144769161554024;-0.3360477150567432;-0.3342661644657321;1.0000066655904594;10.001370021293132;0.4167350201070834;-0.43689996858940927;-0.4369000003457993;0.41788527323246466;-0.33000000769233934;0.9973929946959605;0.5324948157120469;1.0000876679117336
59.822034;1.0054865897662415;0.4167114907900091;0.4144767271631605;-0.336047714704238;-0.3342661645152365;1.000007698650509;10.00136502306089;0.4167355264283348;-0.43689996859110486;-0.4369000005361684;0.417885458038409;-0.3300000074578117;0.9973942544563348;0.5324936729262412;1.000085473073309
59.832034;1.0054863110817078;0.4167119730115749;0.414476557730728;-0.3360477143430681;-0.33426616455549707;1.0000087722458402;10.001360183793524;0.4167360479269987;-0.4368999685883946;-0.4369000007526957;0.41788563451854444;-0.3300000072229862;0.9973954262071612;0.5324925227504409;1.0000833382007104
59.842034;1.0054860135647326;0.4167124706665758;0.41447640857940665;-0.3360477139736183;-0.3342661645867336;1.0000098818474956;10.001355477239427;0.41673658599377916;-0.43689996858029323;-0.43690000099447135;0.41788580064130365;-0.3300000069882259;0.9973965098458756;0.5324913663592146;1.0000812655786389
59.852034;1.0054856961632122;0.41671298070682544;0.41447628066790265;-0.33604771359584296;-0.3342661646094282;1.0000110229260577;10.001350873868645;0.4167371416719199;-0.4368999685656755;-0.4369000012602838;0.41788595442889837;-0.330000006753766;0.99739750611314;0.5324902046513413;1.000079256614574
59.862034;1.0054853558097074;0.4167135000586765;0.414476175007849;-0.3360477132095324;-0.33426616462440095;1.0000121904017267;10.001346336132762;0.4167377155064384;-0.4368999685433269;-0.4369000015484921;0.4178860939035004;-0.3300000065196672;0.9973984165519859;0.5324890386050636;1.0000773110639014
59.872034;1.0054849876693133;0.4167140260114531;0.41447609210004105;-0.33604771281460766;-0.3342661646325849;1.0000133777853313;10.001341821456297;0.41673830750740676;-0.43689996851207413;-0.4369000018570453;0.41788621720801455;-0.33000000628577136;0.9973992436625402;0.5324878696347648;1.000075427331466
59.882034;1.0054845855415435;0.4167145565809806;0.41447603169776226;-0.33604771241138603;-0.3342661646347227;1.0000145773519291;10.001337295702585;0.41673891736347896;-0.4368999684706746;-0.43690000218353287;0.41788632277046694;-0.3300000060516963;0.9973999910466077;0.5324866995770101;1.000073603124837
59.892034;1.0054841427512002;0.4167150906070123;0.41447599314380784;-0.3360477120006467;-0.3342661646312125;1.000015781668846;10.00133274415268;0.41673954477351116;-0.43689996841762585;-0.4369000025252308;0.4178864092563199;-0.33000000581681627;0.9974006629382057;0.5324855304128213;1.000071836080794
59.902034;1.00548365398496;0.4167156277225794;0.4144759757995173;-0.33604771158349417;-0.3342661646222108;1.0000169846859246;10.001328173985643;0.41674018956369185;-0.43689996835109995;-0.43690000287917646;0.41788647554905844;-0.330000005580342;0.9974012629450855;0.532484364061387;1.0000701247827375
59.912034;1.0054831165850604;0.4167161680767977;0.4144759789702665;-0.33604771116134313;-0.33426616460787095;1.000018181053865;10.001323608008235;0.416740851610735;-0.4368999682690562;-0.43690000324232936;0.41788652095037626;-0.3300000053414939;0.9974017930455791;0.5324832024767888;1.0000684695618656
59.922034;1.0054825300638934;0.41671671179632885;0.414476001550934;-0.3360477107358521;-0.3342661645883671;1.0000193647547406;10.001319072888672;0.41674153095503275;-0.436899968169623;-0.4369000036118353;0.41788654542113673;-0.33000000509939026;0.9974022536456199;0.5324820477036727;1.0000668718916017
59.932034;1.005481894837308;0.41671725873913834;0.41447604205472005;-0.3360477103085784;-0.33426616456382946;1.0000205286787271;10.001314591978895;0.4167422280294174;-0.4368999680516112;-0.43690000398510836;0.4178865494533916;-0.3300000048527414;0.9974026441521997;0.5324809016835182;1.0000653327093472
59.942034;1.0054812114961535;0.4167178086502839;0.4144760989004966;-0.3360477098808388;-0.33426616453448205;1.000021665388168;10.001310182097791;0.41674294356764124;-0.43689996791483426;-0.4369000043596928;0.4178865335041229;-0.33000000459985895;0.9974029635882505;0.532479766148301;1.000063851467141
59.952034;1.0054804805677944;0.41671836101383775;0.4144761705553852;-0.33604770945391627;-0.3342661645006031;1.0000227681568772;10.001305842498171;0.4167436782912419;-0.436899967760138;-0.43690000473340806;0.41788649742386574;-0.33000000433890214;0.9974032112744826;0.5324786426351172;1.0000624263742888
59.962034;1.005479702680728;0.41671891464362937;0.4144762555889185;-0.3360477090290375;-0.3342661644621722;1.0000238312397742;10.001301542517094;0.41674443274038636;-0.4368999675892204;-0.436900005104748;0.4178864404226102;-0.33000000406809377;0.9974033872980472;0.5324775324552415;1.0000610547191853
59.972034;1.0054788787516913;0.41671946776345764;0.41447635261972043;-0.3360477086070652;-0.33426616441868;1.000024849446561;10.001297223511912;0.4167452072526682;-0.43689996740442083;-0.43690000547291463;0.41788636168087534;-0.3300000037859439;0.9974034923613216;0.5324764368741206;1.0000597330451784
59.982034;1.0054780092035924;0.41672001828878885;0.4144764601356022;-0.33604770818848667;-0.3342661643692433;1.0000258180511536;10.001292813711647;0.4167460019725777;-0.4368999672085105;-0.4369000058374009;0.41788626077240615;-0.33000000349133085;0.9974035272165475;0.5324753574723817;1.0000584574107958
59.992034;1.005477093202641;0.41672056372826854;0.41447657652202835;-0.3360477077737918;-0.33426616431287887;1.0000267331011292;10.001288247840295;0.4167468167789617;-0.4368999670043281;-0.43690000619759517;0.41788613721939116;-0.3300000031833296;0.9974034923255325;0.5324742962085248;1.000057223381755
60.002034;1.0054761292275143;0.41672110107541377;0.4144767003855015;-0.33604770736364326;-0.33426616424876965;1.0000275912923988;10.001283480864915;0.41674765106226763;-0.43689996679444404;-0.436900006552706;0.4178859898454142;-0.3300000028611586;0.9974033880763367;0.5324732552412946;1.0000560258331308
60.012034;1.0054751158686606;0.4167216270752404;0.41447683087341;-0.3360477069585972;-0.33426616417623095;1.0000283892287951;10.001278485277728;0.4167485036415582;-0.43689996658113717;-0.4369000069018559;0.41788581676085296;-0.33000000252434697;0.9974032155343143;0.5324722367071903;1.000054859100147
60.022034;1.005474052164699;0.4167221386014826;0.4144769678169384;-0.3360477065588026;-0.33426616409446036;1.0000291228101268;10.001273236962332;0.4167493728835315;-0.43689996636642653;-0.43690000724421624;0.41788561593589724;-0.33000000217276515;0.9974029772279674;0.5324712422734322;1.0000537177057562
60.032034;1.005472937673523;0.41672263269962007;0.4144771115671359;-0.3360477061639909;-0.3342661640025362;1.0000297874427237;10.001267704019046;0.41675025659820897;-0.4368999661518293;-0.4369000075791002;0.4178853859232952;-0.3300000018064519;0.9974026771070595;0.5324702728284098;1.000052596848687
60.042034;1.0054717720199904;0.4167231063711907;0.4144772625454687;-0.3360477057736908;-0.3342661638996789;1.0000303782584692;10.001261847372634;0.4167511519031126;-0.43689996593822183;-0.4369000079057795;0.417885126314772;-0.3300000014255285;0.9974023195675037;0.5324693289097754;1.0000514916494199
60.052034;1.0054705546077736;0.4167235565103799;0.41447742082403627;-0.3360477053874801;-0.3342661637853672;1.000030889678368;10.001255629472658;0.4167520555873208;-0.4368999657261953;-0.4369000082232293;0.4178848376750018;-0.3300000010303736;0.9974019085303297;0.5324684113813353;1.0000503961644653
60.062034;1.005469285103035;0.4167239799040178;0.4144775859478142;-0.33604770500505937;-0.3342661636591734;1.0000313155699088;10.00124901883431;0.4167529646317231;-0.43689996551645655;-0.43690000853015937;0.4178845210213576;-0.3300000006217733;0.9974014469861711;0.5324675214874695;1.0000493033983826
60.072034;1.0054679642717927;0.41672437310195243;0.41447775693563327;-0.3360477046261838;-0.33426616352061006;1.0000316504001714;10.001241989519123;0.4167538762614732;-0.43689996530989916;-0.43690000882519514;0.41788417727380595;-0.3300000002006332;0.9974009364902316;0.532466660384399;1.0000482058404385
60.082034;1.0054665946537862;0.41672473235157304;0.41447793222927404;-0.3360477042506101;-0.3342661633693071;1.0000318901374095;10.001234522999075;0.41675478776708097;-0.43689996510756024;-0.4369000091069996;0.4178838070731209;-0.3299999997674452;0.9974003771093651;0.5324658287956112;1.0000470959915875
60.092034;1.0054651804865153;0.4167250536274986;0.4144781097036765;-0.3360477038780421;-0.33426616320537855;1.000032032268513;10.001226607966032;0.4167556967455336;-0.43689996491049493;-0.436900009374386;0.41788341079767255;-0.32999999932209945;0.9973997681533366;0.5324650270421706;1.00004596662614
60.102034;1.005463726965581;0.4167253326744188;0.41447828705190143;-0.33604770350818475;-0.3342661630295658;1.0000320752939826;10.001218235319268;0.41675660155789596;-0.4368999647195296;-0.43690000962641823;0.4178829885461818;-0.3299999988641132;0.9973991083166738;0.5324642551595649;1.000044810664771
60.112034;1.00546223905078;0.4167255652892669;0.414478462256628;-0.3360477031409722;-0.33426616284309674;1.0000320184890976;10.001209398089621;0.4167575013559449;-0.436899964535136;-0.43690000986242733;0.41788254030340166;-0.3299999983929916;0.9973983949171266;0.5324635130062456;1.0000436210704202
60.122034;1.0054607202824783;0.4167257478713635;0.41447863374103294;-0.3360477027766598;-0.3342661626474694;1.0000318621987505;10.00120009830547;0.4167583958006609;-0.43689996435754075;-0.43690001008207424;0.4178820662573095;-0.3299999979085743;0.9973976238228662;0.5324628004752048;1.0000423912705672
60.132034;1.0054591730152262;0.4167258778190932;0.41447880033470663;-0.3360477024156738;-0.3342661624441772;1.0000316078657283;10.001190350635929;0.41675928484141894;-0.4368999641868839;-0.43690001028541775;0.4178815670145813;-0.32999999741114083;0.9973967905590159;0.5324621174565117;1.000041116124446
60.142034;1.0054575996519395;0.4167259534629848;0.414478961279704;-0.3360477020585809;-0.33426616223449007;1.0000312575570984;10.00118018081442;0.41676016864450444;-0.4368999640232379;-0.4369000104728206;0.41788104377939395;-0.3299999969012998;0.9973958912328149;0.5324614636232022;1.000039792650451
60.152034;1.0054560034312037;0.4167259736878639;0.41447911618772865;-0.336047701706285;-0.3342661620195097;1.0000308135379075;10.001169626111572;0.4167610476290762;-0.43689996386658575;-0.43690001064487327;0.4178804984651344;-0.3299999963799762;0.9973949227019434;0.532460838516906;1.00003841978395
60.162034;1.0054543890294283;0.4167259377560568;0.4144792647998912;-0.336047701360142;-0.33426616180026136;1.0000302777726182;10.001158733756172;0.41676192232790943;-0.43689996371684936;-0.43690001080238716;0.41787993347657965;-0.3299999958483943;0.9973938829001138;0.5324602416520583;1.0000369977311827
60.172034;1.0054527629135794;0.41672584550016617;0.41447940674380224;-0.3360477010218833;-0.3342661615776127;1.0000296516974798;10.001147551748588;0.4167627930753524;-0.4368999635738716;-0.4369000109462787;0.4178793511729797;-0.3299999953077621;0.997392771491882;0.532459672387543;1.0000355277201467
60.182034;1.0054511324469215;0.41672569738688786;0.41447954169294116;-0.33604770069350826;-0.3342661613522213;1.0000289367782171;10.001136123756105;0.4167636598045899;-0.4368999634373911;-0.43690001107746396;0.4178787533559006;-0.32999999475886616;0.9973915900046818;0.5324591299684046;1.0000340118011601
60.192034;1.0054495041391058;0.41672549417742505;0.4144796698016895;-0.3360477003772961;-0.33426616112460034;1.0000281344684399;10.001124493514643;0.4167645219379761;-0.43689996330699943;-0.43690001119690697;0.41787814110807414;-0.32999999420198145;0.9973903414557349;0.5324586138397066;1.0000324525550763
60.202034;1.0054478827181041;0.4167252366355519;0.4144797917482208;-0.33604770007583984;-0.3342661608952571;1.0000272448895031;10.001112707264813;0.4167653783136311;-0.43689996318214036;-0.43690001130569767;0.41787751505123055;-0.3299999936370713;0.9973890299735284;0.5324581236919839;1.000030853140681
60.212034;1.0054462717105541;0.4167249257080369;0.41447990838613125;-0.3360476997919063;-0.3342661606648182;1.0000262664511406;10.001100810423276;0.41676622723421225;-0.43689996306228174;-0.4369000114051469;0.417876875761464;-0.3299999930641583;0.9973876601618397;0.5324576592300164;1.0000292173262908
60.222034;1.0054446743741103;0.41672456289421356;0.4144800206533479;-0.336047699528248;-0.3342661604339421;1.0000251976334666;10.001088846367105;0.41676706676703307;-0.4368999629470185;-0.4369000114968547;0.41787622396298013;-0.3299999924835873;0.9973862363492428;0.5324572202126497;1.0000275491463948
60.232034;1.0054430937767536;0.41672415025213144;0.41448012974844917;-0.33604769928749906;-0.3342661602030634;1.000024038766114;10.001076863527386;0.4167678951997447;-0.4368999628359747;-0.43690001158252983;0.4178755604677463;-0.3299999918957833;0.9973847621839987;0.5324568066228703;1.000025852557887
60.242034;1.0054415325241646;0.41672369000283693;0.41448023711319404;-0.3360476990720946;-0.3342661599722176;1.0000227923117908;10.00106492255362;0.41676871134048277;-0.4368999627287659;-0.4369000116636829;0.4178748861110795;-0.3299999913009064;0.9973832402163891;0.5324564186395451;1.00002413152041
60.252034;1.0054399931003757;0.416723184089591;0.4144803441790914;-0.33604769888418146;-0.33426615974105944;1.0000214625615655;10.00105308987706;0.41676951463515843;-0.43689996262511993;-0.43690001174147186;0.417874201767147;-0.3299999906988616;0.9973816716291188;0.5324560564324308;1.0000223902672618
60.262034;1.0054384783374817;0.41672263393326864;0.4144804522197743;-0.33604769872548507;-0.33426615950905886;1.0000200549032177;10.001041425076075;0.41677030512722735;-0.4368999625250356;-0.43690001181667915;0.41787350832167625;-0.32999999008943043;0.9973800568579453;0.5324557198779984;1.0000206327643537
60.272034;1.005436991223355;0.416722040409196;0.4144805624489031;-0.33604769859727024;-0.33426615927576087;1.0000185746806045;10.001029975635904;0.41677108313795636;-0.4368999624288185;-0.4369000118898126;0.41787280646583636;-0.32999998947250975;0.9973783966127473;0.5324554084404209;1.0000188616679564
60.282034;1.0054355343683652;0.41672140402900526;0.4144806761030739;-0.33604769850048655;-0.334266159040998;1.0000170268109614;10.00101877767121;0.4167718489033506;-0.43689996233685746;-0.43690001196132344;0.41787209649634893;-0.3299999888485273;0.9973766924172565;0.5324551213243489;1.0000170784348192
60.292034;1.0054341096966424;0.4167207253683167;0.41448079440974234;-0.33604769843580845;-0.33426615880500654;1.0000154162564427;10.001007859212383;0.4167726024381138;-0.43689996224946;-0.4369000120317003;0.4178713783836498;-0.3299999882186333;0.9973749466863747;0.5324548578698917;1.0000152843640269
60.302034;1.0054327185394083;0.41672000536879933;0.41448091870035036;-0.33604769840348925;-0.33426615856841135;1.0000137483095735;10.00099724574124;0.41677334336772587;-0.4368999621670695;-0.43690001210130314;0.4178706519385022;-0.3299999875844166;0.997373162828559;0.532454618082548;1.0000134812216666
60.312034;1.0054313618689976;0.4167192450244646;0.4144810506245009;-0.3360476984033429;-0.3342661583321257;1.0000120283763763;10.000986964796692;0.4167740708064971;-0.43689996209048915;-0.43690001217014846;0.4178699169196999;-0.32999998694743027;0.997371345517591;0.5324544028863907;1.0000116713381042
60.322034;1.0054300402680578;0.4167184450007507;0.41448119199925554;-0.33604769843492965;-0.33426615809712934;1.0000102616768844;10.000977043294576;0.41677478375107724;-0.43689996202085624;-0.43690001223784336;0.4178691731382169;-0.3299999863089359;0.997369500287901;0.5324542138147074;1.0000098573784884
60.332034;1.005428753813945;0.41671760594977597;0.41448134426780214;-0.336047698497738;-0.33426615786406877;1.000008452992812;10.00096749718678;0.4167754815025973;-0.4368999619594879;-0.4369000123036123;0.41786842056497714;-0.329999985669942;0.9973676324115371;0.5324540524770589;1.0000080420942186
60.342034;1.0054275023141672;0.41671672905988094;0.4144815080954609;-0.33604769859125966;-0.3342661576330198;1.00000660672672;10.000958327171288;0.4167761634546365;-0.4368999619076316;-0.4369000123664614;0.41786765946843396;-0.3299999850313018;0.9973657467078018;0.5324539202773647;1.0000062287191203
60.352034;1.0054262857992053;0.4167158161332822;0.4144816833962895;-0.3360476987149828;-0.33426615740378024;1.000004727737073;10.000949526251576;0.4167768287734853;-0.4368999618663193;-0.43690001242557397;0.4178668903982629;-0.3299999843937223;0.9973638484310715;0.532453818294682;1.0000044215320811
60.362034;1.0054251046350835;0.4167148693427792;0.41448186971119294;-0.3360476988683878;-0.3342661571763288;1.0000028225253361;10.00094108293107;0.4167774765424212;-0.43689996183646523;-0.43690001248063315;0.41786611385290734;-0.3299999837577949;0.9973619437817802;0.5324537471815317;1.0000026255502532
60.372034;1.0054239588770029;0.41671389089962696;0.4144820665749415;-0.3360476990510311;-0.33426615695087936;1.0000008999198702;10.000932974131844;0.41677810604374127;-0.43689996181906193;-0.43690001253180416;0.4178653300890855;-0.32999998312417733;0.9973600398214677;0.5324537071834367;1.0000008457048133
60.382034;1.005422847621671;0.41671288258277756;0.41448227341204064;-0.3360476992626619;-0.33426615672771626;0.9999989705824869;10.000925163510836;0.41677871679753736;-0.436899961815337;-0.4369000125795575;0.41786453944270363;-0.3299999824936658;0.9973581442265229;0.5324536981914519;0.9999990867117178
60.392034;1.0054217694499348;0.41671184530145866;0.4144824891665254;-0.3360476995031682;-0.3342661565072776;0.9999970455174741;10.000917609480203;0.4167793083283806;-0.43689996182674706;-0.43690001262458916;0.4178637427858566;-0.32999998186685103;0.9973562653086783;0.5324537197448965;0.9999973536952608
60.402034;1.005420723462141;0.41671077897046777;0.41448271225653277;-0.33604769977236304;-0.3342661562904651;0.9999951348805829;10.000910269598494;0.41677987983824;-0.43689996185477953;-0.43690001266785494;0.41786294167620547;-0.3299999812437669;0.9973544128184749;0.5324537708842608;0.9999956519587666
60.412034;1.005419709599247;0.41670968289339166;0.4144829408226442;-0.3360477000698733;-0.3342661560788109;0.9999932479753749;10.000903100860786;0.4167804301476669;-0.43689996190064656;-0.4369000127105876;0.41786213823148727;-0.32999998062406527;0.9973525985824262;0.5324538499050421;0.9999939855278467
60.422034;1.0054187285314475;0.41670855650953303;0.4144831729657681;-0.3360477003952307;-0.3342661558742604;0.9999913940899513;10.000896064324133;0.4167809579108759;-0.43689996196514563;-0.4369000127541481;0.4178613349958849;-0.32999998000747294;0.997350835637131;0.5324539545398358;0.9999923566454235
60.432034;1.0054177817367695;0.41670739991106853;0.4144834068872986;-0.33604770074805634;-0.33426615567877094;0.9999895827267277;10.000889125363122;0.416781461834151;-0.4368999620489997;-0.43690001279978785;0.41786053493158615;-0.3299999793940427;0.997349136905425;0.5324540823944574;0.9999907669606658
60.442034;1.0054168710304632;0.4167062138477401;0.4144836408216551;-0.3360477011282146;-0.33426615549402905;0.9999878225822746;10.000882245141089;0.41678194095923127;-0.43689996215330723;-0.4369000128485897;0.41785974144226623;-0.3299999787840961;0.9973475149961442;0.532454230965892;0.9999892183393215
60.452034;1.0054159975247654;0.41670499947083967;0.4144838729517189;-0.33604770153591174;-0.3342661553213543;0.9999861209842212;10.000875373403215;0.4167823949180991;-0.43689996227947897;-0.4369000129015336;0.41785895822528296;-0.32999997817797855;0.9973459818892023;0.532454397671405;0.9999877124356181
60.462034;1.0054151610477855;0.41670375826208056;0.41448410160976207;-0.336047701971672;-0.3342661551617546;0.9999844845511062;10.000868445630196;0.41678282381009624;-0.43689996242877766;-0.4369000129594048;0.417858188916737;-0.3299999775758709;0.9973445471753275;0.5324545802284197;0.9999862505367196
60.472034;1.0054143599773424;0.4167024924563463;0.41448432542320296;-0.33604770243603044;-0.33426615501603707;0.9999829194326388;10.000861388447921;0.4167832279139578;-0.43689996260207986;-0.4369000130226614;0.41785743674585;-0.32999997697786615;0.9973432168489842;0.5324547767091385;0.9999848340302018
60.482034;1.0054135910412447;0.4167012054803936;0.4144845430454495;-0.33604770292907743;-0.3342661548848418;0.9999814307185494;10.000854135310433;0.41678360773012796;-0.4368999628000615;-0.43690001309157817;0.41785670442517153;-0.3299999763841337;0.9973419938860769;0.5324549851493261;0.9999834643351849
60.492034;1.005412849488131;0.41669990176223815;0.4144847527448344;-0.33604770345029533;-0.33426615476862426;0.999980022307419;10.00084663969448;0.41678396423021796;-0.43689996302335743;-0.43690001316650995;0.41785599431180875;-0.3299999757948545;0.997340878787006;0.5324552032843092;0.9999821427911867
60.502034;1.005412129670426;0.4166985861874152;0.4144849522924534;-0.33604770399875017;-0.33426615466776016;0.9999786972965344;10.000838872836063;0.4167842989023087;-0.4368999632723712;-0.4369000132478833;0.4178553084442466;-0.32999997521001856;0.9973398700084005;0.5324554286739441;0.9999808710747333
60.512034;1.0054114252303663;0.41669726370037535;0.4144851393025958;-0.33604770457319827;-0.3342661545827207;0.9999774579122898;10.000830806170367;0.4167846136414599;-0.43689996354709926;-0.43690001333588047;0.4178546482571333;-0.32999997462940456;0.997338965491443;0.5324556592246009;0.9999796509239065
60.522034;1.0054107291454104;0.41669593900836144;0.41448531168545416;-0.33604770517203136;-0.3342661545139809;0.9999763050312845;10.000822396789859;0.41678491065258744;-0.43689996384733853;-0.4369000134301004;0.41785401452881316;-0.32999997405269255;0.9973381636226931;0.5324558936699865;0.9999784831354853
60.532034;1.0054100344037151;0.41669461626910814;0.4144854677873031;-0.33604770579338333;-0.3342661544616385;0.9999752377345877;10.000813592368802;0.4167851923826087;-0.4368999641728812;-0.4369000135295652;0.4178534075672938;-0.32999997347948345;0.9973374625267067;0.5324561313488979;0.9999773671420014
60.542034;1.0054093345514097;0.4166932989612527;0.41448560629186776;-0.336047706435236;-0.33426615442519103;0.9999742528189837;10.000804345284976;0.4167854615037405;-0.4368999645233136;-0.4369000136330552;0.41785282707382443;-0.3299999729092939;0.997336859179337;0.5324563718219685;0.999976301557804
60.552034;1.0054086238360587;0.416691990103403;0.41448572611354706;-0.3360477070951997;-0.33426615440372387;0.9999733449400279;10.000794622451656;0.41678572084077586;-0.43689996489778554;-0.4369000137393324;0.4178522720193699;-0.32999997234161016;0.9973363489464558;0.5324566151868205;0.9999752849827013
60.562034;1.0054078974631333;0.41669069259653824;0.41448582640022713;-0.33604770777037923;-0.33426615439625845;0.9999725080103273;10.000784408702396;0.41678597323662425;-0.43689996529507114;-0.4369000138471633;0.4178517411303787;-0.32999997177594953;0.9973359258016498;0.5324568625232882;0.9999743161087263
60.572034;1.0054071510214595;0.41668940930461607;0.4144859066118807;-0.3360477084577228;-0.3342661544019123;0.9999717364935509;10.000773699306242;0.41678622145983946;-0.43689996571369394;-0.436900013955465;0.41785123348083086;-0.3299999712119098;0.9973355833048304;0.5324571158640268;0.9999733932921266
60.582034;1.005406379069985;0.41668814291870426;0.41448596646676944;-0.33604770915438825;-0.33426615441987306;0.9999710252678279;10.000762485299225;0.4167864680485442;-0.43689996615193;-0.43690001406360435;0.41785074841293895;-0.329999970649171;0.9973353151021129;0.532457377990531;0.9999725144951133
60.592034;1.0054055748151698;0.41668689603480896;0.41448600584088735;-0.33604770985776744;-0.334266154449477;0.9999703690924105;10.000750745644194;0.41678671498197634;-0.43689996660789554;-0.436900014171574;0.4178502852418149;-0.32999997008749293;0.9973351148411054;0.5324576518552242;0.9999716774626526
60.602034;1.0054047312560555;0.4166856713939923;0.4144860248260944;-0.3360477105653623;-0.3342661544903164;0.9999697630336187;10.000738455057263;0.41678696342252386;-0.4368999670797388;-0.4369000142799821;0.4178498434177644;-0.3299999695267776;0.9973349766121349;0.532457939570716;0.9999708796459545
60.612034;1.0054038424153895;0.4166844719019464;0.4144860239401829;-0.3360477112745553;-0.3342661545421303;0.9999692031745933;10.00072560141809;0.41678721386043904;-0.4368999675656485;-0.43690001438981857;0.41784942279336035;-0.3299999689671242;0.9973348956865254;0.5324582422702635;0.9999701183338134
60.622034;1.0054029036196774;0.4166833004370513;0.41448600424606574;-0.3360477119824128;-0.33426615460470716;0.9999686863284059;10.000712194060497;0.4167874665504581;-0.4368999680637724;-0.4369000145019729;0.4178490236704124;-0.32999996840882806;0.9973348685221355;0.5324585609395094;0.9999693912032248
60.632034;1.005401910920576;0.4166821596049513;0.4144859670121779;-0.33604771268587347;-0.33426615467788245;0.9999682090082818;10.000698257417483;0.4167877218774453;-0.4368999685722791;-0.43690001461699735;0.4178486466749543;-0.3299999678522862;0.9973348922192021;0.532458896609296;0.9999686964569788
60.642034;1.0054008608259626;0.41668105150458923;0.4144859131701014;-0.3360477133821769;-0.3342661547613381;0.9999677671505584;10.000683823182339;0.4167879802823447;-0.4368999690894144;-0.43690001473538326;0.4178482924606676;-0.3299999672977806;0.9973349640750845;0.5324592500160615;0.9999680321795785
60.652034;1.0053997508644377;0.4166799775412064;0.41448584309302444;-0.33604771406913453;-0.33426615485433275;0.9999673569154696;10.000668927132024;0.4167882418220436;-0.4368999696134547;-0.43690001485773416;0.41784796147384323;-0.32999996674539467;0.9973350810330769;0.5324596218103144;0.9999673956771823
60.662034;1.0053985799657323;0.41667893830672337;0.41448575667464216;-0.33604771474517586;-0.3342661549556996;0.9999669751015914;10.000653608037586;0.4167885060740561;-0.43689997014260734;-0.43690001498453634;0.41784765382194;-0.3299999661951564;0.99733523935141;0.5324600130543167;0.9999667832125664
60.672034;1.0053973480743539;0.41667793370300227;0.41448565356267736;-0.3360477154092335;-0.33426615506406265;0.9999666189717081;10.00063790963216;0.4167887725526237;-0.43689997067484915;-0.43690001511602267;0.4178473691002069;-0.3299999656470236;0.9973354351797868;0.5324604253319226;0.9999661900903355
60.682034;1.0053960556561625;0.4166769633231427;0.41448553349259454;-0.3360477160605582;-0.3342661551780729;0.9999662862809315;10.000621880468652;0.4167890411102119;-0.4368999712078244;-0.4369000152523271;0.41784710648667733;-0.3299999651007402;0.9973356652086246;0.532460860227572;0.9999656112378338
60.692034;1.0053947034448447;0.416676026664001;0.4144853965249984;-0.3360477166986096;-0.33426615529643916;0.9999659751226833;10.000605567785806;0.4167893120610048;-0.4368999717389266;-0.43690001539352696;0.4178468652711444;-0.32999996455592157;0.9973359264638809;0.5324613188461111;0.9999650417114345
60.702034;1.0053932919332043;0.41667512308409727;0.414485243006697;-0.3360477173229891;-0.33426615541767424;0.999965683412518;10.000589018123236;0.41678958605465816;-0.43689997226540556;-0.4369000155394287;0.41784664538046357;-0.3299999640121611;0.9973362159742062;0.532461802177011;0.9999644768315721
60.712034;1.0053918208878152;0.4166742518872635;0.4144850733874004;-0.3360477179334235;-0.33426615553981337;0.9999654083193775;10.000572283403615;0.41678986384217515;-0.4368999727844668;-0.4369000156894358;0.41784644740432303;-0.32999996346894395;0.9973365310034644;0.5324623116239903;0.9999639126187052
60.722034;1.0053902901320246;0.41667341250952417;0.41448488809365175;-0.3360477185298714;-0.3342661556603226;0.9999651458503304;10.000555412616414;0.41679014619169713;-0.43689997329361324;-0.43690001584265553;0.4178462721663936;-0.32999996292560596;0.9973368692623467;0.5324628487803332;0.9999633462280108
60.732034;1.0053887009878488;0.4166726045152465;0.4144846875928272;-0.33604771911250286;-0.33426615577630286;0.9999648907538633;10.00053843453864;0.41679043401592036;-0.43689997379113543;-0.4369000159980382;0.4178461203939124;-0.329999962381501;0.9973372288830017;0.5324634147983678;0.9999627756801982
60.742034;1.0053870563319223;0.4166718274950388;0.41448447275972944;-0.33604771968140407;-0.3342661558848732;0.9999646366047854;10.00052135702338;0.41679072838441783;-0.43689997427628463;-0.4369000161544064;0.4178459927817346;-0.3299999618361583;0.9973376086196832;0.5324640099771049;0.9999621994638552
60.752034;1.0053853594389406;0.4166710809097221;0.4144842451378665;-0.33604772023643864;-0.3342661559832934;0.9999643759313643;10.000504183335602;0.4167910302543314;-0.4368999747490377;-0.43690001631050274;0.417845890143319;-0.3299999612892121;0.99733800780316;0.5324646338058974;0.9999616165563777
60.762034;1.0053836130910885;0.41667036375967037;0.41448400671987773;-0.3360477207775147;-0.3342661560688446;0.9999641003803859;10.000486922887976;0.4167913402110813;-0.4368999752098312;-0.43690001646513305;0.4178458132598541;-0.32999996074032606;0.997338425738691;0.5324652855374514;0.9999610264057157
60.772034;1.0053818191824546;0.4166696745180008;0.41448375964462697;-0.3360477213048718;-0.33426615613883076;0.9999638012248014;10.000469586807208;0.4167916584401747;-0.4368999756594037;-0.4369000166172342;0.417845762672063;-0.32999996018932204;0.997338861374511;0.5324659645681987;0.999960428867481
60.782034;1.0053799786987863;0.4166690115248056;0.4144835060586043;-0.3360477218191571;-0.3342661561907321;0.9999634703367949;10.000452179681817;0.41679198480753216;-0.43689997609854425;-0.4369000167657956;0.4178457388820534;-0.3299999596362873;0.9973393134877843;0.5324666698524523;0.9999598245853512
60.792034;1.005378092045673;0.4166683732997035;0.41448324809819864;-0.3360477223213775;-0.3342661562224698;0.999963101241629;10.000434703773367;0.41679231879810624;-0.43689997652773976;-0.4369000169096942;0.4178457427556801;-0.32999995908139257;0.9973397808579482;0.532467399204155;0.9999592153203175
60.802034;1.0053761593190726;0.4166677586340392;0.41448298809102996;-0.3360477228125789;-0.33426615623262945;0.9999626901177132;10.000417171373037;0.4167926593431993;-0.4368999769469459;-0.43690001704747033;0.4178457756685653;-0.32999995852467845;0.9973402620609307;0.532468149495012;0.9999586036374809
60.812034;1.0053741804201262;0.41666716662933445;0.4144827286634156;-0.33604772329336624;-0.334266156220404;0.9999622364269486;10.000399602962421;0.41679300487763277;-0.4368999773556754;-0.436900017177082;0.41784583921274554;-0.3299999579663362;0.9973407554981464;0.5324689172059032;0.999957992213377
60.822034;1.005372155043965;0.4166665966216428;0.41448247242413677;-0.3360477237638001;-0.3342661561853768;0.9999617424980676;10.000382013867439;0.4167933536106678;-0.436899977753291;-0.43690001729589417;0.4178459345825919;-0.32999995740721005;0.9973412602817441;0.5324696986839468;0.9999573832187244
60.832034;1.0053700825387901;0.41666604812397806;0.4144822216215683;-0.336047724223644;-0.33426615612750643;0.9999612117527934;10.00036440893185;0.4167937036534344;-0.4368999781392121;-0.43690001740114515;0.41784606209680897;-0.3299999568488441;0.997341776697341;0.5324704903459698;0.9999567784434404
60.842034;1.005367961950506;0.4166655209636696;0.41448197818360916;-0.3360477246726293;-0.3342661560474359;0.9999606464511483;10.00034678373212;0.4167940530687235;-0.43689997851302736;-0.4369000174904795;0.41784622109202124;-0.32999995629326945;0.9973423054239586;0.5324712890770747;0.9999561800516954
60.852034;1.0053657922263703;0.4166650153808146;0.4144817439133793;-0.3360477251106707;-0.33426615594670495;0.9999600472785526;10.000329126284802;0.4167943999838506;-0.4368999788745606;-0.43690001756210284;0.41784640999343586;-0.32999995574302265;0.9973428467424541;0.53247209263223;0.9999555908347155
60.862034;1.0053635726899863;0.41666453176633594;0.41448152054264137;-0.33604772553786116;-0.33426615582750757;0.999959415135563;10.000311420806122;0.41679474247835;-0.4368999792238661;-0.4369000176147626;0.4178466266370985;-0.32999995520126557;0.9973434005679714;0.5324728996918761;0.9999550138912506
60.872034;1.0053613039541915;0.4166640701269096;0.4144813097883051;-0.336047725954288;-0.33426615569230317;0.999958751966527;10.000293652494427;0.41679507835392143;-0.4368999795612492;-0.4369000176477132;0.4178468689444032;-0.32999995467168297;0.9973439666270837;0.5324737095893538;0.9999544522901794
60.882034;1.005358988049189;0.4166636298276357;0.4144811134829573;-0.3360477263599945;-0.3342661555436947;0.9999580595331425;10.000275809322106;0.41679540539600746;-0.4368999798872685;-0.4369000176604634;0.4178471353931443;-0.3299999541581078;0.9973445437688262;0.5324745220481566;0.9999539088773318
60.892034;1.0053566268529541;0.41666320992358485;0.4144809335638718;-0.3360477267550333;-0.334266155384585;0.9999573387616417;10.00025787646086;0.4167957219754594;-0.436899980202518;-0.4369000176524433;0.41784742502598504;-0.329999953664059;0.9973451290367769;0.5324753370876875;0.9999533866974474
60.902034;1.0053542203267885;0.41666280943277334;0.41448077188655424;-0.3360477271394193;-0.33426615521826797;0.9999565902910601;10.000239831250145;0.41679602720720427;-0.4368999805072464;-0.4369000176230749;0.417847737362021;-0.3299999531924403;0.9973457182167916;0.5324761551339358;0.9999528896158033
60.912034;1.0053517664234675;0.4166624270852765;0.41448062994375034;-0.3360477275130484;-0.3342661550481141;0.9999558146078565;10.000221648024246;0.4167963206790939;-0.43689998080113934;-0.4369000175722075;0.4178480721591221;-0.32999995274554056;0.9973463074535648;0.5324769769800425;0.9999524217781112
60.922034;1.0053492623700753;0.4166620611771348;0.4144805086998077;-0.33604772787567605;-0.33426615487702144;0.9999550118998297;10.00020330838116;0.4167966022631192;-0.4368999810834669;-0.43690001750038376;0.4178484290407687;-0.3299999523253142;0.9973468941925905;0.5324778032355546;0.999951986195315
60.932034;1.0053467059590646;0.4166617098332166;0.4144804087677395;-0.33604772822706863;-0.3342661547071554;0.9999541822112469;10.000184811319219;0.41679687206534577;-0.43689998135347247;-0.4369000174086069;0.4178488075619389;-0.3299999519337705;0.9973474772849522;0.5324786339645279;0.9999515837706129
60.942034;1.0053440963226705;0.41666137112651797;0.41448033068764584;-0.3360477285673058;-0.33426615454008707;0.9999533252211312;10.00016617488579;0.41679713042659605;-0.43689998161069665;-0.4369000172977959;0.41784920770855927;-0.32999995157314893;0.9973480563751329;0.5324794690916674;0.9999512133157366
60.952034;1.0053414343615317;0.4166610429704113;0.41448027503858925;-0.3360477288968639;-0.33426615437693996;0.9999524397630225;10.000147426110095;0.4167973778519299;-0.436899981854988;-0.4369000171684499;0.4178496300591605;-0.3299999512457583;0.9973486306266646;0.5324803089462021;0.9999508725466831
60.962034;1.0053387227388184;0.4166607233444535;0.41448024241538106;-0.3360477292163344;-0.3342661542183892;0.9999515240104083;10.000128591670876;0.4167976145986745;-0.4368999820862794;-0.43690001702079606;0.4178500754085413;-0.3299999509538488;0.9973491982159364;0.5324811542765292;0.9999505592822457
60.972034;1.0053359652348324;0.41666041078063815;0.4144802332653077;-0.33604772952608664;-0.3342661540647008;0.9999505759877996;10.000109696789309;0.4167978401328941;-0.43689998230446514;-0.43690001685516827;0.41785054445704245;-0.3299999506996097;0.997349756997098;0.5324820057131844;0.9999502721799131
60.982034;1.0053331657964146;0.4166601044987346;0.4144802476978531;-0.336047729826143;-0.33426615391587194;0.9999495937855497;10.000090768642503;0.4167980531555681;-0.43689998250949186;-0.43690001667224726;0.41785103776516547;-0.3299999504849745;0.9973503048937324;0.5324828631641751;0.9999500109621692
60.992034;1.005330327644387;0.4166598042420983;0.41448028536585074;-0.3360477301162298;-0.33426615377181096;0.9999485758200792;10.00007183973265;0.4167982521516942;-0.436899982701506;-0.436900016472995;0.41785155579348787;-0.32999995031134366;0.997350839856226;0.532483725708497;0.9999497757255594
61.002034;1.0053274529720728;0.4166595101932948;0.4144803453212294;-0.3360477303957973;-0.33426615363249285;0.9999475214714745;10.000052946717702;0.41679843579283626;-0.43689998288096166;-0.43690001625835617;0.4178520990214413;-0.32999995017945377;0.9973513602049295;0.5324845920126021;0.9999495659428104
61.012034;1.005324543654078;0.41665922291807306;0.4144804259814918;-0.3360477306639969;-0.33426615349813255;0.9999464316600147;10.000034122267788;0.4167986031658033;-0.4368999830486703;-0.43690001602908074;0.41785266785587494;-0.3299999500893471;0.9973518647150268;0.5324854607355389;0.9999493807544996
61.022034;1.0053216018083846;0.41665894315542323;0.41448052536726104;-0.33604773091976203;-0.33426615336946147;0.9999453085867356;10.000015388137035;0.4167987539638163;-0.43689998320584783;-0.4369000157858757;0.41785326227715264;-0.3299999500405228;0.9973523520953759;0.5324863304514732;0.99994922021665
61.032034;1.0053186292988272;0.41665867150836894;0.414480641535303;-0.33604773116189435;-0.3342661532478836;0.9999441551361804;9.999996763100235;0.41679888840645757;-0.43689998335419444;-0.436900015529599;0.41785388174331584;-0.3299999500322207;0.9973528210522941;0.5324871994663243;0.999949085712924
61.042034;1.0053156274061723;0.41665840826812167;0.4144807729636969;-0.33604773138903193;-0.3342661531352572;0.9999429747933747;9.999978278573414;0.4167990069726005;-0.43689998349583953;-0.4369000152612666;0.41785452537680157;-0.32999995006351235;0.9973532707997231;0.532488066038579;0.9999489791486528
61.052034;1.005312597564685;0.4166581533330325;0.4144809185075375;-0.3360477315996948;-0.3342661530334204;0.9999417713588498;9.999959981022172;0.4167991101457855;-0.4368999836331425;-0.436900014981947;0.4178551920179344;-0.32999995013321637;0.9973537011167027;0.5324889286703107;0.9999489022418
61.062034;1.0053095422340284;0.41665790603718145;0.4144810770993692;-0.33604773179259084;-0.3342661529438019;0.9999405484213256;9.999941919346535;0.41679919813264504;-0.43689998376847633;-0.43690001469262674;0.41785588001191604;-0.32999995023996076;0.9973541124000496;0.5324897862273542;0.9999488568211303
61.072034;1.0053064650474313;0.41665766522617587;0.4144812476796496;-0.3360477319670536;-0.3342661528673352;0.9999393094472678;9.999924130401958;0.4167992707669841;-0.4368999839040349;-0.43690001439415965;0.41785658692929645;-0.32999995038239077;0.997354505677925;0.5324906379982165;0.9999488454831349
61.082034;1.0053033705507664;0.41665742978014864;0.41448142921164854;-0.33604773212322453;-0.33426615280462063;0.9999380581484746;9.999906636946006;0.41679932768249794;-0.4368999840418072;-0.4369000140873468;0.41785730968348295;-0.329999950559291;0.9973548823171128;0.5324914835675056;0.9999488716149748
61.092034;1.0053002637247916;0.4166571989723196;0.4144816205062619;-0.33604773226171725;-0.33426615275614185;0.9999367987927058;9.999889458955176;0.4167993682413613;-0.43689998418360354;-0.4369000137729447;0.4178580452783011;-0.32999995076956834;0.9973552440684247;0.5324923226007049;0.9999489387050936
61.102034;1.005297148972594;0.4166569723222184;0.4144818198895743;-0.33604773238314656;-0.33426615272236276;0.9999355362027158;9.999872622044974;0.41679939103147196;-0.4368999843308133;-0.43690001345160223;0.417858791508076;-0.3299999510122177;0.9973555932229454;0.5324931546022921;0.9999490495886624
61.112034;1.0052940293989656;0.41665674933202285;0.41448202503991155;-0.33604773248801756;-0.33426615270365656;0.9999342751528105;9.999856155451512;0.4167993936480317;-0.4368999844840822;-0.43690001312396903;0.4178595468918087;-0.3299999512863932;0.9973559323694218;0.5324939784668209;0.9999492064684448
61.122034;1.0052909074003293;0.416656529355199;0.4144822333723673;-0.33604773257689025;-0.334266152700126;0.9999330199593139;9.99984008560857;0.41679937329791117;-0.4368999846432118;-0.4369000127908538;0.41786031031522053;-0.3299999515915553;0.9973562641606419;0.5324947923278084;0.9999494117071002
61.132034;1.0052877855749685;0.41665631170284845;0.4144824425410568;-0.3360477326505397;-0.33426615271154453;0.9999317746083844;9.999824433530327;0.41679932769162786;-0.4368999848072787;-0.4369000124531517;0.41786108089445584;-0.32999995192743536;0.997356591072186;0.5324955940624556;0.9999496682524849
61.142034;1.0052846664060635;0.4166560960850538;0.4144826504914497;-0.3360477327100133;-0.33426615273757787;0.999930543049422;9.999809215905051;0.4167992554842637;-0.436899984974925;-0.43690001211160506;0.4178618578458809;-0.3299999522937898;0.997356915011219;0.5324963816850051;0.9999499793425408
61.152034;1.005281551222827;0.4166558829978259;0.4144828554192709;-0.33604773275653826;-0.33426615277808475;0.9999293298007637;9.999794443964594;0.4167991560894344;-0.43689998514469097;-0.4369000117666815;0.41786264053183175;-0.32999995269032456;0.9973572371074766;0.5324971533080499;0.9999503481706099
61.162034;1.005278440031077;0.4166556735836319;0.41448305601108537;-0.3360477327911968;-0.33426615283332134;0.9999281404814541;9.99978012328357;0.41679902910558775;-0.43689998531525187;-0.43690001141880613;0.41786342873177607;-0.32999995311679875;0.9973575577052022;0.5324979070876846;0.9999507775758899
61.172034;1.0052753320082624;0.416655469092252;0.4144832516412763;-0.33604773281452244;-0.33426615290388806;0.9999269816927144;9.99976625560686;0.4167988738892627;-0.4368999854855424;-0.4369000110687923;0.41786422253651956;-0.3299999535729496;0.9973578766315456;0.5324986411727298;0.9999512697594393
61.182034;1.0052722260702192;0.4166552705690093;0.41448344223853983;-0.3360477328265244;-0.3342661529903143;0.9999258604814523;9.999752839743833;0.4167986895734345;-0.4368999856547885;-0.43690001071803425;0.4178650219805953;-0.32999995405813;0.9973581939242979;0.5324993537840313;0.9999518265787865
61.192034;1.0052691218050613;0.4166550791610841;0.41448362802742705;-0.3360477328271865;-0.3342661530927088;0.9999247833730952;9.999739874443085;0.4167984753263816;-0.43689998582247747;-0.4369000103683894;0.4178658270376336;-0.32999995457088;0.9973585106372928;0.5325000434396964;0.9999524498778491
61.202034;1.0052660201066674;0.4166548966208717;0.4144838092944304;-0.33604773281682077;-0.3342661532107674;0.9999237552268962;9.999727363042716;0.41679823058120025;-0.4368999859883448;-0.4369000100220046;0.4178666378885799;-0.3299999551089666;0.997358829278253;0.5325007088734833;0.9999531408213037
61.212034;1.0052629232222876;0.4166547254288015;0.4144839861882873;-0.33604773279596517;-0.3342661533437611;0.9999227789273805;9.999715315913122;0.41679795496679595;-0.43689998615230063;-0.4369000096810954;0.41786745501941935;-0.3299999556701113;0.997359153535647;0.5325013487438947;0.9999538990303485
61.222034;1.0052598342216528;0.41665456843010945;0.4144841588026467;-0.33604773276508726;-0.3342661534903963;0.9999218560451579;9.99970374749334;0.41679764794902535;-0.4368999863142553;-0.43690000934752626;0.4178682790726548;-0.32999995625271594;0.9973594870980096;0.5325019615626085;0.9999547225833608
61.232034;1.005256755302389;0.41665442813610243;0.4144843275443439;-0.33604773272450644;-0.3342661536489129;0.9999209874431685;9.999692668709832;0.4167973087003373;-0.43689998647414224;-0.4369000090225851;0.4178691107604631;-0.3299999568559417;0.9973598322290907;0.5325025459723033;0.9999556085848147
61.242034;1.0052536864912178;0.41665430614289667;0.41448449320483893;-0.3360477326747006;-0.33426615381736663;0.9999201733881695;9.99968208121598;0.4167969363576489;-0.4368999866321207;-0.43690000870728496;0.4178699509451262;-0.32999995747924016;0.9973601888902636;0.5325031012041347;0.999956553960812
61.252034;1.0052506263152639;0.41665420329504843;0.41448465666367834;-0.33604773261656334;-0.33426615399384724;0.9999194138239711;9.99967197544089;0.41679653023912705;-0.4368999867885799;-0.43690000840261517;0.41787080071344007;-0.32999995812171606;0.997360554633801;0.5325036273140111;0.9999575561240918
61.262034;1.0052475730635113;0.4166541203690732;0.4144848188453396;-0.33604773255120884;-0.3342661541765513;0.9999187086351917;9.999662330018376;0.4167960898427481;-0.43689998694402615;-0.4369000081094559;0.4178716614726727;-0.3299999587818081;0.997360925042912;0.5325041251019438;0.9999586128244753
61.272034;1.005244525330829;0.4166540583101805;0.41448498076951606;-0.3360477324797288;-0.33426615436373164;0.999918057288695;9.999653113934151;0.4167956148603732;-0.4368999870991061;-0.4369000078286408;0.4178725349962306;-0.3299999594575071;0.9973612942929736;0.5325045957683536;0.9999597215125455
61.282034;1.0052414821640339;0.41665401797126933;0.4144851433168329;-0.3360477324032691;-0.33426615455378256;0.9999174589060127;9.99964429247569;0.41679510521266433;-0.4368999872545691;-0.43690000756122027;0.4178734231396993;-0.3299999601466465;0.9973616558922711;0.5325050401074986;0.999960879285646
61.292034;1.005238443513105;0.4166539998973476;0.41448530714962156;-0.3360477323230554;-0.3342661547454147;0.9999169135062386;9.999635834404234;0.4167945609305539;-0.43689998741098846;-0.4369000073085496;0.4178743273884209;-0.32999996084690897;0.9973620033066715;0.5325054576490391;0.9999620833541278
61.302034;1.0052354109950474;0.4166540041345934;0.41448547283995985;-0.3360477322401879;-0.334266154937535;0.9999164229889737;9.9996277175673;0.41679398214840485;-0.4368999875685111;-0.4369000070720724;0.41787524869927956;-0.3299999615558006;0.9973623298292165;0.5325058466849028;0.9999633311493398
61.312034;1.0052323879724976;0.4166540301991058;0.4144856408235635;-0.33604773215555533;-0.33426615512902524;0.9999159906839742;9.99961993128646;0.4167933693626315;-0.4368999877268986;-0.43690000685298813;0.41787618753978134;-0.329999962270754;0.9973626283021824;0.532506205267371;0.9999646200258828
61.322034;1.0052293788755402;0.4166540774009934;0.4144858113144209;-0.33604773207000843;-0.3342661553188272;0.9999156200857899;9.999612476944277;0.4167927235768196;-0.4368999878857865;-0.43690000665204387;0.417877143769929;-0.3299999629892244;0.9973628913825043;0.5325065323250746;0.9999659473219041
