time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.332034;1.0052263888924344;0.4166541451953002;0.4144859843244664;-0.3360477319845538;-0.3342661555061056;0.9999153138197024;9.99960536557601;0.416792046130986;-0.436899988044859;-0.4369000064694688;0.4178781165943256;-0.32999996370877527;0.9973631119023091;0.5325068279794615;0.999967310831917
61.342034;1.0052234238849413;0.4166542334810307;0.41448615969784847;-0.33604773190030673;-0.3342661556902358;0.9999150734595177;9.999598605782559;0.4167913384298193;-0.43689998820362574;-0.4369000063050221;0.41787910476202694;-0.32999996442718804;0.9973632830756145;0.5325070930045384;0.9999687089577023
61.352034;1.005220490205545;0.41665434275348834;0.41448633716955885;-0.3360477318182621;-0.33426615587078135;0.9999149001931772;9.999592191783158;0.4167906018288674;-0.4368999883609918;-0.4369000061581619;0.4178801066657095;-0.32999996514252306;0.9973633988766164;0.5325073283477467;0.9999701404175677
61.362034;1.0052175948905393;0.41665447366882097;0.41448651641429174;-0.3360477317391671;-0.3342661560475398;0.9999147955628558;9.999586105936947;0.4167898376778078;-0.4368999885152146;-0.4369000060281589;0.41788112028234636;-0.3299999658532061;0.9973634545349539;0.5325075351983224;0.9999716036771531
61.372034;1.0052147455768026;0.4166546265068838;0.4144866970536425;-0.3360477316635856;-0.334266156220596;0.9999147619128231;9.999580326471062;0.41678904735158845;-0.43689998866432056;-0.43690000591404393;0.41788214321441;-0.32999996655811514;0.9973634467036736;0.5325077149615455;0.9999730963898056
61.382034;1.0052119500576615;0.4166548013536454;0.41448687871504886;-0.33604773159204904;-0.334266156390319;0.999914802528698;9.99957483359308;0.4167882321549788;-0.436899988806546;-0.4369000058145869;0.4178831728470375;-0.32999996725640474;0.9973633733234744;0.532507868893871;0.9999746155782793
61.392034;1.0052092167023647;0.41665499863562344;0.41448706106991956;-0.3360477315251094;-0.3342661565573161;0.9999149206698172;9.999569613767218;0.4167873931486095;-0.4368999889405408;-0.4369000057284927;0.41788420639621515;-0.32999996794728537;0.9973632337950759;0.53250799796407;0.9999761583793738
61.402034;1.0052065552477423;0.4166552194295761;0.4144872436988203;-0.3360477314632473;-0.3342661567225163;0.9999151177940495;9.999564655615297;0.4167865310523777;-0.43689998906531996;-0.4369000056546013;0.417885240673352;-0.3299999686302059;0.9973630295066773;0.532508102933363;0.9999777227361872
61.412034;1.0052039765654859;0.4166554655110833;0.414487426075873;-0.33604773140687366;-0.33426615688725314;0.9999153930083967;9.99955994373139;0.41678564621520464;-0.43689998918022954;-0.4369000055918059;0.41788627194448247;-0.3299999693051164;0.9973627636574325;0.5325081843631994;0.999979307947061
61.422034;1.0052014917283623;0.41665573906220027;0.41448760788363365;-0.336047731356414;-0.3342661570530509;0.9999157441854074;9.999555458149795;0.4167847387203274;-0.4368999892851517;-0.4369000055388879;0.4178872962836609;-0.32999996997231584;0.9973624399027333;0.532508242596606;0.9999809145746015
61.432034;1.0051991111956269;0.4166560420898613;0.4144877891996811;-0.3360477313123437;-0.33426615722135516;0.9999161690775842;9.999551173666395;0.4167838088559148;-0.4368999893806534;-0.4369000054946661;0.41788830994401055;-0.3299999706321613;0.9973620612356554;0.532508277854666;0.9999825437325578
61.442034;1.0051968441619628;0.41665637602238637;0.4144879704268598;-0.3360477312753028;-0.33426615739347276;0.9999166654061145;9.999547059102195;0.4167828574784375;-0.4368999894678071;-0.4369000054583711;0.4178893093707012;-0.3299999712850254;0.997361630326284;0.5325082905106646;0.9999841965613028
61.452034;1.0051946984500504;0.4166567417769929;0.4144881524169554;-0.33604773124605064;-0.33426615757055783;0.9999172306366735;9.999543083855928;0.41678188578070274;-0.43689998954787235;-0.4369000054298241;0.41789029124544264;-0.3299999719313197;0.997361150508325;0.5325082812042438;0.9999858738020483
61.462034;1.0051926810591219;0.4166571400371221;0.4144883367162783;-0.33604773122506293;-0.33426615775356233;0.9999178624531279;9.99953922789981;0.41678089508021154;-0.4368999896221157;-0.4369000054093741;0.4178912525925122;-0.32999997257142805;0.9973606262695639;0.5325082505059501;0.9999875753426766
61.472034;1.005190798282016;0.41665757149211186;0.4144885254444288;-0.3360477312122371;-0.33426615794325876;0.999918559397835;9.999535483668359;0.4167798869226224;-0.4368999896918608;-0.4369000053977542;0.4178921906333754;-0.3299999732057735;0.99736006318568;0.5325081985237536;0.9999893001589237
61.482034;1.0051890548647933;0.41665803697503373;0.4144887208057592;-0.33604773120693965;-0.3342661581403411;0.9999193208567617;9.999531847663402;0.41677886307772255;-0.4368999897585892;-0.4369000053957674;0.41789310265548874;-0.32999997383496676;0.9973594675353368;0.5325081250319119;0.9999910464222149
61.492034;1.0051874532784346;0.41665853740104514;0.41448892470893384;-0.33604773120823045;-0.33426615834543677;0.9999201465953189;9.99952830869333;0.41677782539347047;-0.4368999898238661;-0.43690000540388446;0.4178939861215922;-0.3299999744597481;0.9973588459447928;0.5325080298800794;0.9999928112450254
61.502034;1.005185994150605;0.4166590734381154;0.41448913879674165;-0.33604773121509857;-0.3342661585589255;0.9999210360346398;9.999524839785005;0.41677677565319143;-0.43689998988911166;-0.43690000542208135;0.4178948387791162;-0.3299999750809045;0.9973582056074647;0.5325079129410235;0.9999945900429194
61.512034;1.0051846772615998;0.4166596449434016;0.4144893646154355;-0.3360477312265647;-0.3342661587807398;0.9999219877945958;9.999521396750321;0.4167757155383159;-0.43689998995542234;-0.43690000544998103;0.41789565872473794;-0.3299999756993853;0.9973575547392625;0.5325077737892737;0.9999963761152563
61.522034;1.0051835024198776;0.41666025072228563;0.41448960349330016;-0.3360477312416855;-0.33426615901031675;0.9999229999557547;9.999517921721433;0.4167746466915482;-0.43689999002359714;-0.43690000548715785;0.4178964444910206;-0.3299999763163095;0.9973569022955552;0.5325076118603614;0.9999981610404343
61.532034;1.0051824704736796;0.41666088906728477;0.41448985623624907;-0.3360477312595112;-0.33426615924672615;0.99992407049207;9.999514349887864;0.416773570773366;-0.4368999900942831;-0.43690000553331776;0.4178971950621473;-0.3299999769326527;0.9973562570383799;0.5325074267924399;0.99999993575887
61.542034;1.0051815836979625;0.41666155837553687;0.4144901229976479;-0.3360477312790533;-0.3342661594890555;0.999925197664791;9.999510618832435;0.4167724895592034;-0.43689999016807685;-0.4369000055881043;0.41789790977410324;-0.329999977548908;0.9973556268669429;0.5325072182150684;1.0000016916889798
61.552034;1.0051808451214932;0.4166622571509923;0.414490403231765;-0.3360477312993813;-0.3342661597368745;0.9999263805062988;9.999506677246977;0.4167714050501669;-0.4368999902455973;-0.4369000056507752;0.4178985881393802;-0.3299999781650341;0.9973550187505651;0.5325069853933051;1.0000034213978606
61.562034;1.0051802580780287;0.41666298372225596;0.4144906956918257;-0.3360477313197654;-0.3342661599902612;0.9999276192129161;9.999502489340063;0.4167703194441008;-0.4368999903275538;-0.43690000572011517;0.4178992297007783;-0.32999997878055465;0.9973544390299509;0.5325067274291018;1.0000051189828587
61.572034;1.0051798262781901;0.4166637361071578;0.4144909987360691;-0.33604773133972843;-0.33426616024941397;0.9999289151173134;9.999498032786493;0.4167692350484792;-0.43689999041474875;-0.43690000579460836;0.41789983398710834;-0.3299999793945676;0.9973538938870999;0.5325064438429571;1.0000067802288983
61.582034;1.0051795535562544;0.4166645119884955;0.41449131060225225;-0.33604773135902355;-0.33426616051442926;0.9999302698868093;9.999493294387822;0.41676815425085756;-0.4368999905079966;-0.4369000058727447;0.41790040056943;-0.32999998000592584;0.9973533897849592;0.5325061350397077;1.0000084024040345
61.592034;1.0051794433987205;0.4166653087692996;0.41449162930632666;-0.3360477313776054;-0.3342661607853624;0.9999316846762711;9.999488272060887;0.4167670793314287;-0.43689999060798207;-0.4369000059532695;0.4179009291710824;-0.3299999806136911;0.9973529333057505;0.5325058025465542;1.0000099842746726
61.602034;1.0051794991722034;0.41666612375591067;0.4144919525343515;-0.3360477313955299;-0.33426616106231116;0.9999331602479619;9.999482974525888;0.4167660122349342;-0.4368999907151973;-0.43690000603520845;0.41790141970171935;-0.3299999812173281;0.9973525301818488;0.5325054491869707;1.0000115266408456
61.612034;1.0051797247664367;0.41666695419742555;0.4144922776836691;-0.3360477314127158;-0.3342661613454675;0.999934697341733;9.999477409599843;0.4167649547442859;-0.4368999908300174;-0.43690000611765367;0.4179018722616126;-0.32999998181646073;0.9973521848785887;0.5325050788440367;1.000013032538523
61.622034;1.005180124105951;0.41666779711697044;0.41449260188225096;-0.3360477314288167;-0.33426616163510964;0.999936296348952;9.999471579168688;0.41676390871335467;-0.4368999909526876;-0.4369000061995125;0.4179022871173898;-0.3299999824106194;0.9973519016876594;0.5325046955811598;1.0000145067880555
61.632034;1.0051806998393877;0.4166686494289012;0.414492921977701;-0.33604773144337596;-0.33426616193147407;0.9999379571768562;9.999465487327795;0.4167628758886427;-0.43689999108313254;-0.4369000062795974;0.4179026643285423;-0.3299999829992584;0.9973516858009375;0.5325043030762461;1.000015955564005
61.642034;1.0051814529045178;0.4166695084231066;0.41449323462556675;-0.33604773145598227;-0.33426616223463396;0.9999396800410794;9.99945914508169;0.41676185772466784;-0.4368999912208014;-0.43690000635701415;0.41790300330671004;-0.32999998358200705;0.997351543182464;0.5325039049638912;1.000017386049579
61.652034;1.0051823828499127;0.4166703719801882;0.4144935365070822;-0.3360477314661296;-0.3342661625444564;0.9999414659574363;9.999452572584389;0.4167608554762854;-0.43689999136476415;-0.4369000064313843;0.4179033030480984;-0.32999998415885534;0.997351480099991;0.5325035051603192;1.0000188053158063
61.662034;1.0051834881651844;0.41667123828507724;0.4144938245966182;-0.33604773147295164;-0.3342661628605495;0.9999433160093655;9.999445805016391;0.4167598702195556;-0.4368999915139575;-0.4369000065028454;0.41790356280819;-0.32999998472996395;0.9973515025244108;0.5325031074123514;1.0000202184665794
61.672034;1.005184766693838;0.4166721055512837;0.4144940964963149;-0.33604773147520356;-0.33426616318240016;0.999945230053347;9.999438891118869;0.4167589027423007;-0.43689999166719473;-0.4369000065720063;0.4179037825071836;-0.329999985295307;0.9973516150326285;0.5325027147492664;1.0000216280247536
61.682034;1.0051862159363736;0.4166729720027187;0.41449435070062673;-0.3360477314715342;-0.3342661635098459;0.9999472061037846;9.999431881179746;0.4167579536418799;-0.4368999918229731;-0.4369000066398459;0.417903962810541;-0.3299999858545842;0.9973518202156317;0.5325023295261647;1.0000230352629984
61.692034;1.005187833115066;0.4166738359703501;0.41449458661780003;-0.3360477314607316;-0.3342661638433794;0.9999492410070118;9.999424816361767;0.4167570235539844;-0.4368999919795559;-0.43690000670749063;0.417904105068431;-0.3299999864073877;0.9973521192904484;0.5325019536272206;1.0000244411795178
61.702034;1.0051896151602941;0.41667469590110856;0.414494804430464;-0.33604773144167965;-0.33426616418393024;0.9999513313453189;9.999417726205966;0.4167561131023711;-0.43689999213538727;-0.4369000067758924;0.4179042110934341;-0.3299999869533637;0.997352512693251;0.5325015886287443;1.0000258462060574
61.712034;1.0051915583475692;0.4166755501719957;0.4144950047129012;-0.33604773141328154;-0.3342661645325015;0.9999534733908043;9.999410633042604;0.4167552225939398;-0.4368999922894199;-0.43690000684568847;0.4179042828124399;-0.32999998749221787;0.9973529995617926;0.5325012361580191;1.0000272502325682
61.722034;1.0051936576644485;0.4166763971276217;0.4144951877142574;-0.3360477313746777;-0.334266164889984;0.9999556623984626;9.999403561539411;0.4167543518833893;-0.4368999924411718;-0.43690000691735614;0.41790432210165446;-0.32999998802349106;0.9973535770987989;0.53250089797253;1.0000286534025422
61.732034;1.0051959068661;0.41667723548203295;0.41449535270716437;-0.3360477313254973;-0.33426616525702774;0.9999578922905717;9.999396549257218;0.4167535006668654;-0.4368999925906663;-0.4369000069912759;0.4179043309002465;-0.32999998854630586;0.9973542410344165;0.5325005755346954;1.000030056559215
61.742034;1.0051982994638822;0.41667806454859563;0.41449549792307533;-0.3360477312658921;-0.33426616563395384;0.9999601563035034;9.999389649782229;0.41675266901252894;-0.4368999927381867;-0.4369000070676058;0.41790431112724946;-0.32999998905935723;0.9973549866916511;0.5325002698347111;1.000031460461489
61.752034;1.0052008293707742;0.41667888413491994;0.4144956211392748;-0.33604773119651665;-0.3342661660209;0.9999624479145675;9.999382924392968;0.41675185754214644;-0.4368999928838243;-0.4369000071463191;0.41790426440130884;-0.3299999895609957;0.9973558096115607;0.532499981565539;1.0000328643268985
61.762034;1.0052034905174294;0.416679694383314;0.4144957203634107;-0.3360477311185302;-0.3342661664180316;0.9999647615778113;9.999376430362492;0.41675106708201953;-0.43689999302717497;-0.43690000722735606;0.41790419215141306;-0.32999999004927133;0.9973567055118971;0.5324997110011497;1.0000342649131775
61.772034;1.0052062762250897;0.4166804956961994;0.4144957939656756;-0.3360477310334425;-0.334266166825416;0.9999670937680529;9.999370216392565;0.41675029837691807;-0.4368999931673387;-0.43690000731060163;0.4179040959107088;-0.3299999905221654;0.9973576698880539;0.5324994578584442;1.0000356567203659
61.782034;1.0052091789335078;0.41668128871134835;0.41449584037254306;-0.33604773094289364;-0.3342661672427845;0.9999694435383778;9.99936432698294;0.4167495521371287;-0.4368999933031526;-0.43690000739579415;0.4179039772704636;-0.32999999097795873;0.9973586977022438;0.5324992216227706;1.000037033491358
61.792034;1.0052121904172295;0.41668207426880705;0.41449585780295856;-0.3360477308486583;-0.33426616766975525;0.9999718112285279;9.999358808751248;0.4167488290752679;-0.43689999343352565;-0.43690000748256075;0.41790383768040146;-0.32999999141538033;0.9973597834511815;0.5324990018387232;1.0000383898710996
61.802034;1.0052153023964052;0.41668285322046716;0.4144958440384436;-0.33604773075262356;-0.3342661681062522;0.9999741967985138;9.999353711449167;0.41674812977296005;-0.4368999935576881;-0.43690000757051445;0.41790367823226404;-0.32999999183352785;0.9973609212076372;0.5324987978744993;1.0000397215243104
61.812034;1.0052185068985904;0.41668362599020853;0.41449579627381555;-0.33604773065658505;-0.33426616855241487;0.9999765998040029;9.9993490871799;0.41674745460815943;-0.4368999936752679;-0.43690000765928233;0.4179034994598779;-0.32999999223172727;0.997362104546363;0.5324986083968835;1.000041024224787
61.822034;1.0052217959100331;0.41668439215567527;0.4144957114319781;-0.336047730562235;-0.33426616900815614;0.999979019920475;9.999344992762193;0.41674680398364955;-0.4368999937861152;-0.4369000077484869;0.4179033014569579;-0.3299999926093031;0.9973633268968174;0.5324984313313957;1.0000422933763573
61.832034;1.0052251610646417;0.4166851504151974;0.41449558686494775;-0.3360477304711985;-0.3342661694730911;0.9999814565134496;9.999341492959267;0.4167461785545067;-0.4368999938900745;-0.4369000078377439;0.4179030841765093;-0.32999999296537114;0.997364582204895;0.5324982644994455;1.0000435241877283
61.842034;1.0052285942737513;0.4166858989312814;0.4144954208256754;-0.33604773038479463;-0.33426616994701125;0.9999839073121493;9.999338660463932;0.4167455790696383;-0.43689999398703416;-0.4369000079266454;0.4179028476088453;-0.3299999932988897;0.9973658654527906;0.532498105946983;1.000044711729536
61.852034;1.0052320884810384;0.41668663566444575;0.41449521231917585;-0.33604773030382523;-0.33426617043034873;0.9999863672139107;9.99933656905199;0.41674500604822634;-0.43689999407714386;-0.4369000080147557;0.41790259179664735;-0.32999999360885085;0.9973671725718989;0.5324979537154843;1.0000458507484586
61.862034;1.0052356375146572;0.41668735850484523;0.4144949605720104;-0.3360477302286027;-0.3342661709240741;0.9999888287517157;9.999335282325063;0.41674445972320023;-0.4368999941609711;-0.43690000810164864;0.41790231662132;-0.3299999938943812;0.9973684995832045;0.5324978059802209;1.0000469365987434
61.872034;1.005239235484256;0.4166880654632331;0.4144946647614924;-0.33604773015890776;-0.33426617142922105;0.9999912837797823;9.999334846409198;0.41674394036514767;-0.43689999423955655;-0.43690000818679076;0.4179020216938007;-0.3299999941548467;0.9973698419209817;0.5324976615328079;1.0000479670962399
61.882034;1.005242876335207;0.41668875493181673;0.41449432435242084;-0.336047730093843;-0.3342661719466468;0.999993724571864;9.999335290313356;0.41674344849483247;-0.436899994314368;-0.43690000826928965;0.4179017067854907;-0.3299999943899312;0.9973711946559752;0.5324975197671253;1.0000489428197776
61.892034;1.005246553582925;0.41668942570337963;0.41449393945133023;-0.3360477300319826;-0.33426617247714296;0.9999961440235349;9.999336631045884;0.4167429846045987;-0.4368999943871453;-0.43690000834787407;0.41790137234660224;-0.32999999459955764;0.997372553235223;0.5324973802866795;1.000049865263954
61.902034;1.0052502599073156;0.41669007682457115;0.41449351057156714;-0.33604772997172744;-0.3342661730215788;0.9999985356876013;9.999338880207112;0.4167425489040607;-0.4368999944596824;-0.43690000842109306;0.4179010195023237;-0.3299999947838516;0.9973739138964133;0.5324972428552603;1.0000507350987853
61.912034;1.0052539867320898;0.4166907074573347;0.4144930382504161;-0.3360477299114344;-0.3342661735808472;1.0000008941151548;9.999342043995501;0.41674214145462396;-0.436899994533716;-0.4369000084875686;0.41790064972650015;-0.32999999494323007;0.9973752730437456;0.532497107641221;1.00005155217201
61.922034;1.0052577247122272;0.4166913167424679;0.4144925229912891;-0.336047729849319;-0.334266174155679;1.0000032149958695;9.999346115065393;0.4167417621464568;-0.4368999946109888;-0.4369000085463053;0.4179002644449854;-0.3299999950784188;0.9973766264196215;0.5324969753071885;1.000052316598885
61.932034;1.0052614648190772;0.41669190378701443;0.41449196535662636;-0.33604772978336117;-0.33426617474664905;1.0000054947846442;9.999351072873948;0.4167414103116221;-0.43689999469326374;-0.4369000085967859;0.417899864702088;-0.3299999951902656;0.9973779693135438;0.5324968470080944;1.0000530297927923
61.942034;1.005265198579423;0.4166924677495471;0.41449136598729047;-0.3360477297113824;-0.3342661753544246;1.0000077308444306;9.999356891023929;0.41674108466859744;-0.43689999478209707;-0.43690000863870765;0.41789945115446403;-0.3299999952794366;0.9973792971895373;0.5324967242930996;1.0000536948448493
61.952034;1.0052689180196184;0.4166930077540251;0.41449072555347494;-0.33604772963126495;-0.3342661759798413;1.0000099220020233;9.999363534112112;0.4167407837114006;-0.4368999948786384;-0.4369000086717133;0.41789902424632924;-0.3299999953463131;0.9973806057302324;0.5324966086485479;1.0000543160547541
61.962034;1.0052726161759569;0.41669352265935;0.4144900448099573;-0.3360477295411669;-0.33426617662352937;1.0000120680353128;9.999370952679321;0.4167405058719076;-0.43689999498373;-0.43690000869541973;0.4178985844124412;-0.3299999953911988;0.9973818903686649;0.5324965010334018;1.0000548981384365
61.972034;1.0052762868506637;0.4166940110888841;0.4144893247006624;-0.3360477294396318;-0.33426617728543745;1.0000141684993138;9.999379087645204;0.41674024938548343;-0.4368999950979753;-0.43690000870962015;0.4178981323135208;-0.3299999954145018;0.9973831459361372;0.5324964020653269;1.0000554457538546
61.982034;1.0052799236442997;0.41669447169482926;0.4144885662754292;-0.33604772932550564;-0.3342661779648109;1.0000162224980378;9.999387877538828;0.4167400122891945;-0.4368999952216168;-0.43690000871437606;0.4178976688780175;-0.32999999541665365;0.9973843668708748;0.5324963127335411;1.000055963519856
61.992034;1.0052835199502081;0.4166949030632405;0.4144877705577845;-0.3360477291978602;-0.3342661786604969;1.000018229273346;9.999397264653062;0.41673979261127675;-0.4368999953545629;-0.4369000087099309;0.4178971950692376;-0.32999999539807123;0.9973855477743645;0.5324962348351632;1.0000564563928411
62.002034;1.0052870697274283;0.4166953032368599;0.41448693859612074;-0.3360477290560783;-0.3342661793709579;1.0000201884903848;9.999407198207575;0.4167395885181309;-0.4368999954964547;-0.4369000086965763;0.4178967115055839;-0.3299999953594134;0.9973866841103077;0.532496170841558;1.00005692969733
62.012034;1.0052905679862865;0.4166956695234689;0.4144860716751286;-0.3360477288997534;-0.3342661800940751;1.0000221001558407;9.999417632578487;0.41673939827063566;-0.4368999956466572;-0.43690000867464174;0.41789621832681223;-0.3299999953017472;0.9973877728549975;0.532496123550258;1.0000573886364486
62.022034;1.005294010693538;0.41669599892516995;0.4144851715570806;-0.336047728728357;-0.33426618082729326;1.0000239647051685;9.999428525278748;0.41673922006315844;-0.43689999580449174;-0.43690000864459416;0.4178957155403895;-0.3299999952263792;0.9973888124612478;0.5324960956645589;1.0000578382650038
62.032034;1.0052973944179453;0.41669628906218353;0.41448424059101935;-0.33604772854110515;-0.3342661815679071;1.0000257831726276;9.999439835250568;0.41673905207376516;-0.43689999596951345;-0.43690000860701045;0.41789520322804735;-0.3299999951346774;0.9973898024774779;0.5324960895181167;1.0000582840606802
62.042034;1.0053007161400551;0.4166965390814609;0.41448328169951465;-0.33604772833718227;-0.334266182313105;1.0000275567886827;9.999451516079361;0.41673889284798193;-0.43689999614147185;-0.436900008562499;0.4178946814511124;-0.3299999950279191;0.9973907439868881;0.5324961072959566;1.000058732208495
62.052034;1.0053039731202988;0.41669674976348053;0.4144822983744637;-0.33604772811612355;-0.33426618305991745;1.000029285689727;9.999463508282338;0.41673874162651214;-0.43689999632017157;-0.4369000085117693;0.41789415052123596;-0.3299999949070644;0.9973916402456603;0.5324961514011252;1.0000591891989794
62.062034;1.0053071628705488;0.41669692280756127;0.4144812945521973;-0.3360477278778672;-0.33426618380512435;1.0000309678417012;9.999475740022028;0.416738598400884;-0.4368999965054275;-0.436900008455578;0.4178936114032433;-0.3299999947727945;0.9973924961195624;0.532496224553455;1.0000596610607995
62.072034;1.00531028325534;0.41669706011939683;0.4144802741486814;-0.3360477276223319;-0.3342661845452435;1.000032599284954;9.999488136639751;0.416738463724318;-0.43689999669697177;-0.43690000839451865;0.4178930656432757;-0.329999994625824;0.997393317174456;0.5324963296795715;1.0000601528487447
62.082034;1.0053133324077292;0.41669716354857494;0.414479240479158;-0.33604772734911537;-0.3342661852768853;1.0000341749565618;9.99950062842587;0.4167383382376347;-0.43689999689429304;-0.4369000083290454;0.4178925151680582;-0.32999999446706985;0.9973941097730437;0.5324964693951303;1.0000606684774775
62.092034;1.0053163082617629;0.4166972347832727;0.4144781960453722;-0.33604772705762154;-0.33426618599714936;1.0000356897329448;9.999513148443423;0.4167382223302124;-0.436899997096634;-0.43690000825959535;0.41789196228844844;-0.3299999942976926;0.997394881184456;0.5324966451836455;1.0000612105255984
62.102034;1.0053192076637805;0.4166972750887055;0.41447714278460607;-0.33604772674733163;-0.33426618670358904;1.0000371400385228;9.999525630714528;0.4167381163322853;-0.43689999730314577;-0.43690000818655184;0.41789140962884075;-0.32999999411921693;0.9973956386092911;0.5324968572158247;1.0000617798346
62.112034;1.0053220260501416;0.4166972850936872;0.4144760823592348;-0.33604772641794384;-0.33426618739391506;1.0000385246102639;9.999538017601791;0.41673802083308864;-0.43689999751289266;-0.43690000811032037;0.4178908599310787;-0.329999993933508;0.9973963881148147;0.5324971051139873;1.000062375199459
62.122034;1.0053247582812328;0.416697264939851;0.4144750161772538;-0.3360477260692415;-0.3342661880657828;1.0000398433839142;9.999550268096202;0.4167379367781459;-0.43689999772469057;-0.4369000080314608;0.4178903158484949;-0.3299999937425578;0.9973971343562404;0.532497388573662;1.000062993631339
62.132034;1.0053273994013068;0.4166972147370548;0.4144739453589793;-0.33604772570087355;-0.33426618871678015;1.0000410959555062;9.999562359672208;0.416737865465772;-0.4368999979371266;-0.43690000795053757;0.4178897796322949;-0.3299999935484115;0.9973978808014574;0.5324977071443813;1.0000636310025368
62.142034;1.0053299447317618;0.4166971349238907;0.4144728707408781;-0.3360477253123297;-0.3342661893445706;1.000042281222134;9.999574280673833;0.41673780837290386;-0.4368999981488059;-0.4369000078679347;0.4178892530189784;-0.32999999335313807;0.9973986301194514;0.5324980599105896;1.0000642826911788
62.152034;1.0053323900991422;0.4166970260818758;0.4144717928116726;-0.3360477249030531;-0.33426618994692625;1.0000433979301293;9.999586018394579;0.4167377667909374;-0.43689999835854487;-0.4369000077838942;0.41788873762354684;-0.3299999931587483;0.9973993844823092;0.5324984456487022;1.0000649440678997
62.162034;1.0053347326285365;0.41669688832585444;0.41447071176577055;-0.33604772447256315;-0.33426619052158013;1.0000444451777415;9.999597558508851;0.41673774161548127;-0.43689999856547956;-0.43690000769859233;0.41788823530293817;-0.32999999296722626;0.9974001459520206;0.532498863023553;1.0000656105895174
62.172034;1.0053369714111366;0.41669672101005995;0.4144696276383808;-0.336047724020479;-0.3342661910662559;1.000045422821126;9.9996088930107;0.4167377333187976;-0.4368999987691175;-0.43690000761212394;0.41788774811892665;-0.32999999278038805;0.9974009172479322;0.5324993103185934;1.000066277707573
62.182034;1.0053391074679325;0.41669652309728183;0.41446854034565306;-0.33604772354649537;-0.3342661915789006;1.0000463315866723;9.999620020203777;0.41673774192165547;-0.4368999989692482;-0.4369000075244918;0.4178872781121191;-0.32999999259946133;0.9974017023348491;0.5324997849102863;1.0000669409438272
62.192034;1.0053411433970505;0.4166962936724706;0.4144674496338991;-0.3360477230506038;-0.33426619205769276;1.0000471727807254;9.999630939218447;0.4167377671069778;-0.4368999991658492;-0.4369000074357185;0.4178868269908261;-0.3299999924248597;0.9974025061774037;0.5325002832421547;1.0000675959764607
62.202034;1.005343082907791;0.4166960321314216;0.4144663550081955;-0.33604772253336374;-0.3342661925007701;1.0000479484186362;9.999641648186188;0.41673780856821196;-0.4368999993590283;-0.43690000734603707;0.4178863959191243;-0.3299999922562429;0.9974033339949404;0.5325008014378582;1.0000682385735014
62.212034;1.0053449301004773;0.4166957380924038;0.4144652560568059;-0.3360477219957055;-0.3342661929060837;1.0000486616402378;9.999652145505655;0.4167378663624738;-0.4368999995489458;-0.4369000072559757;0.41788598569516916;-0.32999999209271735;0.9974041904801967;0.5325013356911259;1.0000688645481703
62.222034;1.0053466887035136;0.4166954111323956;0.41446415313523594;-0.3360477214384485;-0.3342661932716021;1.0000493162392452;9.999662432138452;0.41673794083601184;-0.4368999997358665;-0.43690000716631305;0.4178855972290458;-0.32999999193320234;0.9974050789675466;0.5325018819595756;1.0000694697685688
62.232034;1.0053483619277945;0.4166950506862574;0.4144630475857587;-0.3360477208620338;-0.33426619359566134;1.000049915524043;9.999672517641967;0.41673803220768724;-0.436899999920321;-0.4369000070780132;0.4178852317881888;-0.32999999177674055;0.9974060011669431;0.532502435661493;1.0000700502983142
62.242034;1.005349953240133;0.41669465641273346;0.4144619412522923;-0.3360477202664547;-0.33426619387722806;1.0000504620663526;9.999682429615865;0.4167381404541974;-0.4369000001031223;-0.4369000069920682;0.4178848908327876;-0.3299999916225808;0.9974069582338995;0.5325029919885036;1.0000706028976816
62.252034;1.005351466975601;0.4166942284903577;0.41446083592320176;-0.3360477196513269;-0.3342661941159465;1.000050958178769;9.999692212505645;0.41673826539707387;-0.4369000002851362;-0.43690000690921227;0.4178845760359892;-0.32999999147017944;0.997407952329704;0.5325035465221284;1.000071125157736
62.262034;1.005352908032913;0.41669376744615005;0.4144597331238319;-0.3360477190162922;-0.3342661943118946;1.0000514055128513;9.999701909962921;0.41673840658501626;-0.43690000046701016;-0.4369000068297944;0.4178842895332111;-0.3299999913191817;0.9974089872917296;0.5325040955440375;1.0000716146939632
62.272034;1.0053542814286165;0.41669327399759976;0.41445863406553485;-0.3360477183615423;-0.3342661944653323;1.0000518042288566;9.999711552383774;0.41673856324867303;-0.4369000006490346;-0.4369000067540291;0.41788303366405755;-0.32999999116941264;0.9974100682837599;0.5325038510654512;1.0000720683657014
62.282034;1.0053555917207506;0.4166927491204074;0.414457539642544;-0.3360477176878893;-0.33426619457674234;1.0000521533672917;9.999721163709987;0.4167387344894698;-0.4369000008312204;-0.43690000668228035;0.4178828103348092;-0.3299999910208586;0.9974112010030356;0.5325043798392308;1.0000724821762395
62.292034;1.0053568420686518;0.4166921941011137;0.4144564505719161;-0.3360477169964035;-0.33426619464688706;1.0000524520415521;9.999730771467844;0.4167389194846935;-0.43690000101368337;-0.43690000661499767;0.4178826208215033;-0.32999999087346493;0.9974123909566552;0.5325048946005548;1.0000728516289095
62.302034;1.0053580341658264;0.4166916104608141;0.4144553674492576;-0.3360477162882371;-0.3342661946765511;1.0000527000094546;9.99974040493423;0.41673911760039634;-0.4369000011969545;-0.43690000655253936;0.4178824660880357;-0.32999999072699904;0.997413643009321;0.5325053927789501;1.0000731723754637
62.312034;1.005359168711978;0.41669099964047757;0.4144542906158289;-0.33604771556476076;-0.334266194666182;1.0000528975023195;9.999750085166717;0.4167393283494442;-0.4369000013817674;-0.4369000064951304;0.4178823471200488;-0.3299999905811719;0.9974149611754918;0.5325058711074141;1.0000734408254361
62.322034;1.0053602450229957;0.41669036257881265;0.4144532200430798;-0.33604771482761464;-0.3342661946158937;1.000053044723312;9.999759818288105;0.4167395512544188;-0.4369000015686935;-0.4369000064429596;0.4178822649850122;-0.3299999904356924;0.9974163486076302;0.5325063260383336;1.000073654435495
62.332034;1.005361260978068;0.4166896995996096;0.4144521551787169;-0.33604771407853273;-0.3342661945258517;1.0000531412799034;9.999769598438618;0.41673978577168613;-0.43690000175817667;-0.43690000639634463;0.4178822205465217;-0.32999999029028276;0.9974178077502187;0.5325067546659906;1.0000738117169214
62.342034;1.0053622140328344;0.41668901072144626;0.4144510948625817;-0.3360477133190956;-0.33426619439657984;1.000053186074998;9.99977941584321;0.4167400312905457;-0.4369000019507703;-0.4369000063556176;0.4178822141388471;-0.32999999014476444;0.997419340780615;0.5325071550675323;1.0000739120516087
62.352034;1.0053631020736007;0.4166882961427063;0.4144500375236356;-0.33604771255049853;-0.3342661942290106;1.0000531774975354;9.999789263838174;0.4167402871943308;-0.43690000214705044;-0.436900006320789;0.4178822456578149;-0.32999998999902846;0.9974209500560337;0.5325075262537422;1.0000739556836777
62.362034;1.0053639239746297;0.41668755654616046;0.4144489813541407;-0.3360477117733797;-0.33426619402447866;1.0000531137606306;9.99979913996759;0.41674055288362855;-0.4369000023473105;-0.4369000062915526;0.41788231482033344;-0.3299999898530215;0.9974226380040252;0.53250786803941;1.0000739438340442
62.372034;1.0053646796879285;0.4166867930277645;0.4144479243648193;-0.336047710987828;-0.3342661937847441;1.0000529936765046;9.99980903804772;0.41674082769617693;-0.43690000255150885;-0.4369000062675761;0.4178824211722547;-0.3299999897069631;0.9974244067547614;0.5325081808445423;1.0000738782293264
62.382034;1.0053653695760343;0.41668600688863155;0.41444686449849016;-0.3360477101934847;-0.33426619351190545;1.00005281707552;9.99981894217847;0.4167411108086803;-0.43690000275940644;-0.4369000062487627;0.41788256394341294;-0.3299999895615712;0.9974262580256315;0.5325084653956855;1.0000737606091024
62.392034;1.0053659942075641;0.416685199531121;0.41444579964862943;-0.3360477093895793;-0.33426619320818474;1.0000525842979977;9.999828830870293;0.4167414009907719;-0.43690000297064346;-0.43690000623543535;0.4178827418625856;-0.32999998941791947;0.9974281930449325;0.532508722197572;1.000073593084343
62.402034;1.0053665547216803;0.41668437241745154;0.4144447276060275;-0.33604770857507354;-0.3342661928758456;1.0000522961275669;9.999838680991127;0.416741696255807;-0.43690000318479666;-0.43690000622826086;0.417882953028047;-0.32999998927705776;0.9974302125806581;0.5325089512197522;1.0000733784681735
62.412034;1.005367052378157;0.41668352706368145;0.41444364612389634;-0.33604770774902526;-0.3342661925172671;1.000051954938403;9.999848467318808;0.416741993866;-0.4369000034013309;-0.4369000062280496;0.41788319516899686;-0.32999998913980677;0.9974323171687477;0.5325091522742439;1.0000731200270896
62.422034;1.0053674878132899;0.4166826649519736;0.4144425531327762;-0.33604770691092334;-0.33426619213489206;1.0000515652505804;9.999858163818;0.4167422906116573;-0.4369000036193835;-0.4369000062357161;0.4178834662403115;-0.32999998900670885;0.9974345067774671;0.5325093256623291;1.0000728212574146
62.432034;1.0053678614441388;0.41668178747468304;0.4144414472020545;-0.3360477060607958;-0.3342661917310653;1.0000511324908454;9.999867747911665;0.41674258292333394;-0.43690000383769123;-0.4369000062522352;0.41788376470578004;-0.3299999888780784;0.9974367797706782;0.5325094725437716;1.0000724858610075
62.442034;1.0053681742280514;0.4166808963111102;0.41444032788699453;-0.3360477051991281;-0.33426619130814333;1.0000506614647726;9.999877207127996;0.41674286711849867;-0.43690000405480756;-0.4369000062785525;0.4178840893344064;-0.32999998875424114;0.99743913210172;0.5325095949135308;1.0000721176532748
62.452034;1.0053684276975756;0.41667999387594634;0.41443919544662144;-0.33604770432675213;-0.3342661908688614;1.0000501560768347;9.99988654356108;0.4167431401810267;-0.4369000042693937;-0.43690000631541714;0.41788443888642224;-0.32999998863564356;0.9974415573770551;0.532509695225118;1.0000717201453428
62.462034;1.0053686238452548;0.4166790831575705;0.4144380503657162;-0.3360477034448121;-0.3342661904163642;1.0000496196918753;9.99989576971809;0.4167434005381785;-0.4369000044803111;-0.43690000636301196;0.41788481183629483;-0.32999998852262463;0.997444047596451;0.5325097759170961;1.0000712961943286
62.472034;1.0053687648855383;0.4166781671596856;0.4144368932000526;-0.33604770255467475;-0.33426618995388335;1.0000490546480827;9.999904902211878;0.4167436481062319;-0.43690000468646906;-0.4369000064208798;0.41788520623966585;-0.32999998841531;0.9974465938511455;0.53250983915103;1.000070848135543
62.482034;1.0053688529255922;0.41667724848945015;0.4144357244806953;-0.3360477016576029;-0.33426618948467884;1.0000484609995446;9.99991396249655;0.4167438836401156;-0.4369000048867366;-0.43690000648842714;0.41788561993840834;-0.3299999883139135;0.997449186839381;0.5325098866804349;1.000070377711305
62.492034;1.005368890605883;0.4166763293235545;0.41443454456125883;-0.3360477007543587;-0.33426618901215643;1.0000478361390528;9.999922983193956;0.4167441078983486;-0.4369000050800535;-0.4369000065653438;0.41788605094761566;-0.3299999882189992;0.9974518177528031;0.5325099196224592;1.000069885948249
62.502034;1.0053688822534848;0.4166754116662694;0.41443335372705264;-0.3360476998450208;-0.3342661885395968;1.0000471760594711;9.999932011351575;0.4167443210926601;-0.4369000052654644;-0.4369000066516051;0.41788649768167513;-0.32999998813136794;0.9974544792229244;0.5325099383578968;1.00006937390172
62.512034;1.005368833716032;0.41667449744211604;0.41443215264342237;-0.33604769892894876;-0.3342661880696754;1.0000464770158422;9.9999410996238;0.416744522875869;-0.43690000544203217;-0.43690000674743357;0.41788695901929984;-0.3299999880518058;0.9974571656498876;0.5325099430578732;1.0000688434592286
62.522034;1.0053687504239404;0.4166735884406998;0.41443094291070004;-0.33604769800489276;-0.33426618760437543;1.0000457363061275;9.999950294637422;0.41674471269774876;-0.43690000560889175;-0.4369000068532608;0.4178874343541489;-0.329999987980849;0.9974598733109338;0.5325099344126161;1.0000682971630104
62.532034;1.0053686355408613;0.41667268651105266;0.41442972723514665;-0.33604769707141174;-0.33426618714523615;1.000044952295365;9.999959635287377;0.41674489008656596;-0.4369000057654646;-0.4369000069695036;0.41788792358066923;-0.3299999879186659;0.9974626002098103;0.5325099134409398;1.0000677376491238
62.542034;1.0053684904288263;0.416671793783896;0.4144285089004637;-0.33604769612728846;-0.33426618669347213;1.0000441246673266;9.999969151276325;0.416745054564931;-0.43690000591150724;-0.4369000070964042;0.4178884269459427;-0.3299999878653798;0.9974653449259449;0.532509880644865;1.000067167379008
62.552034;1.0053683168366176;0.4166709127243627;0.41442729122241245;-0.3360476951716248;-0.3342661862500033;1.0000432552647527;9.999978858307978;0.41674520535147874;-0.4369000060469091;-0.4369000072341025;0.41788894480138294;-0.3299999878216136;0.9974681052529903;0.5325098356316957;1.0000665883593687
62.562034;1.005368117971834;0.41667004616968956;0.4144260777545927;-0.3360476942038347;-0.3342661858156886;1.0000423480378016;9.999988762178878;0.4167453412930889;-0.43690000617153774;-0.4369000073827655;0.4178894774004142;-0.32999998778851897;0.9974708778989255;0.532509777351137;1.0000660015146254
62.572034;1.0053678975628733;0.4166691973545012;0.41442487262809996;-0.336047693223734;-0.33426618539163894;1.000041407605747;9.999998869684429;0.41674546110958977;-0.4369000062852928;-0.4369000075426331;0.41789002485871224;-0.3299999877672432;0.9974736587936821;0.5325097045966833;1.0000654060429506
62.582034;1.0053676589133531;0.41666836981727223;0.4144236800772623;-0.33604769223166836;-0.33426618497933713;1.0000404386337607;10.000009192950008;0.4167455635683876;-0.4369000063882895;-0.43690000771385284;0.41789058721990896;-0.3299999877584079;0.9974764432973238;0.5325096163365349;1.000064799460609
62.592034;1.0053674049950823;0.4166675672033603;0.41442250359276067;-0.33604769122851935;-0.33426618458043383;1.0000394465722549;10.000019745901476;0.4167456473914857;-0.4369000064810278;-0.4369000078962047;0.41789116453848374;-0.3299999877618359;0.9974792266808246;0.5325095116610957;1.0000641783728128
62.602034;1.0053671382346898;0.41666679312925636;0.4144213457039844;-0.336047690215534;-0.3342661841963315;1.0000384378206277;10.000030541648377;0.41674571124886123;-0.43690000656449124;-0.4369000080890074;0.41789175684374436;-0.3299999877765115;0.997482004709026;0.5325093897681492;1.0000635390923067
62.612034;1.0053668595107597;0.416666051061281;0.414420208278444;-0.33604768919416583;-0.33426618382813167;1.000037419027329;10.000041594547953;0.41674575414664194;-0.43690000664017253;-0.43690000829117726;0.4178923638682491;-0.32999998780080153;0.9974847733961445;0.5325092500268438;1.0000628777135587
62.622034;1.0053665675856474;0.4166653440927394;0.4144190925879544;-0.3360476881660145;-0.3342661834770011;1.0000363966358992;10.000052923797622;0.41674577588053946;-0.4369000067099471;-0.4369000085013774;0.4178929847005628;-0.32999998783282497;0.9974875282437631;0.5325090917353923;1.000062189874345
62.632034;1.0053662593561725;0.41666467471518814;0.4144179991937882;-0.3360476871328287;-0.334266183144197;1.0000353768361905;10.000064552746393;0.41674577709936544;-0.4369000067758357;-0.43690000871832446;0.41789361764232336;-0.3299999878708717;0.9974902641430823;0.5325089137751349;1.0000614704625055
62.642034;1.0053659302851072;0.4166640446579607;0.41441692826186594;-0.3360476860965513;-0.33426618283080123;1.000034365868728;10.000076501692098;0.41674575899861804;-0.4369000068398162;-0.4369000089409807;0.41789426033884663;-0.3299999879137657;0.9974929760301197;0.5325087144274988;1.0000607138611932
62.652034;1.0053655748996724;0.41666345498141993;0.4144158802228866;-0.33604768505924687;-0.33426618253777385;1.0000333704901458;10.000088782382852;0.41674572288393175;-0.4369000069037344;-0.43690000916843164;0.417894910068592;-0.32999998796091135;0.9974956593270169;0.5325084913638769;1.0000599150913465
62.662034;1.0053651874519574;0.41666290642750875;0.4144148559664572;-0.33604768402287355;-0.334266182266127;1.0000323977990937;10.000101398765228;0.4167456697221626;-0.43690000696916365;-0.43690000939981344;0.4178955640291597;-0.32999998801204444;0.9974983095836187;0.5325082418939016;1.0000590709931043
62.672034;1.0053647621263606;0.4166623994083887;0.414413856479344;-0.33604768298904575;-0.3342661820168234;1.0000314544277882;10.000114344805006;0.41674559990148713;-0.436900007037172;-0.436900009634399;0.4178962195433186;-0.3299999880669789;0.9975009221849479;0.5325079633909763;1.0000581801115038
62.682034;1.0053642926022786;0.4166619335527542;0.4144128827081319;-0.33604768195895734;-0.3342661817904302;1.0000305459640058;10.000127598983843;0.416745513471442;-0.4369000071083086;-0.43690000987146405;0.4178968743257405;-0.32999998812552145;0.99750349298131;0.5325076537493704;1.0000572418030866
62.692034;1.005363772223623;0.4166615076189053;0.4144119356331773;-0.33604768093349735;-0.3342661815868344;1.000029676880729;10.000141126350933;0.41674541068016213;-0.43690000718281563;-0.43690001011005775;0.41789752680724396;-0.32999998818757637;0.9975060189855601;0.5325073116027275;1.0000562560113329
62.702034;1.0053631952552422;0.4166611199167764;0.4144110161570523;-0.3360476799132553;-0.33426618140537;1.0000288506199093;10.000154887254114;0.4167452922667236;-0.43690000726062117;-0.4369000103490444;0.41789817624910475;-0.3299999882532128;0.9975084981960485;0.5325069360499542;1.0000552230869355
62.712034;1.0053625577154603;0.4166607687826572;0.41441012506805625;-0.33604767889847575;-0.3342661812451101;1.0000280696902808;10.000168842001292;0.41674515930514217;-0.4369000073411271;-0.4369000105872186;0.41789882259683026;-0.3299999883224977;0.9975109288461322;0.5325065261545514;1.0000541429023273
62.722034;1.005361857091926;0.41666045296610255;0.4144092630302798;-0.33604767788933365;-0.33426618110489825;1.0000273358294909;10.000182944873792;0.41674501286755394;-0.4369000074231865;-0.43690001082338686;0.4178994662620245;-0.329999988395366;0.9975133089784488;0.5325060807240078;1.0000530142782227
62.732034;1.005361091964581;0.4166601716900814;0.4144084304850908;-0.3360476768862264;-0.33426618098328287;1.000026650101984;10.000197135081468;0.41674485376601744;-0.4369000075053658;-0.4369000110565869;0.41790010789969895;-0.3299999884717101;0.9975156365981545;0.5325055986189063;1.0000518352546526
62.742034;1.0053602617482607;0.41665992434118204;0.4144076277830515;-0.33604767588972834;-0.3342661808784919;1.0000260128981413;10.000211340356499;0.4167446825527182;-0.43690000758629516;-0.43690001128630324;0.41790074810984973;-0.32999998855141016;0.9975179096536939;0.5325050792821866;1.0000506035922876
62.752034;1.005359366033236;0.4166597103179981;0.4144068553882201;-0.33604767490046894;-0.33426618078837356;1.0000254237456305;10.00022549095411;0.4167444996750027;-0.43690000766487763;-0.4369000115125164;0.4179013871344837;-0.32999998863432556;0.9975201255872997;0.5325045229497067;1.000049317041604
62.762034;1.005358404004871;0.4166595290106893;0.41440611385771314;-0.33604767391910867;-0.3342661807105005;1.000024880826958;10.000239530257385;0.4167443053222881;-0.43690000774025506;-0.43690001173562026;0.41790202478454297;-0.32999998872043135;0.9975222811888809;0.5325039304957774;1.000047973739449
62.772034;1.0053573747704683;0.41665937945570847;0.4144054037050027;-0.3360476729463126;-0.33426618064253055;1.0000243808750608;10.000253419064672;0.41674409894161935;-0.43690000781161215;-0.4369000119561444;0.4179026607025459;-0.32999998880979275;0.9975243732608913;0.532503303268199;1.0000465731692567
62.782034;1.0053562784775443;0.4166592600119679;0.4144047252814598;-0.33604767198271646;-0.33426618058251983;1.0000239203075059;10.000267132207313;0.4167438790620527;-0.43690000787802186;-0.43690001217440144;0.41790329466627074;-0.3299999889023755;0.9975263995713742;0.5325026431120432;1.0000451166760163
62.792034;1.0053551170003596;0.4166591684085049;0.4144040787793188;-0.3360476710289002;-0.33426618052896284;1.0000234970811441;10.000280649203603;0.4167436438797169;-0.4369000079384706;-0.43690001239048637;0.4179039265192136;-0.32999998899804567;0.9975283591134995;0.5325019525591789;1.0000436064203118
62.802034;1.0053538935458755;0.41665910183571014;0.4144034644521323;-0.3360476700852554;-0.33426618048057727;1.0000231117641731;10.000293951547135;0.41674339211727934;-0.4369000079920419;-0.4369000126044792;0.41790455581481445;-0.3299999890966728;0.9975302514737252;0.5325012350315885;1.0000420442480316
62.812034;1.0053526121865375;0.41665905719837154;0.41440288295272365;-0.33604766915194456;-0.33426618043601475;1.0000227672783666;10.000307027703176;0.41674312332862357;-0.4369000080381442;-0.4369000128163474;0.41790518162610335;-0.32999998919828066;0.9975320763876377;0.5325004947012829;1.0000404321790763
62.822034;1.0053512778558908;0.41665903176968194;0.41440233537685967;-0.33604766822927096;-0.3342661803937992;1.0000224678912426;10.00031987488294;0.4167428376471111;-0.436900008076631;-0.4369000130258118;0.41790580274739403;-0.32999998930315183;0.99753383415525;0.5324997359023648;1.0000387735604859
62.832034;1.0053498959719949;0.4166590235525995;0.4144018229129699;-0.3360476673179331;-0.33426618035252054;1.0000222180685803;10.000332499250534;0.4167425354874029;-0.43690000810782315;-0.43690001323254857;0.41790641804022566;-0.32999998941162495;0.9975355259040841;0.5324989625266962;1.0000370735056645
62.842034;1.0053484714342986;0.4166590308220835;0.4144013465816264;-0.3360476664187907;-0.334266180311024;1.000022021778958;10.000344918603217;0.4167422173871636;-0.4369000081325937;-0.4369000134365327;0.4179070264829983;-0.3299999895238971;0.9975371531699533;0.5324981777409846;1.000035338073035
62.852034;1.0053470079694538;0.4166590515150286;0.41440090716347605;-0.33604766553282706;-0.33426618026850075;1.000021882365353;10.000357160044821;0.41674188411671387;-0.4369000081524937;-0.43690001363824527;0.41790762700951284;-0.3299999896400755;0.9975387173140378;0.5324973840333005;1.0000335723495712
62.862034;1.005345508489571;0.4166590832736252;0.41440050516676996;-0.3360476646614037;-0.3342661802245748;1.0000218022449339;10.00036925038907;0.4167415371725601;-0.43690000816967967;-0.43690001383853105;0.41790821855618404;-0.32999998976017725;0.9975402189648914;0.532496583489459;1.000031779001303
62.872034;1.0053439757316998;0.416659123909241;0.4144001410201165;-0.3360476638062149;-0.334266180179416;1.0000217823151698;10.000381206592321;0.416741179127191;-0.4369000081865836;-0.43690001403821777;0.4179088001283146;-0.3299999898841154;0.9975416578463606;0.5324957781028515;1.0000299583063486
62.882034;1.0053424121120051;0.41665917161610694;0.41439981534873965;-0.3360476629690044;-0.33426618013377357;1.000021821729359;10.000393031811493;0.4167408133648095;-0.4369000082055993;-0.43690001423793506;0.41790937065411926;-0.3299999900119331;0.9975430330120901;0.5324949699266389;1.0000281087132366
62.892034;1.005340819413842;0.4166592248925314;0.4143995290105985;-0.3360476621512995;-0.33426618008890274;1.0000219181315877;10.00040471981006;0.41674044361111257;-0.43690000822897623;-0.4369000144381323;0.41790992903645907;-0.3299999901440916;0.9975443428513627;0.5324941609714368;1.000026227138918
62.902034;1.0053391997093344;0.4166592824245865;0.4143992829165563;-0.3360476613541926;-0.33426618004646363;1.0000220679517982;10.000416266182116;0.4167400735355573;-0.43690000825887265;-0.4369000146389749;0.41791047452072766;-0.3299999902814301;0.9975455851854039;0.5324933528551546;1.0000243093449774
62.912034;1.005337556441152;0.4166593429229521;0.41439907779893465;-0.33604766057823976;-0.3342661800083581;1.0000222664652931;10.000427679122254;0.4167397062994748;-0.4369000082974278;-0.43690001484026636;0.41791100684072846;-0.3299999904247678;0.9975467579203624;0.5324925465275978;1.0000223506495522
