time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.922034;1.0053358935809935;0.4166594048308588;0.41439891409639257;-0.33604765982352175;-0.33426617997651054;1.0000225074721227;10.000438981651227;0.41673934428984105;-0.43690000834673726;-0.43690001504167586;0.4179115259126808;-0.32999999057465584;0.9975478594532065;0.5324917425528671;1.00002034687259
62.932034;1.005334213878545;0.41665946610654087;0.414398791930737;-0.33604765908979795;-0.33426617995277313;1.0000227830599524;10.000450205170555;0.4167389893254132;-0.43690000840878296;-0.4369000152429291;0.41791203160196555;-0.32999999073157055;0.997548888427061;0.5324909416171745;1.0000182954214214
62.942034;1.0053325186200988;0.41665952449346344;0.4143987111991348;-0.33604765837665884;-0.3342661799390326;1.0000230842350735;10.00046138422492;0.41673864312447406;-0.43690000848536864;-0.4369000154435915;0.4179125237988798;-0.32999999089607907;0.9975498436553621;0.5324901444323575;1.0000161961622238
62.952034;1.0053308086720605;0.41665957812066134;0.4143986719776736;-0.336047657683751;-0.33426617993739294;1.0000234015281737;10.000472556006981;0.4167383075558441;-0.43690000857801353;-0.43690001564273934;0.4179130023559041;-0.329999991068731;0.9975507244337829;0.5324893512066121;1.0000140512423858
62.962034;1.005329085265241;0.41665962577096916;0.41439867488506893;-0.33604765701114653;-0.33426617995017477;1.0000237247066162;10.000483757700213;0.41673798447965477;-0.43690000868780926;-0.436900015838815;0.4179134668590891;-0.32999999124984625;0.9975515305998782;0.5324885614084852;1.00001186395446
62.972034;1.005327350383252;0.41665966668618054;0.41439872080608464;-0.33604765635953526;-0.3342661799795505;1.0000240433963905;10.000495018961939;0.41673767549590873;-0.43690000881542235;-0.4369000160296363;0.41791391652039084;-0.3299999914393071;0.9975522623030789;0.5324877741375426;1.0000096379748589
62.982034;1.0053256067087641;0.4166597003550667;0.41439881027373193;-0.33604765572998613;-0.3342661800270913;1.0000243490163383;10.000506352084917;0.41673738192044246;-0.43690000896129594;-0.4369000162126036;0.4179143501911826;-0.3299999916366274;0.9975529194823403;0.532486988937099;1.000007377387098
62.992034;1.005323856773884;0.41665972657488226;0.4143989432110098;-0.3360476551235959;-0.3342661800936207;1.0000246355908375;10.00051774599266;0.41673710502256833;-0.4369000091257944;-0.436900016385021;0.4179147667032011;-0.3299999918412894;0.997553501127791;0.5324862063032486;1.000005086749966
63.002034;1.0053221020532028;0.4166597456375645;0.41439911915605304;-0.33604765454135455;-0.3342661801792508;1.00002489876729;10.00052917122539;0.4167368464990408;-0.4369000093092432;-0.4369000165443879;0.41791516545357565;-0.32999999205292707;0.9975540052079713;0.5324854273960521;1.0000027704815257
63.012034;1.0053203429273023;0.4166597583078037;0.41439933770390375;-0.3360476539841731;-0.3342661802834012;1.000025134668214;10.000540592003752;0.4167366088547323;-0.43690000951195723;-0.4369000166886816;0.4179155465479289;-0.3299999922712995;0.9975544290483894;0.5324846533723981;1.0000004318043643
63.022034;1.005318579350501;0.4166597654309461;0.41439959861180775;-0.3360476534528907;-0.33426618040505135;1.0000253395007483;10.000551977616691;0.41673639526674816;-0.43690000973423154;-0.4369000168164144;0.4179159104619002;-0.3299999924961787;0.9975547692929493;0.5324838849439616;0.9999980725792006
63.032034;1.0053168110558888;0.41665976758333445;0.4143999012737309;-0.336047652948137;-0.3342661805432268;1.0000255095923407;10.000563312284704;0.4167362090925289;-0.43690000997626993;-0.4369000169263973;0.4179162577336117;-0.32999999272721237;0.9975550216995048;0.5324831223150497;0.9999956940168943
63.042034;1.0053150368827395;0.4166597651931097;0.4144002441391879;-0.33604765247017854;-0.33426618069720504;1.0000256416915325;10.00057459890322;0.4167360534776501;-0.43690001023801495;-0.4369000170175976;0.4179165888224227;-0.329999992963994;0.9975551810277099;0.5324823651967914;0.9999932968107778
63.052034;1.0053132544377936;0.41665975857340165;0.41440062470843797;-0.33604765201903886;-0.3342661808663621;1.0000257331300935;10.00058585328866;0.4167359312143368;-0.43690001051900973;-0.436900017089202;0.4179169040014533;-0.32999999320638174;0.997555240861897;0.532481612605901;0.9999908803501215
63.062034;1.00531146056463;0.4166597474751131;0.4144010399824721;-0.33604765159483274;-0.3342661810500338;1.0000257812059157;10.000597095822814;0.416735844770664;-0.43690001081836977;-0.436900017140737;0.41791720324992077;-0.3299999934546778;0.9975551937950203;0.5324808627113009;0.9999884422075047
63.072034;1.0053096518460078;0.4166597309778534;0.41440148689027206;-0.3360476511979492;-0.33426618124742735;1.0000257825987615;10.00060834629535;0.41673579635133456;-0.43690001113477794;-0.43690001717218674;0.417917486308142;-0.3299999937095243;0.9975550322807684;0.5324801131344514;0.9999859788934032
63.082034;1.0053078248582747;0.4166597082559763;0.41440196258525924;-0.33604765082887106;-0.3342661814575993;1.0000257335150116;10.000619623316771;0.4167357877607802;-0.436900011466507;-0.4369000171839592;0.41791775280539084;-0.32999999397186786;0.997554749220642;0.5324793613352108;0.9999834871644454
63.092034;1.005305976330066;0.4166596795002107;0.41440246457944435;-0.336047650487806;-0.33426618167962785;1.0000256296846772;10.000630946845305;0.4167358202330038;-0.43690001181144755;-0.4369000171767002;0.41791800220132386;-0.32999999424290566;0.997554337827414;0.5324786045087315;0.9999809647885479
63.102034;1.0053041031756824;0.4166596460054698;0.4144029905328922;-0.33604765017466365;-0.33426618191266083;1.0000254661036634;10.000642341094274;0.4167358946625091;-0.4369000121671117;-0.43690001715126536;0.41791823369486625;-0.32999999452368295;0.9975537914967412;0.5324778392786269;0.9999784107136941
63.112034;1.005302202275089;0.41665960944871233;0.4144035380593742;-0.33604764988953223;-0.33426618215579645;1.000025237284799;10.000653837912596;0.41673601188171977;-0.4369000125305904;-0.4369000171089024;0.4179184462282039;-0.3299999948147319;0.9975531039837364;0.5324770616734055;0.9999758249939652
63.122034;1.005300270456621;0.41665957143505833;0.41440410498380936;-0.33604764963307276;-0.3342661824082376;1.0000249378991721;10.000665478346935;0.4167361723915673;-0.43690001289857855;-0.4369000170512098;0.417918638509442;-0.32999999511617967;0.9975522697129564;0.5324762674510887;0.9999732086821863
63.132034;1.0052983050402473;0.4166595337541342;0.414404689576297;-0.3360476494064591;-0.33426618266954805;1.0000245633982405;10.000677308102274;0.4167363758815834;-0.4369000132675931;-0.43690001697968284;0.417918809055206;-0.3299999954280709;0.9975512841411543;0.532475452693898;0.9999705637279714
63.142034;1.0052963040650587;0.4166594985728895;0.4144052904645646;-0.33604764921098274;-0.334266182939574;1.000024110311495;10.000689369853882;0.41673662107241466;-0.43690001363414094;-0.4369000168954103;0.4179189560536538;-0.3299999957504033;0.9975501445024569;0.5324746142356388;0.9999678931876878
63.152034;1.0052942656074606;0.41665946827462136;0.4144059068148711;-0.33604764904750883;-0.3342661832181682;1.0000235761553602;10.000701699001443;0.41673690586776024;-0.4369000139947369;-0.43690001679927404;0.41791907707604087;-0.32999999608278807;0.9975488508792768;0.5324737494491781;0.9999652017558825
63.162034;1.0052921868575757;0.41665944523296383;0.41440653858399923;-0.33604764891609695;-0.334266183505058;1.0000229596380048;10.00071432361767;0.41673722751027686;-0.43690001434592574;-0.43690001669216116;0.41791916925990985;-0.3299999964242665;0.997547406166788;0.5324728558261355;0.9999624958089167
63.172034;1.005290063917543;0.4166594315497805;0.41440718608363925;-0.3360476488160375;-0.3342661837998953;1.0000222613107794;10.000727265209724;0.41673758264159966;-0.4369000146842467;-0.4369000165748834;0.417919229984;-0.32999999677356606;0.9975458145739677;0.5324719309852695;0.9999597826898949
63.182034;1.0052878924672985;0.4166594290084517;0.4144078493331942;-0.3360476487462367;-0.33426618410235254;1.000021483849526;10.000740539645832;0.4167379676813928;-0.4369000150061578;-0.43690001644809;0.4179192572170986;-0.3299999971294039;0.9975440803204447;0.532470972876328;0.9999570699924096
63.192034;1.0052856688324856;0.41665943926697147;0.41440852790573046;-0.33604764870569676;-0.3342661844122389;1.0000206319319382;10.00075415813026;0.4167383793628359;-0.43690001530817324;-0.43690001631234787;0.417919249416006;-0.3299999974905877;0.9975422072426134;0.5324699797967883;0.9999543654937868
63.202034;1.0052833911560601;0.4166594639718983;0.414409220988052;-0.33604764869375076;-0.334266184729598;1.000019712221793;10.000768126386681;0.4167388147407718;-0.43690001558725516;-0.43690001616817886;0.4179192055836545;-0.3299999978560019;0.9975401989212616;0.5324689503316397;0.9999516773689257
63.212034;1.0052810602749118;0.41665950487992925;0.41440992736792076;-0.3360476487098797;-0.3342661850546102;1.0000187331821604;10.000782443407862;0.4167392710063226;-0.436900015841104;-0.43690001601590345;0.41791912549548277;-0.32999999822451287;0.997538059407098;0.5324678832889379;0.9999490140723541
63.222034;1.0052786798616713;0.41665956386665265;0.4144106454647415;-0.33604764875345955;-0.33426618538737857;1.0000177044550087;10.00079709967916;0.41673974556488647;-0.43690001606808093;-0.4369000158556009;0.41791900966484624;-0.32999999859493034;0.9975357941133327;0.5324667775684245;0.9999463843203715
63.232034;1.0052762553250458;0.4166596425105257;0.4144113734195075;-0.3360476488238679;-0.3342661857279087;1.000016635952151;10.000812073824147;0.41674023597820314;-0.43690001626702774;-0.43690001568739356;0.4179188590489253;-0.32999999896616483;0.9975334099727977;0.5324656321664788;0.9999437973388428
63.242034;1.0052737919759802;0.4166597417230233;0.4144121092572006;-0.33604764892076044;-0.3342661860762007;1.0000155368238384;10.000827331579657;0.41674073964477404;-0.43690001643718857;-0.43690001551168345;0.41791867480571476;-0.32999999933733803;0.9975309150101329;0.5324644464300288;0.9999412624909838
63.252034;1.0052712943400839;0.41665986199740945;0.41441285111372816;-0.33604764904419915;-0.3342661864321692;1.000014414894798;10.000842826341927;0.4167412536909018;-0.43690001657805855;-0.4369000153291189;0.4179184582772075;-0.3299999997076944;0.9975283178847801;0.5324632202523646;0.9999387885411399
63.262034;1.0052687670960152;0.4166600038549506;0.41441359738172046;-0.33604764919475927;-0.33426618679552217;1.000013276830101;10.000858498164142;0.41674177516841626;-0.436900016689209;-0.43690001514053733;0.4179182110274437;-0.3300000000765525;0.9975256276236174;0.5324619539435146;0.9999363835561759
63.272034;1.0052662162164434;0.4166601679652028;0.4144143467679123;-0.3360476493735262;-0.3342661871658151;1.000012128503722;10.000874274564879;0.41674230123453326;-0.4369000167702314;-0.4369000149469343;0.4179179348596279;-0.3300000004433826;0.9975228535567716;0.5324606479530688;0.9999340551250705
63.282034;1.0052636490954396;0.4166603551696285;0.414415098394704;-0.3360476495816882;-0.3342661875425879;1.0000109749316608;10.000890072252853;0.4167428293860688;-0.43690001682073504;-0.4369000147492923;0.41791763202322546;-0.3300000008079015;0.9975200052508515;0.5324593029420778;0.9999318106372933
63.292034;1.0052610737859937;0.4166605665333723;0.41441585194270353;-0.3360476498200294;-0.33426618792550394;1.0000098195996345;10.000905796983327;0.4167433577668167;-0.43690001684028446;-0.43690001454838706;0.4179173054854245;-0.3300000011701525;0.9975170926026257;0.5324579201338019;0.9999296576578152
63.302034;1.0052584982638457;0.4166608031381649;0.4144166077120591;-0.33604765008880083;-0.3342661883144727;1.0000086642200687;10.00092134662234;0.4167438850952101;-0.4369000168281952;-0.43690001434478615;0.41791695897302045;-0.3300000015304473;0.997514126082607;0.5324565013581476;0.999927603684028
63.312034;1.0052559299894597;0.4166610655846935;0.4144173666466963;-0.33604765038783857;-0.3342661887096614;1.000007509402354;10.000936618849243;0.4167444102724099;-0.43690001678337215;-0.43690001413896684;0.4179165968020611;-0.3300000018890875;0.9975111167002569;0.532455048896926;0.999925655863637
63.322034;1.0052533753758703;0.4166613535334351;0.41441813016886275;-0.3360476507164329;-0.33426618911156486;1.000006355097283;10.000951520507652;0.41674493218266306;-0.4369000167045239;-0.43690001393129557;0.4179162236736124;-0.33000000224618076;0.9975080758712592;0.5324535653261228;0.9999238216156606
63.332034;1.0052508394042212;0.4166616657578332;0.4144188995848379;-0.33604765107298956;-0.334266189521192;1.0000052003856792;10.000965974596099;0.4167454495863355;-0.4369000165906591;-0.4369000137218285;0.4179158444394965;-0.33000000260183165;0.9975050153905194;0.5324520531081598;0.9999221089439461
63.342034;1.0052483261508782;0.41666200079430843;0.4144196756079788;-0.33604765145515236;-0.33426618993991347;1.0000040432046047;10.000979918428033;0.4167459608109695;-0.4369000164413072;-0.43690001351014945;0.4179154636725411;-0.3300000029564047;0.997501947085553;0.5324505142993184;0.9999205255880342
63.352034;1.0052458399074229;0.41666235745747515;0.4144204584374487;-0.3360476518604104;-0.3342661903689432;1.0000028808427703;10.00099329700975;0.4167464636553593;-0.43690001625634395;-0.4369000132953306;0.4179150852297052;-0.3300000033104732;0.9974988820133797;0.5324489507687935;0.9999190780251713
63.362034;1.0052433857728054;0.41666273473849275;0.4144212479876074;-0.33604765228648764;-0.33426619080914877;1.0000017113369755;10.001006057062732;0.4167469558406052;-0.43690001603588396;-0.43690001307607296;0.41791471209566733;-0.3300000036647221;0.997495830076581;0.5324473645872645;0.9999177711908707
63.372034;1.0052409693650142;0.41666313165264035;0.4144220440413623;-0.33604765273130494;-0.33426619126141016;1.0000005341706741;10.001018142775457;0.41674743548609144;-0.4369000157803991;-0.4369000128510593;0.4179143463870706;-0.3300000040201424;0.9974928005454987;0.5324457581772956;0.999916608755531
63.382034;1.0052385962315848;0.4166635474437202;0.41442284632735477;-0.3360476531928211;-0.33426619172694955;0.9999993495027697;10.00102950212499;0.4167479011810144;-0.43690001549088203;-0.4369000126192108;0.4179139894367825;-0.3300000043781514;0.9974898023958533;0.5324441341556583;0.9999155936391636
63.392034;1.00523627163162;0.4166639816510153;0.41442365444406876;-0.33604765366900935;-0.3342661922071813;0.9999981574757217;10.001040097918956;0.41674835185839204;-0.4369000151688149;-0.4369000123796231;0.4179136419631849;-0.33000000474023233;0.9974868438705943;0.5324424951293788;0.9999147284682157
63.402034;1.0052340003695424;0.41666443386681856;0.4144244678304952;-0.336047654157931;-0.33426619270321295;0.9999969585033729;10.001049906704468;0.416748786707679;-0.436900014815773;-0.4369000121314568;0.417913304133776;-0.3300000051073702;0.9974839321176585;0.5324408435539804;0.9999140156580076
63.412034;1.0052317864991926;0.4166649036547997;0.41442528587596517;-0.33604765465773073;-0.3342661932155862;0.9999957534361424;10.001058907221257;0.41674920521786873;-0.43690001443294857;-0.4369000118740213;0.41791297555473395;-0.3300000054797872;0.9974810731938969;0.53243918167128;0.9999134574197779
63.422034;1.0052296336162565;0.41666539069716785;0.41442610797730195;-0.33604765516668655;-0.3342661937445391;0.9999945430873532;10.00106706762105;0.41674960718049825;-0.436900014021074;-0.4369000116068631;0.4179126555265278;-0.3300000058570697;0.9974782718888185;0.5324375117063108;0.9999130558582078
63.432034;1.005227545241295;0.4166658949856994;0.4144269335657365;-0.33604765568342915;-0.33426619429029947;0.9999933283859861;10.001074341130261;0.41674999233153337;-0.4369000135807085;-0.436900011329717;0.41791234346747497;-0.3300000062383607;0.9974755314186249;0.5324358360337383;0.9999128129416012
63.442034;1.0052255248422342;0.4166664168931676;0.4144277621147489;-0.3360476562070913;-0.3342661948531287;0.9999921116118118;10.001080671022802;0.41675035987545356;-0.4369000131124831;-0.4369000110424848;0.4179120390566237;-0.3300000066224374;0.9974728531968936;0.5324341569561394;0.999912730348464
63.452034;1.0052235760153256;0.4166669569374292;0.4144285930057533;-0.3360476567371834;-0.33426619543337044;0.9999908971948139;10.001085991948733;0.41675070832261646;-0.4369000126171956;-0.43690001074523027;0.4179117421987424;-0.3300000070078185;0.9974702364170273;0.532432476554394;0.9999128089961062
63.462034;1.0052217022308438;0.41666751541209424;0.41442942545886374;-0.33604765727328784;-0.3342661960315343;0.9999896911209855;10.001090231481642;0.4167510356257505;-0.4369000120958546;-0.436900010438022;0.4179114530228062;-0.33000000739285773;0.9974676780236772;0.5324307970524079;0.9999130482210785
63.472034;1.005219906049453;0.4166680921633978;0.41443025866863964;-0.3360476578149296;-0.33426619664819046;0.9999884996542119;10.001093321711512;0.41675133941689924;-0.4369000115495796;-0.4369000101208258;0.41791117165875147;-0.3300000077758176;0.9974651738380038;0.5324291211216274;0.9999134450867988
63.482034;1.0052181888029375;0.4166686865960027;0.41443109185092725;-0.3360476583617456;-0.3342661972836603;0.999987328038795;10.001095209425031;0.41675161714487435;-0.4369000109793694;-0.4369000097936817;0.41791089800485937;-0.33000000815513836;0.9974627198428859;0.532427451607088;0.9999139943453138
63.492034;1.0052165508538553;0.4166692977464781;0.414431924169439;-0.33604765891363664;-0.3342661979377881;0.9999861795483229;10.001095858218866;0.41675186617957033;-0.4369000103860351;-0.43690000945684737;0.4179106319296193;-0.3300000085297321;0.9974603125499015;0.5324257912647433;0.9999146892067153
63.502034;1.0052149919748299;0.41666992414418624;0.41443275484398306;-0.3360476594707846;-0.33426619860989426;0.9999850555874908;10.001095251670993;0.4167520841207484;-0.4369000097703047;-0.43690000911062793;0.4179103735043849;-0.330000008899048;0.9974579489229247;0.5324241429901613;0.999915522359756
63.512034;1.0052135115319427;0.4166705636154553;0.4144335834307804;-0.336047660033569;-0.33426619929861845;0.9999839568347091;10.001093398695216;0.41675226908987;-0.43690000913277166;-0.43690000875523616;0.41791012289849006;-0.3300000092629567;0.997455626182535;0.5324225101241601;0.9999164867513046
63.522034;1.005212108351696;0.41667121338681906;0.4144344099419472;-0.3360476606022706;-0.33426620000176605;0.9999828840492196;10.001090332454979;0.4167524196112095;-0.4369000084738234;-0.4369000083909256;0.4179098801391836;-0.330000009621551;0.9974533412389529;0.5324208964924352;0.9999175760783664
63.532034;1.0052107804625088;0.41667187043377;0.4144352346901198;-0.33604766117677914;-0.33426620071660657;0.9999818376655483;10.001086101488896;0.4167525342692453;-0.43690000779398586;-0.43690000801820783;0.4179096448928238;-0.33000000997493967;0.9974510899897305;0.5324193061578752;0.9999187848620361
63.542034;1.0052095251422766;0.41667253168944535;0.41443605813360107;-0.33604766175662104;-0.3342662014404288;0.9999808171649666;10.001080762149956;0.4167526116945629;-0.4369000070944113;-0.43690000763801373;0.4179094165204777;-0.33000001032316445;0.9974488671339357;0.5324177430062482;0.9999201085234457
63.552034;1.0052083393361462;0.41667319391837154;0.41443688083403596;-0.33604766234122224;-0.33426620217082986;0.9999798211943803;10.001074378170507;0.4167526508018981;-0.4369000063769427;-0.43690000725167805;0.41790919448027053;-0.3300000106662972;0.9974466667127869;0.5324162105165406;0.9999215441631879
63.562034;1.0052072202280256;0.41667385369264726;0.41443770345846986;-0.3360476629302142;-0.3342662029056397;0.9999788479649093;10.001067022207192;0.41675265068580225;-0.4369000056437925;-0.43690000686078123;0.4179089785623716;-0.3300000110045836;0.9974444826374788;0.5324147117788789;0.9999230913040074
63.572034;1.005206165784716;0.4166745078001694;0.4144385269034849;-0.33604766352350823;-0.3342662036428008;0.9999778953189916;10.001058776365115;0.4167526103338129;-0.43690000489721825;-0.4369000064670202;0.417908768650527;-0.33000001133846835;0.9974423089095398;0.5324132494546793;0.9999247511262277
63.582034;1.0052051748453694;0.41667515358708723;0.41443935244476793;-0.33604766412099846;-0.3342662043804694;0.9999769607123351;10.001049736101852;0.41675252871375457;-0.4369000041394423;-0.43690000607208607;0.4179085643604717;-0.3300000116684781;0.9974401399877466;0.532411825724773;0.9999265245265639
63.592034;1.005204246753888;0.4166757889153697;0.4144401817741297;-0.3360476647222549;-0.33426620511700345;0.9999760414691301;10.001040015484307;0.41675240504945477;-0.4369000033726921;-0.436900005677597;0.4179083648934255;-0.3300000119951529;0.9974379711992731;0.5324104425490626;0.9999284107613361
63.602034;1.0052033812112966;0.4166764119508353;0.4144410170281977;-0.33604766532656344;-0.3342662058505622;0.9999751349689131;10.001029748071735;0.41675223888889107;-0.43690000259907685;-0.43690000528512557;0.41790816918817436;-0.3300000123190524;0.9974357990225667;0.5324091020220101;0.9999304072055127
63.612034;1.0052025784896688;0.4166770208316575;0.4144418607120016;-0.33604766593320917;-0.3342662065788286;0.9999742384810969;10.001019081877484;0.41675203007548695;-0.4369000018203706;-0.43690000489620023;0.41790797630099835;-0.3300000126406562;0.9974336213297282;0.5324078063507709;0.9999325095811972
63.622034;1.0052018392645103;0.4166776135182007;0.41444271531652166;-0.3360476665416593;-0.3342662072991737;0.9999733492414966;10.001008167731154;0.41675177876030955;-0.436900001037892;-0.4369000045122258;0.41790778557464575;-0.3300000129603417;0.9974314375226546;0.5324065576825192;0.9999347120330693
63.632034;1.0052011639328846;0.4166781881097191;0.4144435828611202;-0.3360476671513769;-0.3342662080089679;0.9999724650662758;10.000997147291168;0.4167514853735178;-0.4369000002524829;-0.43690000413426056;0.4179075964244891;-0.3300000132784833;0.9974292484367692;0.532405358166386;0.9999370067291226
63.642034;1.005200552436797;0.4166787431791403;0.41444446471956686;-0.3360476677614035;-0.33426620870583057;0.9999715845063283;10.000986148143868;0.41675115058422124;-0.43689999946464275;-0.4369000037627579;0.4179074081752041;-0.3300000135953775;0.99742705592077;0.5324042098008768;0.9999393840040871
63.652034;1.0052000046415983;0.41667927771626484;0.41444536170883156;-0.33604766837025973;-0.33426620938766055;0.9999707060199369;10.000975283580491;0.4167507751403997;-0.4368999986747722;-0.43690000339759827;0.41790722018772325;-0.33000001391115125;0.9974248621802773;0.5324031140308172;0.999941833839945
63.662034;1.0051995199489874;0.4166797906846992;0.4144462741470024;-0.3360476689763008;-0.33426621005238405;0.9999698277372664;10.000964655119963;0.4167503595828772;-0.43689999788331396;-0.43690000303841314;0.4179070320765229;-0.3300000142257695;0.9974226690474213;0.5324020719134583;0.9999443473804639
63.672034;1.0051990964917539;0.41668028064978335;0.4144472016787368;-0.3360476695779625;-0.334266210697741;0.9999689488671675;10.000954356916656;0.4167499043292723;-0.43689999709077343;-0.436900002684832;0.41790684372806647;-0.33000001453899924;0.9974204773974842;0.5324010844565227;0.9999469176033892
63.682034;1.0051987316818531;0.41668074602949473;0.41444814299873534;-0.3360476701736975;-0.3342662113213238;0.9999680706662423;10.00094447399171;0.4167494101156139;-0.43689999629762455;-0.4369000023365185;0.41790665511266367;-0.3300000148505992;0.9974182869648998;0.5324001523621719;0.9999495393111607
63.692034;1.0051984237653362;0.4166811855552418;0.4144490958539636;-0.33604767076205805;-0.3342662119206705;0.9999671952525054;10.000935070589245;0.4167488782065787;-0.4368999955040978;-0.4369000019931592;0.4179064660783834;-0.3300000151606973;0.9974160964805675;0.5323992758014142;0.9999522083219455
63.702034;1.0051981724472459;0.4166815982873236;0.4144500573920234;-0.3360476713419391;-0.3342662124932546;0.999966323992598;10.000926180996657;0.4167483104043305;-0.43689999471008306;-0.43690000165444776;0.4179062763861376;-0.33000001546974983;0.9974139039468468;0.5323984546044259;0.9999549207425913
63.712034;1.0051979779134301;0.41668086779042246;0.4144499148661989;-0.3360477295391344;-0.33426627035763845;0.9999654570797777;10.000917813896221;0.4167477090866986;-0.43689999391529455;-0.4369000013200741;0.41790608616975994;-0.3300000157780694;0.9974117072014654;0.5323976883615066;0.9999576731081083
63.722034;1.0051978394313574;0.41668122409459507;0.41445088445730727;-0.3360477300992862;-0.334266270868852;0.9999645936105903;10.00090996450526;0.4167470769417466;-0.4368999931195323;-0.43690000098961973;0.4179058963192861;-0.33000001608551377;0.9974095045923959;0.5323969763410271;0.9999604624399503
63.732034;1.0051977549231694;0.4166815503130258;0.4144518539725804;-0.3360477306477813;-0.3342662713454664;0.9999637319133436;10.000902623835797;0.41674641632221954;-0.4368999923227957;-0.4369000006623873;0.4179057082737547;-0.3300000163915562;0.9974072948852215;0.5323963176046577;0.9999632857873849
63.742034;1.0051977210703547;0.4166818447537654;0.4144528217990899;-0.3360477311832906;-0.3342662717852384;0.9999628705761198;10.000895777502102;0.4167457288067514;-0.43689999152515746;-0.43690000033753423;0.4179055235625249;-0.33000001669548373;0.9974050765192236;0.5323957113216132;0.9999661398979118
63.752034;1.0051977332028823;0.4166821054068034;0.41445378718921766;-0.336047731704538;-0.33426627218644506;0.9999620094783367;10.000889398148978;0.4167450153628585;-0.4368999907266936;-0.43690000001440277;0.41790534346230035;-0.33000001699655146;0.9974028475027874;0.5323951570522096;0.9999690215120256
63.762034;1.005197786077162;0.41668233018283196;0.4144547496673485;-0.3360477322101229;-0.3342662725477353;0.9999611499485576;10.000883450390761;0.4167442769509509;-0.4368999899276921;-0.4368999996926292;0.4179051688826533;-0.3300000172939901;0.997400606371456;0.5323946550563109;0.9999719280226257
63.772034;1.00519787576246;0.41668251719511246;0.4144557083581219;-0.3360477326983515;-0.334266272868054;0.9999602940171538;10.00087790768508;0.4167435149974829;-0.43689998912879446;-0.4368999993720412;0.4179050006539583;-0.3300000175867573;0.9973983535203358;0.5323942063933581;0.999974857252607
63.782034;1.0051980006875918;0.4166826649273461;0.4144566618276141;-0.3360477331674187;-0.33426627314671775;0.9999594429659447;10.000872757675683;0.4167427311900942;-0.4368999883308481;-0.43689999905246846;0.41790483994724914;-0.33000001787340116;0.9973960917667587;0.5323938125043247;0.9999778063001041
63.792034;1.00519816092356;0.4166827722681926;0.41445760862877806;-0.3360477336156939;-0.33426627338353737;0.9999585960374787;10.000867993825878;0.41674192701238977;-0.4368999875347161;-0.4368999987335798;0.417904688351839;-0.33000001815241575;0.9973938256261835;0.5323934746948739;0.999980771131462
63.802034;1.005198356653134;0.41668283833338565;0.4144585478784028;-0.33604773404174454;-0.3342662735789566;0.9999577507642903;10.000863607703904;0.4167411038707263;-0.4368999867411663;-0.4368999984148669;0.417904547661734;-0.33000001842275734;0.9973915602683838;0.5323931938715288;0.9999837472897488
63.812034;1.0051985871185785;0.4166828622333583;0.41445947922171195;-0.336047734444379;-0.33426627373386725;0.999956904679637;10.000859587280349;0.4167402636104579;-0.43689998595084917;-0.4368999980957497;0.4179044195743531;-0.33000001868407935;0.9973893009993637;0.5323929703077187;0.9999867306313005
63.822034;1.005198850885323;0.4166828430671565;0.41446040249132415;-0.3360477348228797;-0.3342662738491921;0.9999560568786601;10.000855922110782;0.41673940858675085;-0.43689998516447076;-0.4368999977757782;0.4179043052258762;-0.33000001893666703;0.9973870530390606;0.5323928032557799;0.9999897174841582
63.832034;1.005199147042467;0.4166827801286501;0.4144613175033769;-0.3360477351770139;-0.33426627392581293;0.9999552086688299;10.000852607125713;0.41673854126331517;-0.43689998438296695;-0.436899997454781;0.41790420461896305;-0.3300000191813723;0.997384821379901;0.5323926907300368;0.9999927041501886
63.842034;1.0051994757365992;0.4166826732108891;0.4144622239589032;-0.33604773550679334;-0.33426627396478403;0.9999543629509992;10.000849634513507;0.41673766391121725;-0.4368999836074829;-0.4368999971327906;0.41790411641638686;-0.3300000194196927;0.9973826108393649;0.5323926301105132;0.9999956863982404
63.852034;1.0051998378566094;0.41668252283713636;0.4144631212703609;-0.3360477358123419;-0.33426627396737113;0.9999535228176358;10.000846983534501;0.41673677852471663;-0.43689998283937626;-0.43689999680988023;0.4179040384250034;-0.3300000196536074;0.9973804262123354;0.5323926192565506;0.9999986597790931
63.862034;1.0052002353269291;0.41668233025194906;0.4144640083638366;-0.33604773609388905;-0.33426627393494873;0.9999526907901517;10.000844621022903;0.41673588691304153;-0.43689998208030933;-0.4368999964861532;0.41790396835512517;-0.3300000198851033;0.9973782723586876;0.5323926568844525;1.0000016201639998
63.872034;1.0052006713606099;0.4166820972366876;0.41446488379057433;-0.3360477363518402;-0.3342662738690607;0.9999518692233096;10.00084250482856;0.41673499101180905;-0.4368999813321523;-0.4368999961618937;0.4179039039801098;-0.33000002011599433;0.9973761543715312;0.5323927420917441;1.0000045635839585
63.882034;1.0052011495561743;0.41668182585923136;0.4144657460496669;-0.33604773658688386;-0.3342662737716564;0.9999510610568876;10.00084058465436;0.41673409299544206;-0.43689998059667706;-0.4368999958376187;0.41790384270234465;-0.3300000203481545;0.9973740781114803;0.532392874100138;1.000007485671958
63.892034;1.0052016731111924;0.4166815182514903;0.41446659374876843;-0.33604773680000083;-0.33426627364518235;0.9999502698518947;10.000838806800237;0.4167331949807778;-0.43689997987550266;-0.436899995513916;0.4179037815301637;-0.33000002058365635;0.9973720507306448;0.5323930525634973;1.000010381329028
63.902034;1.0052022447825226;0.4166811765310264;0.4144674256539217;-0.33604773699244356;-0.3342662734923745;0.9999494991554299;10.000837119558176;0.4167322988904004;-0.4368999791704206;-0.43689999519122863;0.41790371749991023;-0.3300000208246969;0.9973700804543353;0.5323932777212823;1.0000132448418357
63.912034;1.0052028667696522;0.416680802857467;0.4144682407660892;-0.3360477371657317;-0.3342662733159892;0.9999487520354557;10.00083547423626;0.41673140666942604;-0.4368999784835739;-0.4368999948697298;0.41790364779780553;-0.33000002107365645;0.9973681759051517;0.5323935500661795;1.0000160704927776
63.922034;1.0052035403343496;0.4166803994366027;0.41446903843036914;-0.33604773732166177;-0.3342662731186314;0.9999480306424529;10.000833827110128;0.41673052032834745;-0.43689997781735856;-0.4368999945494252;0.4179035696161976;-0.3300000213332552;0.9973663454222444;0.5323938701188493;1.000018853408525
63.932034;1.0052042656238578;0.41667996832766113;0.4144698184596525;-0.3360477374624463;-0.3342662729026289;0.9999473354107837;10.00083214084578;0.41672964165396625;-0.43689997717431556;-0.4368999942303895;0.4179034800543844;-0.33000002160638947;0.9973645962359823;0.5323942384813717;1.0000215900786298
63.942034;1.0052050421775454;0.4166795113369879;0.41447058118637636;-0.33604773759077367;-0.33426627267000864;0.9999466647183602;10.00083037988767;0.4167287719426626;-0.4368999765569975;-0.4368999939127401;0.4179033762178956;-0.3300000218957317;0.9973629339039691;0.5323946557296155;1.0000242782033413
63.952034;1.005205869584232;0.4166790303068761;0.41447132737615777;-0.3360477377095275;-0.3342662724225817;0.9999460153945763;10.000828508078316;0.4167279118786029;-0.4368999759678164;-0.4368999935963877;0.41790325551377505;-0.33000002220353314;0.9973613624806689;0.5323951222645039;1.000026916164062
63.962034;1.0052067470661847;0.4166785275488804;0.4144720579723557;-0.33604773782144703;-0.3342662721619324;0.9999453835013842;10.000826493760973;0.4167270614872669;-0.43689997540904635;-0.43689999328103846;0.4179031157436575;-0.33000002253156585;0.997359884840924;0.5323956384202411;1.0000295026499135
63.972034;1.0052076727771275;0.4166780060407768;0.41447277373100905;-0.3360477379290747;-0.33426627188933156;0.9999447652806879;10.000824312242374;0.41672622023916817;-0.43689997488294474;-0.4368999929664288;0.41790295497189156;-0.3300000228810363;0.9973585025532049;0.5323962046816519;1.0000320366216802
63.982034;1.0052086443779027;0.41667746925606325;0.41447347508240595;-0.33604773803485455;-0.3342662716058365;0.9999441581438802;10.000821944387683;0.4167253872499497;-0.43689997439170236;-0.4368999926524376;0.41790277161657935;-0.33000002325265293;0.9973572157943895;0.5323968217539119;1.0000345171957759
63.992034;1.0052096599495206;0.41667692082292535;0.4144741623576898;-0.33604773814111405;-0.3342662713124787;0.9999435611608909;10.000819379329018;0.41672456155255055;-0.43689997393718133;-0.43689999233902665;0.4179025646521144;-0.3300000236468261;0.9973560239150084;0.5323974902170883;1.0000369429999934
64.002034;1.0052107179337233;0.4166763642459962;0.41447483605064794;-0.3360477382500641;-0.3342662710102685;0.9999429748850517;10.000816618491712;0.416723742602182;-0.4368999735206994;-0.4368999920261999;0.4179023334768054;-0.33000002406376217;0.9973549263100934;0.5323982099172782;1.0000393117023763
64.012034;1.0052118166785193;0.4166758024348267;0.4144754970309336;-0.3360477383640158;-0.3342662707000564;0.9999424007625468;10.000813672933052;0.4167229306405237;-0.4368999731429606;-0.4368999917141668;0.4179020774750578;-0.3300000245034511;0.9973539227872416;0.5323989797892218;1.0000416206779037
64.022034;1.005212954697685;0.41667523701259773;0.4144761467419259;-0.3360477384854992;-0.33426627038243695;0.9999418407409127;10.000810553119768;0.41672212637540207;-0.4368999728040525;-0.4368999914035661;0.4179017957659653;-0.33000002496568115;0.9973530132321129;0.532399798246116;1.0000438683616648
64.032034;1.0052141316851846;0.4166746680638072;0.41447678710339864;-0.3360477386170076;-0.3342662700578519;0.9999412976610288;10.000807259394035;0.4167213303829541;-0.43689997250350926;-0.4368999910954265;0.4179014873841088;-0.3300000254501232;0.9973521973605961;0.5324006634625118;1.0000460551646964
64.042034;1.0052153489193025;0.4166740944956801;0.4144774201027129;-0.33604773876076527;-0.3342662697267751;0.9999407756442908;10.000803780596886;0.4167205429280176;-0.43689997224044186;-0.43689999079103436;0.41790115147817597;-0.3300000259563669;0.9973514747731164;0.5324015732739283;1.0000481832440216
64.052034;1.0052166085132892;0.41667351447397594;0.41447804741711025;-0.3360477389188205;-0.3342662693896832;0.9999402792465656;10.000800102667432;0.4167197641225477;-0.43689997201364245;-0.4368999904919767;0.4179007872942209;-0.3300000264837896;0.9973508446603884;0.5324025252168808;1.0000502555494675
64.062034;1.0052179127974123;0.41667292572994763;0.41447867033935637;-0.33604773909318125;-0.3342662690470363;0.9999398120297396;10.000796221793083;0.41671899403169926;-0.43689997182169465;-0.43689999020010883;0.4179003940676044;-0.33000002703147197;0.9973503055112598;0.5324035168847961;1.0000522753577874
64.072034;1.0052192645372369;0.41667232589250286;0.41447928986232924;-0.33604773928576576;-0.3342662686994538;0.9999393758071344;10.000792147390879;0.4167182326213844;-0.43689997166314376;-0.4368999899173153;0.4178999707229548;-0.33000002759840225;0.9973498548912672;0.5324045460423961;1.0000542460986002
64.082034;1.0052206671080273;0.4166717127995074;0.4144799066976658;-0.33604773949824374;-0.3342662683476555;0.9999389708711967;10.000787895402821;0.4167174796702542;-0.43689997153662996;-0.43689998964534915;0.4178995156504114;-0.3300000281836885;0.9973494886946669;0.5324056104480758;1.0000561706521025
64.092034;1.005222123673139;0.416671084746071;0.414480521471457;-0.33604773973192703;-0.3342662679922463;0.9999385972156042;10.000783484579099;0.41671673486022104;-0.43689997144093207;-0.4368999893858293;0.41789902707131227;-0.3300000287864611;0.9973492005725627;0.5324067080548183;1.0000580509195445
64.102034;1.0052236359627111;0.41667044074293186;0.41448113494050315;-0.33604773998780535;-0.33426626763377715;0.9999382557053116;10.00077893307003;0.4167159981053383;-0.4368999713749661;-0.4368999891402612;0.41789850366914416;-0.33000002940580414;0.9973489820698326;0.5324078376240391;1.0000598881926976
64.112034;1.0052252040485286;0.41666978063173055;0.4144817477762058;-0.33604774026663137;-0.33426626727271147;0.999937947625582;10.000774252874464;0.41671526979470536;-0.4368999713378582;-0.43689998891001536;0.41789794483569237;-0.3300000300409416;0.9973488232864273;0.5324089990300409;1.0000616835039005
64.122034;1.0052268272228833;0.4166691050156099;0.4144823602880679;-0.3360477405689357;-0.3342662669089838;0.9999376733940739;10.000769445957609;0.4167145506530561;-0.43689997132899305;-0.4368999886962322;0.4178973505321764;-0.3300000306912239;0.9973487140841784;0.5324101929303622;1.000063437705016
64.132034;1.0052285047249272;0.41666841515175784;0.41448297252458105;-0.33604774089499256;-0.33426626654165276;0.999937432687224;10.000764501573872;0.4167138415540074;-0.4368999713478441;-0.43689998849976835;0.4178967210476564;-0.3300000313558105;0.9973486452905043;0.5324114200552662;1.0000651515047299
64.142034;1.0052302352790143;0.416667712511493;0.41448358435235;-0.33604774124482556;-0.3342662661691347;0.9999372257488001;10.000759397072848;0.41671314361575224;-0.4368999713938063;-0.4368999883212393;0.41789605679392494;-0.330000032033448;0.9973486093332118;0.5324126805916137;1.0000668254371328
64.152034;1.0052320161277302;0.4166669980406174;0.4144841952151963;-0.33604774161830403;-0.33426626578985624;0.999937053618567;10.000754104373941;0.41671245828907355;-0.43689997146609444;-0.43689998816103576;0.4178953582737871;-0.33000003272246325;0.9973486001976598;0.5324139739339262;1.000068459958763
64.162034;1.0052338428149672;0.41666627191847494;0.41448480416850214;-0.33604774201520154;-0.33426626540266036;0.9999369171373927;10.000748598805885;0.4167117871763297;-0.43689997156354976;-0.43689998801939234;0.41789462628593277;-0.33000003342097856;0.9973486125355387;0.5324152985351263;1.0000700559141804
64.172034;1.0052357095656235;0.41666553403803086;0.41448541026019053;-0.33604774243519986;-0.33426626500669787;0.9999368165222396;10.000742866581666;0.4167111315599921;-0.4368999716845592;-0.4368999878965141;0.4178938621457672;-0.3300000341272676;0.9973486406105068;0.532416651800904;1.0000716147585231
64.182034;1.005237609783207;0.4166647846623333;0.4144860123831615;-0.3360477428780119;-0.33426626460132125;0.9999367516487687;10.000736909023038;0.4167104919387151;-0.4368999718271573;-0.43689998779262823;0.41789306747775556;-0.3300000348399354;0.9973486784666572;0.532418030368756;1.0000731380828152
64.192034;1.005239536796453;0.41666402480554715;0.4144866087883099;-0.33604774334349213;-0.33426626418629535;0.9999367219032803;10.000730739377296;0.4167098681527084;-0.4368999719891308;-0.4368999877080264;0.4178922436837379;-0.3300000355578719;0.9973487210062646;0.5324194306983808;1.000074627487587
64.202034;1.0052414846675721;0.4166632562019188;0.41448719720039967;-0.336047743831592;-0.33426626376200874;0.999936725981181;10.000724374636407;0.41670925991814217;-0.43689997216808885;-0.43689998764310195;0.4178913918717182;-0.33000003628010754;0.9973487644951692;0.532420849430813;1.0000760850835164
64.212034;1.0052434484426598;0.4166624808758648;0.41448777534092524;-0.3360477443422902;-0.334266263329379;0.9999367625259982;10.000717833336768;0.4167086670385203;-0.4368999723616194;-0.4368999875983825;0.4178905133099286;-0.3300000370056157;0.9973488063855455;0.5324222832661087;1.0000775135761788
64.222034;1.0052454238609532;0.4166617005742283;0.4144883412092693;-0.3360477448754912;-0.3342662628895119;0.9999368309220231;10.00071113588511;0.4167080893294591;-0.4368999725675542;-0.4368999875745284;0.41788960964718896;-0.3300000377332474;0.9973488451346249;0.5324237289043109;1.0000789162661523
64.232034;1.0052474072198445;0.41666091648263404;0.4144888931244983;-0.3360477454309446;-0.3342662624433941;0.9999369313573949;10.0007042978812;0.4167075267326525;-0.43689997278408965;-0.4368999875720915;0.4178886825589141;-0.3300000384618202;0.9973488800954449;0.5324251833750331;1.000080297561096
64.242034;1.005249395479687;0.4166601291610283;0.4144894296586119;-0.336047746008303;-0.3342662619918469;0.9999370642174076;10.000697321749616;0.41670697949409596;-0.43689997300974176;-0.4368999875913262;0.4178877330948503;-0.33000003919008425;0.9973489111213766;0.5324266441766811;1.0000816630299534
64.252034;1.0052513860937835;0.41665933860576376;0.41448994951326024;-0.3360477466071874;-0.3342662615357086;0.9999372292682819;10.000690194089993;0.41670644809878693;-0.4368999732433954;-0.43689998763242555;0.417886761419489;-0.33000003991661814;0.9973489380185633;0.5324281089682298;1.0000830186032459
64.262034;1.0052533765427982;0.41665854473459557;0.4144904515658159;-0.3360477472271175;-0.3342662610760642;0.9999374252310734;10.000682887119654;0.41670593302045883;-0.43689997348435583;-0.43689998769579597;0.4178857673599335;-0.33000004063982685;0.9973489604305305;0.5324295752842262;1.0000843700236266
64.272034;1.0052553640601658;0.4166577480153882;0.4144909350896116;-0.3360477478673314;-0.33426626061435094;0.9999376496767842;10.000675359553167;0.4167054343622116;-0.43689997373216916;-0.43689998778196704;0.4178847510744165;-0.3300000413579646;0.9973489779894897;0.5324310406352512;1.00008572290056
64.282034;1.0052573457935203;0.4166569495426087;0.4144913997966975;-0.3360477485265904;-0.33426626015213967;0.9999378990372383;10.000667557875357;0.4167049516952804;-0.43689997398631564;-0.4368999878911853;0.41788371324377543;-0.3300000420692467;0.9973489902926976;0.5324325030353969;1.0000870824912012
64.292034;1.0052593194344503;0.4166561506720475;0.41449184559804325;-0.33604774920310687;-0.33426625969081303;0.9999381689526061;10.000659421311441;0.4167044844196595;-0.43689997424603516;-0.4368999880230076;0.4178826552419854;-0.3300000427719519;0.997348997163639;0.5324339614091204;1.0000884531117502
64.302034;1.005261283897145;0.4166553528652267;0.4144922723175081;-0.33604774989475855;-0.33426625923172154;0.9999384546138592;10.000650888217411;0.41670403213910995;-0.4368999745104157;-0.4368999881763203;0.4178815794859592;-0.3300000434643305;0.9973489996156284;0.5324354152620949;1.000089837782537
64.312034;1.0052632392598522;0.41665455771571247;0.41449267956884644;-0.3360477505995776;-0.3342662587765608;0.9999387511935244;10.000641900025272;0.41670359450485733;-0.43689997477855425;-0.4368999883497867;0.4178804893488529;-0.3300000441446216;0.9973490004085155;0.5324368642167895;1.0000912381702975
64.322034;1.0052651863847666;0.41665376672108617;0.4144930669616025;-0.3360477513160853;-0.3342662583272902;0.9999390548163289;10.000632405064126;0.41670317083784186;-0.43689997504958583;-0.4368999885422804;0.4178793885378756;-0.33000004481122547;0.9973490030315486;0.532438307950175;1.0000926549177276
64.332034;1.0052671266218334;0.41665298090942926;0.4144934344663266;-0.3360477520431072;-0.3342662578857355;0.9999393633518555;10.000622365084972;0.41670276012532614;-0.4368999753227467;-0.43689998875293096;0.41787828071778016;-0.33000004546266326;0.9973490100961121;0.5324397459715015;1.0000940879797897
64.342034;1.0052690612609887;0.41665220072065545;0.4144937822876727;-0.33604775277939664;-0.3342662574532796;0.9999396761357868;10.000611755151732;0.4167023615335397;-0.4368999755974502;-0.43689998898076576;0.4178771695632761;-0.33000004609744715;0.9973490225008109;0.5324411772311395;1.000095536100396
64.352034;1.0052709914154399;0.41665142625105317;0.41449411022600435;-0.3360477535234692;-0.33426625703081525;0.9999399928647945;10.000600553980876;0.416701974857825;-0.436899975873197;-0.436899989224408;0.4178760586378403;-0.33000004671416944;0.9973490392721106;0.5324426001237524;1.0000969960480908
64.362034;1.0052729183777898;0.41665065766263154;0.41449441750832905;-0.336047754273577;-0.3342662566190501;0.9999403129680655;10.000588740948094;0.41670160049912214;-0.4368999761494778;-0.4368999894821624;0.4178749511230601;-0.33000004731173216;0.9973490580898282;0.5324440127132671;1.0000984628487262
64.372034;1.0052748434220318;0.4166498955306267;0.4144947032582481;-0.33604775502774376;-0.33426625621888134;0.9999406359995066;10.000576300632197;0.4167012393478275;-0.43689997642575706;-0.43689998975217875;0.4178738498927472;-0.3300000478895346;0.9973490765540854;0.5324454127166748;1.0000999306679408
64.382034;1.0052767668826352;0.416649140933943;0.41449496667919666;-0.33604775578378837;-0.3342662558314235;0.9999409620366408;10.000563220010482;0.4167008926890682;-0.4368999767016373;-0.4368999900324651;0.41787275794190165;-0.3300000484474333;0.9973490932799874;0.5324467974918284;1.0001013930471045
64.392034;1.0052786872471513;0.41664839510558604;0.414495206875512;-0.336047756539287;-0.33426625545770366;0.9999412915671995;10.000549481615865;0.41670056195218275;-0.43689997697722904;-0.436899990320859;0.41787167869668657;-0.3300000489853995;0.9973491083396152;0.532448164474401;1.0001028425641032
64.402034;1.005280601468887;0.41664765887593697;0.41449542291346847;-0.3360477572916919;-0.33426625509836433;0.9999416253449317;10.000535063975029;0.4167002485693975;-0.436899977253217;-0.4368999906150257;0.4178706158049025;-0.33000004950314993;0.9973491231643227;0.532449511772787;1.0001042710069539
64.412034;1.0052825062853314;0.41664693242884476;0.41449561405706825;-0.33604775803858045;-0.334266254753588;0.999941964359349;10.000519947737532;0.4166999539774018;-0.4368999775304799;-0.4368999909126725;0.41786957280905246;-0.33000005000004173;0.9973491399932989;0.5324508384745823;1.000105669851276
64.422034;1.0052843988875122;0.4166462155559714;0.4144957799008782;-0.33604775877779064;-0.33426625442325447;0.9999423097899908;10.000504120932723;0.41669967959203336;-0.43689997780983447;-0.43689999121187867;0.41786855301194586;-0.3300000504751811;0.9973491614715924;0.5324521446207101;1.0001070306286184
64.432034;1.0052862771987976;0.41664550818069607;0.41449592045015277;-0.3360477595074971;-0.334266254107252;0.9999426630299258;10.000487580801085;0.41669942686588174;-0.4368999780920267;-0.4368999915110223;0.4178675590787105;-0.3300000509275773;0.9973491909819511;0.5324534308171707;1.0001083453374249
64.442034;1.0052881407655438;0.41664481062551706;0.41449603605965435;-0.3360477602262376;-0.33426625380569075;0.9999430257522275;10.000470331906316;0.41669919736998545;-0.43689997837753985;-0.4368999918083796;0.41786659262625603;-0.33000005135636573;0.997349233276567;0.5324546974545012;1.0001096063507857
64.452034;1.0052899910567183;0.4166441234085779;0.4144961271360089;-0.3360477609327434;-0.33426625351887135;0.9999433998010123;10.00045238139324;0.4166989928267682;-0.43689997866625335;-0.4368999921019029;0.41786565428872613;-0.3300000517610388;0.9973492944429682;0.5324559438482156;1.0001108060711403
64.462034;1.0052918306261978;0.4166434469545472;0.41449619397155096;-0.33604776162571826;-0.33426625324726233;0.9999437866004905;10.000433737255461;0.41669881512194973;-0.43689997895752003;-0.4368999923891926;0.4178647439646407;-0.3300000521413471;0.9973493812664443;0.5324571679061413;1.0001119370917804
64.472034;1.0052936624698252;0.4166427814844083;0.41449623695420557;-0.33604776230383904;-0.3342662529915899;0.9999441863713691;10.000414412003362;0.4166986661439515;-0.4368999792506953;-0.43689999266754226;0.4178638611265888;-0.3300000524969267;0.9973495006318972;0.5324583665525884;1.0001129922058947
64.482034;1.0052954899205393;0.4166421271102768;0.414496256920716;-0.3360477629658774;-0.3342662527528727;0.9999445984978688;10.000394420753397;0.41669854748153146;-0.43689997954553755;-0.4368999929342455;0.4178630051108931;-0.33000005282708356;0.997349658854129;0.5324595363916159;1.0001139640764423
64.492034;1.0052973166163908;0.4166414839674387;0.41449625531552164;-0.33604776361067873;-0.33426625253236275;0.9999450232439048;10.000373772835122;0.41669846028419033;-0.4368999798423476;-0.4368999931870122;0.4178621751989304;-0.33000005313078196;0.9973498609445832;0.5324606739686328;1.0001148450610076
