time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.502034;1.0052991462181426;0.41664085205896856;0.41449623379910616;-0.33604776423712013;-0.33426625233128493;0.9999454630458887;10.000352469112402;0.4166984053748494;-0.4368999801420997;-0.43689999342391617;0.41786137070253637;-0.3300000534065901;0.9973501103782679;0.5324617757255606;1.0001156272930907
64.512034;1.0053009816771499;0.41664023102118725;0.41449619359639844;-0.33604776484425886;-0.33426625215041883;0.9999459223181808;10.000330505095407;0.4166983834567641;-0.43689998044639816;-0.4368999936430431;0.41786059116607405;-0.3300000536525934;0.9973504095407999;0.5324628381317799;1.000116303601935
64.522034;1.0053028245767446;0.41663962030665724;0.414496135505063;-0.33604776543147263;-0.33426625198999715;0.9999464058502492;10.00030787820619;0.4166983953770782;-0.43689998075717346;-0.4368999938425006;0.4178598365786823;-0.33000005386655207;0.9973507601516536;0.5324638579971602;1.0001168686085509
64.532034;1.0053046752063497;0.416639019715667;0.4144960604876793;-0.3360477659984207;-0.33426625184997016;0.9999469166227091;10.00028460057897;0.41669844237983866;-0.4368999810765926;-0.43689999402066687;0.41785910759398603;-0.3300000540463796;0.9973511630576603;0.5324648327841193;1.0001173185039183
64.542034;1.0053065332349573;0.41663842979342114;0.414495969981045;-0.3360477665449764;-0.3342662517301425;0.9999474551178149;10.000260709855262;0.41669852604046126;-0.43689998140713493;-0.43689999417627673;0.41785840571201716;-0.3300000541906092;0.9973516179421191;0.5324657605671383;1.0001176505850433
64.552034;1.005308398138636;0.41663785172439954;0.4144958657929768;-0.3360477670712652;-0.33426625163013646;0.9999480204091286;10.000236268360448;0.4166986479114194;-0.43689998175133843;-0.43689999430836207;0.4178577330003376;-0.33000005429846013;0.997352123795044;0.5324666393234735;1.0001178635712653
64.562034;1.0053102686783375;0.41663728679268364;0.41449574993345933;-0.33604776757777005;-0.3342662515493616;0.999948610842893;10.00021135325775;0.4166988093725101;-0.4368999821115478;-0.4368999944161479;0.4178570912950127;-0.3300000543694268;0.9973526801103539;0.5324674663746216;1.000117957128364
64.572034;1.0053121421839304;0.41663673600735845;0.414495624464279;-0.33604776806536607;-0.33426625148680644;0.9999492240868024;10.00018605223092;0.41669901170282897;-0.4368999824899254;-0.43689999449899763;0.4178564817778134;-0.33000005440283703;0.9973532873414227;0.5324682387954865;1.0001179303922114
64.582034;1.0053140150230966;0.41663620023005327;0.41449549144469133;-0.3360477685351968;-0.334266251440719;0.9999498576252184;10.000160464695812;0.4166992559637198;-0.43689998288826093;-0.43689999455645007;0.4178559051518919;-0.33000005439796787;0.997353945826923;0.5324689539964047;1.0001177814601645
64.592034;1.0053158840770082;0.4166356803618143;0.4144953532070215;-0.33604776898850897;-0.3342662514086268;0.9999505090487053;10.00013469471083;0.41669954284145033;-0.43689998330768937;-0.4368999945882369;0.41785536180382793;-0.3300000543544893;0.9973546552247297;0.532469609642094;1.0001175083974598
64.602034;1.0053177476905635;0.41663517736745587;0.41449521269139916;-0.3360477694265929;-0.33426625138781974;0.9999511759137513;10.000108837485138;0.4166998727266924;-0.43689998374874844;-0.43689999459427925;0.4178548519653911;-0.3300000542725051;0.9973554154201637;0.5324702034116774;1.0001171103978488
64.612034;1.0053196051506834;0.41663469229022315;0.4144950732173943;-0.3360477698507321;-0.3342662513758498;0.9999518558325656;10.000082973788789;0.41670024574162395;-0.43689998421168047;-0.43689999457474576;0.4178543758460158;-0.33000005415220607;0.9973562269549574;0.5324707331053963;1.0001165878561071
64.622034;1.005321455613764;0.4166342261356987;0.41449493798319204;-0.3360477702620547;-0.3342662513706013;0.999952546285726;10.000057177703898;0.41670066161485786;-0.43689998469675256;-0.436899994530059;0.4178539334167413;-0.33000005399371696;0.9973570902436857;0.5324711967761103;1.0001159414829983
64.632034;1.0053232976412414;0.41663377967461807;0.4144948099897803;-0.33604777066149405;-0.3342662513702055;0.9999532440020135;10.000031527390878;0.41670111966978973;-0.43689998520427104;-0.43689999446084604;0.4178535241779737;-0.33000005379723196;0.9973580047131868;0.5324715925057556;1.0001151715410292
64.642034;1.005325129041301;0.41663335346322894;0.4144946921058047;-0.3360477710499576;-0.3342662513732484;0.9999539451172993;10.000006107172569;0.4167016188919646;-0.43689998573417016;-0.4368999943679622;0.41785314716375266;-0.3300000535632292;0.9973589686304545;0.5324719179447441;1.0001142780711678
64.652034;1.0053269469547759;0.4166329481508162;0.4144945868678229;-0.3360477714283756;-0.33426625137896016;0.9999546464995327;9.999981002574552;0.4167021579749593;-0.43689998628565646;-0.43689999425247683;0.4178528009041773;-0.33000005329263404;0.9973599793167096;0.5324721703385931;1.0001132618291424
64.662034;1.0053287485706217;0.416632564726533;0.41449449635217017;-0.3360477717975151;-0.33426625138700977;0.999955347120786;9.99995629657431;0.4167027353054747;-0.436899986857269;-0.4368999941154225;0.4178524834579055;-0.3300000529867164;0.9973610332446231;0.5324723473700027;1.0001121249740268
64.672034;1.0053305316910603;0.4166322042037355;0.41449442219663185;-0.33604777215790294;-0.33426625139726945;0.9999560484056212;9.999932070163858;0.4167033489052246;-0.43689998744719455;-0.4368999939573911;0.4178521927773365;-0.3300000526469045;0.9973621265806776;0.5324724479044907;1.0001108711015634
64.682034;1.005332294199129;0.41663186705424343;0.414494365597478;-0.33604777250991263;-0.334266251409791;0.9999567535712651;9.999908402062777;0.41670399680645503;-0.43689998805355046;-0.43689999377845135;0.4178519270374967;-0.33000005227480084;0.9973632562991047;0.5324724719797629;1.0001095046939996
64.692034;1.005334033042109;0.41663155321720274;0.41449432749967985;-0.3360477728537354;-0.33426625142463384;0.9999574667812203;9.999885364261328;0.4167046777834712;-0.4368999886745154;-0.43689999357859327;0.41785168445528026;-0.33000005187209136;0.9973644207883692;0.5324724204167635;1.0001080305673578
64.702034;1.0053357441704833;0.41663126253234756;0.4144943088514161;-0.3360477731892913;-0.3342662514415118;0.9999581925989313;9.999863020548094;0.4167053914717242;-0.4368999893082802;-0.4368999933581535;0.41785146292500447;-0.3300000514403016;0.9973656196099672;0.5324722944633353;1.0001064537667188
64.712034;1.0053374235516535;0.41663099495709593;0.4144943104990191;-0.3360477735162723;-0.33426625145971384;0.9999589356413476;9.99984143281758;0.41670613789058336;-0.4368999899529034;-0.4368999931178622;0.41785126007102247;-0.33000005098080215;0.9973668528129016;0.532472095645496;1.0001047793939044
64.722034;1.0053390679906766;0.41663075058001553;0.41449433296897786;-0.3360477738342804;-0.3342662514783711;0.9999597003803115;9.99982066854184;0.4167069171839242;-0.4368999906062592;-0.436899992858882;0.4178510736373513;-0.3300000504949012;0.9973681202686593;0.5324718258385284;1.0001030120030256
64.732034;1.0053406749587614;0.4166305297128898;0.4144943765277961;-0.3360477741429629;-0.33426625149668976;0.9999604909323001;9.999800801324682;0.4167077295434913;-0.4368999912660972;-0.4368999925830501;0.4178509017851863;-0.3300000499836578;0.9973694216009127;0.532471487445936;1.000101154745736
64.742034;1.0053422419993108;0.4166303330220737;0.4144944412265115;-0.3360477744421089;-0.3342662515139491;0.9999613104534159;9.99978190210981;0.41670857490370644;-0.4368999919302265;-0.4368999922929248;0.41785074308963666;-0.3300000494477896;0.997370756519459;0.5324710835528091;1.000099208747595
64.752034;1.0053437665483906;0.4166301613545473;0.4144945266240422;-0.3360477747317821;-0.33426625152938155;0.9999621603774701;9.999764027830894;0.4167094525592684;-0.43689999259676415;-0.4368999919913444;0.41785059640603445;-0.33000004888796297;0.9973721247263543;0.5324706178113685;1.0000971735402895
64.762034;1.0053452460690195;0.4166300152576402;0.4144946314884783;-0.3360477750123884;-0.3342662515420266;0.9999630401847827;9.999747219233004;0.4167103610519903;-0.4368999932640934;-0.43689999168085025;0.4178504608897613;-0.33000004830495094;0.9973735252476111;0.5324700940885327;1.0000950484694782
64.772034;1.0053466781348448;0.41662989461884825;0.41449475372618355;-0.33604777528451546;-0.33426625155059886;0.9999639475779707;9.99973150817724;0.4167112983468878;-0.4368999939306173;-0.4368999913634925;0.41785033609215905;-0.3300000476994631;0.9973749556808597;0.5324695162290648;1.0000928339929431
64.782034;1.005348060628273;0.41662979854467225;0.4144948904305542;-0.33604777554869053;-0.33426625155358314;0.9999648787464943;9.999716922932903;0.416712262202345;-0.43689999459474615;-0.43689999104094235;0.4178502218549404;-0.33000004707205693;0.9973764118686907;0.5324688880117847;1.000090532220583
64.792034;1.005349392162538;0.4166297254172565;0.4144950380256427;-0.3360477758051442;-0.33426625154960316;0.999965828844359;9.999703484531276;0.41671325045095137;-0.43689999525495643;-0.4368999907144912;0.4178501180427534;-0.33000004642325204;0.9973778884754573;0.5324682132838713;1.0000881467785598
64.802034;1.0053506721082701;0.4166296731020122;0.4144951925954904;-0.336047776053675;-0.334266251537704;0.999966792364567;9.999691197599812;0.41671426076334733;-0.43689999590972967;-0.43689999038498695;0.41785002452044673;-0.3300000457536733;0.9973793801253693;0.5324674963109657;1.0000856825963875
64.812034;1.0053518998370066;0.41662963923074214;0.41449535043258917;-0.3360477762937638;-0.33426625151728045;0.9999677631777636;9.999680044037985;0.4167152902804283;-0.43689999655766665;-0.43689999005293095;0.41784994144274196;-0.3300000450641211;0.9973808819084669;0.5324667418887823;1.000083145844181
64.822034;1.0053530739166805;0.4166296215642408;0.41449550862020923;-0.33604777652465057;-0.33426625148785344;0.9999687346886154;9.99966998612047;0.41671633580065276;-0.4368999971977154;-0.436899989718628;0.4178498693657606;-0.3300000443555114;0.99738238900016;0.5324659549662427;1.000080543445384
64.832034;1.0053541921573756;0.4166296182414816;0.4144956652296462;-0.3360477767453672;-0.33426625144907235;0.9999697003833854;9.99966097642392;0.416717394110182;-0.4368999978291742;-0.4368999893822344;0.41784980892114837;-0.3300000436286999;0.9973838961403706;0.5324651404730597;1.000077882317084
64.842034;1.0053552524076508;0.41662962770331974;0.4144958190961852;-0.3360477769550575;-0.33426625140078897;0.9999706544841414;9.99965296562739;0.4167184618447371;-0.4368999984515991;-0.4368999890436401;0.41784976056614903;-0.3300000428844765;0.9973853974382628;0.5324643036621065;1.000075169072003
64.852034;1.0053562528152278;0.4166296484191531;0.4144959696098022;-0.33604777715328377;-0.33426625134289456;0.9999715921263562;9.99964590528196;0.4167195353219786;-0.4368999990647861;-0.4368999887022896;0.4178497248393568;-0.3300000421238735;0.9973868864366543;0.5324634502870368;1.0000724096451667
64.862034;1.0053571909828791;0.41662967858359434;0.41449611655732155;-0.33604777733996427;-0.33426625127519255;0.99997250885099;9.999639750939206;0.416720610761741;-0.4368999996687141;-0.43689998835717214;0.4178497024270952;-0.3300000413484947;0.9973883562018131;0.5324625862765356;1.0000696082991578
64.872034;1.005358063338904;0.41662971597513737;0.41449625981874655;-0.3360477775151977;-0.3342662511974079;0.999973399960718;9.999634467553848;0.4167216844505163;-0.4369000002633909;-0.4368999880069668;0.4178496936011555;-0.33000004056065013;0.9973897996389829;0.5324617173616715;1.0000667671140324
64.882034;1.0053588656358272;0.4166297581672063;0.4144963991085184;-0.33604777767933114;-0.33426625110906477;0.9999742601203616;9.999630029015755;0.4167227525242624;-0.4369000008486592;-0.43689998765025634;0.4178496978652707;-0.3300000397631939;0.9973912101978486;0.5324608491060079;1.0000638868050218
64.892034;1.0053595939187034;0.4166298028702564;0.4144965338863357;-0.3360477778330906;-0.33426625100942287;0.9999750830926618;9.999626408760077;0.4167238107861261;-0.4369000014240443;-0.4368999872857568;0.41784971424518735;-0.3300000389590555;0.9973925823918423;0.5324599871809134;1.0000609680933437
64.902034;1.0053602450495056;0.4166298481010208;0.41449666346852027;-0.3360477779773372;-0.334266250897675;0.9999758618276268;9.999623570501086;0.4167248549908802;-0.43690000198871565;-0.43689998691230436;0.4178497416435126;-0.33000003815084006;0.9973939114532339;0.5324591372963272;1.0000580125602703
64.912034;1.0053608165131158;0.4166298923540857;0.4144967873062605;-0.33604777811270053;-0.33426625077311184;0.9999765893446585;9.999621464665934;0.41672588137922917;-0.4369000025416288;-0.4368999865286556;0.4178497788838674;-0.33000003734083516;0.9973951921447105;0.5324583047714104;1.0000550230797909
64.922034;1.0053613061584645;0.41662993483892824;0.41449690494294233;-0.33604777823963966;-0.33426625063520715;0.9999772598533714;9.99962003249173;0.4167268869712926;-0.4369000030818383;-0.43689998613345904;0.41784982458565245;-0.33000003653127413;0.9973964175964491;0.5324574943367978;1.00005200394173
64.932034;1.0053617124448226;0.4166299754353051;0.41449701568352043;-0.33604777835872157;-0.33426625048382447;0.9999778689963122;9.999619217592974;0.41672786947573787;-0.4369000036087641;-0.4368999857253383;0.4178498770681513;-0.3300000357245348;0.9973975794822835;0.5324567101985344;1.0000489599961933
64.942034;1.0053620345701004;0.41663001438425556;0.41449711865039857;-0.33604777847068673;-0.33426625031931717;0.9999784137949929;9.999618975588069;0.41672882718911153;-0.4369000041222163;-0.43689998530300195;0.41784993449822583;-0.3300000349231539;0.9973986695762042;0.5324559561494088;1.0000458953588436
64.952034;1.0053622722621387;0.4166300520610245;0.41449721305289505;-0.3360477785762743;-0.3342662501423664;0.9999788932732684;9.999619276213567;0.4167297589578302;-0.4369000046223222;-0.4368999848653743;0.4178499953028318;-0.33000003412966883;0.9973996808033253;0.5324552358687208;1.0000428130377583
64.962034;1.005362425968052;0.41663008898780307;0.41449729825636905;-0.3360477786759092;-0.33426624995376836;0.9999793084364973;9.99962009926446;0.416730663868402;-0.43690000510955;-0.4368999844116077;0.4178500585048388;-0.330000033346427;0.9974006069565666;0.5324545532718252;1.0000397156193779
64.972034;1.005362497133941;0.41663012601260657;0.4144973738468647;-0.3360477787695404;-0.33426624975427616;0.999979660642853;9.999621426962088;0.4167315410286453;-0.4369000055847047;-0.4368999839411348;0.4178501236612841;-0.33000003257554855;0.9974014422394293;0.532453912524239;1.0000366056725023
64.982034;1.0053624877985692;0.41663016438247485;0.41449743959155133;-0.33604777885684756;-0.3342662495445459;0.9999799500999976;9.999623243062032;0.41673238978338534;-0.43690000604873974;-0.4368999834538578;0.41785019047641503;-0.33000003181896825;0.9974021811643269;0.5324533174250066;1.000033485168334
64.992034;1.0053623998392545;0.4166302055812404;0.4144974952081524;-0.3360477789375562;-0.334266249325117;0.9999801756822506;9.999625542345465;0.41673320989824697;-0.4369000065025641;-0.4368999829501893;0.4178502584703451;-0.3300000310784204;0.9974028184403905;0.5324527704629053;1.0000303551755092
65.002034;1.0053622341901498;0.41663025103567336;0.41449754034032843;-0.33604777901153465;-0.3342662490962772;0.9999803354679239;9.999628337764303;0.41673400143367;-0.4369000069469968;-0.43689998243082434;0.4178503269177434;-0.330000030355337;0.9974033489422784;0.532452272559131;1.0000272161950965
65.012034;1.0053619902291113;0.4166303018603938;0.41449757473608567;-0.3360477790787255;-0.33426624885796297;0.999980427743334;9.9996316546699;0.41673476457629893;-0.43690000738276313;-0.4368999818965307;0.4178503950340039;-0.33000002965072067;0.9974037679110235;0.5324518235353677;1.0000240685696902
65.022034;1.0053616661218696;0.4166303589350853;0.4144975981253351;-0.33604777913913325;-0.33426624860983734;0.9999804514194138;9.999635514729418;0.4167354995906816;-0.43690000781052646;-0.43689998134819724;0.41785046216888816;-0.3300000289651944;0.9974040712290356;0.5324514222964434;1.00002091373935
65.032034;1.005361259998521;0.4166304233616947;0.41449760967968025;-0.3360477791929008;-0.33426624835144897;0.99998040442583;9.999639922513571;0.4167362066742675;-0.43690000823102515;-0.43689998078697223;0.4178505277119451;-0.3300000282993033;0.9974042556493002;0.5324510667036375;1.000017756024895
65.042034;1.0053607711792503;0.41663049692773935;0.41449760767211724;-0.3360477792403294;-0.33426624808232397;0.9999802817218251;9.999644862856547;0.4167368857006902;-0.4369000086451869;-0.43689998021425164;0.41785059101500754;-0.33000002765384745;0.9974043187275247;0.5324507539026582;1.000014602898566
65.052034;1.0053602010498401;0.4166305821878401;0.414497589761994;-0.3360477792816262;-0.3342662478019453;0.9999800754554145;9.999650302042484;0.41673753635728794;-0.43690000905407766;-0.43689997963149985;0.4178506517392071;-0.33000002702996434;0.9974042585882038;0.5324504810496355;1.0000114634914736
65.062034;1.0053595527338735;0.4166306821232238;0.41449755352000334;-0.336047779316599;-0.3342662475097579;0.9999797768346308;9.999656188097216;0.4167381587539901;-0.43690000945871793;-0.4368999790401458;0.4178507101599385;-0.33000002642886217;0.9974040737204706;0.5324502457840338;1.0000083466043794
65.072034;1.0053588293664582;0.4166307997364017;0.41449749677528935;-0.3360477793447093;-0.33426624720528747;0.9999793780141677;9.999662455779537;0.4167387538486906;-0.4369000098599091;-0.43689997844171014;0.41785076673583516;-0.3300000258515056;0.9974037627443956;0.5324500462099467;1.0000052591026798
65.082034;1.005358032463609;0.41663093783472754;0.4144974176898622;-0.3360477793652141;-0.3342662468883252;0.9999788732998672;9.999669036750781;0.4167393234621101;-0.43690001025813535;-0.4368999778379143;0.41785082131194345;-0.3300000252986672;0.9974033247251186;0.5324498807219953;1.0000022055514675
65.092034;1.0053571616320556;0.41663109895848077;0.4144973146685104;-0.3360477793772065;-0.33426624655895537;0.9999782593542705;9.999675868153682;0.41673987015186276;-0.43690001065345585;-0.43689997723069285;0.41785087305066926;-0.3300000247710702;0.9974027597522305;0.5324497479833105;0.999999189206007
65.102034;1.0053562152583293;0.41663128536806365;0.41449718637250427;-0.3360477793797365;-0.3342662462171821;0.999977534281556;9.999682896481415;0.41674039698778287;-0.4369000110454246;-0.43689997662225205;0.4178509211140833;-0.3300000242691599;0.9974020687913274;0.5324496469555816;0.999996213220818
65.112034;1.0053551913331504;0.416631498930232;0.41449703174416064;-0.33604777937184127;-0.3342662458623961;0.9999766963733263;9.999690076704564;0.41674090733026875;-0.43690001143312623;-0.4368999760150049;0.41785096504876595;-0.3300000237928859;0.9974012535360398;0.5324495769574366;0.9999932808607597
65.122034;1.0053540883206646;0.4166317409160363;0.4144968499052999;-0.33604777935250074;-0.3342662454931722;0.9999757439200957;9.999697368923037;0.41674140485923467;-0.4369000118152431;-0.43689997541122405;0.41785100452888585;-0.33000002334190043;0.9974003168703861;0.5324495377547651;0.9999903946549547
65.132034;1.0053529060782695;0.41663201200604477;0.4144966402642258;-0.3360477793207692;-0.3342662451076096;0.999974675838098;9.999704739002334;0.416741893637557;-0.43690001219012403;-0.43689997481272486;0.417851038900968;-0.330000022915811;0.9973992629482427;0.5324495295841967;0.999987555857631
65.142034;1.0053516461881544;0.41663231251680843;0.4144964027536623;-0.3360477792759079;-0.33426624470395866;0.9999734917509915;9.99971216298731;0.41674237773147726;-0.436900012555936;-0.43689997422085636;0.4178510669705257;-0.33000002251415333;0.9973980966017997;0.5324495530722456;0.9999847649957736
65.152034;1.0053503111697144;0.4166326425518832;0.4144961376822763;-0.3360477792173113;-0.3342662442810049;0.9999721923881283;9.999719628769265;0.41674286069026256;-0.43690001291088276;-0.4368999736365844;0.4178510873357769;-0.33000002213624213;0.9973968229890895;0.5324496090021088;0.9999820223781677
65.162034;1.0053489033814584;0.4166330020524296;0.4144958453656947;-0.33604777914428796;-0.3342662438381265;0.9999707808531573;9.999727134675767;0.4167433455869668;-0.4369000132533908;-0.436899973060506;0.41785109895332667;-0.33000002178119753;0.9973954479189759;0.532449698162425;0.9999793280675933
65.172034;1.0053474249683563;0.4166333910505831;0.4144955260246869;-0.33604777905588723;-0.33426624337525296;0.9999692631589291;9.999734688436448;0.41674383534595133;-0.436900013582179;-0.43689997249292806;0.41785110130443087;-0.33000002144814833;0.9973939779404777;0.5324498213248549;0.9999766825544099
65.182034;1.0053458783149236;0.4166338101125792;0.41449517992228685;-0.3360477789510295;-0.33426624289266743;0.9999676476990418;9.999742305538224;0.41674433277229583;-0.4369000138961828;-0.43689997193405417;0.4178510941339406;-0.3300000211363287;0.9973924195312035;0.532449979144176;0.9999740878882452
65.192034;1.0053442658264187;0.4166342604492981;0.41449480757036455;-0.33604777882890274;-0.3342662423907053;0.9999659445579225;9.99975000293932;0.41674484039421167;-0.4369000141944716;-0.43689997138421466;0.4178510771008997;-0.3300000208451624;0.9973907783044955;0.5324501722320885;0.9999715474703902
65.202034;1.0053425899022315;0.4166347435130996;0.4144944098945707;-0.33604777868915653;-0.3342662418696741;0.9999641647485754;9.999757791298435;0.4167453603286608;-0.4369000144763108;-0.4368999708440262;0.41785104960343955;-0.3300000205744953;0.9973890586318646;0.5324504013885151;0.9999690650446407
65.212034;1.0053408534797883;0.4166352605697125;0.41449398822301264;-0.3360477785317838;-0.3342662413300959;0.9999623191381738;9.999765672202166;0.41674589423353575;-0.43690001474122275;-0.4368999703143443;0.41785101084434845;-0.3300000203245337;0.9973872631964166;0.5324506675290273;0.9999666451112628
65.222034;1.0053390598631844;0.4166358125545391;0.41449354424729057;-0.3360477783570837;-0.33426624077296013;0.9999604177960604;9.99977363820293;0.4167464432608803;-0.4369000149890262;-0.43689996979612067;0.41785096008923583;-0.33000002009535284;0.9973853927838249;0.5324509713537445;0.9999642943020411
65.232034;1.0053372124156283;0.41663639994761203;0.41449308017381287;-0.33604777816565895;-0.33426624019965706;0.999958470507658;9.999781673451228;0.4167470078506989;-0.4369000152199223;-0.43689996929040975;0.41785089703914946;-0.33000001988657995;0.9973834469556819;0.5324513132551791;0.9999620212187161
65.242034;1.0053353154874718;0.4166370225577527;0.41449259874314764;-0.33604777795825097;-0.33426623961179663;0.9999564876402011;9.999789757148983;0.4167475875786218;-0.4369000154343555;-0.4368999687985088;0.41785082193378564;-0.3300000196975447;0.9973814255309882;0.5324516936743705;0.9999598346023946
65.252034;1.005333375487221;0.4166376795997683;0.4144921027762913;-0.3360477777356774;-0.3342662390112113;0.99995448019557;9.99979786647543;0.4167481812906561;-0.4369000156326966;-0.43689996832196204;0.4178507352542436;-0.33000001952758756;0.997379329733784;0.5324521133780006;0.999957741792045
65.262034;1.0053314005191438;0.41663837010300203;0.41449159481376674;-0.33604777749889564;-0.3342662383999518;0.9999524589725186;9.999805975760594;0.4167487873271065;-0.43690001581515486;-0.4368999678623406;0.41785063757198576;-0.33000001937615536;0.9973771620035787;0.5324525731970497;0.9999557480568618
65.272034;1.005329399165359;0.4166390931117727;0.4144910771805439;-0.33604777724892965;-0.3342662377800712;0.9999504337992824;9.999814057348424;0.41674940357829166;-0.43690001598197725;-0.43689996742096593;0.41785052972784986;-0.3300000192426664;0.9973749250453203;0.5324530737742252;0.9999538563481655
65.282034;1.0053273798442957;0.4166398474950131;0.414490551802056;-0.33604777698671945;-0.3342662371532915;0.9999484137070056;9.999822084418396;0.41675002740772843;-0.4369000161335798;-0.4368999669986754;0.4178504129391498;-0.3300000191263769;0.9973726212516674;0.5324536157037464;0.9999520680338086
65.292034;1.0053253506455768;0.4166406317286734;0.4144900197367988;-0.3360477767130361;-0.3342662365208196;0.9999464075408164;9.999830030461997;0.4167506556530476;-0.4369000162702933;-0.43689996659577435;0.417850288613309;-0.3300000190262578;0.9973702524473124;0.5324541996021649;0.9999503842141184
65.302034;1.005323318869203;0.41664144379778784;0.4144894810960384;-0.33604777642846656;-0.3342662358834782;0.9999444239267047;9.99983787080322;0.41675128494835934;-0.43690001639201287;-0.43689996621220745;0.417850158047091;-0.3300000189409112;0.9973678196408209;0.5324548260296784;0.9999488057260427
65.312034;1.00532129070898;0.41664228121291086;0.4144889353583483;-0.3360477761334887;-0.33426623524182497;0.9999424704072449;9.999845585456473;0.4167519123744271;-0.43690001649827437;-0.43689996584772917;0.41785002232147367;-0.3300000188686895;0.9973653234249432;0.5324554954536592;0.9999473322880771
65.322034;1.0053192713688677;0.4166431413010532;0.41448838166628765;-0.33604777582857154;-0.334266234596045;0.9999405525362854;9.999853154135405;0.4167525359096818;-0.4369000165886789;-0.43689996550208937;0.4178498823905;-0.3300000188078686;0.9973627648508541;0.5324562081635861;0.999945962586506
65.332034;1.0053172649261717;0.4166440214284269;0.41448781886997543;-0.33604777551406034;-0.3342662339459872;0.9999386740189146;9.999860552546215;0.4167531542642107;-0.4369000166632163;-0.43689996517523283;0.4178497391697829;-0.33000001875667534;0.9973601458377851;0.5324569642748808;0.999944694988635
65.342034;1.005315274243896;0.4166449189625178;0.41448724542386606;-0.33604777518979606;-0.3342662332914763;0.9999368378654149;9.99986776035767;0.4167537664078417;-0.4369000167223994;-0.4368999648672436;0.4178495935986283;-0.3300000187131626;0.9973574692088075;0.5324577637005761;0.9999435279503145
65.352034;1.0053133012333608;0.416645831603795;0.4144866594632518;-0.33604777485489185;-0.33426623263256977;0.9999350471775116;9.999874771198314;0.41675437130391635;-0.43690001676723955;-0.43689996457809;0.4178494468080544;-0.3300000186751011;0.9973547383233435;0.5324586057655849;0.9999424604039295
65.362034;1.005311346570454;0.41664675777136917;0.4144860590577014;-0.3360477745080592;-0.33426623196958377;0.9999333050523458;9.999881594075019;0.4167549679997046;-0.4369000167989158;-0.43689996430744504;0.4178493003400783;-0.33000001864018386;0.9973519559307382;0.5324594889347519;0.9999414922574306
65.372034;1.0053094097951145;0.41664769627392145;0.4144854424560409;-0.3360477741482567;-0.3342662313030245;0.9999316146865296;9.999888249518026;0.4167555558958312;-0.43690001681839963;-0.43689996405475223;0.4178491561954525;-0.3300000186063371;0.9973491230307211;0.5324604109660487;0.999940624359068
65.382034;1.005307491093333;0.41664864579480726;0.4144848083419043;-0.3360477737750376;-0.3342662306335198;0.9999299799294482;9.99989476666061;0.41675613484083185;-0.4369000168264228;-0.436899963819623;0.4178490168169148;-0.33000001857171785;0.9973462390304738;0.532461369013799;0.9999398579104999
65.392034;1.0053055927077863;0.41664960468085105;0.41448415594638144;-0.3360477733885375;-0.33426622996170036;0.9999284051359262;9.999901178207933;0.416756704781435;-0.43690001682358676;-0.4368999636021007;0.41784888503392825;-0.3300000185346345;0.9973433031606133;0.5324623595996378;0.9999391936179498
65.402034;1.0053037181356363;0.4166505709089278;0.4144834848466136;-0.33604777298948135;-0.3342662292881192;0.99992689433307;9.999907509682807;0.4167572653540031;-0.43690001681027896;-0.4368999634023444;0.41784876377615365;-0.33000001849368676;0.9973403157390249;0.5324633787901478;0.9999386309680104
65.412034;1.0053018706827554;0.41665154224564477;0.41448279475158245;-0.33604777257909657;-0.3342662286133619;0.9999254508830235;9.999913774007554;0.4167578161300577;-0.4369000167865332;-0.43689996322024083;0.41784865580313607;-0.33000001844799665;0.9973372783133386;0.5324644225580341;0.9999381685366278
65.422034;1.0053000532969745;0.41665251639369494;0.41448208548536014;-0.33604777215881526;-0.33426622793827343;0.9999240776836215;9.999919983537504;0.41675835723260596;-0.4369000167521066;-0.43689996305537304;0.4178485636739113;-0.3300000183973543;0.9973341932683232;0.5324654870438598;0.9999378048574643
65.432034;1.0052982691319625;0.4166534907541519;0.4144813569226488;-0.3360477717301176;-0.334266227264081;0.9999227769979382;9.999926161302175;0.41675888926737126;-0.43690001670663764;-0.43689996290710026;0.4178484896476404;-0.3300000183421646;0.9973310639955886;0.5324665685736941;0.999937538444765
65.442034;1.0052965214829885;0.4166544619782522;0.4144806086783626;-0.33604777129465063;-0.3342662265922568;0.9999215500331917;9.99993233023672;0.4167594126044374;-0.4369000166497235;-0.43689996277462384;0.41784843536306937;-0.33000001828328224;0.9973278951744309;0.5324676635693109;0.9999373675635753
65.452034;1.0052948131624968;0.4166554259900958;0.4144798397580628;-0.3360477708542852;-0.3342662259241515;0.9999203973572416;9.99993849832552;0.4167599271970085;-0.4369000165810735;-0.4368999626570339;0.4178484016314455;-0.33000001822188796;0.9973246919090187;0.5324687685009635;0.9999372908465264
65.462034;1.0052931459693988;0.4166563785979945;0.41447904876483704;-0.3360477704108343;-0.33426622526077016;0.9999193200128663;9.999944661320127;0.4167604331576147;-0.4369000165006691;-0.4368999625531697;0.4178483885005731;-0.33000001815934304;0.9973214585147784;0.5324698800131656;0.9999373077121683
65.472034;1.0052915207745505;0.4166573160547349;0.41447823471717515;-0.33604776996573427;-0.3342662246029925;0.9999183199802841;9.9999508147382;0.41676093124854213;-0.436900016408758;-0.43689996246147544;0.4178483954089054;-0.33000001809707774;0.9973181985147815;0.5324709952128583;0.9999374176784857
65.482034;1.0052899383181315;0.4166582354597102;0.4144773974563407;-0.3360477695200439;-0.3342662239517707;0.9999173997505009;9.999956956504239;0.41676142293008056;-0.43690001630587916;-0.43689996238027884;0.41784842130611977;-0.330000018036662;0.9973149154495824;0.5324721114306555;0.9999376193405524
65.492034;1.0052883997289281;0.41665913513153524;0.41447653720406524;-0.33604776907455886;-0.3342662233079237;0.999916561893595;9.999963076740173;0.41676191000159146;-0.4369000161929668;-0.43689996230811573;0.4178484646397143;-0.33000001797990247;0.9973116135110262;0.5324732253260906;0.9999379100161977
65.502034;1.0052869063198095;0.4166600144261764;0.41447565411832993;-0.33604776862997776;-0.3342662226720574;0.9999158087434769;9.999969149200838;0.4167623940319831;-0.43690001607126633;-0.4368999622435672;0.41784852335858963;-0.3300000179287888;0.9973082975752362;0.532474332591476;0.9999382865376594
65.512034;1.0052854594622276;0.416660873073413;0.41447474837049536;-0.33604776818728754;-0.33426622204497564;0.999915141847269;9.999975136262869;0.41676287596499983;-0.43690001594208;-0.43689996218504923;0.41784859529511903;-0.3300000178854234;0.9973049724094059;0.5324754285802964;0.9999387462598656
65.522034;1.0052840605219513;0.41666171076547803;0.41447382037647323;-0.3360477677479614;-0.33426622142806817;0.9999145616631755;9.999981007033226;0.4167633560652879;-0.4369000158064868;-0.43689996213095483;0.41784867865648834;-0.330000017852026;0.9973016416582823;0.5324765086753632;0.9999392873500468
65.532034;1.0052827106557123;0.41666252701257456;0.41447287082963863;-0.33604776731364516;-0.334266220823124;0.9999140677748759;9.999986756088914;0.41676383422897073;-0.43690001566504755;-0.4368999620798691;0.41784877208837495;-0.3300000178308728;0.9972983075091713;0.5324775681063239;0.9999399089576195
65.542034;1.005281410887605;0.41666332111440046;0.4144719007072893;-0.33604776688587923;-0.3342662202318435;0.999913659122686;9.999992404704244;0.416764310351969;-0.4369000155177526;-0.43689996203066295;0.4178488745264694;-0.3300000178242417;0.9972949710079251;0.532478601919187;0.9999406111377303
65.552034;1.0052801617060687;0.4166640923815186;0.4144709114535781;-0.33604776646616463;-0.3342662196556686;0.9999133338346267;9.9999979864994;0.41676478436676084;-0.43690001536441175;-0.4368999619825132;0.4178489850330857;-0.33000001783457655;0.9972916325555876;0.5324796053228478;0.9999413937448612
65.562034;1.0052789623319944;0.4166648404102122;0.4144699051046213;-0.3360477660559617;-0.3342662190958651;0.9999130885519396;10.000003534677369;0.41676525609282233;-0.4369000152050723;-0.43689996193477726;0.4178491023736383;-0.33000001786454974;0.9972882927204223;0.5324805741578237;0.9999422550267345
65.572034;1.0052778112798924;0.41666556514755015;0.4144688840745963;-0.33604776565672895;-0.334266218553475;0.9999129182607704;10.000009075539307;0.416765725048559;-0.4369000150400563;-0.4368999618867275;0.4178492247936648;-0.3300000179165994;0.9972849531088912;0.5324815051492413;0.9999431912317898
65.582034;1.0052767075803428;0.416666266742308;0.41446785074933323;-0.33604776527020896;-0.33426621802926515;0.9999128172280155;10.000014627068493;0.41676619028815637;-0.4369000148697886;-0.43689996183750757;0.4178493504440338;-0.3300000179923451;0.9972816161069415;0.53248239595654;0.9999441975256901
65.592034;1.0052756514362589;0.4166669451882471;0.4144668072591546;-0.33604776489836585;-0.3342662175239009;0.9999127795392907;10.000020203491397;0.4167666506011406;-0.4369000146946165;-0.4368999617864666;0.4178494778747173;-0.3300000180924204;0.9972782838374955;0.5324832452540899;0.9999452692522601
65.602034;1.0052746443988858;0.4166675999052202;0.41446575545578573;-0.336047764542863;-0.33426621703812354;0.999912798552929;10.000025821877308;0.416767104933827;-0.4369000145145845;-0.4368999617333565;0.4178496062414785;-0.3300000182166333;0.9972749579659911;0.5324840528775507;0.9999464024526555
65.612034;1.0052736887679787;0.4166682296862598;0.4144646969663437;-0.3360477642047727;-0.3342662165725945;0.9999128663124132;10.000031505401347;0.4167675522596043;-0.43690001432926656;-0.4368999616780747;0.41784973544389964;-0.3300000183643053;0.9972716405911316;0.5324848199298957;0.9999475934164974
65.622034;1.0052727865703983;0.41666883320192544;0.4144636332934579;-0.3360477638847809;-0.33426621612755664;0.9999129734971772;10.000037280411632;0.41676799106494145;-0.436900014137827;-0.4368999616203282;0.4178498660674256;-0.33000001853463595;0.9972683350454938;0.5324855486625905;0.9999488377163114
65.632034;1.0052719392819658;0.4166694095351894;0.4144625658627323;-0.33604776358356453;-0.3342662157027156;0.9999131100365276;10.000043169843613;0.41676841939820314;-0.4369000139392148;-0.43689996155946226;0.4178499990500778;-0.330000018726831;0.9972650455766887;0.5324862421283267;0.999950129757077
65.642034;1.0052711480157137;0.4166699582123125;0.4144614961422586;-0.3360477633019384;-0.33426621529736883;0.9999132660876194;10.000049190180532;0.4167688352500496;-0.4369000137323099;-0.436899961494485;0.4178501355311856;-0.33000001894008807;0.997261776474503;0.5324869036494901;0.9999514632250606
65.652034;1.005270413615054;0.4166704790790606;0.41446042592490506;-0.3360477630407704;-0.3342662149105188;0.999913432348381;10.000055354865182;0.41676923666890037;-0.43690001351606883;-0.4368999614243425;0.4178502768565891;-0.330000019173538;0.9972585319082203;0.5324875362304762;0.9999528317745846
65.662034;1.0052697368623105;0.41667097247213586;0.41445935741978607;-0.33604776280104204;-0.33426621454083777;0.9999135996012926;10.000061682185754;0.4167696219659569;-0.4369000132896463;-0.4368999613482015;0.4178504243663982;-0.3300000194259952;0.99725531624659;0.5324881422582185;0.9999542292929985
65.672034;1.0052691182967624;0.4166714394533931;0.4144582929113189;-0.3360477625840058;-0.33426621418658486;0.9999137583232863;10.000068201681021;0.4167699901350015;-0.4369000130523453;-0.43689996126543007;0.41785057930476116;-0.33000001969580023;0.9972521338524108;0.5324887234933711;0.9999556496840596
65.682034;1.0052685575688967;0.41667188172194225;0.4144572343042982;-0.3360477623910452;-0.3342662138456407;0.9999138986835281;10.000074948195445;0.41677034104990024;-0.4369000128035872;-0.43689996117537966;0.4178507429177333;-0.33000001998103945;0.9972489884440213;0.5324892812330039;0.9999570870135948
65.692034;1.005268053119848;0.4166723012649928;0.414456182977594;-0.33604776222324817;-0.3342662135157122;0.9999140113810357;10.000081945453063;0.416770675372472;-0.43690001254302957;-0.43689996107725737;0.41785091623618426;-0.33000002027969144;0.9972458828483838;0.532489816584663;0.9999585359668106
65.702034;1.0052676022440292;0.4166727002095208;0.4144551399761395;-0.3360477620810068;-0.3342662131946353;0.9999140893582603;10.000089200081725;0.4167709943568973;-0.43690001227053543;-0.43689996097010136;0.4178510997566586;-0.3300000205894257;0.9972428191280291;0.5324903305646074;0.9999599915777192
65.712034;1.0052672012272128;0.41667308098073785;0.41445410630168483;-0.3360477619640293;-0.33426621288062847;0.9999141289665845;10.000096710501035;0.41677129957937675;-0.4369000119859804;-0.4368999608528009;0.4178512935173368;-0.3300000209075241;0.9972397984492213;0.5324908239721252;0.999961449074902
65.722034;1.0052668455505647;0.4166734463099606;0.41445308297693173;-0.33604776187175556;-0.33426621257231065;0.9999141298036922;10.000104470826331;0.4167715927288809;-0.436900011689232;-0.43689996072425585;0.41785149748815553;-0.3300000212312041;0.9972368209196801;0.5324912971884954;0.9999629050201021
65.732034;1.0052665305051702;0.4166737988951149;0.4144520709678068;-0.33604776180353024;-0.33426621226859365;0.999914093600365;10.000112465717477;0.41677187554810047;-0.43690001138018003;-0.43689996058361835;0.4178517119432262;-0.33000002155798613;0.9972338857798336;0.532491750051105;0.9999643583396971
65.742034;1.0052662521311901;0.41667414094616867;0.41445107139175086;-0.3360477617583174;-0.3342662119687579;0.9999140224662311;10.000120672426604;0.4167721496673546;-0.4369000110585533;-0.4368999604303227;0.4178519375837797;-0.3300000218858462;0.9972309914824818;0.5324921820945577;0.9999658100917115
65.752034;1.0052660075595325;0.4166744738205369;0.41445008579755105;-0.3360477617344905;-0.33426621167254206;0.9999139173983035;10.000129076113787;0.41677241626970746;-0.4369000107238861;-0.43689996026380307;0.4178521754278744;-0.3300000222132589;0.9972281356218528;0.5324925929728876;0.9999672630461791
65.762034;1.0052657945166723;0.4166747979153363;0.4144491160415708;-0.3360477617299864;-0.3342662113799184;0.9999137778180892;10.000137684340814;0.4167726758509251;-0.4369000103759258;-0.43689996008335674;0.4178524265752711;-0.3300000225390369;0.9972253152720479;0.532492982515098;0.9999687215873401
65.772034;1.0052656109423945;0.4166751128844489;0.4144481639049603;-0.33604776174253403;-0.3342662110908472;0.9999136018584288;10.000146525740488;0.41677292823650935;-0.43690001001494244;-0.4368999598885019;0.417852692084149;-0.33000002286199626;0.9972225277323178;0.5324933504774698;0.9999701914680318
65.782034;1.0052654551354576;0.4166754179742793;0.41444723093943037;-0.33604776176977136;-0.33426621080543467;0.9999133870758357;10.000155634357066;0.4167731727518537;-0.43690000964146936;-0.4368999596793789;0.4178529731976493;-0.3300000231809731;0.9972197712656717;0.5324936964827122;0.9999716793276651
65.792034;1.0052653256482245;0.4166757123408717;0.4144463186745473;-0.3360477618094174;-0.3342662105242005;0.9999131311712292;10.000165031214971;0.41677340822571796;-0.43690000925581773;-0.4368999594566954;0.4178532714777669;-0.33000002349523705;0.9972170452997912;0.5324940202889649;0.9999731916687498
65.802034;1.005265220767985;0.4166759954151177;0.4144454287533512;-0.33604776185945706;-0.3342662102479583;0.9999128322996516;10.000174715400812;0.4167736328802731;-0.43690000885785996;-0.4368999592213982;0.4178535885013677;-0.33000002380464993;0.997214349993745;0.5324943220807664;0.9999747337049721
65.812034;1.005265138483762;0.41667626706459093;0.4144445627523519;-0.33604776191815167;-0.3342662099774471;0.9999124892757636;10.00018466742674;0.41677384448733956;-0.43690000844722676;-0.43689995897447587;0.4178539255031491;-0.3300000241093074;0.9972116857649207;0.5324946024345765;0.9999763093456575
65.822034;1.0052650770177465;0.4166765273368291;0.4144437220184321;-0.3360477619839392;-0.3342662097130827;0.99991210205401;10.000194854577579;0.41677404067061546;-0.4369000080237936;-0.43689995871701565;0.41785428316674794;-0.3300000244090685;0.9972090528632795;0.5324948619549541;0.9999779219118522
65.832034;1.0052650350289138;0.41667677622259247;0.4144429076879113;-0.3360477620553146;-0.33426620945498126;0.9999116721837277;10.00020523246163;0.4167742190298651;-0.43690000758800834;-0.43689995845040863;0.41785466155269335;-0.3300000247033394;0.9972064510470421;0.5324951007797817;0.9999795744739967
65.842034;1.0052650113309567;0.41667701362037807;0.4144421206387706;-0.33604776213083426;-0.3342662092031902;0.9999112026443079;10.000215744622484;0.4167743771442341;-0.43690000714072097;-0.43689995817643984;0.417855060285839;-0.3300000249911269;0.9972038797956029;0.5324953181535206;0.9999812701492066
65.852034;1.0052650048829985;0.4166772391396673;0.41444136140628246;-0.3360477622093991;-0.33426620895770764;0.9999106972454405;10.000226322668164;0.4167745126424909;-0.4369000066827084;-0.4368999578970846;0.41785547900785797;-0.33000002527132394;0.9972013386074282;0.5324955123429788;0.9999830122383219
65.862034;1.005265015254151;0.41667745187838556;0.41444063033465456;-0.3360477622906017;-0.3342662087182355;0.9999101602746973;10.000236893362366;0.4167746234710316;-0.43690000621435987;-0.4368999576141416;0.4178559177064919;-0.3300000255430956;0.997198826757049;0.5324956810997695;0.9999848031822728
65.872034;1.0052650428380963;0.41667765062361045;0.4144399279631279;-0.33604776237464484;-0.3342662084841864;0.999909595686302;10.000247392624582;0.4167747082370807;-0.43690000573580673;-0.43689995732901105;0.4178563765577252;-0.3300000258059834;0.99719634276131;0.5324958225513118;0.9999866432742472
65.882034;1.0052650883239986;0.4166778344538354;0.41443925545364224;-0.3360477624617492;-0.3342662082549577;0.9999090055329659;10.000257773074214;0.41677476624186394;-0.436900005247223;-0.4368999570428993;0.41785685557990093;-0.33000002605965617;0.9971938840986576;0.5324959359096448;0.9999885307542585
65.892034;1.0052651519559292;0.41667800335111743;0.41443861471652743;-0.3360477625517399;-0.3342662080299948;0.9999083896125861;10.00026799670695;0.4167747972729472;-0.4369000047488627;-0.4368999567571792;0.4178573545649554;-0.33000002630379627;0.9971914473550906;0.5324960214068553;0.9999904627046656
65.902034;1.0052652333323537;0.4166781583932522;0.41443800803639336;-0.3360477626442656;-0.3342662078086668;0.9999077467857096;10.000278022761096;0.4167748015043091;-0.43690000424094444;-0.4368999564732922;0.41785787330116203;-0.3300000265382789;0.9971890286233146;0.5324960797717846;0.9999924357980395
65.912034;1.0052653317061262;0.41667830142471474;0.4144374374267431;-0.3360477627390886;-0.33426620759036957;0.9999070760985905;10.000287806307727;0.4167747794277558;-0.43690000372367527;-0.4368999561922181;0.41785841167099447;-0.33000002676322604;0.9971866239616985;0.5324961119880585;0.9999944465566237
65.922034;1.005265446506941;0.4166784345017026;0.41443690410451683;-0.33604776283598703;-0.3342662073748532;0.9999063769848687;10.000297304711701;0.41677473178927055;-0.436900003197347;-0.43689995591416964;0.4178589693382475;-0.3300000269788855;0.9971842297217215;0.5324961193578496;0.9999964905332636
65.932034;1.005265577925426;0.416678559363549;0.41443640839975454;-0.3360477629345723;-0.3342662071623479;0.9999056490259952;10.000306476395227;0.4167746597346879;-0.43690000266241735;-0.43689995563882983;0.41785954548155624;-0.33000002718559374;0.9971818429054831;0.532496103512511;0.9999985611330242
65.942034;1.0052657269611818;0.4166786773140147;0.41443594996279753;-0.33604776303415423;-0.33426620695325554;0.9999048916606338;10.00031527214971;0.416774564899546;-0.43690000211962343;-0.4368999553657835;0.4178601389846293;-0.33000002738366585;0.9971794618535115;0.5324960663582127;1.0000006497822393
65.952034;1.0052658944650754;0.4166787898491802;0.4144355280111546;-0.33604776313367;-0.33426620674769275;0.9999041043492968;10.000323634194116;0.4167744491715249;-0.4369000015698869;-0.4368999550949098;0.4178607486739084;-0.3300000275731145;0.9971770868355689;0.5324960099341562;1.000002747436678
65.962034;1.005266080232877;0.4166788992711751;0.41443514168352374;-0.3360477632318849;-0.3342662065454011;0.9999032871013234;10.000331506390273;0.416774314648851;-0.4369000010139307;-0.43689995482665817;0.4178613733863676;-0.3300000277535338;0.9971747199866103;0.5324959361202825;1.0000048459064659
65.972034;1.0052662834396098;0.4166790084156393;0.414434790241133;-0.3360477633276819;-0.334266206346019;0.9999024401886075;10.000338842752678;0.41677416389602606;-0.43690000045213756;-0.43689995456193076;0.4178620120235985;-0.3300000279242358;0.9971723645628255;0.5324958463426516;1.0000069380914451
65.982034;1.0052665036193884;0.4166791199596455;0.41443447292763935;-0.3360477634202128;-0.33426620614927127;0.9999015631172284;10.000345607920119;0.4167739998825119;-0.4368999998847576;-0.43689995430175066;0.4178626633636718;-0.33000002808430323;0.9971700237106363;0.5324957414045903;1.000009017423632
65.992034;1.0052667408589577;0.4166792360807233;0.41443418893626377;-0.33604776350892557;-0.33426620595494594;0.9999006546677829;10.000351776309456;0.4167738257038093;-0.43689999931196105;-0.43689995404712506;0.4178633256451387;-0.3300000282325073;0.9971676995173925;0.5324956214740336;1.0000110773625046
66.002034;1.0052669951201239;0.4166793584843376;0.4144339374653396;-0.3360477635933694;-0.33426620576282906;0.9998997138617772;10.000357333576234;0.41677364448519516;-0.43689999873372937;-0.43689995379898444;0.4178639963041722;-0.33000002836744974;0.9971653930740711;0.5324954862697824;1.0000131116133857
66.012034;1.0052672654892048;0.41667948850592257;0.4144337174022687;-0.33604776367290756;-0.3342662055727126;0.9998987399901892;10.000362276508252;0.41677345934236565;-0.4368999981499579;-0.43689995355813294;0.4178646720618118;-0.3300000284878998;0.9971631049708414;0.5324953354674317;1.0000151147695502
66.022034;1.005267550342357;0.4166796273581049;0.4144335268927072;-0.3360477637466951;-0.3342662053843829;0.999897731912062;10.000366608501729;0.4167732731031781;-0.43689999756077624;-0.4368999533253078;0.4178653492742123;-0.3300000285928319;0.9971608358484919;0.5324951690214376;1.0000170824263384
66.032034;1.0052678481537036;0.41667977656676997;0.4144333633520359;-0.33604776381386653;-0.33426620519747025;0.9998966877676707;10.000370334370448;0.41677308791737;-0.4368999969668334;-0.4368999531011635;0.41786602422697267;-0.3300000286811815;0.9971585872408685;0.5324949871604063;1.0000190106836446
66.042034;1.00526815785619;0.41667993813996634;0.41443322384843717;-0.33604776387359164;-0.33426620501128573;0.9998956051795528;10.000373459805093;0.4167729052908442;-0.4368999963694083;-0.43689995288617484;0.41786669341753674;-0.33000002875178774;0.9971563618767406;0.5324947904293711;1.0000208959569734
66.052034;1.0052684791079673;0.41668011432058877;0.4144331054435636;-0.3360477639249567;-0.33426620482477654;0.9998944818345707;10.000375994146365;0.41677272646908375;-0.4368999957703553;-0.4368999526806577;0.41786635398602134;-0.33000002880356205;0.9971541631772236;0.5324937951452178;1.0000227353566022
66.062034;1.0052688134957533;0.41668030733788164;0.41443300529606897;-0.33604776396687935;-0.3342662046365967;0.9998933163504309;10.000377953239088;0.41677255262099294;-0.4368999951718517;-0.4368999524849479;0.4178670039208297;-0.3300000288356917;0.9971519951464879;0.5324935726003581;1.00002452689873
66.072034;1.00526916539356;0.416680519437827;0.4144329205581268;-0.3360477639981901;-0.33426620444532185;0.9998921091696689;10.00037936126285;0.41677238487758883;-0.4368999945760307;-0.4368999522996294;0.41786764168172125;-0.33000002884786367;0.9971498626154933;0.5324933400977618;1.0000262695587225
66.082034;1.0052695404182739;0.41668075306230945;0.4144328483243073;-0.33604776401781733;-0.3342662042497121;0.9998908630443979;10.00038024884734;0.41677222440800993;-0.43689999398483326;-0.43689995212549554;0.4178682656846377;-0.33000002884042556;0.9971477707491335;0.5324931000660459;1.000027963395853
