time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.092034;1.0052699430309402;0.4166810108072295;0.4144327859164187;-0.3360477640248936;-0.33426620404884666;0.9998895825995989;10.000380646416966;0.41677207225249097;-0.43689999340012053;-0.4368999519632658;0.4178688744237395;-0.33000002881441054;0.9971457243321543;0.5324928551513465;1.0000296090102572
66.102034;1.0052703760257007;0.4166812950839078;0.4144327312190275;-0.33604776401881803;-0.33426620384220623;0.9998882730195072;10.000380577457573;0.41677192895215565;-0.4368999928236587;-0.4368999518134955;0.4178694669325606;-0.3300000287714851;0.997143727677976;0.5324926077198789;1.0000312064658707
66.112034;1.005270841209237;0.4166816077600219;0.4144326826531496;-0.3360477639993864;-0.3342662036297133;0.9998869386821972;10.000380056354;0.4167717944126836;-0.43689999225690657;-0.4368999516767368;0.41787004287002955;-0.33000002871381173;0.9971417844348838;0.5324923594147736;1.000032754830802
66.122034;1.0052713395864252;0.4166819499985703;0.41443263897291377;-0.3360477639668355;-0.3342662034115063;0.9998855827293192;10.00037908883467;0.41677166801382365;-0.436899991700932;-0.43689995155375516;0.4178706023533717;-0.33000002864374667;0.9971398971809324;0.5324921111558232;1.0000342526195671
66.132034;1.0052718712701383;0.41668232245414855;0.414432599085507;-0.33604776392167324;-0.3342662031876497;0.999884207986264;10.000377672393444;0.4167715488596942;-0.4368999911565444;-0.43689995144568466;0.41787114565105454;-0.330000028563462;0.9971380675004442;0.5324918632736693;1.0000356982388163
66.142034;1.005272383924715;0.41668237050457063;0.4144322298441724;-0.3360481605399658;-0.3342666146835833;0.9998828185637206;10.000375797758878;0.41677143609886813;-0.4368999906244964;-0.4368999513541161;0.4178716728413217;-0.3300000284747371;0.9971362963036393;0.5324916157666632;1.0000370899144704
66.152034;1.005272979262763;0.4166828053753102;0.41443219429350225;-0.33604816047096686;-0.33426661444797884;0.9998814206386563;10.000373447255917;0.41677132898883423;-0.4368999901056044;-0.4368999512810713;0.41787218378366864;-0.33000002837892894;0.9971345842672829;0.5324913689035775;1.000038426119321
66.162034;1.0052736041100394;0.4166832729805601;0.4144321596881218;-0.33604816039058;-0.33426661420577514;0.9998800218060054;10.000370589348698;0.4167712267706493;-0.4368999896007183;-0.43689995122862296;0.4178726782233315;-0.33000002827700525;0.9971329324795432;0.5324911236331663;1.0000397066352766
66.172034;1.005274257635536;0.4166837746003463;0.4144321260752531;-0.33604816029933365;-0.3342666139563572;0.9998786298095972;10.000367181226686;0.4167711286704786;-0.43689998911064865;-0.4368999511984232;0.4178731558363182;-0.3300000281697444;0.997131342965581;0.5324908812844034;1.000040932857909
66.182034;1.0052749401263936;0.41668431140116374;0.4144320941736812;-0.33604816019780936;-0.33426661369914706;0.9998772515384725;10.000363181462232;0.41677103391107223;-0.4368999886361001;-0.4368999511916506;0.4178736161983747;-0.33000002805801293;0.9971298190008085;0.5324906429271777;1.0000421072732413
66.192034;1.0052756526360762;0.41668488412533955;0.4144320648670399;-0.33604816008639943;-0.3342666134333568;0.9998758926994278;10.000358560776442;0.41677094153008515;-0.436899988177546;-0.4368999512091356;0.41787405851869186;-0.33000002794279076;0.9971283649883238;0.5324904089706367;1.0000432329784896
66.202034;1.005276396503286;0.4166854929178586;0.41443203894371083;-0.33604815996547416;-0.33426661315796646;0.999874558278546;10.000353303135274;0.4167708500773956;-0.4368999877351114;-0.43689995125138215;0.417874481417799;-0.3300000278250133;0.9971269854808807;0.5324901792387184;1.0000443136867223
66.212034;1.0052771732613186;0.41668613740359417;0.41443201723105655;-0.33604815983571495;-0.3342666128719967;0.9998732535356546;10.000347399180887;0.41677075752086934;-0.4368999873085601;-0.43689995131863557;0.4178748830904716;-0.33000002770552117;0.9971256839854168;0.532489953218929;1.0000453540550684
66.222034;1.0052779846188622;0.4166868169765411;0.41443200077468184;-0.3360481596981228;-0.33426661257459783;0.9998719846735361;10.00034084049189;0.41677066154149783;-0.4368999868973381;-0.43689995141086935;0.4178752616491873;-0.330000027585135;0.9971244628158936;0.5324897300108733;1.000046359512681
66.232034;1.0052788319577957;0.4166875311119631;0.4144319910001449;-0.33604815955386785;-0.33426661226488785;0.9998707586191061;10.000333619395748;0.41677055998722123;-0.4368999865007304;-0.4368999515275384;0.4178756153503854;-0.3300000274647056;0.9971233237679017;0.5324895082671052;1.0000473355999282
66.242034;1.0052797157842461;0.41668827940425024;0.4144319895370237;-0.33604815940424787;-0.33426661194182705;0.9998695824278817;10.000325733096801;0.41677045140239183;-0.4368999861181652;-0.4368999516673766;0.4178759427705067;-0.3300000273450337;0.9971222683744191;0.5324892865735983;1.0000482877362746
66.252034;1.0052806358021251;0.4166890612765257;0.4144319974694312;-0.3360481592507149;-0.33426661160419185;0.999868462716728;10.000317189736652;0.4167703354406197;-0.43689998574931854;-0.4368999518285519;0.4178762431532023;-0.3300000272268444;0.99712129757502;0.5324890639091452;1.000049221415024
66.262034;1.005281591389446;0.4166898756795489;0.4144320148250043;-0.3360481590948268;-0.33426661125072105;0.9998674050009694;10.000308009392041;0.41677021257512026;-0.43689998539383734;-0.43689995200917664;0.41787651671513715;-0.3300000271110453;0.9971204113048234;0.5324888397978371;1.0000501420865378
66.272034;1.0052825819845828;0.4166907211064164;0.41443204104952974;-0.3360481589381209;-0.33426661088053794;0.9998664131576661;10.000298216165106;0.41677008336347493;-0.43689998505105104;-0.43689995220773414;0.4178767643718365;-0.3300000269989779;0.9971196081615062;0.5324886142523625;1.0000510548451078
66.282034;1.0052836070808064;0.4166915957687123;0.4144320758945581;-0.33604815878210026;-0.33426661049346834;0.9998654895865625;10.00028783052076;0.41676994826414365;-0.4368999847199584;-0.4368999524230663;0.4178769869530825;-0.3300000268924214;0.9971188851442307;0.5324883876788379;1.0000519647163992
66.292034;1.0052846657929486;0.41669249763625454;0.41443211972733807;-0.3360481586283557;-0.33426661008990455;0.9998646362299505;10.000276868815934;0.4167698078974728;-0.43689998439940947;-0.4368999526541474;0.41787718470115276;-0.33000002679353563;0.9971182375670932;0.5324881608167361;1.0000528773433504
66.302034;1.00528575626715;0.41669342454551594;0.41443217320521364;-0.3360481584785784;-0.3342666096705724;0.999863855513381;10.000265344783822;0.4167696628939655;-0.43689998408830194;-0.4368999528999033;0.4178773573831488;-0.330000026704674;0.9971176594320608;0.5324879345181117;1.0000537989800475
66.312034;1.0052868752774493;0.41669437433920886;0.41443223682560165;-0.33604815833437274;-0.3342666092364726;0.9998631502721119;10.000253267188125;0.4167695134922752;-0.4368999837856552;-0.436899953159214;0.41787750463013973;-0.3300000266280601;0.9971171443310622;0.5324877093034395;1.0000547356641067
66.322034;1.0052880183338473;0.41669534468456687;0.41443231061085706;-0.33604815819718836;-0.3342666087887734;0.9998625233478976;10.000240637388393;0.4167693594547128;-0.4368999834905233;-0.4368999534311454;0.41787762622492397;-0.3300000265657441;0.9971166861752735;0.5324874850883049;1.0000556926572832
66.332034;1.005289179839667;0.4166963326915921;0.41443239409871013;-0.3360481580684855;-0.33426660832871097;0.9998619775720501;10.000227454737113;0.4167692002103158;-0.4368999832018731;-0.4368999537151031;0.41787772234509285;-0.33000002651981997;0.9971162787276537;0.5324872613305345;1.000056674356217
66.342034;1.0052903527050145;0.4166973347920539;0.4144324866392817;-0.3360481579497104;-0.33426660785765566;0.9998615155533213;10.00021372696291;0.41676903492139;-0.4368999829186133;-0.43689995401074727;0.41787779374941736;-0.3300000264924871;0.9971159145861255;0.5324870375442994;1.0000576839055706
66.352034;1.0052915284548851;0.41669834721846377;0.4144325876822207;-0.33604815784198305;-0.33426660737715735;0.9998611389990295;10.00019947652986;0.4167688625361459;-0.4368999826396714;-0.43689995431796713;0.4178778416647062;-0.3300000264859465;0.9971155855919795;0.5324868137301869;1.0000587230902924
66.362034;1.0052926986253503;0.41669936668100954;0.4144326968260187;-0.3360481577458797;-0.3342666068889229;0.9998608481416186;10.000184741037653;0.41676868206092005;-0.43689998236393146;-0.43689995463705944;0.41787786739735655;-0.3300000265023587;0.9971152844667682;0.5324865901767039;1.0000597931738489
66.372034;1.0052938563002571;0.4167003906467389;0.41443281365871415;-0.3360481576614746;-0.33426660639483313;0.9998606418653775;10.000169567483361;0.4167684926883483;-0.4368999820902193;-0.4368999549688306;0.41787787226356143;-0.33000002654383986;0.9971150058478614;0.5324863669689772;1.0000608956812556
66.382034;1.0052949966118854;0.41670141732936555;0.41443293754272076;-0.3360481575885534;-0.33426660589694623;0.9998605184585188;10.000154000846;0.4167682935804038;-0.43689998181748735;-0.43689995531443454;0.41787785785936904;-0.33000002661234784;0.997114746418357;0.5324861437324803;1.0000620324803429
66.392034;1.0052961163235545;0.4167024456306344;0.41443306756085396;-0.33604815752681594;-0.3342666053973519;0.9998604761013025;10.000138074824825;0.4167680838963522;-0.43689998154495435;-0.43689995567508205;0.4178778259128606;-0.3300000267095507;0.9971145048006143;0.5324859195246961;1.0000632058339352
66.402034;1.0052972132046178;0.4167034750369003;0.4144332028045985;-0.33604815747591854;-0.3342666048978251;0.999860512706417;10.00012181386147;0.41676786317108744;-0.43689998127198987;-0.4368999560517823;0.4178777777354204;-0.3300000268368;0.9971142811505733;0.5324856928740951;1.0000644188106118
66.412034;1.0052982855591233;0.4167045054743028;0.41443334284562716;-0.33604815743551936;-0.3342666043996555;0.9998606256264259;10.000105242393994;0.4167676315273403;-0.4368999809979533;-0.4368999564452619;0.41787771408120905;-0.33000002699517517;0.9971140761724331;0.5324854618017312;1.0000656750966785
66.422034;1.0052993319906183;0.4167055371201383;0.41443348796265056;-0.33604815740544947;-0.3342666039039379;0.999860811632468;10.00008838814684;0.4167673894753982;-0.43689998072231495;-0.4368999568561597;0.41787763538464257;-0.3300000271855768;0.9971138902081181;0.5324852234888833;1.0000669775167783
66.432034;1.0053003513802836;0.4167065701784533;0.4144336389650452;-0.33604815738577104;-0.33426660341182457;0.9998610672936232;10.000071279951324;0.4167671375837154;-0.43689998044493517;-0.43689995728531006;0.4178775418422361;-0.33000002740877366;0.9971137231139292;0.5324849741342795;1.0000683266894201
66.442034;1.0053013433564137;0.41670760472335827;0.41443379693314764;-0.33604815737669325;-0.33426660292440213;0.9998613893573977;10.00005394892688;0.41676687641942234;-0.4368999801660993;-0.43689995773390167;0.4178774335239099;-0.33000002766539765;0.9971135746313817;0.5324847095314312;1.0000697209791098
66.452034;1.005302309258226;0.4167086406227269;0.4144339631594481;-0.3360481573786107;-0.3342666024425019;0.9998617747210011;10.000036429311782;0.4167666066755066;-0.43689997988628715;-0.4368999582035553;0.41787731054875227;-0.33000002795596145;0.9971134448650721;0.5324844258998365;1.000071156635187
66.462034;1.0053032521712002;0.4167096774148373;0.4144341390121707;-0.3360481573921792;-0.3342666019665996;0.9998622205164971;10.000018751773105;0.41676632922177426;-0.4368999796060057;-0.4368999586962508;0.41787717303789274;-0.33000002828076264;0.9971133347807586;0.5324841203142137;1.0000726277786953
66.472034;1.0053041757312902;0.416710714176193;0.4144343256290203;-0.33604815741808697;-0.33426660149676135;0.9998627246037036;10.00000093657634;0.416766045096179;-0.43689997932580554;-0.436899959213959;0.4178770211835685;-0.33000002863973554;0.9971132465723067;0.5324837905941783;1.000074127393029
66.482034;1.0053050834248802;0.4167117495460553;0.41443452388846946;-0.33604815745657496;-0.334266601032834;0.9998632859119178;9.999982997097735;0.4167657555057637;-0.43689997904625627;-0.4368999597582141;0.4178768556268148;-0.3300000290325046;0.9971131835318533;0.5324834349466282;1.0000756489795417
66.492034;1.0053059790797674;0.41671278188532135;0.41443473460606256;-0.3360481575071602;-0.33426660057485486;0.9998639040469885;9.999964943828902;0.4167654616686716;-0.4368999787677957;-0.43689996032996303;0.4178766777375538;-0.33000002945849893;0.9971131492959584;0.5324830514656055;1.0000771873283492
66.502034;1.0053068679026633;0.41671380946199726;0.414434958668631;-0.33604815756885414;-0.3342666001232988;0.9998645785270696;9.999946782182358;0.41676516447974427;-0.4368999784907369;-0.4368999609296335;0.41787648949213607;-0.3300000299168378;0.9971131471365585;0.5324826376533498;1.0000787379238685
66.512034;1.005307757201016;0.41671483069240534;0.4144351971756497;-0.33604815764059476;-0.33426659967913236;0.9998653087447535;9.999928517837503;0.41676486441539656;-0.43689997821553733;-0.43689996155711985;0.4178762930014792;-0.3300000304061092;0.9971131796660501;0.532482190372433;1.0000802958715422
66.522034;1.005308655914057;0.4167158443506837;0.4144354514409099;-0.33604815772143;-0.3342665992437356;0.999866094373152;9.999910166183563;0.41676456169532206;-0.43689997794300184;-0.4368999622117364;0.4178760901769334;-0.33000003092434377;0.9971132488154314;0.5324817060963669;1.0000818554653115
66.532034;1.0053095728415962;0.4167168495420907;0.41443572280933233;-0.33604815781045033;-0.3342665988185375;0.9998669351089751;9.999891750510937;0.4167642562591091;-0.4368999776741452;-0.4368999628924188;0.4178758827892238;-0.33000003146911966;0.9971133561282545;0.5324811810524358;1.0000834107540102
66.542034;1.005310514753504;0.41671784557512026;0.41443601269212416;-0.3360481579067568;-0.33426659840464096;0.9998678300369255;9.999873294124692;0.41676394752912294;-0.43689997740990055;-0.4368999635980184;0.4178756724551887;-0.33000003203764094;0.9971135029061872;0.5324806112888617;1.0000849560820002
66.552034;1.005311485861577;0.41671883187448916;0.4144363227868962;-0.3360481580096267;-0.33426659800289804;0.9998687776927134;9.99985481589415;0.41676363426668467;-0.43689997715105694;-0.4368999643273956;0.4178754604627088;-0.3300000326268709;0.9971136897938228;0.5324799929289998;1.0000864857427623
66.562034;1.0053124889504172;0.4167198077564387;0.41443665505861504;-0.3360481581187998;-0.33426659761421185;0.9998697767384238;9.99983632992814;0.4167633147571919;-0.436899976898356;-0.4368999650794578;0.41787524786960134;-0.33000003323381394;0.997113916721407;0.5324793224711201;1.0000879936677842
66.572034;1.0053135269271853;0.41672077218986436;0.4144370114778015;-0.3360481582346065;-0.3342665972395465;0.9998708257162924;9.999817850008363;0.4167629872955701;-0.43689997665253993;-0.4368999658532779;0.41787503567871864;-0.330000033855882;0.9971141841290132;0.5324785968734204;1.0000894735162122
66.582034;1.005314603230066;0.4167217237981542;0.41443739374038935;-0.3360481583577566;-0.33426659687976884;0.9998719220196995;9.999799395404045;0.4167626506132242;-0.4368999764144585;-0.43689996664796493;0.4178748246736356;-0.3300000344911751;0.9971144945037985;0.5324778138153834;1.0000909184177198
66.592034;1.0053157212731965;0.416722660894159;0.41443780307128986;-0.33604815848884406;-0.3342665965356748;0.9998730619900019;9.99978098909295;0.41676230402802256;-0.43689997618510823;-0.43689996746228293;0.4178746151596317;-0.33000003513849013;0.9971148527969573;0.5324769722175522;1.0000923207791321
66.602034;1.0053168841335836;0.4167235814145722;0.4144382402047065;-0.3360481586278844;-0.3342665962080636;0.9998742416311882;9.999762647988595;0.41676194748804457;-0.4368999759654665;-0.4368999682946137;0.41787440702725964;-0.3300000357969894;0.9971152657832097;0.5324760722054691;1.0000936728725758
66.612034;1.0053180945618065;0.41672448302592763;0.41443870563979796;-0.336048158774189;-0.3342665958976362;0.9998754567480935;9.999744375929396;0.4167615815567754;-0.436899975756458;-0.43689996914340695;0.4178742000692315;-0.33000003646581705;0.9971157409035876;0.5324751143025456;1.0000949673570354
66.622034;1.0053193550667394;0.4167253633903707;0.4144391999047045;-0.336048158926422;-0.3342665956048448;0.9998767033317248;9.999726168453437;0.4167612072408853;-0.43689997555911775;-0.43689997000751746;0.41787399406691766;-0.3300000371440855;0.9971162852002555;0.5324740988091475;1.0000961966454047
66.632034;1.0053206681393174;0.4167262201867672;0.41443972348023295;-0.33604815908267516;-0.33426659532995523;0.9998779780932623;9.99970802681947;0.4167608258669926;-0.4368999753746495;-0.43689997088592875;0.4178737886629037;-0.33000003783102966;0.9971169049598825;0.5324730260772781;1.0000973520047831
66.642034;1.0053220364568922;0.41672705084277467;0.41444027674485656;-0.3360481592406849;-0.3342665950732894;0.9998792783340534;9.999689966138023;0.41676043917902306;-0.4368999752044453;-0.4368999717772432;0.4178735834123276;-0.3300000385259204;0.9971176055714074;0.5324718971057967;1.0000984235840609
66.652034;1.0053234625557943;0.4167278524452035;0.4144408602092093;-0.33604815939810684;-0.33426659483531534;0.9998806016305337;9.999672010839818;0.41676004944450457;-0.4368999750501792;-0.43689997267968367;0.41787337761601884;-0.33000003922797144;0.9971183913060974;0.5324707137368937;1.000099400953007
66.662034;1.0053249476838646;0.41672862205855743;0.414441474476694;-0.3360481595526299;-0.33426659461657243;0.9998819456297254;9.999654190921481;0.41675965941446963;-0.4368999749137107;-0.4368999735914559;0.4178731698389362;-0.3300000399364251;0.9971192655905344;0.5324694785283498;1.0001002738253435
66.672034;1.005326491194886;0.4167293570043448;0.4144421197344043;-0.3360481597020389;-0.3342665944177203;0.9998833079160768;9.999636543903991;0.4167592721934034;-0.4368999747967738;-0.43689997451091084;0.4178729580720073;-0.33000004065049854;0.9971202314552153;0.5324681944671478;1.000101032941659
66.682034;1.0053280914461562;0.41673005485913767;0.41444279543667284;-0.3360481598443883;-0.334266594239602;0.9998846863990066;9.99961911265442;0.4167588910091016;-0.4368999747008728;-0.43689997543665876;0.41787274047642947;-0.3300000413691139;0.997121291281656;0.5324668645947336;1.0001016706957653
66.692034;1.0053297466986129;0.41673071333434003;0.4144435005386364;-0.3360481599781074;-0.334266594083037;0.999886079773216;9.999601940622552;0.4167585189823312;-0.43689997462748537;-0.4368999763678365;0.4178725155283843;-0.3300000420907817;0.9971224460571598;0.5324654917609115;1.000102181307848
66.702034;1.0053314552164028;0.41673133009111174;0.4144442337956624;-0.33604816010189775;-0.33426659394854813;0.9998874867853976;9.999585069568695;0.4167581591816805;-0.4368999745781918;-0.4368999773041403;0.4178722814987463;-0.33000004281383216;0.9971236952969743;0.5324640786686832;1.0001025604678309
66.712034;1.0053332152022862;0.41673190288808115;0.41444499368522386;-0.3360481602146085;-0.3342665938363807;0.9998889051159309;9.999568533088715;0.4167578148959282;-0.43689997455461843;-0.43689997824549454;0.41787203621870855;-0.33000004353660556;0.9971250376162514;0.5324626280616652;1.0001028050590322
66.722034;1.005335024545124;0.4167324300820983;0.41444577821229717;-0.3360481603152224;-0.33426659374675055;0.9998903318118496;9.999552346432862;0.4167574895828773;-0.4368999745583694;-0.4368999791916708;0.4178717772850962;-0.33000004425731705;0.9971264707122566;0.5324611428307402;1.000102913595152
66.732034;1.0053368804081846;0.4167329108532855;0.4144465849497209;-0.3360481604027798;-0.33426659367992884;0.9998917645306472;9.999536504808178;0.4167571863177844;-0.4368999745908752;-0.4368999801419457;0.41787150212204544;-0.33000004497399554;0.9971279913001082;0.5324596260454059;1.0001028865755595
66.742034;1.0053387790759563;0.41673334521817534;0.4144474112755694;-0.33604816047618496;-0.33426659363603295;0.9998932019569599;9.999520993820223;0.416756907386915;-0.43689997465326774;-0.4368999810948901;0.41787120793233923;-0.330000045684751;0.997129596255879;0.5324580810285544;1.0001027259964221
66.752034;1.0053407159050705;0.416733734049305;0.4144482546938261;-0.3360481605342148;-0.33426659361492717;0.9998946438818159;9.999505803529143;0.4167566544966971;-0.4368999747465003;-0.43689998204847696;0.41787089195837207;-0.33000004638793684;0.9971312837025496;0.5324565116182717;1.0001024342269949
66.762034;1.0053426853014047;0.4167340787685336;0.41444911302244875;-0.33604816057582676;-0.33426659361649497;0.9998960915927323;9.999490935946374;0.41675642913844535;-0.43689997487147453;-0.4368999830003563;0.4178705519135519;-0.33000004708187763;0.9971330526293266;0.5324549223508248;1.0001020126467444
66.772034;1.005344681236834;0.4167343807403265;0.41444998415444195;-0.33604816060038406;-0.3342665936409757;0.9998975479288802;9.999476401686106;0.41675623267455303;-0.4368999750290171;-0.4368999839481794;0.41787018622056915;-0.3300000477645086;0.9971349020959558;0.5324533181070931;1.0001014606933474
66.782034;1.0053466981976857;0.41673464088411377;0.41445086570886686;-0.3360481606075603;-0.3342665936889089;0.9998990166111774;9.999462210919452;0.4167560664312594;-0.43689997521978735;-0.436899984889982;0.41786979407192115;-0.3300000484333648;0.9971368311844778;0.5324517035100841;1.0001007763146195
66.792034;1.0053487317358742;0.4167348597744001;0.41445175521703376;-0.3360481605971561;-0.3342665937607037;0.9999005012406338;9.999448371812656;0.4167559318614881;-0.43689997544410286;-0.43689998582434203;0.4178693754877138;-0.33000004908584135;0.997138839335116;0.5324500825959521;1.0000999574440377
66.802034;1.0053507782658966;0.4167350380866578;0.41445265057703257;-0.33604816056906106;-0.33426659385639895;0.9999020043508284;9.999434898405852;0.416755830400908;-0.43689997570168654;-0.4368999867502298;0.41786893127594155;-0.33000004971950747;0.9971409263514661;0.5324484587270425;1.0000990027165975
66.812034;1.0053528343831635;0.416735177055572;0.4144535500545564;-0.33604816052331576;-0.33426659397575853;0.9999035269017131;9.999421813184176;0.4167557630507845;-0.43689997599143565;-0.43689998766680044;0.4178684628498779;-0.330000050332373;0.9971430921066431;0.5324468345222001;1.000097911408184
66.822034;1.005354896212039;0.4167352786075526;0.4144544519991945;-0.3360481604602718;-0.33426659411830445;0.9999050684227567;9.999409143406943;0.41675573005410926;-0.4368999763115171;-0.43689998857321327;0.4178679721242244;-0.33000005092294216;0.9971453367780634;0.5324452117276562;1.0000966836774818
66.832034;1.005356959207053;0.416735345213969;0.41445535483847024;-0.33604816038083885;-0.33426659428330974;0.9999066274649192;9.999396920993943;0.41675573093524604;-0.4368999766598532;-0.4368999894686589;0.4178674613420129;-0.33000005149014755;0.9971476614907095;0.5324435911717617;1.0000953212410923
66.842034;1.0053590183155274;0.41673537976068026;0.414456257260137;-0.33604816028652235;-0.334266594469955;0.9999082020035797;9.99938518079696;0.4167557647927451;-0.43689997703438777;-0.4368999903526905;0.4178669325814024;-0.3300000520333399;0.9971500677909864;0.5324419729842048;1.0000938287100778
66.852034;1.00536106785601;0.4167353853463995;0.4144571583154507;-0.3360481601790446;-0.33426659467751224;0.9999097896688788;9.99937395644074;0.416755830569624;-0.4368999774328799;-0.4368999912254651;0.4178663874748447;-0.33000005255211307;0.9971525559444964;0.5324403569037975;1.0000922145669093
66.862034;1.0053631010116866;0.4167353649167369;0.41445805743861863;-0.3360481600598352;-0.3342665949053677;0.9999113881152176;9.99936328273218;0.41675592734829114;-0.4368999778527368;-0.4368999920876264;0.417865827649876;-0.3300000530460589;0.997155124199523;0.5324387425744194;1.000090489729059
66.872034;1.0053651099524248;0.4167353211670527;0.4144589541806573;-0.3360481599298892;-0.33426659515281587;0.9999129957596864;9.999353197870814;0.4167560545497273;-0.4368999782910304;-0.43689999293993487;0.4178652552221982;-0.3300000535148755;0.997157769701626;0.532437130008394;1.0000886645132572
66.882034;1.005367086959663;0.4167352567876463;0.4144598476891129;-0.3360481597900334;-0.33426659541885495;0.9999146123232415;9.999343738308335;0.41675621177277333;-0.4368999787444835;-0.43689999378295014;0.4178646725059224;-0.3300000539585541;0.9971604894163798;0.5324355199470914;1.0000867469569952
66.892034;1.005369025484439;0.4167351745103325;0.41446073633799213;-0.3360481596411907;-0.33426659570218403;0.9999162388658641;9.999334934435948;0.4167563984486016;-0.43689997920961915;-0.4368999946171211;0.4178640814588139;-0.3300000543772565;0.9971632802816189;0.5324339137251443;1.0000847435185372
66.902034;1.005370920512685;0.41673507694584616;0.4144616175582761;-0.33604815948442407;-0.3342665960012192;0.9999178774505297;9.999326813643119;0.41675661353230925;-0.43689997968313143;-0.4368999954431562;0.41786348375802845;-0.3300000547711581;0.9971661395575011;0.5324323128283558;1.0000826603558601
66.912034;1.0053727685394873;0.4167349665293178;0.4144624880757343;-0.33604815932081117;-0.33426659631410616;0.999919530341077;9.99931940682661;0.41675685534482954;-0.4368999801619997;-0.4368999962623254;0.41786288121983794;-0.3300000551405144;0.9971690653890444;0.5324307186705214;1.0000805036444882
66.922034;1.00537456708301;0.41673484543060163;0.41446334470236623;-0.33604815915120606;-0.33426659663890046;0.9999211990626337;9.99931274867315;0.41675712170314005;-0.43689998064316743;-0.43689999707652444;0.41786227578119267;-0.33000005548577616;0.9971720565428661;0.5324291327790969;1.0000782796649403
66.932034;1.0053763136656648;0.416734715357906;0.414464184933352;-0.33604815897603296;-0.3342665969738266;0.9999228841755026;9.99930687233919;0.4167574101871504;-0.43689998112335965;-0.43689999788795303;0.4178616690365342;-0.33000005580748715;0.9971751115528835;0.5324275569904153;1.0000759953974232
66.942034;1.0053780050617451;0.416734577379942;0.41446500685875803;-0.3360481587953148;-0.33426659731738306;0.9999245853429491;9.999301807081203;0.41675771834835373;-0.4368999815994097;-0.4368999986986017;0.41786106195659145;-0.3300000561060986;0.9971782279872321;0.5324259934821715;1.0000736589829036
66.952034;1.0053796374971242;0.4167344317576014;0.41446580887622936;-0.3360481586088645;-0.33426659766825;0.999926300433785;9.999297580297169;0.41675804396129124;-0.43689998206866615;-0.43689999950991926;0.4178604548956116;-0.3300000563820097;0.9971814019176505;0.5324244447641878;1.0000712798459357
66.962034;1.005381207667609;0.41673427798021995;0.4144665896940109;-0.33604815841648683;-0.334266598025193;0.9999280247264651;9.999294220208025;0.4167583852162849;-0.43689998252902;-0.43690000032267884;0.4178598475379596;-0.33000005663565796;0.9971846277218325;0.5324229134329456;1.0000688687258084
66.972034;1.0053827137176667;0.4167341151311822;0.4144673483534319;-0.3360481582182235;-0.3342665983871657;0.9999297519455415;9.99929175239567;0.41675874061640855;-0.43689998297853294;-0.43690000113711375;0.4178592388705883;-0.3300000568673764;0.9971878982094242;0.5324214019030132;1.0000664370987906
66.982034;1.0053841546858642;0.4167339420649445;0.4144680838092741;-0.3360481580145361;-0.3342665987535196;0.9999314760768332;9.999290193020366;0.41675910887856804;-0.4368999834149927;-0.43690000195334083;0.41785862734735973;-0.33000005707716096;0.997191204988675;0.532419912736812;1.0000639962006657
66.992034;1.0053855289438485;0.4167337570727445;0.4144687945181573;-0.33604815780628;-0.33426659912400614;0.9999331922772221;9.999289548857265;0.41675948900993537;-0.4368999838358054;-0.43690000277164875;0.41785801116938714;-0.33000005726466275;0.997194538941151;0.5324184492081433;1.0000615565825053
67.002034;1.0053868340716778;0.41673355757894137;0.41446947867376777;-0.3360481575945843;-0.3342665994984934;0.9999348968262525;9.999289818732539;0.41675988009966775;-0.43689998423818804;-0.4369000035924587;0.4178573886090149;-0.33000005742940974;0.9971978904351406;0.5324170152418894;1.0000591277734399
67.012034;1.0053880676271176;0.4167333402434547;0.4144701347167506;-0.33604815738069593;-0.334266599876676;0.9999365867589375;9.999290994856972;0.41676028075332294;-0.43689998461931745;-0.4369000044161105;0.4178567581994216;-0.3300000575708752;0.9972012494508005;0.5324156149568852;1.000056717596173
67.022034;1.005389226809026;0.4167331013210287;0.4144707616061402;-0.3360481571657917;-0.33426660025805455;0.9999382597861202;9.999293073238212;0.4167606886751935;-0.4368999849763726;-0.436900005242621;0.4178561186466848;-0.330000057688282;0.9972046059961156;0.5324142522931629;1.0000543317412034
67.032034;1.0053903081175464;0.4167328372034799;0.41447135880889474;-0.33604815695087153;-0.3342666006421135;0.9999399145697931;9.999296060360464;0.4167611007523837;-0.4368999853067789;-0.43690000607162427;0.417855468863946;-0.330000057780562;0.9972079506413772;0.5324129306193827;1.000051973626532
67.042034;1.0053913084022468;0.41673254476681404;0.4144719259793765;-0.33604815673666805;-0.3342666010283724;0.9999415506042216;9.99929996291765;0.41676151355154506;-0.4368999856087597;-0.4369000069024762;0.41785480848139234;-0.330000057846686;0.9972112751018347;0.5324116527242686;1.0000496444296818
67.052034;1.005392225842012;0.41673222112714514;0.41447246256518816;-0.3360481565234507;-0.3342666014161895;0.9999431672748722;9.999304777521573;0.4167619237859431;-0.436899985881632;-0.4369000077342695;0.4178541383123737;-0.3300000578860904;0.9972145725362898;0.5324104215690438;1.0000473439310054
67.062034;1.0053930594536515;0.41673186331611883;0.4144729677131891;-0.33604815631086893;-0.33426660180454726;0.9999447629566153;9.999310495641534;0.4167623284894334;-0.4368999861254185;-0.43690000856572986;0.4178534601911846;-0.3300000578988262;0.9972178369553815;0.5324092409255878;1.000045072138384
67.072034;1.005393807771335;0.4167314686095637;0.4144734403582713;-0.33604815609804334;-0.33426660219204285;0.9999463350514145;9.999317113745159;0.41676272505357315;-0.43689998634032884;-0.43690000939521895;0.41785277638788754;-0.3300000578852897;0.9972210626117228;0.5324081149938213;1.0000428302861668
67.082034;1.005394467967246;0.41673103537451106;0.41447387929513463;-0.33604815588391235;-0.33426660257706936;0.9999478805970656;9.99932463410621;0.4167631111687859;-0.4368999865267402;-0.4369000102208784;0.41785208920662753;-0.3300000578457418;0.9972242446171231;0.532407047492868;1.0000406204254393
67.092034;1.0053950365952715;0.41673056356771;0.41447428332675423;-0.33604815566762486;-0.3342666029580596;0.9999493969719919;9.999333055164135;0.41676348476765773;-0.4368999866854141;-0.4369000110406623;0.4178514009793305;-0.33000005778002683;0.9972273798717621;0.5324060413101661;1.0000384446296702
67.102034;1.005395511750137;0.41673005446356526;0.4144746514868394;-0.3360481554487825;-0.3342666033336281;0.999950882419475;9.999342364006699;0.416763844309362;-0.43689998681755593;-0.43690001185233157;0.417850714177371;-0.33000005768766094;0.9972304665891174;0.532405098718111;1.000036304502261
67.112034;1.005395894508899;0.41672951010484494;0.41447498327874577;-0.33604815522743564;-0.3342666037026029;0.9999523356795629;9.999352541175712;0.41676418916146973;-0.4368999869246801;-0.4369000126537383;0.417850031347613;-0.33000005756815287;0.9972335028059396;0.5324042214909875;1.000034201132037
67.122034;1.00539618822376;0.41672893292260477;0.41447527883020674;-0.3360481550038301;-0.33426660406417874;0.9999537551618054;9.999363568031443;0.41676451964093725;-0.4368999870082743;-0.436900013443199;0.4178493547388863;-0.33000005742137783;0.9972364855343345;0.532403411052461;1.0000321356983082
67.132034;1.0053963965969264;0.4167283254649652;0.41447553860113945;-0.3360481547780768;-0.33426660441810435;0.9999551391168604;9.99937542843722;0.4167648368527517;-0.436899987069649;-0.436900014219547;0.41784868584382673;-0.33000005724770326;0.9972394107354503;0.5324026689340942;1.0000301096225206
67.142034;1.0053965224397288;0.4167276901154617;0.41447576267675224;-0.33604815454995446;-0.3342666047645389;0.9999564865298216;9.999388110748802;0.41676514248310403;-0.4368999871102754;-0.43690001498201686;0.4178480253439527;-0.3300000570477106;0.9972422733852785;0.5324019970029213;1.0000281238801563
67.152034;1.0053965676816696;0.41672702893464314;0.4144759503989329;-0.3360481543189544;-0.33426660510368184;0.9999577971283787;9.99940160936281;0.41676543850839887;-0.43689998713202916;-0.4369000157301823;0.4178473734532483;-0.3300000568217976;0.997245067857255;0.532401397124066;1.0000261787622946
67.162034;1.0053965338202078;0.41672634382948204;0.4144761006535491;-0.3360481540844955;-0.33426660543551745;0.999959070844992;9.999415921497372;0.4167657271057604;-0.4368999871370145;-0.4369000164637937;0.4178467300865774;-0.33000005656994397;0.9972477889775876;0.5324008706403947;1.0000242740485594
67.172034;1.0053964223813618;0.4167256369364237;0.4144762122965941;-0.3360481538460236;-0.33426660575967926;0.9999603081548413;9.999431042014049;0.4167660108844886;-0.43689998712745104;-0.4369000171824776;0.417846094808841;-0.33000005629169404;0.9972504330636776;0.5324004179976874;1.0000224087744858
67.182034;1.0053962353035772;0.4167249109822301;0.41447628434981487;-0.33604815360297946;-0.33426660607549996;0.9999615104479771;9.999446961757892;0.41676629272173477;-0.43689998710567357;-0.4369000178855823;0.41784546705720627;-0.3300000559863306;0.997252998229203;0.5324000387133475;1.0000205813968015
67.192034;1.0053959747890806;0.4167241695023631;0.41447631610771435;-0.336048153354977;-0.334266606382321;0.9999626796338678;9.999463669434217;0.4167665750633989;-0.43689998707385774;-0.43690001857240746;0.4178448465187499;-0.3300000556530865;0.9972554840365045;0.5323997315858857;1.0000187912513687
67.202034;1.0053956430656137;0.4167234167495059;0.4144763073349699;-0.3360481531020733;-0.3342666066797447;0.9999638181234177;9.999481150316434;0.41676685967029353;-0.43689998703368454;-0.4369000192425656;0.4178442333465549;-0.3300000552912399;0.9972578908123312;0.5323994945885768;1.000017039780669
67.212034;1.0053952432026516;0.41672265721281754;0.41447625826155965;-0.3360481528447041;-0.3342666069676416;0.999964929017223;9.999499381191047;0.416767148034408;-0.4368999869864299;-0.4369000198960787;0.41784362816505854;-0.33000005490021156;0.9972602189264601;0.5323993243831152;1.0000153298618608
67.222034;1.0053947800244496;0.4167218949895877;0.414476169135198;-0.33604815258347853;-0.33426660724599816;0.9999660154178494;9.99951832808709;0.4167674417575159;-0.43689998693335563;-0.4369000205332477;0.41784303169225084;-0.3300000544797324;0.9972624683685355;0.5323992161371884;1.0000136646899016
67.232034;1.0053942595527992;0.41672113353674106;0.4144760398159722;-0.3360481523192438;-0.3342666075147472;0.9999670794279063;9.999537950833677;0.4167677427299262;-0.4368999868759934;-0.43690002115449544;0.4178424442802536;-0.3300000540298089;0.99726463894847;0.5323991639958429;1.0000120476630232
67.242034;1.0053936878459893;0.41672037596151956;0.41447586982489226;-0.3360481520532198;-0.33426660777375655;0.9999681219125546;9.99955821147371;0.4167680533943459;-0.43689998681627734;-0.43690002176021975;0.41784186591788663;-0.33000005355038947;0.9972667311982719;0.5323991617895656;1.0000104820094347
67.252034;1.0053930703724143;0.4167196253009839;0.4144756586109491;-0.33604815178697167;-0.33426660802287805;0.9999691429018649;9.999579076423867;0.4167683768215504;-0.43689998675660574;-0.4369000223506668;0.417841296549899;-0.33000005304103897;0.9972687470697998;0.5323992035557124;1.0000089697674606
67.262034;1.005392412138335;0.4167188845625965;0.41447540566406516;-0.33604815152236334;-0.33426660826189386;0.9999701417676131;9.99960050932836;0.4167687161628048;-0.43689998669959046;-0.4369000229259244;0.4178407363813996;-0.33000005250088704;0.9972706896081699;0.532399283747465;1.0000075114706202
67.272034;1.0053917184080028;0.4167181568440263;0.4144751104186604;-0.336048151261516;-0.3342666084905962;0.9999711176202325;9.999622465070077;0.4167690738890852;-0.43689998664743485;-0.4369000234859985;0.41784018603887063;-0.33000005192887416;0.9972725626339315;0.5323993972679514;1.0000061064528507
67.282034;1.0053909948521302;0.41671744553606294;0.4144747721766743;-0.3360481510066811;-0.33426660870909275;0.9999720706712645;9.999644889281855;0.4167694515022002;-0.43689998660145796;-0.43690002403077866;0.41783964660989464;-0.33000005132410837;0.9972743711103839;0.5323995395449711;1.0000047530202836
67.292034;1.005390246677484;0.41671675443244777;0.41447439014369075;-0.3360481507599616;-0.3342666089179252;0.9999730029057815;9.999667717545856;0.41676984970546854;-0.4368999865620719;-0.4369000245598638;0.4178391195868992;-0.330000050686112;0.9972761210768245;0.5323997064221158;1.0000034490083627
67.302034;1.0053894776024355;0.41671608755966894;0.41447396344699267;-0.3360481505230858;-0.33426660911777784;0.999973916846327;9.999690877281823;0.4167702687765999;-0.4368999865291427;-0.43690002507241726;0.4178386065011797;-0.3300000500149183;0.9972778187719004;0.5323998939173834;1.0000021930510519
67.312034;1.0053886892381712;0.41671544867863963;0.41447349117343163;-0.3360481502975879;-0.3342666093090641;0.9999748142659654;9.99971429504199;0.4167707088886684;-0.43689998650256745;-0.436900025567233;0.41783810848406583;-0.3300000493110521;0.9972794700509923;0.5324000983443464;1.0000009855809042
67.322034;1.0053878812043164;0.41671484096797085;0.4144729725232137;-0.3360481500850582;-0.3342666094917602;0.9999756964252678;9.999737899749181;0.41677117003733716;-0.4368999864825868;-0.43690002604296163;0.41783762621442583;-0.33000004857533066;0.9972810806773212;0.5324003164888864;0.9999998281782218
67.332034;1.0053870518041037;0.41671426701946945;0.41447240690455955;-0.3360481498870068;-0.33426660966558097;0.9999765651718386;9.99976162293113;0.4167716518350249;-0.4368999864696746;-0.43690002649832294;0.41783716003616556;-0.33000004780855974;0.9972826564794504;0.5324005453389277;0.9999987216930267
67.342034;1.0053861985744628;0.41671372879423263;0.4144717939147193;-0.33604814970469626;-0.33426660983031414;0.9999774236354404;9.9997854065021;0.416772153573906;-0.4368999864644143;-0.43690002693219854;0.4178367100082289;-0.33000004701148744;0.9972842028787402;0.5324007818817273;0.9999976654217907
67.352034;1.0053853189083373;0.4167132277336828;0.4144711335503264;-0.3360481495392476;-0.33426660998600294;0.9999782760339021;9.999809212298869;0.416772674198476;-0.43689998646749256;-0.4369000273434935;0.4178362759273222;-0.33000004618504636;0.9972857247484153;0.5324010233043754;0.999996657936702
67.362034;1.0053844109069972;0.4167127650101718;0.41447042676328383;-0.336048149391752;-0.33426661013291914;0.9999791272694867;9.999833019204054;0.416773211997815;-0.43689998647976236;-0.4369000277310109;0.4178358575053613;-0.33000004533047367;0.997287226680589;0.5324012669979065;0.9999956979490812
67.372034;1.0053834734485365;0.41671234157117915;0.41446967572040355;-0.33604814926325455;-0.3342666102716277;0.999979982654041;9.999856810112593;0.41677376452861;-0.43689998650232653;-0.43690002809369105;0.4178354548094564;-0.3300000444492055;0.9972887131779268;0.5324015103179073;0.9999947843431951
67.382034;1.0053825054069145;0.41671195813079065;0.4144688832618719;-0.3360481491546713;-0.33426661040312705;0.9999808472761003;9.999880561827267;0.41677432891430666;-0.4368999865364607;-0.43690002843076653;0.4178350684694898;-0.3300000435428525;0.9972901888876712;0.532401750695886;0.9999939158847315
67.392034;1.0053815052549984;0.4167116152017523;0.4144680521887534;-0.3360481490667043;-0.3342666105287622;0.9999817256083182;9.999904240970137;0.4167749021134919;-0.43689998658342494;-0.4369000287414178;0.41783469939695933;-0.330000042613321;0.997291658567537;0.5324019861357308;0.9999930906735711
67.402034;1.005380471360653;0.4167113130945492;0.4144671851294066;-0.3360481489998106;-0.3342666106500109;0.9999826218903384;9.999927804004187;0.4167754810822361;-0.4368999866443207;-0.43690002902452624;0.4178343482929441;-0.3300000416627736;0.9972931266811357;0.5324022155905709;0.9999923053539456
67.412034;1.0053794026800835;0.4167110519957311;0.4144662846808888;-0.33604814895413637;-0.33426661076840003;0.9999835402201462;9.999951202595524;0.4167760629797233;-0.43689998672012326;-0.4369000292789568;0.41783401513524626;-0.33000004069334693;0.9972945973321331;0.5324024387630627;0.9999915550590418
67.422034;1.0053782996671174;0.41671083206801535;0.4144653532652055;-0.33604814892947166;-0.3342666108855512;0.9999844843728537;9.999974390304098;0.4167766452783788;-0.4368999868119017;-0.4369000295039125;0.41783369911216417;-0.33000003970698116;0.9972960746602133;0.5324026557435241;0.9999908338028662
67.432034;1.0053771644664626;0.4167106534468974;0.41446439294079196;-0.33604814892541107;-0.33426661100319643;0.999985458408983;9.999997322011623;0.41677722565201125;-0.4368999869208036;-0.4369000296989342;0.4178333992442678;-0.3300000387055793;0.9972975628874657;0.5324028670288804;0.9999901345718365
67.442034;1.0053759998103777;0.416710516191602;0.4144634056975851;-0.33604814894156326;-0.33426661112308304;0.9999864671638689;10.000019946128612;0.4167778017622508;-0.43689998704768446;-0.4369000298636941;0.41783311499474846;-0.33000003769117986;0.9972990653525471;0.5324030732886434;0.9999894503156022
67.452034;1.0053748078407128;0.4167104202368183;0.4144623941247361;-0.33604814897753227;-0.33426661124685286;0.9999875155127056;10.000042204008805;0.41677837111420385;-0.4368999871929214;-0.4369000299978856;0.4178328463604597;-0.33000003666577593;0.9973005829592878;0.5324032747301216;0.9999887754620149
67.462034;1.005373590249989;0.4167103654348348;0.4144613618236016;-0.33604814903272845;-0.3342666113759336;0.9999886073028807;10.000064041016547;0.41677893098736135;-0.4368999873565929;-0.436900030101237;0.41783259368134495;-0.3300000356309847;0.9973021138324024;0.5324034709773344;0.9999881060050038
67.472034;1.0053723492600855;0.41671035165545434;0.41446031319314064;-0.33604814910629005;-0.334266611511477;0.9999897448447816;10.00008540927718;0.41677947845605606;-0.43689998753861925;-0.43690003017348406;0.41783235737017616;-0.33000003458804666;0.9973036549709375;0.5324036615243244;0.9999874389239658
67.482034;1.0053710877585786;0.4167103787071369;0.41445925289738983;-0.3360481491971844;-0.3342666116544968;0.9999909288714711;10.000106258022656;0.4167800107569961;-0.43689998773876415;-0.43690003021434004;0.4178321376682497;-0.33000003353817925;0.9973052036479478;0.5324038460891988;0.9999867721450133
67.492034;1.0053698084777016;0.4167104461308697;0.4144581854954534;-0.33604814930438515;-0.33426661180604594;0.9999921590928719;10.000126533020158;0.41678052582862046;-0.4368999879567626;-0.4369000302235661;0.4178319344815842;-0.3300000324829155;0.9973067571379208;0.5324040248375939;0.9999861046290512
67.502034;1.005368513446054;0.4167105530975597;0.41445711532893165;-0.3360481494271734;-0.3342666119670933;0.9999934352537098;10.00014618464506;0.41678102243145804;-0.43689998819253106;-0.4369000302009846;0.4178317471280181;-0.3300000314241886;0.997308312198464;0.5324041987466691;0.999985436622957
67.512034;1.0053672037341417;0.41671069853385745;0.4144560465791842;-0.33604814956538226;-0.3342666121382864;0.9999947574467094;10.000165166793785;0.416781499956045;-0.43689998844621725;-0.43690003014643347;0.4178315742409706;-0.3300000303640993;0.9973098652054833;0.5324043697002621;0.999984769778186
67.522034;1.0053658795240057;0.41671088145286417;0.4144549833764633;-0.33604814971922675;-0.33426661231992544;0.9999961255134554;10.00018342938183;0.4167819582575697;-0.43689998871805963;-0.4369000300598247;0.4178314142012239;-0.3300000293045531;0.9973114126563112;0.5324045400847421;0.9999841060951473
67.532034;1.0053645409531453;0.41671110107273857;0.414453929817919;-0.3360481498889334;-0.33426661251204653;0.9999975388392981;10.000200917342672;0.41678239740280737;-0.43689998900819355;-0.43690002994113786;0.41783126560837947;-0.3300000282471387;0.9973129512385077;0.5324047124798167;0.999983446554696
67.542034;1.0053631886612686;0.4167113563892869;0.41445288991833407;-0.3360481500745386;-0.33426661271447505;0.9999989965373968;10.000217575030547;0.4167828174413863;-0.43689998931658397;-0.4369000297902486;0.41783112739615225;-0.3300000271932847;0.9973144771940402;0.5324048895781989;0.9999827911284704
67.552034;1.0053618230753583;0.4167116456235518;0.4144518675429396;-0.3360481502758654;-0.3342666129268508;1.000000497435742;10.00023334614405;0.4167832184323835;-0.43689998964311233;-0.43690002960696633;0.4178309988475722;-0.3300000261444636;0.9973159863530564;0.5324050737872614;0.9999821393386784
67.562034;1.005360443412163;0.41671196603499716;0.4144508661458416;-0.33604815049255543;-0.33426661314866174;1.0000020399713898;10.000248170357272;0.416783600478962;-0.4368999899876154;-0.4369000293913648;0.4178308794942114;-0.3300000251021934;0.997317474977968;0.5324052665044132;0.9999814899231252
67.572034;1.0053590476539136;0.4167123139612788;0.41444988843388986;-0.33604815072402866;-0.3342666133793751;1.0000036222229451;10.000261983871916;0.41678396354805947;-0.43689999034972454;-0.43690002914400955;0.4178307688171252;-0.33000002406771556;0.9973189400819258;0.5324054678891933;0.9999808402940374
67.582034;1.0053576334006615;0.41671268494035574;0.41444893641445457;-0.33604815096945995;-0.334266613618565;1.000005242209845;10.00027472136329;0.4167843072864046;-0.43689999072873176;-0.43690002886601786;0.4178306660436954;-0.33000002304167186;0.997320379392601;0.5324056775140673;0.9999801868388515
67.592034;1.0053561984969885;0.4167130741426417;0.41444801169796874;-0.3360481512279816;-0.334266613865855;1.0000068980786112;10.000286316767973;0.4167846309100838;-0.4368999911237292;-0.4369000285590127;0.4178305701909158;-0.3300000220242116;0.9973217915388294;0.5324058950490757;0.9999795258260409
67.602034;1.0053547407184222;0.4167134769961408;0.41444711569315423;-0.3360481514989667;-0.3342666141208052;1.0000085878244678;10.000296705963553;0.41678493308423037;-0.43689999153387454;-0.43690002822487517;0.41783048008764795;-0.3300000210154244;0.9973231762006546;0.5324061203895164;0.9999788542137558
67.612034;1.0053532574220068;0.4167138894994484;0.4144462496765288;-0.3360481517820997;-0.33426661438290023;1.000010308907439;10.000305831411325;0.4167852121111237;-0.43689999195860885;-0.436900027865578;0.41783039427839436;-0.3300000200156368;0.9973245338314098;0.5324063536988674;0.999978170063107
67.622034;1.0053517462426602;0.4167143083192547;0.41444541476901475;-0.33604815207723865;-0.3342666146515379;1.0000120582991416;10.000313647362475;0.4167854666065763;-0.43689999239772187;-0.4369000274833327;0.4178303112233942;-0.3300000190254363;0.9973258646694062;0.5324065956339324;0.9999774725014059
67.632034;1.0053502061622113;0.4167147309778413;0.41444461205260086;-0.3360481523842223;-0.3342666149259978;1.00001383319774;10.000320124463267;0.4167856960709005;-0.4368999928511339;-0.43690002708077047;0.4178302298273304;-0.3300000180456946;0.9973271678802592;0.5324068475069604;0.999976761072875
67.642034;1.0053486380216725;0.41671515574758083;0.4144438428047253;-0.33604815270265326;-0.33426661520547873;1.0000156320507498;10.000325249756013;0.4167859008461028;-0.4368999933184885;-0.4369000266609795;0.4178301496853175;-0.33000001707765675;0.9973284417724418;0.5324071111689304;0.9999760347230077
67.652034;1.0053470442881056;0.4167155811512372;0.41444310848176613;-0.3360481530317565;-0.33426661548909753;1.000017454678428;10.000329021944117;0.41678608174597037;-0.436899993798975;-0.43690002622739055;0.41783007096658653;-0.3300000161228403;0.9973296843174724;0.532407388543067;0.9999752912121908
67.662034;1.0053454281058973;0.41671600574334927;0.4144424106429105;-0.33604815337043636;-0.3342666157756964;1.0000193010255432;10.00033144782291;0.4167862398305145;-0.43689999429157617;-0.4369000257834218;0.4178299943390022;-0.33000001518270433;0.997330893781238;0.5324076811216366;0.9999745272288761
67.672034;1.0053437924667075;0.4167164283839936;0.4144417509645014;-0.33604815371737096;-0.33426661606367103;1.0000211700093176;10.000332544078967;0.41678637624555515;-0.43689999479532327;-0.43690002533211364;0.4178299209325377;-0.3300000142583919;0.9973320696795954;0.5324079898262883;0.9999737388341496
