time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.682034;1.0053421401802705;0.4167168484105304;0.4144411309815873;-0.33604815407107064;-0.3342666163511684;1.0000230596764659;10.0003323413773;0.4167864918552346;-0.43689999530928425;-0.43690002487611546;0.41782985213617163;-0.33000001335063894;0.9973332126694049;0.5324083152541702;0.9999729220690964
67.692034;1.0053404739236822;0.41671726546698257;0.41444055166401333;-0.3360481544300311;-0.3342666166364855;1.0000249676949402;10.000330881838895;0.4167865870474687;-0.4368999958324506;-0.4369000244178506;0.4178297892461151;-0.3300000124597005;0.9973343233360548;0.5324086580957115;0.9999720737021345
67.702034;1.0053387957875626;0.416717679427897;0.4144400132402717;-0.33604815479296307;-0.33426661691816695;1.0000268907316712;10.000328210169315;0.4167866620329444;-0.43689999636363797;-0.43690002395956834;0.4178297333231754;-0.33000001158535713;0.9973354014806891;0.5324090193768866;0.9999711917463578
67.712034;1.0053371070962926;0.4167180905780103;0.4144395153109295;-0.33604815515910663;-0.3342666171948453;1.0000288237060226;10.000324367768668;0.4167867171027384;-0.4368999969015229;-0.43690002350323165;0.417829685302898;-0.33000001072708735;0.997336446092847;0.5324094002818941;0.9999702755043276
67.722034;1.00533540901793;0.416718499623332;0.4144390571911281;-0.33604815552838685;-0.33426661746524405;1.000030760262497;10.000319391311082;0.41678675261804654;-0.43689999744486;-0.43690002305033554;0.41782964586357896;-0.33000000988430167;0.9973374557078939;0.5324098017104589;0.9999693254453054
67.732034;1.0053337029882703;0.4167189073371605;0.4144386383097547;-0.3360481559009577;-0.33426661772828625;1.000032693209962;10.000313310375251;0.41678676916241064;-0.4368999979927435;-0.4369000226019371;0.41782961525739815;-0.3300000090564471;0.9973384290383522;0.5324102239624495;0.9999683430647688
67.742034;1.0053319905128684;0.4167193143497352;0.414438258356693;-0.33604815627653145;-0.33426661798311724;1.0000346146785095;10.000306142056356;0.416786767778557;-0.4368999985448021;-0.4369000221590034;0.41782959358009397;-0.33000000824290465;0.9973393650826161;0.5324106667120982;0.999967330754668
67.752034;1.0053302729678435;0.41671972128692475;0.414437917098608;-0.33604815665420185;-0.3342666182291243;1.0000365171577397;10.000297886158245;0.41678674984403635;-0.43689999910117033;-0.43690002172278575;0.41782958095174416;-0.3300000074429299;0.9973402629899427;0.5324111290763556;0.999966291832651
67.762034;1.005328551370883;0.41672012876628994;0.4144376141291911;-0.33604815703259155;-0.3342666184658351;1.0000383943245579;10.000288527954453;0.416786716703398;-0.43689999966211646;-0.43690002129482225;0.41782957718791497;-0.33000000665586193;0.9973411225792767;0.5324116095305399;0.9999652307624161
67.772034;1.0053268262737565;0.416720537220102;0.41443734886888256;-0.33604815741007654;-0.3342666186926678;1.0000402408859148;10.000278051244662;0.41678666948097015;-0.43690000022756137;-0.43690002087654467;0.4178295814879289;-0.3300000058813127;0.9973419445990737;0.532412105665632;0.9999641533443302
67.782034;1.0053250980053048;0.4167209468909051;0.4144371206543944;-0.3360481577851746;-0.33426661890894077;1.000042052647401;10.000266449683032;0.4167866090597001;-0.4369000007969081;-0.4369000204689288;0.4178295926318296;-0.33000000511898264;0.9973427304922283;0.5324126142608705;0.9999630661117382
67.792034;1.0053233668022883;0.41672135789963166;0.4144369286446236;-0.336048158156803;-0.3342666191142086;1.0000438270543064;10.0002537305478;0.41678653588821474;-0.4369000013692865;-0.43690002007253104;0.41782960958753884;-0.3300000043683415;0.9973434827442498;0.5324131320009498;0.9999619748248582
67.802034;1.0053216329537629;0.41672177015692025;0.4144367717151742;-0.33604815852414427;-0.3342666193084293;1.000045563570424;10.000239924247609;0.41678644961477096;-0.43690000194385703;-0.4369000196877178;0.4178296320253848;-0.33000000362861165;0.9973442049000165;0.5324136563652642;0.9999608835019604
67.812034;1.0053198969571726;0.4167221830993259;0.41443664853329876;-0.3360481588863758;-0.3342666194918385;1.000047263404795;10.000225093977487;0.4167863490378885;-0.43690000251982364;-0.4369000193146763;0.4178296601548287;-0.3300000028989302;0.9973449005599261;0.5324141860305378;0.9999597947694633
67.822034;1.0053181591282654;0.4167225954147176;0.4144365577308024;-0.33604815924247894;-0.3342666196648482;1.0000489283829883;10.00020932996004;0.4167862327088713;-0.43690000309627414;-0.43690001895334335;0.4178296939283667;-0.33000000217836456;0.9973455729600822;0.5324147206027041;0.9999587103483386
67.832034;1.0053164192833572;0.41672300507598964;0.41443649792599535;-0.33604815959110873;-0.3342666198279144;1.0000505601466996;10.000192736489613;0.4167860998038795;-0.43690000367210313;-0.4369000186034906;0.4178297325758332;-0.3300000014659585;0.9973462256284497;0.5324152600314594;0.999957630837788
67.842034;1.0053146774568462;0.41672340968238003;0.4144364674626339;-0.33604815993056136;-0.33426661998133905;1.0000521604938761;10.000175420361689;0.4167859505778028;-0.43690000424593856;-0.4369000182646806;0.41782977501970203;-0.33000000076103864;0.9973468628355475;0.5324158042742152;0.9999565558693924
67.852034;1.005312934985206;0.4167238067157439;0.41443646410680013;-0.33604816025892337;-0.3342666201253284;1.0000537313581734;10.000157481838121;0.41678578616794404;-0.4369000048159873;-0.4369000179361403;0.4178298204499695;-0.33000000006341584;0.9973474890720543;0.5324163534899143;0.9999554851142786
67.862034;1.005311194690418;0.41672419368487224;0.4144364850416601;-0.33604816057438786;-0.3342666202602155;1.0000552736829802;10.000139011029647;0.41678560814742877;-0.43690000538000273;-0.43690001761682;0.41782986849728826;-0.329999999373152;0.9973481079709899;0.5324169083580089;0.9999544185176703
67.872034;1.0053094600468386;0.4167245683440294;0.4144365272302909;-0.3360481608756589;-0.3342666203865233;1.0000567864555447;10.00012008696627;0.41678541832514787;-0.43690000593560496;-0.4369000173053986;0.41782991931152763;-0.32999999869026914;0.9973487220548468;0.5324174699513533;0.9999533555703093
67.882034;1.005307734148073;0.41672492880092327;0.41443658777035935;-0.3360481611622912;-0.33426662050487865;1.000058266215821;10.000100776378316;0.41678521875761165;-0.4369000064808093;-0.4369000170001878;0.41782997359187785;-0.3299999980147463;0.9973493338774997;0.5324180393180277;0.9999522952734354
67.892034;1.005306019226496;0.4167252734629251;0.41443666381116573;-0.33604816143470434;-0.3342666206159157;1.0000597070950878;10.000081133080894;0.41678501159274556;-0.43690000701418064;-0.43690001669921374;0.4178300323427317;-0.32999999734667596;0.9973499468751897;0.5324186171872981;0.9999512364823268
67.902034;1.0053043166530233;0.4167256010210528;0.41443675232381594;-0.336048161693858;-0.3342666207202347;1.0000611022318646;10.000061200992914;0.41678479874171814;-0.4369000075344468;-0.43690001640040615;0.41783009659672643;-0.3299999966864309;0.9973505650836162;0.5324192040460176;0.9999501777033147
67.912034;1.0053026266507505;0.4167259103694027;0.4144368503151122;-0.3360481619407377;-0.3342666208184283;1.000062445381648;10.000041022268315;0.4167845816766643;-0.436900008040185;-0.43690001610179163;0.41783016729316574;-0.3299999960346131;0.9973511927713863;0.5324198006942336;0.9999491167549064
67.922034;1.0053009479762856;0.4167262003804572;0.4144369552941798;-0.33604816217585953;-0.33426662091110265;1.0000637311879963;10.000020645462845;0.41678436139907893;-0.43690000852992994;-0.4369000158018043;0.41783024508774985;-0.3299999953916056;0.9973518338295772;0.5324204087245086;0.9999480504607724
67.932034;1.0052992785836297;0.4167264698724604;0.41443706534311375;-0.33604816239932095;-0.3342666209987926;1.0000649551187246;10.000000128221876;0.41678413862775243;-0.43690000900235615;-0.43690001549948565;0.4178303300970981;-0.3299999947572115;0.9973524908403127;0.532421030266598;0.999946974465723
67.942034;1.0052976164608458;0.4167267179167549;0.41443717877936903;-0.33604816261125486;-0.3342666210818627;1.0000661136794444;9.99997953312031;0.416783914242465;-0.43690000945619123;-0.4369000151944213;0.41783042204834325;-0.3299999941308936;0.9973531653034492;0.5324216673454557;0.9999458834911158
67.952034;1.0052959596454525;0.41672694408695243;0.4144372939875723;-0.3360481628118591;-0.33426662116057565;1.0000672041658958;9.999958918963546;0.41678368953310857;-0.436900009890112;-0.4369000148867435;0.4178305208856245;-0.32999999351216225;0.9973538590831987;0.5324223215314577;0.9999447719888335
67.962034;1.005294306271271;0.4167271483891817;0.4144374096168261;-0.33604816300101453;-0.3342666212353014;1.0000682241874366;9.999938333136246;0.41678346599144267;-0.43690001030297443;-0.43690001457714034;0.41783062702480545;-0.32999999290063;0.9973545753314962;0.5324229939181085;0.999943634851687
67.972034;1.005292654923411;0.4167273311084154;0.41443752469768597;-0.3360481631780446;-0.3342666213066721;1.0000691717259411;9.999917809328288;0.41678324501249386;-0.43690001069403406;-0.4369000142666106;0.41783074097016104;-0.3299999922959738;0.9973553180400768;0.532423685369713;0.9999424675208759
67.982034;1.0052910047715036;0.41672749274562015;0.4144376384096981;-0.33604816334185994;-0.33426662137552554;1.0000700456057539;9.999897369814594;0.4167830277654323;-0.43690001106283827;-0.43690001395624006;0.41783086305135275;-0.32999999169793526;0.9973560912587452;0.5324243969443593;0.9999412654396773
67.992034;1.005289355738314;0.4167276338782554;0.414437749860195;-0.33604816349132083;-0.3342666214427059;1.0000708460050554;9.999877030094229;0.41678281518605176;-0.4369000114091019;-0.4369000136471728;0.41783099365718124;-0.3299999911063275;0.9973568994030939;0.5324251298544888;0.9999400236644315
68.002034;1.0052877087879128;0.4167277549361429;0.4144378581442147;-0.3360481636254688;-0.33426662150891845;1.0000715745863633;9.999856804177476;0.41678260801744577;-0.43690001173277526;-0.4369000133405543;0.41783113344857375;-0.32999999052115403;0.9973577483842114;0.5324258849973625;0.9999387366553943
68.012034;1.0052860659804204;0.41672785620435404;0.41443796236321523;-0.33604816374363267;-0.33426662157468484;1.0000722333082614;9.999836704653882;0.41678240682752665;-0.43690001203415174;-0.4369000130374902;0.41783128305296724;-0.3299999899427153;0.9973586459591837;0.5324266629842375;0.9999373982344543
68.022034;1.005284430346579;0.4167279380902262;0.41443806141717665;-0.33604816384547626;-0.3342666216403707;1.0000728223987059;9.999816737871667;0.416782212058136;-0.43690001231386166;-0.43690001273916085;0.4178314425686196;-0.32999998937157854;0.9973596006847001;0.5324274645845163;0.9999360025921155
68.032034;1.0052828055528729;0.4167280013113161;0.4144381540058931;-0.33604816393087344;-0.33426662170635163;1.0000733396177792;9.999796905833158;0.41678202419621635;-0.4369000125726993;-0.43690001244686255;0.41783161154021936;-0.3299999888085329;0.9973606206505432;0.5324282907474222;0.9999345457029947
68.042034;1.005281195238864;0.41672804671405655;0.4144382390328399;-0.33604816399969806;-0.3342666217733119;1.0000737815104561;9.999777216676167;0.41678184390359474;-0.43690001281133223;-0.43690001216187035;0.4178317892763539;-0.3299999882545735;0.9973617132369506;0.5324291423450419;0.9999330256196807
68.052034;1.0052796022808606;0.416728074971352;0.41443831579290147;-0.3360481640515419;-0.33426662184248407;1.000074145421363;9.999757691022689;0.416781671940203;-0.43690001303006754;-0.436900011885247;0.41783197495243857;-0.32999998771082084;0.9973628853905795;0.5324300202657204;0.999931442094563
68.062034;1.0052780284485623;0.4167280867009543;0.4144383836098295;-0.33604816408545524;-0.33426662191555745;1.000074430553117;9.999738357258954;0.416781508970871;-0.4369000132288537;-0.43690001161767594;0.4178321676083626;-0.3299999871783905;0.9973641431181594;0.5324309255819781;0.9999297964046513
68.072034;1.0052764747576157;0.4167280827302479;0.41443844151659537;-0.3360481641001338;-0.33426662199418705;1.0000746374071023;9.999719244031594;0.41678135545440104;-0.4369000134073716;-0.43690001135944134;0.4178323664224915;-0.32999998665837393;0.9973654903799898;0.5324318591183907;0.9999280910520326
68.082034;1.0052749418532119;0.4167280639930856;0.4144384882843629;-0.33604816409439764;-0.33426662207956676;1.0000747668979337;9.999700378007722;0.416781211604045;-0.4369000135649932;-0.43690001111060867;0.41783257102557975;-0.3299999861518306;0.9973669286784788;0.532432820862615;0.9999263289710764
68.092034;1.0052734297274812;0.416728031353599;0.4144385223989943;-0.3360481640673921;-0.3342666221724493;1.0000748202346346;9.999681785342887;0.416781077160823;-0.43690001370076753;-0.43690001087132907;0.4178327815241849;-0.32999998565958255;0.9973684575004658;0.5324338100147282;0.9999245123942168
68.102034;1.0052719375385988;0.41672798560758395;0.4144385420174653;-0.33604816401853743;-0.3342666222733611;1.0000747992666972;9.999663497084953;0.41678095115272473;-0.4369000138135788;-0.43690001064211803;0.4178329983724122;-0.32999998518214085;0.9973700748951334;0.5324348253010845;0.9999226421645965
68.112034;1.0052704641131787;0.41672792752822874;0.41443854530357593;-0.3360481639473703;-0.33426662238268817;1.0000747067427047;9.99964555845688;0.41678083204590616;-0.43690001390232075;-0.4369000104239711;0.41783322223526076;-0.3299999847200291;0.9973717780134148;0.5324358651600848;0.9999207181217439
68.122034;1.0052690083109785;0.41672785785193006;0.41443853080218895;-0.3360481638532404;-0.3342666225006201;1.000074545916719;9.999628032752;0.41678071817016255;-0.43690001396592915;-0.4369000102183832;0.41783345386912657;-0.3299999842739991;0.9973735635333382;0.5324369279868956;0.999918739917771
68.132034;1.0052675689164652;0.41672777716884546;0.41443849735082083;-0.33604816373518753;-0.33426662262718776;1.0000743196821955;9.999610991404392;0.4167806081877174;-0.43690001400339984;-0.43690001002731244;0.41783369409235954;-0.32999998384474916;0.9973754276852252;0.5324380123645596;0.9999167072196475
68.142034;1.0052661447368878;0.4167276859621016;0.4144384438668306;-0.3360481635922836;-0.33426662276250974;1.0000740303955227;9.999594497092351;0.41678050146142154;-0.4369000140139491;-0.43690000985299676;0.41783394382006467;-0.3299999834324866;0.9973773660042727;0.5324391172282626;0.9999146194254055
68.152034;1.0052647349660104;0.41672758488554107;0.4144383692609122;-0.3360481634241148;-0.33426662290691805;1.00007368068981;9.99957859565111;0.4167803980960713;-0.4369000139971788;-0.43690000969756404;0.41783420410082495;-0.32999998303665956;0.9973793734695213;0.5324402417396016;0.9999124758771386
68.162034;1.0052633394233703;0.41672747491300344;0.4144382722929153;-0.3360481632308821;-0.33426662306070765;1.0000732741333038;9.999563320816574;0.4167802987570853;-0.4369000139532092;-0.43690000956268077;0.4178344761773314;-0.3299999826559053;0.9973814453432203;0.5324413848050702;0.9999102765388088
68.172034;1.0052619588228973;0.4167273573281512;0.4144381516642563;-0.3360481630131082;-0.33426662322379064;1.0000728148234173;9.999548701001501;0.4167802045391865;-0.43690001388267335;-0.4369000094495789;0.41783476148631626;-0.3299999822883006;0.9973835779540555;0.5324425449582951;0.9999080222979165
68.182034;1.0052605949975615;0.41672723369282066;0.4144380064709478;-0.3360481627713016;-0.33426662339557883;1.0000723066747987;9.999534756024104;0.4167801168430165;-0.4369000137863602;-0.43690000935915335;0.4178350615761994;-0.32999998193178787;0.9973857685743049;0.5324437205416718;0.9999057148951684
68.192034;1.0052592503874807;0.41672710560635373;0.4144378363561283;-0.3360481625057788;-0.33426662357510967;1.0000717534484873;9.99952149032398;0.4167800372508319;-0.4369000136648414;-0.4369000092918806;0.41783537805210297;-0.3299999815845427;0.9973880146406704;0.5324449094735194;0.9999033570413993
68.202034;1.0052579268664363;0.41672697444269624;0.4144376410909971;-0.3360481622167341;-0.3342666237613252;1.000071158926672;9.999508900701159;0.4167799675457824;-0.4369000135185292;-0.4369000092479165;0.4178357124160412;-0.32999998124509006;0.9973903131133014;0.5324461089596226;0.999900952439577
68.212034;1.0052566252072925;0.4167268413317151;0.4144374202066146;-0.3360481619044612;-0.3342666239532712;1.0000705264754859;9.999496991112146;0.4167799099123644;-0.43690001334798706;-0.43690000922729333;0.41783606586776856;-0.3299999809120055;0.9973926603099502;0.5324473158027859;0.9998985051681469
68.222034;1.00525534564424;0.41672670697280534;0.4144371731037841;-0.33604816156949197;-0.33426662415001973;1.0000698586053618;9.999485775674435;0.41677986718731025;-0.4369000131540732;-0.43690000922980204;0.4178364393103179;-0.3299999805835307;0.9973950522017081;0.5324485269873394;0.999896019160291
68.232034;1.0052540883924805;0.416726571201963;0.41443689939972095;-0.3360481612126492;-0.3342666243505598;1.000069157189602;9.999475275035783;0.4167798428650561;-0.4369000129378282;-0.4369000092547646;0.41783683336620964;-0.329999980257641;0.9973974850968275;0.5324497398040764;0.9998934985511124
68.242034;1.005252853511446;0.41672643295718265;0.41443659928997295;-0.3360481608350209;-0.3342666245538918;1.0000684241443172;9.999465514240416;0.41677984082235003;-0.4369000127003564;-0.4369000093010467;0.4178372482777037;-0.329999979932493;0.9973999559572209;0.5324509516295691;0.9998909482928222
68.252034;1.0052516404640097;0.41672629066561645;0.4144362738005562;-0.3360481604378887;-0.3342666247592365;1.0000676619241362;9.999456516527252;0.41677986494804986;-0.43690001244281823;-0.43690000936718976;0.4178376837871662;-0.3299999796067898;0.9974024616788901;0.5324521598201982;0.9998883741418615
68.262034;1.0052504481808755;0.4167261424788281;0.41443592468580687;-0.33604816002278;-0.3342666249662773;1.0000668733980909;9.99944829558363;0.4167799187243525;-0.43690001216639823;-0.4369000094515588;0.4178381390374069;-0.32999997927980274;0.9974049984126041;0.5324533614214538;0.9998857818489508
68.272034;1.0052492761447056;0.4167259863657019;0.414435553904331;-0.336048159591536;-0.3342666251752158;1.0000660613179329;9.99944085682845;0.41678000506316576;-0.436900011872304;-0.4369000095526335;0.4178386125698113;-0.32999997895107164;0.9974075617222348;0.5324545527508835;0.9998831763145458
68.282034;1.005248125037239;0.4167258202576893;0.41443516303641187;-0.33604815914613323;-0.3342666253864998;1.000065227773586;9.999434207417654;0.4167801265723913;-0.43690001156188246;-0.43690000966928183;0.4178391024100666;-0.32999997862006425;0.9974101467022694;0.5324557297214194;0.9998805618013995
68.292034;1.0052469959567087;0.4167256420674723;0.4144347531659887;-0.33604815868838633;-0.33426662560055964;1.0000643739847457;9.999428365529548;0.41678028563414815;-0.4369000112365695;-0.4369000098006145;0.4178396062468741;-0.32999997828617617;0.9974127480743523;0.5324568888055241;0.9998779428170476
68.302034;1.0052458895855094;0.4167254497312498;0.41443432521013146;-0.3360481582199638;-0.3342666258177306;1.0000635006045164;9.999423360030459;0.4167804840548744;-0.4369000108974819;-0.43690000994554634;0.41784012176728236;-0.3299999779489781;0.9974153608563153;0.5324580275075794;0.9998753238601206
68.312034;1.0052448060658699;0.41672524154797835;0.41443388020653893;-0.3360481577427115;-0.3342666260381314;1.0000626079787478;9.999419220978396;0.41678072284701223;-0.4369000105450433;-0.4369000101026935;0.4178406470007959;-0.3299999776082412;0.9974179809182098;0.5324591440665015;0.999872708348826
68.322034;1.0052437452453997;0.41672501637740533;0.41443341931406186;-0.3360481572587746;-0.33426662626145726;1.0000616959630748;9.999415970131542;0.4167810021071919;-0.4369000101791135;-0.43690001027068615;0.4178411803498763;-0.329999977263676;0.9974206048799769;0.5324602371252259;0.9998700987403002
68.332034;1.005242707067744;0.416724773363441;0.41443294362951083;-0.3360481567703532;-0.3342666264869269;1.0000607640430712;9.999413613671711;0.4167813207028562;-0.43690000979941773;-0.4369000104483766;0.4178417202908861;-0.32999997691475846;0.9974232293972545;0.5324613056629501;0.999867497341785
68.342034;1.005241691631525;0.4167245117276046;0.41443245396156686;-0.33604815627932627;-0.33426662671351715;1.0000598121320146;9.999412135675504;0.41678167616700074;-0.4369000094058422;-0.43690001063473355;0.41784226510906725;-0.3299999765607914;0.9974258497826807;0.5324623490004912;0.9998649066471985
68.352034;1.0052406990036336;0.41672423097349814;0.41443195080179895;-0.33604815578700314;-0.3342666269404465;1.000058841430283;9.999411496501425;0.41678206509193266;-0.4369000089986541;-0.4369000108287264;0.41784281283482183;-0.329999976201064;0.9974284589475919;0.5324633668743958;0.9998623297308548
68.362034;1.0052397290256552;0.41672393106743;0.414431434669811;-0.3360481552942401;-0.3342666271677019;1.0000578551460846;9.9994116369779;0.41678248372366333;-0.43690000857867195;-0.4369000110294915;0.41784336143108997;-0.32999997583507146;0.997431047988693;0.5324643593945858;0.9998597707375723
68.372034;1.005238780743829;0.4167236122751117;0.4144309064490647;-0.33604815480184014;-0.3342666273961698;1.0000568585531227;9.999412485188689;0.4167829282782834;-0.4369000081472385;-0.4369000112365736;0.41784390912903985;-0.32999997546273613;0.9974336075769514;0.5324653269035416;0.9998572347871479
68.382034;1.0052378522114152;0.4167232749060828;0.4144303673189511;-0.3360481543108036;-0.33426662762720244;1.0000558574985223;9.999413965312964;0.41678339490033095;-0.4369000077060976;-0.43690001144980295;0.4178444544294236;-0.32999997508445783;0.9974361282431915;0.5324662703497783;0.9998547273520108
68.392034;1.0052369413797653;0.41672291921480054;0.4144298184960961;-0.33604815382227493;-0.33426662786202055;1.000054856641921;9.999416009916443;0.41678387966234565;-0.43690000725715084;-0.43690001166891307;0.4178449957091097;-0.32999997470099063;0.9974385997259987;0.5324671918710011;0.9998522541223349
68.402034;1.0052360469982766;0.41672254539004455;0.4144292611180131;-0.3360481533374772;-0.33426662810145524;1.0000538592965345;9.999418569329613;0.41678437878880825;-0.43690000680212676;-0.436900011893424;0.4178455308935418;-0.32999997431330547;0.9974410106970264;0.5324680945312992;0.9998498216096385
68.412034;1.0052351688490608;0.41672215366545534;0.41442869628187484;-0.33604815285774103;-0.3342666283460869;1.000052868159396;9.999421608907628;0.416784888978638;-0.4369000063425683;-0.4369000121228042;0.4178460575371452;-0.32999997392246233;0.9974433488258494;0.5324689813621913;0.9998474373877517
68.422034;1.0052343077265657;0.41672174450776156;0.4144281250972893;-0.33604815238450686;-0.33426662859645573;1.0000518856519975;9.999425100170575;0.41678540764225436;-0.43690000588008987;-0.43690001235656434;0.4178465733265213;-0.32999997352946636;0.9974456011785532;0.5324698546144118;0.9998451096177714
68.432034;1.0052334651087047;0.41672020310905566;0.4144264390143716;-0.3360482095448423;-0.33426668617327965;1.0000509137234825;9.999429015331621;0.41678593286465887;-0.43690000541642804;-0.4369000125942641;0.41784707652944036;-0.3299999731352657;0.9974477555112808;0.5324707156583661;0.9998428462635987
68.442034;1.005232642355237;0.41671976150286444;0.41442585815395816;-0.33604820908917077;-0.3342666864373501;1.000049953398316;9.999433325421062;0.4167864631865409;-0.4369000049532988;-0.4369000128354687;0.41784756589430205;-0.32999997274086507;0.9974498017623842;0.5324715653050709;0.9998406543781228
68.452034;1.0052318403195983;0.4167193052358901;0.4144252733740924;-0.3360482086445324;-0.3342666867097966;1.000049004796355;9.99943799983656;0.41678699734369723;-0.43690000449231814;-0.4369000130796809;0.4178480401392455;-0.3299999723473553;0.9974517326836265;0.5324724038976995;0.9998385397688673
68.462034;1.0052310601734926;0.41671883555916106;0.41442468492724277;-0.3360482082121957;-0.3342666869914241;1.0000480676142884;9.999443004321815;0.41678753401199675;-0.43690000403494167;-0.43690001332636663;0.4178484975314988;-0.3299999719558447;0.9974535436785318;0.5324732310782067;0.9998365067631396
68.472034;1.0052303043227835;0.4167183538956396;0.41442409312533873;-0.3360482077930943;-0.3342666872823828;1.0000471414939953;9.999448298973483;0.416788071708981;-0.4369000035824283;-0.4369000135749257;0.41784893586390975;-0.32999997156736527;0.9974552323943578;0.5324740457717104;0.9998345581655006
68.482034;1.00522957573968;0.4167178617115567;0.41442349864237704;-0.33604820738802216;-0.33426668758220207;1.0000462264151577;9.999453841450078;0.4167886088784182;-0.4369000031359499;-0.4369000138245298;0.41784935287576286;-0.3299999711828831;0.9974567981473226;0.5324748464453194;0.9998326959164465
68.492034;1.0052288763212849;0.41671736047361085;0.41442290260330245;-0.3360482069979198;-0.33426668789009495;1.0000453228070643;9.99945959152365;0.4167891440871391;-0.43690000269661056;-0.4369000140740479;0.4178497468742066;-0.32999997080341004;0.9974582410760013;0.5324756312274634;0.9998309219469064
68.502034;1.0052282064766052;0.41671685176992945;0.41442230645628236;-0.33604820662374724;-0.3342666882051564;1.0000444313686598;9.999465510259192;0.4167896760808394;-0.4369000022652882;-0.4369000143221839;0.4178501169451048;-0.32999997042998425;0.9974595615760126;0.5324763980831959;0.9998292381949929
68.512034;1.0052275662759589;0.41671633723681073;0.414421711883956;-0.3360482062659849;-0.3342666885263943;1.000043553524805;9.999471556287723;0.41679020356815466;-0.4369000018426683;-0.4369000145677453;0.4178504626437575;-0.32999997006352844;0.9974607605891302;0.5324771454213071;0.999827645740881
68.522034;1.0052269561989442;0.4167158183937729;0.41442112070615467;-0.33604820592441187;-0.3342666888526672;1.00004269185581;9.999477685852407;0.41679072524217575;-0.43690000142940405;-0.43690001480981905;0.41785078389113545;-0.32999996970475437;0.997461840046719;0.5324778724898427;0.999826144287101
68.532034;1.005226376526486;0.41671529662699486;0.41442053479128343;-0.3360482055984036;-0.33426668918265184;1.000041849725975;9.999483858941014;0.41679124008178703;-0.43690000102606374;-0.4369000150477331;0.41785108126105314;-0.32999996935407166;0.9974628024472594;0.5324785789348299;0.9998247327266806
68.542034;1.0052258267646064;0.41671477319912775;0.41441995612515375;-0.3360482052873063;-0.3342666895149356;1.0000410311954913;9.999490044658126;0.4167917473451557;-0.43690000063290924;-0.4369000152809672;0.4178513560885306;-0.32999996901156875;0.9974636497451558;0.5324792640727397;0.9998234099285711
68.552034;1.005225306163896;0.4167142493842387;0.4144193868177239;-0.33604820499059856;-0.3342666898481545;1.000040241526682;9.999496219599084;0.4167922462625104;-0.436900000249681;-0.4369000155091044;0.41785161015060257;-0.3299999686772163;0.9974643827700701;0.5324799264269275;0.9998221747049241
68.562034;1.005224814412335;0.41671372666985956;0.414418828936572;-0.33604820470782076;-0.3342666901811373;1.000039487545323;9.999502362803181;0.4167927356679334;-0.4368999998756345;-0.43690001573171544;0.41785184511497203;-0.329999968351061;0.9974650019027347;0.5324805635905735;0.9998210251387503
68.572034;1.0052243516242976;0.41671320664361877;0.41441828440519957;-0.3360482044384408;-0.33426669051294633;1.0000387773888972;9.999508453056642;0.41679321387287543;-0.4368999995098659;-0.4369000159482637;0.41785206216493637;-0.329999968033223;0.99746550796158;0.5324811727888853;0.9998199583989732
68.582034;1.005223918203986;0.41671269070804784;0.4144177550622944;-0.3360482041818917;-0.33426669084278704;1.0000381195117536;9.999514471552853;0.41679367917364774;-0.43689999915159095;-0.43690001615821267;0.41785226209552073;-0.3299999677238143;0.9974659024752301;0.5324817519360882;0.9998189714903342
68.592034;1.005223515069994;0.41671218014841493;0.41441724270865643;-0.3360482039375802;-0.33426669116995156;1.0000375218589737;9.999520409970291;0.416794130438971;-0.4368999988002599;-0.43690001636120024;0.4178524455553209;-0.3299999674227939;0.9974661877824161;0.5324823000993176;0.9998180617755305
68.602034;1.0052231437358794;0.41671167646417406;0.4144167488765273;-0.33604820370473043;-0.3342666914936803;1.0000369919783445;9.999526279954775;0.4167945670799022;-0.4368999984556629;-0.43690001655701255;0.4178526129730644;-0.32999996712983665;0.9974663667824258;0.5324828173642012;0.9998172266715386
68.612034;1.0052228058467707;0.4167111813302087;0.4144162743223486;-0.3360482034823599;-0.3342666918130132;1.0000365371122932;9.999532110513206;0.4167949888063512;-0.4368999981180344;-0.4369000167453102;0.4178527643796407;-0.32999996684433774;0.9974664426141115;0.5324833048053339;0.9998164635798459
68.622034;1.0052225026923218;0.4167106961481646;0.41441581878300027;-0.3360482032694929;-0.3342666921269869;1.0000361638284798;9.999537927792778;0.41679539569055357;-0.43689999778788086;-0.4369000169253613;0.41785289944105397;-0.32999996656550573;0.9974664192482238;0.5324837642492445;0.9998157705605761
68.632034;1.00522223531923;0.41671022170769645;0.4144153814310466;-0.33604820306536526;-0.33426669243503065;1.0000358780853924;9.999543738293813;0.41679578837986136;-0.43689999746546626;-0.4369000170961162;0.4178530175373239;-0.3299999662924763;0.9974663022709771;0.532484197628285;0.9998151471370406
68.642034;1.0052220046226779;0.41670975824470907;0.4144149614878452;-0.3360482028694166;-0.334266692737236;1.0000356855596062;9.999549529898562;0.41679616800203145;-0.4368999971504417;-0.4369000172564948;0.41785311785830903;-0.3299999660243624;0.9974660987558366;0.5324846065155958;0.999814594658192
68.652034;1.0052218108464541;0.41670930582071963;0.4144145583973907;-0.33604820268119745;-0.3342666930344102;1.0000355916971775;9.999555280716494;0.41679653559921903;-0.4368999968418887;-0.4369000174054666;0.4178531996258901;-0.32999996576026047;0.9974658165297201;0.5324849918684957;0.9998141159437108
68.662034;1.0052216534853455;0.41670886467278845;0.4144141720187207;-0.3360482025004671;-0.33426669332778736;1.0000356016772463;9.999560967449503;0.4167968914599067;-0.4368999965385011;-0.43690001754190677;0.41785326224086417;-0.32999996549930305;0.9974654634681168;0.5324853537756766;0.9998137140290435
68.672034;1.0052215319178746;0.4167084352216536;0.41441380304208664;-0.33604820232741567;-0.33426669361850847;1.0000357200904708;9.999566569769392;0.416797234739014;-0.43689999623871095;-0.43690001766449243;0.41785330526833137;-0.3299999652407289;0.9974650468432179;0.5324856917125915;0.9998133908538045
68.682034;1.0052214457358495;0.416708017880149;0.414413452984546;-0.3360482021626828;-0.3342666939073581;1.0000359504969474;9.9995720650446;0.41679756353108094;-0.4368999959408966;-0.4369000177717179;0.41785332850072177;-0.32999996498399725;0.9974645725166792;0.5324860053173318;0.9998131474330447
68.692034;1.0052213944912882;0.41670761295083136;0.4144131236296628;-0.3360482020071192;-0.33426669419485266;1.0000362956325928;9.999577420860247;0.41679787536210433;-0.4368999956436946;-0.4369000178619686;0.4178533321095589;-0.32999996472892784;0.9974640446817501;0.5324862948588152;0.9998129848351464
68.702034;1.0052213772782415;0.4167072204619917;0.4144128163153146;-0.33604820186153095;-0.33426669448130153;1.0000367580634033;9.999582598237781;0.4167981676854696;-0.4368999953460898;-0.4369000179334989;0.41785331653622;-0.3299999644756444;0.9974634668070375;0.5324865612245203;0.9998129041705304
68.712034;1.0052213924019122;0.4167068399189732;0.4144125316111665;-0.33604820172663113;-0.3342666947668006;1.0000373402849227;9.999587559638021;0.41679843822696583;-0.43689999504715754;-0.4369000179843011;0.417853282171805;-0.3299999642241776;0.9974628426097691;0.532486805704665;0.9998129060722669
68.722034;1.0052214371597155;0.4167064704157815;0.4144122698853145;-0.33604820160318677;-0.33426669505124557;1.0000380442393644;9.99959227271215;0.41679868546344256;-0.4368999947457831;-0.43690001801218015;0.4178532295118589;-0.3299999639740278;0.9974621759718911;0.5324870294752337;0.9998129906367754
68.732034;1.0052215077163202;0.41670611090081744;0.41441203215052463;-0.3360482014920456;-0.33426669533423403;1.000038871043365;9.999596710899747;0.41679890906255435;-0.4368999944406482;-0.43690001801501754;0.4178531598212081;-0.3299999637241161;0.9974614705978603;0.5324872329362386;0.999813157256003
68.742034;1.0052215994469393;0.4167057601036029;0.41441182010567834;-0.3360482013937977;-0.3342666956150221;1.000039820717955;9.999600850830827;0.41679910981090634;-0.4368999941304546;-0.43690001799091166;0.4178530752965193;-0.3299999634730657;0.9974607303354145;0.5324874154071823;0.9998134044772022
68.752034;1.005221707868968;0.41670541658258353;0.4144116354229574;-0.33604820130829227;-0.3342666958926846;1.000040891940502;9.999604671937977;0.41679928906835695;-0.4368999938141174;-0.4369000179382462;0.41785297852301057;-0.3299999632194863;0.9974599596555357;0.5324875753195712;0.9998137304574164
68.762034;1.0052218294508986;0.41670507921039185;0.4144114789949061;-0.33604820123455026;-0.33426669616628174;1.0000420825245286;9.999608165511033;0.41679944838646327;-0.43689999349072817;-0.43690001785577237;0.41785287219610423;-0.3299999629620647;0.9974591633884681;0.5324877106784881;0.9998141329835281
68.772034;1.005221961707169;0.4167047474731814;0.4144113506881876;-0.3360482011711965;-0.3342666964349349;1.0000433895482175;9.999611345834904;0.41679958963393854;-0.43689999315943046;-0.43690001774262416;0.41785275930053367;-0.3299999626995105;0.9974583462893617;0.5324878196176606;0.9998146087245815
68.782034;1.00522210248172;0.41670442115108225;0.41441124980764404;-0.33604820111681205;-0.33426669669779724;1.0000448084198788;9.999614251248714;0.41679971507381647;-0.4368999928193923;-0.4369000175983795;0.4178526431651956;-0.32999996243062474;0.9974575132148786;0.5324879008090946;0.9998151529954423
68.792034;1.005222248991659;0.41670409990187346;0.4144111758399535;-0.3360482010698752;-0.33426669695398314;1.0000463322349955;9.999616935114407;0.41679982697989065;-0.4368999924698811;-0.4369000174232404;0.41785252732567923;-0.3299999621545152;0.9974566690379466;0.5324879534339352;0.9998157602050535
68.802034;1.0052223977953514;0.4167037834613861;0.41441112884243875;-0.3360482010287426;-0.3342666972025922;1.0000479515397063;9.999619453169554;0.4167999271655406;-0.43689999211038155;-0.4369000172180349;0.41785241522511934;-0.3299999618706721;0.9974558181844361;0.5324879769614506;0.999816424022897
68.812034;1.0052225455476655;0.4167034720054373;0.41441110949032445;-0.33604820099183225;-0.3342666974426873;1.0000496540694437;9.99962184848954;0.4168000167628703;-0.43689999174059146;-0.43690001698386366;0.4178523099009026;-0.32999996157879913;0.9974549652863308;0.5324879711424031;0.9998171375614051
68.822034;1.005222689265919;0.41670316591605644;0.4144111190511456;-0.3360482009576396;-0.33426669767319855;1.00005142586437;9.999624140680677;0.41680009614101704;-0.4368999913601929;-0.436900016721771;0.41785221412215345;-0.3299999612786701;0.9974541167720722;0.5324879359446706;0.9998178943039059
68.832034;1.0052228258796057;0.4167028653720908;0.41441115917286375;-0.3360482009246132;-0.33426669789308805;1.0000532542300893;9.999626331192083;0.4168001648119937;-0.4368999909686416;-0.43690001643283344;0.4178521306756402;-0.3299999609702771;0.9974532811318478;0.5324878711012565;0.9998186885966225
68.842034;1.005222951823499;0.41670257030068675;0.41441123145074016;-0.3360482008910931;-0.3342666981016993;1.0000551300706955;9.999628419332693;0.4168002215018493;-0.436899990565269;-0.43690001611848367;0.4178520622873055;-0.3299999606541204;0.9974524670364239;0.5324877757257116;0.9998195148186729
68.852034;1.0052230635154709;0.416702280417273;0.41441133692191684;-0.3360482008552496;-0.3342666982988059;1.0000570476301947;9.99963041068942;0.41680026465849934;-0.4368999901495648;-0.43690001578065385;0.41785201148431483;-0.32999996033137013;0.997451681311345;0.5324876485935235;0.9998203667407743
68.862034;1.0052231585614408;0.4167019951192555;0.41441147571567566;-0.3360482008151017;-0.3342666984843291;1.0000590025933978;9.999632312541202;0.4168002930512047;-0.43689998972133104;-0.4369000154216346;0.41785198058918016;-0.32999996000387244;0.9974509284460241;0.5324874887490652;0.9998212381591314
68.872034;1.0052232360001818;0.4167017134976118;0.4144116471824357;-0.33604820076867165;-0.33426669865803393;1.000060990137314;9.999634128068285;0.41680030575540755;-0.4368999892807759;-0.43690001504379367;0.41785197159341436;-0.32999995967403695;0.9974502111526935;0.5324872957356515;0.9998221236365693
68.882034;1.0052232952500968;0.41670143449323566;0.4144118503480929;-0.3360482007141037;-0.33426669881943605;1.0000630038491969;9.99963585581859;0.4168003016503335;-0.43689998882870823;-0.4369000146492553;0.4178519859919288;-0.3299999593446111;0.997449531493811;0.5324870694759398;0.9998230183735215
68.892034;1.0052233357116318;0.4167011569910939;0.4144120842062469;-0.3360482006497753;-0.3342666989680156;1.0000650359272019;9.99963748838973;0.4168002791762109;-0.43689998836649896;-0.4369000142396071;0.41785202492776424;-0.32999995901837503;0.9974488919601977;0.5324868101869575;0.9998239179182599
68.902034;1.0052233573907825;0.41670088007285533;0.4144123477828241;-0.33604820057452056;-0.33426669910332085;1.0000670780488268;9.999639012231336;0.41680023651535286;-0.43689998789562495;-0.4369000138158705;0.41785208945278324;-0.32999995869785737;0.9974482950894993;0.5324865185639661;0.9998248184853221
68.912034;1.0052233608850691;0.41670060328937064;0.41441264017540413;-0.33604820048777256;-0.3342666992246689;1.0000691219049656;9.999640413691381;0.416800171838414;-0.43689998741745734;-0.4369000133788984;0.41785218038400945;-0.32999995838524665;0.9974477424316046;0.5324861958826439;0.9998257177036899
68.922034;1.0052233465089406;0.4167003263311032;0.41441296048925225;-0.336048200389429;-0.3342666993310502;1.00007115929902;9.999641683747031;0.4168000834042756;-0.4368999869337124;-0.4369000129298631;0.41785229804542234;-0.3299999580825766;0.9974472349752463;0.5324858433307238;0.9998266152755091
68.932034;1.0052233138806128;0.41670004848618697;0.4144133076474571;-0.336048200279665;-0.3342666994215446;1.0000731824195936;9.999642818931564;0.4167999695790761;-0.43689998644688843;-0.4369000124703411;0.41785244238052516;-0.3299999577919816;0.997446774245982;0.5324854612174452;0.999827513366726
68.942034;1.0052232625327748;0.41669976872785014;0.41441368042483195;-0.33604820015892384;-0.3342666994956925;1.0000751845879101;9.999643822414884;0.4167998289283206;-0.43689998596012936;-0.43690001200202805;0.4178526131130635;-0.32999995751568967;0.9974463621897803;0.5324850492216457;0.9998284166366966
68.952034;1.0052231927774975;0.4166994861042962;0.41441407774946537;-0.336048200028018;-0.33426669955357863;1.000077161210104;9.999644701784737;0.41679966046545963;-0.4368999854768674;-0.43690001152649294;0.4178528096817449;-0.32999995725578507;0.9974460003624215;0.5324846071459943;0.9998293315889679
68.962034;1.0052231059940662;0.41669919979270004;0.41441449887766074;-0.33604819988820117;-0.3342666995958334;1.0000791099431285;9.999645466897713;0.4167994638266624;-0.43689998500053634;-0.43690001104510817;0.41785303112921585;-0.3299999570140863;0.9974456895319246;0.532484135230347;0.9998302654131743
68.972034;1.005223004507647;0.41669890892350114;0.4144149432465626;-0.3360481997410949;-0.3342666996235353;1.0000810296734586;9.999646132200445;0.41679923902637506;-0.43689998453427425;-0.4369000105590657;0.4178532760569065;-0.32999995679219196;0.9974454293975189;0.5324836340980552;0.999831225217044
68.982034;1.0052228912378598;0.4166986124399872;0.4144154101896303;-0.33604819958857207;-0.33426669963795963;1.000082919678427;9.99964671285957;0.4167989860257834;-0.43689998408080266;-0.43690001006950285;0.41785354266044433;-0.3299999565915065;0.9974452183254143;0.53248310466571;0.9998322180953917
68.992034;1.0052227691419635;0.4166983090680872;0.4144158988438454;-0.33604819943272046;-0.334266699640329;1.0000847794409162;9.999647211092528;0.41679870453249457;-0.436899983642668;-0.43690000957767794;0.4178538289229926;-0.32999995641322716;0.9974450538428414;0.532482548099668;0.999833251374662
69.002034;1.0052226409004101;0.4166979974413468;0.4144164082486127;-0.33604819927571367;-0.3342666996317134;1.000086608355051;9.99964760950282;0.41679839400950025;-0.4368999832225917;-0.4369000090849727;0.41785413292331197;-0.32999995625836726;0.9974449334748818;0.5324819657422185;0.999834332462233
69.012034;1.0052225087881017;0.4166976764063013;0.4144169373161617;-0.33604819911955447;-0.33426669961311173;1.0000884056477122;9.999647880778998;0.41679805369932177;-0.43689998282349096;-0.43690000859267686;0.4178544531984808;-0.32999995612785626;0.9974448546456613;0.5324813591531136;0.9998354686472719
69.022034;1.0052223748150264;0.41669734530469593;0.41441748466947315;-0.33604819896588783;-0.33426669958562183;1.0000901706689262;9.99964800248271;0.4167976826488804;-0.4368999824481448;-0.4369000081018056;0.4178547891696285;-0.3299999560226097;0.9974448140231812;0.5324807303968364;0.999836667274475
69.032034;1.005222241262183;0.4166970038805442;0.41441804858187475;-0.336048198815997;-0.3342666995504521;1.0000919028100852;9.999647967650793;0.4167972798797904;-0.43689998209896796;-0.43690000761308573;0.4178551411505186;-0.329999955943393;0.9974448074548078;0.5324800821911113;0.9998379360419014
69.042034;1.0052221107134496;0.4166966518239285;0.41441862712070127;-0.3360481986709748;-0.3342666995087561;1.0000936009705306;9.999647787786383;0.4167968445755824;-0.4368999817780644;-0.4369000071270464;0.417855509549779;-0.3299999558906553;0.9974448304525236;0.5324794177503669;0.9998392828606585
69.052034;1.0052219853963782;0.4166962884135156;0.41441921847642166;-0.336048198531793;-0.3342666994616446;1.0000952633545268;9.999647485084198;0.4167963760040105;-0.43689998148731746;-0.43690000664417894;0.41785589395242334;-0.32999995586457087;0.9974448789569693;0.5324787407309209;0.9998407151328889
69.062034;1.0052218669032171;0.41669591263530126;0.4144198211894492;-0.3360481983991107;-0.3342666994102965;1.000096887987073;9.999647082739358;0.41679587327223255;-0.43689998122832524;-0.4369000061650429;0.4178562928849081;-0.32999995586521674;0.9974449501486746;0.5324780553287747;0.9998422390175251
69.072034;1.0052217568663226;0.4166955236788673;0.41442043407531104;-0.3360481982732081;-0.33426669935571185;1.0000984733079568;9.999646604792977;0.41679533542367714;-0.43689998100220445;-0.43690000569026016;0.4178567041928057;-0.3299999558927844;0.9974450427213312;0.5324773660160068;0.9998438592876138
69.082034;1.0052216579894722;0.416695121433012;0.41442105604008345;-0.33604819815418874;-0.33426669929833064;1.0001000183898248;9.999646081194792;0.4167947621517993;-0.4368999808095198;-0.43690000522059774;0.4178571257074426;-0.32999995594755566;0.9974451564791077;0.532476676829289;0.9998455799026859
69.092034;1.0052215742361645;0.4166947065744706;0.41442168574155547;-0.3360481980420633;-0.33426669923798474;1.0001015229822532;9.999645546353335;0.4167941544501032;-0.436899980650385;-0.43690000475710444;0.41785755591163304;-0.32999995602951565;0.997445291539973;0.5324759908829777;0.9998474050332944
69.102034;1.005221509638428;0.416694280291041;0.41442232122298067;-0.336048197936637;-0.3342666991741104;1.0001029873563092;9.999645030124848;0.4167935143977891;-0.4368999805245115;-0.4369000043010285;0.4178579940633366;-0.32999995613807276;0.9974454479180811;0.5324753105304934;0.9998493393213291
69.112034;1.0052214669639272;0.41669384393154585;0.41442296023568453;-0.3360481978374463;-0.3342666991060057;1.0001044119513633;9.999644554227217;0.41679284447137016;-0.4368999804312108;-0.43690000385357264;0.4178584396845559;-0.32999995627208367;0.9974456260935723;0.5324746377000177;0.999851386773845
69.122034;1.0052214477103822;0.416693398437386;0.41442360097775993;-0.33604819774382333;-0.334266699033027;1.0001057971943674;9.999644137464362;0.4167921472436911;-0.4368999803694625;-0.4369000034157819;0.4178588920653901;-0.32999995642992896;0.9974458273516361;0.5324739740676007;0.9998535499792952
69.132034;1.0052214529492995;0.4166929439476227;0.4144242421177846;-0.33604819765505883;-0.33426669895477096;1.0001071432952588;9.99964379839822;0.4167914254386216;-0.4368999803379976;-0.43690000298865656;0.41785935023192144;-0.329999956609606;0.9974460525897869;0.5324733213456938;0.9998558306980372
69.142034;1.0052214839021025;0.41669248023025446;0.4144248822335644;-0.336048197570575;-0.334266698871209;1.0001084494714978;9.999643556422043;0.41679068199749364;-0.43689998033526883;-0.436900002573343;0.4178598131728017;-0.3299999568088279;0.9974463009508112;0.532472681317308;0.9998582310749236
69.152034;1.005221541982092;0.41669200730968003;0.41442551966616265;-0.336048197489865;-0.3342666987824294;1.0001097132988184;9.999643435418239;0.41678992026438844;-0.4368999803593352;-0.43690000217120667;0.41786027990954633;-0.329999957024948;0.9974465704163117;0.5324720551393672;0.9998607544012434
69.162034;1.0052216287109925;0.41669152553932953;0.4144261529505174;-0.336048197412179;-0.3342666986882082;1.000110931376233;9.999643463415941;0.4167891440401743;-0.4368999804079138;-0.436900001783718;0.4178607492610921;-0.32999995725477965;0.9974468597254458;0.5324714427231615;0.9998634044750887
69.172034;1.0052217459500112;0.4166910355603802;0.41442678128863447;-0.3360481973364166;-0.33426669858804864;1.0001121006803964;9.999643667028142;0.416788357053564;-0.4368999804786368;-0.4369000014122868;0.4178612193858811;-0.3299999574946926;0.9974471691023039;0.5324708429165559;0.9998661844067578
69.182034;1.0052218958507002;0.4166905385917428;0.41442740473880874;-0.3360481972614734;-0.3342666984815068;1.0001132187815713;9.999644064322643;0.41678756232693714;-0.43689998056918833;-0.43690000105816906;0.41786168750736163;-0.3299999577410215;0.9974474992091805;0.5324702540593366;0.9998690961669673
69.192034;1.0052220802904672;0.4166900365000283;0.4144280241418407;-0.3360481971866196;-0.33426669836823675;1.0001142827076877;9.999644660937069;0.4167867622544753;-0.43689998067725516;-0.43690000072242396;0.4178621503442538;-0.3299999579903744;0.9974478502730689;0.5324696744400925;0.9998721399127234
69.202034;1.0052223005558378;0.416689531366473;0.414428640961938;-0.336048197111574;-0.3342666982477766;1.0001152880204862;9.999645453551501;0.4167859591640057;-0.436899980800575;-0.43690000040593024;0.4178626048250002;-0.329999958239775;0.9974482224662405;0.5324691026142142;0.9998753129688369
69.212034;1.0052225570184505;0.4166890252799012;0.414429257111425;-0.33604819703644145;-0.3342666981194934;1.0001162292275494;9.999646433261885;0.4167851555820734;-0.43689998093713406;-0.43690000010942315;0.41786304823145504;-0.32999995848683406;0.9974486161448382;0.5324685375274893;0.9998786101624747
69.222034;1.0052228489202424;0.41668852066989603;0.41442987472747017;-0.33604819696163507;-0.33426669798279984;1.000117100993563;9.999647583414502;0.41678435420871823;-0.43689998108526884;-0.4368999998335396;0.4178634779329494;-0.32999995872987103;0.9974490311419747;0.5324679782824414;0.9998820248744228
69.232034;1.0052231752119067;0.4166880205408297;0.4144304960645534;-0.3360481968877211;-0.33426669783734536;1.0001178983437171;9.99964888369872;0.4167835579215698;-0.43689998124359863;-0.4368999995789468;0.417863891353112;-0.32999995896789996;0.9974494663841805;0.532467423712403;0.9998855489946974
69.242034;1.005223535721801;0.4166875281540898;0.4144311235112904;-0.3360481968152402;-0.3342666976831074;1.0001186153658765;9.99965032466637;0.4167827697141101;-0.4368999814110033;-0.43689999934643486;0.4178642862355189;-0.32999995920055647;0.9974499203068891;0.5324668724125202;0.9998891726513399
69.252034;1.005223931412656;0.4166870464770932;0.41443175954700456;-0.33604819674468966;-0.3342666975204459;1.0001192446685228;9.999651913908677;0.4167819926100182;-0.4368999815867362;-0.4368999991369119;0.41786466081805;-0.3299999594279884;0.9974503909272832;0.5324663233117681;0.9998928849564623
69.262034;1.0052243634316977;0.41668657789385644;0.41443240672422005;-0.3360481966767212;-0.3342666973499283;1.0001197788372322;9.999653667036645;0.41678122980304977;-0.43689998177045153;-0.43689999895144394;0.4178650135189658;-0.32999995965058393;0.9974508753168602;0.5324657761116273;0.9998966746142918
