time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.272034;1.0052248319356483;0.41668612423047063;0.4144330676085387;-0.3360481966122985;-0.3342666971719607;1.000120211670142;9.999655598937888;0.41678048485622304;-0.43689998196192587;-0.43689999879117586;0.4178653423390587;-0.32999995986862035;0.9974513694328998;0.5324652313236709;0.9999005293318415
69.282034;1.0052253363858767;0.4166856868572827;0.4144337443917076;-0.3360481965525731;-0.3342666969865343;1.0001205378354872;9.99965771905857;0.41677976155576313;-0.43689998216071446;-0.436899998657002;0.41786564479869953;-0.32999996008223925;0.9974518680696877;0.5324646900312368;0.9999044351993109
69.292034;1.0052258768908113;0.416685266698934;0.41443443837283395;-0.3360481964985987;-0.33426669679318155;1.0001207524765399;9.99966002788558;0.4167790634660031;-0.4368999823660641;-0.4368999985493001;0.4178659184905118;-0.3299999602918256;0.9974523641596719;0.532464153628074;0.9999083775755928
69.302034;1.005226454897965;0.41668486429364693;0.41443514981771234;-0.336048196451109;-0.3342666965910956;1.0001208514582074;9.999662520014853;0.4167783935038735;-0.43689998257691814;-0.43689999846785477;0.41786616140188865;-0.3299999604983392;0.9974528486683626;0.5324636236884366;0.9999123428655676
69.312034;1.0052270732789605;0.4166844801428112;0.41443587828531325;-0.33604819641052625;-0.3342666963793728;1.00012083137474;9.999665191462437;0.4167777537951179;-0.43689998279203346;-0.4368999984117878;0.417866371805012;-0.32999996070325127;0.9974533118797247;0.5324631016164056;0.9999163192532925
69.322034;1.0052277365504128;0.4166841149793299;0.4144366229547946;-0.33604819637729444;-0.3342666961572522;1.0001206889328853;9.999668042885752;0.416777145902205;-0.43689998301048083;-0.4368999983795856;0.41786654821406366;-0.3299999609081761;0.9974537444643594;0.5324625882093714;0.9999202961923035
69.332034;1.0052284507384124;0.4166837695900236;0.4144373826569542;-0.3360481963522887;-0.33426669592422753;1.0001204202630096;9.999671076167823;0.4167765710937718;-0.4368999832321573;-0.43689999836934873;0.41786668946162264;-0.32999996111446406;0.9974541377765225;0.5324620838002418;0.9999242636872413
69.342034;1.0052292222307737;0.416683444772454;0.41443815593328703;-0.3360481963368958;-0.3342666956800696;1.0001200206715999;9.999674290845057;0.4167760305022754;-0.4368999834576513;-0.43689999837898447;0.41786679475073496;-0.32999996132297593;0.9974544841690515;0.5324615887365554;0.9999282113565826
69.352034;1.0052300562959537;0.4166831417472132;0.41443894124627145;-0.3360481963327003;-0.33426669542479814;1.0001194848527957;9.999677684260247;0.4167755253775165;-0.43689998368769345;-0.4368999984061534;0.41786686368935094;-0.3299999615341676;0.9974547768386757;0.5324611034040293;0.9999321273858361
69.362034;1.0052309563710284;0.4166828622642361;0.41443973699034836;-0.33604819634109157;-0.334266695158546;1.0001188077627527;9.999681250003418;0.4167750572268025;-0.4368999839230648;-0.4368999984482287;0.4178668961494023;-0.329999961748368;0.9974550086204147;0.5324606278132742;0.9999359985747175
69.372034;1.0052319242426928;0.4166826080897788;0.414440541391829;-0.3360481963631255;-0.33426669488133215;1.0001179858169094;9.999684974625689;0.41677462759119;-0.4368999841649523;-0.4368999985025054;0.41786689196730903;-0.32999996196601583;0.9974551707954623;0.5324601613833687;0.9999398118380627
69.382034;1.0052329605474335;0.4166823806078854;0.4144413525243182;-0.3360481963995287;-0.3342666945928927;1.0001170170819962;9.999688834526122;0.4167742378185721;-0.4368999844150306;-0.4368999985664499;0.41786685069552787;-0.32999996218781064;0.9974552531332149;0.5324597030751806;0.9999435558280055
69.392034;1.0052340650230012;0.41668218084196906;0.41444216820686264;-0.3360481964506219;-0.3342666942927565;1.0001159003085678;9.999692794789738;0.41677388915296815;-0.4368999846751506;-0.4368999986377704;0.4178667714700422;-0.3299999624147481;0.9974552447361;0.5324592515898148;0.9999472216871707
69.402034;1.0052352362070567;0.41668200950967976;0.4144429857623913;-0.3360481965162796;-0.3342666939804059;1.0001146343882943;9.999696814899295;0.4167735828931346;-0.43689998494696575;-0.4368999987144098;0.4178666530936006;-0.32999996264796505;0.997455134914981;0.5324588055555072;0.9999508030383111
69.412034;1.0052364710842285;0.41668186702765203;0.41444380201935427;-0.33604819659601765;-0.3342666936551431;1.0001132189146895;9.999700859291703;0.4167733202488822;-0.43689998523177775;-0.4368999987944941;0.41786649443178814;-0.32999996288859756;0.9974549141221234;0.5324583637590173;0.9999542955538636
69.422034;1.005237765754629;0.4166817537527223;0.4144446136381305;-0.33604819668915425;-0.33426669331589187;1.0001116548044469;9.999704904533399;0.416773102059254;-0.43689998553071513;-0.4368999988763032;0.41786629493617444;-0.329999963137893;0.9974545747273662;0.5324579252295067;0.9999576965072567
69.432034;1.0052391170241117;0.41668167035697246;0.4144454173252632;-0.3360481967949721;-0.3342666929613746;1.000109944551983;9.999708934931977;0.4167729288216022;-0.43689998584492695;-0.43689999895836756;0.41786605501587987;-0.32999996339735344;0.9974541113503381;0.5324574890678598;0.9999610040199087
69.442034;1.0052405231475592;0.4166816178075251;0.4144462098248406;-0.3360481969128062;-0.3342666925904189;1.000108092591286;9.999712931442385;0.416772800763621;-0.43689998617549686;-0.4368999990395041;0.4178657762046989;-0.32999996366852347;0.9974535210570401;0.5324570545695;0.9999642159280138
69.452034;1.0052419830651025;0.4166815969805841;0.41444698805525565;-0.336048197042124;-0.33426669220214195;1.0001061052338491;9.999716869794762;0.4167727175837415;-0.43689998652325146;-0.4368999991187191;0.4178654611194188;-0.32999996395255093;0.9974528034431662;0.532456621706219;0.9999673293161776
69.462034;1.0052434954434621;0.41668160839115553;0.41444774939885404;-0.3360481971826286;-0.3342666917961379;1.0001039897894461;9.999720726617875;0.41677267833894693;-0.43689998688859616;-0.4368999991951681;0.4178651131300781;-0.3299999642500838;0.9974519599949706;0.5324561911684547;0.9999703408436933
69.472034;1.0052450581594976;0.41668165218399317;0.41444849185974186;-0.33604819733424235;-0.3342666913725782;1.0001017540349015;9.999724478393633;0.41677268168430986;-0.4368999872713971;-0.4368999992681615;0.41786473580318517;-0.32999996456155745;0.9974509931620941;0.532455764049983;0.9999732470262332
69.482034;1.0052466682667685;0.4166817282847528;0.4144492138635692;-0.3360481974969419;-0.33426669093211786;1.000099405969415;9.999728094177849;0.4167727259546901;-0.43689998767103855;-0.4368999993370026;0.4178643324436482;-0.32999996488733946;0.9974499061136961;0.5324553416608714;0.9999760443254254
69.492034;1.0052483224992799;0.41668183657907854;0.41444991384362156;-0.3360481976705713;-0.3342666904757402;1.0000969528997918;9.999731533581354;0.41677280896996804;-0.4368999880866165;-0.4368999994008463;0.41786390601010787;-0.32999996522759933;0.9974487024499948;0.5324549251999969;0.9999787294730108
69.502034;1.005250017810102;0.4166819769863205;0.41445059014646024;-0.3360481978547464;-0.3342666900045371;1.0000944011522332;9.999734749181096;0.4167729279549391;-0.43689998851714396;-0.4368999994589107;0.41786345924975077;-0.3299999655822285;0.9974473855127469;0.5324545153946252;0.9999812999699395
69.512034;1.0052517520115964;0.41668214937046755;0.4144512412519806;-0.3360481980489;-0.33426668951935934;1.0000917567099203;9.999737686339277;0.41677307977207767;-0.4368999889616558;-0.43689999951074343;0.41786299482890293;-0.3299999659510343;0.9974459584261799;0.5324541126508586;0.9999837541062562
69.522034;1.0052535244812326;0.4166823534247593;0.41445186587791427;-0.33604819825240084;-0.33426668902068457;1.0000890248996808;9.99974028154321;0.41677326120759123;-0.4368999894190747;-0.4368999995562556;0.4178625154169941;-0.3299999663339812;0.9974444246796497;0.5324537175586305;0.9999860905498349
69.532034;1.0052553357150147;0.4166825886478381;0.41445246297507726;-0.3360481984646288;-0.3342666885090717;1.000086209563933;9.999742465694172;0.41677346908218466;-0.4368999898880748;-0.4368999995957185;0.41786202370290465;-0.3299999667310789;0.9974427881979768;0.5324533313181398;0.9999883080983992
69.542034;1.005257185657638;0.41668285432719554;0.4144530317203194;-0.33604819868504243;-0.33426668798566794;1.0000833133002274;9.999744173272886;0.416773700262286;-0.4368999903673193;-0.43689999962970405;0.4178615224000535;-0.3299999671421387;0.9974410529849478;0.5324529559251624;0.9999904056797618
69.552034;1.0052590728272932;0.41668314951683677;0.41445357140427047;-0.3360481989132677;-0.3342666874520916;1.0000803385048718;9.99974535043839;0.41677395167974907;-0.4368999908558026;-0.4368999996589661;0.4178610142229467;-0.3299999675667598;0.9974392227334418;0.5324525940433397;0.999992382663643
69.562034;1.0052609949883708;0.41668347315964777;0.41445408128831074;-0.33604819914909845;-0.3342666869100706;1.0000772881960653;9.999745956223215;0.41677422052339286;-0.4368999913528157;-0.43689999968444054;0.4178605018172086;-0.3299999680043952;0.9974373002707329;0.5324522488106805;0.9999942395565533
69.572034;1.0052629497022085;0.416683824312437;0.4144545605851037;-0.33604819939245245;-0.33426668636127493;1.000074165975329;9.999745963276064;0.41677450441723846;-0.4368999918575408;-0.43689999970713217;0.4178599877692884;-0.32999996845434104;0.9974352873244302;0.5324519238476974;0.9999959781511363
69.582034;1.0052649338917239;0.41668420214117974;0.41445500859123313;-0.33604819964338034;-0.3342666858071123;1.0000709753184056;9.999745365744767;0.41677480110783816;-0.43689999236863;-0.43689999972782445;0.4178594745700837;-0.32999996891567457;0.9974331854785441;0.532451623186062;0.9999976005803762
69.592034;1.0052669431649;0.41668460570449234;0.4144554248564073;-0.33604819990196744;-0.3342666852485345;1.0000677188591718;9.999744185273435;0.41677510802282675;-0.4368999928842847;-0.4368999997469369;0.4178589643269851;-0.32999996938717624;0.9974309977102304;0.5324513506938557;0.9999991087048649
69.602034;1.005268971803954;0.416685033877311;0.4144558090698938;-0.33604820016811987;-0.3342666846861432;1.0000643984604785;9.999742464153996;0.4167754224501875;-0.43689999340288;-0.4368999997645538;0.41785845837272517;-0.3299999698672689;0.9974287294283656;0.5324511092768685;1.0000005047380969
69.612034;1.005271013763023;0.41668548547851403;0.4144561607145272;-0.3360482004414868;-0.3342666841205277;1.000061016553311;9.999740245128093;0.4167757420328214;-0.43689999392331585;-0.4368999997806232;0.4178579571080704;-0.3299999703539512;0.9974263886743256;0.5324509007160912;1.0000017918869464
69.622034;1.0052730632466051;0.4166859594835925;0.4144564790135882;-0.33604820072149155;-0.3342666835526149;1.0000575772647315;9.999737550666358;0.4167760646933143;-0.436899994444779;-0.4368999997952637;0.4178574603299625;-0.3299999708448032;0.9974239853381922;0.5324507261466046;1.00000297385081
69.632034;1.005275113716471;0.4166864551630745;0.41445676321937086;-0.3360482010073849;-0.33426668298377615;1.0000540857323854;9.999734380767995;0.4167763880886807;-0.4368999949664828;-0.43689999980882344;0.41785696772282693;-0.32999997133722936;0.9974215301610991;0.5324505864310868;1.0000040536526034
69.642034;1.0052771572225039;0.4166869720869412;0.41445701289188375;-0.33604820129836116;-0.334266682415572;1.0000505465668719;9.999730723687682;0.4167767093614249;-0.4368999954875381;-0.43689999982167727;0.41785647893717937;-0.32999997182881197;0.9974190343331197;0.53245048225825;1.0000050332653962
69.652034;1.0052791853895429;0.4166875100902184;0.41445722813449876;-0.3360482015935249;-0.33426668184940933;1.000046962869119;9.99972656173049;0.41677702518880344;-0.4368999960068831;-0.4368999998340761;0.4178559935191127;-0.32999997231756417;0.9974165092429259;0.5324504141676337;1.0000059145532254
69.662034;1.0052811903041508;0.4166880691230591;0.41445740973338624;-0.3360482018916715;-0.3342666812864322;1.0000433362058614;9.999721876390426;0.41677733185945365;-0.43689999652344874;-0.43689999984607963;0.41785551111818625;-0.32999997280209176;0.9974139662813618;0.5324503827062959;1.0000067002443196
69.672034;1.0052831641940208;0.41668864900621705;0.41445755901547704;-0.3360482021912608;-0.3342666807276966;1.0000396673026362;9.999716659917256;0.4167776255023562;-0.4368999970364039;-0.4368999998574912;0.4178550316033275;-0.32999997328163483;0.9974114171212867;0.5324503886882216;1.0000073939842857
69.682034;1.0052850993682807;0.416689249398036;0.4144576775007449;-0.33604820249060047;-0.3342666801744271;1.0000359567433956;9.9997109205673;0.41677790231741824;-0.4368999975451733;-0.4368999998679226;0.41785455491587753;-0.3299999737559111;0.997408873956056;0.5324504331740668;1.0000079999661453
69.692034;1.0052869893472391;0.4166898699961257;0.4144577666297966;-0.3360482027879745;-0.3342666796280324;1.000032205612346;9.99970467260701;0.41677815860053363;-0.4368999980491989;-0.43689999987701966;0.41785408102681104;-0.32999997422485355;0.9974063489145057;0.5324505171112557;1.0000085226233362
69.702034;1.005288829885707;0.41669051061653256;0.41445782780701435;-0.33604820308179967;-0.3342666790899598;1.0000284162355586;9.999697924419738;0.41677839079708545;-0.4368999985476867;-0.4368999998846094;0.417853609912906;-0.3299999746883743;0.9974038532552982;0.5324506410438884;1.000008966562479
69.712034;1.0052906185375876;0.4166911710456797;0.414457862604624;-0.33604820337092867;-0.3342666785616918;1.000024592643018;9.999690678940345;0.4167785957144686;-0.4368999990395818;-0.43689999989054834;0.41785314140671137;-0.3299999751462775;0.9974013972237705;0.5324508052617042;1.00000933672481
69.722034;1.0052923531785725;0.41669185098954103;0.4144578727977594;-0.33604820365491755;-0.334266678044705;1.0000207402657675;9.999682944169836;0.41677877073237835;-0.43689999952367414;-0.4368999998943863;0.41785267529720427;-0.32999997559841526;0.9973989899710723;0.5324510102549294;1.0000096383230812
69.732034;1.0052940311693725;0.4166925501251048;0.41445786036125165;-0.3360482039340331;-0.3342666775403292;1.0000168647660697;9.999674741555028;0.41677891400701256;-0.43689999999869195;-0.43689999989519956;0.4178522116627152;-0.3299999760448803;0.9973966389728682;0.5324512569830808;1.0000098766579428
69.742034;1.005295649680982;0.416693267947173;0.4144578277359761;-0.3360482042090371;-0.33426667704979585;1.0000129710788075;9.999666104301719;0.41677902454748517;-0.43690000046353056;-0.4368999998917425;0.41785175107414835;-0.32999997648597273;0.9973943496399257;0.5324515466415985;1.0000100570508823
69.752034;1.0052972063189596;0.41669400361195946;0.414457778137915;-0.33604820448097683;-0.3342666765743583;1.0000090634795087;9.999657069507144;0.41677910172775345;-0.4369000009175625;-0.43689999988278655;0.4178512945992795;-0.32999997692203387;0.9973921256969679;0.5324518801940813;1.000010184307107
69.762034;1.005298699563703;0.416694756062444;0.41445771546622445;-0.3360482047510799;-0.33426667611518435;1.0000051458809316;9.999647672950921;0.41677914457860515;-0.43690000136059176;-0.43689999986749856;0.41785084352624213;-0.3299999773533016;0.9973899697441352;0.5324522581951928;1.0000102621315248
69.772034;1.0053001287400198;0.41669552422857475;0.4144576438490875;-0.33604820502072463;-0.3342666756731012;1.0000012218567873;9.999637950638196;0.41677915177816544;-0.43690000179248417;-0.43689999984566774;0.4178503989778105;-0.3299999777797972;0.9973878833010323;0.5324526808261771;1.0000102936244937
69.782034;1.0053014935002256;0.4166963071145607;0.41445756718049065;-0.336048205291507;-0.3342666752485668;0.9999972946417346;9.999627939624684;0.41677912214656215;-0.4369000022129455;-0.43689999981764;0.41784996166387334;-0.32999997820125;0.9973858668972184;0.5324531479360801;1.0000102823020125
69.792034;1.0053027932416168;0.41669710392878145;0.414457489010296;-0.33604820556535137;-0.3342666748418613;0.9999933668927521;9.999617671877436;0.41677905492235595;-0.43690000262151024;-0.43689999978418664;0.417849531700695;-0.329999978617141;0.9973839204280351;0.5324536591372391;1.0000102321556357
69.802034;1.005304026760313;0.41669791428387576;0.4144574128176779;-0.33604820584443934;-0.33426667445307817;0.9999894402440549;9.999607169899573;0.41677894986327524;-0.4369000030176459;-0.4368999997464897;0.41784910879683823;-0.3299999790269987;0.9973820427416916;0.532454213709012;1.000010146524552
69.812034;1.0053051922750804;0.41669873794431644;0.41445734213598107;-0.3360482061309145;-0.33426667408199856;0.9999855153666849;9.999596450066008;0.4167788073568963;-0.43690000340093116;-0.4368999997060084;0.4178486927896566;-0.3299999794307495;0.9973802308375995;0.5324548103489138;1.0000100274681567
69.822034;1.005306287837223;0.41669957402980395;0.41445728031751283;-0.33604820642655153;-0.33426667372816565;0.9999815924906824;9.99958552812101;0.4167786284794375;-0.436900003771163;-0.4368999996641445;0.417848283808889;-0.32999997982860363;0.9973784800339557;0.5324554471690781;1.0000098766391692
69.832034;1.0053073121380276;0.4167004205615747;0.4144572303418011;-0.3360482067323974;-0.33426667339095806;0.9999776718397705;9.999574421086688;0.4167784149860824;-0.43690000412840857;-0.43689999962188686;0.4178478820624735;-0.32999998022058386;0.9973767845572002;0.5324561219756766;1.000009696612183
69.842034;1.0053082654369998;0.4167012745596914;0.41445719486754523;-0.3360482070485396;-0.33426667306943353;0.9999737541448677;9.999563146419979;0.4167781692025452;-0.4369000044730302;-0.4368999995795783;0.41784748771229735;-0.3299999806064349;0.9973751374555138;0.5324568326663258;1.0000094917111952
69.852034;1.0053091497683926;0.41670213207090767;0.4144571764733266;-0.3360482073745002;-0.3342666727621934;0.9999698408164006;9.999551724229946;0.41677789379030217;-0.43690000480557056;-0.43689999953692554;0.4178471008955616;-0.329999980986021;0.9973735305761041;0.5324575773751941;1.0000092675280625
69.862034;1.0053099682834798;0.41670298827654506;0.41445717789323244;-0.3360482077100528;-0.33426667246757114;0.9999659330015901;9.999540179791806;0.41677759141337944;-0.43690000512654814;-0.43689999949327885;0.41784672184893173;-0.32999998135958936;0.9973719556598583;0.5324583541734148;1.0000090293221482
69.872034;1.005310724802843;0.416703838133164;0.41445720193751223;-0.33604820805549135;-0.3342666721840163;0.9999620307101134;9.999528538334316;0.4167772644202018;-0.43690000543633484;-0.4368999994480383;0.41784635107465273;-0.32999998172766765;0.9973704058415065;0.5324591606229607;1.0000087811991867
69.882034;1.0053114237120595;0.4167046771413687;0.41445725116065474;-0.3360482084111972;-0.3342666719103193;0.9999581332205821;9.999516816681185;0.41677691473607303;-0.4369000057352358;-0.4368999994009194;0.4178459893952951;-0.32999998209091025;0.9973688764018864;0.5324599936828067;1.0000085264158822
69.892034;1.0053120697555602;0.41670550144677965;0.41445732773548993;-0.33604820877739816;-0.33426667164550017;0.9999542399473232;9.999505020728959;0.41677654407216963;-0.4369000060237063;-0.4368999993519023;0.4178456378906152;-0.32999998244998924;0.9973673648613461;0.5324608503755108;1.0000082675893673
69.902034;1.0053126684289648;0.41670630732224445;0.4144574336380868;-0.3360482091543978;-0.33426667138857985;0.9999503508136279;9.999493149419441;0.4167761542621777;-0.4369000063023635;-0.4368999993009278;0.4178452977844566;-0.32999998280552634;0.9973658707353217;0.532461728530881;1.0000080065167771
69.912034;1.005313226668776;0.41670709082199064;0.4144575706460821;-0.33604820954264847;-0.3342666711385299;0.9999464661138342;9.999481200400156;0.4167757473349545;-0.43690000657175737;-0.43689999924756046;0.4178449701968902;-0.32999998315818957;0.9973643944914143;0.5324626267359327;1.0000077438779964
69.922034;1.0053137523574656;0.4167078479592396;0.41445774003798835;-0.3360482099425497;-0.3342666708943301;0.9999425864795614;9.999469172239502;0.41677532523224775;-0.4369000068323189;-0.4368999991909735;0.4178446559368443;-0.32999998350872645;0.9973629360461135;0.5324635440222996;1.0000074790200812
69.932034;1.0053142530855883;0.41670857522346677;0.41445794236581407;-0.3360482103542839;-0.33426667065500315;0.9999387130162256;9.999457066656941;0.4167748894841627;-0.43690000708448085;-0.4368999991302257;0.41784435559727134;-0.32999998385768936;0.9973614943998975;0.5324644797437401;1.000007210272718
69.942034;1.0053147357788517;0.41670926994632734;0.4144581773325165;-0.33604821077764774;-0.3342666704196148;0.9999348471244621;9.999444894448558;0.4167744411627754;-0.4369000073285833;-0.43689999906434196;0.41784406967362536;-0.32999998420522236;0.9973600684638221;0.5324654333884005;1.000006935773685
69.952034;1.0053152071829363;0.4167099302043382;0.41445844371663026;-0.3360482112119521;-0.33426667018721473;0.99993099054796;9.9994326731221;0.41677398115490955;-0.43690000756460634;-0.43689999899216797;0.41784379853339965;-0.32999998455129104;0.9973586577374929;0.5324664045721317;1.000006653601194
69.962034;1.005315674379866;0.4167105546560795;0.41445873945247264;-0.3360482116562165;-0.33426666995680554;0.9999271456528864;9.999420412789577;0.4167735104268644;-0.43690000779208443;-0.43689999891238507;0.41784354245571775;-0.32999998489605;0.9973572625229653;0.532467393198538;1.000006360735029
69.972034;1.0053161449334702;0.4167111425968639;0.41445906191531573;-0.3360482121094927;-0.33426666972745994;0.9999233150052861;9.999408109007891;0.4167730300022437;-0.4369000080102148;-0.43689999882380554;0.4178433017042056;-0.32999998523978996;0.9973558840032655;0.5324683990791383;1.0000060522250958
69.982034;1.0053166261717195;0.41671169403214675;0.4144594081635253;-0.33604821257100304;-0.33426666949853834;0.9999195008001929;9.999395750397085;0.41677254088196675;-0.4369000082181076;-0.4368999987257459;0.41784307647650804;-0.32999998558263927;0.9973545244369059;0.5324694212524532;1.0000057217159428
69.992034;1.0053171240997123;0.41671220971380013;0.41445977495597924;-0.33604821304001553;-0.3342666692697587;0.9999157050978907;9.99938333031298;0.4167720440544707;-0.43690000841517224;-0.4368999986181141;0.4178428667987142;-0.32999998592458263;0.9973531871846405;0.5324704578875714;1.0000053628734502
70.002034;1.0053176432195863;0.4167126912443709;0.414460158948311;-0.33604821351556813;-0.3342666690409851;0.9999119305934591;9.999370853714275;0.4167715404088006;-0.4369000086012432;-0.43689999850121286;0.4178426724991534;-0.32999998626557075;0.9973518763399344;0.5324715067501097;1.0000049705612999
70.012034;1.0053181868657657;0.416713141019597;0.41446055714134417;-0.3360482139963197;-0.3342666688119877;0.9999081811420337;9.999358337805674;0.41677103073137506;-0.43690000877640534;-0.43689999837570687;0.41784249335635026;-0.3299999866053136;0.9973505963108519;0.5324725657387076;1.0000045412196021
70.022034;1.0053187570983586;0.4167135618068616;0.4144609670187278;-0.33604821448074196;-0.3342666685824461;0.9999044611292557;9.999345807076537;0.4167705159358343;-0.4369000089409825;-0.4368999982426963;0.4178423292687788;-0.3299999869430735;0.9973493512265021;0.5324736331884476;1.0000040724588115
70.032034;1.005319354731036;0.4167139564421367;0.4144613862145969;-0.3360482149674541;-0.33426666835213387;0.9999007737694771;9.99933328357728;0.4167699972426051;-0.43690000909563437;-0.43689999810345687;0.41784218009874613;-0.3299999872778059;0.9973481446459905;0.5324747079596209;1.0000035621360288
70.042034;1.0053199798538395;0.4167143278638339;0.41446181213888433;-0.33604821545544966;-0.33426666812099864;0.9998971200922258;9.999320779017964;0.41676947628423006;-0.4369000092412886;-0.43689999795898377;0.417842045341576;-0.3299999876085128;0.9973469802114453;0.532475789579083;1.0000030079084494
70.052034;1.005320632144039;0.41671467894533604;0.4144622419768547;-0.336048215944216;-0.33426666788903847;0.9998934994488134;9.999308295618002;0.41676895520744506;-0.4369000093789873;-0.43689999780979927;0.4178419240684594;-0.32999998793442703;0.9973458621685504;0.5324768782052163;1.0000024075747158
70.062034;1.0053213112810562;0.41671501204733197;0.41446267298469003;-0.3360482164336097;-0.3342666676562574;0.9998899103423345;9.999295832670393;0.41676843649932055;-0.43690000950977376;-0.4368999976561391;0.4178418150231013;-0.3299999882548819;0.9973447946957095;0.5324779740352856;1.0000017592043728
70.072034;1.0053220180584679;0.4167153288438613;0.4144631026117332;-0.3360482169234173;-0.3342666674228274;0.9998863508997724;9.999283392181354;0.41676792254940687;-0.4369000096346147;-0.4368999974982059;0.4178417166751408;-0.32999998856913537;0.9973437807008475;0.5324790766607744;1.0000010611398098
70.082034;1.005322755056091;0.4167156305092038;0.4144635282865895;-0.336048217413176;-0.33426666718921055;0.9998828192334681;9.999270982493409;0.416767415411209;-0.43690000975437465;-0.43689999733610285;0.4178416274792178;-0.32999998887629783;0.9973428216280199;0.5324801852154556;1.0000003124941348
70.092034;1.0053235259588964;0.41671591777081307;0.414463947208135;-0.3360482179025665;-0.3342666669561515;0.9998793134859065;9.999258616329083;0.41676691686031764;-0.4369000098698767;-0.43689999716958483;0.41784154619826547;-0.3299999891752785;0.9973419185328053;0.5324812991024501;0.9999995132297387
70.102034;1.0053243347271021;0.41671619078946254;0.41446435636499157;-0.33604821839161697;-0.3342666667247146;0.9998758314918579;9.9992462994846;0.41676642842695993;-0.43690000998210343;-0.43689999699812065;0.4178414718357752;-0.329999989464782;0.9973410730603066;0.532482418214045;0.9999986634484879
70.112034;1.005325185602338;0.4167164492849816;0.4144647526769674;-0.33604821888029307;-0.3342666664964195;0.9998723705901698;9.999234022714752;0.4167659514339448;-0.43690001009250007;-0.4368999968212063;0.41784140341873566;-0.3299999897434168;0.9973402873221829;0.5324835424959783;0.999997763327514
70.122034;1.0053260828067214;0.41671669285358054;0.4144651332741624;-0.3360482193681604;-0.33426666627326046;0.9998689278368222;9.999221768456454;0.4167654872126914;-0.4369000102030175;-0.4368999966383804;0.41784134008435364;-0.32999999000982516;0.9973395628488476;0.5324846717969248;0.9999968136089837
70.132034;1.0053270292042855;0.4167169211402646;0.41446549592350584;-0.3360482198545761;-0.33426666605745625;0.9998655004889866;9.99920952168708;0.4167650372050682;-0.4369000103157015;-0.43689999644903504;0.4178412812765661;-0.329999990262701;0.9973388996994402;0.5324858060725193;0.9999958151473631
70.142034;1.0053280252891263;0.41671713389828635;0.41446583912098844;-0.3360482203390173;-0.33426666585106946;0.9998620865614083;9.999197268801026;0.41676460296338247;-0.43690001043225624;-0.4368999962525506;0.417841226712562;-0.3299999905008099;0.9973382965222941;0.5324869451630955;0.9999947684201863
70.152034;1.0053290697198423;0.4167173310258747;0.4144661617382734;-0.33604822082115066;-0.3342666656557288;0.9998586850266168;9.999184985640358;0.41676418635515394;-0.4369000105539443;-0.43689999604851404;0.4178411761990624;-0.3299999907232037;0.9973377512654683;0.5324880882491038;0.9999936744784227
70.162034;1.005330160576408;0.4167175124045207;0.4144664629937053;-0.33604822130073675;-0.3342666654725229;0.9998552955858775;9.999172629867376;0.41676378955804777;-0.4369000106817109;-0.4368999958366297;0.41784112954929753;-0.3299999909294891;0.9973372620382951;0.5324892335961656;0.9999925360785042
70.172034;1.0053312956116638;0.4167176777320679;0.4144667428433765;-0.3360482217775743;-0.33426666530195787;0.9998519184145015;9.99916014535197;0.41676341445562454;-0.4369000108164108;-0.43689999561669757;0.4178410866808631;-0.3299999911199321;0.9973368277658106;0.5324903786310696;0.9999913573453255
70.182034;1.0053324718176018;0.4167178267928208;0.4144670020724626;-0.33604822225153147;-0.3342666651440227;0.9998485539344258;9.999147469883203;0.4167630619156734;-0.4369000109590505;-0.436899995388887;0.4178410476589646;-0.3299999912953887;0.997336448477651;0.5324915202096719;0.9999901423360983
70.192034;1.0053336858646134;0.41671795991529026;0.4144672420411812;-0.33604822272257645;-0.3342666649985158;0.9998452026392247;9.999134538647697;0.4167627315344397;-0.4369000111108643;-0.4368999951539308;0.41784101249614514;-0.3299999914571198;0.9973361253061528;0.5324926551147795;0.9999888936971951
70.202034;1.0053349349139773;0.41671807807521377;0.41446746440385923;-0.33604822319080696;-0.33426666486533363;0.999841865125585;9.99912128842232;0.41676242175888184;-0.43690001127324785;-0.43689999491307013;0.4178409810298999;-0.32999999160649096;0.9973358601460718;0.5324937805521099;0.9999876123182583
70.212034;1.0053362169112892;0.4167181826582593;0.4144676708469;-0.3360482236565526;-0.3342666647444048;0.9998385421383519;9.99910766298485;0.4167621302328578;-0.43690001144770424;-0.4368999946679721;0.4178409531052784;-0.3299999917447256;0.9973356550601513;0.532494894172456;0.9999862977719964
70.222034;1.0053375305490542;0.41671827535852696;0.41446786303725447;-0.3360482241204014;-0.3342666646356632;0.9998352342021511;9.999093616073807;0.41676185441711416;-0.436900011635827;-0.4368999944206436;0.417840928814586;-0.32999999187302;0.9973355119980585;0.5324959937467469;0.999984948174175
70.232034;1.005338874510925;0.4167183583825845;0.4144680427932563;-0.3360482245831121;-0.3342666645393895;0.9998319405051015;9.999079117063712;0.416761592005734;-0.4369000118392606;-0.43689999417320674;0.417840908620459;-0.3299999919928342;0.9973354332921955;0.5324970770995123;0.9999835599859678
70.242034;1.0053402463079542;0.4167184344628248;0.4144682120382019;-0.3360482250455604;-0.3342666644564162;0.9998286578328403;9.999064157297195;0.41676134094044537;-0.43690001205963075;-0.43689999392767265;0.41784089337316627;-0.3299999921058899;0.9973354222413977;0.5324981423377242;0.9999821294442182
70.252034;1.0053416420217358;0.41671850645715103;0.4144683725043375;-0.33604822550858804;-0.3342666643877875;0.9998253810441534;9.999048745717307;0.41676109953514495;-0.4369000122985913;-0.4368999936858493;0.4178408842783181;-0.32999999221403953;0.9973354826226266;0.5324991879055817;0.9999806539195228
70.262034;1.0053430568734911;0.41671857697439485;0.4144685257071908;-0.33604822597282424;-0.3342666643343195;0.9998221047913065;9.99903289490021;0.4167608666399879;-0.43690001255799316;-0.4368999934493291;0.4178408828188243;-0.3299999923193488;0.9973356172857584;0.5325002125650568;0.9999791309681167
70.272034;1.0053444855790068;0.41671864822034255;0.41446867337576826;-0.336048226438841;-0.3342666642965025;0.999818824717436;9.999016610359382;0.41676064151045816;-0.43690001283984675;-0.43689999321954914;0.4178408906154646;-0.32999999242416317;0.9973358273810662;0.5325012156715058;0.9999775569687054
70.282034;1.005345922239946;0.41671872186939424;0.41446881793196916;-0.33604822690744235;-0.33426666427458845;0.9998155374960404;9.998999892392003;0.41676042358738496;-0.43690001314590937;-0.4368999929979272;0.4178409093708432;-0.3299999925308744;0.9973361131759519;0.5325021973190798;0.9999759276893588
70.292034;1.0053473602820067;0.4167187989595;0.41446896258226995;-0.33604822737960083;-0.3342666642685644;0.9998122404844623;9.99898275116633;0.41676021229813237;-0.436900013477246;-0.43689999278594266;0.41784094092369606;-0.3299999926415872;0.9973364753023964;0.5325031580841966;0.9999742397375523
70.302034;1.005348792761833;0.4167188799591172;0.41446911097316264;-0.33604822785609884;-0.3342666642780238;0.9998089316519227;9.998965220750259;0.4167600068119102;-0.4369000138342238;-0.4368999925850124;0.41784098722306456;-0.329999992758049;0.9973369148647879;0.5325040988062442;0.9999724910616471
70.312034;1.0053502126874585;0.4167189650918095;0.4144692667372808;-0.33604822833729636;-0.33426666430218344;0.9998056098518756;9.99894735397622;0.41675980592187983;-0.436900014216899;-0.4368999923962503;0.4178410501682254;-0.32999999288182635;0.9973374327448267;0.5325050204603832;0.9999706809557448
70.322034;1.0053516129852025;0.41671905497094663;0.4144694333722896;-0.3360482288231799;-0.3342666643401406;0.9998022750707869;9.998929207771816;0.4167596082824631;-0.4369000146253971;-0.4368999922204015;0.4178411312967162;-0.32999999301451743;0.9973380292915995;0.5325059240477358;0.9999688104454424
70.332034;1.0053529865383635;0.4167191511206768;0.4144696143795774;-0.33604822931350464;-0.33426666439108704;0.9997989280551114;9.998910836356147;0.41675941288997487;-0.4369000150599731;-0.43689999205798147;0.4178412314450487;-0.329999993157919;0.9973387044314451;0.5325068106114702;0.9999668822711557
70.342034;1.0053543267411993;0.4167192557007865;0.4144698130952821;-0.3360482298078892;-0.3342666644541566;0.999795569377788;9.998892288129214;0.41675921938084015;-0.43690001552072677;-0.4368999919093752;0.41784135090827856;-0.32999999331392443;0.997339457673245;0.532507681240484;0.9999649003718242
70.352034;1.0053556282255025;0.41671937059628017;0.4144700322193221;-0.336048230305864;-0.3342666645280115;0.9997921989179982;9.998873604341188;0.4167590280212972;-0.43690001600730444;-0.43689999177479594;0.41784149011743865;-0.32999999348411785;0.9973402879580459;0.5325085372187196;0.9999628694869035
70.362034;1.0053568872804726;0.41671949671743386;0.41447027374906187;-0.33604823080678603;-0.3342666646105638;0.999788816462669;9.998854823442638;0.416758839570183;-0.43690001651878924;-0.4368999916541946;0.4178416500100995;-0.32999999366951854;0.997341193817332;0.532509380515884;0.9999607943201806
70.372034;1.0053581015613449;0.41671963411548424;0.4144705394087605;-0.3360482313096177;-0.33426666469914;0.999785422865421;9.998835985730098;0.41675865506856125;-0.4369000170536704;-0.43689999154727677;0.41784183156784044;-0.32999999387076395;0.997342174453367;0.5325102140748912;0.999958678758575
70.382034;1.0053592689978144;0.4167197826229597;0.4144708307818319;-0.33604823181289994;-0.3342666647910501;0.9997820205723238;9.998817133388597;0.4167584755970504;-0.4369000176100065;-0.4368999914535482;0.4178420350419702;-0.3299999940884529;0.9973432308306172;0.5325110415811543;0.999956526443565
70.392034;1.0053603866086904;0.4167199421728404;0.4144711491335912;-0.3360482323150543;-0.33426666488402607;0.999778613521033;9.998798307088148;0.4167583019893024;-0.4369000181857727;-0.43689999137207886;0.4178422597997074;-0.3299999943232145;0.997344365003478;0.5325118670654563;0.9999543419549519
70.402034;1.005361449949217;0.4167201126699913;0.41447149556438484;-0.33604823281468393;-0.3342666649761613;0.999775207301113;9.998779544359607;0.41675813453711286;-0.43690001877895807;-0.4368999913012561;0.41784150475639403;-0.3299999945754552;0.9973455784228987;0.5325119097091295;0.9999521314101535
70.412034;1.0053624533563361;0.41672029383244746;0.41447187118459455;-0.3360482333106757;-0.3342666650657448;0.9997718089965649;9.998760883044962;0.4167579730693422;-0.4369000193874069;-0.4368999912390342;0.41784176865941003;-0.3299999948451886;0.9973468713503387;0.5325127426293197;0.9999499022305899
70.422034;1.0053633908946003;0.4167204852057582;0.4144722770736183;-0.3360482338022221;-0.3342666651513948;0.9997684259935571;9.998742362430775;0.4167578173952385;-0.4369000200088107;-0.436899991183399;0.41784204998783353;-0.3299999951323572;0.9973482431727152;0.5325135838150716;0.9999476620146475
70.432034;1.005364257506449;0.4167206864019662;0.4144727144505598;-0.3360482342888938;-0.33426666523229054;0.999765065018113;9.998724016409946;0.4167576674380169;-0.436900020640841;-0.4368999911326426;0.4178423467152971;-0.3299999954373369;0.9973496923662127;0.5325144349598337;0.9999454174075223
70.442034;1.0053650494409525;0.41672089727506906;0.4144731847888466;-0.33604823477072365;-0.33426666530824983;0.9997617320495662;9.998705868810621;0.4167575229290207;-0.43690002128121636;-0.43689999108557337;0.4178426562787257;-0.3299999957609607;0.997351216675276;0.5325152963572224;0.9999431742359289
70.452034;1.005365764091186;0.41672111775542475;0.41447368942335117;-0.3360482352481667;-0.3342666653796795;0.999758432140141;9.998687938289926;0.4167573832045957;-0.43690002192780525;-0.4368999910416436;0.4178429758019495;-0.3299999961041553;0.9973528140428001;0.5325161669866016;0.9999409385471019
70.462034;1.0053664003767462;0.4167213476553508;0.41447422906727505;-0.3360482357219602;-0.33426666544735056;0.9997551692039396;9.998670245706492;0.4167572474167732;-0.43690002257888766;-0.4368999910008577;0.4178433024572458;-0.3299999964676873;0.9973544831670559;0.5325170449371522;0.9999387169488712
70.472034;1.0053669593028947;0.41672158677590715;0.41447480371490436;-0.3360482361929568;-0.3342666655119559;0.9997519465995427;9.998652816337325;0.4167571150503392;-0.4369000232332818;-0.43689999096352683;0.41784363385237394;-0.3299999968521347;0.9973562232185903;0.5325179278780497;0.9999365157067841
70.482034;1.0053674436874294;0.41672183512790867;0.4144754128542888;-0.3360482366619178;-0.33426666557384527;0.999748767982526;9.998635673686623;0.4167569862547333;-0.436900023890086;-0.43689999092992177;0.4178439680135928;-0.3299999972579279;0.9973580333857988;0.5325188136502212;0.999934339743841
70.492034;1.0053678577116307;0.41672209286012646;0.41447605573960933;-0.3360482371293658;-0.33426666563319635;0.9997456377036662;9.998618833216488;0.4167568616461797;-0.436900024548325;-0.43689999090002346;0.4178443028935125;-0.32999999768522503;0.9973599124414236;0.5325197006057059;0.9999321925165874
70.502034;1.0053682067647836;0.4167223599160392;0.4144767314898016;-0.33604823759557984;-0.33426666569009844;0.999742561032606;9.998602307643672;0.4167567419167546;-0.43690002520678345;-0.43689999087360337;0.41784463615518935;-0.32999999813366826;0.99736185831516;0.5325205872737713;0.9999300766893839
70.512034;1.0053684966851386;0.41672263590903724;0.41447743917198276;-0.3360482380606877;-0.33426666574428665;0.9997395442513725;9.998586114713525;0.4167566276089935;-0.436900025864026;-0.4368999908504119;0.4178449655580029;-0.32999999860233836;0.9973638680133502;0.5325214721114211;0.9999279948736259
70.522034;1.0053687323515883;0.4167229201831087;0.4144781781139898;-0.33604823852478527;-0.334266665795105;0.9997365944490691;9.998570277426762;0.41675651910952793;-0.43690002651855653;-0.43689999083022035;0.4178452892338772;-0.3299999990899321;0.9973659376694155;0.5325223538692936;0.9999259497487925
70.532034;1.0053689166971116;0.4167232118027131;0.4144789479214302;-0.3360482389879409;-0.33426666584188064;0.9997337192171284;9.99855482475221;0.416756416839602;-0.43690002716899246;-0.43689999081284486;0.41784560548417976;-0.3299999995948783;0.9973680621900582;0.532523231846838;0.999923943637374
70.542034;1.0053690508096162;0.41672350984107187;0.41447974781178176;-0.33604823945001927;-0.3342666658841946;0.9997309267317589;9.998539796497948;0.41675632131669993;-0.43690002781412995;-0.436899990798221;0.41784591253836634;-0.33000000011523045;0.9973702350264418;0.5325241055825495;0.9999219780336829
70.552034;1.005369135010846;0.41672381390029617;0.4144805758832719;-0.33604823991044375;-0.3342666659217622;0.9997282265063118;9.998525242557934;0.41675623287795427;-0.43690002845289105;-0.43689999078643627;0.4178462085717017;-0.33000000064862445;0.997372448548363;0.5325249744956896;0.9999200535437917
70.562034;1.005369169872419;0.41672412431767286;0.41448142908230445;-0.33604824036810926;-0.33426666595422766;0.9997256298417475;9.99851121284579;0.4167561514064022;-0.4369000290841946;-0.436899990777781;0.4178464920461566;-0.3300000011926565;0.9973746947043133;0.5325258379893342;0.9999181700709214
70.572034;1.0053691562436098;0.41672444206170683;0.41448230381805895;-0.33604824082163204;-0.33426666598118193;0.999723148918468;9.998497748872046;0.41675607631473516;-0.43690002970679537;-0.4368999907727496;0.4178467620638611;-0.33000000174533084;0.9973769659960544;0.5325266958093119;0.9999163271009675
70.582034;1.0053690949647363;0.4167247684587612;0.4144831964380687;-0.33604824126978045;-0.3342666660022876;0.9997207951260303;9.998484881457554;0.416756006665625;-0.4369000303192467;-0.43689999077187164;0.4178470181584927;-0.3300000023050666;0.9973792565463563;0.5325275481294212;0.9999145247050466
70.592034;1.0053689868935969;0.41672510483740294;0.4144841032309988;-0.3360482417116375;-0.334266666017349;0.9997185779804747;9.998472628544814;0.416755941235343;-0.43690003092011676;-0.436899990775517;0.4178472597198794;-0.3300000028704173;0.9973815625476155;0.5325283952571364;0.9999127642301878
70.602034;1.0053688324452208;0.41672545227575525;0.41448502040735086;-0.33604824214641454;-0.33426666602631594;0.9997165052460881;9.998460995065194;0.4167558785192332;-0.4369000315082879;-0.43689999078370856;0.41784748571403346;-0.3300000034398229;0.9973838820090049;0.5325292371526326;0.9999110469841129
70.612034;1.0053686307283765;0.41672581141842535;0.4144859443341519;-0.33604824257327126;-0.3342666660292742;0.9997145836371256;9.9984499754633;0.4167558167960088;-0.43690003208310946;-0.4368999907959057;0.41784769487748247;-0.3300000040115489;0.9973862142139058;0.5325300729831497;0.9999093725394903
70.622034;1.0053683794786024;0.41672618232148384;0.41448687187457117;-0.3360482429913031;-0.33426666602647126;0.9997128192894433;9.998439555656402;0.4167557542528972;-0.43690003264441085;-0.43689999081084785;0.4178478861658915;-0.33000000458392287;0.9973885592397708;0.5325309009124984;0.999907739074276
70.632034;1.005368075843088;0.4167265645237249;0.4144878004760882;-0.3360482433996448;-0.33426666601840066;0.9997112177407684;9.998429717947905;0.41675568912852107;-0.4369000331924035;-0.43689999082654196;0.41784805908049344;-0.33000000515561484;0.9973909175360098;0.5325317180644173;0.9999061452689488
70.642034;1.0053677174407576;0.4167269573083224;0.4144887278002353;-0.3360482437976015;-0.33426666600587557;0.9997097830893958;9.99842044377391;0.41675561973156966;-0.4369000337273633;-0.4368999908404907;0.41784821359777885;-0.3300000057255933;0.9973932891899773;0.5325325206740609;0.9999045917157053
70.652034;1.0053673032013037;0.4167273598132112;0.4144896513200394;-0.336048244184643;-0.33426666599003363;0.9997085169103053;9.998411707886566;0.41675554429620343;-0.4369000342492262;-0.43689999085005643;0.41784834993012054;-0.33000000629286763;0.9973956735108069;0.5325333047095767;0.9999030805172329
70.662034;1.0053668335230608;0.4167277710218946;0.41449056838085285;-0.33604824456026267;-0.3342666659723851;0.9997074180447412;9.998403475326263;0.41675546092623095;-0.4369000347574868;-0.4368999908527321;0.4178484684218339;-0.33000000685645847;0.9973980699793895;0.5325340668406721;0.9999016137162964
70.672034;1.0053663097431074;0.4167281898685006;0.4144914765636677;-0.3360482449238365;-0.3342666659547947;0.999706482814457;9.998395711633442;0.4167553676993436;-0.436900035251406;-0.4368999908463306;0.4178485693976841;-0.33000000741575997;0.997400479399789;0.5325348047420333;0.9999001922384166
70.682034;1.005365733028383;0.41672861529793614;0.4144923740614409;-0.3360482452746001;-0.3342666659392266;0.9997057051394755;9.99838840079751;0.41675526275794506;-0.43690003573021513;-0.4368999908291341;0.4178486529287137;-0.3300000079707427;0.9974029035807808;0.5325355161922716;0.9998988159126171
70.692034;1.0053651033864424;0.416729046060898;0.41449325996318914;-0.33604824561182106;-0.3342666659274781;0.9997050774706865;9.99838155801074;0.4167551443988767;-0.436900036193235;-0.43689999079990244;0.417848718919076;-0.33000000852156036;0.9974053441067733;0.5325361982700089;0.9998974841828504
70.702034;1.0053644198868625;0.41672948043620384;0.4144941341300972;-0.33604824593501337;-0.3342666659210685;0.9997045925603112;9.99837522748778;0.4167550112940897;-0.43690003663997384;-0.436899990757721;0.41784876743596844;-0.3300000090680656;0.9974078012806362;0.5325368476849834;0.9998961971165695
70.712034;1.005363681839369;0.41672991631959827;0.4144949966478339;-0.3360482462439063;-0.3342666659212084;0.9997042444826071;9.99836946672345;0.41675486269295253;-0.43690003707024366;-0.4368999907017814;0.41784879872911895;-0.3300000096097437;0.9974102732790372;0.5325374613596219;0.99989495609821
70.722034;1.0053628895889954;0.416730351622642;0.4144958473850363;-0.33604824653816506;-0.33426666592888277;0.9997040281870235;9.99836432966181;0.4167546983719039;-0.4369000374841994;-0.43689999063122004;0.4178488128793995;-0.33000001014590463;0.9974127559607413;0.5325380364911323;0.9998937637305118
70.732034;1.005362044296922;0.4167307845510019;0.4144966858761049;-0.3360482468171611;-0.3342666659449585;0.9997039383364197;9.998359858493947;0.416754518489637;-0.4369000378820638;-0.4368999905451886;0.41784880954043285;-0.3300000106758632;0.9974152440388699;0.5325385706077848;0.9998926229120504
70.742034;1.005361147361803;0.4167312137617075;0.4144975113243767;-0.3360482470799903;-0.33426666597018423;0.9997039686430934;9.99835608247389;0.41675432350992453;-0.43690003826369356;-0.43689999044309175;0.4178487880985377;-0.33000001119904715;0.9974177323899303;0.5325390618286866;0.9998915356385694
70.752034;1.0053602004744515;0.4167316385066363;0.414498322555809;-0.3360482473256543;-0.3342666660052721;0.9997041122906037;9.998353021807757;0.41675411397628886;-0.4369000386286176;-0.4368999903246765;0.4178487480126382;-0.33000001171502624;0.9974202161928408;0.5325395087696007;0.9998905026544774
70.762034;1.0053592063546153;0.41673205865322516;0.4144991178752514;-0.33604824755327833;-0.3342666660510823;0.999704362656052;9.99835069700787;0.4167538901918798;-0.4369000389766995;-0.436899990189905;0.4178486888846025;-0.33000001222348824;0.9974226906292353;0.5325399101893086;0.9998895243758708
70.772034;1.0053581692217428;0.41673247457502927;0.41449989496721;-0.3360482477623084;-0.3342666661086247;0.9997047133778648;9.99834913438722;0.4167536521026467;-0.4369000393086357;-0.43689999003885355;0.4178486103549803;-0.3300000127241378;0.9974251505347598;0.5325402650183517;0.9998886019036467
70.782034;1.0053570943512464;0.41673288702196465;0.41450065118909557;-0.33604824795263455;-0.33426666617887274;0.9997051579328596;9.998348358851006;0.41675339933142885;-0.43690003962565327;-0.4368999898718213;0.41784851220871677;-0.33000001321662903;0.9974275900178668;0.5325405728202157;0.9998877365686087
70.792034;1.0053559866691646;0.41673329700566164;0.41450138427439653;-0.3360482481246074;-0.33426666626269064;0.9997056896444407;9.998348384270471;0.41675313127311964;-0.4369000399289377;-0.4368999896895423;0.4178483945223022;-0.33000001370069426;0.9974300029249807;0.5325408341564928;0.9998869286372954
70.802034;1.0053548491575484;0.4167337055422103;0.4145020928140506;-0.3360482482790315;-0.33426666636104346;0.9997063021809921;9.99834921246676;0.41675284729864803;-0.4369000402194888;-0.43689998949325953;0.4178482573018934;-0.330000014176196;0.9974323841351751;0.5325410504246539;0.9998861771467299
70.812034;1.0053536827470773;0.41673411313255526;0.41450277618395565;-0.3360482484171702;-0.3342666664751678;0.9997069895861946;9.998350834739755;0.416752547053418;-0.43690004049827513;-0.4368999892845955;0.4178480998068288;-0.3300000146429456;0.9974347304979079;0.5325412234171835;0.999885480515811
70.822034;1.0053524875679887;0.4167345193903378;0.41450343429034153;-0.3360482485405548;-0.33426666660641047;0.999707745934581;9.998353235012466;0.41675223075541856;-0.43690004076631594;-0.4368999890652822;0.41784792035996315;-0.33000001510063304;0.9974370407804268;0.5325413549910972;0.9998848366576896
70.832034;1.0053512634904564;0.4167349233190735;0.41450406737736284;-0.3360482486506654;-0.33426666675595906;0.9997085656109012;9.998356401304273;0.41675189929254725;-0.43690004102460095;-0.4368999888367626;0.417847716729854;-0.3300000155490405;0.9974393152758673;0.5325414467626263;0.9998842433302138
70.842034;1.0053500094473746;0.4167353238760542;0.4145046758018601;-0.3360482487487727;-0.33426666692463664;0.9997094439367256;9.998360335848941;0.4167515540860293;-0.4369000412739612;-0.4368999885998109;0.41784748680662914;-0.3300000159882553;0.9974415556511561;0.5325414999990374;0.9998836988458756
70.852034;1.0053487229450726;0.4167357201551425;0.4145052597709598;-0.33604824883589807;-0.33426666711279474;0.9997103774675237;9.998365052000034;0.4167511970940129;-0.43690004151494144;-0.4368999883545802;0.41784722933903357;-0.33000001641858334;0.9974437646998604;0.532541516079999;0.9998832015771018
