time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.862034;1.005347400839483;0.4167361112494483;0.414505819322466;-0.33604824891288426;-0.33426666732046173;0.9997113642792713;9.998370567812428;0.4167508309679147;-0.4369000417477775;-0.4368999881010803;0.4178469441284116;-0.3300000168403485;0.9974459460869782;0.5325414971356297;0.9998827486052759
70.872034;1.0053460407339567;0.4167364962420714;0.41450635459313806;-0.3360482489805913;-0.3342666675475978;0.999712403890585;9.998376908039306;0.41675045882760053;-0.4369000419726978;-0.43689998783951695;0.4178466316799516;-0.33000001725381345;0.9974481039046016;0.5325414460680555;0.9998823354594949
70.882034;1.0053446414537783;0.4167368742069467;0.4145068661079004;-0.3360482490399211;-0.3342666677940968;0.9997134966955956;9.998384106558248;0.41675008382445194;-0.4369000421903001;-0.43689998757037823;0.4178462928776621;-0.3300000176590824;0.9974502413382161;0.5325413660838436;0.9998819569609011
70.892034;1.005343202340097;0.4167372438107156;0.41450735509793046;-0.33604824909168374;-0.3342666680596237;0.9997146438862842;9.998392200189187;0.4167497089507968;-0.4369000424015268;-0.4368999872946063;0.4178459285955391;-0.330000018056122;0.997452359426248;0.5325412604633022;0.999881607804653
70.902034;1.0053417226944414;0.41673760298947277;0.41450782366549244;-0.3360482491365823;-0.33426666834363006;0.9997158472319768;9.998401218716547;0.41674933681548965;-0.4369000426073318;-0.43689998701374766;0.41784553901636373;-0.33000001844505794;0.9974544573667001;0.5325411323983055;0.9998812829755168
70.912034;1.0053402022393878;0.41673794933927216;0.41450827443278915;-0.3360482491751728;-0.33426666864554466;0.999717107992283;9.998411177536308;0.41674896935104044;-0.4369000428084281;-0.4368999867298278;0.41784512306264115;-0.3300000188262486;0.9974565339464624;0.532540984629686;0.9998809786821579
70.922034;1.0053386416264627;0.41673828079389175;0.41450870981967186;-0.33604824920780996;-0.3342666689648937;0.9997184262123581;9.998422074197888;0.41674860776577705;-0.43690004300523316;-0.43689998644510314;0.41784467854563184;-0.3300000191999344;0.9974585885992034;0.5325408195192123;0.9998806927233119
70.932034;1.005337041885506;0.41673859592363843;0.41450913137689854;-0.3360482492347944;-0.3342666693012836;0.9997198014296241;9.998433886723044;0.4167482525772637;-0.43690004319797193;-0.4368999861620003;0.4178442029876835;-0.3300000195660204;0.9974606211918822;0.532540639671178;0.9998804233165711
70.942034;1.0053354035839146;0.41673889376788076;0.41450953961452186;-0.3360482492564505;-0.3342666696544524;0.9997212339691568;9.99844657322977;0.41674790365830594;-0.4369000433868076;-0.4368999858832526;0.4178436943344815;-0.3300000199241124;0.9974626311369815;0.5325404482685209;0.9998801678453214
70.952034;1.0053337267531475;0.4167391735715108;0.41450993431633637;-0.33604824927290117;-0.33426667002435184;0.9997227248099957;9.998460078707671;0.4167475604398811;-0.4369000435718845;-0.4368999856119387;0.41784315110952336;-0.33000002027336794;0.9974646169545129;0.5325402487669012;0.9998799230012356
70.962034;1.0053320108974126;0.4167394346949885;0.4145103148974812;-0.33604824928376886;-0.3342666704109646;0.9997242743463755;9.998474349706292;0.416747222205041;-0.43690004375331337;-0.4368999853513497;0.4178425723260197;-0.3300000206123424;0.9974665764869796;0.5325400444320427;0.9998796854693314
70.972034;1.0053302546741332;0.4167396764508418;0.41451068071759756;-0.3360482492881512;-0.33426667081400757;0.9997258824248885;9.998489346922977;0.41674688837974033;-0.4369000439310355;-0.436899985104837;0.417841957434026;-0.3300000209392107;0.9974685074919175;0.5325398381133277;0.9998794520024865
70.982034;1.005328456050495;0.41673989794486754;0.41451103146930085;-0.33604824928500077;-0.33426667123278725;0.9997275492495155;9.998505049006377;0.41674655862212046;-0.4369000441047168;-0.43689998487554876;0.4178413062978511;-0.330000021251924;0.9974704081485627;0.5325396322760669;0.9998792193570896
70.992034;1.0053266124392548;0.416740098363108;0.41451136750870093;-0.33604824927348714;-0.334266671666138;0.9997292753373147;9.99852144663825;0.4167462327215709;-0.4369000442738873;-0.4368999846661148;0.4178406192329386;-0.33000002154809294;0.9974722772035834;0.532539429258837;0.9998789848181716
71.002034;1.005324720559583;0.4167402773900554;0.4145116898790623;-0.336048249252947;-0.3342666721124048;0.9997310607174569;9.998538531262872;0.4167459105092642;-0.43690004443807123;-0.4368999844786684;0.41783989700995816;-0.33000002182508015;0.9974741141163881;0.5325392314105315;0.9998787471335734
71.012034;1.0053227771733624;0.41674043525592375;0.4145120000296023;-0.33604824922268833;-0.33426667256950526;0.9997329043710178;9.998556291145603;0.4167455915240481;-0.43690004459688053;-0.4368999843150752;0.41783914065308086;-0.3300000220802079;0.9974759187647617;0.5325390407633636;0.9998785072419523
71.022034;1.0053207799594335;0.4167405726227936;0.41451229951420365;-0.33604824918197795;-0.3342666730349968;0.9997348048046896;9.998574714869918;0.416745274629253;-0.4369000447502833;-0.43689998417696607;0.41783835114212614;-0.3300000223107871;0.9974776903571156;0.532538858655699;0.9998782682389212
71.032034;1.0053187274532525;0.4167406905190933;0.4145125898441991;-0.3360482491301746;-0.33426667350616873;0.9997367616236852;9.998593790013137;0.41674495844413556;-0.43690004489882844;-0.43689998406573155;0.41783752929630813;-0.33000002251417454;0.997479426957658;0.5325386858057655;0.9998780345584297
71.042034;1.0053166189314384;0.4167407900505514;0.41451287235223233;-0.3360482490668523;-0.33426667398025045;0.9997387762154604;9.99861350030627;0.4167446422847087;-0.43690004504357877;-0.4368999839826761;0.41783667600272506;-0.33000002268787837;0.9974811261979354;0.5325385226466187;0.9998778110297362
71.052034;1.005314454601331;0.4167408719132768;0.41451314787366694;-0.33604824899177177;-0.33426667445451386;0.9997408507192533;9.998633826746564;0.4167443263905371;-0.43690004518575765;-0.4368999839291116;0.4178357926274799;-0.3300000228296513;0.9974827861816296;0.5325383695724151;0.9998776023528162
71.062034;1.005312235791026;0.41674093633561465;0.41451341655113383;-0.33604824890471996;-0.33426667492620366;0.9997429867703036;9.99865474635402;0.4167440114177297;-0.43690004532632015;-0.43689998390611473;0.4178348811897886;-0.3300000229375833;0.997484405907586;0.5325382270522504;0.9998774128108282
71.072034;1.0053099651396074;0.41674098358111294;0.4145136781909391;-0.33604824880554957;-0.3342666753926224;0.9997451853606044;9.998676229626557;0.41674369812822376;-0.4369000454657799;-0.43689998391413976;0.41783394416661573;-0.3300000230100744;0.9974859846913919;0.5325380955524665;0.9998772460271919
71.082034;1.005307646513862;0.4167410143628703;0.41451393281675897;-0.3360482486945106;-0.33426667585138237;0.9997474475640129;9.998698238293944;0.41674338745300116;-0.4369000456043158;-0.4368999839530595;0.4178329842067291;-0.33000002304579756;0.99748752099415;0.5325379750986048;0.9998771049311214
71.092034;1.00530528458387;0.4167410298602406;0.4145141807831581;-0.33604824857238;-0.3342666763005639;0.9997497751393417;9.99872072219409;0.41674308059223486;-0.43690004574196917;-0.43689998402258023;0.4178320039281918;-0.330000023043827;0.9974890122404746;0.5325378647959498;0.9998769917584249
71.102034;1.0053028841562983;0.41674103154216324;0.41451442257815646;-0.33604824844012315;-0.3342666767387547;0.99975217034519;9.998743624186941;0.4167427790891606;-0.4369000458787839;-0.43689998412235853;0.4178310057973176;-0.3300000230037847;0.9974904558480171;0.5325377630534167;0.9998769079425268
71.112034;1.0053004495494393;0.41674102095286575;0.4145146588895348;-0.3360482482984736;-0.33426667716502795;0.9997546351353419;9.998766889022887;0.41674248479936166;-0.4369000460148384;-0.43689998425175275;0.41782999216775535;-0.33000002292587455;0.9974918498880561;0.53253766828585;0.9998768541275299
71.122034;1.0052979848980967;0.4167409995267934;0.41451489069323605;-0.3360482481477835;-0.33426667757871187;0.999757171003627;9.99879046138828;0.4167421997661097;-0.4369000461502846;-0.4368999844097331;0.4178289654437077;-0.3300000228108908;0.9974931924847877;0.5325375789856326;0.9998768302870339
71.132034;1.0052954950419908;0.4167409684650787;0.4145151186539457;-0.3360482479880518;-0.33426667797906895;0.9997597798636285;9.998814280051102;0.4167419261230169;-0.43690004628543444;-0.4368999845950324;0.4178279282705237;-0.33000002266020134;0.9974944810038067;0.5325374931962009;0.9998768361148359
71.142034;1.0052929852905403;0.4167409286369515;0.4145153422632203;-0.3360482478190388;-0.3342666783652677;0.9997624643639331;9.998838277890254;0.4167416658932614;-0.4369000464207864;-0.4368999848062916;0.41782688365825243;-0.3300000224755814;0.9974957120183063;0.5325374081779899;0.9998768718271192
71.152034;1.005290460009572;0.41674088048740837;0.41451555965670006;-0.3360482476405008;-0.33426667873648397;0.9997652269160774;9.998862381695263;0.4167414206118148;-0.4369000465569094;-0.4368999850422168;0.4178258348208413;-0.3300000222589609;0.9974968815365077;0.5325373203546595;0.9998769383683177
71.162034;1.0052879217529036;0.4167408240705356;0.4145157681467698;-0.33604824745236245;-0.3342666790919068;0.9997680686949413;9.998886508775014;0.41674119117321934;-0.4369000466942752;-0.43689998530174223;0.4178247849140526;-0.33000002201222617;0.9974979853347402;0.5325372256349994;0.9998770362736218
71.172034;1.0052853719510555;0.4167407592576156;0.4145159650441591;-0.33604824725477295;-0.33426667943086796;0.9997709898467823;9.998910564688968;0.4167409782258313;-0.4369000468332337;-0.436899985583999;0.41782373706034615;-0.33000002173703574;0.9974990199434481;0.5325371200946001;0.9998771641492901
71.182034;1.0052828121478043;0.4167406859341134;0.41451614829218325;-0.3360482470482489;-0.33426667975298807;0.9997739906832042;9.998934444325492;0.4167407826549834;-0.43690004697403967;-0.4368999858881124;0.4178226945262573;-0.33000002143480706;0.9974999834154741;0.5325370001579504;0.9998773181108405
71.192034;1.0052802440869852;0.416740604006207;0.4145163165589283;-0.3360482468337901;-0.33426668005807103;0.9997770724703566;9.998958038112951;0.4167406057337853;-0.43690004711678854;-0.43689998621313425;0.417821660721429;-0.3300000211069242;0.9975008745558586;0.5325368620489536;0.999877492811945
71.202034;1.0052776689452905;0.4167405133388496;0.4145164689980607;-0.3360482466127289;-0.3342666803459787;0.999780237130821;9.998981242656852;0.416740448979413;-0.4369000472613366;-0.43689998655819245;0.4178206390072523;-0.33000002075477974;0.9975016912742071;0.5325367015700947;0.9998776835389869
71.212034;1.005275087165607;0.41674041389146166;0.414516604879894;-0.33604824638652586;-0.33426668061679077;0.9997834865941483;9.999003965722043;0.4167403136844752;-0.4369000474072043;-0.43689998692255916;0.41781963252266396;-0.33000002037975745;0.9975024297215616;0.5325365146504473;0.9998778875572318
71.222034;1.0052724990112663;0.41674030584939004;0.4145167231950861;-0.33604824615667994;-0.3342666808710698;0.9997868223499947;9.999026122090644;0.41674020050635985;-0.43690004755346146;-0.4368999873055354;0.4178186439912231;-0.330000019983384;0.9975030848893666;0.5325362978534199;0.999878103988683
71.232034;1.0052699048990628;0.41674018938443513;0.4145168227888289;-0.336048245924563;-0.33426668110972835;0.9997902452027032;9.999047634249413;0.41674010972997083;-0.436900047698705;-0.43689998770636773;0.41781767545250376;-0.33000001956733244;0.9975036519354524;0.5325360485032347;0.9998783333727237
71.242034;1.0052673051425534;0.4167400642815955;0.41451690315299833;-0.3360482456912814;-0.3342666813335423;0.9997937554005331;9.999068443049664;0.41674004178574153;-0.43690004784128306;-0.43689998812415964;0.4178167282337255;-0.3300000191333901;0.9975041273387556;0.5325357648606798;0.9998785771564279
71.252034;1.0052646999890844;0.4167399299002956;0.4145169650530262;-0.3360482454577558;-0.33426668154290984;0.9997973527365916;9.999088512815096;0.4167399971803717;-0.4369000479797973;-0.4368999885578207;0.41781580325013606;-0.3300000186837196;0.9975045094689863;0.5325354461572906;0.999878837002201
71.262034;1.0052620901480938;0.41673978545254664;0.41451701026881266;-0.3360482452248385;-0.3342666817378448;0.9998010359203147;9.999107819234428;0.4167399762053389;-0.43690004811351724;-0.4368999890063961;0.4178149012883439;-0.33000001822101355;0.9975047978151343;0.5325350921872046;0.9998791147196039
71.272034;1.0052594766367564;0.41673963013814164;0.41451704071119894;-0.3360482449934681;-0.3342666819179838;0.9998048018977512;9.999126331328446;0.4167399790288462;-0.43690004824239353;-0.4368999894693908;0.4178140231449691;-0.3300000177482134;0.9975049913072654;0.5325347029631373;0.9998794124180775
71.282034;1.0052568601002867;0.41673946312828347;0.4145170577908651;-0.3360482447649064;-0.334266682082815;0.9998086461657808;9.999144006260373;0.4167400057605916;-0.43690004836681023;-0.4368999899465078;0.41781316971027255;-0.330000017268116;0.997505087404202;0.5325342788468066;0.999879732299216
71.292034;1.0052542409642193;0.41673928389231224;0.4145170623950333;-0.3360482445407653;-0.33426668223196937;0.9998125636284001;9.999160798405823;0.41674005633976724;-0.4369000484872331;-0.436899990437211;0.4178123418756843;-0.3300000167831072;0.9975050821695216;0.5325338209174721;0.9998800768369864
71.302034;1.0052516205214745;0.416739092535814;0.4145170552381629;-0.33604824432276875;-0.3342666823652892;0.9998165490338469;9.999176671936764;0.41674013062388016;-0.4369000486039141;-0.4368999909405464;0.4178115403765729;-0.3300000162950395;0.9975049706947372;0.5325333310577283;0.9998804491840767
71.312034;1.0052490017533358;0.41673888948192184;0.4145170373220626;-0.33604824411249207;-0.33426668248281505;0.9998205969107048;9.99919160654429;0.4167402284540811;-0.436900048716879;-0.43689999145515984;0.4178107659132868;-0.3300000158053344;0.9975047476227678;0.5325328116784516;0.9998808529787894
71.322034;1.0052463887797023;0.4167386749116161;0.4145170101444741;-0.3360482439111531;-0.3342666825848165;0.9998247012731947;9.999205592201264;0.41674034949094446;-0.4369000488260899;-0.4368999919795281;0.4178100193321258;-0.3300000153151114;0.9975044077759078;0.5325322655179427;0.9998812916742738
71.332034;1.005243785221842;0.416738448577992;0.4145169754222937;-0.3360482437194929;-0.334266682671865;0.9998288552531338;9.999218620264793;0.41674049334908697;-0.4369000489314955;-0.43689999251222483;0.41780930160147484;-0.3300000148250601;0.9975039469573657;0.5325316955325269;0.9998817677850776
71.342034;1.0052411928491025;0.4167382099928321;0.41451693472870527;-0.3360482435378503;-0.33426668274488996;0.9998330511065806;9.99923067903974;0.41674066003913895;-0.43690004903298724;-0.4368999930519309;0.4178086137859588;-0.3300000143353343;0.9975033623599235;0.5325311046370184;0.9998822824417388
71.352034;1.0052386114368639;0.41673795878264913;0.41451688963698474;-0.3360482433664329;-0.3342666828050945;0.999837280902846;9.999241754756923;0.41674084995639005;-0.4369000491304397;-0.43689999359730336;0.41780795709930707;-0.3300000138457709;0.9975026520136059;0.5325304955141488;0.9998828355327017
71.362034;1.0052360396948063;0.41673769486441026;0.41451684212723544;-0.3360482432055887;-0.33426668285375144;0.9998415371337739;9.999251836967773;0.41674106336415473;-0.4369000492238454;-0.4368999941469423;0.4178073330032577;-0.33000001335612605;0.9975018140746521;0.5325298705177436;0.999883426059474
71.372034;1.0052334761691764;0.4167374182670434;0.41451679462470375;-0.3360482430558065;-0.3342666828920002;0.9998458120126256;9.999260927921654;0.4167412999684571;-0.43690004931346726;-0.4368999946995013;0.4178067433086624;-0.3300000128661728;0.997500847109571;0.532529231463261;0.9998840525566026
71.382034;1.005230919244378;0.41673712895736614;0.4145167497379078;-0.33604824291754853;-0.3342666829207434;0.9998500961918424;9.999269051721186;0.41674155885787884;-0.43690004939980037;-0.43689999525380224;0.41780619016343384;-0.33000001237591725;0.9974997510532566;0.5325285798327907;0.9998847136205647
71.392034;1.0052283668728526;0.4167368269907848;0.41451671009452323;-0.3360482427913046;-0.33426668294071654;0.9998543790171649;9.999276254103604;0.4167418386188747;-0.4369000494832112;-0.43689999580891414;0.4178056758666958;-0.3300000118857951;0.9974985277638887;0.5325279174719075;0.9998854082092017
71.402034;1.0052258169253228;0.41673651271571616;0.4145166783535012;-0.33604824267788636;-0.3342666829526454;0.9998586497935134;9.999282593100723;0.41674213735724197;-0.4369000495636285;-0.43689999636428406;0.41780520245633784;-0.33000001139659824;0.9974971808985446;0.5325272467579516;0.9998861361231177
71.412034;1.00522326782609;0.4167361867282554;0.414516657127884;-0.3360482425785419;-0.3342666829573103;0.9998628981230124;9.999288128569018;0.4167424526951271;-0.43690004964058343;-0.4368999969196521;0.41780477132181343;-0.3300000109093303;0.9974957153232289;0.5325265703455776;0.9998868988899559
71.422034;1.0052207189068574;0.4167358498123577;0.4145166486810828;-0.3360482424946805;-0.33426668295540457;0.999867113806301;9.999292911613361;0.4167427818549314;-0.43690004971333724;-0.43689999747465175;0.4178043831656529;-0.33000001042513694;0.9974941362251797;0.5325258912067096;0.9998877001097324
71.432034;1.0052181706139265;0.41673550312238744;0.4145166547845594;-0.33604824242750014;-0.3342666829472865;0.9998712873236479;9.99929697671579;0.4167431216707768;-0.4369000497809585;-0.43689999802865;0.4178040381072231;-0.33000000994536877;0.9974924487105228;0.5325252124405315;0.9998885446595515
71.442034;1.0052156247176807;0.4167351484051638;0.4145166769002644;-0.33604824237777703;-0.33426668293291506;0.9998754101855712;9.999300339354665;0.41674346856102085;-0.4369000498424597;-0.43689999858099215;0.41780373574126384;-0.33000000947170116;0.9974906582898059;0.5325245369211242;0.9998894373163679
71.452034;1.0052130842699298;0.41673478781372486;0.4145167162723336;-0.33604824234582675;-0.3342666829120236;0.9998794744843833;9.999302998058752;0.4167438188414384;-0.4369000498969012;-0.43689999913118294;0.4178034753431223;-0.33000000900597937;0.9974887709081307;0.5325238674538246;0.9998903819357632
71.462034;1.005210553225129;0.4167344232801584;0.4145167737573265;-0.3360482423316595;-0.3342666828843994;0.999883472256996;9.999304943254264;0.4167441692074478;-0.43690004994340287;-0.4368999996787814;0.4178032561151772;-0.33000000854989;0.9974867921505626;0.5325232068757978;0.9998913814894255
71.472034;1.005208036032524;0.41673405598455654;0.4145168496368173;-0.33604824233524505;-0.33426668285015415;0.9998873955363203;9.999306167950287;0.4167445167589232;-0.43690004998120285;-0.43690000022318054;0.41780307714020987;-0.3300000081048663;0.9974847271255954;0.5325225577100843;0.9998924380728742
71.482034;1.0052055371664494;0.4167336862841007;0.4145169435788984;-0.3360482423566549;-0.3342666828097524;0.9998912368505787;9.999306673855099;0.41674485884608503;-0.4369000500097071;-0.43690000076352464;0.4178029371483928;-0.33000000767213716;0.9974825811442418;0.5325219217657102;0.9998935522035703
71.492034;1.005203060227864;0.41673331403818153;0.41451705467986566;-0.33604824239600184;-0.3342666827638493;0.9998949892796005;9.99930647450354;0.4167451932284702;-0.4369000500283277;-0.43690000129886153;0.41780283436124444;-0.33000000725269957;0.9974803600362194;0.5325212999419257;0.9998947225811555
71.502034;1.005200606843534;0.41673293911231296;0.4145171816921625;-0.33604824245316434;-0.33426668271322824;0.9998986464077244;9.999305596755361;0.4167455181685539;-0.4369000500362765;-0.4369000018283911;0.4178027664817177;-0.33000000684730485;0.9974780699477787;0.5325206923725382;0.9998959475359908
71.512034;1.005198176225402;0.41673256170206785;0.4145173235643719;-0.3360482425272988;-0.3342666826588205;0.9999022028171476;9.999304083776838;0.4167458323418485;-0.4369000500326518;-0.4369000023517394;0.4178027308860584;-0.33000000645649324;0.9974757169824132;0.5325200986487053;0.9998972264110603
71.522034;1.0051957659790904;0.416732182161838;0.4145174797358202;-0.33604824261653243;-0.33426668260170644;0.9999056543029468;9.99930199834964;0.41674613490619505;-0.4369000500167639;-0.43690000286912717;0.4178027250398923;-0.3300000060806342;0.9974733065891268;0.5325195178388592;0.9998985592154926
71.532034;1.0051933736477165;0.4167318006107517;0.41451764979565847;-0.33604824271822115;-0.3342666825430818;0.9999089973044568;9.999299419226373;0.4167464256987559;-0.4369000499883517;-0.4369000033811452;0.4178027469569262;-0.3300000057200372;0.9974708431586529;0.5325189485361658;0.999899946138616
71.542034;1.0051909978124005;0.41673141689622145;0.4145178330310872;-0.3360482428294216;-0.33426668248420777;0.9999122285177394;9.999296431697642;0.41674670542409403;-0.4369000499474987;-0.4369000038883516;0.4178027953307532;-0.3300000053750949;0.9974683305850945;0.5325183890322441;0.9999013881853817
71.552034;1.0051886381690123;0.41673103089269536;0.41451802832888923;-0.33604824294710095;-0.33426668242648117;0.9999153452515432;9.99929311919906;0.41674697567264746;-0.4369000498944259;-0.4369000043911837;0.4178028692111111;-0.3300000050463096;0.9974657732492521;0.5325178373562277;0.9999028876464487
71.562034;1.0051862949576917;0.4167306426892368;0.4145182342735935;-0.3360482430682081;-0.334266682371573;0.999918345791997;9.999289556637079;0.4167472385901613;-0.43690004982943925;-0.43690000489012104;0.4178029675768673;-0.3300000047341939;0.9974631764303666;0.5325172911549658;0.9999044474911716
71.572034;1.0051839685111381;0.4167302525757309;0.4145184490996533;-0.33604824318971505;-0.3342666823213778;0.9999212290237204;9.999285807074713;0.4167474963954054;-0.4369000497531041;-0.4369000053858777;0.41780308923505355;-0.3300000044391722;0.9974605461845799;0.5325167477354813;0.9999060704379567
71.582034;1.0051816591924676;0.4167298610224638;0.4145186705426296;-0.33604824330859007;-0.3342666822777646;0.9999239937276438;9.99928192606682;0.41674775112468526;-0.436900049666352;-0.43690000587957445;0.41780323307304257;-0.3300000041615331;0.9974578893816594;0.5325162042935744;0.9999077584258582
71.592034;1.0051793673352256;0.4167294685515235;0.414518895924076;-0.33604824342195194;-0.3342666822423747;0.9999266386084854;9.999277969586165;0.4167480046872365;-0.43690004957021117;-0.4369000063726721;0.41780339839552166;-0.33000000390151546;0.997455213841922;0.5325156581797201;0.9999095121722562
71.602034;1.005177093383751;0.41672907531269116;0.4145191225548051;-0.33604824352727986;-0.3342666822166866;0.9999291630315953;9.999274003017176;0.416748258965513;-0.43690004946548927;-0.4369000068665881;0.4178035851173933;-0.33000000365952575;0.9974525278583979;0.5325151074151288;0.9999113305236744
71.612034;1.0051748388961275;0.4167286805842461;0.41451934819744274;-0.3360482436221854;-0.33426668220234274;0.99993156750554;9.999270109551809;0.4167485156903908;-0.4369000493528882;-0.4369000073622841;0.4178037935702375;-0.33000000343614183;0.9974498393918408;0.5325145512429063;0.999913210646355
71.622034;1.0051726077760827;0.4167282825897899;0.4145195711752921;-0.33604824370395864;-0.3342666822014005;0.9999338535020206;9.999266387952227;0.41674877610760475;-0.43690004923333076;-0.43690000786008343;0.4178040240763012;-0.3300000032318375;0.9974471557041729;0.5325139900700234;0.9999151494890206
71.632034;1.0051704063617146;0.4167278788753733;0.4145197900592393;-0.3360482437695754;-0.33426668221621564;0.9999360226174375;9.999262937075875;0.4167490407994866;-0.43690004910786756;-0.43690000835971005;0.4178042766996585;-0.3300000030467926;0.9974444835025669;0.5325134250385672;0.9999171446823492
71.642034;1.005168242010012;0.41672746694974644;0.41452000324108884;-0.33604824381633286;-0.3342666822490844;0.9999380756492495;9.999259838393781;0.4167493099546842;-0.43690004897717444;-0.4369000088604542;0.4178045509995243;-0.3300000028809755;0.9974418294847479;0.5325128577972432;0.99991919396307
71.652034;1.0051661213716683;0.4167270445488145;0.41452020869011424;-0.33604824384244975;-0.33426668230200257;0.9999400127678749;9.999257150892086;0.41674958381779137;-0.4369000488413491;-0.43690000936141427;0.4178048458238618;-0.3300000027343655;0.9974392007443208;0.5325122903961144;0.9999212946085867
71.662034;1.0051640496858263;0.4167266096470011;0.41452040426579134;-0.3360482438469214;-0.3342666823767655;0.9999418345026582;9.999254920009777;0.416749862817298;-0.4369000487001375;-0.4369000098616837;0.4178051595544413;-0.33000000260702905;0.9974366044182601;0.5325117251581429;0.999923443770937
71.672034;1.0051620307821785;0.41672616058137185;0.41452058839802475;-0.3360482438290026;-0.3342666824751535;0.9999435422805354;9.999253188425264;0.41675014737076815;-0.4369000485531292;-0.436900010360325;0.41780549036331055;-0.3300000024990674;0.9974340474682815;0.5325111645725896;0.9999256390514487
71.682034;1.0051600673309316;0.4167256958922392;0.41452076032425184;-0.33604824378810955;-0.33426668259872877;0.9999451386458287;9.9992520004535;0.41675043783971183;-0.43690004839986424;-0.43690001085623026;0.4178058359051628;-0.3300000024107437;0.9974315372622359;0.532510611229096;0.9999278787052156
71.692034;1.0051581614842169;0.4167252138716464;0.4145209198927492;-0.33604824372394876;-0.3342666827482945;0.9999466272986521;9.99925140076558;0.41675073473566443;-0.4369000482399618;-0.43690001134809764;0.4178061929883505;-0.33000000234262167;0.9974290814734036;0.532510067745154;0.9999301614257478
71.702034;1.005156315420398;0.41672471242711934;0.41452106749979045;-0.3360482436363518;-0.33426668292360934;0.999948012356899;9.999251433247267;0.4167510388490372;-0.4369000480731786;-0.43690001183443666;0.41780655797076477;-0.3300000022953949;0.9974266870468823;0.5325095365961933;0.999932485744992
71.712034;1.005154531269667;0.41672418927412275;0.4145212041188937;-0.3360482435250559;-0.33426668312374547;0.9999492975953861;9.999252142894669;0.4167513510996304;-0.43690004789935255;-0.4369000123133777;0.4178069274948745;-0.330000002269646;0.9974243603052185;0.5325090198364167;0.9999348492705364
71.722034;1.0051528104772558;0.4167236422223383;0.41452133106565614;-0.3360482433897644;-0.334266683347696;0.9999504865622764;9.99925357520845;0.4167516722095237;-0.4369000477182411;-0.43690001278257234;0.41780729869939726;-0.3300000022657851;0.9974221080168215;0.5325085188223692;0.9999372482907918
71.732034;1.005151153092864;0.41672306934152514;0.41452144944802605;-0.3360482432302248;-0.33426668359456585;0.9999515828939413;9.99925577123514;0.4167520024408902;-0.4369000475292678;-0.4369000132396495;0.41780766890648185;-0.3300000022839632;0.9974199371666951;0.5325080342523351;0.9999396780418899
71.742034;1.005149557535991;0.41672246875820695;0.4145215597700024;-0.33604824304619874;-0.33426668386336084;0.999952590250318;9.999258763749634;0.416752341434495;-0.4369000473313001;-0.4369000136828462;0.4178080354401409;-0.33000000232397425;0.9974178536062958;0.5325075665934357;0.9999421335782416
71.752034;1.0051480207969845;0.4167218385450714;0.41452166207421204;-0.3360482428376411;-0.3342666841527851;0.9999535120277522;9.99926257581199;0.41675268828067535;-0.43690004712264735;-0.43690001411112556;0.41780839575163103;-0.33000000238541055;0.9974158608783986;0.5325071164053146;0.9999446106739069
71.762034;1.0051465387149447;0.41672117709582723;0.41452175624890597;-0.33604824260502664;-0.334266684461315;0.9999543510988974;9.999267220406903;0.41675304190922025;-0.4369000469012103;-0.43690001452379995;0.4178087474109205;-0.3300000024679606;0.9974139593998769;0.5325066843089801;0.9999471060186914
71.772034;1.0051451062700383;0.41672048335002626;0.4145218420326961;-0.3360482423494251;-0.33426668478753685;0.9999551099721307;9.99927270024464;0.416753401252463;-0.43690004666460713;-0.4369000149200025;0.4178090878160586;-0.3300000025715592;0.9974121468784684;0.5325062708429673;0.9999496167523628
71.782034;1.005143718041353;0.41671975653687704;0.41452191879387223;-0.3360482420723876;-0.334266685130298;0.9999557911833273;9.99927900294226;0.4167537649279053;-0.4369000464104698;-0.4369000152984041;0.41780941401381255;-0.3300000026963568;0.9974104200576531;0.5325058762943333;0.9999521395768673
71.792034;1.005142368617313;0.41671899595119355;0.41452198542610835;-0.33604824177583753;-0.3342666854884366;0.9999563973067241;9.999286093279652;0.4167541309427251;-0.4369000461369813;-0.4369000156574564;0.4178097228961044;-0.33000000284263414;0.997408776175625;0.5325055005159632;0.9999546698265078
71.802034;1.0051410525925766;0.4167182009509883;0.4145220405479528;-0.33604824146182083;-0.3342666858604682;0.9999569306236844;9.999293913741317;0.416754496668873;-0.43690004584309416;-0.43690001599586564;0.41781001165941245;-0.3300000030107386;0.9974072134782098;0.5325051430248193;0.999957201120475
71.812034;1.005139764842422;0.41671737101402473;0.41452208273929175;-0.3360482411321621;-0.3342666862445155;0.9999573927911857;9.999302395546353;0.41675485895026987;-0.4369000455280856;-0.4369000163127978;0.41781027829530093;-0.3300000032009808;0.9974057309569248;0.5325048032355472;0.9999597255720737
71.822034;1.0051385015781562;0.41671650575319985;0.4145221106233946;-0.33604824078837126;-0.33426668663844084;0.9999577849952501;9.999311469671467;0.41675521431619594;-0.4369000451910661;-0.43690001660775;0.4178105217848508;-0.33000000341336266;0.9974043278295567;0.5325044804052353;0.9999622347572009
71.832034;1.0051372607950542;0.41671560483127673;0.4145221230607047;-0.3360482404318376;-0.3342666870400073;0.9999581088316384;9.999321071728517;0.4167555593239433;-0.43690004483106853;-0.43690001688042285;0.417810741789733;-0.33000000364732546;0.9974030035909822;0.5325041737237922;0.9999647213609346
71.842034;1.005136041589052;0.4167146678524294;0.41452211944748657;-0.33604824006406864;-0.334266687446854;0.9999583671415916;9.999331144286408;0.4167558909381034;-0.43690004444742514;-0.4369000171307077;0.41781093810522807;-0.3300000039019435;0.9974017582448043;0.5325038826645655;0.999967180037441
71.852034;1.00513484360747;0.41671369435071365;0.41452209979689764;-0.33604823968680514;-0.3342666878564246;0.9999585640065365;9.999341638968971;0.41675620659106855;-0.4369000440398564;-0.43690001735855466;0.41781111037974755;-0.33000000417631514;0.9974005918032097;0.532503606803822;0.9999696070195222
71.862034;1.0051336667954682;0.4167126840145177;0.41452206459313357;-0.336048239301878;-0.3342666882661126;0.9999587042838718;9.999352516320922;0.41675650382168833;-0.43690004360810136;-0.4369000175638254;0.41781125820747;-0.33000000446959504;0.9973995033593926;0.532503345272838;0.999971999372374
71.872034;1.0051325111477378;0.4167116369456445;0.41452201460352994;-0.3360482389109052;-0.33426668867342024;0.9999587936456109;9.999363745231584;0.41675678008969613;-0.43690004315151704;-0.4369000177464206;0.4178113811910088;-0.33000000478096514;0.9973984905964256;0.5325030966394464;0.9999743545093795
71.882034;1.0051313767650167;0.41671055356613396;0.4145219506780761;-0.33604823851522414;-0.33426668907595286;0.9999588387479716;9.999375303467897;0.41675703299542033;-0.4369000426692082;-0.4369000179064765;0.4178114788416796;-0.3300000051099581;0.9973975502098188;0.532502859090065;0.9999766704354942
71.892034;1.005130263870269;0.4167094344388913;0.41452187370115573;-0.3360482381161251;-0.3342666894714349;0.9999588463365817;9.999387177143314;0.4167572604845173;-0.43690004216046874;-0.43690001804444056;0.4178115506837382;-0.3300000054567516;0.9973966787490613;0.5325026305451672;0.9999789463211899
71.902034;1.0051291725503027;0.4167082804207403;0.41452178468440515;-0.33604823771497844;-0.3342666898578104;0.9999588219640569;9.999399365356958;0.4167574608869399;-0.43690004162500895;-0.4369000181611676;0.4178115965338712;-0.330000005822047;0.9973958727786391;0.5325024087040453;0.9999811825809265
71.912034;1.0051281026908225;0.4167070929360553;0.4145216844790042;-0.33604823731306155;-0.33426669023332245;0.9999587696336566;9.999411888562099;0.4167576329942311;-0.43690004106293223;-0.43690001825789915;0.4178116165516709;-0.3300000062068214;0.9973951287205255;0.532502190966306;0.9999833807454603
71.922034;1.005127054369171;0.41670587398841613;0.4145215733854353;-0.33604823691131963;-0.3342666905964635;0.999958691747665;9.999424782030012;0.41675777625437643;-0.43690004047464875;-0.43690001833594994;0.4178116111089118;-0.33000000661223344;0.9973944432950739;0.5325019745657442;0.9999855431959809
71.932034;1.005126028383394;0.4167046259100153;0.41452145127778867;-0.33604823651029253;-0.33426669094582384;0.9999585887575743;9.999438077395912;0.4167578908027377;-0.43690003986092196;-0.43690001839641474;0.41781158072771946;-0.3300000070395423;0.9973938140838946;0.5325017572607417;0.9999876724530937
71.942034;1.0051250264352551;0.4167033511057956;0.41452131776450507;-0.3360482361102116;-0.334266691280148;0.9999584592473195;9.999451792003201;0.4167579772254923;-0.4369000392230208;-0.43690001844016063;0.41781152616195794;-0.3300000074899396;0.9973932396080252;0.5325015379459203;0.999989770513514
71.952034;1.0051240509226549;0.41670205193838067;0.4145211722350765;-0.3360482357111215;-0.33426669159858086;0.9999583002548778;9.999465925838246;0.41675803640621784;-0.4369000385627765;-0.4369000184678817;0.41781144860548525;-0.3300000079642293;0.9973927190843882;0.5325013165753932;0.9999918383824723
71.962034;1.005123104474188;0.4167007306655154;0.4145210142600716;-0.3360482353130178;-0.33426669190057223;0.9999581073506695;9.999480458563768;0.4167580696361308;-0.4369000378825568;-0.43690001848003157;0.41781134994172336;-0.33000000846258554;0.9973922524506682;0.5325010937239819;0.9999938759538184
71.972034;1.0051221896427316;0.41669938950915747;0.41452084400458405;-0.33604823491602176;-0.33426669218547467;0.9999578752500391;9.999495347174562;0.4167580787591025;-0.4369000371852737;-0.43690001847681775;0.4178112329551482;-0.33000000898478493;0.9973918406130803;0.5325008703194399;0.9999958829383375
71.982034;1.0051213091366782;0.4166980310503479;0.41452066222797623;-0.3360482345203898;-0.33426669245241986;0.9999575989428791;9.999510529344672;0.4167580660633143;-0.43690003647437436;-0.4369000184583548;0.4178111013523863;-0.33000000953051173;0.9973914850719768;0.5325006475193886;0.9999978599286433
71.992034;1.00512046586043;0.41669665849585097;0.41452047003309306;-0.3360482341262765;-0.3342666927005124;0.9999572742267927;9.999525933679111;0.4167580339125831;-0.43690003575359965;-0.43690001842471304;0.4178109594007895;-0.3300000100993157;0.9973911868143984;0.5325004263807447;0.9999998081600381
72.002034;1.0051196623255945;0.41669527524427585;0.4145202685666185;-0.33604823373346787;-0.3342666929290571;0.9999568975177047;9.999541485271392;0.4167579844358708;-0.43690003502654257;-0.43690001837577014;0.4178108113265433;-0.3300000106905866;0.9973909452744071;0.5325002073573332;1.000001728832416
72.012034;1.0051189005110202;0.4166938842558009;0.41452005882811344;-0.3360482333412963;-0.3342666931377345;0.9999564659896042;9.99955710296266;0.416757919576373;-0.43690003429633334;-0.43690001831119557;0.41781066100014475;-0.33000001130371437;0.997390758430528;0.5324999900461667;1.0000036230772684
72.022034;1.0051181825568567;0.41669248797814074;0.414519841621902;-0.33604823294888175;-0.33426669332657627;0.9999559784713283;9.999572701482462;0.4167578412969965;-0.4369000335655466;-0.43690001823064795;0.4178105120620056;-0.330000011938145;0.9973906239344016;0.5324997734120324;1.000005492070055
72.032034;1.005117510844199;0.4166910886286608;0.41451961763003237;-0.336048232555673;-0.33426669349573396;0.9999554360755014;9.999588203759425;0.41675775155078015;-0.4369000328362811;-0.43690001813374446;0.4178103680347907;-0.33000001259322087;0.9973905399800466;0.5324995559918686;1.0000073370366176
72.042034;1.0051168866842108;0.4166896883864117;0.4145193876133082;-0.3360482321617681;-0.3342666936452546;0.9999548420117531;9.999603555230049;0.41675765211955623;-0.4369000321103323;-0.4369000180198358;0.41781023227500597;-0.33000001326794837;0.9973905058423679;0.53249933570199;1.000009159235774
72.052034;1.0051163089452977;0.41668828938443153;0.41451915254944866;-0.33604823176767606;-0.334266693774951;0.9999542012354219;9.99961872928933;0.41675754454138725;-0.43690003138928774;-0.43690001788822147;0.4178101080264146;-0.3300000139608227;0.997390522169456;0.5324991099770063;1.0000109596559144
72.062034;1.0051157742381633;0.41668689358446576;0.4145189135452681;-0.3360482313739957;-0.334266693884479;0.9999535200502221;9.999633721635757;0.4167574300073854;-0.43690003067450406;-0.4369000177385694;0.4178099984091392;-0.3300000146699188;0.9973905903018049;0.532498876549141;1.0000127390318265
72.072034;1.005115278665936;0.4166855028385859;0.4145186715572397;-0.3360482309812894;-0.33426669397373293;0.9999528054246664;9.999648542740701;0.41675730924937526;-0.4369000299670766;-0.4369000175708129;0.41780990611718366;-0.33000001539334084;0.997390711316443;0.5324986339814032;1.000014498647457
72.082034;1.005114819366862;0.41668411916834464;0.4145184271316793;-0.33604823058997396;-0.3342666940432627;0.9999520643736218;9.999663213891223;0.4167571827150814;-0.4369000292678791;-0.43690001738487655;0.41780983333178134;-0.33000001612957125;0.9973908860796638;0.5324983815548802;1.0000162407885618
72.092034;1.0051143943997274;0.4166827448884861;0.41451818035743987;-0.33604823020029695;-0.3342666940942487;0.9999513034783727;9.99967776165136;0.4167570510061754;-0.43690002857759846;-0.43690001718076743;0.4178097821432916;-0.3300000168773298;0.9973911160152323;0.5324981190795749;1.0000179684874133
72.102034;1.005114001951023;0.4166813824847233;0.4145179308675338;-0.33604822981240107;-0.3342666941280401;0.9999505286782234;9.999692210722474;0.41675691512969615;-0.43690002789677623;-0.43690001695873176;0.41780975488759353;-0.3300000176353214;0.9973914032588562;0.5324978469089151;1.0000196855963241
72.112034;1.0051136402482388;0.41668003452793806;0.4145176777764102;-0.33604822942627804;-0.3342666941457652;0.9999497457313441;9.999706584919723;0.41675677628088165;-0.4369000272259848;-0.4369000167192484;0.41780975386629526;-0.3300000184023128;0.9973917499039129;0.5324975657803674;1.0000213971496714
72.122034;1.0051133076638643;0.4166787037056833;0.4145174197384507;-0.33604822904163756;-0.3342666941483457;0.9999489605266123;9.999720911612574;0.4167566355604926;-0.4369000265659578;-0.4369000164630638;0.41780978070814445;-0.33000001917735156;0.9973921575347576;0.5324972764671095;1.000023109012998
72.132034;1.005113002384381;0.4166773927501788;0.4145171552841351;-0.33604822865795847;-0.3342666941366363;0.9999481787192148;9.99973521436387;0.4167564940710136;-0.43690002591754484;-0.4369000161912423;0.41780983606474065;-0.33000001995985695;0.9973926272110155;0.5324969794577811;1.0000248271310728
72.142034;1.0051127221857044;0.4166761042934303;0.4145168833060704;-0.33604822827474956;-0.33426669411141163;0.9999474055858553;9.999749502712442;0.41675635305703806;-0.4369000252817586;-0.436900015905018;0.4178099197947227;-0.33000002074964874;0.9973931591115613;0.5324966743719728;1.0000265573986986
72.152034;1.005112464760279;0.4166748408425352;0.4145166032783089;-0.3360482278917392;-0.3342666940733361;0.9999466463005955;9.99976377810307;0.41675621380974504;-0.43690002465989664;-0.436900015605587;0.4178100312751102;-0.3300000215469027;0.9973937523716723;0.5324963595453942;1.000028305621103
72.162034;1.0051122282637375;0.4166736047560144;0.4145163151655195;-0.3360482275089006;-0.3342666940229923;0.999945906095404;9.999778045992542;0.416756077618517;-0.4369000240534961;-0.43690001529406847;0.4178101695892167;-0.33000002235187914;0.9973944058382125;0.5324960327039634;1.0000300769207724
72.172034;1.0051120114464889;0.4166723982018256;0.4145160193283952;-0.3360482271262951;-0.33426669396097103;0.9999451901321622;9.9997923128097;0.41675594574829466;-0.4369000234642704;-0.4369000149716197;0.4178103335389402;-0.3300000231645532;0.9973951189522895;0.5324956922286944;1.000031875306401
72.182034;1.0051118130645054;0.41667122333895024;0.41451571627571127;-0.33604822674378176;-0.33426669388799685;0.9999445030834098;9.99980657325614;0.4167558192438799;-0.436900022894158;-0.43690001463962364;0.41781052166203414;-0.33000002398450706;0.9973958915071124;0.5324953379555667;1.000033703740774
72.192034;1.0051116310796075;0.4166700825052323;0.4145154061463597;-0.33604822636097476;-0.3342666938048255;0.9999438486344426;9.999820806448668;0.4167556988381657;-0.4369000223452563;-0.436900014299755;0.4178107322951821;-0.33000002481099067;0.9973967224422964;0.5324949710701414;1.0000355644012862
72.202034;1.005111462412452;0.41666897793399316;0.4145150885228966;-0.33604822597759987;-0.3342666937120017;0.9999432291182572;9.999834981386867;0.41675558506985133;-0.4369000218196305;-0.4369000139536767;0.4178109635477411;-0.33000002564274333;0.9973976088927607;0.5324945932877251;1.0000374592904846
72.212034;1.0051113030559413;0.4166679112781597;0.4145147629725475;-0.3360482255938852;-0.33426669360992434;0.9999426452652062;9.9998490608492;0.41675547834819027;-0.43690002131925504;-0.43690001360251945;0.4178112133024181;-0.33000002647779514;0.9973985459337;0.5324942061776358;1.0000393909779235
72.222034;1.0051111483621002;0.4166668836437847;0.4145144296875214;-0.33604822521061994;-0.3342666934990635;0.9999420965384408;9.999863000965933;0.4167553790055607;-0.43690002084603785;-0.43690001324668054;0.41781147949953124;-0.3300000273137071;0.9973995267813276;0.5324938110219356;1.000041362670299
72.232034;1.0051109941866885;0.41666589600410103;0.41451408956631447;-0.336048224828938;-0.33426669337987;0.999941582045864;9.999876750993884;0.41675528740480366;-0.4369000204016839;-0.4369000128861355;0.4178117606958507;-0.33000002814796636;0.9974005431550207;0.5324934086346297;1.0000433778081137
72.242034;1.0051108384351675;0.4166649493455668;0.41451374390661444;-0.33604822445009025;-0.33426669325256286;0.9999411008166482;9.99989025307782;0.4167552040157085;-0.4369000199874125;-0.43690001252086497;0.41781205623756523;-0.3300000289781147;0.9974015854527531;0.5324929989732308;1.0000454398628518
72.252034;1.0051106812770743;0.4166640444823735;0.41451339416379535;-0.33604822407519497;-0.3342666931172433;0.9999406517238677;9.999903439629136;0.41675512954976146;-0.4369000196038117;-0.43690001215106505;0.4178123657473117;-0.33000002980173404;0.997402643018016;0.5324925810784262;1.0000475522399224
72.262034;1.0051105237036975;0.41666318179630746;0.4145130420147448;-0.3360482237049956;-0.334266692974187;0.9999402343719755;9.999916235594764;0.4167550650855135;-0.43690001925100874;-0.43690001177719;0.4178126888131227;-0.33000003061638744;0.9974037045712421;0.5324921534480269;1.0000497183565988
72.272034;1.0051103658142635;0.4166623610860007;0.41451268947845604;-0.3360482233399737;-0.33426669282389404;0.9999398499870232;9.999928570257726;0.41675501189066755;-0.4369000189289846;-0.43690001139983003;0.4178130252005605;-0.3300000314194748;0.9974047581090982;0.5324917144353808;1.000051942113385
72.282034;1.0051102059963253;0.4166615817359763;0.41451233871625975;-0.33604822298079323;-0.33426669266698766;0.9999395010774957;9.999940385750586;0.4167549711655142;-0.43690001863777284;-0.43690001101946185;0.41781337493213594;-0.33000003220822877;0.997405790701112;0.5324912623690204;1.000054227876309
72.292034;1.0051100415898762;0.41666084313911955;0.4145119918605672;-0.33604822262850614;-0.3342666925042757;0.9999391906510928;9.999951635050284;0.4167549442785079;-0.4369000183774649;-0.4369000106363694;0.41781373825546425;-0.3300000329799774;0.9974067891620864;0.5324907954923364;1.000056579289678
72.302034;1.005109870747675;0.41666014488949854;0.4145116512277516;-0.3360482222843781;-0.33426669233685774;0.9999389216232311;9.999962280164842;0.4167549332246587;-0.4369000181481283;-0.4369000102507389;0.41781411579032085;-0.33000003373246695;0.9974077409156424;0.5324903120409035;1.0000589981055714
72.312034;1.00510969370984;0.41665948649471457;0.414511319393605;-0.3360482219497731;-0.33426669216610133;0.9999386963299327;9.99997229596469;0.4167549405117282;-0.4369000179498025;-0.4369000098627379;0.4178145084604236;-0.33000003446407233;0.9974086341078203;0.5324898103467042;1.0000614843701918
72.322034;1.005109512493472;0.41665886705364774;0.4145109987916923;-0.33604822162612696;-0.3342666919937155;0.9999385163860527;9.99998167644153;0.4167549684571923;-0.43690001778256765;-0.43690000947258034;0.4178149169784207;-0.3300000351737996;0.9974094574696248;0.5324892887982254;1.0000640372860803
72.332034;1.0051093300970362;0.4166582852170741;0.4145106914565741;-0.3360482213147322;-0.33426669182191326;0.9999383831612007;9.99999043942186;0.4167550186120622;-0.4369000176465277;-0.43690000908049126;0.4178153413145944;-0.33000003586105414;0.9974102003794908;0.532488745866205;1.0000666556476587
72.342034;1.0051091502551452;0.41665773918923393;0.4145103993942881;-0.33604822101650067;-0.33426669165326245;0.9999382984958624;9.999998622802359;0.4167550918623339;-0.43690001754168306;-0.4369000086865636;0.41781578064257313;-0.3300000365253345;0.9974108529220155;0.5324881802354062;1.0000693383396577
72.352034;1.0051089777611022;0.4166572265054251;0.4145101250358288;-0.3360482207319669;-0.33426669149029303;0.9999382648543129;10.00000627144719;0.41675518891797364;-0.43690001746784735;-0.43690000829069225;0.41781623372991583;-0.33000003716605736;0.9974114061233978;0.5324875909881172;1.0000720847735076
72.362034;1.005108819016117;0.4166567437044983;0.4145098712141449;-0.33604822046144744;-0.3342666913353512;0.9999382847431042;10.000013425925344;0.4167553104515391;-0.43690001742467033;-0.43690000789272543;0.41781669931131515;-0.33000003778254644;0.99741185266415;0.5324869777361244;1.0000748941464734
72.372034;1.005108682413501;0.41665628654616504;0.41450964087146874;-0.33604822020521746;-0.33426669119072516;0.9999383599880438;10.000020121375671;0.4167554569557223;-0.4369000174118155;-0.4369000074929079;0.4178171762378538;-0.3300000383740743;0.9974121879068524;0.5324863405209247;1.000077764581001
72.382034;1.0051085780855002;0.41665585082265144;0.4145094367981943;-0.33604821996363016;-0.33426669105865386;0.9999384916806163;10.000026389527454;0.4167556288046081;-0.4369000174292381;-0.43690000709230725;0.41781766342374066;-0.3300000389398977;0.9974124104082615;0.532485679594631;1.000080693510623
72.392034;1.0051085165570728;0.41665543296321195;0.4145092615785955;-0.33604821973705923;-0.3342666909411989;0.9999386808843863;10.000032256255146;0.41675582625238367;-0.43690001747709584;-0.4369000066926644;0.4178181596849405;-0.3300000394793009;0.9974125207226525;0.5324849953164209;1.0000836779674056
72.402034;1.005108506908413;0.41665503032710743;0.4145091175862036;-0.33604821952570146;-0.33426669084018296;0.9999389289582786;10.000037741232187;0.41675604920607473;-0.43690001755523333;-0.4369000062957129;0.4178186638569229;-0.3300000399916442;0.9974125190642497;0.5324842882848138;1.0000867140551466
72.412034;1.0051085558132884;0.41665464131804947;0.41450900669825447;-0.33604821932954193;-0.3342666907571952;0.9999392370899826;10.000042867215988;0.41675629711360235;-0.43690001766289926;-0.43690000590262484;0.41781917520361467;-0.33000004047638254;0.9974124045262771;0.5324835594970114;1.0000897970042053
72.422034;1.0051086677903103;0.4166542649599167;0.41450893022880864;-0.33604821914855093;-0.33426669069365766;0.9999396062923444;10.000047671732597;0.4167565689606939;-0.4369000177989882;-0.4369000055140063;0.4178196936243797;-0.3300000409330242;0.9974121764867077;0.5324828103928892;1.0000929219396608
72.432034;1.0051088461488817;0.4166539002516186;0.4145088894139962;-0.336048218982761;-0.33426669065086945;0.9999400381249323;10.000052205582172;0.4167568633591856;-0.4369000179624844;-0.4369000051302196;0.41782021962959914;-0.33000004136108047;0.9974118355394711;0.5324820428940252;1.0000960842753233
72.442034;1.0051090940765006;0.4166535460466049;0.4145088856807531;-0.33604821883217095;-0.3342666906298975;0.9999405348810798;10.00005651758779;0.41675717880381097;-0.43690001815268226;-0.4369000047516097;0.4178207542448308;-0.3300000417600973;0.9974113829497164;0.5324812591518596;1.0000992796041304
