time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.452034;1.0051094153673754;0.4166532012912879;0.4145089203004856;-0.33604821869672435;-0.33426669063139197;0.9999410991968264;10.000060644369382;0.41675751384279;-0.43690001836908504;-0.43690000437861987;0.4178212986872463;-0.33000004212974043;0.9974108200674905;0.5324804611372019;1.0001025032996154
72.462034;1.005109814718304;0.41665286505453053;0.4145089939406959;-0.3360482185762492;-0.3342666906554709;0.9999417339816189;10.000064611237109;0.416757867008;-0.4369000186112916;-0.43690000401198453;0.4178218539882872;-0.33000004246983106;0.997410148154194;0.5324796507380979;1.0001057496892245
72.472034;1.0051102975995;0.4166525363936377;0.4145091065353592;-0.3360482184703642;-0.3342666907017631;0.9999424425145418;10.000068434383852;0.4167582367304641;-0.4369000188790929;-0.4369000036528697;0.4178224208954714;-0.3300000427803218;0.997409368652006;0.53247883013035;1.0001090113381041
72.482034;1.0051108692955844;0.4166522143816765;0.41450925740373534;-0.33604821837857785;-0.3342666907695851;0.9999432281165608;10.000072126136642;0.4167586214701369;-0.4369000191725008;-0.43690000330271317;0.41782299997087474;-0.33000004306131503;0.9974084836947752;0.5324780018644508;1.0001122793423802
72.492034;1.0051115334382115;0.41665189826505566;0.4145094455508147;-0.3360482183004713;-0.33426669085823896;0.9999440935283067;10.000075702363034;0.41675901983933095;-0.436900019491423;-0.4369000029629612;0.4178235916478778;-0.3300000433131284;0.9974074957473832;0.5324771688072862;1.0001155442081153
72.502034;1.0051122912285675;0.4166515875702105;0.4145096701252853;-0.33604821823583114;-0.33426669096728134;0.999945040644582;10.000079181212886;0.41675943039908314;-0.4369000198353601;-0.43690000263505324;0.41782419601131165;-0.33000004353628604;0.9974064067780669;0.532476334080555;1.000118796415448
72.512034;1.0051131413956271;0.41665128238948795;0.4145099306472484;-0.33604821818473435;-0.3342666910963942;0.9999460708760238;10.000082580979962;0.4167598514432617;-0.4369000202033982;-0.4369000023204089;0.41782481238239977;-0.3300000437314302;0.9974052184650297;0.5324755008710393;1.0001220271270859
72.522034;1.0051140802981435;0.4166509838385893;0.4145102267673208;-0.33604821814752467;-0.3342666912449732;0.999947185694936;10.000085927406195;0.41676028114548497;-0.4369000205942929;-0.43690000202010054;0.4178254392162017;-0.33000004389922016;0.997403933005799;0.5324746721499821;1.0001252290153855
72.532034;1.0051151022996645;0.41665069397399235;0.41451055789717056;-0.33604821812463415;-0.3342666914119492;0.9999483868098422;10.00008925650488;0.4167607178211295;-0.4369000210066459;-0.43690000173462973;0.41782607443627157;-0.3300000440401896;0.9974025534258929;0.532473850398259;1.0001283960518144
72.542034;1.0051162003842435;0.41665041514274753;0.4145109230461928;-0.33604821811637925;-0.3342666915958854;0.9999496758198596;10.000092605048854;0.4167611599901047;-0.436900021439053;-0.43690000146408925;0.4178267158222736;-0.33000004415456025;0.9974010835234776;0.5324730374786157;1.0001315230646048
72.552034;1.0051173667735476;0.4166501495691404;0.4145113208144023;-0.33604821812293334;-0.3342666917950955;0.9999510535136718;10.000096000051467;0.4167616062769183;-0.4369000218899193;-0.4369000012082883;0.4178273612599315;-0.33000004424213236;0.9973995278519071;0.5324722347110852;1.0001346063551573
72.562034;1.0051185935704317;0.41664989938675095;0.4145117494689939;-0.3360482181443866;-0.33426669200775255;0.9999525191476198;10.000099452453108;0.41676205545875733;-0.4369000223571127;-0.43690000096662274;0.4178280088809451;-0.33000004430246793;0.997397891815959;0.5324714429004869;1.0001376442805308
72.572034;1.0051198737802034;0.4166496667445644;0.4145122071879434;-0.33604821818067326;-0.3342666922319972;0.9999540703610773;10.000102955708892;0.41676250667895043;-0.4369000228378118;-0.4369000007379142;0.4178286571038948;-0.3300000443353079;0.9973961814943892;0.5324706623536313;1.0001406366069896
72.582034;1.0051212022343177;0.41664945385820007;0.41451269243038175;-0.33604821823145414;-0.33426669246600216;0.9999557041240805;10.000106491583557;0.41676295938902547;-0.43690002332855665;-0.43690000052040673;0.4178293045647589;-0.3300000443406951;0.9973944029760375;0.532469893127286;1.0001435832708976
72.592034;1.00512257500963;0.4166492630721879;0.4145132042308722;-0.3360482182961888;-0.33426669270793635;0.999957417955533;10.000110040716095;0.4167634131462769;-0.43690002382547233;-0.4369000003120385;0.41782994985241506;-0.3300000443187632;0.9973925620661651;0.532469135389722;1.0001464839199479
72.602034;1.0051239878712614;0.416649096913053;0.4145137421177856;-0.33604821837427523;-0.33426669295578165;0.9999592103160033;10.000113591647855;0.4167638676858924;-0.4369000243246861;-0.43690000011082647;0.4178305911252071;-0.33000004426986435;0.9973906646807484;0.532468389825408;1.0001493386842486
72.612034;1.0051254356786459;0.4166489579795769;0.41451430569874287;-0.33604821846498106;-0.3342666932072331;0.9999610800341497;10.000117142592014;0.4167643230275565;-0.4369000248226384;-0.4368999999149484;0.41783122589971106;-0.3300000441949205;0.9973887170768383;0.5324676580111838;1.0001521492262637
72.622034;1.005126913038035;0.4166488485483291;0.41451489445156947;-0.33604821856731476;-0.3342666934599001;0.9999630254615742;10.000120698049498;0.4167647793413865;-0.4369000253161249;-0.43689999972251364;0.4178318513285451;-0.33000004409519784;0.9973867257378889;0.5324669423718127;1.000154918912762
72.632034;1.0051284151170392;0.416648770265941;0.4145155078326052;-0.3360482186800723;-0.3342666937116592;0.9999650442267327;10.000124265804036;0.41676523678737165;-0.43690002580234494;-0.4368999995313786;0.4178324650204041;-0.3300000439717338;0.9973846973197299;0.5324662455855282;1.0001576520517244
72.642034;1.0051299380145133;0.4166487242726607;0.41451614532626785;-0.3360482188019144;-0.3342666939608515;0.9999671338327001;10.000127852498641;0.41676569559680554;-0.4369000262790448;-0.43689999933925666;0.41783306571327017;-0.3300000438252865;0.9973826384606739;0.5324655698799917;1.0001603526805594
72.652034;1.005131478970044;0.4166487114606584;0.41451680638678884;-0.3360482189313359;-0.334266694206164;0.9999692923739546;10.000131456049072;0.41676615629410063;-0.4369000267446067;-0.43689999914416316;0.4178336531968659;-0.3300000436567669;0.9973805551869928;0.5324649166840206;1.0001630235060137
72.662034;1.0051330366447544;0.4166487327032251;0.4145174904561366;-0.33604821906667226;-0.33426669444655777;0.9999715187325421;10.00013506166022;0.4167666196920625;-0.43690002719794685;-0.4368999989448075;0.41783422791569197;-0.3300000434674387;0.9973784523429182;0.5324642868959986;1.0001656659625857
72.672034;1.0051346111074413;0.41664878909268327;0.41451819685945746;-0.3360482192062131;-0.33426669468149345;0.9999738124826194;10.000138644862693;0.41676708661210726;-0.43690002763822483;-0.43689999874056945;0.4178347907017177;-0.33000004325869303;0.9973763336017321;0.5324636815450379;1.0001682810224837
72.682034;1.005136203744853;0.41664888193955024;0.41451892443842775;-0.336048219348428;-0.33426669491097477;0.9999761736556296;10.000142178328533;0.4167675577370786;-0.436900028064587;-0.4368999985312972;0.41783534251599364;-0.3300000430318632;0.9973742018276731;0.5324631020441182;1.0001708692407054
72.692034;1.0051378178765074;0.41664901249488506;0.4145196713371896;-0.3360482194922916;-0.3342666951353016;0.9999786020555236;10.000145640190208;0.41676803380977406;-0.4369000284760136;-0.4368999983171554;0.41783588426912927;-0.3300000427883293;0.9973720589990567;0.5324625498885903;1.0001734302057357
72.702034;1.0051394592083;0.4166491816940744;0.41452043515913883;-0.33604821963742504;-0.3342666953549291;0.9999810962653841;10.000149016328043;0.41676851584279695;-0.4369000288711223;-0.4368999980985435;0.4178364168007935;-0.3300000425296679;0.9973699057713016;0.5324620263402746;1.000175962620088
72.712034;1.0051411347162313;0.4166493901278022;0.41452121332605313;-0.3360482197838634;-0.33426669557039806;0.9999836529996743;10.000152291346678;0.41676900497769565;-0.43690002924805166;-0.43689999787619604;0.41783694073716027;-0.33000004225758517;0.9973677417338633;0.5324615324146765;1.0001784648177972
72.722034;1.0051428507932616;0.4166496382435914;0.41452200354058244;-0.33604821993174405;-0.33426669578216955;0.9999862675287873;10.000155437757746;0.41676950216594194;-0.43690002960471397;-0.4368999976513137;0.41783745635933883;-0.33000004197372634;0.9973655665166403;0.5324610692046318;1.0001809350560888
72.732034;1.0051446121351961;0.41664992649004323;0.4145228042333039;-0.33604822008125146;-0.33426669599051967;0.9999889349973425;10.00015841595008;0.41677000808743325;-0.436900029939212;-0.43689999742546803;0.41783796390623046;-0.33000004167966657;0.997363380891639;0.5324606378964615;1.0001833718193607
72.742034;1.0051464212596848;0.41665025509628456;0.41452361463662907;-0.33604822023268777;-0.33426669619558375;0.9999916512010963;10.000161185260321;0.4167705233682137;-0.4369000302500327;-0.43689999720028927;0.41783846396000995;-0.3300000413769374;0.9973611873960225;0.5324602392072058;1.0001857740468636
72.752034;1.0051482781856644;0.41665062374285367;0.41452443440947667;-0.33604822038645715;-0.3342666963974227;0.999994412476116;10.000163713082475;0.4167710487645115;-0.436900030535947;-0.43689999697713167;0.4178389573509559;-0.33000004106677416;0.9973589904036346;0.5324598731312477;1.000188140809585
72.762034;1.0051501802700187;0.4166510316732666;0.4145252632656469;-0.33604822054302197;-0.3342666965961855;0.9999972156848516;10.000165974327482;0.4167715850475754;-0.4369000307957416;-0.436899996756938;0.4178394448155273;-0.33000004074991046;0.9973567956933704;0.5324595391995083;1.0001904707883675
72.772034;1.00515212219756;0.41665147820024595;0.4145261007482448;-0.3360482207028785;-0.33426669679224297;1.0000000583261746;10.00016794962975;0.4167721327537115;-0.4369000310280551;-0.4368999965402651;0.41783992687637417;-0.33000004042677894;0.9973546097556139;0.5324592367054578;1.0001927622026903
72.782034;1.0051540964174606;0.41665196294942564;0.4145269462164921;-0.33604822086662023;-0.33426669698588;1.0000029381051854;10.000169628323395;0.4167726920287206;-0.4369000312314586;-0.4368999963272929;0.4178404039592572;-0.3300000400978655;0.9973524392325764;0.5324589647741679;1.000195013054553
72.792034;1.0051560942112416;0.4166524855815719;0.41452779929518546;-0.3360482210350318;-0.33426669717684954;1.0000058518036727;10.000171008543287;0.41677326262468034;-0.4369000314047226;-0.4368999961178432;0.4178408765201257;-0.33000003976387665;0.9973502912001182;0.532458722184068;1.0001972212384223
72.802034;1.0051581068730224;0.4166530453708929;0.4145286602758751;-0.3360482212089572;-0.33426669736438513;1.0000087942800269;10.00017209071026;0.4167738441479488;-0.43690003154715445;-0.4368999959114719;0.4178413451509935;-0.33000003942558814;0.9973481741890721;0.5324585069346759;1.0001993848252033
72.812034;1.0051601264103167;0.4166536409226086;0.4145295298516228;-0.3360482213890922;-0.3342666975475204;1.0000117588317814;10.000172873270618;0.4167744365067211;-0.43690003165867153;-0.43689999570757343;0.41784181072937104;-0.3300000390834796;0.9973460981219289;0.5324583160996013;1.0002015027693711
72.822034;1.0051621457703284;0.41665427008864253;0.4145304085628881;-0.3360482215760159;-0.3342666977252537;1.000014738627483;10.000173355176319;0.4167750400703311;-0.43690003173952446;-0.4368999955053954;0.41784227443583954;-0.3300000387374461;0.9973440726804225;0.5324581463427767;1.0002035755571297
72.832034;1.0051641589806124;0.41665493015048555;0.4145312965498422;-0.336048221770389;-0.334266697896505;1.000017727425574;10.000173540149081;0.4167756552693068;-0.4369000317900688;-0.43689999530399515;0.4178427375124555;-0.33000003838667846;0.9973421063524824;0.5324579945095241;1.0002056051883668
72.842034;1.005166161199089;0.4166556183060528;0.4145321937235372;-0.336048221973039;-0.33426669806004644;1.0000207191536616;10.000173435229103;0.4167762822521938;-0.4369000318106595;-0.4368999951022415;0.4178432009851153;-0.3300000380296708;0.9973402070934857;0.5324578576480659;1.0002075937583779
72.852034;1.0051681486002617;0.41665633211463815;0.4145331000928537;-0.3360482221847705;-0.3342666982144914;1.0000237079697036;10.00017304213606;0.4167769209648353;-0.43690003180156567;-0.4368999948988168;0.4178436655942153;-0.33000003766435554;0.9973383828860604;0.5324577328803067;1.0002095417433001
72.862034;1.0051701183125197;0.4166570693780977;0.41453401583084504;-0.33604822240606513;-0.33426669835837697;1.00002668896568;10.00017235529579;0.4167775713055658;-0.43690003176319214;-0.43689999469223184;0.41784413185568775;-0.3300000372882278;0.9973366411036798;0.532457617529989;1.0002114484941511
72.872034;1.00517206823144;0.41665782772576476;0.41453494098208016;-0.336048222636923;-0.33426669849028545;1.0000296578521322;10.000171372199361;0.4167782332908948;-0.436900031696486;-0.4368999944810227;0.41784460001203305;-0.330000036898518;0.9973349875879931;0.5324575089949976;1.0002133140248088
72.882034;1.0051739968993647;0.41665860444377184;0.4145358750814051;-0.33604822287697006;-0.3342666986089051;1.0000326099277093;10.000170097874122;0.41677890717707594;-0.4369000316028812;-0.4368999942640909;0.4178450698917419;-0.3300000364926427;0.9973334264674404;0.5324574042880734;1.0002151393864873
72.892034;1.0051759037586383;0.4166593965070836;0.4145368169969927;-0.3360482231257677;-0.33426669871305553;1.000035539764484;10.000168538926903;0.4167795933203704;-0.4369000314836798;-0.43689999404087776;0.41784554086548586;-0.3300000360687117;0.9973319606086362;0.5324573000197748;1.0002169254856221
72.902034;1.005177788811515;0.41666020075877663;0.4145377651122357;-0.3360482233829516;-0.3342666988016835;1.0000384414531718;10.000166701483884;0.41678029192282423;-0.4369000313394292;-0.43689999381123046;0.4178460118710754;-0.3300000356258355;0.9973305922245342;0.5324571928776723;1.0002186718951447
72.912034;1.005179651532494;0.4166610141550177;0.4145387175399386;-0.33604822364803616;-0.3342666988738454;1.0000413090565032;10.000164594384971;0.4167810028390848;-0.43690003116984116;-0.43689999357516845;0.41784648143456393;-0.33000003516414755;0.9973293233216376;0.532457079779888;1.0002203770993001
72.922034;1.0051814907109404;0.41666183381350125;0.41453967210625964;-0.3360482239203088;-0.3342666989287593;1.0000441373720164;10.000162232321046;0.4167817254577435;-0.43690003097415514;-0.4368999933327249;0.41784694773078174;-0.33000003468429634;0.997328156156428;0.5324569575388065;1.000222039912489
72.932034;1.0051833054621409;0.4166626569312278;0.41454062647250967;-0.3360482241989742;-0.334266698965846;1.0000469224196573;10.000159636429801;0.41678245887208676;-0.43690003075139433;-0.4368999930838139;0.4178474086646197;-0.3300000341868087;0.9973270939262046;0.5324568226848809;1.0002236600923458
72.942034;1.0051850956197372;0.41666348081770277;0.4145415785864353;-0.3360482244832221;-0.3342666989846446;1.0000496610272036;10.000156832334698;0.41678320232171695;-0.4369000305003685;-0.43689999282820013;0.4178478620086888;-0.33000003367206204;0.9973261407539188;0.5324566717296637;1.0002252371731792
72.952034;1.0051868611468031;0.416664302993346;0.41454252694634236;-0.3360482247722419;-0.3342666989848165;1.0000523497655385;10.000153847027324;0.41678395536501894;-0.4369000302197376;-0.4368999925657325;0.4178483056800438;-0.33000003314059123;0.9973253005708038;0.5324565015246435;1.0002267690547006
72.962034;1.0051886020220733;0.4166651211330296;0.41454347052228374;-0.33604822506520227;-0.33426669896636274;1.0000549844625402;10.000150700381587;0.41678471767051295;-0.4369000299082044;-0.4368999922966132;0.4178487380870851;-0.33000003259312705;0.9973245761030822;0.5324563093941471;1.0002282521220696
72.972034;1.0051903186923623;0.41666593293063664;0.41454440861945907;-0.33604822536090945;-0.33426669892978494;1.0000575613284317;10.000147395365765;0.41678548884277306;-0.4369000295645658;-0.4368999920213615;0.4178491584173114;-0.3300000320304081;0.9973239684567521;0.5324560932189638;1.000229682458691
72.982034;1.0051920118386137;0.41666673620655587;0.4145453406343926;-0.33604822565755166;-0.33426669887612903;1.0000600784181102;10.000143916913517;0.41678626838736377;-0.43690002918758103;-0.4368999917407349;0.4178495665321107;-0.33000003145299356;0.9973234772429557;0.5324558517272768;1.0002310570962125
72.992034;1.0051936819767322;0.41666752921989336;0.4145462657411997;-0.33604822595319644;-0.3342666988070874;1.000062535580845;10.00014023750115;0.4167870556872624;-0.43690002877592043;-0.4368999914558844;0.4178499623334443;-0.33000003086126173;0.9973231012936314;0.5324555845914274;1.0002323749473998
73.002034;1.0051953298791574;0.41666831071940275;0.4145471829662115;-0.3360482262464243;-0.334266698724998;1.0000649337815648;10.000136326025432;0.41678785010427166;-0.4369000283284006;-0.43689999116835865;0.4178503452624075;-0.33000003025559804;0.9973228389900988;0.5324552919421265;1.0002336366161684
73.012034;1.0051969567046046;0.4166690796714327;0.4145480916571809;-0.33604822653614075;-0.33426669863256797;1.0000672750584663;10.000132155604675;0.4167886513121785;-0.4369000278444243;-0.43689999087985437;0.41785071436612076;-0.33000002963645;0.9973226877347178;0.5324549737727929;1.00023484272378
73.022034;1.0051985636388157;0.4166698352020085;0.4145489916290438;-0.33604822682100716;-0.3342666985324794;1.0000695622895754;10.000127703791852;0.41678945946214896;-0.4369000273242355;-0.43689999059220436;0.4178510686047846;-0.3300000290041322;0.997322643848619;0.5324546297869966;1.0002359922976136
73.032034;1.005200152151115;0.41667057692600734;0.4145498828975783;-0.33604822709929094;-0.3342666984272105;1.0000717983863574;10.000122950922043;0.41679027492393866;-0.4369000267687416;-0.43689999030750626;0.4178514072219596;-0.33000002835870185;0.9973227035940534;0.5324542596394151;1.0002370827535632
73.042034;1.0052017242714093;0.41667130519320583;0.41455076547325015;-0.3360482273691526;-0.3342666983191577;1.0000739856798548;10.000117882508459;0.41679109809093706;-0.43690002617915347;-0.4368999900279728;0.41785173013470794;-0.33000002770008363;0.9973228641068775;0.5324538631452701;1.0002381108572551
73.052034;1.0052032821789214;0.4166720208833047;0.41455163915449206;-0.336048227629077;-0.33426669821065075;1.0000761258187751;10.00011249178164;0.41679192942999094;-0.4369000255568408;-0.4368999897558097;0.4178520379085355;-0.3300000270282026;0.9973231230139781;0.5324534404354215;1.0002390733978328
73.062034;1.0052048275049428;0.4166727249128556;0.4145525033131609;-0.3360482278780423;-0.3342666981037676;1.0000782198661113;10.00010678042112;0.4167927693239937;-0.4369000249033868;-0.4368999894933057;0.41785233115419923;-0.3300000263430008;0.9973234770630274;0.5324529926531634;1.0002399674609606
73.072034;1.0052063607896125;0.4166734178846559;0.41455335681849415;-0.3360482281153535;-0.3342666980002309;1.0000802680144218;10.000100755525645;0.4167936177257768;-0.43690002422052;-0.4368999892427215;0.4178526100305911;-0.330000025644398;0.9973239213242325;0.5324525228987098;1.000240790418831
73.082034;1.0052078814485657;0.41667409996749183;0.4145541980463104;-0.3360482283405713;-0.33426669790137065;1.000082268841325;10.0000944203236;0.41679447399368225;-0.43690002350993407;-0.4368999890060025;0.417852874497469;-0.33000002493210706;0.9973244498858086;0.5324520362699644;1.0002415397763185
73.092034;1.0052093880298811;0.41667477074705317;0.41455502493316465;-0.33604822855349475;-0.33426669780814117;1.0000842187860517;10.000087761747505;0.4167953368800004;-0.43690002277325696;-0.4368999887847127;0.4178531248758754;-0.33000002420551433;0.9973250566131309;0.5324515387683093;1.0002422137092875
73.102034;1.0052108783452627;0.4166754291215422;0.4145558348967665;-0.3360482287539827;-0.3342666977211833;1.0000861125816518;10.000080742466464;0.4167962046083256;-0.4369000220120829;-0.43689998858020035;0.41785336183537514;-0.3300000234638618;0.9973257348721839;0.5324510359762495;1.0002428121899203
73.112034;1.0052123499958774;0.4166760735034033;0.41455662460002174;-0.33604822894201514;-0.3342666976407413;1.00008794455999;10.00007330348998;0.41679707513255504;-0.43690002122781246;-0.43689998839380345;0.4178535859605726;-0.33000002270642215;0.9973264771129022;0.5324505324602173;1.0002433374068402
73.122034;1.005213801285047;0.4166767021117803;0.41455739001519387;-0.3360482291181277;-0.33426669756656396;1.0000897099262602;10.000065371609045;0.41679794641837686;-0.43690002042154635;-0.43689998822690457;0.4178537976158326;-0.33000002193258404;0.9973272747172556;0.5324500318854378;1.000243793140524
73.132034;1.0052152311492508;0.4166773129999841;0.4145581270971782;-0.3360482292836253;-0.3342666974981038;1.0000914053885384;10.000056865505343;0.4167988165091092;-0.4369000195943609;-0.4368999880807243;0.41785399715123356;-0.3300000211420618;0.9973281183194006;0.5324495372866992;1.0002441839471217
73.142034;1.0052166383662564;0.41667790403450333;0.41455883265432275;-0.3360482294402085;-0.3342666974348437;1.0000930291426076;10.000047704707185;0.41679968354344343;-0.43690001874764445;-0.43689998795603047;0.41785418509633093;-0.33000002033498893;0.9973289988540347;0.5324490511514158;1.000244515130093
73.152034;1.00521802167624;0.41667847306750905;0.4145595046179144;-0.3360482295893686;-0.334266697376356;1.00009458039096;10.000037819651778;0.4168005459641722;-0.43690001788310723;-0.4368999878530695;0.417854362220885;-0.33000001951168345;0.9973299082938475;0.5324485751647253;1.0002447932785707
73.162034;1.0052193803453646;0.4166790181309222;0.4145601414741504;-0.33604822973204157;-0.3342666973221952;1.000096058715476;10.000027155567714;0.416801402670889;-0.43690001700265324;-0.4368999877718372;0.4178545296425584;-0.33000001867232803;0.9973308395220786;0.5324481100184338;1.0002450260115385
73.172034;1.0052207139902964;0.4166795377015789;0.4145607415176981;-0.3360482298686127;-0.33426669727201547;1.0000974637705897;10.000015672653065;0.416802252885227;-0.4369000161083853;-0.4368999877122557;0.4178546890008456;-0.3300000178167931;0.9973317861831424;0.5324476556126312;1.0002452210547534
73.182034;1.0052220221208212;0.4166800309044494;0.4145613026025255;-0.3360482299992139;-0.33426669722584357;1.000098795725341;10.00000335115651;0.4168030959764958;-0.4369000152027159;-0.4368999876739259;0.4178548423758196;-0.3300000169447318;0.9973327426632669;0.5324472110615927;1.0002453858755125
73.192034;1.0052233039882543;0.4166804972848491;0.414561822496865;-0.336048230124186;-0.33426669718414564;1.0001000561715843;9.999990196521196;0.41680393138989913;-0.436900014288405;-0.4368999876560076;0.4178549919441706;-0.33000001605599655;0.9973337038858215;0.5324467744409659;1.0002455274887296
73.202034;1.0052245584938129;0.4166809364163387;0.4145622995099333;-0.33604823024431885;-0.3342666971477268;1.0001012483720344;9.999976234653829;0.41680475845722414;-0.4369000133683939;-0.4368999876575075;0.41785513983847283;-0.3300000151510446;0.9973346653531041;0.5324463430835908;1.0002456520270708
73.212034;1.005225783931585;0.41668134773365134;0.4145627328246944;-0.3360482303606386;-0.33426669711769436;1.0001023765035701;9.999961506949273;0.41680557611239516;-0.4369000124455038;-0.4368999876775508;0.41785528834841146;-0.3300000142308869;0.9973356235888129;0.5324459143974023;1.0002457648529202
73.222034;1.005226977757924;0.41668173049576773;0.41456312226692343;-0.3360482304740432;-0.33426669709531376;1.0001034449694062;9.999946072012492;0.41680638288275623;-0.4369000115221763;-0.4368999877155605;0.41785543998644187;-0.33000001329671513;0.9973365765466778;0.532445486540233;1.0002458710141533
73.232034;1.005228136591193;0.4166820836197674;0.41456346782695247;-0.3360482305851593;-0.3342666970817104;1.0001044583388805;9.999930004485153;0.41680717719640303;-0.43690001060027855;-0.43689998777139366;0.41785559717238135;-0.33000001234967985;0.9973375234647635;0.5324450587173698;1.0002459749816288
73.242034;1.0052292561207623;0.41668240550615965;0.4145637693060168;-0.33604823069429346;-0.3342666970778477;1.0001054211457727;9.999913388221673;0.4168079576794909;-0.43690000968104403;-0.4368999878452308;0.4178557618562826;-0.3300000113909069;0.9973384638544647;0.5324446312192384;1.000246079797818
73.252034;1.0052303307855899;0.41668269430167537;0.4145640260227533;-0.3360482308012817;-0.3342666970847414;1.0001063374359576;9.999896307044203;0.4168087232916028;-0.436900008765393;-0.43689998793728424;0.4178559354418974;-0.3300000104215668;0.9973393961936653;0.532444205403362;1.0002461868459716
73.262034;1.0052313540598492;0.4166829484546989;0.41456423660458785;-0.3360482309054827;-0.3342666971034376;1.0001072109037978;9.999878839704866;0.4168094732155189;-0.4369000078544607;-0.4368999880476259;0.41785611921875565;-0.3300000094428976;0.9973403173044849;0.532443783717932;1.0002462961575163
73.272034;1.0052323197901871;0.4166831670909525;0.4145643992795186;-0.3360482310060545;-0.3342666971347569;1.000108045125358;9.999861064662536;0.41681020654145406;-0.4369000069497427;-0.4368999881761799;0.41785631499715475;-0.3300000084561583;0.9973412226844722;0.5324433696870641;1.0002464062090393
73.282034;1.005233223497027;0.41668335018282643;0.41456451262963206;-0.3360482311022272;-0.3342666971791372;1.0001088427601383;9.999843065190406;0.4168109221039791;-0.43690000605275175;-0.4368999883226768;0.41785652511978666;-0.33000000746253544;0.9973421073053593;0.5324429676294288;1.0002465138030712
73.292034;1.0052340624615348;0.41668349825590456;0.41456457620039344;-0.3360482311932885;-0.33426669723669306;1.0001096043264945;9.99982492811029;0.41681161854053533;-0.4369000051646576;-0.43689998848656947;0.41785675178134235;-0.3300000064631103;0.9973429663171756;0.5324425820290196;1.0002466147244595
73.302034;1.005234835082936;0.41668361163029327;0.4145645907401523;-0.3360482312784312;-0.33426669730741293;1.0001103278531656;9.999806741130541;0.41681229427383015;-0.4369000042862893;-0.4368999886670615;0.41785699655576886;-0.3300000054589179;0.9973437956379936;0.5324422170037204;1.0002467041934817
73.312034;1.0052355406171187;0.41668369011611106;0.4145645582606449;-0.33604823135668754;-0.3342666973914181;1.0001110097197021;9.999788590519769;0.416812947394849;-0.4369000034183853;-0.4368999888631687;0.41785726046474253;-0.33000000445097716;0.9973445924660145;0.5324418761631448;1.000246776797092
73.322034;1.0052361793957751;0.41668373333067427;0.4145644818488762;-0.3360482314268243;-0.33426669748906884;1.000111646146316;9.999770557118415;0.41681357563098037;-0.43690000256171063;-0.4368999890737903;0.41785754410080633;-0.33000000344028363;0.9973453553109922;0.5324415625795806;1.0002468265185902
73.332034;1.0052367529820014;0.41668374095668237;0.41456436517417444;-0.3360482314873298;-0.3342666976007842;1.0001122342472246;9.999752708020354;0.41681417629558354;-0.4369000017170014;-0.4368999892978541;0.41785784756009275;-0.3300000024278606;0.9973460835701106;0.5324412786584932;1.0002468470876322
73.342034;1.0052372636952085;0.4166837128179226;0.4145642120931948;-0.3360482315367464;-0.33426669772687057;1.0001127720831333;9.99973508701618;0.4168147460735465;-0.4369000008849229;-0.4368999895343247;0.4178581703898895;-0.3300000014148786;0.9973467773266683;0.5324410259116565;1.0002468328309426
73.352034;1.0052377140299433;0.41668364887386644;0.4145640266461594;-0.3360482315739599;-0.33426669786757957;1.0001132582841594;9.999717716267543;0.41681528104239324;-0.43690000006592605;-0.4368999897820745;0.4178585118313771;-0.33000000040274907;0.9973474375009197;0.532440804954089;1.000246779391832
73.362034;1.0052381069959686;0.41668354905521043;0.41456381315620855;-0.33604823159812497;-0.3342666980231878;1.000113691544421;9.999700613369258;0.41681577724649366;-0.43689999926003414;-0.4368999900399668;0.41785887123123894;-0.3299999993931845;0.9973480659776339;0.5324406160180477;1.000246683261594
73.372034;1.0052384466638555;0.4166834130682412;0.41456357613908135;-0.33604823160856423;-0.33426669819395316;1.0001140699460316;9.99968380624701;0.4168162312183427;-0.4368999984669189;-0.43689999030703697;0.41785924802915586;-0.3299999983882878;0.9973486655895203;0.532440459405957;1.0002465406048253
73.382034;1.0052387380329662;0.416683240424904;0.41456332021973297;-0.3360482316048698;-0.33426669838006084;1.0001143908671766;9.999667329926677;0.41681663999483226;-0.4368999976862254;-0.4368999905824987;0.4178596413988069;-0.32999999739046576;0.9973492395438476;0.5324403352892219;1.00024634676395
73.392034;1.0052389867014664;0.416683030710993;0.41456305013772327;-0.3360482315870318;-0.33426669858161046;1.0001146517817658;9.99965121659518;0.41681700111980824;-0.4368999969178433;-0.4368999908656652;0.4178600503510404;-0.32999999640192057;0.9973497907175433;0.5324402433290849;1.0002460970088816
73.402034;1.0052391985603046;0.416682783918115;0.4145627705978949;-0.33604823155547936;-0.33426669879852905;1.000114851041078;9.999635493214578;0.4168173128524713;-0.43689999616196695;-0.43689999115571476;0.4178604741612483;-0.3299999954241121;0.9973503221429076;0.5324401827402085;1.0002457875739144
73.412034;1.0052393794871022;0.41668250073514074;0.4145624860308289;-0.3360482315110049;-0.33426669903035083;1.000114988093927;9.99962018320046;0.41681757418300985;-0.4368999954189545;-0.4368999914513357;0.41786091231843103;-0.32999999445794004;0.9973508378612854;0.5324401526667542;1.0002454155772817
73.422034;1.0052395354231982;0.4166821827251265;0.41456220037555863;-0.3360482314546304;-0.33426669927612834;1.0001150632056433;9.999605308668404;0.41681778448897855;-0.43689999468915164;-0.43689999175066985;0.41786136423702996;-0.32999999350451537;0.9973513424606638;0.5324401524093532;1.0002449780996332
73.432034;1.0052396723305352;0.4166818322522531;0.4145619167910858;-0.33604823138754786;-0.33426669953469984;1.0001150769147211;9.999590891566228;0.4168179430370378;-0.43689999397283463;-0.43689999205154617;0.41786182944326383;-0.3299999925656473;0.9973518401562639;0.5324401813739885;1.0002444721934072
73.442034;1.005239795298873;0.4166814521857513;0.4145616374740292;-0.3360482313111004;-0.33426669980500345;1.0001150298948713;9.999576952652072;0.4168180487256573;-0.4368999932702998;-0.43689999235168825;0.4178623079692954;-0.32999999164379773;0.9973523351173669;0.5324402390156567;1.0002438963103812
73.452034;1.005239908091296;0.4166810456000541;0.41456136378004815;-0.3360482312267658;-0.33426670008605724;1.000114923531612;9.99956351346875;0.4168181003275788;-0.4368999925819486;-0.43689999264892376;0.4178628002122517;-0.3299999907418509;0.9973528324134154;0.5324403247288436;1.0002432514290938
73.462034;1.005240014226438;0.4166806155248251;0.41456109653295975;-0.3360482311361778;-0.3342667003766004;1.0001147604013094;9.99955060142093;0.4168180970415727;-0.43689999190821177;-0.4368999929414466;0.4178633063865419;-0.329999989862851;0.9973533377477732;0.5324404373241485;1.0002425406422706
73.472034;1.0052401181862205;0.4166801647310889;0.4145608362851461;-0.33604823104106757;-0.33426670067478365;1.0001145439419152;9.99953825234772;0.41681803902819914;-0.4368999912493012;-0.4368999932279311;0.41786382627067925;-0.3299999890097786;0.9973538564288972;0.5324405744531195;1.000241767849595
73.482034;1.0052402255239243;0.41667969565204604;0.4145605834138698;-0.3360482309431256;-0.33426670097829986;1.0001142777680265;9.99952650903641;0.41681792765218956;-0.436899990604916;-0.43689999350744;0.4178643593825223;-0.32999998818545867;0.9973543933897652;0.5324407326834297;1.0002409366746883
73.492034;1.0052403423624978;0.41667921048528656;0.41456033817047766;-0.336048230844003;-0.33426670128475383;1.0001139651340645;9.999515415794384;0.4168177651592638;-0.4368999899741381;-0.4368999937792523;0.4178649052795498;-0.3299999873925249;0.9973549536647205;0.5324409080321204;1.0002400499002118
73.502034;1.0052404748408408;0.41667871141655344;0.4145601007725577;-0.3360482307453895;-0.33426670159192823;1.0001136083241382;9.999505010382268;0.4168175539134854;-0.43689998935555724;-0.4368999940426457;0.4178654636014115;-0.32999998663342167;0.9973555419404724;0.5324410963282435;1.0002391091327907
73.512034;1.0052406288510696;0.41667820067030337;0.4145598715442803;-0.3360482306489949;-0.3342667018979596;1.0001132081215693;9.999495315749202;0.4168172958983118;-0.43689998874748703;-0.436899994296755;0.41786603373730585;-0.32999998591045027;0.9973561618233504;0.5324412932554098;1.0002381150442696
73.522034;1.0052408104562596;0.41667768027376145;0.414559651050711;-0.33604823055650657;-0.33426670220144744;1.0001127642426175;9.999486334963754;0.4168169929496483;-0.4368999881482244;-0.43689999454060197;0.4178666146037932;-0.32999998522573515;0.9973568154594038;0.5324414943241965;1.0002370684362276
73.532034;1.0052410263161398;0.4166771518765966;0.41455944010718776;-0.3360482304695577;-0.33426670250135476;1.0001122763732562;9.999478054564126;0.41681664724528117;-0.43689998755630277;-0.436899994773084;0.4178672048600363;-0.3299999845811659;0.997357503290945;0.5324416951677655;1.0002359707041992
73.542034;1.0052412833949165;0.41667661661531263;0.41455923969633746;-0.33604823038975185;-0.3342667027967972;1.0001117446526646;9.9994704503581;0.4168162613382033;-0.4368999869706909;-0.43689999499284543;0.41786780333682494;-0.32999998397833036;0.9973582243209295;0.5324418921089291;1.0002348226002447
73.552034;1.0052415882602643;0.4166760749264155;0.4145590508850826;-0.3360482303188285;-0.334266703087041;1.000111169788476;9.999463486231061;0.41681583783471743;-0.4368999863908672;-0.4368999951983249;0.41786840918976303;-0.32999998341822284;0.9973589769152411;0.5324420824535017;1.0002336229103186
73.562034;1.005241946148147;0.4166755266560928;0.41455887484769516;-0.33604823025883646;-0.33426670337166;1.0001105528789906;9.999457113383114;0.41681537933545953;-0.4368999858166231;-0.43689999538804103;0.4178690214820596;-0.32999998290108706;0.9973597591897206;0.5324422643782248;1.0002323685446115
73.572034;1.0052423602543101;0.4166749715218082;0.41455871304320996;-0.33604823021211006;-0.3342667036506073;1.000109895024767;9.999451275071925;0.416814888591879;-0.4368999852477345;-0.4368999955607882;0.41786963861966253;-0.32999998242691125;0.9973605686817862;0.5324424364895456;1.0002310549790325
73.582034;1.0052428318060993;0.4166744096741456;0.4145585672224471;-0.33604823018099517;-0.3342667039242804;1.0001091978762404;9.999445908623024;0.4168143683775595;-0.43689998468385566;-0.436899995715644;0.4178702582716756;-0.3299999819959516;0.9973614021323349;0.5324425972334349;1.000229676472765
73.592034;1.00524336057459;0.4166738419952585;0.414558438901755;-0.3360482301675266;-0.3342667041935586;1.0001084646928997;9.99944094580212;0.41681382126296623;-0.43689998412464837;-0.43689999585190176;0.41787087791334215;-0.32999998160855726;0.9973622560516452;0.5324427448202376;1.0002282270849268
73.602034;1.0052439453854327;0.4166732697167451;0.41455832865913606;-0.3360482301733888;-0.3342667044596419;1.0001077002177006;9.9994363204765;0.41681324966432626;-0.4368999835698457;-0.43689999596901674;0.4178714955036434;-0.3299999812646951;0.9973631276118871;0.5324428775526232;1.000226702096778
73.612034;1.0052445846402942;0.4166726938453582;0.4145582359562696;-0.3360482302001529;-0.3342667047238821;1.0001069094711186;9.99943197681362;0.416812655971995;-0.43689998301922134;-0.436899996066699;0.4178721097521955;-0.3299999809637238;0.9973640149484359;0.5324429937354928;1.000225098582204
73.622034;1.0052452768985438;0.4166721153396036;0.41455815939788837;-0.33604823024936;-0.33426670498771194;1.0001060967237114;9.999427865302978;0.41681204255315185;-0.4368999824726681;-0.4368999961450739;0.4178727199862501;-0.3299999807044547;0.9973649168461748;0.5324430914441344;1.0002234153402287
73.632034;1.005246021286116;0.4166715356621202;0.41455809692491347;-0.3360482303221738;-0.33426670525241986;1.0001052650470998;9.99942393670875;0.4168114116356077;-0.436899981930313;-0.4368999962046681;0.4178733257098963;-0.3299999804854021;0.9973658323814063;0.5324431687940375;1.0002216525784084
73.642034;1.0052468176458305;0.4166709567824902;0.414558045957268;-0.33604823041901216;-0.3342667055187717;1.0001044163259127;9.999420145652742;0.41681076505561143;-0.43689998139252406;-0.4368999962461906;0.41787392611447866;-0.3299999803050392;0.9973667605643857;0.5324432244462014;1.0002198113758576
73.652034;1.005247666307591;0.4166703808228555;0.4145580036089107;-0.33604823053963334;-0.3342667057867514;1.0001035517341528;9.999416450283997;0.4168101040142296;-0.4368999808598819;-0.4368999962703025;0.4178745201099114;-0.3299999801618346;0.9973676999801159;0.5324432579713518;1.000217893283592
73.662034;1.0052485673063092;0.41666980987461205;0.41455796685903135;-0.336048230683502;-0.3342667060555393;1.0001026723710538;9.9994128039206;0.4168094290916555;-0.4368999803331528;-0.4368999962775181;0.41787510667930094;-0.3299999800541759;0.9973686491176377;0.5324432698186353;1.000215900383482
73.672034;1.005249519524073;0.4166692459418967;0.41455793269100577;-0.3360482308501264;-0.33426670632376193;1.0001017799012246;9.999409154344303;0.41680874045908556;-0.43689997981324424;-0.4368999962682606;0.417875684831258;-0.329999979980342;0.9973696072861739;0.5324432607506578;1.0002138356919863
73.682034;1.00525052042136;0.4166686907715898;0.4145578983270861;-0.33604823103915404;-0.33426670658995106;1.000100877274688;9.999405448896837;0.4168080380957407;-0.4368999793010443;-0.4368999962430156;0.417876253238215;-0.32999997993837593;0.9973705747265738;0.5324432313763172;1.0002117030573545
73.692034;1.0052515665429365;0.41666814565888194;0.41455786145980544;-0.33604823125015565;-0.3342667068528227;1.000099968980517;9.999401634038247;0.4168073220178432;-0.43689997879710224;-0.4368999962024349;0.41787681027150253;-0.3299999799259274;0.9973715517205957;0.5324431823158583;1.0002095061877798
73.702034;1.005252654333864;0.4166676116280487;0.4145578202557381;-0.3360482314825547;-0.33426670711112993;1.000099060495808;9.999397655983172;0.41680659242368273;-0.4368999783014984;-0.4368999961473768;0.41787735431070583;-0.3299999799404522;0.9973725379262468;0.5324431146304637;1.0002072478184312
73.712034;1.0052537802795394;0.4166670898333746;0.41455777320704723;-0.3360482317358992;-0.33426670736343556;1.0000981574999286;9.999393466147868;0.41680584955857986;-0.43689997781404977;-0.4368999960788798;0.41787788366081796;-0.3299999799796293;0.9973735323947525;0.5324430299787238;1.000204929875588
73.722034;1.0052549403272097;0.41666658167006804;0.4145577191527836;-0.3360482320099501;-0.33426670760817406;1.0000972650797453;9.999389019740367;0.4168050934169314;-0.4368999773344179;-0.4368999959979136;0.4178783964792473;-0.32999998004140163;0.9973745339893446;0.5324429304652926;1.0002025542085855
73.732034;1.0052561300124996;0.416666088801118;0.41455765752449686;-0.336048232304364;-0.3342667078438836;1.0000963871637896;9.99938427034406;0.41680432345646345;-0.43689997686201254;-0.4368999959050854;0.41787889121673977;-0.3299999801237557;0.9973755417780246;0.5324428185735379;1.0002001227142305
73.742034;1.0052573454127331;0.41666561321001194;0.4145575885365827;-0.3360482326183501;-0.33426670806933545;1.0000955268984895;9.999379174809516;0.4168035384401077;-0.436899976396002;-0.4368999958007002;0.41787936706586215;-0.3299999802246912;0.9973765551119671;0.5324426972246318;1.0001976365525265
73.752034;1.005258583488757;0.41666515695254297;0.4145575130112192;-0.33604823295062647;-0.33426670828354754;1.0000946870801926;9.999373702349288;0.4168027366255672;-0.43689997593545465;-0.4368999956850812;0.41787982398726453;-0.32999998034213035;0.997377573689193;0.5324425697295561;1.0001950957864725
73.762034;1.005259841664622;0.4166647219764644;0.41455743185240124;-0.3360482332996589;-0.33426670848575823;1.0000938696809198;9.99936783507034;0.41680191623000085;-0.4368999754795273;-0.43689999555877174;0.4178802623785174;-0.32999998047366774;0.9973785971756373;0.5324424397129116;1.0001925000382481
73.772034;1.0052611172664652;0.41666431033484913;0.41455734570393443;-0.3360482336638776;-0.3342667086753376;1.0000930756649797;9.999361563851629;0.41680107585995557;-0.43689997502760075;-0.4368999954225443;0.4178806826814562;-0.3299999806166415;0.997379624033403;0.532442311010916;1.0001898492120092
73.782034;1.005262406948463;0.4166639242722266;0.4145572551385782;-0.336048234041724;-0.3342667088516375;1.0000923053702144;9.999354886436011;0.41680021474102047;-0.43689997457922836;-0.4368999952772722;0.41788108520108197;-0.3299999807685166;0.997380651158806;0.5324421875151346;1.0001871442396024
73.792034;1.0052637062833676;0.41666356581362585;0.4145571610186483;-0.33604823443181875;-0.3342667090138607;1.00009155822494;9.999347807640772;0.4167993326934119;-0.4368999741340728;-0.4368999951236734;0.41788147013130705;-0.3299999809271548;0.9973816750928521;0.5324420731787636;1.0001843879084236
73.802034;1.0052650096806788;0.41666323626578305;0.41455706451753227;-0.33604823483324997;-0.3342667091610101;1.0000908324601923;9.999340339864952;0.4167984299716881;-0.43689997369205624;-0.43689999496217624;0.417881837566097;-0.32999998109083656;0.9973826932113892;0.5324419720700353;1.0001815846000217
73.812034;1.0052663108095894;0.4166629362162066;0.4145569667201408;-0.3360482352455947;-0.3342667092919181;1.0000901262481434;9.999332500582465;0.41679750717703384;-0.43689997325351676;-0.4368999947930662;0.4178821873110164;-0.3299999812580259;0.9973837037532602;0.5324418881321864;1.0001787391142278
73.822034;1.0052676035667616;0.4166626659835853;0.4145568681819402;-0.3360482356686823;-0.3342667094053728;1.0000894390182873;9.999324307400975;0.4167965653802237;-0.4368999728190921;-0.43689999461666634;0.41788251869084403;-0.32999998142708703;0.9973847051190883;0.5324418249498979;1.0001758565312668
73.832034;1.0052688828914484;0.4166624260857853;0.41455676877809033;-0.33604823610232415;-0.33426670950029824;1.0000887711989224;9.999315779162835;0.41679560642480673;-0.43689997238947564;-0.4368999944334617;0.4178828305305107;-0.3299999815963067;0.997385695422756;0.532441785878281;1.0001729432466857
73.842034;1.0052701447989514;0.4166622173841667;0.41455666778815403;-0.33604823654608834;-0.3342667095758;1.0000881233096837;9.999306944189964;0.41679463301798536;-0.4368999719652693;-0.4368999942442062;0.417883121256449;-0.32999998176402184;0.9973866727900236;0.5324417741115249;1.0001700070321438
73.852034;1.0052713857498385;0.41666204077322816;0.414556564251368;-0.33604823699920977;-0.3342667096309746;1.0000874958255852;9.999297844822246;0.41679364835944493;-0.43689997154689025;-0.4368999940498186;0.4178833891539939;-0.32999998192857893;0.997387635917871;0.5324417925294392;1.0001670557668052
73.862034;1.0052726019854372;0.41666189671423354;0.4145564576472354;-0.3360482374606513;-0.3342667096647204;1.000086889650861;9.99928853319294;0.4167926556114932;-0.43689997113454204;-0.4368999938510615;0.4178836325695283;-0.3299999820883425;0.9973885842630207;0.5324418436364889;1.0001640965990188
73.872034;1.0052737896595982;0.4166617850330246;0.4145563482698495;-0.33604823792935967;-0.33426670967586625;1.0000863066301606;9.999279064714926;0.41679165752541386;-0.43689997072827225;-0.4368999936482907;0.41788384983780746;-0.329999982241801;0.9973895177347311;0.5324419295210312;1.0001611357963325
73.882034;1.00527494537409;0.4166617050730487;0.4145562368612501;-0.3360482384047061;-0.33426670966353067;1.0000857497409426;9.999269496978508;0.4167906563149287;-0.43689997032797684;-0.4368999934414196;0.417884039283921;-0.3299999823876112;0.997390435874677;0.5324420518157554;1.0001581786890041
73.892034;1.005276066052611;0.4166616559431732;0.4145561240772554;-0.33604823888668384;-0.33426670962738003;1.0000852227763013;9.999259891502017;0.4167896537611183;-0.4368999699333239;-0.4368999932300517;0.4178841996248251;-0.3299999825246147;0.9973913370546326;0.5324422118529355;1.0001552300097842
73.902034;1.005277148563741;0.4166616366524796;0.4145560101915047;-0.3360482393756379;-0.33426670956763754;1.0000847297436866;9.999250311882088;0.4167886514315764;-0.4368999695436462;-0.43689999301366544;0.4178843304354106;-0.3299999826518094;0.9973922189043047;0.5324424107283328;1.0001522943335284
73.912034;1.005278189648877;0.41666164632137326;0.41455589493687967;-0.3360482398719977;-0.3342667094850208;1.000084274213391;9.99924082198356;0.4167876507956761;-0.43689996915795326;-0.43689999279167835;0.4178844321788679;-0.32999998276823583;0.9973930796407863;0.5324426488377976;1.0001493760015545
73.922034;1.0052791857788401;0.41666168455443603;0.4145557775860663;-0.33604824037636594;-0.33426670938080727;1.0000838589530536;9.99923148793342;0.4167866531927083;-0.43689996877513015;-0.4368999925634471;0.41788450592696097;-0.3299999828729612;0.9973939183999576;0.5324429254258211;1.000146478973982
73.932034;1.0052801331683654;0.4166617516257804;0.4145556572610496;-0.33604824088966456;-0.33426670925679497;1.000083486084077;9.999222377974489;0.4167856599497622;-0.4368999683941145;-0.4368999923284055;0.4178845531615522;-0.32999998296525945;0.9973947345335656;0.532443238882104;1.0001436069985292
73.942034;1.0052810283666398;0.41666184819835417;0.41455553320266064;-0.33604824141306705;-0.3342667091149985;1.000083157161837;9.9992135559254;0.41678467252718004;-0.4368999680141131;-0.43689999208624786;0.4178845756223683;-0.32999998304485717;0.9973955272318809;0.5324435873764308;1.0001407637117559
73.952034;1.005281868788829;0.4166619748181428;0.4145554050457392;-0.33604824194779914;-0.33426670895743454;1.0000828727851854;9.999205077719653;0.4167836922758348;-0.4368999676348783;-0.43689999183693884;0.41788457513444655;-0.3299999831121406;0.9973962953532279;0.5324439691977908;1.0001379525073268
73.962034;1.005282652664373;0.4166621316253612;0.4145552731013436;-0.33604824249486237;-0.3342667087860971;1.000082632247927;9.999196998737451;0.4167827201476064;-0.4368999672566331;-0.4368999915806538;0.41788455352942205;-0.3299999831681641;0.9973970372712722;0.532444382706127;1.000135176184904
73.972034;1.0052833787211044;0.41666231846033003;0.41455513816725087;-0.3360482430547823;-0.33426670860289887;1.0000824338254577;9.999189376747788;0.416781756908506;-0.43689996687968274;-0.43689999131789853;0.4178845125441406;-0.32999998321424107;0.9973977512062588;0.5324448262366751;1.0001324362555049
73.982034;1.0052840459680041;0.41666253532207087;0.41455500079756097;-0.33604824362751357;-0.3342667084097719;1.0000822757133279;9.999182259217388;0.4167808036233488;-0.4368999665041643;-0.43689999104959254;0.41788445354540144;-0.3299999832514177;0.9973984352894341;0.5324452981942913;1.0001297322035423
73.992034;1.0052846541421365;0.4166627826889442;0.4145548608796009;-0.3360482442124891;-0.33426670820903076;1.0000821569023044;9.999175671963071;0.41677986183706495;-0.43689996613005627;-0.43689999077684655;0.41788437731915984;-0.32999998328036023;0.9973990870650449;0.5324457969538045;1.0001270613625453
74.002034;1.0052852045708056;0.4166630611390984;0.41455471817402345;-0.33604824480880163;-0.33426670800348984;1.000082077058477;9.999169624246665;0.4167789333389099;-0.43689996575735013;-0.4368999905008148;0.4178842842015768;-0.32999998330153996;0.9973997035521495;0.5324463204999587;1.0001244199499464
74.012034;1.0052856998758215;0.41666337079992144;0.4145545731357796;-0.33604824541545675;-0.3342667077961062;1.0000820354441329;9.999164119612962;0.41677801990221064;-0.4368999653862015;-0.43689999022279563;0.4178841742619211;-0.3299999833154191;0.997400281580453;0.5324468663441613;1.0001218045509714
74.022034;1.0052861427490298;0.41666371138941166;0.41455442698701084;-0.3360482460315285;-0.33426670758947374;1.0000820301756255;9.999159155205856;0.4167771232434171;-0.4368999650168367;-0.43689998994418994;0.4178840472357449;-0.3299999833226142;0.9974008176043567;0.5324474318838386;1.0001192123708238
74.032034;1.0052865355969136;0.41666408251702053;0.41455428109917963;-0.33604824665608846;-0.334266707385505;1.0000820585204997;9.999154712183467;0.4167762448394978;-0.43689996464939523;-0.43689998966624244;0.4178839026034753;-0.32999998332388153;0.9974013081092599;0.5324480146281527;1.0001166401975188
