time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.042034;1.0052868809820303;0.41666448381858445;0.41455413635457256;-0.3360482472880788;-0.3342667071854707;1.0000821171661647;9.999150754866376;0.4167753855413487;-0.4368999642840937;-0.43689998938976154;0.417883740002045;-0.32999998331993363;0.9974017505956355;0.5324486119141498;1.0001140832989657
74.052034;1.005287181561442;0.4166649150598777;0.41455399306389373;-0.33604824792639815;-0.334266706990279;1.0000822015884068;9.99914724324134;0.4167745456438875;-0.43689996392155855;-0.4368999891149958;0.4178835593896377;-0.329999983311264;0.9974021432234789;0.5324492207696534;1.0001115352267855
74.062034;1.0052874393333644;0.4166653761920013;0.4145538512999731;-0.33604824857005927;-0.3342667068006334;1.0000823053954502;9.999144143117585;0.4167737254390483;-0.4368999635628669;-0.4368999888417824;0.4178833606867653;-0.3299999832979156;0.9974024837121874;0.5324498381688966;1.0001089892477424
74.072034;1.005287655056352;0.4166658671648901;0.41455371089109416;-0.33604824921824783;-0.33426670661696467;1.0000824205206025;9.999141424295914;0.41677292555875955;-0.4368999632092364;-0.4368999885697885;0.41788314330107523;-0.3299999832793471;0.9974027690128843;0.5324504608905329;1.0001064406560445
74.082034;1.0052878283626698;0.4166663875424285;0.4145535712461693;-0.33604824987035914;-0.33426670643936857;1.0000825379987972;9.999139053575869;0.41677214677530233;-0.43689996286168886;-0.43689998829857335;0.4178829058795575;-0.32999998325465685;0.9974029952405139;0.5324510849596984;1.0001038881201276
74.092034;1.0052879583861305;0.4166658206091166;0.4145523220577905;-0.3360483081513893;-0.334266763587695;1.000082648836082;9.999136990488534;0.4167713895107021;-0.4368999625209125;-0.43689998802746016;0.41788264641241574;-0.3299999832229185;0.9974031578098977;0.5324517055369922;1.000101333247642
74.102034;1.005288044426259;0.4166663954431448;0.4145521822694102;-0.3360483088092585;-0.33426676342141703;1.0000827445863965;9.99913519124626;0.4167706536730311;-0.43689996218727617;-0.4368999877554543;0.4178823625912982;-0.3299999831832818;0.9974032517047178;0.5324523173753061;1.000098779022213
74.112034;1.0052880859185593;0.4166669938285585;0.41455204223067904;-0.33604830946788167;-0.3342667632602838;1.0000828177286751;9.999133617528667;0.4167699389359073;-0.43689996186092633;-0.4368999874814097;0.41788205209566615;-0.3299999831348901;0.9974032713561153;0.5324529151615748;1.0000962282873171
74.122034;1.0052880816796137;0.4166676127421916;0.41455190201538183;-0.33604831012519915;-0.33426676310434195;1.0000828621070268;9.999132240541174;0.4167692449533291;-0.4368999615419061;-0.4368999872042793;0.4178817129215902;-0.32999998307687106;0.9974032107419364;0.5324534936588406;1.000093682497901
74.132034;1.0052880296259108;0.41666824895277976;0.41455176182391756;-0.33604831077911107;-0.33426676295385394;1.0000828730758744;9.99913104441223;0.41676857133305356;-0.43689996123019037;-0.43689998692314097;0.41788134388652676;-0.3299999830084651;0.9974030640021209;0.5324540480302052;1.0000911407426154
74.142034;1.0052879274246493;0.41666889903339244;0.41455162192867834;-0.33604831142758124;-0.33426676280897966;1.000082847108378;9.999130032447018;0.4167679174802723;-0.4368999609256008;-0.4368999866370643;0.4178809447102628;-0.3299999829290547;0.9974028264667234;0.5324545741692432;1.0000885999035285
74.152034;1.0052877728977743;0.4166695595592177;0.4145514822635848;-0.33604831206871605;-0.3342667626696696;1.0000827812998523;9.999129223138377;0.41676728248312267;-0.43689996062765085;-0.4368999863451014;0.4178805156607025;-0.3299999828379809;0.9974024956334855;0.5324550689543642;1.0000860559665734
74.162034;1.0052875636565035;0.41667022747668353;0.4145513421017051;-0.3360483127009966;-0.3342667625357734;1.0000826734280912;9.99912863549141;0.4167666652294579;-0.4368999603354708;-0.4368999860464265;0.4178800575641547;-0.3299999827344676;0.9974020711425511;0.5324555304594634;1.000083505284861
74.172034;1.0052872967320832;0.416670900197428;0.4145512001848824;-0.33604831332328716;-0.33426676240723496;1.0000825228122943;9.999128285655495;0.41676606458952853;-0.4368999600479099;-0.43689998574046995;0.4178795720645844;-0.3299999826178126;0.9974015542094096;0.5324559578253869;1.0000809452832526
74.182034;1.0052869684845664;0.4166715753886338;0.4145510550498334;-0.33604831393458773;-0.33426676228410956;1.0000823311884048;9.999128199152668;0.4167654794589293;-0.4368999597637096;-0.4368999854270757;0.41787906157425514;-0.32999998248755574;0.9974009471940604;0.5324563508913307;1.0000783749499187
74.192034;1.0052865748455542;0.4166722509953024;0.4145509052154635;-0.3360483145339392;-0.33426676216633694;1.0000821024844768;9.999128419174978;0.41676490881383965;-0.4368999594816824;-0.4368999851066478;0.41787852907754175;-0.32999998234349354;0.9974002529606893;0.532456709873737;1.0000757949202164
74.202034;1.005286112237011;0.4166729256366516;0.4145507490714796;-0.3360483151205267;-0.3342667620537144;1.0000818414158912;9.999129003980059;0.4167643517997519;-0.4368999592009775;-0.4368999847800344;0.4178779779769426;-0.3299999821856824;0.9973994741298008;0.5324570353783036;1.0000732069795013
74.212034;1.0052855781316794;0.4166735988821735;0.41455058456766813;-0.3360483156937779;-0.334266761946198;1.0000815516474482;9.999130019957802;0.41676380759925474;-0.4368999589213673;-0.43689998444817746;0.41787741192198147;-0.3299999820144838;0.9973986125980008;0.5324573289318791;1.0000706134516406
74.222034;1.005284969973336;0.4166742710259128;0.41455040915817554;-0.3360483162534505;-0.3342667618440935;1.000081234699336;9.999131533100414;0.4167632751760048;-0.4368999586432672;-0.4368999841118405;0.41787683457381825;-0.32999998183055923;0.997397669383362;0.5324575932362908;1.000068016718639
74.232034;1.005284284141593;0.41667494271115096;0.4145502201870727;-0.33604831679971725;-0.33426676174792386;1.000080890329152;9.999133599114723;0.41676275323121215;-0.43689995836746465;-0.43689998377169686;0.41787624919846356;-0.3299999816347368;0.9973966448631526;0.5324578315400396;1.0000654190894522
74.242034;1.0052835167518905;0.41667561486458227;0.41455001529182955;-0.3360483173330878;-0.334266761658117;1.0000805174351957;9.999136254140504;0.41676224034462567;-0.43689995809496396;-0.43689998342863273;0.41787565841334773;-0.3299999814279301;0.9973955393974656;0.5324580467723521;1.0000628228557082
74.252034;1.0052826646973718;0.416676288694622;0.41454979248834123;-0.3360483178541451;-0.3342667615747533;1.0000801146841638;9.999139512215544;0.4167617350384813;-0.43689995782696694;-0.43689998308376504;0.41787506460138113;-0.3299999812113158;0.9973943540128897;0.5324582410068388;1.00006023025523
74.262034;1.0052817254458377;0.41667696546303346;0.41454955003036725;-0.3360483183633289;-0.33426676149747264;1.000079681122375;9.999143372614025;0.4167612356195666;-0.43689995756469235;-0.4368999827382083;0.4178744705436494;-0.3299999809865417;0.9973930908539076;0.5324584153878487;1.0000576438356426
74.272034;1.0052806967945265;0.41667764610970887;0.4145492861444059;-0.3360483188608935;-0.33426676142549144;1.000079216515627;9.999147831120734;0.4167607400039721;-0.436899957309195;-0.43689998239288275;0.41787387953062405;-0.32999998075558973;0.9973917535278033;0.5324585704220555;1.0000550670496475
74.282034;1.0052795776599373;0.41667833093523415;0.4145489987335416;-0.33604831934696494;-0.3342667613577951;1.000078720873863;9.999152889928341;0.416760245769064;-0.43689995706128615;-0.43689998204828023;0.41787329508395105;-0.3299999805204367;0.9973903469942307;0.5324587063204982;1.000052504372757
74.292034;1.0052783688654765;0.4166790196401279;0.41454868542092754;-0.336048319821562;-0.3342667612933134;1.0000781931116778;9.99915856370475;0.41675975013688177;-0.43689995682148747;-0.43689998170430083;0.41787272069062886;-0.32999998028294436;0.9973888765871048;0.5324588232768597;1.0000499610687748
74.302034;1.0052770730119622;0.4166797116719851;0.41454834402697177;-0.3360483202845263;-0.33426676123080723;1.0000776300123928;9.999164877390129;0.41675924984133783;-0.4368999565901905;-0.43689998136042685;0.4178721597282729;-0.3299999800449345;0.9973873471456478;0.5324589216424419;1.0000474429055646
74.312034;1.0052756937034524;0.4166804064404887;0.41454797289480105;-0.3360483207355359;-0.33426676116881465;1.0000770271559625;9.999171856783619;0.4167587413921571;-0.43689995636780476;-0.436899981016136;0.41787161553106056;-0.3299999798081821;0.9973857632264744;0.5324590020000228;1.0000449560186695
74.322034;1.0052742345160839;0.41668110322299795;0.41454757085414495;-0.33604832117426636;-0.3342667611059265;1.0000763808413875;9.999179519793019;0.4167582216636987;-0.43689995615454785;-0.43689998067127983;0.4178710914284184;-0.3299999795743726;0.9973841300112759;0.5324590651869362;1.0000425068561642
74.332034;1.0052726987655223;0.41668180097104723;0.414547137255517;-0.3360483216004637;-0.33426676104096276;1.000075688463192;9.99918787118788;0.41675768818965897;-0.4368999559502151;-0.4368999803261662;0.41787059078246824;-0.3299999793451343;0.997382454009089;0.5324591122442801;1.0000401014554867
74.342034;1.0052710901926643;0.4166824982990022;0.41454667204623696;-0.336048322013926;-0.3342667609727329;1.000074947484339;9.999196901247169;0.41675713894977306;-0.43689995575425583;-0.4368999799813092;0.41787011676566127;-0.3299999791221914;0.9973807428146478;0.5324591444418779;1.0000377442350399
74.352034;1.0052694127007566;0.4166831936695313;0.4145461754938839;-0.3360483224145892;-0.3342667608997716;1.0000741548408494;9.999206593201468;0.41675657213608064;-0.4368999555659535;-0.43689997963712984;0.4178696716020939;-0.3299999789075647;0.9973790037326452;0.5324591634285;1.0000354377394298
74.362034;1.005267669093479;0.41668388542475715;0.41454564766784807;-0.3360483228026161;-0.33426676082049883;1.0000733074340755;9.999216936847985;0.4167559862493441;-0.43689995538456966;-0.43689997929381236;0.41786925590482715;-0.3299999787035195;0.9973772422059224;0.5324591711306891;1.000033183412971
74.372034;1.0052658606909681;0.4166845715812964;0.41454508822906894;-0.33604832317830996;-0.3342667607336145;1.0000724033021777;9.999227933156934;0.4167553802355738;-0.436899955209484;-0.4368999789513045;0.4178688688673495;-0.329999978512283;0.9973754615071772;0.5324591694950901;1.0000309820705817
74.382034;1.0052639881156626;0.4166852498372739;0.4145444968308258;-0.3360483235420097;-0.3342667606382465;1.00007144257196;9.99923958495291;0.4167547534586739;-0.43689995504033713;-0.4368999786094049;0.4178685090882703;-0.3299999783358973;0.9973736635163702;0.5324591606213789;1.0000288335753489
74.392034;1.0052620522066202;0.41668591789619003;0.414543873777626;-0.33604832389412564;-0.33426676053380033;1.0000704274956227;9.999251887922936;0.416754105499936;-0.4368999548772482;-0.43689997826783417;0.4178681751610543;-0.3299999781762697;0.9973718492068191;0.532459146825598;1.0000267362199338
74.402034;1.0052600543796162;0.4166865736730635;0.4145432203553571;-0.33604832423512865;-0.33426676041978;1.0000693614840939;9.999264830537623;0.4167534358797046;-0.43689995472099674;-0.4368999779261689;0.4178678656812777;-0.32999997803528847;0.997370018785175;0.5324591301322027;1.0000246865802822
74.412034;1.0052579968698867;0.4166872152081757;0.41454253871351393;-0.3360483245653505;-0.33426676029560065;1.000068247807007;9.999278398846613;0.4167527439770241;-0.4368999545728603;-0.43689997758377225;0.4178675791038938;-0.3299999779148569;0.99736817213452;0.5324591119352581;1.0000226801028684
74.422034;1.0052558833959175;0.41668784062960373;0.4145418315881527;-0.3360483248848217;-0.3342667601603866;1.000067089073427;9.99929258234304;0.4167520291589225;-0.4368999544342257;-0.4368999772399278;0.4178673136009709;-0.32999997781666757;0.9973663094124755;0.5324590930932036;1.000020711873636
74.432034;1.0052537194279827;0.4166884485435063;0.4145411021341217;-0.3360483251934458;-0.33426676001303035;1.0000658871710246;9.999307374237544;0.416751290932887;-0.43689995430641504;-0.4368999768940321;0.41786706691477604;-0.32999997774192774;0.9973644313651341;0.532459073951025;1.000018777434699
74.442034;1.0052515115178189;0.4166890384922302;0.4145403538059841;-0.3360483254912944;-0.33426675985251214;1.0000646430563072;9.999322762001317;0.4167505290203016;-0.43689995419082844;-0.4368999765457157;0.4178668365635429;-0.3299999776913939;0.9973625396492555;0.5324590544642752;1.0000168735607349
74.452034;1.0052492664107033;0.4166896107600643;0.4145395900393294;-0.33604832577851307;-0.3342667596781235;1.0000633575864206;9.999338719015379;0.416749743281715;-0.43689995408909826;-0.43689997619494536;0.4178666200805461;-0.3299999776655989;0.9973606373958417;0.532459034728528;1.0000149984578315
74.462034;1.0052469905282089;0.41669016581467483;0.4145388139126106;-0.33604832605498813;-0.33426675948945567;1.0000620330568808;9.999355207549165;0.41674893376763755;-0.43689995400294324;-0.4368999758420511;0.41786641477498376;-0.32999997766503997;0.9973587291282126;0.5324590155796473;1.0000131515404231
74.472034;1.0052446898654606;0.41669070418075177;0.41453802810479523;-0.3360483263203617;-0.33426675928627186;1.000060673275915;9.999372186659206;0.41674810116204974;-0.4368999539339159;-0.4368999754877344;0.41786621752635617;-0.32999997769027156;0.9973568199201488;0.53245899870692;1.0000113329451799
74.482034;1.0052423699507256;0.41669122653033375;0.414537235083054;-0.33604832657432915;-0.3342667590684288;1.0000592826226569;9.999389615488392;0.4167472470395334;-0.4368999538834205;-0.4368999751331633;0.4178660250060757;-0.32999997774187373;0.997354914720746;0.5324589861331247;1.0000095426872404
74.492034;1.0052400354234425;0.4166917333611897;0.4145364374172043;-0.3360483268167025;-0.3342667588358552;1.0000578655254384;9.99940745712881;0.41674637340413134;-0.4368999538527911;-0.43689997477995424;0.41786583404896444;-0.3299999778203652;0.9973530178109439;0.532458979710984;1.000007780079215
74.502034;1.0052376894379393;0.41669222471519357;0.4145356379638268;-0.33604832704728294;-0.33426675858847565;1.0000564261352147;9.999425687365687;0.41674548201413636;-0.4368999538432368;-0.436899974429923;0.41786564200006215;-0.32999997792613817;0.9973511323230929;0.5324589811451702;1.0000060441037757
74.512034;1.0052353332802146;0.4166927005305556;0.41453483954117665;-0.3360483272658393;-0.334266758326165;1.0000549683395463;9.999444293486661;0.4167445741491834;-0.4368999538559352;-0.4368999740848772;0.41786544686637095;-0.3299999780593597;0.9973492605343839;0.5324589921505855;1.0000043343020366
74.522034;1.0052329662462964;0.41669316106609156;0.4145340443420207;-0.3360483274721291;-0.3342667580488784;1.0000534965055143;9.9994632601935;0.41674365081875386;-0.43689995389220726;-0.4368999737465711;0.41786524716995044;-0.32999997821986105;0.9973474049544497;0.5324590145522488;1.0000026507771342
74.532034;1.0052305862265967;0.41669360690174806;0.4145332536764135;-0.3360483276659799;-0.3342667577568279;1.0000520162840785;9.999482562665774;0.41674271312994376;-0.4368999539534753;-0.43689997341665743;0.41786504177265504;-0.32999997840714;0.9973455694190067;0.5324590505686048;1.0000009931984453
74.542034;1.0052281910341672;0.4166940386882475;0.4145324681299922;-0.33604832784744243;-0.33426675745050355;1.0000505347610915;9.999502170903371;0.41674176258256473;-0.4368999540410538;-0.43689997309659895;0.4178648298167548;-0.32999997862056185;0.9973437596294004;0.5324591028499747;0.9999993601435988
74.552034;1.0052257793556159;0.4166944567561982;0.41453168787698236;-0.3360483280167363;-0.3342667571306034;1.0000490601234244;9.999522052103377;0.4167408010695394;-0.43689995415603694;-0.4368999727876194;0.4178646105629088;-0.3299999788597124;0.9973419829991554;0.5324591738186176;0.9999977493199645
74.562034;1.0052233509169854;0.41669486093415636;0.41453091295601807;-0.33604832817398916;-0.33426675679799533;1.0000476014287085;9.999542169658522;0.41673983058640957;-0.4368999542994321;-0.43689997249066714;0.4178643830091361;-0.32999997912462603;0.9973402479830435;0.5324592649654369;0.999996158430206
74.572034;1.0052209064159137;0.41669525096351967;0.4145301433489245;-0.33604832831900444;-0.334266756453608;1.0000461681829027;9.999562487231467;0.4167388529183099;-0.4368999544722144;-0.4368999722062986;0.41786414569385016;-0.3299999794157209;0.9973385632854128;0.5324593768850421;0.9999945859481383
74.582034;1.0052184475216985;0.41669562696642004;0.41452937895038755;-0.3360483284511645;-0.33426675609826406;1.0000447692762044;9.999582977557747;0.4167378696386507;-0.4368999546750876;-0.43689997193459806;0.41786389713975275;-0.32999997973376743;0.9973369372962805;0.5324595097974496;0.9999930311127029
74.592034;1.0052159769106095;0.41669598931708246;0.41452861962838045;-0.33604832856959044;-0.33426675573262055;1.000043412189425;9.999603626496867;0.41673688247425733;-0.4368999549083646;-0.4368999716753681;0.4178636364491874;-0.32999998008009196;0.9973353781310988;0.5324596638547026;0.999991493637337
74.602034;1.0052134978475298;0.4166963382948194;0.41452786525130186;-0.33604832867346424;-0.33426675535720607;1.0000421029845294;9.999624426397165;0.4167358935726895;-0.43689995517210817;-0.4368999714285172;0.4178633632295442;-0.3299999804566709;0.9973338941795195;0.5324598391867001;0.9999899734629205
74.612034;1.0052110131988372;0.41669667401674065;0.4145271157442149;-0.3360483287622411;-0.33426675497248487;1.0000408463273478;9.999645363782413;0.41673490537099567;-0.43689995546626575;-0.4368999711942291;0.4178630770345737;-0.32999998086586557;0.9973324941763644;0.5324600359674809;0.9999884704098685
74.622034;1.0052085247211855;0.4166969965127754;0.41452637126409;-0.33604832883567354;-0.33426675457893057;1.0000396450815228;9.999666412991276;0.41673392028880857;-0.43689995579077956;-0.43689997097269656;0.4178627770379305;-0.3299999813099128;0.9973311864071672;0.5324602543686477;0.9999869841520028
74.632034;1.0052060331241672;0.4166973056881981;0.4145256321509616;-0.3360483288936447;-0.33426675417699897;1.0000384997888703;9.999687540751289;0.41673294051488435;-0.4368999561455981;-0.4368999707638341;0.4178624622251031;-0.32999998179052825;0.9973299778781904;0.532460494335083;0.9999855141003007
74.642034;1.0052035385605431;0.41669760109424675;0.41452489888079214;-0.3360483289360319;-0.33426675376707526;1.0000374089305897;9.99970871524039;0.4167319679551915;-0.4368999565304332;-0.4368999705672687;0.4178621319410346;-0.3299999823089795;0.9973288742522539;0.5324607554689281;0.999984058653223
74.652034;1.0052010415247348;0.4166978816994774;0.4145241724724207;-0.33604832896291076;-0.33426675334965733;1.0000363700082502;9.999729911068158;0.4167310040983085;-0.4368999569445512;-0.4368999703823328;0.4178617863936699;-0.32999998286629706;0.9973278805625463;0.5324610372206252;0.9999826149920208
74.662034;1.005198544290554;0.41669814607733036;0.4145234548422986;-0.33604832897479925;-0.3342667529256084;1.0000353801982007;9.999751108496946;0.41673004978828715;-0.436899957386924;-0.4368999702079747;0.4178614267813687;-0.329999983463172;0.997327001828053;0.5324613391841665;0.9999811802130887
74.672034;1.0051960517504224;0.41669839299547023;0.414522748616348;-0.33604832897258163;-0.3342667524960797;1.0000344364896663;9.999772289437853;0.41672910540723235;-0.4368999578564743;-0.4368999700427236;0.4178610549594712;-0.3299999840998492;0.9973262428331325;0.5324616610076104;0.9999797529983353
74.682034;1.0051935709283735;0.4166986217657711;0.4145220566644217;-0.3360483289572667;-0.33426675206214107;1.0000335360484687;9.9997934310049;0.4167281713976257;-0.4368999583520717;-0.43689996988477253;0.4178606728917436;-0.3299999847761269;0.997325607604217;0.5324620018772276;0.9999783343578726
74.692034;1.0051911101951783;0.4166988320919359;0.4145213817156093;-0.33604832892980707;-0.33426675162460534;1.0000326760464557;9.99981450253711;0.4167272485858808;-0.43689995887245586;-0.43689996973228185;0.41786028237474565;-0.3299999854912246;0.9973250993834845;0.5324623602133348;0.9999769266517121
74.702034;1.0051886785981294;0.41669902398426883;0.41452072627860903;-0.33604832889108055;-0.3342667511842016;1.0000318528694594;9.999835470357558;0.41672633822820176;-0.4368999594163462;-0.43689996958367217;0.4178598850717443;-0.32999998624368965;0.997324720869191;0.5324627340119946;0.9999755324829582
74.712034;1.0051862851411029;0.4166991980092064;0.41452009281512137;-0.3360483288418524;-0.3342667507416939;1.0000310626308855;9.999856300964833;0.4167254419203267;-0.43689995998267406;-0.43689996943752424;0.4178594825711303;-0.32999998703139144;0.9973244740952774;0.532463121334279;0.9999741549598086
74.722034;1.0051839385502892;0.41669935538174535;0.41451948382602344;-0.3360483287825506;-0.334266750297829;1.0000303027792115;9.999876962236124;0.4167245615567497;-0.43689996057078473;-0.4368999692922042;0.41785907649731663;-0.329999987851544;0.9973243601101016;0.5324635202093219;0.9999727980657497
74.732034;1.0051816474679807;0.416699497539716;0.41451890174706973;-0.33604832871317414;-0.33426674985334087;1.0000295723447703;9.999897429565607;0.41672369934152886;-0.4368999611805101;-0.43689996914566953;0.4178586685055672;-0.3299999887008835;0.9973243791073755;0.5324639282172656;0.9999714661989377
74.742034;1.0051794202272812;0.41669962547495576;0.41451834874340165;-0.336048328633528;-0.33426674940908235;1.0000288708933192;9.999917688402238;0.41672285758113886;-0.4368999618120443;-0.436899968995696;0.4178582599825891;-0.3299999895758424;0.9973245308623274;0.5324643423914804;0.9999701639428471
74.752034;1.005177264355475;0.4166997394300569;0.41451782650791696;-0.3360483285434858;-0.3342667489661133;1.0000281978734724;9.999937732010467;0.41672203839352306;-0.4368999624656484;-0.4368999688403246;0.41785785195810987;-0.3299999904727042;0.9973248147014196;0.532464759301076;0.9999688965274738
74.762034;1.005175186716264;0.4166998391762877;0.41451733621815917;-0.3360483284430267;-0.33426674852548977;1.0000275523792361;9.999957561113883;0.41672124366301255;-0.4368999631413138;-0.4368999686781092;0.41785744529744595;-0.3299999913880185;0.9973252289930487;0.5324651750350594;0.9999676697205441
74.772034;1.0051731938352337;0.416699924556515;0.4145168786595336;-0.3360483283320824;-0.33426674808801426;1.0000269331849463;9.99997717554325;0.4167204750794964;-0.4368999638385453;-0.4368999685080848;0.4178570405352201;-0.32999999231897953;0.9973257707496627;0.5324655852457111;0.9999664885025463
74.782034;1.0051712919224685;0.4166999958446162;0.4145164544260271;-0.3360483282104165;-0.334266747654346;1.0000263390580322;9.999996563746596;0.41671973407960916;-0.43689996455640945;-0.43689996832975964;0.4178566375559883;-0.3299999932632275;0.9973264356127496;0.5324659854400965;0.9999653560489974
74.792034;1.0051694872769559;0.4167000536035427;0.4145160641256049;-0.33604832807763557;-0.334266747225193;1.0000257684301377;10.000015710358525;0.4167190219145643;-0.4368999652938117;-0.4368999681432151;0.41785623580514797;-0.32999999421834086;0.9973272183829109;0.5324663715068075;0.9999642742431787
74.802034;1.0051677864597461;0.4167000982623556;0.4145157085760375;-0.33604832793314815;-0.33426674680132096;1.000025218834168;10.000034610774785;0.41671833982497836;-0.4368999660497287;-0.43689996794919317;0.41785583471324267;-0.32999999518168455;0.9973281138656492;0.5324667400429454;0.9999632449894297
74.812034;1.0051661951129838;0.41670012990656186;0.41451538883837385;-0.336048327776154;-0.33426674638350085;1.0000246876071315;10.000053276179047;0.4167176890430992;-0.4368999668232693;-0.43689996774902706;0.41785543374362333;-0.32999999615055425;0.997329117276576;0.5324670881642558;0.9999622708838908
74.822034;1.0051647165780524;0.4167001483488228;0.4145151058824908;-0.33604832760584913;-0.33426674597239453;1.000024173461226;10.00007172922647;0.41671707063056984;-0.43689996761367195;-0.43689996754427685;0.41785503228477894;-0.32999999712213984;0.9973302244241227;0.5324674132943014;0.9999613547223407
74.832034;1.0051633520544292;0.41670015328519333;0.41451486024198253;-0.33604832742149965;-0.33426674556834823;1.0000236772218942;10.000089994711667;0.4167164852076825;-0.4368999684202722;-0.4368999673364773;0.4178546295824417;-0.3299999980933889;0.9973314318776911;0.5324677130683326;0.9999604991086344
74.842034;1.0051621016380046;0.41670014444042464;0.41451465199787474;-0.3360483272222574;-0.33426674517116395;1.0000232012741006;10.000108098757389;0.4167159327185212;-0.43689996924242724;-0.4368999671272812;0.41785422468006894;-0.329999999061074;0.9973327363030117;0.5324679851881221;0.9999597069205949
74.852034;1.005160964591869;0.416700121602146;0.4145144808541752;-0.3360483270071124;-0.33426674478002455;1.0000227489428308;10.000126074970716;0.416715412570015;-0.4368999700794695;-0.43689996691846844;0.4178538166440717;-0.3300000000219865;0.9973341335983491;0.5324682277129308;0.9999589813530444
74.862034;1.0051599388237558;0.4167000843880673;0.41451434628712974;-0.33604832677498725;-0.33426674439374987;1.0000223246882078;10.00014395969544;0.416714924029477;-0.43689997093068733;-0.43689996671162185;0.417853404915515;-0.33000000097304805;0.9973356190639897;0.532468439551264;0.9999583249920265
74.872034;1.0051590204851282;0.41670003189256444;0.41451424785663044;-0.3360483265247655;-0.33426674401112627;1.000021934517355;10.00016178311963;0.4167144664318825;-0.4368999717953723;-0.43689996650793567;0.4178529892826668;-0.3300000019112933;0.9973371880856178;0.5324686205142501;0.9999577392664819
74.882034;1.0051582041688574;0.4166999627235993;0.41451418527505574;-0.33604832625538267;-0.33426674363097053;1.0000215856182482;10.000179569376012;0.41671403928935385;-0.4368999726729691;-0.43689996630832917;0.4178525695898312;-0.33000000283384867;0.9973388363581853;0.5324687711900499;0.9999572248380444
74.892034;1.0051574837517638;0.4166998755293616;0.414514158037506;-0.3360483259659582;-0.33426674325216965;1.000021285094279;10.00019733677902;0.4167136425924466;-0.4368999735630615;-0.4368999661135977;0.4178521456048804;-0.3300000037380609;0.9973405595742858;0.5324688927329494;0.9999567818541433
74.902034;1.005156853739812;0.41669976942106796;0.4145141651796871;-0.3360483256557395;-0.33426674287396657;1.0000210391086588;10.000215091529391;0.41671327714258727;-0.4368999744651558;-0.4368999659245069;0.41785171712127384;-0.33000000462171697;0.9973423530608474;0.532468986562304;0.9999564097576595
74.912034;1.0051563101516983;0.41669964388017094;0.4145142055836238;-0.33604832532392215;-0.3342667424961905;1.0000208529449903;10.000232821263468;0.4167129446395133;-0.4368999753785763;-0.4368999657419357;0.4178512841433124;-0.3300000054830763;0.9973442113136394;0.5324690543475211;0.9999561072159591
74.922034;1.0051558500280653;0.4166994984324226;0.41451427837764515;-0.3360483249695677;-0.3342667421191603;1.0000207306296571;10.000250494812619;0.41671264739718217;-0.4368999763024755;-0.4368999655669355;0.41785084691394875;-0.33000000632055176;0.9973461274046247;0.5324690979562232;0.9999558721913788
74.932034;1.0051554705289312;0.4166993325390755;0.4145143828949813;-0.33604832459170536;-0.3342667417434213;1.0000206745130684;10.00026807034154;0.4167123878590295;-0.43689997723580076;-0.4368999654005352;0.4178504057153391;-0.3300000071322365;0.9973480930946591;0.5324691190233453;0.9999557020251657
74.942034;1.005155168612095;0.4166991457300347;0.4145145182591665;-0.33604832418949615;-0.334266741369568;1.0000206862216845;10.00028550644636;0.41671216824285456;-0.4368999781772331;-0.4368999652434597;0.41784996083251463;-0.3300000079157127;0.9973500995421981;0.5324691186841121;0.9999555933885912
74.952034;1.0051549407078024;0.416698937695614;0.41451468295360994;-0.3360483237623847;-0.33426674099828413;1.0000207674483343;10.000302769726881;0.416711990398356;-0.4368999791250789;-0.4368999650960525;0.4178495127474057;-0.33000000866843493;0.9973521376268937;0.5324690976783589;0.9999555422925203
74.962034;1.005154782278506;0.4166987082338453;0.41451487476374427;-0.33604832331034634;-0.33426674063049017;1.0000209193340377;10.00031984019014;0.4167118557320671;-0.43689998007718167;-0.436899964958427;0.4178490621017737;-0.330000009388291;0.9973541980725188;0.5324690564485605;0.9999555443618371
74.972034;1.005154688002727;0.41669845711136194;0.41451509122217717;-0.3360483228340379;-0.3342667402673722;1.0000211423865026;10.000336712878955;0.41671176510154007;-0.4368999810310399;-0.43689996483061855;0.41784860950971964;-0.33000001007374635;0.9973562720032824;0.5324689950192157;0.9999555950035459
74.982034;1.0051546524059247;0.4166981839802522;0.4145153301734099;-0.3360483223346111;-0.33426673991027545;1.0000214375208414;10.00035339315871;0.4167117189101785;-0.4368999819840629;-0.43689996471261094;0.4178481556840486;-0.33000001072378893;0.9973583514260271;0.5324689126757934;0.999955689740869
74.992034;1.0051546702828618;0.4166978885799033;0.4145155900938006;-0.33604832181349037;-0.3342667395605055;1.0000218063097195;10.00036989068133;0.416711717459891;-0.4368999829337439;-0.43689996460437786;0.41784770173998803;-0.330000011338019;0.9973604287353465;0.5324688077236537;0.9999558247994396
75.002034;1.0051547370151157;0.4166975711173482;0.4145158701382234;-0.3360483212723688;-0.3342667392191513;1.0000222502441136;10.000386214128618;0.416711761071905;-0.4368999838777046;-0.43689996450596935;0.41784724915258187;-0.33000001191653217;0.9973624960211409;0.5324686776157568;0.9999559971832771
75.012034;1.0051548489082371;0.4166972324375312;0.4145161699201744;-0.33604832071325785;-0.33426673888714253;1.0000227704212103;10.000402366706952;0.41671184991002425;-0.43689998481383086;-0.4368999644174539;0.41784679940611164;-0.330000012459517;0.997364545436486;0.5324685192783655;0.9999562048263313
75.022034;1.0051550031079595;0.41669687384338905;0.4145164892031125;-0.3360483201384174;-0.33426673856535727;1.0000233675147627;10.000418344959595;0.416711983919969;-0.4368999857404489;-0.43689996433882233;0.4178463540033413;-0.330000012966972;0.9973665697416348;0.5324683295149942;0.9999564475732912
75.032034;1.0051551973082637;0.41669649682802257;0.4145168278364183;-0.3360483195501805;-0.3342667382544997;1.0000240409934544;10.000434142205034;0.4167121627992061;-0.4368999866560982;-0.4368999642701251;0.41784591482883876;-0.3300000134386456;0.9973685624017543;0.5324681054877524;0.999956727692205
75.042034;1.005155429973113;0.4166961029760577;0.41451718583775793;-0.33604831895075016;-0.3342667379549607;1.000024788071255;10.000449754785597;0.41671238573078967;-0.4368999875591665;-0.4368999642116107;0.4178454841135616;-0.3300000138740852;0.9973705179482705;0.532467844730343;0.9999570490741989
75.052034;1.0051557004983833;0.41669569399392214;0.4145175632324867;-0.33604831834199983;-0.33426673766688825;1.0000256033881056;10.000465181313665;0.41671265108617994;-0.43689998844806643;-0.4368999641634802;0.41784506401643245;-0.3300000142726723;0.9973724320376103;0.5324675447165277;0.9999574159384877
75.062034;1.0051560086102167;0.41669527172712795;0.4145179597497325;-0.33604831772542665;-0.334266737390308;1.0000264795353284;10.000480411840572;0.4167129564421367;-0.43689998932172536;-0.4368999641256174;0.4178446563000134;-0.330000014633643;0.9973743009411533;0.5324672028034515;0.9999578319750299
75.072034;1.0051563538604047;0.4166948381032238;0.4145183747835766;-0.336048317102374;-0.33426673712512256;1.0000274082400535;10.000495422804322;0.41671329894209674;-0.4368999901797043;-0.43689996409776294;0.417844262131814;-0.33000001495633063;0.9973761215571811;0.5324668164375832;0.9999583003689656
75.082034;1.0051567359988542;0.4166943951427272;0.41451880756448833;-0.3360483164742106;-0.3342667368711316;1.0000283817792879;10.000510183969837;0.4167136756475587;-0.43689999102191696;-0.43689996407983156;0.4178438820311404;-0.3300000152405523;0.9973778917650675;0.5324663831870596;0.9999588240480822
75.092034;1.005157155679409;0.41669394500159795;0.41451925721787525;-0.3360483158421731;-0.33426673662817885;1.0000293938768645;10.000524666685537;0.41671408352476863;-0.4368999918483533;-0.4368999640719727;0.41784351609215464;-0.3300000154867247;0.9973796100002216;0.5324659007883673;0.9999594057290212
75.102034;1.0051576145294916;0.41669348976862197;0.4145197227216289;-0.33604831520714756;-0.33426673639624155;1.0000304398539699;10.00053884891879;0.4167145192368115;-0.43689999265892476;-0.43689996407438386;0.41784316434848257;-0.3300000156957142;0.997381274282614;0.5324653671189811;0.9999600481302833
75.112034;1.0051581146291164;0.41669303123389106;0.4145202029791836;-0.3360483145696594;-0.3342667361753516;1.0000315165512714;10.000552714479522;0.4167149790909812;-0.4368999934535066;-0.436899964087006;0.4178428268028044;-0.33000001586869;0.9973828818682398;0.5324647800043476;0.9999607539616687
75.122034;1.0051586583311471;0.41669257096026646;0.4145206969648491;-0.3360483139298584;-0.3342667359654498;1.0000326221231695;10.0005662434734;0.4167154591751553;-0.4368999942322451;-0.43689996410929693;0.41784250299748144;-0.33000001600694057;0.9973844298493003;0.5324641374001697;0.9999615255894593
75.132034;1.0051592485159964;0.4166921104806936;0.41452120351989724;-0.33604831328746054;-0.3342667357663985;1.0000337555090484;10.000579403707484;0.41671595567130404;-0.43689999499569526;-0.43689996414022436;0.41784219174543163;-0.3300000161116351;0.9973859159313765;0.532463438168949;0.9999623646559923
75.142034;1.0051598888761115;0.4166916515215805;0.4145217206564536;-0.3360483126419948;-0.3342667355783296;1.0000349159613535;10.000592155154285;0.416716465238146;-0.4368999957445676;-0.43689996417837823;0.4178418914829672;-0.33000001618373215;0.997387338376461;0.5324626827091284;0.9999632714996356
75.152034;1.0051605842733753;0.41669119620353984;0.4145222451429058;-0.33604831199324725;-0.3342667354019654;1.0000361025329174;10.000604462420656;0.41671698512635624;-0.4368999964795492;-0.4368999642221156;0.4178416010229017;-0.3300000162239714;0.9973886955084079;0.5324618727938103;0.9999642449106443
75.162034;1.0051613406876274;0.4166907468332254;0.41452277293749007;-0.3360483113414386;-0.33426673523835687;1.0000373132928382;10.000616300810767;0.41671751304793464;-0.43689999720141276;-0.43689996426976985;0.4178413201256612;-0.33000001623278047;0.9973899862420482;0.5324610109222481;0.9999652827432329
75.172034;1.0051621641634745;0.41669030538958524;0.4145232997742491;-0.33604831068719837;-0.33426673508839316;1.0000385452173317;10.000627656324843;0.41671804710318094;-0.43689999791101153;-0.43689996431993944;0.4178410494678829;-0.3300000162102374;0.9973912111272424;0.5324600997379881;0.9999663827033465
75.182034;1.0051630598428671;0.41668987331301927;0.4145238212829416;-0.33604831003155494;-0.33426673495278114;1.000039795018403;10.000638528313655;0.41671858568345355;-0.43689999860895007;-0.43689996437179524;0.4178407900690695;-0.33000001615624697;0.9973923724356853;0.5324591417935427;0.9999675423148596
75.192034;1.0051640326968736;0.4166894516556823;0.41452433293621016;-0.3360483093758081;-0.3342667348323261;1.0000410596889626;10.000648928661526;0.4167191272225437;-0.436899999295273;-0.43689996442517415;0.41784054266967907;-0.33000001607081814;0.997393473487052;0.5324581398218532;0.9999687578553448
75.202034;1.0051650890815798;0.4166890412055654;0.41452483012601593;-0.33604830872120245;-0.3342667347280196;1.000042336434188;10.000658871701125;0.4167196698710703;-0.4368999999694313;-0.43689996448030577;0.41784030761998203;-0.33000001595427286;0.9973945177384393;0.5324570972936831;0.9999700234790805
75.212034;1.0051662368980965;0.4166886424302566;0.4145253084826102;-0.33604830806857505;-0.3342667346409349;1.0000436224771745;10.000668365672263;0.41672021111627233;-0.43690000063036377;-0.43689996453752034;0.4178400851942923;-0.33000001580744576;0.9973955078310867;0.5324560186897098;0.9999713316512137
75.222034;1.0051674841789386;0.4166882554422928;0.4145257643764354;-0.33604830741826514;-0.3342667345721379;1.0000449145836714;10.00067741302442;0.41672074764636724;-0.43690000127664114;-0.43689996459732555;0.4178398759093677;-0.33000001563187614;0.997396445085419;0.5324549093086636;0.9999726738281901
75.232034;1.0051688373756786;0.4166878801300337;0.4145261951862003;-0.3360483067703104;-0.3342667345225411;1.0000462081882489;10.000686013504325;0.4167212757524472;-0.43690000190678185;-0.43689996466061126;0.4178396807284182;-0.33000001542978513;0.9973973295794102;0.5324537748972857;0.9999740403593494
75.242034;1.0051703002573376;0.4166875163541588;0.41452659913580314;-0.3360483061245326;-0.3342667344925546;1.000047496800411;10.000694162013877;0.41672179185580077;-0.43690000251952227;-0.4368999647284826;0.4178395010781417;-0.3300000152038122;0.9973981605815749;0.5324526211524018;0.9999754205569105
75.252034;1.0051718737615336;0.4166871640467372;0.4145269749674179;-0.33604830548048814;-0.33426673448184885;1.0000487728089402;10.000701841919408;0.41672229265078303;-0.43690000311374744;-0.4368999648018267;0.41783933863762246;-0.3300000149566622;0.9973989373833374;0.5324514529786727;0.9999768033326564
75.262034;1.0051735563877244;0.4166868230237846;0.4145273217612824;-0.33604830483771075;-0.33426673448957583;1.0000500290796297;10.00070902250595;0.41672277500751254;-0.43690000368829923;-0.4368999648812137;0.41783919491652394;-0.3300000146909139;0.9973996601369244;0.5324502739659696;0.9999781775364621
75.272034;1.005175344564827;0.41668649279480285;0.4145276388446967;-0.3360483041961151;-0.3342667345147965;1.0000512591990758;10.000715663757653;0.4167232359636065;-0.4369000042419813;-0.4368999649672292;0.41783907074033516;-0.3300000144091102;0.9974003298321615;0.5324490865185373;0.9999795322927778
75.282034;1.0051772331503306;0.4166861728254666;0.4145279255616785;-0.3360483035560264;-0.3342667345567229;1.0000524567325262;10.00072172239212;0.4167236727459358;-0.43690000477362617;-0.43689996506072765;0.4178389660780843;-0.33000001411381147;0.9974009477558324;0.5324478921470026;0.9999808583837507
75.292034;1.0051792161822568;0.41668586285928405;0.4145281811379194;-0.3360483029178761;-0.33426673461471607;1.0000536151475778;10.000727155930965;0.41672408266714167;-0.4369000052821144;-0.43689996516268503;0.4178388804131535;-0.3300000138075518;0.9974015151877265;0.532446691583212;0.9999821497419721
75.302034;1.0051812875698911;0.416685562898171;0.414528404853455;-0.336048302282094;-0.3342667346882479;1.0000547280083902;10.000731929295897;0.4167244630637965;-0.43690000576645094;-0.43689996527397407;0.4178388131657487;-0.3300000134929065;0.9974020332214343;0.532445484911291;0.9999834034380343
75.312034;1.0051834414672065;0.4166852731156314;0.41452859621035637;-0.3360483016493345;-0.3342667347771641;1.0000557890268886;10.000736022291658;0.4167248114644024;-0.4369000062258049;-0.43689996539555054;0.4178387638131048;-0.33000001317243477;0.9974025025823627;0.5324442716279888;0.9999846189794279
75.322034;1.0051856718012222;0.4166849937880331;0.4145287548573498;-0.33604830102067507;-0.33426673488202974;1.0000567923528398;10.000739429007568;0.4167251257868933;-0.4369000066594759;-0.4368999655288652;0.417838731991788;-0.33000001284833536;0.9974029238054083;0.53244305064204;0.9999857981649254
75.332034;1.0051879713614449;0.41668472509075327;0.4145288803127112;-0.3360483003975208;-0.3342667350039601;1.0000577331779796;10.00074215634509;0.4167254043945327;-0.43690000706694837;-0.4368999656759392;0.4178387176535475;-0.33000001252223493;0.997403298154283;0.5324418204763143;0.9999869447571536
75.342034;1.0051903320615654;0.41668446688166555;0.4145289717760573;-0.3360482997812996;-0.3342667351441545;1.0000586084112204;10.000744233514897;0.4167256460818526;-0.4369000074479252;-0.43689996583906376;0.4178387209348304;-0.3300000121953941;0.99740362830651;0.5324405796073056;0.9999880634779891
75.352034;1.0051927461156769;0.41668421871488837;0.4145290283361529;-0.33604829917332774;-0.3342667353036885;1.0000594164429133;10.000745719231618;0.4167258499238169;-0.436900007802123;-0.43689996602046766;0.41783874174967683;-0.33000001186892125;0.9974039177304094;0.5324393265434038;0.9999891592778646
75.362034;1.005195206533804;0.4166839801434389;0.41452904933231466;-0.3360482985749663;-0.3342667354834725;1.0000601560127877;10.00074669130689;0.41672601508671436;-0.43690000812906754;-0.43689996622214283;0.417838779444672;-0.33000001154375586;0.9974041694705424;0.5324380596274709;0.9999902373842131
75.372034;1.0051977069786147;0.41668375123261586;0.41452903447901196;-0.3360482979877151;-0.33426673568404597;1.0000608257710804;10.000747230844764;0.4167261408022963;-0.4369000084281706;-0.43689996644582524;0.41783883281155393;-0.3300000112208294;0.9974043854184199;0.5324367770109211;0.9999913033071137
75.382034;1.0052002415484427;0.4166835329344309;0.41452898374356917;-0.3360482974131424;-0.33426673590529166;1.000061424598528;10.000747415856315;0.41672622637709866;-0.4369000086988906;-0.43689996669298636;0.41783890050273853;-0.33000001090138853;0.9974045666448415;0.5324354767247579;0.9999923620759816
75.392034;1.005202804210798;0.41668332689796833;0.4145288971567938;-0.33604829685288123;-0.3342667361465297;1.0000619517699136;10.000747316648447;0.416726271275394;-0.4369000089407601;-0.4368999669646771;0.4178389814502613;-0.33000001058704076;0.9974047144530401;0.5324341567130588;0.9999934172033186
75.402034;1.00520538822224;0.41668313494982107;0.4145287748866148;-0.3360482963086113;-0.3342667364069882;1.0000624070600004;10.000746991537019;0.4167262753966491;-0.43690000915334964;-0.43689996726130836;0.41783907487294214;-0.3300000102796398;0.9974048311482863;0.5324328152687811;0.9999944703443737
75.412034;1.0052079864081498;0.4166829587293345;0.41452861764293175;-0.3360482957818431;-0.33426673668612616;1.0000627907798374;10.00074649525644;0.41672623936933656;-0.4369000093362868;-0.43689996758269517;0.4178391799519844;-0.3300000099813687;0.997404920231564;0.5324314518075389;0.9999955219895048
75.422034;1.0052105920121581;0.4166827995164338;0.41452842685165014;-0.33604829527373253;-0.33426673698370885;1.000063103361318;10.000745890445897;0.4167261646560855;-0.43690000948929264;-0.436899967928437;0.4178392956691308;-0.33000000969481685;0.9974049860397607;0.5324300674193827;0.9999965723313733
75.432034;1.005213199069182;0.41668265819512273;0.4145282043384576;-0.33604829478501197;-0.3342667372998578;1.0000633446644076;10.000745244832162;0.41672605335224405;-0.4369000096121508;-0.43689996829814604;0.41783942107287053;-0.3300000094227163;0.9974050331378007;0.532428664917447;0.9999976211640768
75.442034;1.0052158019319064;0.41668253526259147;0.41452795204436593;-0.33604829431578526;-0.3342667376350181;1.0000635135003826;10.000744622699822;0.41672590789178193;-0.43690000970481596;-0.436899968691276;0.41783955559484104;-0.33000000916754674;0.997405066227356;0.5324272483299284;0.9999986671668366
75.452034;1.0052183945017277;0.4166824307977196;0.41452767208357527;-0.33604829386540014;-0.33426673798985435;1.0000636075800489;10.000744082219432;0.41672573108445;-0.4369000097676971;-0.43689996910697526;0.4178396991254305;-0.3300000089313052;0.9974050903956598;0.5324258221380631;0.9999997077196733
75.462034;1.0052209700226955;0.41668234461490455;0.4145273667842885;-0.33604829343277465;-0.3342667383652545;1.0000636241114795;10.000743675902633;0.4167255263577912;-0.4369000098017018;-0.43689996954410415;0.41783985197321366;-0.33000000871551755;0.9974051109823073;0.5324243908250352;1.0000007393985768
75.472034;1.0052235212839467;0.41668227653216244;0.41452703856028794;-0.33604829301683514;-0.33426673876224877;1.0000635607882171;10.000743452773422;0.4167252975546629;-0.43690000980809435;-0.43689997000112646;0.4178400145687409;-0.33000000852147837;0.9974051331673736;0.5324229588447443;1.000001758614749
75.482034;1.0052260403777147;0.4166822262833388;0.41452669001622605;-0.3360482926166142;-0.33426673918168515;1.0000634162302995;10.000743458236986;0.4167250482425368;-0.4369000097885292;-0.4368999704758773;0.41784018693198893;-0.3300000083504677;0.997405161619501;0.5324215305255101;1.0000027618534397
75.492034;1.0052285184701915;0.4166821932087181;0.4145263242134233;-0.33604829223125865;-0.334266739624021;1.0000631897878896;10.000743730523666;0.41672478131027363;-0.43690000974521137;-0.4368999709654809;0.41784036855412166;-0.330000008203756;0.9974052003183179;0.5324201096637041;1.0000037453189845
75.502034;1.0052309462890077;0.41668217628338683;0.4145259444922664;-0.3360482918602056;-0.33426674008941587;1.000062881277102;10.000744302380307;0.41672449902184105;-0.4369000096810104;-0.4368999714666046;0.4178405587982295;-0.3300000080824683;0.9974052527526398;0.5324186991966613;1.0000047047153744
75.512034;1.0052333145588324;0.41668217443790856;0.4145255539702241;-0.33604829150326115;-0.3342667405779032;1.0000624907839715;10.00074520206093;0.4167242031058382;-0.43690000959927977;-0.4368999719759255;0.4178407572287713;-0.33000000798738965;0.9974053222015763;0.5324173013978596;1.0000056358666758
75.522034;1.005235613837022;0.4166821867234783;0.41452515535306683;-0.33604829116042895;-0.3342667410895988;1.0000620185751439;10.000746443861757;0.41672389498874884;-0.43690000950332675;-0.4368999724905059;0.4178409636010955;-0.3300000079188344;0.9974054117815517;0.5324159184997675;1.0000065356859962
75.532034;1.0052378346787965;0.4166822122597559;0.4145247509480157;-0.33604829083162546;-0.33426674162495695;1.0000614653526936;10.000748021383691;0.4167235761865167;-0.43690000939588186;-0.4368999730079926;0.4178401776266049;-0.33000000787667444;0.9974055249605094;0.5324137684652445;1.000007402681598
75.542034;1.005239968347779;0.41668225020347593;0.4145243424394398;-0.3360482905164822;-0.33426674218485575;1.0000608324025961;10.000749915113834;0.41672324845972175;-0.4369000092787401;-0.4368999735266607;0.41784039881962176;-0.3300000078603371;0.997405666186692;0.5324124243527592;1.0000082367766774
75.552034;1.0052420069012737;0.41668229979454324;0.41452393072772953;-0.33604829021437743;-0.3342667427703175;1.000060121126873;10.000752102861581;0.4167229137253582;-0.4369000091527496;-0.43689997404517844;0.4178406265478332;-0.33000000786865596;0.9974058401765838;0.5324111052666513;1.0000090385708114
75.562034;1.0052439430113318;0.41668236030867173;0.41452351607036625;-0.336048289924496;-0.3342667433819547;1.0000593330473229;10.000754560777803;0.4167225739547282;-0.4369000090183161;-0.43689997456219426;0.41784086010103244;-0.3300000078999933;0.9974060505048297;0.5324098148758667;1.0000098086879672
75.572034;1.0052457705591238;0.41668243089686813;0.4145230981957598;-0.33604828964581507;-0.33426674401961537;1.000058470758873;10.00075726039957;0.4167222311376231;-0.4369000088759184;-0.43689997507613837;0.41784109874152425;-0.3300000079527896;0.9974062989403317;0.5324085561759049;1.0000105476881211
75.582034;1.0052474850729511;0.416682510564033;0.41452267657225295;-0.3360482893771895;-0.33426674468249934;1.0000575382464454;10.000760170432644;0.41672188733155774;-0.43690000872610885;-0.4368999755852891;0.41784134173763876;-0.3300000080258414;0.9974065854414806;0.5324073316190198;1.000011256055302
75.592034;1.0052490833888892;0.4166825983365695;0.41452225104182944;-0.3360482891173435;-0.334266745369426;1.0000565399237664;10.000763260398081;0.41672154472124656;-0.43690000856922856;-0.43689997608775794;0.41784158835655905;-0.33000000811786245;0.997406908259715;0.5324061435508609;1.0000119340488571
75.602034;1.0052505636324855;0.4166826934276032;0.4145218219335354;-0.33604828886464466;-0.3342667460790049;1.000055479725812;10.000766503518008;0.416721205539423;-0.4369000084053076;-0.43689997658137303;0.4178418379125005;-0.3300000082269159;0.9974072640979242;0.5324049944918893;1.0000125815188514
75.612034;1.005251925729542;0.41668279525347807;0.4145213893089231;-0.3360482886169827;-0.3342667468097158;1.000054361298517;10.000769881034655;0.4167208717692684;-0.4369000082342051;-0.43689997706374584;0.41784208969547;-0.3300000083503771;0.997407648621428;0.532403887189752;1.0000131976976867
