time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.622034;1.0052531712682278;0.41668290327665275;0.41452095256986676;-0.3360482883719425;-0.33426674755989866;1.0000531889667201;10.00077338324;0.41672054481365356;-0.43690000805571066;-0.43689997753238413;0.41784234268744147;-0.33000000848526684;0.997408056960316;0.5324028244856633;1.0000137814961412
75.632034;1.005254302826423;0.41668301699492016;0.41452051097468934;-0.33604828812700793;-0.3342667483278103;1.000051968792176;10.000777002930283;0.41672022547009147;-0.43690000786952393;-0.4368999779846448;0.41784259559499926;-0.3300000086284871;0.9974084836651718;0.5324018090272078;1.0000143322192563
75.642034;1.005255324193803;0.41668313612061786;0.4145200641730182;-0.3360482878796128;-0.3342667491118265;1.0000507090227986;10.000780729561576;0.4167199141105587;-0.43690000767520015;-0.43689997841786293;0.4178428473179669;-0.3300000087768234;0.997408922883945;0.5324008432077084;1.000014849516399
75.652034;1.0052562411970225;0.4166832605068274;0.41451961216102234;-0.33604828762731553;-0.3342667499105074;1.000049419060404;10.000784551656976;0.416719610690478;-0.43690000747206886;-0.4368999788297024;0.4178430972791173;-0.33000000892687115;0.9974093691964683;0.5323999295857812;1.0000153324559897
75.662034;1.0052570614423042;0.416683390059339;0.41451915484843344;-0.33604828736809955;-0.3342667507224504;1.0000481077267895;10.000788460011044;0.41671931472278734;-0.43690000725913414;-0.43689997921823437;0.4178433452549848;-0.33000000907509425;0.9974098181920186;0.5323990712285707;1.0000157794831905
75.672034;1.005257792629744;0.4166835250060493;0.4145186916966873;-0.33604828710048246;-0.33426675154618074;1.0000467828124349;10.000792447388022;0.41671902554202517;-0.4369000070350081;-0.4368999795817815;0.41784359081219313;-0.33000000921802297;0.9974102665477063;0.5323982713344777;1.0000161896875293
75.682034;1.0052584409248744;0.4166836659970728;0.41451822170657865;-0.3360482868235572;-0.3342667523800394;1.0000454511681305;10.000796511885067;0.4167187426589925;-0.436900006797956;-0.4368999799189687;0.4178438330082094;-0.33000000935238155;0.997410712011444;0.5323975324021004;1.0000165632721252
75.692034;1.0052590112759345;0.41668381378737573;0.4145177436736788;-0.33604828653710805;-0.3342667532219627;1.0000441178406716;10.000800659668343;0.4167184658784993;-0.43690000654603894;-0.4368999802288898;0.4178440708487531;-0.3300000094750274;0.9974111532326351;0.5323968554885454;1.000016900688591
75.702034;1.0052595089903114;0.41668396903070265;0.41451725656564864;-0.33604828624158484;-0.3342667540694098;1.0000427859342793;10.000804899656156;0.4167181952849451;-0.43690000627721864;-0.43689998051104323;0.41784430392514105;-0.33000000958284387;0.9974115894258412;0.5323962399131725;1.0000172020898839
75.712034;1.005259940107691;0.41668413232888907;0.4145167599087784;-0.3360482859378762;-0.33426675491960794;1.0000414581111376;10.000809238705163;0.4167179311801446;-0.4369000059894449;-0.4368999807651524;0.4178445325064759;-0.3300000096726438;0.9974120197851972;0.5323956837266991;1.0000174674366966
75.722034;1.005260310420737;0.4166843043246953;0.41451625393875013;-0.3360482856271124;-0.33426675576985143;1.0000401378070543;10.00081368238884;0.41671767390398107;-0.43690000568088366;-0.43689998099118826;0.4178447572202589;-0.33000000974115373;0.9974124427278914;0.5323951845423287;1.0000176967402548
75.732034;1.00526062453112;0.41668448597607477;0.41451573940977426;-0.33604828531061715;-0.3342667566176304;1.0000388294642173;10.000818235168898;0.41671742385334654;-0.43690000535012036;-0.4368999811894946;0.4178449787008321;-0.3300000097853067;0.9974128555920592;0.5323947399027755;1.000017890511591
75.742034;1.005260885880493;0.41668467890561606;0.4145152173962974;-0.33604828498992423;-0.3342667574607669;1.0000375384975138;10.000822900324788;0.4167171817356517;-0.43690000499608506;-0.4368999813607318;0.4178451973405833;-0.33000000980266336;0.9974132550822029;0.5323943470240307;1.0000180502023361
75.752034;1.005261097463192;0.4166848853723317;0.41451468932024577;-0.33604828466678666;-0.334266758297536;1.0000362713037676;10.00082768546408;0.4167169484908893;-0.43690000461791173;-0.43689998150574316;0.4178454133687352;-0.33000000979153926;0.9974136382835709;0.532394002404726;1.0000181778603905
75.762034;1.0052612619010275;0.41668510791029373;0.41451415698540284;-0.3360482843432369;-0.3342667591265762;1.0000350351392198;10.000832611225345;0.4167167250338127;-0.43690000421491115;-0.4368999816255895;0.41784562722074986;-0.33000000975080734;0.9974140036941935;0.532393701867685;1.000018274927502
75.772034;1.0052613809892648;0.4166853489413695;0.41451362259554086;-0.33604828402164166;-0.3342667599468162;1.0000338372503221;10.000837715143186;0.4167165124413882;-0.43690000378653293;-0.4368999817215939;0.41784583968883077;-0.3300000096796319;0.9974143514759413;0.5323934410355932;1.0000183417177344
75.782034;1.0052614556361723;0.41668561051042546;0.4145130888472718;-0.33604828370454987;-0.3342667607574893;1.0000326835752973;10.000843047209717;0.41671631219594335;-0.4369000033323062;-0.436899981795169;0.4178460516879996;-0.33000000957728;0.9974146828704642;0.532393215801954;1.0000183780294885
75.792034;1.0052614862245226;0.41668589431517883;0.41451255880684185;-0.3360482833944248;-0.3342667615579816;1.00003157787458;10.00084866202622;0.4167161259406556;-0.4369000028517848;-0.4368999818476448;0.41784626394640656;-0.3300000094430131;0.9974149995197839;0.5323930224579876;1.0000183834811098
75.802034;1.0052614729565705;0.41668620207236357;0.4145120355843044;-0.336048283093495;-0.3342667623475699;1.000030521362433;10.000854615050354;0.41671595513507165;-0.4369000023444644;-0.43689998188024365;0.41784647688198684;-0.3300000092761411;0.9974153032273283;0.5323928573160959;1.0000183576051838
75.812034;1.0052614159554796;0.41668653579358306;0.4145115220911249;-0.336048282803647;-0.3342667631253104;1.000029512990526;10.000860960782246;0.4167158009568637;-0.4369000018097903;-0.43689998189403084;0.4178466906403337;-0.3300000090762129;0.9974155958786366;0.5323927163496027;1.0000182999882226
75.822034;1.0052613157606256;0.41668689753962784;0.41451102080073216;-0.3360482825261683;-0.3342667638902207;1.0000285501868253;10.000867746309881;0.4167156643659732;-0.43690000124733497;-0.4368999818899236;0.4178469050782673;-0.33000000884318353;0.9974158788638828;0.5323925956166446;1.0000182097925543
75.832034;1.0052611745626758;0.41668728895513707;0.4145105336156093;-0.33604828226147326;-0.33426676464162614;1.000027629359392;10.000875001592355;0.41671554615363093;-0.43690000065690054;-0.4368999818688918;0.41784711985539197;-0.330000008577391;0.9974161521413779;0.5323924921418888;1.0000180856513232
75.842034;1.0052609971143966;0.41668771106690367;0.41451006205120855;-0.3360482820091788;-0.3342667653793282;1.0000267462063213;10.000882731695267;0.41671544690477347;-0.4369000000384737;-0.43689998183208567;0.41784733494561926;-0.330000008279294;0.9974164139809943;0.5323924043171703;1.0000179266074094
75.852034;1.0052607902805373;0.41668816432705913;0.41450960752450483;-0.33604828176844986;-0.33426676610351835;1.0000258961680324;10.000890917131278;0.4167153670864855;-0.4368999993922736;-0.4368999817807628;0.41784755105378446;-0.33000000794931056;0.9974166617287148;0.5323923315638203;1.0000177324241033
75.862034;1.0052605617941408;0.4166886486476406;0.4145091715481076;-0.33604828153816524;-0.33426676681459416;1.0000250749554271;10.000899524166488;0.41671530722077565;-0.43689999871880164;-0.43689998171626304;0.41784776915943134;-0.33000000758789316;0.997416892633964;0.5323922737409783;1.0000175029960123
75.872034;1.0052603190953635;0.4166891632686179;0.41450875577488816;-0.33604828131684866;-0.3342667675129241;1.0000242786207536;10.000908514626106;0.41671526777203094;-0.4368999980187329;-0.43689998164011407;0.4178479895625449;-0.33000000719547484;0.9974171041102574;0.5323922308190733;1.0000172384474835
75.882034;1.0052600683193926;0.41668970661467103;0.4145083619144052;-0.3360482811026036;-0.3342667681987125;1.0000235032344296;10.00091784691171;0.41671524876305327;-0.43689999729282225;-0.43689998155406634;0.41784821147202983;-0.33000000677233027;0.9974172937754313;0.5323922028109884;1.0000169400322263
75.892034;1.0052598139776265;0.4166902763910668;0.4145079915842881;-0.3360482808932835;-0.33426676887203893;1.0000227453825818;10.000927472691531;0.4167152496670028;-0.43689999654192585;-0.4368999814600648;0.41784843336376304;-0.33000000631868387;0.9974174594349139;0.5323921896902369;1.0000166108903235
75.902034;1.0052595594834788;0.416690869804193;0.4145076460768275;-0.3360482806869087;-0.33426676953289897;1.0000220030256952;10.00093733355736;0.41671526995623726;-0.436899995767037;-0.43689998136035235;0.4178486535787876;-0.3300000058349028;0.9974175990512287;0.5323921914965122;1.0000162561577814
75.912034;1.0052593076713376;0.4166914837547651;0.4145073262056297;-0.3360482804819215;-0.3342667701813258;1.0000212752828082;10.000947360668938;0.4167153097040617;-0.43689999496929294;-0.4368999812574903;0.4178488707963448;-0.330000005321518;0.9974177112420666;0.5323922087253994;1.0000158822097505
75.922034;1.0052590610302459;0.4166921151864288;0.4145070323004443;-0.3360482802770582;-0.334266770817587;1.0000205622851182;10.000957481379768;0.4167153694122222;-0.43689999414995345;-0.4368999811540123;0.4178490843577633;-0.3300000047791543;0.9974177959497394;0.5323922424070296;1.0000154955616254
75.932034;1.0052588217786647;0.4166927614623642;0.41450676423948596;-0.3360482800710925;-0.3342667714420295;1.0000198657164072;10.000967627734841;0.41671544938922916;-0.43689999331032475;-0.43689998105215266;0.41784929444472557;-0.33000000420843256;0.9974178543708881;0.532392293702063;1.000015102405162
75.942034;1.0052585918519141;0.416693420365527;0.41450652173140035;-0.3360482798626569;-0.3342667720546577;1.0000191885780527;10.000977738862616;0.41671554950256473;-0.4368999924516443;-0.4368999809540315;0.41784950222429634;-0.33000000360981674;0.9974178886056694;0.532392363437093;1.0000147086219777
75.952034;1.0052583728770232;0.41669408993105517;0.414506304772888;-0.3360482796502638;-0.3342667726549979;1.000018534582377;10.000987758957693;0.41671566936610516;-0.4368999915750487;-0.4368999808618724;0.41784970992566;-0.3300000029835544;0.9974179013149249;0.5323924518503027;1.000014319661347
75.962034;1.0052581660257902;0.41669476836272;0.4145061138076409;-0.3360482794325062;-0.33426677324225496;1.0000179081099934;10.00099763475495;0.4167158084590882;-0.4368999906818246;-0.436899980777907;0.41784992042551267;-0.3300000023297563;0.9974178950776142;0.5323925586310068;1.000013940423417
75.972034;1.0052579717268235;0.4166954538501652;0.4145059494999256;-0.3360482792082634;-0.3342667738153915;1.0000173137950066;10.00100731158557;0.4167159659002871;-0.4368999897737747;-0.43689998070420266;0.41785013648296043;-0.3300000016484585;0.9974178719785042;0.5323926831303281;1.0000135749682515
75.982034;1.0052577896759753;0.4166961443631578;0.41450581228766104;-0.33604827897683026;-0.3342667743730161;1.000016755483467;10.001016731244638;0.41671614020217834;-0.4368999888532661;-0.4368999806425636;0.4178503602695486;-0.3300000009397942;0.9974178337485737;0.5323928245229161;1.0000132260789918
75.992034;1.00525761946463;0.41669683762205056;0.4145057021869453;-0.33604827873777665;-0.3342667749133337;1.0000162356617832;10.001025837845368;0.41671632945685727;-0.4368999879231252;-0.43689998059445195;0.41785059323899254;-0.33000000020428405;0.9974177821756647;0.5323929818325134;1.00001289567189
76.002034;1.0052574610140919;0.41669753124226966;0.41450561906504985;-0.33604827849066615;-0.3342667754344176;1.0000157557503848;10.001034586195118;0.4167165317818421;-0.43689998698671767;-0.43689998056112844;0.4178508360404621;-0.3299999994428683;0.9974177193422443;0.5323931538455964;1.0000125858548077
76.012034;1.0052573143668269;0.4166982229213643;0.4145055626558971;-0.33604827823514544;-0.3342667759345099;1.0000153166128942;10.001042941363686;0.4167167454841001;-0.4368999860478777;-0.43689998054397433;0.41785108857455616;-0.3299999986566598;0.9974176471291638;0.5323933389221371;1.0000122995619591
76.022034;1.005257179704218;0.416698910527206;0.4145055320784476;-0.3360482779711506;-0.3342667764118489;1.0000149188167797;10.001050869126317;0.41671696877055797;-0.43689998511035244;-0.43689998054451534;0.4178513504541834;-0.32999999784671763;0.9974175665018707;0.5323935348318375;1.000012040773613
76.032034;1.0052570571685444;0.4166995921367254;0.41450552558343357;-0.33604827769869833;-0.33426677686427314;1.0000145627526988;10.001058325948376;0.4167171993649865;-0.4368999841771776;-0.4368999805641073;0.41785162174005597;-0.329999997014;0.997417477638461;0.5323937388389002;1.0000118143115353
76.042034;1.005256945686181;0.4167002660041479;0.41450554095657377;-0.3360482774175176;-0.3342667772891574;1.0000142485438464;10.001065257256442;0.4167174345291127;-0.43689998325050067;-0.43689998060369384;0.4178519034202444;-0.3299999961594699;0.9974173806077337;0.5323939480064734;1.000011625249147
76.052034;1.005256842407011;0.41670093047085327;0.4145055761028434;-0.3360482771269205;-0.334266777683622;1.0000139759232314;10.00107160517656;0.41671767142885474;-0.43689998233173793;-0.43689998066377456;0.41785219726711176;-0.3299999952842508;0.997417275835964;0.5323941594412698;1.0000114786324783
76.062034;1.0052567437219295;0.41670158407513097;0.4145056291785818;-0.33604827682590327;-0.3342667780448107;1.000013744640078;10.001077316056843;0.41671790730516695;-0.43689998142179576;-0.43689998074445063;0.41785250541151964;-0.3299999943898333;0.9974171636615186;0.5323943703369808;1.000011379542619
76.072034;1.005256646391117;0.4167022257091308;0.414505698458299;-0.3360482765132939;-0.33426677837021984;1.0000135548447142;10.001082341547335;0.41671813936082924;-0.43689998052127826;-0.43689998084555043;0.4178528301423981;-0.32999999347818476;0.9974170430478259;0.5323945779942059;1.0000113333563823
76.082034;1.0052565480380322;0.41670285442795135;0.41450578226467555;-0.3360482761878195;-0.33426677865786325;1.0000134067274709;10.0010866406768;0.4167183647730852;-0.43689997963065275;-0.436899980966888;0.4178531738145465;-0.3299999925516189;0.9974169114332745;0.5323947799937339;1.0000113459866722
76.092034;1.0052564473840249;0.41670346911592065;0.4145058788299208;-0.33604827584815383;-0.33426677890610834;1.0000133004894367;10.00109018825099;0.41671858112702703;-0.43689997875035985;-0.43689998110846545;0.41785353854145735;-0.32999999161268834;0.9974167661132051;0.532394974446243;1.0000114234398243
76.102034;1.0052563442332467;0.4167040683275327;0.414505986085357;-0.33604827549308103;-0.3342667791134662;1.0000132372925716;10.001092980114475;0.4167187870461762;-0.4368999778807778;-0.43689998127041724;0.41785392576001795;-0.32999999066414054;0.99741660506457;0.5323951599421044;1.0000115711878146
76.112034;1.0052562389672248;0.41670465027059594;0.4145061016621512;-0.3360482751217357;-0.3342667792786633;1.0000132197867961;10.001095028748173;0.41671898241805133;-0.4368999770220674;-0.436899981452812;0.4178543360451979;-0.32999998970871747;0.9974164266717599;0.5323953351123802;1.0000117940935649
76.122034;1.005256131582515;0.41670521301892116;0.41450622315988006;-0.3360482747336786;-0.33426677940088045;1.0000132516164202;10.001096355658975;0.4167191681115011;-0.43689997617410825;-0.4368999816555672;0.4178547693420191;-0.32999998874893494;0.9974162296600565;0.5323954983861652;1.000012096408694
76.132034;1.0052560211286792;0.41670575498768836;0.4145063483162467;-0.3360482743287526;-0.3342667794798927;1.0000133366173722;10.001096983875575;0.41671934561016233;-0.43689997533652825;-0.4368999818785041;0.4178552252952318;-0.32999998778698153;0.9974160134880888;0.5323956481072792;1.0000124815591107
76.142034;1.005255906301901;0.4167062752779312;0.4145064750547676;-0.3360482739069363;-0.33426677951607564;1.0000134782239356;10.001096931617043;0.41671951671481583;-0.43689997450877105;-0.4368999821214142;0.4178557032604813;-0.32999998682471277;0.9974157781120614;0.5323957825861947;1.0000129518541017
76.152034;1.0052557861483327;0.41670677353340263;0.41450660167731374;-0.3360482734683187;-0.334266779510281;1.0000136795807875;10.00109621218879;0.4167196831340756;-0.4368999736903346;-0.43689998238404226;0.4178562020837177;-0.3299999858637546;0.9974155233205633;0.5323959001636887;1.0000135083113209
76.162034;1.0052556595455664;0.41670724957183003;0.41450672691607243;-0.3360482730131221;-0.33426677946364086;1.000013944138422;10.001094836855739;0.41671984602300977;-0.4368999728810731;-0.4368999826659341;0.4178567200868918;-0.32999998490566396;0.9974152486265734;0.5323959994672559;1.000014151011938
76.172034;1.0052555245689356;0.4167077032714308;0.414506849692833;-0.3360482725416844;-0.33426677937739474;1.0000142760738286;10.00109281307595;0.41672000588799557;-0.43689997208125636;-0.4368999829662929;0.4178572552481368;-0.3299999839520087;0.9974149531964608;0.5323960794231357;1.0000148796062447
76.182034;1.005255379346938;0.41670813462339124;0.41450696896500955;-0.33604827205441073;-0.3342667792527419;1.0000146803842969;10.001090141086253;0.4167201629462554;-0.4368999712914789;-0.43689998328398877;0.4178578052346952;-0.3299999830043009;0.9974146353106411;0.532396138832029;1.0000156931419486
76.192034;1.0052552232409986;0.41670854365279913;0.41450708358990446;-0.3360482715517635;-0.33426677909085983;1.0000151622125022;10.001086813491229;0.41672031757987665;-0.4368999705125814;-0.4368999836175786;0.41785836742501076;-0.32999998206393394;0.997414292048241;0.532396176083351;1.000016589409192
76.202034;1.005255056835386;0.41670893023839006;0.4145071918840051;-0.3360482710343292;-0.3342667788930412;1.0000157256108948;10.001082815037234;0.41672047063778694;-0.4368999697454988;-0.43689998396528024;0.4178589392767942;-0.32999998113226503;0.9974139198554647;0.5323961893693164;1.0000175644763531
76.212034;1.0052548817906046;0.4167092939018613;0.4145072912017295;-0.33604827050286934;-0.3342667786606395;1.0000163732289888;10.00107812281381;0.4167206234108428;-0.43689996899117245;-0.4368999843251271;0.41785951892493545;-0.329999980210719;0.9974135158361425;0.5323961770608486;1.0000186127758177
76.222034;1.005254701387858;0.41670963361523344;0.4145073780908051;-0.33604826995830017;-0.3342667783949312;1.0000171065053076;10.001072711465376;0.4167207772742202;-0.4368999682505936;-0.4368999846953166;0.4178601055658762;-0.32999997930077807;0.9974130785936137;0.5323961378778085;1.0000197279842147
76.232034;1.0052545206339214;0.4167099478437727;0.41450744896318426;-0.336048269401731;-0.3342667780971739;1.000017924879876;10.001066563114883;0.41672093332414895;-0.43689996752474103;-0.4368999850743842;0.41786069932220365;-0.3299999784040057;0.9974126079866542;0.5323960708235147;1.0000209042999657
76.242034;1.0052543455105194;0.41671023488172865;0.4145075007320391;-0.3360482688345256;-0.3342667777686372;1.000018825414664;10.001059677385294;0.41672109228174564;-0.4368999668143877;-0.43689998546106107;0.41786130060600096;-0.32999997752223453;0.9974121048175478;0.5323959750272883;1.0000221371820643
76.252034;1.0052541823643886;0.4167104931014985;0.4145075311366078;-0.3360482682582563;-0.33426677741026367;1.0000198040725772;10.00105207759569;0.41672125481448313;-0.4368999661199329;-0.43689998585413836;0.4178619094534494;-0.32999997665762715;0.9974115708054714;0.5323958496263921;1.0000234232813483
76.262034;1.0052540377662689;0.4167107208364253;0.4145075387761883;-0.3360482676746039;-0.3342667770223004;1.0000208570813311;10.001043809306667;0.4167214219389046;-0.43689996544147647;-0.43689998625258125;0.4178625252949968;-0.32999997581239726;0.9974110076415167;0.5323956937659373;1.0000247597105048
76.272034;1.0052539180735036;0.41671091616025163;0.41450752281209124;-0.3360482670852192;-0.33426677660443904;1.0000219811926998;10.00103492641663;0.4167215949786828;-0.4368999647790988;-0.4368999866557041;0.41786314694613846;-0.32999997498842043;0.997410415362881;0.5323955067532997;1.0000261430377575
76.282034;1.0052538284453754;0.4167110769369141;0.41450748259319825;-0.3360482664915401;-0.33426677615629413;1.0000231734136855;10.00102546963316;0.4167217753676513;-0.43689996413299825;-0.43689998706311456;0.4178637725602252;-0.3299999741871598;0.9974097921793511;0.53239528812643;1.0000275685882316
76.292034;1.005253772292781;0.4167112011068201;0.41450741755019005;-0.3360482658947054;-0.33426677567773794;1.0000244307235893;10.001015454288257;0.41672196464462524;-0.43689996350336846;-0.43689998747441555;0.4178643997277524;-0.329999973410016;0.9974091356354308;0.5323950375108669;1.0000290302646204
76.302034;1.0052537518410771;0.4167112869356972;0.41450732717556743;-0.33604826529557;-0.3342667751688965;1.000025749459372;10.001004876297063;0.4167221644122828;-0.4368999628901741;-0.43689998788894574;0.4178650257046067;-0.3299999726585977;0.9974084428572239;0.5323947546533973;1.0000305213423017
76.312034;1.0052537687363587;0.4167113330600667;0.41450721086012793;-0.33604826469468574;-0.334266774629981;1.000027124742688;10.000993725926035;0.4167223760801818;-0.43689996229313494;-0.4368999883057983;0.41786564764665274;-0.3299999719346126;0.9974077101965154;0.5323944397809718;1.000032035784745
76.322034;1.005253823876106;0.4167113383996962;0.41450706778956514;-0.3360482640923649;-0.33426677406124167;1.000028550617134;10.000981993218922;0.4167226006186214;-0.4368999617120548;-0.4368999887239299;0.41786626286984435;-0.3299999712396853;0.9974069337431366;0.5323940939022902;1.0000335684442758
76.332034;1.005253917400585;0.41671130223023134;0.41450689714168126;-0.3360482634889185;-0.33426677346307027;1.0000300203690444;10.000969664599673;0.4167228386866377;-0.4368999611470032;-0.4368999891420687;0.4178668690261502;-0.32999997057531866;0.997406110041617;0.5323937187925216;1.0000351140198844
76.342034;1.0052540489958932;0.41671122446133374;0.41450669837967363;-0.3360482628848481;-0.33426677283613737;1.000031526666242;10.000956723631393;0.4167230909010099;-0.4368999605980489;-0.43689998955860404;0.41786746423433063;-0.3299999699429186;0.9974052361814547;0.5323933167735675;1.0000366662632494
76.352034;1.0052542178270674;0.4167111057632437;0.41450647140270824;-0.33604826228095996;-0.33426677218148054;1.0000330620336224;10.000943158562137;0.41672335766254;-0.4368999600651261;-0.4368999899716562;0.4178680471625078;-0.32999996934377757;0.9974043096296691;0.532392890256447;1.0000382186358663
76.362034;1.0052544226711593;0.4167109473197881;0.4145062166385258;-0.3360482616784672;-0.3342667715005042;1.0000346196989358;10.000928967817018;0.41672363858719;-0.43689995954836697;-0.43689999037917865;0.4178686167585368;-0.32999996877897997;0.997403328401966;0.5323924410530119;1.0000397657977593
76.372034;1.0052546626026515;0.4167107504124116;0.4145059349934051;-0.3360482610788924;-0.3342667707949428;1.0000361939126383;10.00091416028516;0.4167239322096647;-0.4368999590483438;-0.436899990779061;0.41786917180687544;-0.32999996824921285;0.9974022916453954;0.5323919701193878;1.0000413043247514
76.382034;1.0052549375650486;0.4167105162895998;0.41450562765288207;-0.3360482604836793;-0.3342667700668475;1.0000377794983;10.000898756679986;0.4167242364103992;-0.43689995856590125;-0.4368999911692904;0.4178697108750208;-0.32999996775455454;0.9974012000287841;0.5323914781277955;1.0000428321551784
76.392034;1.0052552489354543;0.4167102463098527;0.41450529596060864;-0.3360482598938656;-0.33426676931854177;1.000039371532214;10.000882794256507;0.41672454917487217;-0.43689995810203147;-0.4368999915480258;0.417870232591977;-0.3299999672943843;0.9974000554423137;0.5323909662327109;1.0000443476844068
76.402034;1.0052556002374893;0.416709941813348;0.4145049412968835;-0.33604825931015947;-0.33426676855237886;1.0000409653992384;10.000866326494107;0.41672486890086596;-0.43689995765806766;-0.43689999191349993;0.4178707358244636;-0.32999996686740257;0.9973988604506698;0.532390436243181;1.0000458496912625
76.412034;1.005255996939035;0.4167096038166572;0.4145045649774402;-0.3360482587332563;-0.3342667677704225;1.0000425565822475;10.000849411698631;0.4167251941572572;-0.436899957235747;-0.43689999226392967;0.41787121972774244;-0.3299999664716824;0.997397617838605;0.5323898902593412;1.000047337639399
76.422034;1.0052564451401824;0.41670923317213326;0.4145041682856866;-0.3360482581640237;-0.33426676697447677;1.0000441400754114;10.000832099243377;0.41672552344936237;-0.4368999568367121;-0.43689999259760676;0.4178716837867188;-0.3299999661047882;0.9973963299739486;0.5323893304788105;1.0000488115388635
76.432034;1.0052569505386855;0.4167088311452569;0.41450375242318704;-0.3360482576033872;-0.33426676616644246;1.000045710046319;10.000814428233218;0.41672585534888884;-0.43689995646185026;-0.4368999929131566;0.4178721278096534;-0.3299999657639561;0.9973949983815169;0.5323887592981504;1.0000502720690942
76.442034;1.0052575181804537;0.41670839979818464;0.4145033185082727;-0.33604825705208446;-0.3342667653485499;1.0000472598177073;10.000796435709708;0.4167261888638016;-0.4368999561111245;-0.43689999320973794;0.41787255194746914;-0.3299999654462484;0.9973936237595215;0.5323881792790809;1.000051721058641
76.452034;1.0052581523738602;0.416707941855693;0.414502867807793;-0.33604825651053855;-0.334266764523235;1.0000487817708874;10.00077815934016;0.4167265235604165;-0.4368999557838501;-0.4368999934868714;0.41787295675789027;-0.3299999651486943;0.9973922062474494;0.5323875930206191;1.0000531611593564
76.462034;1.005258856624768;0.41670746023934757;0.4145024018062585;-0.33604825597889676;-0.33426676369273767;1.0000502676071574;10.000759635914553;0.4167268592796715;-0.4368999554790648;-0.43689999374408267;0.4178733430876273;-0.32999996486847166;0.997390746320347;0.5323870031117413;1.0000545943574404
76.472034;1.0052596332311743;0.4167069576790732;0.414501922045306;-0.3360482554571868;-0.33426676285879714;1.0000517090984953;10.000740904340114;0.41672719589606194;-0.43689995519583186;-0.4368999939809278;0.417873711779368;-0.3299999646030417;0.997389245805577;0.5323864120072043;1.000056020460407
76.482034;1.0052604823246822;0.416706436631215;0.4145014300683719;-0.33604825494551294;-0.33426676202275574;1.0000530984584342;10.000722007776817;0.4167275332581135;-0.4368999549333449;-0.43689999419725206;0.4178740636337751;-0.3299999643501704;0.997387707858437;0.5323858216161548;1.0000574370481803
76.492034;1.0052614017853012;0.41670589939756764;0.4145009274247572;-0.3360482544442002;-0.33426676118581583;1.0000544284327795;10.000702988958645;0.4167278711587432;-0.4368999546909065;-0.43689999439305593;0.4178743995558817;-0.329999964107914;0.9973861362627542;0.532385232743435;1.000058840896948
76.502034;1.005262388561368;0.4167053482051207;0.4145004155763764;-0.3360482539537705;-0.3342667603491178;1.0000556927868025;10.000683884057429;0.4167282094170371;-0.43689995446786867;-0.4368999945681255;0.41787472036635837;-0.3299999638746374;0.9973845347622058;0.5323846449280065;1.0000602290611522
76.512034;1.005263439850246;0.41670478514077636;0.4144998958534039;-0.33604825347479833;-0.3342667595136851;1.0000568865578907;10.000664721708667;0.41672854793391456;-0.436899954263402;-0.4368999947219457;0.41787502664599374;-0.32999996364917755;0.9973829062591885;0.5323840568256899;1.0000615985916295
76.522034;1.0052645535050526;0.41670421194393575;0.41449936957711286;-0.3360482530079795;-0.33426675868038613;1.0000580058564208;10.000645527130802;0.41672888651666745;-0.43689995407632143;-0.43689999485380554;0.417875319121723;-0.32999996343111115;0.9973812522736222;0.5323834668824063;1.0000629462455781
76.532034;1.0052657282058066;0.4167036297717905;0.414498838104649;-0.3360482525544489;-0.3342667578499014;1.000059048132698;10.000626326570764;0.4167292247265575;-0.4368999539053772;-0.43689999496292914;0.417875599090261;-0.32999996322078357;0.9973795731087589;0.5323828741358355;1.0000642690866608
76.542034;1.0052669634907654;0.4167030391967939;0.41449830273039107;-0.3360482521158139;-0.3342667570226291;1.0000600126027264;10.000607150024717;0.4167295618775429;-0.43689995374964397;-0.436899995048709;0.4178758683503236;-0.3299999630189514;0.997377868604408;0.5323822786135461;1.0000655649848802
76.552034;1.0052682594082707;0.41670244045956945;0.41449776484597484;-0.33604825169365243;-0.3342667561986508;1.0000609002017629;10.00058803090558;0.41672989702133967;-0.43689995360847317;-0.43689999511089844;0.4178761287608472;-0.3299999628262625;0.9973761392545017;0.5323816810415081;1.000066832718346
76.562034;1.0052696156943863;0.4167018337020981;0.4144972263201816;-0.33604825128905397;-0.33426675537786943;1.0000617131945078;10.000569001952025;0.41673022911052165;-0.43689995348135235;-0.43689999514959105;0.41787638188922716;-0.3299999626430273;0.9973743868243228;0.5323810825787566;1.000068072025012
76.572034;1.0052710312803834;0.41670121907418955;0.41449668949302826;-0.3360482509027252;-0.33426675456022076;1.000062454366702;10.000550092937926;0.4167305573598043;-0.43689995336793036;-0.4368999951650589;0.4178766288979011;-0.329999962469446;0.9973726138398481;0.5323804847978472;1.0000692829879363
76.582034;1.005272505025558;0.4167005967209918;0.41449615675981843;-0.33604825053542325;-0.3342667537457835;1.0000631263490662;10.000531331819152;0.4167308812556364;-0.43689995326783093;-0.4368999951577019;0.41787687041883126;-0.32999996230576506;0.9973708225651964;0.5323798893429273;1.000070464663995
76.592034;1.0052740368837267;0.41669996652136765;0.41449563035327436;-0.336048250188295;-0.3342667529347154;1.0000637315388434;10.000512747568068;0.41673120023119276;-0.43689995318031016;-0.43689999512826894;0.417877106608239;-0.3299999621521146;0.9973690146073569;0.5323792975562335;1.0000716141274846
76.602034;1.0052756284343902;0.4166993278311258;0.41449511245575493;-0.3360482498630055;-0.3342667521272552;1.0000642717178452;10.00049437611188;0.41673151374747136;-0.43689995310424606;-0.4368999950779918;0.4178773375849455;-0.3299999620084101;0.9973671915363717;0.532378710650415;1.0000727266721332
76.612034;1.0052772826724086;0.41669867975243835;0.41449460517841463;-0.3360482495616535;-0.33426675132393635;1.000064747446024;10.00047626474206;0.4167318218623984;-0.4368999530384594;-0.4368999950083499;0.4178775637343584;-0.32999996187437314;0.9973653555068848;0.5323781299832872;1.0000737967699573
76.622034;1.0052790031903251;0.41669802162819286;0.4144941102647825;-0.3360482492864576;-0.3342667505256855;1.0000651587056606;10.000458465701701;0.4167321254933666;-0.4368999529818734;-0.43689999492085535;0.4178777855267142;-0.3299999617494011;0.9973635088556944;0.5323775569379865;1.0000748192686524
76.632034;1.0052807934636425;0.4166973532064349;0.41449362891631353;-0.33604824903931146;-0.3342667497335742;1.0000655063054187;10.000441022239356;0.4167324260452518;-0.43689995293336503;-0.43689999481710123;0.4178780033371898;-0.3299999616324233;0.9973616531984415;0.5323769927975992;1.0000757905287492
76.642034;1.0052826569000477;0.4166966746458908;0.41449316191926905;-0.33604824882145623;-0.3342667489485197;1.0000657920270344;10.000423967240376;0.41673272496187724;-0.4368999528917189;-0.43689999469888724;0.4178782177022856;-0.32999996152209027;0.9973597894174157;0.5323764389171228;1.0000767085999809
76.652034;1.0052845972512867;0.41669598641891475;0.41449270976335006;-0.33604824863350935;-0.3342667481711936;1.0000660175567158;10.00040733698607;0.4167330235740733;-0.4368999528558277;-0.43689999456831236;0.4178784296611971;-0.32999996141719223;0.9973579186068552;0.5323758967564264;1.00007757214846
76.662034;1.0052866188098541;0.41669528899123565;0.414492272486739;-0.3360482484758096;-0.3342667474020687;1.0000661839249865;10.000391175029609;0.41673332305069355;-0.4368999528248815;-0.4368999944276847;0.41787864067392494;-0.32999996131688253;0.9973560425042213;0.5323753677486188;1.0000783796720754
76.672034;1.00528872601082;0.416694582625536;0.41449184930790656;-0.3360482483487039;-0.3342667466416679;1.000066292110202;10.000375519948545;0.4167336242591642;-0.4368999527984609;-0.4368999942792239;0.41787885219289833;-0.32999996122050523;0.9973541630561923;0.5323748532816638;1.000079129684696
76.682034;1.0052909226433429;0.4166938673858577;0.41449143827007817;-0.33604824825254603;-0.33426674589099503;1.0000663436983344;10.00036039937138;0.4167339275444263;-0.4368999527765711;-0.4368999941248685;0.4178790655666211;-0.32999996112743424;0.9973522820095615;0.5323743544901959;1.0000798206062766
76.692034;1.0052932115238993;0.4166931430387195;0.41449103610673615;-0.3360482481876831;-0.33426674515172133;1.0000663405719468;10.000345841486975;0.41673423271486243;-0.43689995275960986;-0.4368999939663556;0.4178792824470358;-0.32999996103741935;0.9973504005724207;0.532373872012106;1.000080449988869
76.702034;1.0052955944292348;0.41669240901154275;0.41449063852073825;-0.336048248154706;-0.3342667444259512;1.000066284138048;10.000331884732642;0.41673453945633687;-0.43689995274826693;-0.4368999938054252;0.4178795048411519;-0.3299999609509342;0.9973485191777314;0.532373406118643;1.00008101403799
76.712034;1.005298071965031;0.4166916646734336;0.4144902409621777;-0.3360482481547321;-0.3342667437158614;1.0000661748337711;10.00031856891431;0.41673484782023335;-0.43689995274342286;-0.43689999364379095;0.41787973468384443;-0.3299999608687849;0.9973466375167555;0.5323729570493957;1.0000815077921372
76.722034;1.0053006440662453;0.4166909096019909;0.41448983945341616;-0.3360482481894454;-0.33426674302347703;1.0000660125529814;10.000305921788271;0.41673515833000246;-0.43689995274619875;-0.4368999934827693;0.4178799737519046;-0.3299999607915848;0.9973447540758353;0.5323725254499331;1.0000819254570745
76.732034;1.0053033107818667;0.4166901434787511;0.4144894308430649;-0.3360482482609575;-0.3342667423506844;1.000065797927601;10.000293956438572;0.41673547177817144;-0.4368999527579641;-0.4368999933230433;0.4178802238854399;-0.32999996071991805;0.997342865338975;0.5323721126363004;1.0000822607437903
76.742034;1.0053060722051501;0.4166893658697157;0.41448901265754684;-0.33604824837161035;-0.3342667416993269;1.00006553273532;10.000282675976528;0.41673578907777775;-0.4368999527800298;-0.43689999316472755;0.4178804869743723;-0.3299999606545844;0.9973409657216804;0.532371720219285;1.0000825075561453
76.752034;1.0053089273892284;0.4166885761338697;0.4144885829909275;-0.3360482485237749;-0.33426674107115883;1.0000652193839161;10.000272074326787;0.416736111165186;-0.4368999528133567;-0.43689999300748006;0.4178807647701414;-0.32999996059630277;0.9973390484150706;0.5323713494005241;1.000082660661923
76.762034;1.0053118731731547;0.41668777333743434;0.4144881404267037;-0.3360482487197098;-0.33426674046780896;1.0000648606740257;10.000262127821475;0.416736438916153;-0.43689995285864386;-0.4368999928507319;0.4178810587953553;-0.32999996054549363;0.9973371069186576;0.5323710007788124;1.0000827155708443
76.772034;1.00531490414593;0.4166869562988878;0.41448768389477997;-0.3360482489614297;-0.33426673989088;1.0000644592031545;10.000252790240069;0.4167367733148991;-0.43689995291665606;-0.4368999926940816;0.4178813704501122;-0.32999996050245317;0.9973351362883565;0.532370674767891;1.000082667750907
76.782034;1.005318013960588;0.41668612392508797;0.41448721238755487;-0.33604824925047483;-0.334266739342006;1.0000640163557084;10.000243999181976;0.41673711561956267;-0.43689995298843837;-0.4368999925375442;0.41788170126833285;-0.32999996046736135;0.9973331331782901;0.532370371677353;1.0000825121950794
76.792034;1.0053211967759093;0.4166852753586441;0.41448672481063786;-0.33604824958769214;-0.33426673882281416;1.000063531928805;10.000235680618557;0.41673746710984516;-0.43689995307518104;-0.43689999238138383;0.41788205290148567;-0.3299999604401105;0.9973310952952008;0.5323700910595223;1.0000822439100532
76.802034;1.0053244475596803;0.41668440953995617;0.41448622028345333;-0.3360482499731938;-0.3342667383348898;1.0000630044256642;10.00022774844951;0.41673782867629666;-0.4368999531778654;-0.4368999922257958;0.41788242665585923;-0.32999996042035756;0.9973290205261488;0.5323698312421344;1.0000818588728242
76.812034;1.0053277616186906;0.41668352476039555;0.4144856983189412;-0.3360482504065179;-0.3342667378797078;1.0000624315716802;10.00022011128853;0.4167382007438884;-0.436899953297034;-0.4368999920709098;0.41788282331784476;-0.32999996040762236;0.9973269059296372;0.532369589570964;1.0000813549458425
76.822034;1.0053311344349392;0.41668261891738495;0.4144851584945833;-0.3360482508868661;-0.33426673745843927;1.0000618107979142;10.000212685395187;0.41673858353375753;-0.4368999534328886;-0.4368999919168649;0.4178832435917828;-0.32999996040126117;0.9973247480110606;0.5323693630692423;1.0000807322933583
76.832034;1.0053345617383176;0.41668169025243335;0.41448460009210586;-0.33604825141318695;-0.33426673707177545;1.000061139397532;10.000205403286005;0.4167389771974332;-0.43689995358566347;-0.43689999176365457;0.4178836883482416;-0.32999996040044827;0.9973225440403487;0.532369149032445;1.000079993064648
76.842034;1.0053380393413052;0.41668073783182424;0.4144840219370894;-0.33604825198416466;-0.33426673672002283;1.000060414288531;10.000198213334935;0.4167393817142501;-0.4368999537559897;-0.4368999916111746;0.4178841583581918;-0.3299999604040554;0.997320292615701;0.5323689449358332;1.0000791412507146
76.852034;1.0053415629838185;0.4166797614298881;0.4144834224271201;-0.3360482525982997;-0.33426673640338617;1.00005963167921;10.000191069984432;0.41673979696166835;-0.4368999539448667;-0.43689999145959424;0.41788465411705317;-0.32999996041048063;0.9973179936110821;0.5323687479090133;1.0000781830528367
76.862034;1.005345128186063;0.4166787611805649;0.41448279990053005;-0.33604825325404647;-0.33426673612211455;1.000058787240855;10.000183923566727;0.41674022312211945;-0.4368999541532633;-0.4368999913095826;0.4178851759055876;-0.329999960417725;0.9973156483735126;0.532368554679063;1.000077126567605
76.872034;1.0053487296379064;0.4166777375345528;0.41448215305241726;-0.33604825394997767;-0.33426673587657957;1.0000578769743083;10.000176720125484;0.41674066115466013;-0.43689995438196216;-0.4368999911622107;0.4178857238180834;-0.3299999604236746;0.9973132599036442;0.5323683620694285;1.0000759807136181
76.882034;1.0053523605400638;0.41667669143477526;0.41448148092114306;-0.3360482546848651;-0.3342667356673853;1.0000568976249973;10.000169405424918;0.41674111278609766;-0.43689995463182574;-0.4368999910187276;0.417886297794748;-0.3299999604263488;0.9973108328256891;0.5323681675499375;1.0000747546827178
76.892034;1.005356012431115;0.4166756242747359;0.4144807827740382;-0.3360482554575075;-0.33426673549519337;1.0000558461669147;10.000161923074728;0.4167415798194389;-0.4368999549038638;-0.43689999088047626;0.4178868976697406;-0.32999996042400953;0.9973083732484649;0.5323679694688891;1.00007345817205
76.902034;1.0053596753472278;0.41667453759850076;0.41448005820074096;-0.3360482562664988;-0.3342667353603114;1.0000547196685385;10.000154212743723;0.41674206347433995;-0.43689995519897706;-0.43689999074887664;0.41788752314612604;-0.32999996041520735;0.9973058885345835;0.5323677668578909;1.0000721018949146
76.912034;1.005363338416419;0.4166734327895808;0.4144793069811859;-0.33604825711027975;-0.3342667352625193;1.0000535163064805;10.00014621909465;0.4167425641799919;-0.43689995551783445;-0.43689999062516793;0.41788817367574593;-0.3299999603988981;0.9973033867094894;0.5323675589560186;1.000070697970043
76.922034;1.0053669907061833;0.4166723109472345;0.4144785288081354;-0.3360482579873735;-0.3342667352012847;1.0000522365606122;10.00013790441792;0.4167430814504721;-0.4368999558609319;-0.4368999905100829;0.417888848386458;-0.32999996037458895;0.997300875597988;0.5323673448888567;1.0000692595322158
76.932034;1.0053706216735012;0.41667117284105526;0.41447772333388805;-0.33604825889637874;-0.33426673517612826;1.0000508831847628;10.000129252045319;0.41674361395135345;-0.43689995622872996;-0.43689999040376876;0.41788954629237324;-0.3299999603423628;0.9972983624340884;0.5323671239202071;1.0000677999080723
76.942034;1.0053742211757781;0.4166700187523678;0.4144768904481296;-0.3360482598357699;-0.3342667351867967;1.0000494601269845;10.000120263256164;0.416744160075806;-0.43689995662172576;-0.4368999903058714;0.4178902665956387;-0.32999996030275675;0.9972958534779957;0.5323668959294099;1.00006633233453
76.952034;1.005377779369503;0.4166688484634345;0.41447603057700444;-0.33604826080395583;-0.3342667352331261;1.0000479716297361;10.000110952129884;0.4167447186870842;-0.43689995704028445;-0.43689999021571996;0.4178910087516032;-0.3299999602566383;0.9972933530800895;0.5323666615484625;1.0000648695199519
76.962034;1.0053812865918534;0.4166676616317219;0.4144751447367351;-0.33604826179953023;-0.33426673531486145;1.0000464220137875;10.000101333467851;0.4167452894691161;-0.43689995748446475;-0.43689999013262293;0.4178917723833525;-0.32999996020512434;0.9972908632248518;0.5323664220244079;1.000063422607463
76.972034;1.0053847332347101;0.41666645817358655;0.414474234156485;-0.33604826282130446;-0.3342667354316744;1.0000448157039368;10.00009140860554;0.4167458726953805;-0.43689995795400033;-0.4368999900560906;0.41789255711920753;-0.3299999601494667;0.9972883838241008;0.5323661787282726;1.0000620006986172
76.982034;1.005388109635646;0.41666523825643753;0.4144732999302094;-0.33604826386815695;-0.3342667355831586;1.000043156640004;10.000081163744328;0.416746468719074;-0.43689995844829727;-0.4368999899858161;0.41789336236054136;-0.3299999600909938;0.997285913247524;0.5323659323433314;1.0000606108301966
76.992034;1.0053914063648668;0.4166640022393315;0.41447234325016236;-0.3360482649390033;-0.3342667357685349;1.0000414471191725;10.000070580678893;0.4167470775587954;-0.4368999589664736;-0.43689998992150814;0.4178941872177549;-0.3299999600311699;0.997283449155556;0.5323656825394362;1.0000592577690945
77.002034;1.0053946150404478;0.4166627509372874;0.41447136597934353;-0.3360482660328385;-0.3342667359864555;1.0000396873460324;10.000059645962445;0.4167476987719712;-0.43689995950751576;-0.43689998986279505;0.41789503058457395;-0.3299999599716205;0.9972809892286967;0.532365428468898;1.0000579445255817
77.012034;1.0053977286615539;0.4166614858058335;0.41447037077255044;-0.3360482671486796;-0.3342667362352845;1.0000378765945492;10.000048355935565;0.4167483317092703;-0.4368999600705074;-0.4368999898092477;0.41789589111730646;-0.3299999599141136;0.9972785313222994;0.5323651695486993;1.0000566735871388
77.022034;1.0054007407925998;0.4166602087807898;0.41446936062224604;-0.3360482682855406;-0.33426673651336863;1.0000360147368843;10.000036722506374;0.41674897584520476;-0.43689996065485504;-0.4368999897604181;0.4178967672954802;-0.3299999598606292;0.9972760735167422;0.532364905896437;1.0000554476674153
77.032034;1.0054036444758503;0.4166589220369763;0.41446833855572096;-0.33604826944249055;-0.33426673681896;1.0000341023675308;10.00002477431664;0.41674963092178646;-0.43689996126027136;-0.43689998971590793;0.41789765764865094;-0.3299999598133992;0.9972736145807046;0.5323646382120463;1.0000542697536692
77.042034;1.0054064324760417;0.41665762777870485;0.4144673077856364;-0.3360482706186152;-0.334266737150256;1.0000321403619392;10.000012548425405;0.41675029705831096;-0.43689996188641367;-0.436899989675515;0.4178985608596328;-0.32999995977466207;0.9972711544964805;0.5323643675588486;1.0000531424786332
77.052034;1.0054090987629118;0.4166563281080063;0.4144662717114212;-0.3360482718128481;-0.3342667375057533;1.0000301299944032;10.000000077996923;0.41675097465048017;-0.43689996253254143;-0.4368999896392793;0.41789947573691066;-0.3299999597462257;0.997268694335376;0.532364095230142;1.0000520671856559
77.062034;1.0054116392422257;0.4166550251033878;0.41446523352714787;-0.33604827302385953;-0.33426673788444816;1.0000280728656195;9.999987385951323;0.41675166395810104;-0.4368999631972476;-0.4368999896072392;0.4179004011964263;-0.32999995972926305;0.9972662355816857;0.5323638222833637;1.0000510436905419
77.072034;1.0054140513194305;0.41665372111603016;0.4144641961440047;-0.33604827425011397;-0.33426673828552517;1.0000259706062535;9.999974488983659;0.4167523648297876;-0.436899963878124;-0.4368999895790962;0.41790133613732233;-0.32999995972456786;0.9972637796885065;0.5323635489744226;1.0000500708443987
77.082034;1.0054163330409662;0.41665241906613765;0.41446316258958255;-0.33604827548991334;-0.3342667387078516;1.000023824826867;9.999961404502827;0.4167530765954551;-0.43689996457183183;-0.43689998955411363;0.41790227921375833;-0.3299999597330243;0.9972613278610206;0.5323632749466556;1.0000491477609588
77.092034;1.0054184819921281;0.41665112232164214;0.41446213626777634;-0.33604827674135995;-0.3342667391498444;1.0000216366905044;9.999948151002059;0.416753797939117;-0.4368999652747052;-0.4368999895312257;0.4179032287007766;-0.3299999597558576;0.9972588810004748;0.5323629999810661;1.0000482754869617
77.102034;1.0054204947385348;0.4166498341614132;0.4144611210268751;-0.33604827800246345;-0.33426673960962694;1.0000194061685665;9.999934745770503;0.4167545270621062;-0.43689996598321923;-0.43689998950917963;0.4179041825242926;-0.3299999597945388;0.9972564404915881;0.5323627243213312;1.0000474576185412
77.112034;1.0054223673996892;0.4166485575070969;0.4144601211604317;-0.33604827927137193;-0.3342667400850894;1.0000171322317388;9.999921208356868;0.41675526219550885;-0.4368999666940017;-0.43689998948670195;0.4179051383724882;-0.3299999598505533;0.9972540091052426;0.5323624487385923;1.0000466989603194
77.122034;1.005424096575237;0.4166472951325463;0.4144591411394473;-0.33604828054638747;-0.33426674057391675;1.0000148139805685;9.999907563196023;0.4167560019575629;-0.4368999674037024;-0.4368999894626751;0.4179060937742238;-0.3299999599252264;0.9972515909596396;0.5323621746531608;1.0000460037375885
77.132034;1.0054256796014764;0.4166460497769358;0.41445818515754446;-0.33604828182580937;-0.33426674107372356;1.0000124512901452;9.999893831923128;0.4167567453254584;-0.43689996810905646;-0.43689998943628194;0.4179070461217067;-0.32999996001972254;0.9972491910883634;0.5323619036076466;1.0000453748286975
77.142034;1.005427114177461;0.41664482387241986;0.41445725677277667;-0.3360482831080165;-0.3342667415822335;1.0000100447637736;9.999880022624547;0.41675749138161533;-0.43689996880703735;-0.4368999894071615;0.4179079926494267;-0.3299999601351747;0.9972468145267832;0.5323616364422273;1.0000448134938276
77.152034;1.0054283983226147;0.41664361927406773;0.4144563588557632;-0.33604828439168816;-0.3342667420973305;1.0000075959120698;9.9998661309122;0.41675823894187813;-0.4368999694947199;-0.4368999893754647;0.41790893036626914;-0.3299999602727286;0.9972444648322497;0.5323613732846325;1.0000443190996477
77.162034;1.0054295309674812;0.41664243756584385;0.4144554937141876;-0.33604828567577905;-0.3342667426168117;1.0000051074169143;9.999852149662784;0.4167589863801239;-0.43689997016900217;-0.4368999893417053;0.41790985610637704;-0.32999996043342117;0.997242143792469;0.5323611139923108;1.0000438891246521
77.172034;1.0054305125024776;0.4166412806396053;0.41445466310635654;-0.33604828695931355;-0.33426674313813204;1.000002582893027;9.999838074549793;0.41675973190977683;-0.43689997082672793;-0.4368999893066578;0.4179107667221771;-0.3299999606180212;0.9972398528215402;0.5323608582844281;1.0000435195666204
77.182034;1.0054313447270102;0.41664015064877885;0.4144538684429974;-0.33604828824112926;-0.334266743658602;1.0000000264708602;9.999823911965292;0.41676047394341925;-0.4368999714651362;-0.4368999892713956;0.4179116591167315;-0.3299999608269786;0.9972375942321698;0.532360605656925;1.000043205836189
77.192034;1.005432030272855;0.4166390495297253;0.4144531111198923;-0.33604828951966415;-0.33426674417587277;0.9999974425718008;9.999809688884241;0.41676121119492493;-0.4368999720820103;-0.43689998923719275;0.4179125300471092;-0.329999961060425;0.9972353714849065;0.5323603552039208;1.0000429436779987
