time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.202034;1.0054325722818653;0.41663797895558524;0.41445239235128933;-0.33604829079308757;-0.33426674468813944;0.9999948355588409;9.999795445259352;0.41676194266231115;-0.4368999726753813;-0.43689998920530343;0.41791337589630523;-0.3299999613181321;0.9972331886962612;0.5323601054583398;1.0000427294753176
77.212034;1.0054329744621355;0.41663694073209523;0.4144517129841541;-0.3360482920597362;-0.3342667451938526;0.9999922093815145;9.999781214250852;0.4167626676209941;-0.4368999732433107;-0.4368999891768569;0.41791419269953645;-0.329999961599494;0.9972310497793901;0.5323598545576558;1.000042560229156
77.222034;1.0054332407551088;0.41663593707778557;0.41445107394929287;-0.3360482933183026;-0.3342667456913418;0.9999895677904994;9.999767012302305;0.4167633856631982;-0.4368999737840441;-0.4368999891528031;0.4179149765913242;-0.3299999619034868;0.9972289582968576;0.5323596007106418;1.0000424337424476
77.232034;1.0054333748460027;0.4166349705469156;0.4144504766393653;-0.3360482945676335;-0.3342667461788224;0.9999869147637473;9.999752838862458;0.4167640968146621;-0.4368999742962806;-0.43689998913378225;0.4179157242301378;-0.3299999622286083;0.9972269184041371;0.5323593426494861;1.0000423489704076
77.242034;1.0054333800872566;0.4166340437819611;0.4144499225243594;-0.3360482958065044;-0.3342667466546311;0.9999842543624428;9.999738676613752;0.41676480158064894;-0.4368999747793745;-0.4368999891200587;0.41791643282356167;-0.32999996257302955;0.997224935192554;0.5323590797136383;1.0000423058288692
77.252034;1.0054332596066922;0.4166331594257829;0.4144494125599577;-0.3360482970334389;-0.334266747117418;0.9999815901314274;9.999724498049899;0.41676550091444003;-0.4368999752335042;-0.43689998911170597;0.4179171001576197;-0.32999996293491024;0.9972230132106932;0.5323588115886934;1.0000423042821098
77.262034;1.0054330164420677;0.416632320154515;0.41444894720298825;-0.33604829824664195;-0.3342667475663214;0.9999789251843728;9.999710279337522;0.41676619634484147;-0.4368999756596333;-0.43689998910882333;0.4179177248898573;-0.3299999633125496;0.9972211545403977;0.5323585382936933;1.0000423437939647
77.272034;1.0054326538366443;0.4166315286344498;0.4144485268436222;-0.3360482994442401;-0.33426674800097805;0.9999762633987249;9.999696005144804;0.4167668901685962;-0.4368999760590981;-0.4368999891115382;0.4179183066426244;-0.3299999637042523;0.9972193584903658;0.5323582604915224;1.0000424234834313
77.282034;1.0054321756255866;0.4166307874981538;0.4144481520777296;-0.33604830062457186;-0.33426674842140625;0.9999736101600369;9.999681663026417;0.4167675853228043;-0.43689997643310563;-0.43689998912007627;0.4179188456571163;-0.32999996410809707;0.997217622993547;0.5323579795549283;1.0000425419853651
77.292034;1.0054315864053043;0.41663009921830507;0.4144478238954678;-0.33604830178624273;-0.3342667488280171;0.9999709716166411;9.999667241615846;0.4167682847930984;-0.4368999767825005;-0.43689998913489886;0.4179193424471532;-0.32999996452194014;0.9972159459990652;0.5323576973180083;1.0000426966684448
77.302034;1.0054308912578063;0.41662946567722636;0.4144475439323741;-0.3360483029280966;-0.33426674922149474;0.9999683533995356;9.999652731148608;0.41676899105354803;-0.4368999771078506;-0.43689998915648304;0.4179197976667826;-0.32999996494366796;0.997214326038941;0.5323574156026927;1.000042883329685
77.312034;1.0054300950232071;0.41662888779543383;0.41444731447337124;-0.3360483040492912;-0.3342667496023872;0.9999657598784035;9.999638120436304;0.4167697059471374;-0.4368999774097528;-0.4368999891849543;0.41792021200172114;-0.3299999653713105;0.9972127627299513;0.5323571357289729;1.0000430969206093
77.322034;1.0054292015061634;0.41662836570170564;0.4144471379313481;-0.33604830514936473;-0.3342667499708415;0.9999631942323784;9.99962339651872;0.41677043066465386;-0.436899977689138;-0.43689998922004125;0.41792058611263355;-0.32999996580286983;0.9972112572061571;0.532356858786217;1.000043332148651
77.332034;1.005428213129081;0.4166278992669366;0.41444701610171797;-0.3360483062280888;-0.3342667503266709;0.9999606591144065;9.999608549948592;0.416771165639459;-0.4368999779472686;-0.43689998926121804;0.41792092066196146;-0.3299999662361531;0.9972098122117486;0.5323565864412649;1.0000435832881462
77.342034;1.005427131319936;0.41662748842702035;0.4144469499100726;-0.336048307285246;-0.3342667506695341;0.9999581573344609;9.9995935792572;0.41677191049678386;-0.4368999781854648;-0.43689998930776347;0.4179212162282928;-0.3299999666688872;0.9972084322280997;0.532356321198273;1.000043843765383
77.352034;1.0054259576542406;0.416627133153483;0.414446939600025;-0.3360483083205367;-0.3342667509990597;0.9999556920318661;9.999578493811704;0.41677266416062814;-0.4368999784050475;-0.43689998935872515;0.41792147313464184;-0.3299999670990277;0.9972071230425635;0.5323560661376954;1.0000441061707381
77.362034;1.005424694838221;0.41662683324777894;0.41444698465105534;-0.33604830933347596;-0.33426675131492867;0.9999532663095656;9.999563320107985;0.4167734252571352;-0.4368999786075462;-0.43689998941288577;0.41792169149112196;-0.3299999675249111;0.9972058904422881;0.5323558245459343;1.0000443631090155
77.372034;1.005423346923314;0.4166265881252259;0.41444708352504755;-0.336048310323294;-0.3342667516169863;0.9999508827685417;9.999548104919672;0.41677419265016924;-0.436899978794652;-0.43689998946888486;0.4179218712619111;-0.3299999679451829;0.997204738970168;0.5323555994108982;1.0000446082359966
77.382034;1.0054219192933442;0.41662639684817204;0.4144472337660311;-0.33604831128904766;-0.33426675190518806;0.9999485435097804;9.999532905447447;0.4167749657247479;-0.4368999789680307;-0.4368999895254268;0.41792201206231344;-0.32999996835883394;0.9972036710327427;0.5323553930526048;1.0000448363719767
77.392034;1.0054204180881423;0.41662625842609896;0.414447432524754;-0.33604831222980025;-0.33426675217918556;0.9999462503389469;9.999517774567515;0.41677574427761765;-0.43689997912952455;-0.43689998958134735;0.41792211324182355;-0.32999996876540477;0.9972026861755565;0.5323552072215797;1.000045043208017
77.402034;1.0054188489256297;0.4166261720615822;0.41444767721678955;-0.3360483131447095;-0.334266752437921;0.9999440042985455;9.99950275697464;0.4167765282186139;-0.4368999792815064;-0.4368999896355854;0.41792217432432577;-0.3299999691649756;0.9972017810460972;0.5323550434369824;1.0000452255248202
77.412034;1.0054172162695816;0.4166261370719349;0.4144479657718335;-0.3360483140330534;-0.33426675267976874;0.9999418051894015;9.99948789296409;0.41677731731124346;-0.43689997942695935;-0.4368999896871679;0.4179221950381898;-0.32999996955785277;0.9972009501022038;0.5323549031653941;1.0000453813623855
77.422034;1.0054155236584685;0.41662615258921976;0.414448296170791;-0.33604831489417064;-0.3342667529030833;0.9999396522212336;9.999473218026093;0.4167781110233927;-0.4368999795693902;-0.4368999897352899;0.4179221750660043;-0.3299999699442678;0.997200186207835;0.5323547877757508;1.0000455097377228
77.432034;1.0054137739038131;0.41662621754728335;0.41444866573122424;-0.3360483157273246;-0.3342667531064501;0.999937545015641;9.99945876363177;0.41677890862899536;-0.43689997971264155;-0.43689998977945815;0.41792211410631014;-0.3299999703243024;0.9971994809879849;0.5323546984379459;1.000045610466667
77.442034;1.005411969348015;0.4166263310002988;0.41444907104778694;-0.3360483165316601;-0.3342667532886547;0.999935484139506;9.999444563044783;0.41677970943721243;-0.43689997986048307;-0.43689998981935013;0.4179220122001949;-0.3299999706979783;0.9971988257373976;0.5323546362290709;1.0000456838056413
77.452034;1.0054101122203556;0.4166264921619469;0.4144495087556029;-0.3360483173063171;-0.3342667534488121;0.9999334713192647;9.999430651380903;0.4167805126955082;-0.436899980016135;-0.436899989854426;0.41792186997872294;-0.3299999710653925;0.9971982131574315;0.5323546023705172;1.0000457292949085
77.462034;1.005408204547784;0.41662670010113007;0.41444997620218;-0.33604831805042773;-0.33426675358640073;0.9999315089589766;9.999417058524127;0.41678131723146566;-0.436899980182066;-0.4368999898838258;0.4179216885485926;-0.3299999714268514;0.9971976387790072;0.5323545982140373;1.000045745072981
77.472034;1.005406248044994;0.4166269536230312;0.41445047135519053;-0.33604831876292945;-0.3342667537010706;0.9999295990466687;9.999403804936016;0.4167821213312815;-0.43689998036010375;-0.4368999899066644;0.4179214691655802;-0.32999997178289325;0.9971971009415851;0.5323546250977715;1.0000457289046927
77.482034;1.0054042445577742;0.4166272515122698;0.4144509923186033;-0.3360483194425264;-0.33426675379252907;0.9999277425205391;9.999390902536305;0.4167829229364493;-0.4368999805515398;-0.43689998992232787;0.4179212132471195;-0.32999997213415216;0.997196600010283;0.5323546842236938;1.0000456793359331
77.492034;1.0054021964282454;0.4166275928698815;0.41445153704351184;-0.3360483200878762;-0.334266753860463;0.9999259395274999;9.99937835873743;0.4167837198949963;-0.43689998075712105;-0.43689998993044993;0.4179209227687889;-0.329999972481229;0.9971961380160025;0.5323547763278672;1.0000455955406187
77.502034;1.005400106321017;0.41662797724704687;0.4144521032541702;-0.33604832069772833;-0.3342667539043838;0.9999241901769058;9.999366182827684;0.4167845101756353;-0.43689998097715;-0.4368999899307319;0.41792060031777534;-0.3299999728247324;0.9971957184793153;0.5323549015306493;1.0000454768121076
77.512034;1.0053979771441457;0.41662840445721505;0.4144526884044377;-0.3360483212709696;-0.33426675392354366;0.9999224952097224;9.999354386638116;0.4167852919258315;-0.4368999812117576;-0.43689998992304985;0.4179202484547353;-0.3299999731654529;0.9971953456009715;0.5323550597865568;1.0000453222475723
77.522034;1.0053958125436178;0.4166288742747654;0.41445328972245726;-0.3360483218068876;-0.33426675391700883;0.9999208562080729;9.999342977217543;0.4167860632721634;-0.4368999814610938;-0.4368999899077176;0.41791986907053197;-0.3299999735044367;0.9971950231539662;0.5323552513541502;1.0000451305412694
77.532034;1.0053936171160842;0.4166293864740559;0.4144539043920435;-0.3360483223055042;-0.33426675388374255;0.9999192754338733;9.999331953700816;0.4167868221222378;-0.4368999817253374;-0.43689998988539847;0.4179194633257145;-0.32999997384278296;0.9971947539140998;0.5323554769254105;1.0000449002709704
77.542034;1.0053913952586164;0.41662994102966006;0.41445452974376296;-0.3360483227674907;-0.334266753822625;0.9999177556946676;9.999321315417903;0.41678756617630497;-0.4368999820047066;-0.43689998985686523;0.417919031891284;-0.3299999741811505;0.9971945397358878;0.532355737552703;1.0000446302316945
77.552034;1.0053891498829344;0.41663053784628307;0.41445516340799216;-0.3360483231937756;-0.3342667537325816;0.9999163001875533;9.999311070389265;0.4167882931095356;-0.43689998229941157;-0.4368999898230728;0.4179185750738478;-0.32999997451924196;0.9971943821508926;0.5323560342238826;1.0000443193708568
77.562034;1.0053868830853334;0.4166311763974167;0.41445580337329024;-0.3360483235852519;-0.33426675361288566;0.9999149116707723;9.999301232331954;0.4167890007653628;-0.43689998260948526;-0.4368999897853301;0.4179180929220409;-0.3299999748557568;0.9971942831130437;0.5323563674629973;1.0000439668857457
77.572034;1.0053845976241174;0.41663185591205626;0.4144564480077904;-0.336048323942706;-0.3342667534633376;0.9999135915456651;9.999291813608496;0.4167896872457857;-0.43689998293469934;-0.43689998974519406;0.41791758549732533;-0.32999997518887697;0.9971942450752315;0.532356737630412;1.0000435725725683
77.582034;1.0053822967316277;0.41663257580008917;0.4144570962956688;-0.3360483242670005;-0.3342667532841142;0.9999123403874058;9.99928282135903;0.4167903510171863;-0.43689998327456797;-0.43689998970420396;0.4179170530733087;-0.32999997551685295;0.9971942702787647;0.5323571455285322;1.0000431369958276
77.592034;1.0053799828077499;0.4166333358605623;0.41445774805238866;-0.33604832455934114;-0.33426675307550463;0.9999111594909106;9.99927425427499;0.41679099108437484;-0.4368999836282961;-0.43689998966378424;0.4179164961595282;-0.3299999758384766;0.997194360003732;0.5323575925762565;1.0000426614392626
77.602034;1.0053776572009991;0.4166341361498716;0.41445840374899134;-0.33604832482119107;-0.3342667528377886;0.9999100514918701;9.999266104893815;0.4167916070107388;-0.4368999839947135;-0.4368999896252945;0.4179159155081268;-0.32999997615327104;0.9971945141736832;0.5323580804792805;1.0000421478790988
77.612034;1.0053753211979306;0.41663497672976857;0.414459064157343;-0.3360483250538585;-0.3342667525713954;0.9999090193392228;9.999258366543827;0.4167921986568634;-0.43689998437232586;-0.4368999895899097;0.4179153120543805;-0.3299999764612193;0.9971947308851898;0.5323586108926943;1.0000415989328164
77.622034;1.0053729765577706;0.4166358575731779;0.41445973007969844;-0.33604832525827427;-0.3342667522771646;0.9999080647146187;9.999251035673108;0.4167927658701005;-0.4368999847595023;-0.4368999895583544;0.41791468670179405;-0.32999997676244475;0.9971950061245738;0.5323591856898278;1.0000410173264878
77.632034;1.0053706254588868;0.41663677838008906;0.4144604022215879;-0.3360483254350581;-0.33426675195631683;0.9999071872189106;9.999244109672851;0.416793308322752;-0.4368999851546904;-0.4368999895309099;0.41791403997012305;-0.3299999770571086;0.9971953345038426;0.5323598073087652;1.0000404055086427
77.642034;1.0053682706807736;0.41663773822380595;0.41446108111380514;-0.3360483255845607;-0.33426675161014757;0.9999063844877415;9.999237583881753;0.41679382551908856;-0.4368999855565456;-0.43689998950770353;0.4179133718091735;-0.32999997734533043;0.9971957098271071;0.5323604782270085;1.0000397663750034
77.652034;1.005365915650334;0.416638735591695;0.41446176687956565;-0.33604832570685217;-0.33426675123977356;0.9999056530056604;9.999231448930795;0.41679431696549335;-0.4368999859639526;-0.4368999894888658;0.417912681815959;-0.32999997762723676;0.9971961244287436;0.5323612002372611;1.0000391038232053
77.662034;1.0053635640342309;0.41663976892306726;0.41446245908123097;-0.33604832580187494;-0.33426675084616014;0.9999049890059887;9.999225690253065;0.4167947823516224;-0.43689998637594574;-0.43689998947448033;0.4179119694096752;-0.32999997790321073;0.9971965693665658;0.5323619743827875;1.0000384218998488
77.672034;1.0053612192599626;0.4166408369055369;0.41446315698714753;-0.33604832586966243;-0.33426675043036597;0.999904388349954;9.999220290222473;0.4167952216014244;-0.43689998679158204;-0.4368999894645407;0.4179112336889105;-0.3299999781740925;0.9971970365416999;0.5323628011964336;1.0000377236071165
77.682034;1.005358884291024;0.41664193811737793;0.4144638599504378;-0.33604832591038414;-0.33426674999370315;0.9999038460147954;9.999215230459612;0.4167956348249695;-0.4368999872098556;-0.43689998945904246;0.417910473365029;-0.32999997844110274;0.997197520159081;0.5323636809861704;1.000037010549129
77.692034;1.0053565617150106;0.4166430706345183;0.41446456744297705;-0.33604832592429135;-0.33426674953764557;0.9999033566399939;9.999210493667345;0.41679602224364953;-0.43689998762970295;-0.43689998945812936;0.4179096870339024;-0.3299999787055728;0.9971980160718046;0.5323646141254117;1.0000362830173286
77.702034;1.0053542537479265;0.41664423216193874;0.4144652788495574;-0.33604832591159556;-0.3342667490634893;0.9999029155808445;9.999206063333062;0.41679638417950277;-0.43689998805013247;-0.4368999894619976;0.4179088736518218;-0.3299999789688461;0.997198520817026;0.5323656011857071;1.0000355397486307
77.712034;1.0053519618168496;0.41664542031541346;0.41446599342234186;-0.3360483258722672;-0.3342667485720534;0.9999025191303212;9.999201916668772;0.4167967211467519;-0.43689998847032585;-0.4368999894705206;0.4179080329926835;-0.3299999792323986;0.9971990314872055;0.5323666430031615;1.0000347781614751
77.722034;1.005349686348631;0.4166466327629417;0.41446671041755523;-0.3360483258060449;-0.33426674806386675;0.9999021638762225;9.999198017769617;0.4167970338448038;-0.4368999888895659;-0.43689998948299125;0.4179071658115841;-0.3299999794978881;0.9971995455991445;0.5323677404753646;1.000033995727253
77.732034;1.0053474270018032;0.4166478673621384;0.4144674291303712;-0.3360483257127137;-0.33426674753958713;0.999901846205936;9.999194320080555;0.41679732306396683;-0.43689998930722507;-0.43689998949825265;0.41790627344781406;-0.3299999797670519;0.9972000605658262;0.5323688939204985;1.0000331914112786
77.742034;1.0053451824735222;0.41664912218514893;0.414468148828521;-0.33604832559227765;-0.3342667470000549;0.9999015625085912;9.999190771589578;0.4167975897940342;-0.43689998972291944;-0.43689998951494885;0.4179053571008221;-0.3299999800415188;0.9972005736227775;0.5323701027650309;1.0000323664163224
77.752034;1.0053429500529298;0.4166503953989037;0.4144688688906697;-0.3360483254449067;-0.33426674644599275;0.9999013095319045;9.999187317235238;0.41679783516575364;-0.43689999013657976;-0.4368999895315202;0.4179044173886099;-0.32999998032268213;0.9972010825219488;0.5323713660236961;1.0000315238752815
77.762034;1.005340725683842;0.41665168521145535;0.414469589100193;-0.33604832527085504;-0.33426674587781496;0.9999010843549594;9.99918389927849;0.4167980599217163;-0.43689999054833367;-0.4368999895462199;0.41790345440583576;-0.3299999806118472;0.9972015861002912;0.5323726828407559;1.0000306675153163
77.772034;1.0053385045947296;0.4166529898336363;0.41447030965441556;-0.3360483250704038;-0.3342667452959004;0.9999008843922393;9.999180453050311;0.4167982642060237;-0.43689999095827103;-0.436899989557529;0.4179024679532454;-0.3299999809104798;0.9972020843146013;0.5323740523959862;1.0000298005062893
77.782034;1.0053362821500953;0.4166543073854222;0.4144710309911701;-0.3360483248437357;-0.3342667447009394;0.9999007077596183;9.999176904062834;0.4167984480556464;-0.4368999913661843;-0.43689998956455306;0.41790145769571796;-0.3299999812201983;0.9972025777064144;0.5323754733418005;1.0000289250301047
77.792034;1.0053340542977582;0.416655636042182;0.4144717537918961;-0.33604832459089456;-0.33426674409386287;0.9999005533662235;9.999173175653445;0.4167986118272377;-0.4368999917714892;-0.43689998956699244;0.4179004234065197;-0.3299999815425438;0.9972030663159731;0.5323769434446909;1.0000280421397818
77.802034;1.0053318180097743;0.41665697438634436;0.4144724789292619;-0.33604832431216103;-0.334266743475671;0.999900420403374;9.999169197559063;0.416798756094414;-0.4368999921734031;-0.43689998956493853;0.41789936526493765;-0.3299999818788584;0.9972035492569815;0.5323784599430191;1.0000271521091728
77.812034;1.0053295719405677;0.416658321444427;0.4144732071701651;-0.33604832400861273;-0.3342667428473285;0.99990030791776;9.999164909668666;0.4167988813805822;-0.4368999925712172;-0.43689998955871245;0.41789828393452716;-0.32999998223039867;0.9972040257940051;0.5323800202646409;1.0000262553929333
77.822034;1.0053273161595218;0.4166596763871241;0.4144739388851367;-0.3360483236821505;-0.3342667422096019;0.999900214937644;9.999160271916402;0.41679898813505534;-0.436899992964521;-0.43689998954870723;0.4178971804149539;-0.3299999825983952;0.9972044963906207;0.5323816222383919;1.0000253531548178
77.832034;1.0053250511821044;0.41666103815260935;0.414474674032419;-0.3360483233349863;-0.33426674156303;0.999900140582288;9.99915527419683;0.4167990768658078;-0.4368999933532828;-0.4368999895352314;0.41789605584860434;-0.3299999829838853;0.9972049620514449;0.5323832638264123;1.0000244467137132
77.842034;1.005322777396069;0.4166624049717257;0.4144754124804725;-0.3360483229691612;-0.3342667409079608;0.9999000840152255;9.999149932442227;0.41679914807891016;-0.436899993737783;-0.43689998951841635;0.41789491144100627;-0.32999998338749703;0.9972054231748801;0.5323849429769252;1.0000235369494557
77.852034;1.0053204949866237;0.4166637740702454;0.41447615425988915;-0.3360483225862334;-0.3342667402445057;0.9999000449201602;9.999144278930016;0.41679920204570087;-0.4368999941184089;-0.4368999894983467;0.4178937486590218;-0.32999998380943035;0.9972058797109364;0.5323866576074137;1.0000226243563641
77.862034;1.0053182041324618;0.41666514188523435;0.41447689938644366;-0.3360483221872028;-0.3342667395725784;0.9999000239836181;9.999138357323986;0.4167992386536561;-0.43689999449523836;-0.4368999894754303;0.4178925696589105;-0.32999998424973453;0.9972063318702095;0.5323884056854516;1.0000217093261732
77.872034;1.00531590517423;0.41666650451537907;0.4144776476409753;-0.3360483217727634;-0.33426673889194414;0.9999000225856635;9.999132220813172;0.41679925749122054;-0.43689999486771;-0.4368999894505987;0.41789137733291776;-0.3299999847085834;0.9972067802960678;0.5323901854232549;1.0000207923421476
77.882034;1.0053135986633057;0.41666785804286216;0.41447839858672886;-0.33604832134348483;-0.33426673820221564;0.9999000422122176;9.999125935208877;0.41679925829787084;-0.4368999952347507;-0.436899989425133;0.41789017470440787;-0.3299999851862417;0.9972072259520932;0.5323919952074683;1.0000198737145816
77.892034;1.0053112855158546;0.4166691987800598;0.41447915152852255;-0.3360483208996096;-0.3342667375030736;0.9999000840417597;9.999119586334144;0.41679924138762176;-0.43689999559507536;-0.43689998940047514;0.4178889645218231;-0.3299999856829553;0.9972076700688254;0.5323938331779944;1.000018952797017
77.902034;1.0053089678470901;0.416670523457746;0.4144799054186708;-0.33604832044080163;-0.3342667367945817;0.999900148553294;9.999113275955354;0.4167992075547912;-0.43689999594728635;-0.43689998937820673;0.41788774950269614;-0.3299999861990165;0.9972081141738293;0.5323956968195855;1.000018027405038
77.912034;1.0053066503669201;0.41667182926795604;0.41448065902400805;-0.33604831996629964;-0.3342667360771166;0.9999002351832761;9.999107104501682;0.41679915783987515;-0.43689999628998594;-0.43689998936002844;0.41788653265656;-0.32999998673486886;0.9972085600998467;0.5323975828765615;1.0000170943073736
77.922034;1.005304340791402;0.41667311396567325;0.4144814112493639;-0.33604831947538966;-0.3342667353510032;0.9999003423614019;9.999101160768175;0.4167990934712898;-0.4368999966221146;-0.436899989347676;0.41788531723346695;-0.3299999872910993;0.9972090099172211;0.5323994876974028;1.0000161504859488
77.932034;1.005302048711736;0.41667437602025575;0.4144821613056133;-0.33604831896772064;-0.3342667346163775;0.9999004679608396;9.999095520794045;0.4167990158850754;-0.43689999694323983;-0.43689998934276325;0.41788410612970917;-0.32999998786825524;0.9972094656116736;0.5324014078248854;1.0000151939047948
77.942034;1.0052997838975282;0.4166756145556313;0.41448290865412396;-0.3360483184432511;-0.33426673387347283;0.9999006099283406;9.999090246612745;0.4167989269646311;-0.43689999725348233;-0.4368999893464703;0.41788290114826904;-0.3299999884664912;0.9972099283091304;0.5324033403354014;1.0000142240197416
77.952034;1.0052975552045842;0.41667682923533983;0.41448365267914583;-0.33604831790193684;-0.33426673312305294;0.9999007667831579;9.999085391473015;0.41679882921789996;-0.43689999755316317;-0.4368999893592409;0.4178817029474263;-0.32999998908531486;0.9972103976573333;0.5324052825711063;1.0000132424947115
77.962034;1.0052953705752878;0.41667802015501426;0.41448439208983295;-0.3360483173434254;-0.33426673236649623;0.999900937401922;9.999081010435493;0.41679872536423684;-0.4368999978424155;-0.4368999893808807;0.41788051152493944;-0.3299999897236585;0.9972108720929855;0.5324072316407392;1.0000122525791846
77.972034;1.005293237404358;0.4166791874815133;0.4144851246324975;-0.3360483167670875;-0.3342667316054102;0.9999011203371088;9.999077160027138;0.4167986179024846;-0.4368999981209145;-0.43689998941100733;0.41787932647621984;-0.329999990380111;0.9972113496015149;0.5324091843394708;1.00001125708307
77.982034;1.0052911630249046;0.4166803310212832;0.41448584765599916;-0.3360483161722893;-0.33426673084125785;0.9999013137870528;9.999073885613843;0.41679850945500196;-0.4368999983878842;-0.4368999894493815;0.4178781470073206;-0.3299999910531675;0.9972118281509472;0.5324111376033288;1.0000102573579428
77.992034;1.0052891552648602;0.41668145014575947;0.41448655898242237;-0.33604831555853526;-0.3342667300753107;0.9999015164543119;9.999071215607646;0.41679840326311524;-0.4368999986423332;-0.4368999894959544;0.41787697192929657;-0.32999999174144656;0.9972123056914234;0.5324130890625275;1.0000092536960947
78.002034;1.0052872221900246;0.4166825440164864;0.41448725737365716;-0.3360483149254725;-0.3342667293088236;0.9999017282655122;9.999069171451355;0.4167983029306132;-0.4368999988832372;-0.4368999895507955;0.41787579966798005;-0.3299999924438262;0.997212780387716;0.5324150371512433;1.0000082456960877
78.012034;1.0052853712332428;0.41668361176366536;0.41448794261393246;-0.3360483142729824;-0.33426672854319084;0.9999019497650827;9.99906777419347;0.4167982117945147;-0.43689999910970395;-0.4368999896139429;0.41787462848328316;-0.3299999931596265;0.9972132511316917;0.5324169808189825;1.0000072324479783
78.022034;1.0052836087753765;0.4166846525319672;0.4144886152381341;-0.3360483136012745;-0.33426672777984023;0.9999021807657664;9.999067035571462;0.41679813259452436;-0.43689999932115287;-0.43689998968520605;0.4178734567321347;-0.3299999938887143;0.9972137175144471;0.5324189192698868;1.0000062129964509
78.032034;1.005281940414959;0.41668566556631953;0.41448927588421897;-0.33604831291071285;-0.33426672702001187;0.9999024199964991;9.999066948509196;0.4167980673329544;-0.43689999951722686;-0.4368999897641267;0.4178722828454624;-0.3299999946312847;0.9972141796890562;0.5324208516720236;1.0000051866758133
78.042034;1.0052803712530822;0.4166866503646505;0.4144899247457848;-0.33604831220159376;-0.3342667262647297;0.9999026656842982;9.999067485137955;0.4167980171500971;-0.43689999969752186;-0.43689998985018913;0.4178711054247654;-0.3299999953875016;0.9972146385521354;0.5324227766132369;1.0000041530133528
78.052034;1.0052789057562561;0.4166876067621263;0.41449056168640247;-0.3360483114742825;-0.33426672551499725;0.9999029161892846;9.999068598124165;0.4167979823307827;-0.4368999998614163;-0.4368999899431192;0.41786992369731046;-0.3299999961572858;0.9972150953940272;0.5324246916555325;1.0000031117443995
78.062034;1.0052775478996352;0.4166885349238071;0.41449118678563274;-0.33604831072957686;-0.3342667247721327;0.9999031706582527;9.999070225407854;0.41679796245164347;-0.43690000000800644;-0.4368999900430075;0.41786873764941485;-0.32999999694036414;0.9972155514817513;0.532426593574246;1.0000020631117363
78.072034;1.0052763020015596;0.4166894352751489;0.41449180067617414;-0.3360483099690345;-0.3342667240379608;0.999903429582735;9.999072296474205;0.41679795659359564;-0.4369000001361818;-0.4368999901501413;0.41786754751826666;-0.3299999977363483;0.9972160084422985;0.5324284791751188;1.000001007916454
78.082034;1.005275173132513;0.4166903084361439;0.41449240457166825;-0.3360483091951207;-0.33426672331461854;0.9999036950124475;9.999074736551329;0.41679796351203763;-0.43690000024488185;-0.43689999026483206;0.41786635322001264;-0.3299999985445236;0.9972164684137015;0.5324303459806441;0.9999999474638214
78.092034;1.0052741658825128;0.4166911551886005;0.4144930001300485;-0.3360483084109793;-0.33426672260421186;0.9999039700017587;9.999077470589217;0.41679798176697574;-0.4369000003333915;-0.43689999038753335;0.4178651541322312;-0.3299999993635894;0.9972169332328364;0.5324321924749946;0.9999988840322839
78.102034;1.0052732822443082;0.41669197635993926;0.4144935890903786;-0.336048307620011;-0.33426672190864537;0.9999042577903908;9.999080427216727;0.4167980099138622;-0.4369000004015698;-0.43689999051896367;0.4178639492033833;-0.33000000019177483;0.9972174040110738;0.5324340180480094;0.9999978214209603
78.112034;1.005272520958818;0.4166927726837348;0.4144941728418862;-0.33604830682564435;-0.3342667212295444;0.9999045621209357;9.999083538403571;0.4167980466868908;-0.43690000044994515;-0.4368999906599167;0.41786273728518714;-0.33000000102719934;0.9972178816911361;0.5324358227356146;0.9999967645849159
78.122034;1.0052718790225639;0.4166935447904713;0.41449475248501716;-0.33604830603126234;-0.33426672056805584;0.9999048877896707;9.999086740781035;0.41679809110493404;-0.43690000047964167;-0.4368999908110694;0.4178615175106867;-0.3300000018680444;0.9972183671104408;0.5324376069487843;0.9999957185814128
78.132034;1.005271353189402;0.41669429316347895;0.4144953292364888;-0.33604830524011886;-0.3342667199247524;0.9999052398628261;9.999089986783247;0.4167981425853298;-0.4369000004922596;-0.4368999909730771;0.41786028951257814;-0.33000000271243346;0.997218860294988;0.532439371395777;0.9999946877646078
78.142034;1.005270939983832;0.4166950178955568;0.41449590428748107;-0.3360483044552992;-0.3342667192998781;0.9999056226031021;9.999093253885363;0.4167982009504165;-0.4369000004896836;-0.4368999911466253;0.41785905339207696;-0.3300000035582486;0.9972193603274198;0.5324411172385127;0.9999936753470304
78.152034;1.0052706350454887;0.41669571843002245;0.41449647829404535;-0.3360483036797748;-0.3342667186936485;0.9999060392769673;9.999096539525185;0.4167982661126543;-0.43690000047372524;-0.43689999133226104;0.4178578094375647;-0.3300000044031297;0.9972198659669433;0.5324428463833112;0.9999926831959459
78.162034;1.005270432703683;0.41669639362776145;0.41449705115569613;-0.33604830291655396;-0.33426671810636216;0.9999064924421938;9.999099847140277;0.41679833786245657;-0.43690000044585464;-0.43689999153025444;0.41785655767629704;-0.33000000524475076;0.9972203758672086;0.5324445616157858;0.9999917121005039
78.172034;1.005270326496447;0.41669704222626874;0.41449762193951595;-0.3360483021688378;-0.3342667175383617;0.9999069844717183;9.999103173394964;0.4167984161101875;-0.4369000004071901;-0.4368999917405484;0.41785529759148576;-0.33000000608107843;0.9972208878916637;0.5324462662818935;0.999990762386409
78.182034;1.0052703103594802;0.41669766329768443;0.4144981889776;-0.33604830143994846;-0.3342667169898872;0.9999075182124404;9.999106504826724;0.4167985010114548;-0.43690000035856463;-0.43689999196278356;0.41785402822917905;-0.3300000069102903;0.9972213988462382;0.5324479634305674;0.999989834286841
78.192034;1.0052703790663489;0.41669825639091984;0.414498750141024;-0.3360483007330255;-0.33426671646103717;0.9999080970506812;9.999109823300701;0.4167985927056016;-0.43690000030060944;-0.4368999921964123;0.4178527485040856;-0.3300000077306414;0.9972219056079384;0.5324496549898341;0.9999889277068399
78.202034;1.0052705282770307;0.41669882155333837;0.41449930308861904;-0.3360483000507635;-0.3342667159518803;0.9999087241169723;9.999113108630986;0.4167986911941604;-0.43690000023393954;-0.43689999244081545;0.41785145755375225;-0.33000000854055705;0.997222405936841;0.5324513416058297;0.9999880421489442
78.212034;1.0052707548926456;0.4166993595090785;0.41449984578745663;-0.33604829939529196;-0.33426671546247816;0.9999094011405569;9.999116337421958;0.416798796616684;-0.4369000001593113;-0.4368999926954537;0.41785015505778217;-0.3300000093386409;0.9972228974583989;0.5324530228392496;0.9999871772812449
78.222034;1.0052710573512176;0.4166998717407821;0.4145003770603016;-0.3360482987680822;-0.33426671499296245;0.9999101275272088;9.999119488271308;0.41679890960200555;-0.4369000000775413;-0.4368999929600797;0.41784884128420713;-0.3300000101235327;0.9972233761448039;0.5324546974551775;0.9999863329670494
78.232034;1.0052714358722328;0.41670036020794304;0.41450089637822385;-0.3360482981699241;-0.33426671454371903;0.9999109000850765;9.9991225488761;0.41679903134824814;-0.4368999999892677;-0.4368999932347948;0.41784751683792726;-0.33000001089402786;0.9972238364676776;0.5324563639266143;0.9999855084837035
78.242034;1.0052718921967876;0.41670082698070954;0.41450140314174777;-0.3360482976010696;-0.3342667141153712;0.9999117135005837;9.999125515377768;0.4167991632770786;-0.4368999998947902;-0.43689999351982256;0.417846182393358;-0.3300000116493819;0.9972242733347221;0.5324580208467319;0.9999847021511935
78.252034;1.005272428988558;0.4167012739862278;0.41450189631953527;-0.33604829706137684;-0.33426671370873984;0.9999125613038725;9.999128389283976;0.41679930641878027;-0.43689999979415717;-0.4368999938152756;0.4178448386088833;-0.33000001238936505;0.997224683434879;0.532459666837366;0.9999839117938215
78.262034;1.0052730495926647;0.41670170282149327;0.4145023745622317;-0.33604829655044277;-0.3342667133249238;0.9999134369357922;9.999131173901;0.4167994610893285;-0.4368999996875389;-0.4368999941211708;0.4178434862325166;-0.330000013114176;0.9972250647357042;0.5324613000701681;0.9999831352836627
78.272034;1.0052737574811415;0.41670211471003044;0.41450283633922247;-0.33604829606790065;-0.3342667129650344;0.9999143347863471;9.999133866777365;0.4167996270437928;-0.4368999995755549;-0.4368999944375102;0.4178421263753591;-0.3300000138244459;0.9972254156780364;0.532462918186737;0.9999823705309505
78.282034;1.005274555337315;0.4167025105726971;0.4145032799261402;-0.3360482956137206;-0.33426671262958907;0.9999152507412377;9.999136456086896;0.4167998036810258;-0.43689999945919195;-0.43689999476414987;0.4178407609130157;-0.3300000145212078;0.9972257352291063;0.5324645189650893;0.9999816154417176
78.292034;1.0052754446962107;0.41670289089407814;0.4145037034381505;-0.33604829518829127;-0.3342667123181992;0.9999161815195189;9.99913892592903;0.41679999008090807;-0.43689999933959844;-0.43689999510059124;0.41783939268844805;-0.33000001520574807;0.9972260234446213;0.5324661008375331;0.9999808681268225
78.302034;1.0052764260432603;0.4167032553651731;0.41450410504186985;-0.33604829479223375;-0.33426671202978897;0.9999171237765777;9.999141265772257;0.4168001850209189;-0.43689999921802913;-0.43689999544601943;0.4178380251776897;-0.33000001587937533;0.9972262818680168;0.5324676628438084;0.9999801265796221
78.312034;1.0052774988313409;0.416703602787551;0.4145044831690317;-0.3360482944259968;-0.3342667117630805;0.9999180745363382;9.999143478098405;0.4168003870852546;-0.4368999990956459;-0.436899995799491;0.41783666199670966;-0.33000001654320427;0.9972265131921288;0.5324692045668211;0.9999793879926321
78.322034;1.0052786614747005;0.4167039313878421;0.4145048366190507;-0.3360482940895526;-0.3342667115170266;0.9999190320752901;9.999145579166456;0.41680059487069604;-0.4368999989732158;-0.4368999961599756;0.41783530681724546;-0.33000001719803146;0.9972267207072976;0.5324707260757435;0.9999786487818839
78.332034;1.0052799117259736;0.41670423924427186;0.414505164562165;-0.3360482937824921;-0.3342667112910803;0.9999199957070194;9.999147595142501;0.4168008071972296;-0.4368999988511953;-0.43689999652632394;0.4178339635826899;-0.33000001784426525;0.9972269083025866;0.5324722276731462;0.9999779054411077
78.342034;1.0052812473828459;0.4167045246550849;0.41450546642328234;-0.3360482935043909;-0.3342667110852668;0.99992096522191;9.999149557441331;0.4168010230477756;-0.4368999987301934;-0.4368999968973402;0.41783263659260445;-0.33000001848190846;0.9972270802410312;0.5324737095785858;0.9999771554982997
78.352034;1.005282666525508;0.41670478634343605;0.4145057418569525;-0.33604829325499935;-0.33426671090002386;0.9999219407003092;9.999151496516125;0.416801241250414;-0.4368999986113737;-0.4368999972718841;0.4178313303015746;-0.3300000191106813;0.9972272405293584;0.5324751717208007;0.9999763979112846
78.362034;1.005284167301154;0.4167050234714698;0.4145059910063459;-0.33604829303403977;-0.33426671073590286;0.9999229218723483;9.99915343669511;0.4168014603645678;-0.43689999849658845;-0.4368999976489966;0.4178300490013558;-0.33000001973032145;0.9972273926402575;0.5324766138680187;0.9999756329339952
78.372034;1.005285748163734;0.4167052356017885;0.41450621483484423;-0.33604829284090154;-0.3342667105932092;0.9999239073968804;9.999155394980708;0.41680167885549924;-0.4368999983881958;-0.43689999802811225;0.4178287966279651;-0.33000002034084575;0.9972275391417164;0.5324780359868307;0.9999748620922357
78.382034;1.0052874081347847;0.4167054227189714;0.41450641512938813;-0.33604829267443875;-0.33426671047175527;0.9999248949335179;9.999157384285935;0.4168018951861818;-0.43689999828862414;-0.4368999984091627;0.417827576711964;-0.3300000209424852;0.997227681239034;0.5324794383600183;0.9999740886540858
78.392034;1.0052891463318951;0.4167055852683714;0.41450659404512025;-0.33604829253286256;-0.3342667103708889;0.9999258816152005;9.999159420689049;0.416802107720847;-0.436899998199943;-0.43689999879238844;0.41782639224451357;-0.3300000215354283;0.9972278190400322;0.532480821519379;0.9999733177502715
78.402034;1.0052909612939427;0.41670572410556794;0.4145067534314218;-0.33604829241391854;-0.33426671028962374;0.9999268648212158;9.999161528125345;0.4168023146258468;-0.4368999981236242;-0.4368999991780506;0.41782524533814164;-0.33000002211968593;0.9972279523008075;0.532482186195946;0.9999725550262941
78.412034;1.0052928503260792;0.4167058404866091;0.41450689429611176;-0.33604829231529426;-0.3342667102267794;0.9999278429939175;9.999163735801591;0.41680251381666567;-0.43689999806053864;-0.4368999995663458;0.41782413689053277;-0.3300000226949959;0.9972280809021198;0.532483533107507;0.9999718048348563
78.422034;1.0052948088516356;0.41670593600107025;0.4145070167624745;-0.33604829223479116;-0.3342667101812788;0.9999288155861733;9.99916607459382;0.4168027029118505;-0.436899998011055;-0.4368999999574943;0.41782306670198477;-0.3300000232606785;0.9972282047031492;0.5324848629026311;0.9999710694982329
78.432034;1.0052968305564747;0.41670601213525493;0.4145071204958051;-0.33604829217014104;-0.3342667101523842;0.9999297822998232;9.99916857795228;0.4168028793442992;-0.4368999979751143;-0.43690000035184884;0.41782203428522;-0.3300000238156597;0.9972283228730763;0.5324861763865227;0.9999703493263138
78.442034;1.0052989084505208;0.4167060698964944;0.41450720514929107;-0.33604829211894044;-0.3342667101394742;0.999930742391885;9.999171281608188;0.4168030407062969;-0.4368999979522649;-0.4369000007499363;0.4178210396905511;-0.33000002435865344;0.9972284331721493;0.5324874743599788;0.9999696428968622
78.452034;1.0053010357782346;0.41670610988399936;0.41450727064754384;-0.3360482920789252;-0.3342667101416416;0.9999316944299059;9.999174215965322;0.4168031849400003;-0.4368999979416198;-0.436900001152288;0.4178200834728308;-0.33000002488830354;0.9972285318443865;0.5324887572703614;0.9999689478306397
78.462034;1.0053032058222007;0.4167061324661656;0.4145073172975197;-0.33604829204816045;-0.33426671015769854;0.9999326364683163;9.99917739616071;0.4168033100556935;-0.43689999794189;-0.43690000155919134;0.41781916623036075;-0.33000002540321344;0.9972286144010372;0.532490025288441;0.9999682617996961
78.472034;1.005305411218573;0.4167061379251668;0.4145073457144275;-0.3360482920249684;-0.3342667101865815;0.9999335662811775;9.999180820149903;0.41680341387151354;-0.4368999979515985;-0.43690000197066187;0.41781828852238295;-0.3300000259018908;0.9972286769403405;0.5324912785684471;0.9999675830476091
78.482034;1.0053076447075435;0.41670612651173117;0.41450735679642997;-0.3360482920079034;-0.3342667102277686;0.9999344817128556;9.999184479711712;0.416803494249743;-0.4368999979692841;-0.4369000023865659;0.4178174509657562;-0.330000026382782;0.9972287173039136;0.5324925173893515;0.9999669103563381
78.492034;1.0053099008845574;0.4167060983459464;0.41450735180652887;-0.3360482919959249;-0.33426671028144433;0.9999353809986841;9.99918837423729;0.41680354937381375;-0.4368999979935538;-0.43690000280675223;0.4178166540815878;-0.3300000268444332;0.9972287351465976;0.5324937420826009;0.9999662428574134
78.502034;1.0053121763558233;0.41670605346717143;0.41450733244987653;-0.3360482919885393;-0.3342667103483235;0.9999362624112016;9.999192512078261;0.41680357777098576;-0.43689999802292206;-0.4369000032311561;0.41781589803331254;-0.33000002728558764;0.9972287307233028;0.5324949527970609;0.9999655797396637
78.512034;1.0053144679770964;0.41670599204393965;0.4145073008697335;-0.33604829198561076;-0.33426671042920425;0.9999371240380523;9.999196901183325;0.41680357827348335;-0.4368999980555124;-0.4369000036596791;0.4178151826564011;-0.3300000277052235;0.9972287036612636;0.5324961492644058;0.9999649197898994
78.522034;1.0053167712003683;0.41670591458525436;0.4145072593934157;-0.3360482919869644;-0.3342667105245653;0.9999379646012642;9.999201542214335;0.41680354981663537;-0.436899998088983;-0.43690000409186897;0.4178145077427481;-0.3300000281026054;0.9972286528364765;0.532497330560156;0.9999642609865687
78.532034;1.0053190802921723;0.4167058221456113;0.41450721011437186;-0.3360482919920007;-0.3342667106345582;0.9999387840292465;9.999206431889933;0.41680349132537364;-0.4368999981207091;-0.4369000045268124;0.4178138732291114;-0.33000002847728843;0.9972285766729045;0.532498495064777;0.9999636002458627
78.542034;1.0053213900717408;0.4167057161342347;0.4145071546090627;-0.33604829199947767;-0.3342667107593438;0.9999395828008957;9.999211572695904;0.4168034019437128;-0.43689999814785396;-0.43690000496340076;0.41781327922959755;-0.33000002882916696;0.997228473258122;0.5324996409152069;0.9999629332331251
78.552034;1.005323697129995;0.4167055976108491;0.41450709398193797;-0.3360482920076931;-0.3342667108994121;0.9999403611038377;9.999216976293253;0.4168032809459492;-0.43689999816739616;-0.4369000054006236;0.41781272598780717;-0.33000002915862603;0.9972283410089526;0.5325007665334051;0.9999622543887574
78.562034;1.0053259995118138;0.4167054667767561;0.41450702926268274;-0.3360482920147545;-0.3342667110555768;0.9999411187986855;9.999222657004024;0.41680312729895774;-0.4368999981764072;-0.4369000058376678;0.41781221389537143;-0.3300000294666154;0.9972281796417858;0.5325018704876698;0.9999615574712274
78.572034;1.005328295539645;0.41670532301205787;0.4145069617192478;-0.3360482920185225;-0.3342667112286246;0.9999418558657085;9.999228628054771;0.4168029398234336;-0.43689999817239056;-0.4369000062738889;0.4178117436355124;-0.33000002975456094;0.9972279903991889;0.5325029510216666;0.9999608367454397
78.582034;1.005330583116977;0.41670516517597134;0.41450689263165985;-0.33604829201659914;-0.33426671141897357;0.99994257274753;9.99923490650273;0.41680271799106583;-0.4368999981533662;-0.4369000067087733;0.41781131617348743;-0.33000003002412204;0.9972277755603249;0.5325040062289814;0.9999600879527358
78.592034;1.0053328602881004;0.41670499203427763;0.41450682298219255;-0.33604829200661446;-0.33426671162660515;0.9999432702987757;9.999241515013077;0.4168024623272078;-0.43689999811778285;-0.4369000071419862;0.4178109325724133;-0.33000003027691;0.9972275377607698;0.5325050346723926;0.9999593080152258
78.602034;1.0053351259630439;0.4167048025276987;0.41450675367101103;-0.3360482919864724;-0.3342667118511431;0.9999439493575263;9.99924847288613;0.41680217395057395;-0.43689999806443996;-0.43690000757328984;0.4178105938696351;-0.3300000305143952;0.9972272795859551;0.5325060354872252;0.9999584942918949
78.612034;1.0053373794200884;0.4167045956627257;0.41450668573656485;-0.3360482919544638;-0.33426671209195563;0.9999446106981315;9.999255783360375;0.41680185411728016;-0.43689999799255963;-0.43690000800219647;0.41781030103972827;-0.330000030737967;0.9972270036031836;0.5325070079578234;0.9999576445667092
78.622034;1.0053396191453434;0.4167043704182674;0.4145066200196282;-0.33604829190933916;-0.33426671234823696;0.9999452556127273;9.999263426350307;0.41680150428397544;-0.43689999790207434;-0.4369000084277096;0.4178100549915196;-0.33000003094903246;0.9972267126947827;0.5325079512595438;0.9999567572566995
78.632034;1.0053418424427147;0.4167041258253557;0.4145065568672203;-0.3360482918502614;-0.3342667126190235;0.9999458861411301;9.99927135783409;0.4168011260420343;-0.4368999977938379;-0.4369000088484151;0.4178098565231059;-0.3300000311490878;0.9972264105421159;0.5325088645274122;0.9999558312722855
78.642034;1.005344045934686;0.41670386096722656;0.41450649636931935;-0.33604829177659806;-0.3342667129031703;0.9999465043370636;9.999279511510698;0.4168007208510708;-0.43689999766949006;-0.436900009262758;0.41780970623746916;-0.3300000313396265;0.9972261015648264;0.5325097469804755;0.9999548656838771
78.652034;1.0053462257330827;0.4167035750130462;0.41450643864807085;-0.33604829168774847;-0.33426671319926166;0.9999471114789606;9.999287803147539;0.41680028993947027;-0.436899997531167;-0.43690000966928944;0.41780960447911175;-0.330000031522006;0.9972257901608649;0.5325105979056916;0.9999538595063334
78.662034;1.0053483772403375;0.41670326748322656;0.41450638374974;-0.33604829158324406;-0.3342667135055844;0.9999477083580816;9.999296136992472;0.4167998341082897;-0.4368999973813052;-0.43690001006688894;0.4178095512763091;-0.3300000316974981;0.9972254803977707;0.5325114165918233;0.999952812350063
78.672034;1.0053504957070398;0.4167029385139999;0.41450633151016386;-0.33604829146295107;-0.33426671382031237;0.999948295921249;9.999304410149731;0.416799353524517;-0.436899997222462;-0.43690001045482535;0.41780954635210715;-0.3300000318673797;0.9972251765567121;0.5325122023298501;0.9999517251052199
78.682034;1.0053525771303495;0.4167025887163844;0.41450628174794324;-0.3360482913271023;-0.3342667141417036;0.9999488748998896;9.999312520472003;0.41679884811765533;-0.43689999705704424;-0.4369000108325555;0.41780958925582223;-0.33000003203289524;0.9972248833800818;0.5325129542083414;0.9999505992530588
78.692034;1.0053546185950215;0.4167022185960621;0.4145062343693427;-0.3360482911761417;-0.3342667144681176;0.999949444638069;9.999320378403928;0.4167983182971021;-0.4368999968870935;-0.43690001119956606;0.41780967942679814;-0.3300000321952099;0.9972246052042252;0.5325136708328435;0.9999494363805475
78.702034;1.005356618486257;0.41670182815335943;0.41450618913958537;-0.3360482910103977;-0.3342667147979734;0.999950002710918;9.999327911446166;0.41679776503788607;-0.43689999671425445;-0.4369000115553274;0.41780981604131107;-0.3300000323553766;0.9972243452368983;0.5325143505127092;0.999948238751472
78.712034;1.0053585768815958;0.41670141705490915;0.41450614550943593;-0.33604829082982274;-0.3342667151298317;0.9999505459207151;9.99933506256473;0.4167971892825501;-0.43689999653983663;-0.4369000118992109;0.41780999792707363;-0.3300000325141206;0.9972241061111082;0.5325149919202911;0.9999470094633007
78.722034;1.0053604957647286;0.4167009849014343;0.4145061026024609;-0.33604829063417974;-0.3342667154625241;0.999951071304495;9.99934179123047;0.4167965915217229;-0.436899996364951;-0.43690001223054414;0.41781022370825904;-0.3300000326715909;0.9972238905723426;0.532515594792443;0.9999457523672951
78.732034;1.0053623789696882;0.4167005311908686;0.4145060590493326;-0.3360482904234461;-0.3342667157951313;0.9999515766484394;9.999348077168449;0.41679597202472307;-0.4368999961907286;-0.4369000125489018;0.41781049182805985;-0.33000003282752505;0.9972237014813068;0.5325161601764282;0.999944472221121
78.742034;1.0053642315949347;0.4167000552085172;0.4145060128764826;-0.3360482901978927;-0.3342667161268102;0.9999520610753507;9.99935392325355;0.416795331289101;-0.4368999960183991;-0.4369000128545072;0.41781080043618024;-0.330000032981646;0.9972235413418715;0.5325166901169284;0.9999431744383447
78.752034;1.0053660588988338;0.41669955612973414;0.4145059618562602;-0.3360482899579473;-0.3342667164566081;0.9999525254269058;9.999359353331332;0.4167946703795688;-0.43689999584922895;-0.43690001314848464;0.41781114753302695;-0.3300000331338237;0.9972234113483409;0.5325171873163372;0.9999418647183622
78.762034;1.005367865765269;0.4166990332573667;0.41450590391179215;-0.3360482897042055;-0.3342667167834636;0.9999529719263627;9.999364403198719;0.41679399114299004;-0.43689999568461424;-0.43690001343252527;0.41781153126588755;-0.3300000332841315;0.9972233108685651;0.5325176550292988;0.9999405490286952
78.772034;1.0053696565981969;0.4166984860992746;0.4145058370541014;-0.3360482894375219;-0.3342667171064047;0.999953403161207;9.999369109501497;0.41679329598671516;-0.4368999955261389;-0.43690001370825227;0.41781194985148334;-0.33000003343296785;0.9972232383660367;0.5325180967681613;0.9999392338310332
78.782034;1.0053714344643123;0.4166979142157444;0.41450575915148546;-0.33604828915906954;-0.33426671742453795;0.999953821273415;9.999373501416597;0.41679258750635556;-0.4368999953752116;-0.4369000139770374;0.41781240101813694;-0.33000003358110264;0.9972231927740243;0.5325185157911769;0.9999379264079056
