time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.792034;1.0053732003223141;0.4166973172989104;0.41450566815001394;-0.3360482888703643;-0.3342667177367115;0.9999542280546989;9.999377596160187;0.41679186835069093;-0.43689999523261064;-0.436900014240199;0.41781288168258585;-0.3300000337295394;0.9972231739397261;0.5325189148043035;0.9999366344593411
78.802034;1.0053749536444287;0.4166966955905891;0.4145055626135416;-0.33604828857322117;-0.3342667180414424;0.9999546253456254;9.99938140021028;0.41679114085628677;-0.43689999509846394;-0.43690001449910326;0.4178133883804811;-0.3300000338792266;0.9972231821232467;0.5325192959950996;0.999935364731575
78.812034;1.0053766937872706;0.416696050019906;0.41450544190132294;-0.3360482882696205;-0.33426671833724886;0.9999550149723333;9.999384913676426;0.41679040671337186;-0.43689999497259463;-0.4369000147550974;0.417813917747772;-0.3300000340308547;0.9972232169981404;0.5325196612045742;0.9999341223790661
78.822034;1.005378420819323;0.4166953819893837;0.4145053059602673;-0.33604828796146646;-0.3342667186227968;0.9999553981779399;9.99938813338981;0.4167896673074132;-0.43689999485489106;-0.4369000150095376;0.41781446648738774;-0.3300000341848803;0.9972232768614333;0.5325200118932899;0.9999329116893922
78.832034;1.0053801356808694;0.4166946932116992;0.4145051551679526;-0.3360482876503485;-0.3342667188967561;0.9999557748278439;9.99939105765375;0.4167889243374333;-0.43689999474540137;-0.43690001526393957;0.417815031292458;-0.3300000343416297;0.9972233587038871;0.5325203489429727;0.9999317366940145
78.842034;1.0053818405460293;0.4166939857617293;0.4145049902713736;-0.33604828733734726;-0.33426671915772627;0.9999561427796897;9.999393691587475;0.41678818015163926;-0.4368999946440815;-0.43690001551998237;0.417815608988795;-0.3300000345013515;0.9972234586118646;0.5325206724363014;0.9999306011982055
78.852034;1.005383539199729;0.4166932623745698;0.41450481224569585;-0.3360482870228989;-0.33426671940447206;0.9999564979982698;9.99939604381048;0.41678743756122283;-0.43689999455060385;-0.43690001577926757;0.417816196626458;-0.330000034664177;0.9972235718307033;0.5325209812634392;0.9999295087493291
78.862034;1.0053852362285212;0.41669252655771666;0.41450462217214856;-0.33604828670688147;-0.334266719636398;0.9999568357098112;9.999398116593431;0.41678669925851175;-0.43689999446445305;-0.4369000160429288;0.4178167912797346;-0.33000003482996254;0.9972236926740339;0.5325212729205108;0.999928462443245
78.872034;1.0053869355207565;0.41669178214477953;0.4145044214971718;-0.33604828638878576;-0.3342667198536745;0.9999571520300548;9.999399905229632;0.41678596756732267;-0.4368999943850554;-0.4369000163114487;0.41781738980347594;-0.3300000349981949;0.9972238147588214;0.5325215438582817;0.9999274645689982
78.882034;1.0053886394627038;0.4166910328500363;0.4145042125199135;-0.3360482860677098;-0.3342667200568001;0.9999574448318052;9.999401406755844;0.4167852447194875;-0.43689999431185356;-0.4369000165849084;0.4178179889705001;-0.33000003516814186;0.9972239317897083;0.532521789951618;0.9999265164740612
78.892034;1.0053903488753673;0.4166902822513016;0.4145039983175785;-0.33604828574221995;-0.3342667202462233;0.9999577133950247;9.999402621835383;0.41678453299325396;-0.43689999424433285;-0.4369000168633477;0.41781858568245256;-0.33000003533905076;0.9972240384833589;0.5325220068269906;0.9999256188562158
78.902034;1.0053920634476057;0.4166895338253246;0.4145037819600624;-0.33604828541031273;-0.33426672042234973;0.9999579579057382;9.999403545308411;0.4167838345505523;-0.43689999418194564;-0.4369000171470081;0.41781917696880444;-0.33000003551025386;0.99722413117798;0.5325221901518287;0.9999247721582856
78.912034;1.0053937822895376;0.41668879091131694;0.41450356582325565;-0.33604828506974427;-0.33426672058565204;0.9999581794384413;9.999404159498013;0.4167831512638181;-0.43689999412402636;-0.4369000174364787;0.41781976001043514;-0.33000003568126357;0.9972242080741749;0.5325223358184037;0.9999239766066944
78.922034;1.0053955037098825;0.4166880566759902;0.4145033515684048;-0.3360482847185677;-0.3342667207365855;0.9999583796546035;9.999404443106174;0.4167824846069915;-0.43689999406982843;-0.43690001773258375;0.4178203321441712;-0.33000003585183363;0.9972242689422852;0.5325224401438065;0.9999232319593889
78.932034;1.005397224547053;0.41668733388220375;0.41450314039079206;-0.33604828435540535;-0.33426672087532466;0.9999585602176836;9.999404384782938;0.41678183572870514;-0.4368999940187545;-0.4369000180360334;0.41782089074472134;-0.3300000360219846;0.9972243143663602;0.5325225001952064;0.9999225372022579
78.942034;1.0053989404256938;0.41668662470909035;0.41450293295841156;-0.33604828397937914;-0.3342667210016602;0.9999587229452391;9.99940398420753;0.4167812056235877;-0.4368999939706352;-0.43690001834724446;0.4178214331330334;-0.3300000361919955;0.9972243452305573;0.5325225139847395;0.9999218901492662
78.952034;1.0054006466913499;0.41668593088957057;0.414502729243897;-0.3360482835899007;-0.33426672111518346;0.9999588702956019;9.999403244991843;0.4167805951534227;-0.4368999939257886;-0.4369000186664092;0.41782195664615013;-0.33000003636234027;0.9972243628511679;0.5325224804650751;0.9999212869205834
78.962034;1.0054023385991793;0.41668525379542687;0.4145025286561338;-0.3360482831865698;-0.33426672121551415;0.9999590051195272;9.999402173672134;0.4167800050997629;-0.43689999388480216;-0.43690001899360514;0.4178224587926685;-0.3300000365337104;0.997224369213242;0.5325223993997859;0.9999207220123817
78.972034;1.0054040109268467;0.4166845944616209;0.4145023304280989;-0.3360482827693392;-0.33426672130245644;0.9999591298929941;9.999400782771465;0.41677943626335157;-0.4368999938482469;-0.43690001932896244;0.4178229373725353;-0.3300000367070822;0.9972243665135629;0.5325222710397913;0.9999201895649827
78.982034;1.0054056580536634;0.41668395376482475;0.41450213392586455;-0.3360482823386596;-0.33426672137612495;0.9999592462483973;9.999399086239482;0.416778889335392;-0.43689999381659017;-0.4369000196726926;0.4178233906216504;-0.33000003688356694;0.9972243562066032;0.5325220956738324;0.999919684897098
78.992034;1.005407274707011;0.4166833324629941;0.4145019385832979;-0.3360482818952552;-0.33426672143691827;0.9999593551684437;9.999397092114393;0.41677836478544955;-0.4368999937901947;-0.4369000200246885;0.4178238172829078;-0.3300000370641726;0.997224338791728;0.5325218733000264;0.9999192050345482
79.002034;1.005408856718891;0.4166827311153864;0.41450174367618764;-0.3360482814397592;-0.3342667214853303;0.9999594571696354;9.999394802066323;0.41677786285964985;-0.4368999937691716;-0.4369000203841554;0.4178242164903305;-0.330000037249747;0.9972243146387657;0.532521603751313;0.9999187484922388
79.012034;1.0054104007588458;0.4166821501084016;0.41450154819226637;-0.33604828097259304;-0.3342667215219788;0.999959552007215;9.999392213692438;0.41677738346742516;-0.436899993753318;-0.4369000207497549;0.41782458762449143;-0.3300000374409534;0.9972242849183924;0.5325212872827272;0.9999183153049708
79.022034;1.0054119036909717;0.41668158953781165;0.4145013506444699;-0.3360482804940229;-0.33426672154783743;0.9999596385189324;9.999389323220058;0.4167769262757353;-0.43689999374238453;-0.4369000211198791;0.41782493030151163;-0.33000003763820057;0.9972242520574126;0.532520924935751;0.999917906855937
79.032034;1.005413362997298;0.4166810489555871;0.4145011489221357;-0.33604828000417214;-0.334266721564184;0.9999597147275484;9.999386133510017;0.4167764909796538;-0.43689999373640503;-0.43690002149268575;0.417825244430455;-0.3300000378417277;0.997224219436836;0.532520518400545;0.9999175247780251
79.042034;1.0054147774169424;0.4166805273864961;0.4145009404928915;-0.33604827950308214;-0.33426672157234527;0.9999597782274838;9.999382661505402;0.4167760771249599;-0.43689999373572763;-0.43690002186605226;0.41782553005322376;-0.3300000380517086;0.9972241905642552;0.5325200699141089;0.9999171700947648
79.052034;1.0054161467300073;0.41668002369814794;0.41450072284956985;-0.33604827899090917;-0.33426672157366866;0.9999598271047222;9.999378934213075;0.41677568365257667;-0.4368999937408658;-0.43690002223769653;0.41782578708686813;-0.3300000382681424;0.9972241684465708;0.532519582318657;0.9999168435839199
79.062034;1.0054174711809467;0.41667953705276967;0.4145004937856901;-0.3360482784678836;-0.3342667215697321;0.9999598604048501;9.99937497850394;0.4167753087935505;-0.436899993752443;-0.4369000226054768;0.4178260154502607;-0.33000003849072274;0.9972241555633998;0.5325190590189698;0.9999165465846158
79.072034;1.0054187506983423;0.4166790671445287;0.41450025134435076;-0.33604827793388936;-0.33426672156248394;0.9999598775420298;9.999370816370917;0.41677495020484784;-0.4368999937711624;-0.4369000229675674;0.4178262154201815;-0.33000003871876227;0.9972241545621263;0.532518503672708;0.9999162813948277
79.082034;1.0054199840585436;0.41667861409386286;0.4144999937390104;-0.336048277388287;-0.33426672155425663;0.9999598775599271;9.999366466640549;0.41677460499938995;-0.43689999379761085;-0.4369000233223807;0.41782638780262227;-0.3300000389510919;0.9972241688640081;0.5325179195346892;0.999916051014602
79.092034;1.0054211686633097;0.4166781781070963;0.4144997194285913;-0.33604827683023575;-0.3342667215478439;0.999959858955761;9.999361947012439;0.41677426986686444;-0.4368999938320004;-0.4369000236684004;0.4178265340081379;-0.3300000391861962;0.997224202407327;0.532517308977698;0.9999158584158913
79.102034;1.0054223010554801;0.4166777592278805;0.41449942714468285;-0.3360482762589511;-0.3342667215465215;0.9999598203199405;9.999357275504106;0.41677394141868196;-0.4368999938741812;-0.43690002400403005;0.4178266560379927;-0.3300000394227452;0.9972242591287579;0.5325166738393531;0.9999157063729553
79.112034;1.0054233780222548;0.4166773573999821;0.4144991158148769;-0.33604827567378615;-0.3342667215538404;0.9999597611506355;9.999352476689884;0.41677361645910127;-0.43689999392393797;-0.4369000243275038;0.4178267562816064;-0.3300000396601086;0.9972243426499482;0.5325160163435515;0.9999155981665513
79.122034;1.0054243976007193;0.41667697261394165;0.4144987844607356;-0.3360482750745744;-0.33426672157334303;0.999959682057318;9.999347585722806;0.4167732920259084;-0.4368999939812097;-0.43690002463693595;0.4178268372948333;-0.3300000398982161;0.9972244563037904;0.532515339757785;0.999915537748083
79.132034;1.0054253588988995;0.4166766047553423;0.41449843205787174;-0.33604827446200347;-0.3342667216082804;0.9999595852294199;9.999342639517186;0.41677296531092467;-0.4368999940460197;-0.4369000249305472;0.4178269016776782;-0.33000004013688145;0.9972246035970022;0.5325146481685695;0.9999155291790285
79.142034;1.005426260985919;0.41667625330061153;0.4144980575919245;-0.33604827383743036;-0.33426672166129634;0.999959475185011;9.999337665683422;0.41677263366777634;-0.43689999411826314;-0.4369000252068871;0.4178269521831459;-0.3300000403754558;0.9972247885254708;0.5325139456421952;0.9999155765543652
79.152034;1.005427102311068;0.41667591739804044;0.41449766045630465;-0.3360482732022609;-0.3342667217342792;0.9999593585145901;9.9993326810087;0.41677229479937594;-0.4368999941976772;-0.43690002546490453;0.4178269919959023;-0.3300000406129911;0.9972250154264046;0.5325132357930403;0.9999156838373311
79.162034;1.0054278814861146;0.41667559614328437;0.4144972408516664;-0.3360482725574235;-0.3342667218285281;0.9999592429849161;9.999327696370676;0.416771946943336;-0.4368999942841034;-0.4369000257039611;0.41782702472594807;-0.33000004084844065;0.9972252887337536;0.5325125221987062;0.9999158540273493
79.172034;1.0054285983506503;0.4166752885434821;0.41449679995177097;-0.33604827190322406;-0.334266721945044;0.9999591367785663;9.999322723468557;0.416771588873841;-0.4368999943777337;-0.4369000259237744;0.4178270541051794;-0.33000004108078007;0.9972256129108965;0.5325118089357493;0.9999160890267198
79.182034;1.0054292539196357;0.4166749935761911;0.41449633974834155;-0.3360482712396222;-0.3342667220849083;0.9999590477718143;9.999317778260949;0.41677121976300713;-0.4368999944790362;-0.43690002612433426;0.4178270837661747;-0.33000004130902527;0.9972259925481884;0.5325111004457214;0.9999163904609595
79.192034;1.0054298496505514;0.4166747106134888;0.41449586249671194;-0.3360482705667406;-0.3342667222496104;0.9999589829746708;9.99931287707439;0.4167708390957418;-0.43689999458854756;-0.4369000263059042;0.41782711710161213;-0.3300000415321229;0.9972264324190169;0.5325104011516562;0.9999167602124592
79.202034;1.0054303868562466;0.41667443967920514;0.4144953701816806;-0.3360482698851546;-0.33426672244082967;0.9999589480810529;9.999308030415364;0.4167704465401507;-0.4368999947068241;-0.43690002646902143;0.41782715717520025;-0.3300000417488381;0.9972269372646577;0.532509715529745;0.9999172002306145
79.212034;1.0054308664398721;0.41667418138550144;0.41449486449539563;-0.3360482691957503;-0.33426672265987206;0.999958947266137;9.999303242799435;0.4167700416871199;-0.4368999948344412;-0.43690002661447597;0.4178272067781304;-0.3300000419576754;0.997227511425274;0.5325090481469265;0.9999177119697651
79.222034;1.0054312893310697;0.4166739367870518;0.4144943470459886;-0.3360482684994661;-0.33426672290752885;0.9999589839484486;9.999298516189189;0.416769624212548;-0.43689999497189397;-0.43690002674330336;0.41782726836808576;-0.33000004215689943;0.9972281585813055;0.5325084031495657;0.9999182960596306
79.232034;1.0054316571958268;0.4166737070980178;0.4144938192433066;-0.33604826779722075;-0.33426672318436645;0.9999590615866893;9.999293849296352;0.4167691944937913;-0.4368999951194901;-0.43690002685671725;0.4178273436453914;-0.3300000423446713;0.9972288814782715;0.5325077836192547;0.9999189525426295
79.242034;1.0054319719337643;0.4166734933489584;0.41449328197214974;-0.3360482670900292;-0.33426672349091807;0.999959183069536;9.999289237868746;0.41676875386120793;-0.4368999952772858;-0.43690002695594443;0.4178274331816971;-0.3300000425191665;0.9972296815291846;0.5325071916016337;0.9999196813039287
79.252034;1.0054322344395459;0.4166732963981524;0.4144927354273658;-0.33604826637910595;-0.3342667238277065;0.9999593498636905;9.999284681761662;0.41676830444536117;-0.43689999544504426;-0.43690002704208275;0.41782753662399436;-0.3300000426787103;0.9972305584991478;0.5325066290065148;0.9999204821349459
79.262034;1.0054324448604923;0.41667311730343815;0.41449217904045677;-0.33604826566577595;-0.3342667241952061;0.9999595624980498;9.999280190000064;0.4167678491152449;-0.4368999956222418;-0.43690002711607506;0.4178276531879536;-0.3300000428220078;0.9972315106356322;0.5325060982976315;0.9999213540641156
79.272034;1.0054326039046555;0.4166729576050155;0.41449161150178626;-0.33604826495131856;-0.33426672459369916;0.9999598219695502;9.999275777381804;0.4167673912833184;-0.4368999958081204;-0.4369000271787337;0.41782778191362485;-0.3300000429483328;0.9972325355964102;0.5325056023674233;0.9999222946375165
79.282034;1.0054327129576077;0.416672819227258;0.4144910311804709;-0.33604826423690604;-0.33426672502314725;0.99996013078234;9.999271459386422;0.41676693432411477;-0.43689999600179663;-0.4369000272307862;0.4178279217510419;-0.3300000430574549;0.9972336318128865;0.5325051443392989;0.9999233003090755
79.292034;1.005432773387722;0.41667270409828855;0.4144904368178344;-0.33604826352359923;-0.3342667254831543;0.9999604927425192;9.999267254855928;0.4167664809991904;-0.4368999962024035;-0.43690002727286303;0.41782807167647934;-0.3300000431492639;0.9972347991709397;0.5325047273269472;0.9999243672436595
79.302034;1.0054327865174721;0.4166726137844913;0.41448982793074024;-0.33604826281239697;-0.3342667259729363;0.9999609118319777;9.999263193207724;0.4167660333002809;-0.4368999964092001;-0.4369000273053864;0.4178282308714081;-0.3300000432234834;0.9972360382728184;0.5325043535347719;0.9999254912729568
79.312034;1.0054327537513084;0.41667254923601516;0.41448920454069466;-0.3360482621043258;-0.33426672649123484;0.9999613911333567;9.99925931174241;0.4167655927007327;-0.4368999966216774;-0.43690002732854955;0.41782839905431474;-0.3300000432797451;0.9972373492173406;0.5325040235459664;0.9999266675636148
79.322034;1.0054326759109806;0.4166725106172674;0.4144885665512987;-0.33604826140046196;-0.3342667270361672;0.9999619321717668;9.999255643622249;0.4167651605213154;-0.4368999968395258;-0.43690002734243394;0.41782857672382;-0.3300000433176661;0.9972387314550499;0.5325037367206614;0.9999278909320389
79.332034;1.005432552208068;0.41667249726815453;0.41448791350289477;-0.3360482607019771;-0.33426672760517234;0.999962534750211;9.999252214444256;0.41676473814017834;-0.43689999706246263;-0.4369000273471768;0.4178287648119207;-0.3300000433367242;0.9972401844988736;0.5325034918948199;0.9999291563705601
79.342034;1.0054323796770264;0.4166725079126346;0.4144872447620764;-0.33604826001027044;-0.33426672819515774;0.9999631974366083;9.999249049199605;0.4167643268409638;-0.4368999972902469;-0.4369000273431523;0.41782896403120184;-0.33000004333625177;0.9972417082693557;0.5325032878305254;0.9999304589590704
79.352034;1.005432153326091;0.41667254111733726;0.41448655975660387;-0.336048259326914;-0.3342667288027039;0.9999639182581379;9.999246173524641;0.41676392739774293;-0.4368999975226914;-0.43690002733109523;0.41782917469359854;-0.33000004331563604;0.9972433026042538;0.5325031236970161;0.9999317934480875
79.362034;1.005431867183327;0.41667259566295906;0.41448585807878696;-0.3360482586533687;-0.33426672942417857;0.9999646950847969;9.99924360568615;0.4167635399135945;-0.4368999977593183;-0.4369000273121443;0.417829397052489;-0.33000004327442783;0.9972449665059315;0.5325029994329449;0.9999331543570663
79.372034;1.0054315157525189;0.41667267076762915;0.41448513935588993;-0.3360482579908277;-0.3342667300558514;0.9999655257483335;9.999241351632703;0.41676316415232156;-0.43689999799913987;-0.4369000272877857;0.41782963173819915;-0.33000004321231874;0.9972466982328001;0.5325029158733602;0.9999345364784908
79.382034;1.0054310948123102;0.4166727663058372;0.4144844030933686;-0.3360482573403467;-0.33426673069419527;0.9999664075398954;9.999239411629736;0.4167628000174354;-0.43689999824101367;-0.4369000272596346;0.41782987993439374;-0.3300000431292165;0.9972484961592684;0.532502874498771;0.9999359350645253
79.392034;1.0054306017957462;0.4166728826956419;0.4144836487557471;-0.33604825670302557;-0.33426673133619556;0.9999673364096304;9.999237793353702;0.4167624476864278;-0.4368999984841236;-0.43690002722916704;0.41783014303939525;-0.3300000430253107;0.997250359268519;0.5325028765788856;0.9999373456600111
79.402034;1.0054300361999773;0.41667302041783916;0.4144828759127861;-0.33604825608011824;-0.3342667319793679;0.9999683075872502;9.999236522595416;0.4167621074834377;-0.43689999872809626;-0.4369000271976582;0.4178304220843405;-0.33000004290092816;0.9972522869850188;0.5325029224424848;0.9999387641014372
79.412034;1.0054293993444234;0.4166731797610122;0.41448208427357724;-0.33604825547318173;-0.33426673262161266;0.9999693172264003;9.99923564613885;0.4167617799530024;-0.43689999897289633;-0.43690002716618787;0.4178307174867579;-0.33000004275639033;0.9972542788237395;0.5325030116811427;0.9999401864853676
79.422034;1.0054286934803847;0.416673360991567;0.4144812737333991;-0.33604825488413304;-0.33426673326110623;0.9999703626268696;9.999235222004113;0.4167614658938655;-0.4368999992187333;-0.43690002713548914;0.41783102927320087;-0.3300000425921254;0.9972563339847068;0.532503143896586;0.9999416084899196
79.432034;1.0054279211429844;0.41667356447364706;0.41448044455636746;-0.3360482543150194;-0.3342667338962953;0.9999714409987684;9.999235301566047;0.41676116596884194;-0.43689999946593505;-0.43690002710603043;0.41783135750108935;-0.3300000424088776;0.9972584507624527;0.5325033192638535;0.9999430244394597
79.442034;1.0054270848761793;0.4166737905052964;0.41447959757266595;-0.33604825376765074;-0.33426673452602645;0.9999725488645628;9.999235919895435;0.4167608803909909;-0.43689999971487053;-0.43690002707841025;0.4178317025274078;-0.33000004220762613;0.9972606263811368;0.5325035385700052;0.9999444269471698
79.452034;1.005426186842761;0.41667403910832684;0.41447873422538084;-0.3360482532433697;-0.3342667351495682;0.999973682737811;9.999237099275074;0.416760609006625;-0.4368999999661134;-0.4369000270534235;0.4178320650398688;-0.33000004198920646;0.9972628577602164;0.5325038027358925;0.9999458075855788
79.462034;1.0054252284463536;0.4166743098437775;0.41447785646274493;-0.3360482527429891;-0.3342667357663304;0.9999748397289666;9.999238852223629;0.41676035136583245;-0.4369000002205793;-0.43690002703175157;0.417832445824503;-0.330000041754067;0.9972651423178825;0.5325041122994221;0.9999471579906116
79.472034;1.0054242104534432;0.41667460165840636;0.41447696660736116;-0.33604825226668383;-0.3342667363756087;0.9999760170887011;9.999241180225587;0.4167601067036685;-0.4369000004792997;-0.43690002701379943;0.41783284519191116;-0.330000041502323;0.9972674782937256;0.5325044674151681;0.9999484699127446
79.482034;1.005423133258509;0.41667491285240277;0.41447606735218934;-0.33604825181393644;-0.3342667369766144;0.9999772116813405;9.999244078144761;0.4167598739933523;-0.436900000743116;-0.43690002699977426;0.4178332625777836;-0.33000004123383425;0.9972698649698771;0.5325048681894385;0.999949734548468
79.492034;1.0054219968891154;0.4166752411279716;0.4144751618321861;-0.33604825138385674;-0.33426673756856207;0.9999784207134618;9.999247542825955;0.41675965196153103;-0.4369000010126713;-0.43690002698981767;0.41783369669090925;-0.3300000409481082;0.9972723023263815;0.5325053147094556;0.9999509430027902
79.502034;1.0054208012565642;0.4166755838014149;0.41447425340737964;-0.33604825097574115;-0.33426673815060465;0.9999796428973068;9.999251574537224;0.41675943912777547;-0.43690000128850326;-0.4369000269840614;0.41783414575087385;-0.3300000406442419;0.9972747897164275;0.5325058069204178;0.9999520876796466
79.512034;1.0054195467447926;0.4166759382136378;0.4144733449306013;-0.336048250589405;-0.334266738721669;0.9999808780649091;9.999256168953053;0.41675923400398124;-0.4369000015709698;-0.4369000269825787;0.417834607584227;-0.33000004032116453;0.9972773248516488;0.5325063446484888;0.9999531629432927
79.522034;1.0054182344707394;0.4166763019378118;0.41447243823144814;-0.3360482502251047;-0.3342667392804664;0.9999821253676041;9.999261308539964;0.4167590351974856;-0.4369000018601643;-0.4369000269853774;0.41783507980239243;-0.330000039978016;0.9972799040740096;0.5325069271259142;0.9999541648759921
79.532034;1.0054168660384508;0.4166766726361114;0.4144715345842635;-0.3360482498833614;-0.3342667398258545;0.9999833822067198;9.999266960928507;0.4167588412543557;-0.4369000021559124;-0.43690002699251623;0.417835559987869;-0.33000003961436764;0.9972825228022474;0.5325075520892897;0.9999550909069793
79.542034;1.0054154434498315;0.4166770478976818;0.41447063537528084;-0.3360482495648669;-0.3342667403571096;0.999984644618731;9.999273082049932;0.4167586505881793;-0.4369000024577322;-0.43690002700423597;0.4178360456823833;-0.3300000392301094;0.9972851757735443;0.532508215492333;0.9999559393577752
79.552034;1.0054139694977973;0.4166774251647199;0.4144697420181592;-0.33604824927020377;-0.33426674087380787;0.999985908160347;9.999279619206876;0.4167584616529827;-0.4369000027648526;-0.4369000270209224;0.41783653433849155;-0.330000038825125;0.9972878574808287;0.5325089119504332;0.9999567086520393
79.562034;1.0054124479625182;0.416677801719812;0.41446885551682916;-0.3360482489994185;-0.3342667413756123;0.9999871684217025;9.999286515234187;0.4167582730702172;-0.43690000307641336;-0.43690002704278347;0.41783702343840995;-0.3300000383992347;0.9972905619977327;0.5325096355215447;0.9999573966409647
79.572034;1.0054108833120743;0.41667817473000573;0.41446797627054655;-0.3360482487517588;-0.33426674186210875;0.9999884207817685;9.999293716887335;0.41675808354960875;-0.4369000033916391;-0.43690002706949227;0.4178375106579745;-0.33000003795257504;0.9972932827511233;0.5325103805928877;0.9999580006186698
79.582034;1.005409280387044;0.4166785414439001;0.4144671041504212;-0.3360482485256795;-0.33426674233275405;0.9999896603014197;9.99930118558809;0.41675789157399884;-0.4369000037097487;-0.4369000271001785;0.41783799378062475;-0.3300000374858777;0.9972960132488592;0.532511142240529;0.9999585178041686
79.592034;1.0054076441472055;0.41667889973887506;0.4144662387023295;-0.33604824831918134;-0.33426674278698515;0.9999908827677016;9.99930889871239;0.4167576950301595;-0.43690000402974133;-0.43690002713369525;0.4178384703609038;-0.3300000370000979;0.9972987475574875;0.5325119158759547;0.9999589458768582
79.602034;1.0054059793892072;0.4166792484772446;0.4144653793086607;-0.3360482481302795;-0.3342667432242002;0.9999920856392772;9.999316837880736;0.416757491243523;-0.43690000435030657;-0.436900027168879;0.41783893767819885;-0.33000003649584403;0.9973014802193133;0.5325126969229322;0.9999592835250265
79.612034;1.0054042907535263;0.4166795870558162;0.41446452530865757;-0.3360482479570725;-0.33426674364357706;0.9999932674822724;9.999324983294821;0.4167572773478517;-0.4369000046699551;-0.4369000272048177;0.41783939320494695;-0.33000003597338545;0.9973042065764343;0.5325134810203088;0.9999595305833211
79.622034;1.0054025830374016;0.41667991474944754;0.41446367623952995;-0.3360482477974443;-0.33426674404411094;0.9999944271986889;9.999333318022016;0.4167570505868307;-0.4369000049873777;-0.4369000272410967;0.41783983508138195;-0.33000003543307366;0.9973069230735679;0.5325142645489485;0.999959687234403
79.632034;1.005400861158892;0.4166802306581146;0.4144628320054922;-0.3360482476489676;-0.33426674442495946;0.9999955643910399;9.999341824899853;0.41675680862737674;-0.43690000530182793;-0.43690002727774924;0.41784026221476744;-0.3300000348756034;0.9973096269866707;0.5325150449179762;0.9999597532229642
79.642034;1.0053991294092424;0.41668053407180805;0.414461992729222;-0.3360482475092395;-0.33426674478576845;0.9999966796755785;9.999350477565056;0.4167565498972359;-0.43690000561326153;-0.4369000273150316;0.4178406739975501;-0.33000003430196856;0.9973123159545435;0.5325158203118437;0.9999597281154081
79.652034;1.0053973908784277;0.41668082457451683;0.41446115856198135;-0.33604824737641276;-0.3342667451267391;0.9999977740731377;9.999359237299169;0.4167562735517551;-0.43690000592217637;-0.4369000273533628;0.41784106996329173;-0.3300000337132726;0.997314987926781;0.5325165892495357;0.9999596118243868
79.662034;1.0053956477884078;0.41668110181884627;0.41446032962649704;-0.336048247249402;-0.3342667454483883;0.9999988484906586;9.999368059142158;0.4167559790938554;-0.4369000062292771;-0.4369000273932849;0.41784144985753113;-0.33000003311053716;0.9973176416579854;0.5325173502398999;0.9999594047764998
79.672034;1.0053939020477933;0.4166813654512556;0.41445950602700465;-0.33604824712753995;-0.33426674575110615;0.9999999038664271;9.999376904737037;0.41675566619045407;-0.4369000065351708;-0.43690002743533907;0.41784181387781855;-0.3300000324945418;0.997320276782067;0.5325181015890819;0.9999591080693819
79.682034;1.0053921556100482;0.4166816151247541;0.4144586879796688;-0.336048247010198;-0.334266746034828;1.0000009415397997;9.999385746418039;0.41675533473735427;-0.4369000068402498;-0.4369000274800681;0.41784216244353223;-0.3300000318657206;0.9973228929826562;0.5325188415008162;0.9999587237420524
79.692034;1.00539041067639;0.41668185032386384;0.4144578759138256;-0.3360482468967315;-0.3342667462990681;1.0000019634718227;9.999394557077645;0.4167549847374177;-0.4369000071447574;-0.43690002752800394;0.41784249554799074;-0.33000003122423777;0.9973254892154143;0.5325195682426626;0.9999582548699504
79.702034;1.0053886694574121;0.41668207035822513;0.4144570703855123;-0.3360482467864788;-0.3342667465433369;1.0000029722711965;9.999403303483264;0.4167546161460939;-0.43690000744889124;-0.43690002757948826;0.4178428123232619;-0.33000003057026817;0.9973280640044901;0.5325202802710685;0.9999577048321627
79.712034;1.0053869336258439;0.4166822746474031;0.41445627204523633;-0.33604824667873395;-0.3342667467675903;1.0000039714684916;9.999411946134876;0.41675422907123433;-0.4369000077528726;-0.4369000276346691;0.4178431112750276;-0.33000002990417476;0.9973306164210148;0.5325209765084635;0.999957076268529
79.722034;1.0053852037174074;0.41668246290548094;0.41445548182609465;-0.3360482465729062;-0.33426674697224407;1.000004965947743;9.99942043560272;0.4167538240170775;-0.43690000805695617;-0.43690002769377845;0.4178433909420826;-0.3300000292264052;0.9973331465288285;0.532521656408533;0.9999563710838189
79.732034;1.0053834789904361;0.4166826351225401;0.4144547010194141;-0.33604824646869735;-0.334266747157934;1.0000059611878112;9.999428711014936;0.4167534017474106;-0.4369000083613159;-0.4369000277572765;0.41784365036452664;-0.33000002853737737;0.9973356551839475;0.5325223197630247;0.9999555910401968
79.742034;1.0053817582245246;0.41668279152950227;0.41445393104085315;-0.33604824636605;-0.3342667473254575;1.0000069614969667;9.999436706625376;0.4167529629550507;-0.43690000866599704;-0.436900027825677;0.4178438889835501;-0.3300000278375164;0.9973381435358323;0.532522966737355;0.9999547380975882
79.752034;1.0053800406752884;0.41668293262363926;0.41445317326419406;-0.3360482462649828;-0.3342667474759021;1.0000079694493613;9.999444359636533;0.41675250822324705;-0.4369000089710574;-0.4369000278993363;0.4178441061061389;-0.33000002712737053;0.9973406124994839;0.5325235980631704;0.9999538148219432
79.762034;1.0053783263668068;0.416683059108733;0.4144524292011914;-0.3360482461654916;-0.33426674761078534;1.0000089865935013;9.999451615777591;0.41675203835200275;-0.4369000092766338;-0.43690002797844124;0.4178443005721139;-0.3300000264077082;0.9973430626859593;0.5325242151427881;0.9999528245060829
79.772034;1.005376615748675;0.4166831717195033;0.4144517006713487;-0.33604824606752454;-0.334266747731982;1.0000100138701895;9.999458435165838;0.416751554630266;-0.4369000095828315;-0.4369000280631104;0.4178444709829823;-0.3300000256794592;0.9973454944785018;0.532524819824024;0.9999517703287436
79.782034;1.0053749089995636;0.4166832711477311;0.41445098951203696;-0.33604824597098476;-0.33426674784134985;1.0000110520789791;9.999464795829905;0.41675105887614533;-0.43690000988952027;-0.4369000281535079;0.41784461609512646;-0.3300000249435625;0.9973479077139333;0.5325254136411128;0.9999506544817741
79.792034;1.005373205658832;0.4166833581222697;0.4144502971050219;-0.33604824587579185;-0.33426674794041233;1.0000121027870934;9.9994706900508;0.41675055349358175;-0.4369000101961046;-0.43690002824997914;0.41784473495484886;-0.3300000242009486;0.9973503013080612;0.532525997158613;0.9999494784544604
79.802034;1.0053715052018688;0.4166834333965297;0.4144496242206178;-0.33604824578187964;-0.3342667480304748;1.000013168665391;9.999476119324111;0.4167500414271916;-0.4369000105015372;-0.43690002835305247;0.41784482688073876;-0.3300000234526999;0.997352673030553;0.5325265701864025;0.999948244020198
79.812034;1.0053698079477482;0.4166834976258118;0.41444897110768036;-0.336048245689038;-0.3342667481129096;1.0000142530955978;9.99948109765287;0.41674952563601736;-0.43690001080470947;-0.43690002846314907;0.4178448914933018;-0.33000002270028844;0.9973550192805373;0.5325271323097016;0.9999469540368278
79.822034;1.0053681149033764;0.41668355140731783;0.4144483376351521;-0.33604824559684904;-0.33426674818910135;1.000015359764775;9.99948565550038;0.4167490086376557;-0.43690001110487975;-0.436900028580193;0.41784492876668344;-0.33000002194574724;0.9973573353622551;0.5325276828845179;0.9999456127391908
79.832034;1.0053664266794635;0.416683595365262;0.41444772350020964;-0.3360482455049119;-0.33426674826026137;1.0000164922308352;9.999489832852268;0.4167484928415665;-0.43690001140187223;-0.43690002870343764;0.41784493904247616;-0.3300000211915826;0.9973596164558952;0.532528220904847;0.9999442254232787
79.842034;1.0053647429367218;0.41668363006791087;0.4144471284328482;-0.33604824541319617;-0.3342667483274963;1.0000176531183869;9.999493670334338;0.41674798103120875;-0.436900011695997;-0.43690002883159174;0.4178449228170985;-0.3300000204404278;0.997361858559907;0.5325287452406533;0.9999427975842508
79.852034;1.0053630627515115;0.41668365593760087;0.4144465522950384;-0.33604824532219607;-0.33426674839187925;1.0000188434968709;9.999497206853388;0.41674747622362845;-0.43690001198770234;-0.43690002896303487;0.41784488034870915;-0.33000001969470233;0.9973640588213702;0.5325292549916025;0.9999413340347836
79.862034;1.005361385878226;0.41668367326769756;0.41444599511864966;-0.33604824523279153;-0.33426674845425225;1.0000200630806952;9.999500476249713;0.4167469811569383;-0.4369000122773787;-0.4369000290958794;0.41784481168613075;-0.33000001895645786;0.9973662152384278;0.5325297497931474;0.9999398389232712
79.872034;1.0053597144680824;0.4166836824133275;0.41444545712375525;-0.33604824514600606;-0.3342667485150289;1.000021310746458;9.999503503002579;0.4167464979856074;-0.436900012565578;-0.4369000292280025;0.4178447171382228;-0.3300000182274443;0.9973683259641717;0.532530229885463;0.9999383162865961
79.882034;1.0053580534492295;0.41668368406806866;0.4144449387309671;-0.3360482450628135;-0.334266748574366;1.0000225848669002;9.999506304744155;0.41674602851195164;-0.43690001285321783;-0.4369000293573506;0.417844597361852;-0.3300000175092826;0.9973703887048864;0.5325306956538227;0.9999367697986293
79.892034;1.005356409382766;0.4166836792223136;0.4144444405666602;-0.3360482449840968;-0.33426674863244177;1.0000238836781603;9.999508896621167;0.4167455745403842;-0.43690001314145227;-0.43690002948244255;0.41784445287620975;-0.3300000168035373;0.9973724009015357;0.5325311470708817;0.9999352022028665
79.902034;1.0053547895928074;0.41668366894139436;0.41444396333199873;-0.33604824491072416;-0.33426674868934925;1.000025205518442;9.99951129131974;0.4167451379046833;-0.43690001343135987;-0.43690002960258423;0.41784428370492127;-0.33000001611176766;0.997374360205951;0.5325315836074881;0.9999336158414426
79.912034;1.0053532018332294;0.4166836544427702;0.4144435074670872;-0.33604824484351303;-0.3342667487449029;1.000026548566951;9.999513498056151;0.4167447205441053;-0.4369000137237799;-0.43690002971758357;0.41784408948456925;-0.3300000154356464;0.9973762647544767;0.5325320042659212;0.9999320136458665
79.922034;1.0053516536998603;0.41668363721095353;0.414443072765591;-0.33604824478315676;-0.33426674879880647;1.0000279103797467;9.999515523323874;0.4167443246724365;-0.4369000140195215;-0.43690002982732473;0.4178438696756316;-0.3300000147768675;0.9973781139153505;0.532532407488752;0.9999303993276745
79.932034;1.0053501521274546;0.41668361888080524;0.4144426582332506;-0.3360482447303086;-0.3342667488509106;1.0000292875015429;9.999517373313026;0.416743952652207;-0.4369000143196648;-0.43690002993144644;0.41784362368475086;-0.33000001413693236;0.9973799087358417;0.5325327913229869;0.9999287772396706
79.942034;1.0053487034009803;0.41668360118672726;0.41444226235160336;-0.3360482446855882;-0.33426674890121855;1.0000306753193653;9.999519055589305;0.4167436066751923;-0.4369000146255607;-0.43690003002907696;0.4178433510659465;-0.3300000135172184;0.9973816511872161;0.5325331538447947;0.9999271524564337
79.952034;1.005347313051078;0.4166835859696098;0.4144418835601017;-0.3360482446493782;-0.3342667489497104;1.000032068439467;9.999520579618755;0.41674328835867147;-0.43690001493865566;-0.4369000301187914;0.41784305189243115;-0.3300000129191222;0.9973833431598617;0.5325334935944545;0.9999255308147196
79.962034;1.0053459853530824;0.41668357492658425;0.4144415206363162;-0.33604824462176336;-0.33426674899617387;1.0000334609668604;9.999521957448644;0.4167429983806833;-0.43690001526035027;-0.4369000301988865;0.41784272714905113;-0.330000012343973;0.9973849856415268;0.5325338097186083;0.999923918605782
79.972034;1.0053447234293515;0.41668356909126275;0.41444117282589205;-0.33604824460277316;-0.33426674904012726;1.0000348465130762;9.99952320014565;0.4167427366446049;-0.43690001559186403;-0.4369000302676154;0.41784237864646123;-0.3300000117928938;0.9973865783664818;0.5325341015328663;0.9999223218309842
79.982034;1.0053435300565188;0.4166835684176826;0.4144408398494422;-0.33604824459258925;-0.3342667490809285;1.0000362190651724;9.99952430949332;0.41674250296594445;-0.4369000159341469;-0.43690003032322317;0.41784200836134094;-0.3300000112668737;0.9973881207417363;0.532534367913251;0.9999207457805659
79.992034;1.0053424077257056;0.4166835719821332;0.41444052187299824;-0.33604824459139593;-0.3342667491180128;1.000037574079579;9.999525274714086;0.4167422974632948;-0.4369000162878866;-0.4369000303640452;0.4178416179112008;-0.3300000107669038;0.9973896130021429;0.5325346072102598;0.9999191950125454
80.002034;1.005341358015497;0.41668357864999434;0.4144402193448599;-0.3360482445989979;-0.334266749150986;1.0000389080278762;9.999526079591949;0.4167421202337676;-0.4369000166535792;-0.43690003038871594;0.41784120839370165;-0.3300000102937698;0.9973910558573262;0.5325348177258512;0.9999176729036344
80.012034;1.005340381681525;0.4166835873172321;0.4144399328352245;-0.3360482446146102;-0.3342667491794906;1.0000402172156464;9.999526711130457;0.41674197086827597;-0.4369000170316591;-0.43690003039636366;0.4178407801865074;-0.3300000098477478;0.9973924493465068;0.5325349982052154;0.9999161814531353
80.022034;1.005339479194846;0.41668359664084975;0.4144396630945838;-0.33604824463698935;-0.33426674920292826;1.0000414975891208;9.999527159019834;0.4167418483254479;-0.43690001742255746;-0.43690003038668634;0.4178403327637122;-0.33000000942865804;0.9973937927171166;0.5325351480494792;0.9999147218523408
80.032034;1.0053386507052176;0.4166836050565649;0.41443941122848243;-0.3360482446647386;-0.33426674922022653;1.000042745371964;9.999527407243678;0.416741751071183;-0.4369000178265539;-0.4369000303597766;0.4178398649044569;-0.3300000090360771;0.9973950853652933;0.5325352672596756;0.9999132947961304
80.042034;1.005337895679028;0.41668361112912455;0.41443917881681713;-0.33604824469664046;-0.3342667492299027;1.0000439578247557;9.9995274258701;0.4167416773222634;-0.4369000182435646;-0.4369000303158477;0.41783937519351566;-0.33000000866942386;0.9973963275821771;0.5325353560795584;0.9999119006401194
80.052034;1.0053372126964153;0.41668361368429174;0.41443896786472706;-0.3360482447318587;-0.33426674923030925;1.0000451337820324;9.999527171933279;0.4167416253574545;-0.43690001867304074;-0.43690003025506224;0.41783886240203183;-0.33000000832798604;0.9973975207164297;0.5325354146640788;0.9999105400518206
80.062034;1.0053365992406045;0.41668361174989393;0.41443878044832017;-0.3360482447697585;-0.3342667492198364;1.0000462737197922;9.999526600897529;0.41674159367334584;-0.4369000191140031;-0.4369000301774775;0.4178383257924156;-0.33000000801101836;0.9973986669010105;0.5325354430273279;0.9999092143922939
80.072034;1.005336051525954;0.4166836045330188;0.4144386183118742;-0.33604824480952783;-0.33426674919710375;1.000047379369213;9.99952567606029;0.4167415807160335;-0.4369000195650989;-0.43690003008310085;0.41783776545399437;-0.33000000771782473;0.9973997681151335;0.5325354410684845;0.9999079253857923
80.082034;1.0053355649228328;0.4166835912950809;0.41443848291857033;-0.3360482448500864;-0.33426674916108345;1.0000484530713145;9.999524369424407;0.4167415844515321;-0.43690002002460343;-0.43690002997193056;0.4178371822941997;-0.33000000744765795;0.9974008253422134;0.5325354086072479;0.9999066745590235
80.092034;1.005335135095857;0.41668357126532807;0.41443837563100594;-0.33604824489036283;-0.3342667491110209;1.00004949724665;9.999522661751156;0.4167416023845251;-0.43690002049045557;-0.4369000298439152;0.4178365776599015;-0.330000007199637;0.99740183899568;0.5325353454819992;0.9999054626858361
80.102034;1.0053347588676214;0.41668354381428807;0.414438297422708;-0.33604824492969776;-0.33426674904629883;1.0000505144099632;9.999520542792352;0.41674163211181275;-0.4369000209603316;-0.43690002969892017;0.41783595306947335;-0.3300000069729172;0.9974028100237473;0.5325352515911854;0.9999042896320602
80.112034;1.0053344338742571;0.416683508544281;0.41443824861070294;-0.33604824496800895;-0.3342667489665382;1.0000515077238021;9.999518008365946;0.4167416719033397;-0.4369000214317327;-0.4369000295366725;0.41783531015253794;-0.3300000067668199;0.9974037402326835;0.5325351267522077;0.9999031549236465
80.122034;1.0053341577442387;0.41668346508552767;0.41443822917623346;-0.33604824500550706;-0.33426674887180713;1.0000524814772318;9.999515059504642;0.4167417208179661;-0.43690002190210725;-0.43690002935668515;0.41783465059073677;-0.3300000065806409;0.9974046316086744;0.5325349705307488;0.9999020583667418
80.132034;1.0053339282537055;0.416683412847268;0.41443823914575906;-0.3360482450422993;-0.33426674876253826;1.0000534410820454;9.99951170510192;0.41674177844173527;-0.43690002236898073;-0.43690002915838966;0.4178339761205295;-0.33000000641340943;0.9974054858081617;0.5325347820995006;0.9999010000047241
80.142034;1.0053337440325734;0.4166833510823541;0.41443827847230064;-0.33604824507818876;-0.3342667486392617;1.0000543928235857;9.999507962370817;0.41674184474647574;-0.4369000228301464;-0.43690002894152247;0.4178332886707889;-0.33000000626405035;0.9974063042736353;0.532534560035012;0.9998999795520951
80.152034;1.0053336042958658;0.41668327922248427;0.4144383467476916;-0.3360482451125851;-0.3342667485024652;1.0000553432464059;9.99950385198414;0.4167419199892215;-0.4369000232837953;-0.4369000287064042;0.41783259047528887;-0.33000000613190433;0.9974070879782205;0.5325343023575455;0.9998989957210943
80.162034;1.005333507966407;0.4166831969321355;0.41443844320873996;-0.3360482451445609;-0.33426674835258374;1.0000562979914729;9.999499391387944;0.41674200433712993;-0.43690002372835457;-0.43690002845393927;0.4178318840202775;-0.3300000060169607;0.9974078366113914;0.5325340069643948;0.9998980458570987
80.172034;1.005333453382439;0.41668310392174734;0.41443856689620806;-0.33604824517304627;-0.3342667481901959;1.0000572609054454;9.999494592928933;0.41674209766538;-0.4369000241623658;-0.4369000281855056;0.41783117180607604;-0.3300000059194311;0.9974085482224266;0.5325336720025121;0.9998971261145249
80.182034;1.0053334387661315;0.4166829999830049;0.41443871682331196;-0.33604824519689613;-0.3342667480163855;1.0000582338369628;9.999489464936387;0.4167421998267634;-0.43690002458466787;-0.4369000279027666;0.41783045614604597;-0.3300000058391451;0.997409219739928;0.5325332958217482;0.9998962318160797
80.192034;1.0053334632177728;0.41668288496526085;0.41443889220614283;-0.33604824521491067;-0.33426674783286886;1.0000592168463232;9.999484012217737;0.416742310895607;-0.4369000249944656;-0.4369000276074465;0.41782973923977595;-0.33000000577534216;0.9974098479395014;0.5325328767687297;0.999895357771381
80.202034;1.0053335272787842;0.41668275848148906;0.41443909237460635;-0.33604824522600857;-0.3342667476417875;1.0000602093093076;9.999478239404057;0.4167424310799668;-0.4369000253911676;-0.4369000273013237;0.4178290232839243;-0.3300000057268635;0.9974104302289379;0.5325324132668054;0.9998944987723786
80.212034;1.005333632371997;0.4166826198209899;0.4144393162443798;-0.3360482452293235;-0.334266747445496;1.0000612113937406;9.999472159240964;0.41674256050092917;-0.4369000257743179;-0.43690002698639896;0.4178283103460098;-0.3300000056924522;0.9974109645038437;0.5325319041337551;0.9998936500625489
80.222034;1.0053337799702526;0.41668246811399456;0.41443956212326016;-0.33604824522413;-0.3342667472464838;1.000062224618292;9.99946580138652;0.4167426991932758;-0.4369000261437519;-0.4369000266648974;0.4178276022182184;-0.3300000056708677;0.9974114481420049;0.5325313489377349;0.9998928077423217
80.232034;1.0053339709823625;0.4166823024032905;0.4144398282794058;-0.3360482452097929;-0.3342667470472678;1.0000632520348918;9.999459214932322;0.41674284746381207;-0.436900026499843;-0.4369000263391466;0.4178269005688013;-0.330000005660811;0.9974118772124386;0.5325307483239431;0.9998919694098736
80.242034;1.0053342051194623;0.4166821217703342;0.4144401135639152;-0.3360482451857923;-0.3342667468502692;1.0000642981998356;9.999452463694285;0.41674300604610987;-0.436900026843527;-0.43690002601160866;0.41782620726940356;-0.33000000566091237;0.9974122462406295;0.5325301041083643;0.9998911344152139
80.252034;1.0053344805923712;0.41668192564753015;0.41444041733350023;-0.3360482451517996;-0.3342667466578847;1.0000653682398792;9.999445617042669;0.4167431756180721;-0.43690002717606463;-0.43690002568490366;0.41782552453416305;-0.33000000566982285;0.9974125486232417;0.532529419089541;0.9998903031488384
80.262034;1.0053347946927897;0.416681713980995;0.41444073896261446;-0.3360482451077811;-0.3342667464726883;1.0000664669552077;9.999438737996687;0.41674335625294606;-0.43690002749880513;-0.43690002536151373;0.41782485490949883;-0.33000000568627536;0.9974127775330355;0.5325286967588307;0.9998894759477271
80.272034;1.005335145244755;0.41668148711149394;0.4144410775900453;-0.3360482450540481;-0.33426674629749514;1.0000675986864467;9.999431872572968;0.41674354731195706;-0.4369000278130756;-0.4369000250434284;0.41782420130966436;-0.33000000570906446;0.9974129260263541;0.5325279411215514;0.9998886521861744
80.282034;1.005335531697605;0.41668124562049336;0.4144414321556638;-0.33604824499110547;-0.33426674613517654;1.0000687671805113;9.999425048940727;0.4167437476296466;-0.4369000281200482;-0.4369000247320854;0.41782356684091515;-0.3300000057370273;0.9974129868361565;0.532527156554469;0.9998878299786018
80.292034;1.0053359545080396;0.41668099024322147;0.41444180147858767;-0.33604824491941354;-0.33426674598846;1.0000699751835287;9.99941828774378;0.4167439557335275;-0.4369000284203654;-0.4369000244284649;0.41782295427738897;-0.3300000057690555;0.9974129533560759;0.532526347359428;0.9998870069419784
80.302034;1.0053364136184548;0.4166807217861863;0.41444218411131706;-0.33604824483941687;-0.33426674585993804;1.000071224299917;9.999411611447432;0.4167441699270216;-0.43690002871382577;-0.4369000241331798;0.41782236557022223;-0.33000000580405153;0.9974128209783727;0.5325255174412338;0.9998861812971972
80.312034;1.005336907790071;0.41668044108346824;0.41444257801010914;-0.3360482447517932;-0.3342667457520615;1.0000725149972158;9.999405045530972;0.41674438835618993;-0.4369000289995848;-0.43690002384652105;0.4178218017338537;-0.3300000058409353;0.9974125878929933;0.5325246704713907;0.9998853523224188
80.322034;1.0053374348258453;0.4166801490101124;0.41444298053168094;-0.3360482446576223;-0.3342667456669367;1.000073846062379;9.999398615347598;0.4167446091925232;-0.4369000292765072;-0.4369000235684746;0.41782126315291296;-0.3300000058787397;0.9974122553958118;0.5325238097760175;0.9998845202895725
80.332034;1.005337991635349;0.4166798463404182;0.41444338887892007;-0.33604824455837806;-0.3342667456062244;1.0000752141914437;9.999392342660483;0.4167448306701293;-0.43690002954319374;-0.4369000232988619;0.41782075006976965;-0.33000000591665823;0.9974118271976029;0.5325229380264236;0.9998836862470053
80.342034;1.0053385738433422;0.4166795335100287;0.41444380053006147;-0.33604824445583265;-0.33426674557136543;1.0000766147058604;9.999386243701577;0.4167450508433546;-0.43690002979797354;-0.4369000230374554;0.41782026285294904;-0.33000000595418705;0.9974113082003639;0.53252205752611;0.999882851655198
80.352034;1.0053391754721135;0.41667921087487103;0.414444213310762;-0.3360482443520116;-0.33426674556385677;1.0000780424286686;9.999380326771066;0.4167452673948023;-0.4369000300390973;-0.43690002278384543;0.41781980191300844;-0.33000000599123863;0.9974107039609479;0.5325211705460207;0.9998820179708109
80.362034;1.0053397891632518;0.41667887930704156;0.4144446252625236;-0.33604824424916474;-0.3342667455853116;1.0000794918436766;9.999374588602498;0.41674547783089755;-0.43690003026478375;-0.4369000225372859;0.4178193676793695;-0.33000000602782864;0.9974100208135405;0.5325202789375232;0.9998811862498471
80.372034;1.0053404067724305;0.4166785401781123;0.41444503469891564;-0.3360482441496307;-0.334266745637374;1.0000809570901437;9.999369017137628;0.41674567991062084;-0.43690003047312165;-0.43690002229681857;0.4178189609162937;-0.33000000606355756;0.9974092660894692;0.5325193833798928;0.9998803568346816
