time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.382034;1.0053410199992554;0.4166781948694117;0.4144454403196445;-0.3360482440555815;-0.3342667457216428;1.0000824321673927;9.999363600029618;0.416745871889451;-0.4369000306621922;-0.43690002206162315;0.4178185828829665;-0.33000000609733854;0.9974084482062506;0.5325184831232609;0.9998795297939191
80.392034;1.0053416207950208;0.4166778447017038;0.41444584107757915;-0.3360482439686948;-0.33426674583956195;1.0000839107632682;9.9993583250252;0.4167460525241519;-0.4369000308303075;-0.43690002183123033;0.4178182349368371;-0.3300000061274486;0.997407576457056;0.5325175766994191;0.9998787058082462
80.402034;1.0053422013989208;0.41667749121009656;0.41444623602856223;-0.3360482438899567;-0.33426674599214645;1.0000853852576739;9.999353172560273;0.4167462208967346;-0.43690003097613606;-0.4369000216053808;0.41781791798408774;-0.33000000615167674;0.9974066602692284;0.5325166630405072;0.9998778859582858
80.412034;1.005342754602028;0.4166771361696317;0.4144466243125688;-0.33604824381981035;-0.3342667461798411;1.0000868463287285;9.999348114973403;0.4167463759296527;-0.43690003109866327;-0.43690002138379064;0.4178176322940975;-0.3300000061672853;0.9974057080476431;0.5325157421349949;0.9998770708015894
80.422034;1.0053432744103268;0.41667678143941006;0.41444700509517113;-0.33604824375852843;-0.334266746402698;1.0000882841868917;9.999343123110801;0.41674651586741424;-0.43690003119708387;-0.43690002116603244;0.4178173775569272;-0.3300000061709874;0.9974047265244911;0.532514815045718;0.9998762603937793
80.432034;1.0053437562886285;0.41667642903186264;0.41444737741009247;-0.33604824370651454;-0.3342667466605345;1.0000896896169686;9.999338170580588;0.416746638167671;-0.43690003127089116;-0.4369000209514505;0.4178171528097917;-0.33000000615930286;0.99740372119822;0.5325138833243649;0.9998754551091082
80.442034;1.005344197181035;0.4166760812130295;0.41444774001482704;-0.33604824366440034;-0.33426674695301345;1.0000910535560348;9.99933323657947;0.416746739793556;-0.43690003132001376;-0.4369000207391182;0.4178169563171052;-0.33000000612905733;0.9974026969276027;0.5325129482390133;0.9998746559326216
80.452034;1.0053445957497247;0.4166757402991563;0.4144480913504772;-0.3360482436329914;-0.33426674727970523;1.0000923664034769;9.999328310249064;0.41674681772005956;-0.43690003134462274;-0.43690002052788185;0.41781678567153796;-0.33000000607756635;0.9974016579244945;0.5325120109017777;0.9998738639434849
80.462034;1.0053449520127618;0.4166754083974135;0.414448429703616;-0.3360482436132156;-0.3342667476400358;1.0000936182476317;9.999323390891556;0.4167468693586907;-0.4369000313446534;-0.43690002031645;0.41781663816366404;-0.33000000600260343;0.9974006076060078;0.5325110731353269;0.9998730799119147
80.472034;1.0053452662628155;0.4166750872150562;0.41444875366238193;-0.3360482436061948;-0.33426674803322165;1.0000947995507228;9.999318484656913;0.41674689269475046;-0.43690003131951183;-0.43690002010349144;0.4178165112719072;-0.33000000590249706;0.997399548402379;0.532510137763246;0.9998723045052753
80.482034;1.0053455383115437;0.4166747778804538;0.41444906252315733;-0.3360482436133285;-0.33426674845821813;1.0000959014021424;9.999313604605607;0.4167468863583195;-0.4369000312683164;-0.4369000198877539;0.41781640291814254;-0.3300000057762118;0.9973984816114262;0.5325092082004012;0.9998715385646569
80.492034;1.0053457671009767;0.4166744810639415;0.41444935615474243;-0.33604824363624053;-0.3342667489136809;1.000096915643597;9.99930877556741;0.4167468496990685;-0.4369000311902779;-0.43690001966820563;0.41781631142573905;-0.330000005623184;0.9973974078239282;0.5325082878033898;0.9998707831303038
80.502034;1.0053459500712982;0.41667419738417544;0.4144496344365718;-0.33604824367672315;-0.33426674939799744;1.0000978348997238;9.999304037571683;0.41674678260678094;-0.4369000310847273;-0.43690001944408124;0.417816235483329;-0.3300000054430343;0.9973963275125065;0.5325073792635413;0.9998700396315964
80.512034;1.0053460827317862;0.41667392752216165;0.41444989685299516;-0.33604824373672626;-0.3342667499092788;1.0000986518976935;9.99929943834277;0.41674668519760527;-0.43690003095097363;-0.436900019214691;0.41781617405860355;-0.330000005235394;0.9973952413063952;0.5325064846027224;0.9998693100985112
80.522034;1.0053461592551762;0.4166736719660091;0.4144501425416536;-0.3360482438182403;-0.33426675044539667;1.0000993589377016;9.999295017755893;0.41674655767997937;-0.43690003078839235;-0.4369000189791305;0.4178161261364503;-0.33000000500006504;0.9973941503419724;0.5325056055533722;0.9998685969521042
80.532034;1.005346173876219;0.41667343096639886;0.41445037050114447;-0.3360482439231017;-0.3342667510041037;1.000099948777153;9.999290798378613;0.4167464002163044;-0.43690003059678933;-0.43690001873618917;0.4178160905351293;-0.3300000047373017;0.9973930567092878;0.532504743495444;0.9998679029034229
80.542034;1.0053461222910158;0.41667320475425673;0.4144505796135094;-0.33604824405287503;-0.3342667515829702;1.0001004161725628;9.999286786735054;0.41674621259903305;-0.4369000303767205;-0.43690001848443505;0.4178160659702556;-0.3300000044477716;0.9973919635353116;0.5325038991098536;0.9998672311417762
80.552034;1.005346002593605;0.41667299369922356;0.4144507685646738;-0.33604824420891205;-0.3342667521792276;1.000100758138978;9.999282976012887;0.41674599428291287;-0.4369000301294876;-0.43690001822226904;0.41781605132544947;-0.33000000413229;0.9973908747481481;0.5325030725053613;0.9998665851501115
80.562034;1.0053458154223058;0.41667279843660154;0.414450935788642;-0.33604824439245534;-0.33426675278981416;1.0001009729318135;9.999279343195301;0.4167457450796424;-0.43690002985689524;-0.4369000179481037;0.4178160460338835;-0.3300000037917224;0.9973897946071741;0.532502263705438;0.9998659681310386
80.572034;1.0053455635516524;0.41667261981948717;0.4144510793644208;-0.3360482446045537;-0.33426675341154777;1.000101059693357;9.999275849925331;0.41674546565403414;-0.436900029561006;-0.4369000176607424;0.4178160501530936;-0.330000003427275;0.9973887267526852;0.5325014727687111;0.9998653823284089
80.582034;1.005345251359232;0.4166724586016682;0.41445119708606176;-0.33604824484589496;-0.33426675404131706;1.0001010188778914;9.999272453985279;0.4167451571969641;-0.43690002924401644;-0.43690001735951134;0.4178160637222378;-0.33000000304097715;0.9973876731850179;0.5325006995638535;0.9998648284582411
80.592034;1.005344883867892;0.4166723154213897;0.41445128698479206;-0.3360482451168347;-0.33426675467624645;1.0001008522025396;9.999269115640452;0.41674482089770254;-0.4369000289082915;-0.43690001704398;0.4178160860708755;-0.3300000026358664;0.9973866341869432;0.5324999438504936;0.9998643058133897
80.602034;1.0053444658361883;0.41667219122480537;0.4144513478123576;-0.33604824541758;-0.33426675531364186;1.0001005624059136;9.999265789676913;0.41674445785089625;-0.4369000285564182;-0.43690001671367423;0.4178161161041961;-0.3300000022156876;0.9973856092567954;0.5324992057096705;0.9998638132088505
80.612034;1.005344001677429;0.4166720872899225;0.41445137888136546;-0.3360482457481981;-0.3342667559507915;1.0001001534087512;9.999262421834707;0.41674406928011576;-0.4369000281910537;-0.43690001636805537;0.4178161530332104;-0.33000000178440764;0.9973845975362133;0.5324984857596768;0.9998633501408188
80.622034;1.005343495642308;0.41667200467501436;0.4144513796184612;-0.3360482461083586;-0.3342667565849268;1.0000996304479068;9.99925895812891;0.4167436567700811;-0.43690002781474935;-0.436900016006617;0.41781619641931994;-0.3300000013459695;0.997383596880334;0.5324977849796162;0.9998629173599337
80.632034;1.0053429518676713;0.41667194391428086;0.41445134945808887;-0.3360482464971622;-0.3342667572133423;1.000098999557723;9.999255347853206;0.4167432223794857;-0.436900027430024;-0.4369000156288532;0.4178162458799129;-0.3300000009043543;0.99738260315488;0.532497104512024;0.9998625167349897
80.642034;1.0053423745407786;0.41667190521968916;0.4144512880723177;-0.33604824691333857;-0.3342667578334825;1.0000982668355116;9.999251536566279;0.41674276850737524;-0.4369000270393458;-0.4369000152342155;0.4178163010669774;-0.3300000004636859;0.9973816112349867;0.5324964457927917;0.9998621509315471
80.652034;1.0053417679915295;0.41667188877865935;0.41445119563704425;-0.33604824735563615;-0.33426675844295584;1.0000974383165167;9.999247466877563;0.4167422975920715;-0.4369000266447919;-0.4369000148221152;0.4178163615025341;-0.3300000000282778;0.9973806168301712;0.5324958107873924;0.9998618232930324
80.662034;1.0053411364877864;0.41667189480162187;0.4144510730032148;-0.3360482478230139;-0.3342667590395245;1.0000965199056564;9.999243086059138;0.4167418120277545;-0.43690002624789465;-0.436900014391801;0.4178164263400118;-0.32999999960255816;0.9973796173261208;0.5324952020412499;0.9998615380525679
80.672034;1.0053404841531388;0.4166719234036077;0.4144509216824422;-0.33604824831445934;-0.33426675962107916;1.0000955170806956;9.99923835138419;0.4167413142119285;-0.43690002584989607;-0.43690001394230815;0.4178164946307735;-0.3299999991907407;0.997378611198914;0.5324946228267599;0.9998613003667045
80.682034;1.0053398153222852;0.4166719747241917;0.4144507435534421;-0.3360482488287459;-0.3342667601856609;1.000094434890795;9.999233237042512;0.4167408063923038;-0.4369000254519847;-0.43690001347264723;0.41781656575189463;-0.32999999879643066;0.9973775970352662;0.5324940771760075;0.9998611155428984
80.692034;1.0053391345694083;0.416672049109266;0.4144505405371891;-0.3360482493644674;-0.3342667607314996;1.000093277747462;9.99922773896038;0.4167402905145732;-0.43690002505524894;-0.4369000129820717;0.41781663940352365;-0.3299999984224298;0.997376573004304;0.5324935692415733;0.9998609883527101
80.702034;1.0053384461411665;0.41667214693090804;0.41445031455101006;-0.33604824992020854;-0.3342667612567759;1.0000920490731313;9.999221871979318;0.4167397682156879;-0.4369000246604516;-0.43690001247033633;0.41781671533010256;-0.32999999807081476;0.9973755372665459;0.5324931024294515;0.9998609233925141
80.712034;1.0053377538985373;0.416672268263889;0.4144500676358707;-0.33604825049464526;-0.33426676175930625;1.0000907519619762;9.999215667968292;0.41673924073145063;-0.4369000242680094;-0.4369000119377532;0.41781679335424454;-0.32999999774310834;0.997374488894721;0.5324926790232787;0.9998609255591986
80.722034;1.005337062005913;0.4166724127604736;0.41444980215160604;-0.33604825108653824;-0.3342667622367858;1.0000893904623056;9.999209176114304;0.4167387086953246;-0.4369000238783413;-0.43690001138486434;0.4178168738555418;-0.3299999974402222;0.9973734279243274;0.5324923004462694;0.999860999605072
80.732034;1.0053363753033469;0.41667257974186184;0.41444952098651516;-0.33604825169465846;-0.3342667626873038;1.0000879701015704;9.999202453900416;0.4167381720648098;-0.43690002349212625;-0.4369000108120691;0.4178169579446554;-0.32999999716241457;0.9973723547230964;0.5324919677324085;0.9998611492029726
80.742034;1.0053356986964523;0.41667276843417395;0.4144492275179133;-0.33604825231783897;-0.33426676310949455;1.0000864972594452;9.999195550773539;0.4167376303431936;-0.436900023110239;-0.4369000102196431;0.41781704690558985;-0.32999999690961856;0.9973712697315951;0.5324916815499325;0.9998613764800778
80.752034;1.005335036551574;0.41667297809051557;0.4144489252679725;-0.3360482529551642;-0.3342667635024726;1.0000849780544616;9.99918850070766;0.4167370830058159;-0.43690002273359;-0.43690000960806824;0.4178171416023599;-0.32999999668183105;0.997370173612637;0.5324914418782475;0.9998616822236913
80.762034;1.0053343934343402;0.41667320766796884;0.414448617510685;-0.3360482536060201;-0.33426676386576204;1.0000834181974434;9.999181329864507;0.4167365298366081;-0.4369000223629129;-0.4369000089782656;0.4178172424840535;-0.3299999964792736;0.9973690676299438;0.5324912478873798;0.9998620661151093
80.772034;1.0053337748553424;0.4166734554690525;0.41444830712280517;-0.33604825426990437;-0.3342667641991168;1.0000818240896303;9.999174069545418;0.4167359710584281;-0.43690002199863276;-0.43690000833141324;0.4178173500388289;-0.3299999963023861;0.9973679539217832;0.5324910979964756;0.999862526594026
80.782034;1.0053331862997343;0.41667371935090397;0.4144479967011436;-0.33604825494614843;-0.33426676450229637;1.0000802032126153;9.999166761365657;0.41673540731418224;-0.43690002164108904;-0.4369000076685206;0.41781746523451624;-0.3299999961516154;0.9973668353833552;0.5324909899436153;0.9998630607202096
80.792034;1.0053326320152962;0.4166739971209385;0.4144476886451636;-0.33604825563388524;-0.33426676477511585;1.0000785632064368;9.999159453064975;0.4167348395486545;-0.4369000212908182;-0.4369000069902557;0.41781758958549076;-0.3299999960270393;0.9973657152416742;0.5324909208486958;0.9998636644970595
80.802034;1.0053321149770045;0.41667428661393735;0.41444738510917023;-0.33604825633241525;-0.33426676501779967;1.0000769113959334;9.999152193305324;0.41673426880850445;-0.43690002094852004;-0.4369000062970284;0.41781772492013836;-0.32999999592806395;0.9973645960945636;0.5324908871538131;0.9998643335249383
80.812034;1.005331637126218;0.41667458550564856;0.4144470879085297;-0.33604825704142394;-0.334266765231148;1.0000752551197276;9.999145030722245;0.41673369582616765;-0.4369000206149701;-0.4369000055889811;0.417817873116021;-0.3299999958534048;0.9973634788142132;0.5324908844463041;0.9998650635009207
80.822034;1.0053311994908343;0.41667489090598553;0.41444679832674386;-0.3360482577606996;-0.33426676541626843;1.0000736015766376;9.9991380184864;0.4167331205702403;-0.4369000202910189;-0.4369000048660383;0.4178180357857401;-0.32999999580147366;0.9973623625312359;0.5324909071357681;0.9998658504847313
80.832034;1.0053308023939906;0.4166751989786478;0.4144465169592671;-0.3360482584898471;-0.3342667655742178;1.0000719568344605;9.999131220146204;0.4167325422487707;-0.4369000199774535;-0.43690000412826796;0.4178182140847908;-0.32999999577086736;0.9973612453007615;0.53249094828373;0.9998666909986569
80.842034;1.0053304453869842;0.4166755051184674;0.4144462438634829;-0.3360482592282724;-0.3342667657059402;1.0000703250816172;9.999124708503933;0.41673195962555587;-0.43690001967482617;-0.4369000033762282;0.4178184090199338;-0.3299999957605142;0.9973601242627659;0.5324910002143338;0.9998675818493727
80.852034;1.0053301274469082;0.41667580459899084;0.4144459788930095;-0.3360482599752515;-0.33426676581254344;1.0000687094144283;9.999118556846687;0.41673137116020914;-0.43690001938348;-0.436900002610929;0.41781862191431623;-0.3299999957696089;0.9973589956167299;0.5324910555327356;0.9998685198807092
80.862034;1.0053298477522996;0.4166760929381539;0.41444572188172457;-0.3360482607300861;-0.33426676589557797;1.000067113326429;9.9991128303443;0.4167307749336657;-0.436900019103636;-0.43690000183358585;0.4178188543641687;-0.32999999579751615;0.9973578546331093;0.5324911076803447;0.9998695015475367
80.872034;1.0053296058570413;0.4166763656696361;0.41444547262100645;-0.33604826149230893;-0.3342667659568793;1.0000655407504213;9.999107585221925;0.4167301687040748;-0.4369000188353321;-0.43690000104554044;0.4178191078412845;-0.32999999584362777;0.9973566955770283;0.5324911509250301;0.9998705219545077
80.882034;1.005329401076893;0.4166766179929984;0.41444523077530365;-0.3360482622616461;-0.33426676599805744;1.000063994964571;9.999102875046523;0.41672955021793306;-0.43690001857830246;-0.4369000002483516;0.41781938352320863;-0.32999999590733486;0.9973555122298927;0.532491180154225;0.9998715744409226
80.892034;1.0053292319940696;0.41667684489191953;0.41444499583441957;-0.3360482630376937;-0.33426676602023225;1.0000624779620242;9.999098756613645;0.41672891731484824;-0.4369000183320358;-0.43689999944387303;0.41781968226513627;-0.329999995988071;0.9973542991831382;0.5324911907805829;0.9998726516471693
80.902034;1.005329096258143;0.41667704172705083;0.41444476705552713;-0.3360482638197808;-0.3342667660241447;1.0000609905695332;9.999095291202808;0.4167282677496068;-0.43690001809604295;-0.4368999986343018;0.41782000434889666;-0.3299999960852198;0.9973530531673395;0.5324911788026526;0.9998737468545266
80.912034;1.0053289904407148;0.4166772047645112;0.4144445433517792;-0.33604826460724;-0.3342667660102392;1.0000595333618554;9.999092543083266;0.4167275991743773;-0.43690001787016886;-0.43689999782206035;0.41782034928894585;-0.32999999619803244;0.9973517735496272;0.5324911408287077;0.9998748544789243
80.922034;1.0053289101113871;0.4166773313692903;0.4144443232660344;-0.3360482653995893;-0.3342667659786661;1.0000581079643815;9.999090573792852;0.41672690916259414;-0.4369000176548471;-0.4368999970094094;0.4178207159118221;-0.32999999632573546;0.9973504617206811;0.5324910739735939;0.9998759699307038
80.932034;1.0053288503408244;0.416677419900995;0.4144441050286114;-0.33604826619634875;-0.33426676592933613;1.0000567174947428;9.99908943212468;0.4167261952413201;-0.43690001745107454;-0.436899996198171;0.4178211025279308;-0.32999999646773476;0.9973491202089909;0.5324909758548717;0.99987708917408
80.942034;1.0053288058563559;0.4166774692978191;0.41444388653380687;-0.33604826699680906;-0.33426676586197984;1.000055365731021;9.999089151849889;0.4167254552563881;-0.43690001725984456;-0.4368999953898491;0.4178215072950242;-0.329999996623718;0.9973477523510751;0.5324908447142819;0.999878208395224
80.952034;1.0053287704781584;0.4166774785781394;0.4144436653263017;-0.3360482677999983;-0.334266765776257;1.0000540559384508;9.999089758806305;0.4167246879037342;-0.4369000170814264;-0.4368999945858739;0.4178219286840499;-0.3299999967936459;0.9973463624389387;0.5324906793907286;0.999879324401717
80.962034;1.0053287370783774;0.41667744663175743;0.41444343881454004;-0.33604826860494746;-0.3342667656719731;1.0000527904387724;9.999091275800453;0.4167238930182477;-0.43690001691526;-0.4368999937877342;0.41782236550232477;-0.3299999969777472;0.9973449558218944;0.5324904791676478;0.999880435559892
80.972034;1.005328698291157;0.41667737240997366;0.414443204602827;-0.33604826941110816;-0.3342667655493046;1.0000515708419455;9.999093726117628;0.4167230713160997;-0.43690001676054663;-0.43689999299709453;0.4178228163961831;-0.329999997176354;0.9973435384989087;0.5324902437203626;0.999881542045209
80.982034;1.0053286468562135;0.4166772552017901;0.4144429606432834;-0.33604827021844724;-0.33426676540892636;1.0000503982072946;9.999097137368112;0.4167222238659194;-0.4369000166167735;-0.43689999221585407;0.41782327951460885;-0.329999997389567;0.9973421164274271;0.5324899733658187;0.9998826448279657
80.992034;1.0053285752863055;0.41667709457053986;0.41444270526902527;-0.3360482710271522;-0.3342667652520505;1.0000492733167368;9.999101541403785;0.41672135198449745;-0.43690001648359533;-0.43689999144598374;0.4178237527903168;-0.3299999976171751;0.9973406949622751;0.5324896693532821;0.9998837440995498
81.002034;1.0053284753843152;0.4166768901572043;0.41444243730606145;-0.3360482718373765;-0.33426676508037945;1.0000481974224322;9.999106972643817;0.4167204573645805;-0.43690001636047016;-0.43689999068929325;0.4178242344386644;-0.32999999785891765;0.9973392784424674;0.5324893334966211;0.9998848379844315
81.012034;1.005328338777001;0.4166766417512697;0.4144421560137203;-0.336048272649239;-0.3342667648958961;1.0000471728228773;9.999113463000734;0.41671954196319444;-0.4369000162466377;-0.4368999899473572;0.41782472311397495;-0.3299999981147415;0.997337870316948;0.5324889673480551;0.9998859221808003
81.022034;1.0053281585896872;0.41667634936279546;0.4144418607564048;-0.33604827346292615;-0.33426676470058436;1.0000462024708903;9.999121028485986;0.41671860791801757;-0.43690001614132834;-0.4368999892215709;0.417825217754681;-0.3299999983848694;0.9973364737778674;0.532488571922953;0.9998869906787512
81.032034;1.0053279303440876;0.4166760131307787;0.41444155084608764;-0.33604827427860723;-0.334266764496259;1.0000452887441729;9.999129656520694;0.41671765755389817;-0.4369000160438308;-0.4368999885132738;0.41782571742746133;-0.3299999986696718;0.9973350920876771;0.532488148253951;0.9998880369745723
81.042034;1.0053276510353286;0.41667563344338016;0.4144412256327518;-0.3360482750961637;-0.3342667642846107;1.000044432587355;9.999139304128187;0.4167166931565222;-0.4369000159533514;-0.4368999878239011;0.4178262211298492;-0.32999999896949106;0.9973337285506337;0.5324876980023074;0.9998890550796039
81.052034;1.0053273178637185;0.41667521122158985;0.4144408846574353;-0.3360482759151117;-0.3342667640673396;1.0000436336695462;9.999149904759316;0.41671571657369305;-0.43690001586886246;-0.4368999871549962;0.41782672747635957;-0.3299999992847538;0.9973323864058284;0.5324872234082153;0.9998900395999596
81.062034;1.0053269284791655;0.41667474785582237;0.4144405277901162;-0.33604827673476195;-0.3342667638460443;1.0000428907614467;9.999161377208317;0.4167147289205602;-0.43690001578913223;-0.4368999865079931;0.41782723456580023;-0.3299999996162326;0.9973310685494771;0.532486726808623;0.9998909850050585
81.072034;1.0053264818552725;0.41667424488637617;0.41444015508292975;-0.33604827755428407;-0.3342667636220008;1.0000422020239212;9.999173627529085;0.41671373046805066;-0.43690001571294523;-0.4368999858839335;0.4178277402418141;-0.32999999996504303;0.9973297772396673;0.5324862102662375;0.9998918854826273
81.082034;1.0053259779430845;0.4166737039922358;0.41443976657909964;-0.33604827837256285;-0.3342667633962152;1.0000415654830328;9.999186542606212;0.41671272082839134;-0.4369000156393591;-0.4368999852832558;0.41782824256079754;-0.33000000033253923;0.9973285140103898;0.53248567543785;0.9998927358006701
81.092034;1.0053254166640453;0.4166731272176694;0.4144393626670003;-0.33604827918791474;-0.33426676316970616;1.0000409790993632;9.999199990268236;0.41671169961287835;-0.4369000155678414;-0.436899984705671;0.41782874018026445;-0.3300000007202805;0.9973272801766424;0.5324851236553865;0.9998935318425515
81.102034;1.0053247971220185;0.4166725169187719;0.4144389446151744;-0.3360482799978768;-0.33426676294368285;1.0000404401014051;9.999213834406001;0.41671066715669847;-0.4369000154982667;-0.43689998415017695;0.4178292325026623;-0.3300000011298075;0.99732607794341;0.5324845561308211;0.9998942701015242
81.112034;1.0053241170745577;0.4166718753524217;0.4144385144714317;-0.3360482807993859;-0.33426676271949496;1.0000399447793142;9.999227952665679;0.41670962465744754;-0.43690001543080037;-0.4368999836152478;0.4178297196046936;-0.33000000156215287;0.9973249108439858;0.5324839740420675;0.9998949471837757
81.122034;1.0053233731558384;0.41667120434915816;0.414438074444575;-0.33604828158913225;-0.3342667624986055;1.000039489479382;9.999242242468105;0.4167085738393315;-0.4369000153656393;-0.43689998309907546;0.4178302021885045;-0.33000000201748253;0.9973237829179694;0.5324833783593459;0.9998955600387079
81.132034;1.005322562011044;0.416670505407769;0.41443762656162514;-0.3360482823636983;-0.33426676228267627;1.0000390714246397;9.999256619548612;0.41670751664768396;-0.4369000153027095;-0.4368999825997527;0.41783068150074326;-0.3300000024952576;0.9973226978593189;0.5324827697468894;0.9998961062680198
81.142034;1.0053216814067487;0.4166697799751581;0.4144371727293824;-0.3360482831197393;-0.33426676207355;1.000038688368382;9.99927101927577;0.4167064550723286;-0.43690001524150446;-0.43689998211559855;0.41783115885208644;-0.33000000299464183;0.997321658981202;0.5324821489429921;0.9998965842042418
81.152034;1.0053207303832818;0.41666791413998516;0.414435605193084;-0.33604834147976687;-0.3342668191931733;1.0000383381769227;9.999285395262064;0.41670539102106297;-0.4369000151811159;-0.4368999816456281;0.41783163499803055;-0.3300000035146015;0.9973206694452639;0.532481517274784;0.9998969929173941
81.162034;1.0053197086969266;0.41666714103589236;0.4144351452107012;-0.3360483421898337;-0.3342668190032618;1.0000380190103109;9.999299712109686;0.4167043263110941;-0.4369000151204962;-0.4368999811896639;0.41783211010249593;-0.33000000405381164;0.9973197320642974;0.5324808768719808;0.9998973321722303
81.172034;1.0053186165553918;0.4166663476195673;0.4144346853171686;-0.3360483428727411;-0.33426681882554954;1.000037729248044;9.999313947248453;0.41670326278393444;-0.43690001505882314;-0.4368999807479736;0.4178325841038141;-0.3300000046107861;0.9973188487427399;0.5324802305530725;0.999897602547016
81.182034;1.0053174548511892;0.4166655366794031;0.41443422755659476;-0.3360483435258526;-0.334266818661353;1.0000374670215162;9.999328100881693;0.41670220245618783;-0.43690001499565756;-0.43689998032093386;0.4178330567431396;-0.33000000518412476;0.9973180198533417;0.5324795812151594;0.9998978055843867
81.192034;1.0053162247162875;0.41666471100063973;0.41443377373079127;-0.33604834414657025;-0.33426681851149437;1.0000372301615987;9.999342193443773;0.4167011475835718;-0.43690001493083636;-0.43689997990901563;0.4178335274177699;-0.33000000577262945;0.9973172440533318;0.5324789310679978;0.9998979435846883
81.202034;1.005314926322719;0.41666387312645053;0.4144333256143385;-0.3360483447322331;-0.33426681837617095;1.0000370168654984;9.999356250431427;0.41670010046243194;-0.4369000148641659;-0.43689997951280746;0.4178339953710383;-0.330000006375419;0.9973165190109683;0.5324782815790445;0.9998980191416045
81.212034;1.0053135586260737;0.4166630254014518;0.41443288498558056;-0.33604834528015404;-0.33426681825477095;1.0000368266854716;9.999370292111152;0.4166990630743126;-0.4369000147950441;-0.43689997913282497;0.4178344600882747;-0.3300000069920388;0.9973158423854691;0.5324776340782187;0.9998980346738422
81.222034;1.0053121204966478;0.4166621702962871;0.41443245372591575;-0.33604834578773374;-0.3342668181460151;1.0000366607077165;9.999384334378638;0.4166980369787387;-0.4369000147223563;-0.4368999787693451;0.4178349215378692;-0.3300000076223785;0.9973152122747323;0.532476990267432;0.999897992154186
81.232034;1.0053106121135478;0.41666131074645585;0.4144320343022141;-0.3360483462525739;-0.3342668180483844;1.0000365206284394;9.999398393003911;0.4166970235948943;-0.4369000146447104;-0.4368999784224789;0.41783538008641885;-0.330000008266543;0.9973146270856267;0.5324763523823166;0.9998978933941288
81.242034;1.005309035456897;0.41666045017822806;0.41443163002195305;-0.33604834667244077;-0.33426681796033597;1.0000364077884913;9.999412484191126;0.41669602459479615;-0.43690001456067906;-0.43689997809237197;0.4178358362038877;-0.3300000089247546;0.9973140849997266;0.5324757231829291;0.9998977407431988
81.252034;1.0053073937914765;0.4166595921882472;0.4144312445174364;-0.33604834704513137;-0.3342668178804165;1.000036322371887;9.999426619577278;0.41669504211464437;-0.43690001446888255;-0.4368999777793362;0.4178362902312998;-0.33000000959711534;0.9973135836794509;0.5324751057217705;0.9998975373716149
81.262034;1.005305691302377;0.41665874021454047;0.41443088089896074;-0.33604834736852346;-0.33426681780741263;1.0000362626984476;9.999440798926608;0.4166940786331974;-0.4369000143679423;-0.43689997748388076;0.41783674243478536;-0.33000001028342507;0.9973131208539303;0.532474502828648;0.9998972866094937
81.272034;1.0053039333858838;0.41665789745618603;0.41443054146891606;-0.3360483476408652;-0.33426681774027917;1.0000362250843942;9.999455010492255;0.4166931366198249;-0.43690001425634795;-0.43689997720672685;0.4178371932747593;-0.33000001098329723;0.9973126950836123;0.5324739168753627;0.9998969910149861
81.282034;1.00530212689063;0.4166570670026997;0.4144302280630702;-0.33604834786102017;-0.33426681767804206;1.0000362043394162;9.999469240767015;0.41669221844824456;-0.4369000141324486;-0.43689997694888105;0.41783764353677644;-0.3300000116962841;0.9973123054948555;0.5324733501768554;0.9998966525201238
81.292034;1.0053002796199895;0.41665625193904376;0.4144299424147122;-0.3360483480284116;-0.33426681761995;1.0000361946555785;9.999483482451474;0.4166913267122183;-0.436900013994725;-0.4368999767118022;0.4178380942685968;-0.3300000124218808;0.9973119510348998;0.5324728053132408;0.9998962735617346
81.302034;1.0052983992958722;0.41665545522628;0.41442968622312193;-0.3360483481428531;-0.33426681756563725;1.0000361905614297;9.999497732063771;0.4166904643377866;-0.43690001384208893;-0.43689997649743795;0.4178385466039416;-0.3300000131596154;0.9973116303178768;0.5324722849667457;0.9998958578826475
81.312034;1.005296492888399;0.41665467955806396;0.4144294610862849;-0.3360483482044611;-0.3342668175151103;1.0000361878755892;9.999511980212933;0.41668963426958416;-0.43690001367396986;-0.43689997630789845;0.4178390014518192;-0.33000001390905676;0.9973113416586361;0.5324717917396201;0.9998954104842506
81.322034;1.0052945666068072;0.41665392747302726;0.4144292685739817;-0.3360483482134473;-0.33426681746861314;1.0000361842650602;9.999526208162466;0.4166888392008666;-0.4369000134902589;-0.43689997614502984;0.41783945911306913;-0.33000001466957407;0.997311083128294;0.5324713281156246;0.9998949369564297
81.332034;1.0052926263134996;0.41665320139640355;0.41442911018246176;-0.336048348169839;-0.33426681742644254;1.0000361786957859;9.999540396866243;0.41668808145091185;-0.43690001329116857;-0.43689997601015634;0.4178399189814866;-0.3300000154401658;0.997310852930038;0.5324708965395955;0.9998944428834651
81.342034;1.0052906778887607;0.41665250342590293;0.41442898688814467;-0.33604834807343176;-0.3342668173887;1.000036170592172;9.99955453426975;0.4166873628448927;-0.43690001307704535;-0.4368999759039144;0.4178403797151273;-0.3300000162194906;0.9973106494475769;0.5324704994873168;0.9998939338684835
81.352034;1.005288726976047;0.41665183538599637;0.4144288989751676;-0.33604834792396265;-0.3342668173550087;1.0000361596648404;9.999568611638386;0.4166866848115722;-0.4369000128483725;-0.43689997582633605;0.4178408398225332;-0.3300000170059623;0.9973104708733067;0.5324701391257891;0.9998934156313929
81.362034;1.005286778559569;0.4166511992015858;0.41442884655663714;-0.3360483477213602;-0.33426681732444735;1.000036145995303;9.999582620081174;0.41668604858685737;-0.43690001260602945;-0.4368999757772368;0.4178412981151801;-0.3300000177979386;0.9973103153709904;0.5324698168975273;0.9998928939347858
81.372034;1.0052848370199998;0.41665059697024;0.41442882987807667;-0.3360483474660044;-0.33426681729590796;1.0000361302897833;9.999596551294925;0.4166854550964978;-0.43690001235145853;-0.43689997575638945;0.4178417537954369;-0.3300000185938797;0.9973101814199621;0.532469533509052;0.9998923749918579
81.382034;1.0052829063803415;0.4166500306295127;0.41442884889165094;-0.3360483471588865;-0.33426681726865753;1.0000361138595995;9.999610393932516;0.41668490473597875;-0.43690001208648693;-0.43689997576339706;0.4178422061943306;-0.3300000193922902;0.9973100674296879;0.5324692889114776;0.9998918659874891
81.392034;1.0052809903284226;0.4166495017290456;0.4144289029177595;-0.3360483468015781;-0.33426681724255525;1.0000360975989266;9.999624129373503;0.4166843975251873;-0.43690001181285415;-0.43689997579773526;0.41784265450871433;-0.3300000201916428;0.9973099712844145;0.5324690820884788;0.9998913745563416
81.402034;1.0052790921011043;0.41664901154597966;0.4144289908167644;-0.3360483463959759;-0.33426681721772444;1.0000360812941882;9.999637738653949;0.4166839335045653;-0.4369000115317684;-0.436899975858874;0.4178430979222285;-0.3300000209903886;0.9973098902791224;0.5324689110275742;0.999890907492971
81.412034;1.005277214626561;0.41664856118630456;0.41442911107159053;-0.3360483459438635;-0.3342668171941628;1.0000360645408455;9.99965121697196;0.41668351293743155;-0.4369000112438867;-0.43689997594608104;0.4178435358544178;-0.3300000217868714;0.9973098211477903;0.5324687731169612;0.9998904704186519
81.422034;1.00527536077676;0.4166481513494184;0.4144292616209581;-0.3360483454466012;-0.3342668171716898;1.0000360481401116;9.999664578735933;0.416683136080683;-0.43690001094955483;-0.4368999760581047;0.41784396800584095;-0.33000002257923977;0.9973097604809976;0.5324686658731106;0.9998900690501052
81.432034;1.0052735332523086;0.41664778208329;0.4144294399708443;-0.33604834490521407;-0.33426681715008744;1.0000360345392956;9.99967784966269;0.4166828025926658;-0.4369000106488551;-0.43689997619323456;0.4178443943836663;-0.3300000233655926;0.9973097050937817;0.532468587519059;0.9998897100313702
81.442034;1.0052717345292161;0.4166474529117698;0.4144296436455968;-0.3360483443206706;-0.3342668171292488;1.000036027261518;9.999691060958403;0.41668251118962635;-0.4369000103416175;-0.4368999763496683;0.41784481537167656;-0.3300000241441252;0.9973096514365913;0.5324685371117326;0.9998894000656171
81.452034;1.0052699671163907;0.4166471630489753;0.41442987061470954;-0.33604834369406184;-0.3342668171092896;1.0000360302333118;9.999704249361933;0.41668225994719693;-0.43690001002769624;-0.4368999765256981;0.41784523149586966;-0.33000002491303054;0.9973095949460542;0.5324685142976037;0.9998891451381171
81.462034;1.005268233228948;0.4166469113264887;0.4144301194581469;-0.33604834302665015;-0.33426681709050443;1.0000360474650802;9.999717452586532;0.41668204657213403;-0.4369000097072073;-0.4368999767196257;0.4178456430699141;-0.3300000256704782;0.9973095303758576;0.5324685187334274;0.9998889506783102
81.472034;1.005266534015153;0.41664669604376126;0.41443038918943015;-0.33604834231977815;-0.334266817073182;1.0000360827809225;9.999730701531258;0.41668186833178855;-0.4369000093804608;-0.43689997692965254;0.41784605021236304;-0.33000002641480636;0.9973094522272914;0.5324685494056413;0.9998888217319375
81.482034;1.0052648696574027;0.4166465150860968;0.4144306790039067;-0.33604834157472985;-0.3342668170574244;1.000036139833459;9.999744019431887;0.4166817222302256;-0.43690000904780096;-0.4368999771539235;0.4178464529370541;-0.3300000271446283;0.9973093547085459;0.5324686044135623;0.9998887629001819
81.492034;1.0052632400304775;0.41664636621054835;0.41443098829147235;-0.3360483407928709;-0.33426681704304506;1.000036222550587;9.999757428547536;0.41668160543556165;-0.4369000087095788;-0.43689997739079495;0.4178468509439846;-0.3300000278587875;0.9973092320907575;0.5324686813579179;0.9998887780243699
81.502034;1.0052616448741185;0.4166462472206784;0.41443131668005195;-0.336048339976045;-0.3342668170296703;1.0000363352309916;9.999770957631528;0.41668151563866096;-0.4369000083661773;-0.43689997763908983;0.4178472435591696;-0.33000002855630206;0.9973090796068522;0.5324687779126657;0.999888869996107
81.512034;1.0052600838367263;0.4166461560060277;0.4144316637571273;-0.33604833912684023;-0.3342668170170682;1.0000364818625824;9.99978464290086;0.4166814512123937;-0.4369000080179329;-0.43689997789803503;0.4178476302155229;-0.3300000292364038;0.997308894070117;0.5324688922261696;0.9998890413450288
81.522034;1.0052585566722554;0.4166460905624217;0.41443202878444185;-0.33604833824863456;-0.334266817005408;1.00003666521373;9.999798518531001;0.41668141097181827;-0.4369000076650606;-0.4368999781669426;0.41784801090187657;-0.330000029898626;0.9973086740741967;0.532469022862074;0.9998892948870187
81.532034;1.0052570632047721;0.4166460490005231;0.41443241076352194;-0.33604833734542866;-0.33426681699518274;1.0000368865805478;9.999812604930217;0.4166813937715644;-0.43690000730770473;-0.4368999784449845;0.41784838603442237;-0.33000003054274907;0.9973084200444978;0.532469168472383;0.9998896334537468
81.542034;1.005255603059131;0.4166460296755074;0.41443280870930344;-0.3360483364215042;-0.33426681698691735;1.0000371463015492;9.99982690645609;0.4166813983792862;-0.43690000694601877;-0.4368999787313161;0.41784875618661893;-0.3300000311685685;0.9973081338647727;0.5324693278946416;0.9998900591041543
81.552034;1.0052541754836657;0.41664603148901524;0.4144332220270772;-0.3360483354811062;-0.33426681698101623;1.000037444234375;9.999841416221738;0.41668142362554594;-0.4369000065802006;-0.43689997902528854;0.41784912203853486;-0.3300000317756701;0.9973078177726633;0.5324695003839895;0.9998905725174129
81.562034;1.0052527794629416;0.4166460539776835;0.414433650731354;-0.3360483345282878;-0.3342668169779343;1.0000377797080102;9.999856120407877;0.4166814685347831;-0.43690000621045566;-0.4368999793264145;0.41784948434291874;-0.33000003236342956;0.997307472789135;0.5324696853139907;0.9998911726088208
81.572034;1.0052514140878128;0.4166460970233689;0.4144340950957292;-0.3360483335669628;-0.334266816978467;1.0000381509306566;9.999870998022336;0.4166815322383834;-0.43690000583692706;-0.43689997963425503;0.41784984378635365;-0.33000003293120683;0.997307097881216;0.5324698817760861;0.9998918565483941
81.582034;1.0052500790582348;0.4166461603656133;0.4144345550878198;-0.33604833260092665;-0.3342668169836904;1.0000385544035137;9.999886015761982;0.41668161379213636;-0.4369000054597102;-0.4368999799483708;0.4178502008403253;-0.3300000334785017;0.9973066909538458;0.5324700885211007;0.9998926204444214
81.592034;1.005248775113331;0.41664624326457506;0.41443503017138394;-0.3360483316336943;-0.3342668169944816;1.0000389854814429;9.999901127304087;0.4166817122055148;-0.4369000050789849;-0.4368999802681728;0.41785055576693375;-0.3300000340049858;0.9973062504448257;0.5324703040884785;0.9998934601663063
81.602034;1.0052475040616657;0.4166463446592528;0.4144355193684351;-0.33604833066844697;-0.3342668170112804;1.0000394396204415;9.999916282377974;0.41668182671572296;-0.43690000469517254;-0.43689998059271246;0.4178509087613971;-0.3300000345104575;0.9973057756804761;0.5324705271250848;0.9998943712611953
81.612034;1.005246268321874;0.41664646338636596;0.4144360213627873;-0.33604832970808957;-0.3342668170344459;1.0000399128725497;9.999931434019912;0.41668195690658755;-0.4369000043090377;-0.436899980920686;0.41785126000165423;-0.3300000349948575;0.9973052661006805;0.5324707567979396;0.9998953480685339
81.622034;1.005245070442749;0.4166465979609687;0.41443653461189645;-0.3360483287551237;-0.3342668170645914;1.0000404018878803;9.999946534214422;0.4166821025938901;-0.43690000392166345;-0.4368999812506349;0.41785160956473516;-0.33000003545834317;0.9973047202191699;0.5324709927583695;0.9998963840148111
81.632034;1.0052439128418007;0.416646746266997;0.4144370574353;-0.33604832781146377;-0.33426681710249206;1.0000409040521934;9.999961526402645;0.4166822637115741;-0.43690000353422676;-0.4368999815810733;0.41785195754468824;-0.33000003590117727;0.997304135259813;0.532471234704012;0.9998974736361824
81.642034;1.005242797434665;0.41664690567021545;0.4144375882072349;-0.3360483268783863;-0.33426681714890727;1.00004141778996;9.999976348425186;0.4166824400592731;-0.43690000314776534;-0.4368999819105401;0.41785230438438054;-0.33000003632351427;0.9973035079787658;0.5324714822509546;0.9998986138903042
81.652034;1.0052417254113581;0.41664707357791675;0.4144381257190188;-0.3360483259565546;-0.3342668172045781;1.000041943020344;9.999990942355561;0.41668263101860026;-0.4369000027632464;-0.4368999822377485;0.41785265100236424;-0.33000003672531736;0.9973028355821045;0.532471735021311;0.9998998031532136
81.662034;1.0052406975110972;0.41664724783931273;0.4144386695152649;-0.33604832504631016;-0.3342668172702717;1.000042481126813;10.000005257293417;0.4166828355617948;-0.43690000238188614;-0.43689998256169166;0.4178529986633076;-0.3300000371062618;0.9973021155043117;0.5324719926412902;0.9999010392603974
81.672034;1.0052397144074363;0.4166474267009533;0.414439219801938;-0.33604832414825303;-0.3342668173466797;1.0000430340067221;10.000019246172654;0.4166830523776663;-0.43690000200543844;-0.4368999828814365;0.41785334874405694;-0.3300000374655635;0.9973013447059996;0.5324722549804021;0.9999023188079519
81.682034;1.0052387771744995;0.4166476088299796;0.4144397766651931;-0.3360483232634806;-0.3342668174342316;1.0000436030883115;10.00003286709029;0.4166832801008302;-0.43690000163625886;-0.43689998319582746;0.4178537026170739;-0.330000037802095;0.9973005201113776;0.5324725224770961;0.9999036379618514
81.692034;1.0052378877211734;0.41664779349989695;0.4144403391513888;-0.3360483223932663;-0.3342668175330802;1.0000441891158711;10.000046087684565;0.4166835176908692;-0.4369000012771784;-0.4368999835034853;0.4178540617468036;-0.33000003811477197;0.9972996399766458;0.5324727959857247;0.9999049931070174
81.702034;1.0052370484728776;0.4166479807041214;0.414440905109228;-0.3360483215386918;-0.3342668176432421;1.0000447923363183;10.000058886318069;0.41668376450340194;-0.43690000093124187;-0.4368999838030583;0.41785442760194325;-0.33000003840263337;0.9972987045128807;0.5324730761744672;0.9999063804406829
81.712034;1.0052362617093793;0.4166481712941268;0.4144414719045222;-0.3360483207004423;-0.3342668177646321;1.0000454127104;10.000071250216738;0.41668402002509886;-0.43690000060124007;-0.4368999840935269;0.41785480136048536;-0.3300000386646693;0.9972977154914656;0.532473362973781;0.9999077955999879
81.722034;1.005235529706507;0.4166483670101953;0.41444203715987066;-0.33604831987870853;-0.33426681789697976;1.000046050053847;10.000083171959384;0.4166842837037483;-0.43690000028940107;-0.43689998437439265;0.41785518381122627;-0.3300000388998621;0.9972966757816351;0.532473655335802;0.9999092344219496
81.732034;1.005234855334568;0.4166485702582566;0.4144425987708621;-0.3360483190733435;-0.3342668180398033;1.000046703828869;10.00009464767462;0.4166845550813706;-0.43689999999759754;-0.43689998464560736;0.4178555754596511;-0.3300000391073429;0.9972955891901714;0.5324739511626815;0.999910694091275
81.742034;1.0052342417829028;0.41664878384997417;0.414443154608103;-0.3360483182841762;-0.3342668181924637;1.0000473725974985;10.000105681469895;0.41668483428378067;-0.4368999997275918;-0.4368999849072965;0.41785597668651125;-0.3300000392864529;0.9972944601700892;0.5324742473838082;0.999912173401834
81.752034;1.0052336912495112;0.4166490108146427;0.41444370265709657;-0.33604831751108927;-0.3342668183541462;1.000048053612627;10.00011628936026;0.41668512229330124;-0.4368999994809129;-0.43689998515955175;0.4178563879673907;-0.33000003943670864;0.9972932934582966;0.5324745402042318;0.9999136721147349
81.762034;1.0052332038481588;0.41664925438273887;0.41444424143670106;-0.3360483167538923;-0.334266818523724;1.0000487430083456;10.000126491905434;0.4166854204488718;-0.4368999992585737;-0.4368999854024798;0.4178568099791761;-0.3300000395577159;0.9972920943869008;0.5324748252959497;0.9999151901694558
81.772034;1.0052327779684822;0.41664951816263857;0.4144447700769907;-0.33604831601234386;-0.3342668186996823;1.0000494367480448;10.00013630515237;0.41668572979027657;-0.436899999060957;-0.43689998563634747;0.4178562433451035;-0.33000003964915464;0.9972908695757469;0.5324743132260638;0.999916727084114
81.782034;1.0052324116470706;0.41664980606501195;0.41444528796111546;-0.33604831528627777;-0.3342668188802193;1.0000501318760253;10.000145743357336;0.4166860508749787;-0.43689999888812053;-0.43689998586167045;0.41785668839042855;-0.3300000397108262;0.9972896267903057;0.5324745690947141;0.9999182815238673
81.792034;1.0052321031225115;0.4166501217679161;0.41444579433775197;-0.3360483145755499;-0.33426681906349004;1.000050826904888;10.000154824911164;0.4166863838927487;-0.43689999874026125;-0.43689998607919067;0.41785714519027545;-0.33000003974264985;0.9972883737457795;0.5324748042296913;0.9999198507552529
81.802034;1.005231850252101;0.4166504681370577;0.41444628809541206;-0.3360483138798333;-0.3342668192478376;1.0000515208249003;10.000163572176643;0.4166867288132065;-0.43689999861787254;-0.43689998628974186;0.4178576134494706;-0.3300000397446987;0.9972871171250319;0.5324750153148271;0.9999214299959647
81.812034;1.0052316500654965;0.4166508469944665;0.41444676765265986;-0.3360483131985696;-0.33426681943184505;1.0000522120747894;10.000172006077586;0.4166870855016602;-0.4368999985216752;-0.4368999864941936;0.4178580923319973;-0.330000039717409;0.997285862591575;0.5324751992096779;0.9999230128027409
81.822034;1.005231498744916;0.4166512592791152;0.4144472310733904;-0.3360483125312021;-0.33426681961420457;1.0000528986503634;10.000180138921937;0.4166874538698194;-0.4368999984525405;-0.4368999866935307;0.41785858073506954;-0.33000003966176883;0.9972846148871629;0.5324753530346252;0.9999245924936379
81.832034;1.0052313917536397;0.41665170533092966;0.41444767646824004;-0.3360483118773243;-0.33426681979348927;1.000053578508602;10.000187974211773;0.41668783408363635;-0.436899998411408;-0.4368999868888585;0.41785907767907327;-0.3300000395791913;0.9972833775021559;0.5324754747135406;0.9999261629901666
81.842034;1.0052313243370745;0.4166521850070114;0.41444810249259073;-0.33604831123656276;-0.3342668199680988;1.0000542495489566;10.000195511792523;0.416688226515593;-0.4368999983991961;-0.4368999870812675;0.41785958248433663;-0.33000003947117257;0.9972821529899909;0.5324755630905674;0.9999277186655858
81.852034;1.005231292314324;0.4166526976557445;0.41444850864932353;-0.3360483106084974;-0.33426682013649206;1.0000549095299176;10.000202749905181;0.4166886313336074;-0.4368999984166897;-0.4368999872716961;0.417860094740632;-0.3300000393391229;0.9972809443212176;0.5324756176477023;0.9999292539306937
81.862034;1.0052312926301414;0.416653242095617;0.4144488952496638;-0.3360483099926501;-0.3342668202974091;1.0000555560256499;10.0002096913993;0.4166890483472451;-0.43689999846432614;-0.4368999874609618;0.4178606140836232;-0.33000003918446963;0.9972797558444582;0.5324756381393827;0.9999307630746016
81.872034;1.0052313234369368;0.41665381665779394;0.41444926296317364;-0.3360483093884069;-0.3342668204499483;1.0000561864066766;10.000216354883793;0.4166894772797052;-0.4368999985420573;-0.43689998765002064;0.41786114009000924;-0.33000003900864816;0.9972785930532608;0.5324756241309797;0.9999322403587512
81.882034;1.0052313839003997;0.41665441942576276;0.4144496121318933;-0.3360483087950373;-0.3342668205936049;1.000056797808546;10.000222776833663;0.41668991786128107;-0.43689999864959217;-0.4368999878402186;0.4178616723417509;-0.3300000388127977;0.9972774620200201;0.5324755748030437;0.9999336802522338
81.892034;1.0052314737491295;0.41665504864251385;0.41444994240210786;-0.3360483082119337;-0.3342668207282939;1.000057386960909;10.000229005328912;0.4166903696591646;-0.4368999987866843;-0.4368999880332303;0.41786221036301785;-0.3300000385975929;0.9972763688730794;0.5324754892813343;0.9999350776957544
81.902034;1.00523159284401;0.4166557029187371;0.41445025276773834;-0.3360483076388014;-0.3342668208543368;1.0000579499852082;10.000235093232748;0.41669083203860674;-0.43689999895303155;-0.4368999882306504;0.4178627534463669;-0.3300000383635289;0.9972753191822582;0.5324753670700894;0.9999364279677531
81.912034;1.0052317412455525;0.4166563810700176;0.41445054185918756;-0.3360483070755787;-0.33426682097242016;1.0000584826201373;10.000241091491075;0.4166913043063134;-0.4368999991480798;-0.4368999884335732;0.4178633005693542;-0.33000003811146694;0.9972743176408191;0.5324752081472734;0.9999377261461903
81.922034;1.0052319190059493;0.41665708180963545;0.4144508083541852;-0.33604830652238393;-0.3342668210834096;1.0000589809102087;10.000247047826404;0.4166917856799338;-0.43689999937104407;-0.43689998864258206;0.41786385058185105;-0.3300000378430263;0.9972733679996588;0.5324750129158787;0.9999389668585624
81.932034;1.0052321255749073;0.4166578035633206;0.414451051021639;-0.3360483059795256;-0.33426682118801154;1.0000594413902126;10.000253013850674;0.4166922751357009;-0.4368999996210718;-0.4368999888580226;0.4178644025274856;-0.33000003756053536;0.9972724730391818;0.5324747823307064;0.9999401447122261
81.942034;1.0052323602494502;0.4166585444010261;0.4144512685758284;-0.3360483054472163;-0.33426682128663937;1.000059861015669;10.000259052305095;0.4166927716761727;-0.4368999998973367;-0.43689998908013256;0.4178649557428767;-0.33000003726673954;0.997271634996047;0.5324745179971214;0.9999412550626003
81.952034;1.0052326230988577;0.4166593020712448;0.41445145996304095;-0.3360483049252644;-0.33426682137959896;1.0000602378920915;10.000265233976569;0.4166932747521225;-0.4369000001988997;-0.43689998930901053;0.4178655097443043;-0.33000003696451147;0.9972708567309081;0.5324742217078199;0.9999422944406215
81.962034;1.005232914928119;0.4166600741882911;0.4144516247293906;-0.336048304413175;-0.3342668214671451;1.0000605715021889;10.000271623003684;0.4166937841768861;-0.43690000052454453;-0.43689998954464926;0.41786606416092764;-0.3300000366564987;0.9972701428576889;0.5324738947566677;0.9999432601348802
