time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.972034;1.0052332367977392;0.41666085831643707;0.41445176289384966;-0.3360483039104048;-0.33426682154915865;1.0000608615344753;10.000278263536126;0.4166942996660122;-0.43690000087283143;-0.4368999897870534;0.4178666188068677;-0.33000003634488967;0.9972694995303563;0.5324735380270139;0.9999441496006789
81.982034;1.0052335894961388;0.4166616520230376;0.41445187453993465;-0.33604830341644704;-0.33426682162481075;1.0000611070357903;10.000285179338347;0.41669482037527455;-0.436900001242317;-0.43689999003622637;0.4178671736032619;-0.3300000360315301;0.9972689331242163;0.5324731524273951;0.9999449607785191
81.992034;1.0052339727496582;0.4166624530644827;0.41445195972714965;-0.33604830293077037;-0.33426682169261307;1.0000613067168362;10.000292382071557;0.4166953447309604;-0.4369000016319134;-0.43689999029198323;0.41786772829384916;-0.3300000357181212;0.9972684491945489;0.5324727388311358;0.9999456925647632
82.002034;1.005234384859093;0.41666325919222624;0.41445201888314814;-0.33604830245273526;-0.33426682175080785;1.0000614594991346;10.000299876055399;0.416695870665951;-0.4369000020411477;-0.4368999905539026;0.41786828242815055;-0.3300000354062406;0.9972680522759131;0.5324722981014975;0.9999463443735228
82.012034;1.0052348230064911;0.41666406770313785;0.41445205309521965;-0.336048301981583;-0.334266821797721;1.0000615647779536;10.000307654702985;0.4166963959309143;-0.4369000024699956;-0.43689999082152503;0.4178688356451432;-0.33000003509730236;0.9972677464130996;0.5324718316858212;0.9999469157951388
82.022034;1.0052352835067655;0.41666487537844893;0.41445206386900635;-0.33604830151651366;-0.3342668218316914;1.0000616226293595;10.000315696339248;0.416696918326367;-0.4369000029185472;-0.43689999109448435;0.41786938783152844;-0.3300000347924913;0.9972675358601703;0.5324713421798357;0.9999474073189907
82.032034;1.0052357618680274;0.41666567872099103;0.4144520527441498;-0.3360483010568384;-0.3342668218507782;1.000061633831406;10.000323966528647;0.41669743596348063;-0.4369000033868453;-0.43689999137238966;0.41786993893246543;-0.330000034492677;0.9972674251591662;0.5324708331137249;0.9999478210587204
82.042034;1.0052362530047236;0.4166664743647743;0.4144520211283754;-0.33604830060214813;-0.3342668218528858;1.000061599163349;10.000332423353267;0.41669794734337373;-0.4369000038748412;-0.43689999165460647;0.41787048864155746;-0.33000003419854046;0.9972674185147844;0.5324703081123588;0.9999481605681921
82.052034;1.0052367520080043;0.4166672595627926;0.41445197011860907;-0.33604830015233467;-0.3342668218362247;1.0000615184423853;10.000341018663136;0.4166984510331997;-0.43690000438242566;-0.436899991940212;0.4178710364410473;-0.330000033910875;0.9972675189282055;0.5324697702791493;0.9999484302656476
82.062034;1.005237255267893;0.4166680324544719;0.4144519002207628;-0.33604829970740735;-0.3342668217994612;1.0000613903420539;10.00034969506487;0.4166989453376208;-0.43690000490949316;-0.43689999222827997;0.417871581894197;-0.33000003363066005;0.9972677275829835;0.532469221937395;0.9999486345387592
82.072034;1.00523776075182;0.4166687920410173;0.4144518114526571;-0.3360482992673428;-0.3342668217414135;1.000061212878187;10.000358385213126;0.4166994284329858;-0.4369000054558757;-0.43689999251820316;0.4178721247133545;-0.33000003335880307;0.997268043996979;0.5324686645103307;0.9999487767598018
82.082034;1.005238267234051;0.4166695378600983;0.4144517040198331;-0.3360482988322629;-0.33426682166078714;1.0000609838785879;10.00036702025659;0.4166998986417444;-0.43690000602130574;-0.4368999928096769;0.41787266455749134;-0.33000003309582976;0.9972684666447118;0.532468098673632;0.9999488595051149
82.092034;1.0052387733565347;0.41667026952315317;0.41445157885680556;-0.336048298402708;-0.3342668215564082;1.0000607012771885;10.000375545238613;0.4167003543600858;-0.4369000066056268;-0.43689999310251765;0.4178732008307438;-0.3300000328416908;0.9972689931780954;0.5324675245418925;0.9999488857348628
82.102034;1.0052392771013043;0.4166709863318498;0.41445143744398666;-0.3360482979795295;-0.33426682142768904;1.000060363196901;10.000383928512207;0.4167007938395809;-0.4369000072088907;-0.43689999339658403;0.41787373274359874;-0.3300000325955975;0.9972696203266264;0.5324669417379227;0.999948859592046
82.112034;1.0052397760583478;0.4166716869935361;0.4144512812855332;-0.3360482975635154;-0.3342668212747955;1.0000599678802122;10.000392158584882;0.4167012152815609;-0.43690000783111205;-0.4368999936917503;0.4178742595979363;-0.33000003235592273;0.9972703438118218;0.5324663497420772;0.9999487869819885
82.122034;1.0052402680369055;0.41667236960850484;0.41445111164690807;-0.3360482971551335;-0.33426682109854305;1.0000595140590394;10.00040023363219;0.41670161722315197;-0.43690000847206223;-0.4368999939878448;0.41787478090457675;-0.3300000321204636;0.9972711582258126;0.5324657484982591;0.9999486761837981
82.132034;1.0052407510773598;0.416673031882081;0.4144509295674926;-0.33604829675449505;-0.33426682090022547;1.0000590019724735;10.000408149515465;0.4167019987284981;-0.4369000091312521;-0.4368999942846027;0.4178752961855373;-0.3300000318870595;0.9972720571258568;0.5324651387452632;0.9999485377216903
82.142034;1.0052412232552839;0.41667367119467463;0.41445073597938237;-0.3360482963614943;-0.33426682068137253;1.0000584337486573;10.00041589456074;0.41670235914699943;-0.436900009807953;-0.4368999945817994;0.4178758048506038;-0.33000003165417263;0.9972730335768665;0.532464521960779;0.9999483831196306
82.152034;1.005241682962761;0.41667428462489436;0.4144505318931134;-0.3360482959760016;-0.33426682044351336;1.0000578125635073;10.000423458025749;0.41670269773889435;-0.43690001050142735;-0.4368999948793981;0.4178763063537654;-0.33000003142109824;0.9972740807987313;0.5324639002156839;0.999948223333025
82.162034;1.005242128882879;0.41667486919814917;0.41445031856662745;-0.33604829559799393;-0.3342668201881288;1.0000571418639164;10.000430843035579;0.4167030134343616;-0.43690001121131056;-0.4368999951773543;0.41787680026470336;-0.33000003118766164;0.9972751923475975;0.5324632760657247;0.999948068370655
82.172034;1.0052425592022098;0.4166754221399083;0.4144500976204988;-0.3360482952277115;-0.33426681991678775;1.0000564253859685;10.000438069580202;0.4167033047546339;-0.4369000119376176;-0.4368999954753401;0.41787728617370584;-0.3300000309536887;0.9972763621511777;0.5324626524960319;0.999947928247171
82.182034;1.0052429712819442;0.41667594084082893;0.4144498710065045;-0.3360482948657419;-0.3342668196312417;1.0000556675334846;10.000445167247307;0.4167035700612241;-0.43690001268033196;-0.4368999957727237;0.4178777637019663;-0.3300000307187157;0.9972775848963419;0.5324620328853806;0.9999478134921993
82.192034;1.0052433625281654;0.41667642271811145;0.41444964077200247;-0.336048294512708;-0.33426681933328095;1.0000548730257357;10.000452164246681;0.41670380808301605;-0.43690001343906304;-0.4368999960685358;0.4178782325232079;-0.33000003048201604;0.9972788559396775;0.5324614206976538;0.9999477343789023
82.202034;1.0052437313423395;0.41667686535477666;0.4144494089473478;-0.3360482941688793;-0.334266819024449;1.000054045554773;10.000459078720782;0.41670401824807596;-0.436900014212975;-0.4368999963613251;0.41787869233843455;-0.3300000302427331;0.9972801704009918;0.5324608187633068;0.9999476998379874
82.212034;1.0052440769844357;0.4166772669304219;0.4144491776710969;-0.33604829383430834;-0.33426681870595915;1.0000531869678133;10.000465917138426;0.41670420069158914;-0.43690001500083847;-0.43689999664916845;0.4178791429500203;-0.33000002999991007;0.9972815224756668;0.5324602286937795;0.999947716936028
82.222034;1.0052443989396598;0.4166776264902221;0.4144489491656752;-0.33604829350924653;-0.33426681837886796;1.000052297357505;10.000472676295336;0.41670435588768745;-0.4369000158010736;-0.43689999692989445;0.4178795842944841;-0.3300000297524733;0.997282905406586;0.5324596508867502;0.9999477909669449
82.232034;1.0052446968234965;0.4166779439241771;0.41444872560229645;-0.33604829319433005;-0.3342668180441828;1.0000513752495945;10.000479342233037;0.41670448388656867;-0.4369000166117925;-0.43689999720138567;0.4178800162851775;-0.33000002949930196;0.9972843121386268;0.5324590850111709;0.9999479259483074
82.242034;1.0052449707426065;0.41667821998008026;0.41444850924403487;-0.3360482928905825;-0.3342668177028069;1.0000504182498797;10.000485887526521;0.4167045839677734;-0.4369000174308659;-0.43689999746171215;0.41788043858914703;-0.330000029239277;0.9972857365689847;0.532458530726222;0.9999481254764062
82.252034;1.0052452217082202;0.41667845604121306;0.414448302629612;-0.3360482925993081;-0.3342668173555928;1.0000494243854274;10.000492273436475;0.41670465502849063;-0.43690001825592983;-0.43689999770903526;0.41788085051401463;-0.3300000289713066;0.9972871742091334;0.5324579880612397;0.9999483935990776
82.262034;1.0052454518920595;0.41667865347026867;0.4144481083796587;-0.3360482923218055;-0.3342668170036191;1.0000483932405002;10.000498457421507;0.41670469590512055;-0.43690001908442316;-0.4368999979416971;0.4178812511189506;-0.3300000286944106;0.997288621292113;0.5324574571365017;0.9999487350974788
82.272034;1.0052456646044547;0.41667881310837185;0.414447928768142;-0.3360482920590479;-0.3342668166484243;1.0000473262790244;10.000504400595398;0.41670470546818383;-0.4369000199138898;-0.4368999981585374;0.41788163948221857;-0.3300000284077918;0.9972900731642528;0.5324569377706463;0.999949155245691
82.282034;1.0052458642081465;0.41667893537094003;0.41444776542067696;-0.3360482918115575;-0.33426681629194105;1.0000462262410261;10.000510072939162;0.41670468272765737;-0.4369000207422666;-0.43689999835892773;0.4178820148679266;-0.3300000281108805;0.9972915236056014;0.5324564293858977;0.9999496594719512
82.292034;1.0052460559355951;0.41667902079078795;0.41444761935777513;-0.3360482915795199;-0.33426681593621854;1.0000450958059643;10.000515455793169;0.41670462676647996;-0.43690002156773644;-0.43689999854257794;0.41788237670397227;-0.3300000278033743;0.99729296539225;0.5324559311461536;0.9999502532209712
82.302034;1.0052462450077966;0.41667907030700696;0.41444749118464486;-0.33604829136284164;-0.33426681558315063;1.0000439368258154;10.000520539122746;0.41670453675039254;-0.4369000223884277;-0.4368999987095029;0.41788272445414587;-0.33000002748525026;0.9972943909709475;0.5324554422074784;0.9999509421395584
82.312034;1.0052464356175324;0.4166790848503847;0.4144473810190236;-0.3360482911609571;-0.33426681523423485;1.0000427508414995;10.000525312421534;0.4167044123235538;-0.4369000232024072;-0.436899998859948;0.417883057470992;-0.33000002715676674;0.9972957928137063;0.5324549618416954;0.9999517319699084
82.322034;1.0052466312399995;0.4166790647877913;0.41444728827849897;-0.33604829097277666;-0.33426681489036925;1.0000415395539022;10.00052975179449;0.41670425415966245;-0.4369000240079975;-0.43689999899404336;0.4178833751357905;-0.3300000268183356;0.9972971640141199;0.5324544892779789;0.9999526276973608
82.332034;1.005246835612085;0.4166790099310311;0.4144472118095336;-0.3360482907970155;-0.3342668145518877;1.0000403045560544;10.00053381616494;0.4167040643545266;-0.43690002480411677;-0.4368999991114588;0.41788367727353243;-0.33000002647025617;0.9972984992185361;0.5324540235691549;0.99995363257548
82.342034;1.0052470524324177;0.41667891995181117;0.41444715047091135;-0.33604829063254227;-0.33426681421884086;1.0000390472237994;10.000537459984029;0.4167038464181929;-0.4369000255902492;-0.4368999992113661;0.41788396425789753;-0.3300000261127003;0.9972997952247556;0.5324535639310377;0.9999547477041175
82.352034;1.0052472837238782;0.41667879460485396;0.4144471036879434;-0.3360482904784239;-0.33426681389119606;1.0000377690160245;10.000540642344927;0.41670360483712054;-0.43690002636600883;-0.43689999929272155;0.4178842366857222;-0.33000002574594584;0.9973010506418114;0.5324531101322549;0.9999559724043905
82.362034;1.0052475287890192;0.41667863354184714;0.4144470714213454;-0.33604829033363814;-0.33426681356881477;1.0000364717198953;10.000543323031005;0.4167033445090498;-0.43690002713069076;-0.43689999935467694;0.4178844948802988;-0.3300000253704138;0.997302264818545;0.5324526621236185;0.9999573052233316
82.372034;1.0052477851075798;0.4166784360188748;0.4144470537105975;-0.3360482901967552;-0.33426681325142543;1.0000351575869324;10.000545464595765;0.4167030703892598;-0.43690002788320387;-0.43689999939680224;0.41788473841760215;-0.33000002498656794;0.9973034368852289;0.5324522193810788;0.9999587445421609
82.382034;1.0052480500253622;0.41667820098929675;0.41444705036943413;-0.3360482900659294;-0.33426681293876126;1.0000338290801996;10.000547042939823;0.41670278735431776;-0.4369000286223882;-0.43689999941886815;0.41788496616538573;-0.330000024594967;0.9973045655707956;0.532451780711117;0.999960287792641
82.392034;1.0052483212763796;0.41667792759912103;0.41444706101751533;-0.3360482899390983;-0.3342668126306923;1.000032488176606;10.000548049347433;0.41670250013605;-0.4369000293473077;-0.4368999994205055;0.41788517682446197;-0.3300000241962803;0.9973056496504945;0.5324513441968788;0.999961930216638
82.402034;1.00524859620403;0.4166776156061637;0.414447085229357;-0.3360482898142829;-0.3342668123271241;1.0000311362260736;10.000548482590641;0.4167022133115005;-0.4369000300572521;-0.4368999994012888;0.4178853691949353;-0.3300000237911013;0.997306688430309;0.5324509070054232;0.9999636651389443
82.412034;1.0052488710016079;0.4166772653354008;0.4144471225552484;-0.3360482896900182;-0.334266812027829;1.0000297745582327;10.00054834352163;0.416701931328669;-0.43690003075160877;-0.4368999993609931;0.41788554205934547;-0.3300000233798615;0.9973076819028606;0.532450465366733;0.9999654854719383
82.422034;1.00524914070765;0.4166768772815301;0.41444717246715607;-0.33604828956561283;-0.3342668117325254;1.0000284047104957;10.00054763691738;0.4167016585409911;-0.436900031429758;-0.43689999929953716;0.417885694186551;-0.33000002296294006;0.9973086306590189;0.532450014923783;0.9999673846853742
82.432034;1.0052493995197982;0.41667645180787;0.4144472344133232;-0.3360482894410624;-0.3342668114411912;1.0000270278593255;10.000546376989382;0.41670139909561454;-0.43690003209104095;-0.43689999921673545;0.41788582443550504;-0.33000002254073213;0.9973095358122586;0.5324495513564841;0.9999693570523064
82.442034;1.0052496409158898;0.41667598915601306;0.414447307887138;-0.336048289316783;-0.3342668111543482;1.000025644318426;10.000544592148758;0.41670115655260453;-0.43690003273479905;-0.4368999991121508;0.4178859317672853;-0.33000002211364393;0.9973103987107369;0.5324490711084453;0.9999713977358569
82.452034;1.00524985788673;0.4166754898081199;0.4144473923391237;-0.336048289193325;-0.33426681087301446;1.0000242540211366;10.000542324808816;0.4167009335909732;-0.436900033360408;-0.43689999898526244;0.41788601522040186;-0.33000002168207243;0.997311220376535;0.5324485716795758;0.9999735026061527
82.462034;1.005250043825386;0.4166749550177132;0.41444748708943885;-0.33604828907128753;-0.3342668105982616;1.0000228575704782;10.000539626188296;0.41670073204149133;-0.43690003396733307;-0.43689999883585506;0.41788607388962956;-0.33000002124636285;0.9973120013627581;0.5324480511797672;0.9999756677065509
82.472034;1.0052501933598845;0.4166743870574711;0.41444759141264326;-0.3360482889513328;-0.3342668103308004;1.0000214565606045;10.000536554512477;0.4167005530059893;-0.43690003455512244;-0.43689999866413903;0.41788610698384354;-0.33000002080675916;0.9973127422296048;0.5324475077908931;0.999977889086765
82.482034;1.0052503020502699;0.41667378904551905;0.41444770451049767;-0.33604828883399507;-0.33426681007094666;1.0000200529750713;10.000533178645144;0.4167003969897494;-0.4369000351231126;-0.43689999847051153;0.417886113895516;-0.33000002036341286;0.9973134441513679;0.5324469396494574;0.9999801632609941
82.492034;1.0052503658272711;0.4166731645055175;0.41444782538772407;-0.33604828871953435;-0.3342668098187726;1.0000186484360991;10.000529576214984;0.41670026423966655;-0.4369000356700598;-0.43689999825544745;0.41788609420113937;-0.33000001991658134;0.9973141091468227;0.5324463450309719;0.9999824869207096
82.502034;1.0052503814041607;0.4166725168825575;0.4144479530408169;-0.3360482886080484;-0.3342668095742429;1.0000172437271253;10.000525827116897;0.41670015520243603;-0.436900036194241;-0.43689999801967394;0.4178860477785457;-0.33000001946682883;0.9973147396404668;0.5324457225350436;0.9999848557663984
82.512034;1.0052503467700247;0.41667184926627776;0.41444808673351713;-0.3360482884995502;-0.3342668093373612;1.000015838839804;10.000522010859944;0.41670007064896314;-0.4369000366939402;-0.43689999776426947;0.41788597497896707;-0.3300000190148409;0.9973153381756601;0.5324450710758946;0.999987264326165
82.522034;1.005250260951346;0.4166711642627932;0.4144482260484973;-0.3360482883938865;-0.3342668091083309;1.000014433280991;10.000518202472202;0.4167000114223666;-0.4369000371677246;-0.43689999749053227;0.4178858766587565;-0.3300000185611083;0.9973159079869528;0.5324443897693719;0.9999897067693985
82.532034;1.005250123811791;0.416670463860657;0.4144483708420791;-0.3360482882906712;-0.3342668088877502;1.0000130259532054;10.00051446493309;0.41669997839898815;-0.43690003761440094;-0.43689999719976136;0.4178857540913917;-0.330000018106068;0.9973164534124996;0.5324436778219865;0.9999921770134472
82.542034;1.0052499356933082;0.41666974949829017;0.41444852121496634;-0.33604828818936966;-0.3342668086766473;1.0000116149968454;10.000510845700694;0.4166999728478778;-0.4369000380329927;-0.4368999968931161;0.41788560875536507;-0.3300000176504812;0.9973169793676313;0.532442934521152;0.9999946681390809
82.552034;1.0052496964632387;0.41666902236600933;0.4144486775406585;-0.3360482880893925;-0.3342668084761308;1.0000101981735938;10.000507379778222;0.4166999966534164;-0.4369000384228139;-0.4368999965715874;0.4178854422263082;-0.3300000171954465;0.9973174905751345;0.532442159165935;0.9999971724123531
82.562034;1.0052494053682595;0.41666828359082586;0.41444884036567853;-0.33604828798998765;-0.3342668082869235;1.00000877334449;10.000504095483988;0.41670005203361793;-0.4369000387835029;-0.4368999962359167;0.41788525639667623;-0.33000001674208834;0.9973179909506464;0.5324413507861273;0.9999996818320555
82.572034;1.0052490620521535;0.4166675342801712;0.4144490101239241;-0.3360482878901177;-0.3342668081091282;1.0000073390052704;10.000501017105567;0.4167001409324931;-0.4369000391149849;-0.43689999588654765;0.41788505364222356;-0.3300000162912359;0.9973184825678125;0.5324405083478775;1.0000021882998884
82.582034;1.0052486671430694;0.41666677569727906;0.41444918694918614;-0.33604828778859974;-0.3342668079423171;1.0000058949979584;10.000498163222222;0.4167002644713276;-0.43690003941731725;-0.43689999552387804;0.41788483653151814;-0.3300000158432523;0.9973189651065993;0.5324396315751821;1.0000046834255172
82.592034;1.005248222014848;0.41666600954554267;0.41444937057681036;-0.336048287684449;-0.3342668077858887;1.000004442659291;10.000495541436015;0.41670042277862207;-0.43690003969049257;-0.43689999514862404;0.41788460739724653;-0.33000001539812335;0.9973194370812283;0.5324387211948115;1.0000071583384134
82.602034;1.0052477287618993;0.4166652380065578;0.41444956032803626;-0.33604828757718597;-0.3342668076393432;1.0000029844208003;10.000493141034601;0.41670061521063495;-0.4369000399344183;-0.43689999476190583;0.4178843683319945;-0.33000001495568954;0.9973198972152012;0.5324377783642611;1.0000096041175228
82.612034;1.0052471909324838;0.4166644634463719;0.41444975522789024;-0.3360482874667808;-0.33426680750227933;1.0000015235435178;10.000490932810202;0.4167008407291196;-0.436900040149044;-0.43689999436502497;0.4178841214125776;-0.33000001451578764;0.9973203445722895;0.5324368044939356;1.0000120129476295
82.622034;1.0052466143715006;0.416663688226607;0.4144499539308502;-0.3360482873532246;-0.33426680737434283;1.0000000640285758;10.000488877754428;0.4167010983151475;-0.43690004033445984;-0.4368999939592469;0.4178838686490747;-0.3300000140782912;0.9973207783188999;0.5324358018223272;1.0000143788377267
82.632034;1.0052460068706583;0.4166629147633028;0.41445015455694045;-0.33604828723618796;-0.3342668072551835;0.9999986104236573;10.000486934920868;0.4167013873141977;-0.4369000404908268;-0.43689999354586295;0.41788361185258527;-0.33000001364313836;0.9973211976248088;0.5324347737694702;1.0000166976346647
82.642034;1.0052453762026734;0.41666214542111224;0.414450354850712;-0.3360482871150293;-0.3342668071443092;0.9999971673632282;10.000485067254482;0.41670170746530527;-0.4369000406181529;-0.4368999931262797;0.41788335282517736;-0.33000001321032885;0.9973216017575812;0.5324337246392528;1.0000189669024073
82.652034;1.0052447281030152;0.4166613821252511;0.41445055248884854;-0.33604828698898564;-0.3342668070409559;0.9999957392166995;10.000483242696253;0.41670205860847315;-0.43690004071633726;-0.43689999270172375;0.41788309369568927;-0.3300000127798382;0.9973219903268988;0.532432659210241;1.0000211853493186
82.662034;1.0052440661551243;0.41666062622018085;0.4144507452556149;-0.33604828685745947;-0.33426680694411925;0.9999943300337288;10.000481425329518;0.4167024404433002;-0.43690004078549044;-0.4368999922729501;0.4178828369406823;-0.33000001235138393;0.997322363257598;0.5324315825096916;1.0000233517591044
82.672034;1.005243393281262;0.4166598789603499;0.41445093121124377;-0.33604828672053627;-0.334266806852656;0.9999929436183314;10.000479568695122;0.4167028525023429;-0.43690004082589623;-0.4368999918405045;0.4178825851570155;-0.33000001192412975;0.9973227203241345;0.5324304996149484;1.000025464172403
82.682034;1.005242713082579;0.416659142102422;0.41445110888669207;-0.3360482865793827;-0.33426680676537357;0.999991583732036;10.000477616404087;0.4167032941898007;-0.4369000408376282;-0.4368999914051276;0.4178823409457821;-0.33000001149680974;0.9973230605522033;0.5324294155142243;1.0000275194769024
82.692034;1.0052420300140497;0.4166584179442007;0.41445127717735053;-0.3360482864359732;-0.3342668066812195;0.9999902536433243;10.000475501231781;0.4167037649520123;-0.4369000408203716;-0.43689999096767607;0.4178821067191035;-0.3300000110683669;0.9973233820789444;0.532428335029843;1.0000295133682016
82.702034;1.0052413487339074;0.4166577090125613;0.4144514349368576;-0.336048286292465;-0.3342668065994912;0.9999889549480223;10.000473146310354;0.4167042645514505;-0.43690004077361116;-0.4368999905287743;0.41788188434478835;-0.3300000106383318;0.9973236825045184;0.5324272624996237;1.0000314411408777
82.712034;1.0052406738522048;0.4166570179094109;0.4144515807991728;-0.33604828615081533;-0.3342668065199101;0.9999876873661447;10.000470470143133;0.41670479305630137;-0.43690004069702715;-0.43689999008878166;0.41788167507841656;-0.3300000102067067;0.9973239592008231;0.5324262014367158;1.0000332988607974
82.722034;1.0052400102314007;0.4166563473667558;0.4144517134673684;-0.33604828601262;-0.3342668064425676;0.9999864498941455;10.000467390819637;0.41670535053161767;-0.4369000405907763;-0.4368999896481321;0.41788147972376016;-0.33000000977388727;0.9973242094721563;0.5324251546160849;1.0000350836398675
82.732034;1.0052393627389287;0.4166557002505897;0.4144518319735606;-0.3360482858790039;-0.3342668063677904;0.9999852417028974;10.000463833599728;0.4167059368189397;-0.4369000404554204;-0.4368999892077019;0.4178812985967566;-0.33000000934062923;0.9973244307329558;0.5324241242364849;1.0000367931102332
82.742034;1.0052387352896497;0.4166550795600147;0.41445193558837273;-0.3360482857505662;-0.33426680629603184;0.999984061952204;10.000459740838561;0.4167065515555626;-0.4369000402915911;-0.4368999887689691;0.4178811313948714;-0.3300000089078691;0.99732462067383;0.5324231118430435;1.0000384255494872
82.752034;1.0052381300734627;0.41665448858933957;0.414452023713524;-0.3360482856273627;-0.33426680622770555;0.9999829093707534;10.00045507539474;0.41670719425324365;-0.43690004009969413;-0.4368999883339175;0.41788097724704765;-0.3300000084765957;0.9973247773279279;0.5324221183183673;1.0000399805812321
82.762034;1.0052375478795912;0.41665393093382125;0.41445209577895165;-0.3360482855089149;-0.33426680616284843;0.9999817824412323;10.00044981401309;0.41670786421008527;-0.4369000398799487;-0.4368999879048486;0.41788083486721606;-0.33000000804784047;0.9973248989084406;0.5324211442983466;1.000041458968092
82.772034;1.0052369899356544;0.4166534101831804;0.4144521511638001;-0.33604828539430404;-0.3342668061009107;0.9999806797158814;10.000443934383;0.41670856033813625;-0.43690003963269636;-0.4368999874842933;0.41788070271792216;-0.3300000076226303;0.9973249834802735;0.5324201908218429;1.0000428618734758
82.782034;1.0052364596325751;0.4166529296974018;0.41445218944547085;-0.33604828528234476;-0.33426680604097797;0.99997959965631;10.0004374072594;0.41670928111827027;-0.4369000393586103;-0.43689998707498534;0.4178805793177631;-0.33000000720187783;0.9973250290140356;0.5324192595882719;1.0000441906981579
82.792034;1.0052359618522908;0.4166524926184116;0.4144522105457679;-0.33604828517178226;-0.3342668059823506;0.9999785408591355;10.00043020077649;0.41671002471609525;-0.4369000390585977;-0.4368999866797806;0.417880463581015;-0.33000000678633196;0.9973250337910498;0.5324183526688713;1.0000454470834406
82.802034;1.005235501098213;0.41665210188752394;0.41445221447769237;-0.33604828506140366;-0.3342668059249554;0.999977503226698;10.000422289378266;0.41671078930881056;-0.43690003873351163;-0.4368999863014707;0.41788035493163694;-0.3300000063765433;0.9973249964474515;0.532417472041843;1.0000466329591085
82.812034;1.0052350805708523;0.4166517600632505;0.41445220138705513;-0.3360482849500363;-0.3342668058691869;0.9999764886950231;10.000413658140976;0.4167115734680183;-0.43690003838391744;-0.4368999859425944;0.4178802533312484;-0.33000000597260093;0.9973249158657369;0.5324166194216547;1.000047751048065
82.822034;1.00523470161272;0.4166514690786259;0.41445217209169716;-0.3360482848365931;-0.3342668058155634;0.9999755006186253;10.000404299797127;0.41671237613398143;-0.43690003801000526;-0.4368999856054415;0.4178801593419588;-0.3300000055738626;0.9973247913784941;0.5324157965165903;1.0000488050853837
82.832034;1.0052343635494718;0.416651230258178;0.4144521282450144;-0.33604828472020853;-0.33426680576455525;0.9999745427562848;10.000394207293336;0.4167131962178936;-0.436900037611678;-0.4368999852921186;0.4178800740686549;-0.3300000051791965;0.9973246228140522;0.5324150053614902;1.0000497992904127
82.842034;1.0052340648215894;0.41665104437414613;0.4144520717215345;-0.33604828460039027;-0.3342668057164268;0.999973619043842;10.000383370296626;0.41671403244133065;-0.43690003718885423;-0.43689998500451727;0.4178799990894176;-0.33000000478744623;0.9973244100836811;0.532414248402285;1.0000507382622466
82.852034;1.0052338043159625;0.4166509115519695;0.41445200409173993;-0.33604828447701723;-0.33426680567120837;0.9999727340306568;10.000371780457465;0.41671488360043146;-0.43690003674183836;-0.43689998474428127;0.4178799365060419;-0.33000000439761995;0.9973241528100529;0.5324135281102188;1.0000516275979756
82.862034;1.0052335819841884;0.4166508314865502;0.41445192680225557;-0.3360482843499896;-0.33426680562895694;0.9999718928222364;10.000359439873627;0.4167157488778061;-0.4369000362714258;-0.43689998451277084;0.41787988875663495;-0.3300000040090358;0.9973238503819356;0.532412846144995;1.0000524740967753
82.872034;1.005233398987313;0.4166508039010694;0.4144518414955512;-0.33604828421880084;-0.3342668055900079;0.9999711002852006;10.000346364590918;0.41671662785299896;-0.4369000357786285;-0.4368999843110062;0.4178798580183667;-0.33000000362162474;0.9973235023733308;0.5324122027371829;1.0000532855023385
82.882034;1.0052332571083211;0.4166508285890954;0.4144517499808354;-0.3360482840825325;-0.33426680555505617;0.9999703601892288;10.000332582191296;0.4167175200816865;-0.4369000352644962;-0.43689998413965425;0.41787984564227143;-0.3300000032360372;0.9973231090339002;0.5324115969256445;1.0000540701287786
82.892034;1.0052331576896436;0.4166509049577542;0.4144516540408857;-0.33604828394023634;-0.33426680552513527;0.9999696748801528;10.000318128562482;0.4167184245061756;-0.43690003473040134;-0.4368999839991477;0.4178798519792529;-0.33000000285337194;0.9973226711590746;0.5324110273277478;1.0000548357981647
82.902034;1.0052331013071316;0.41665103151442323;0.4144515552729514;-0.3360482837911888;-0.33426680550153925;0.9999690458324969;10.000303045470154;0.41671933922220056;-0.436900034178374;-0.4368999838899313;0.41787987654541464;-0.33000000247487155;0.9973221891247279;0.5324104928221457;1.0000555884345308
82.912034;1.0052330885735787;0.4166512056601813;0.41445145496323715;-0.3360482836347503;-0.3342668054858596;0.9999684742706048;10.000287377473938;0.41672026184156447;-0.43690003361111485;-0.4368999838125921;0.41787991831352955;-0.33000000210181646;0.9973216619497794;0.5324099928951596;1.0000563318827898
82.922034;1.0052331209749519;0.4166514237896298;0.4144513540490383;-0.3360482834701844;-0.3342668054801707;0.9999679610755791;10.000271169392313;0.4167211902091009;-0.4369000330318215;-0.43689998376776557;0.41787997594727205;-0.33000000173555255;0.9973210872370537;0.5324095273042616;1.0000570692414035
82.932034;1.0052332006473668;0.416651681493032;0.41445125331227023;-0.3360482832968961;-0.334266805486999;0.9999675067720052;10.000254466424517;0.41672212280618876;-0.43690003244393866;-0.43689998375599626;0.41788004801313466;-0.33000000137755886;0.9973204619072307;0.5324090952449312;1.0000578037488046
82.942034;1.0052333295243019;0.4166519738420516;0.41445115372879177;-0.336048283114919;-0.33426680550890153;0.9999671117014867;10.000237318301119;0.41672305843314694;-0.43690003185087717;-0.43689998377770795;0.4178801332288419;-0.330000001029376;0.9973197827831503;0.5324086952487473;1.0000585378017428
82.952034;1.005233509042524;0.41665229579975993;0.41445105661208403;-0.33604828292510863;-0.33426680554803456;0.999966775490174;10.000219783805326;0.4167239956380473;-0.4369000312558436;-0.43689998383320905;0.4178802305175465;-0.33000000069234847;0.9973190463691387;0.5324083260435559;1.00005927172734
82.962034;1.005233740662641;0.4166526425827823;0.4144509632783525;-0.33604828272897413;-0.33426680560598443;0.9999664965862499;10.000201927060228;0.41672493241028985;-0.4369000306617863;-0.436899983922607;0.4178803388475979;-0.3300000003674548;0.997318248508521;0.5324079870483047;1.0000600042278152
82.972034;1.0052340263813913;0.4166530097625732;0.41445087467926095;-0.33604828252847796;-0.33426680568377315;0.9999662729422978;10.00018380657659;0.4167258661323205;-0.4369000300712606;-0.4368999840457019;0.41788045720692024;-0.33000000005536495;0.9973173849380967;0.5324076780992489;1.0000607337671024
82.982034;1.0052343685400822;0.4166533931745411;0.4144507916540624;-0.33604828232586453;-0.33426680578205226;0.9999661026448237;10.000165470993137;0.41672679375923716;-0.43690002948626006;-0.4368999842019102;0.41788058462418903;-0.3299999997564912;0.9973164522487511;0.5324073993204719;1.0000614594761041
82.992034;1.0052347691206942;0.41665378891264493;0.4144507152740697;-0.33604828212349946;-0.3342668059014214;0.9999659833878952;10.00014696506836;0.41672771216488663;-0.4369000289083077;-0.43689998439022315;0.41788071996635096;-0.3299999994708777;0.9973154481338543;0.5324071514089209;1.0000621812323385
83.002034;1.0052352291996192;0.4166541933766814;0.41445064656902464;-0.33604828192379027;-0.33426680604250886;0.9999659117846121;10.000128332960719;0.4167286183048775;-0.4369000283385987;-0.43689998460938845;0.41788086178365624;-0.32999999919808065;0.9973143707598919;0.5324069356987652;1.000062899074565
83.012034;1.0052357487751866;0.41665460324159587;0.41445058608621677;-0.3360482817290773;-0.33426680620575605;0.9999658836177069;10.000109611539843;0.4167295090408509;-0.4369000277778273;-0.43689998485828996;0.4178810084208188;-0.32999999893719345;0.9973132180549388;0.5324067537334317;1.0000636125203468
83.022034;1.0052363267734061;0.41665501565319685;0.4144505337464342;-0.33604828154154875;-0.3342668063913618;0.9999658948151343;10.00009081913984;0.41673038099162857;-0.4369000272259728;-0.4368999851361272;0.417881158249039;-0.3299999986870415;0.9973119882124504;0.5324066067949175;1.0000643206235589
83.032034;1.0052369614556047;0.4166554286588189;0.41445048882557817;-0.3360482813632459;-0.33426680659951874;0.9999659421290521;10.000071954690624;0.4167312308007858;-0.4369000266823365;-0.43689998544220887;0.4178813098018714;-0.3299999984464604;0.9973106810148912;0.5324064958474337;1.0000650225867753
83.042034;1.0052376512304213;0.41665584117751153;0.4144504501173775;-0.3360482811960178;-0.33426680683048676;0.9999660230294644;10.000053011510284;0.4167320557541431;-0.4369000261456842;-0.4368999857756907;0.41788146155629907;-0.32999999821448733;0.9973092979722344;0.5324064216908376;1.0000657179176176
83.052034;1.0052383950882233;0.41665625244697563;0.4144504164509052;-0.33604828104143564;-0.33426680708428225;0.9999661353782948;10.000033984805297;0.41673285424898937;-0.4369000256144857;-0.43689998613562353;0.41788161159587656;-0.32999999799032126;0.9973078413279725;0.5324063848529631;1.0000664062290539
83.062034;1.0052391922216135;0.4166566617761582;0.4144503870146222;-0.33604828090064726;-0.33426680736035785;0.9999662774800748;10.00001486947009;0.4167336255886513;-0.4369000250874193;-0.43689998652114315;0.4178817575918408;-0.3299999977732093;0.9973063138183912;0.5324063853607856;1.0000670869383534
83.072034;1.0052400414310934;0.4166570688587312;0.41445036105564;-0.33604828077420446;-0.3342668076577557;0.999966448312669;9.999995667796536;0.41673436927325985;-0.4369000245639136;-0.43689998693141996;0.4178818968515999;-0.3299999975626268;0.9973047192906422;0.5324064226677946;1.0000677584994904
83.082034;1.0052409409746443;0.4166574740816377;0.41445033760169775;-0.33604828066214726;-0.3342668079755978;0.9999666473520658;9.99997640132888;0.41673508460032244;-0.43690002404429684;-0.4368999873653909;0.41788202635171456;-0.32999999735860097;0.9973030625142485;0.5324064956850916;1.0000684181108863
83.092034;1.0052418882919167;0.416657878401011;0.4144503157288742;-0.33604828056441727;-0.33426680831333233;0.9999668741469605;9.999957109757618;0.4167357708318697;-0.43690002352949475;-0.43689998782158923;0.41788214310348537;-0.3299999971616915;0.9973013483042766;0.5324066030234729;1.000069062732208
83.102034;1.0052428794617687;0.4166582830567064;0.4144502948603255;-0.33604828048133967;-0.3342668086706903;0.999967128366285;9.999937840805622;0.41673642750170253;-0.43690002302050396;-0.43689998829826315;0.41788224468138657;-0.3299999969727122;0.9972995815658361;0.5324067433434229;1.000069690210351
83.112034;1.0052439097121222;0.41665868944181383;0.414450274664302;-0.3360482804137502;-0.33426680904754685;0.9999674101650391;9.999918643851927;0.4167370546397741;-0.4369000225179489;-0.4368999887935455;0.41788232947655596;-0.3299999967926825;0.9972977677575894;0.5324069154260329;1.0000702993020862
83.122034;1.0052449748985204;0.41665909899458664;0.41445025481109743;-0.33604828036253565;-0.3342668094436528;0.9999677199280701;9.999899570941844;0.4167376528460002;-0.4369000220220341;-0.4368999893053215;0.4178823965668951;-0.32999999662310936;0.9972959126475933;0.5324071180905015;1.0000708892427468
83.132034;1.0052460727055732;0.41665951307064125;0.414450234800689;-0.3360482803280675;-0.33426680985849794;0.9999680575529334;9.999880676059218;0.4167382231529228;-0.43690002153273394;-0.43689998983103034;0.417882445541823;-0.3299999964661834;0.9972940221061419;0.5324073501934831;1.0000714603368872
83.142034;1.005247203156121;0.41665993276510305;0.414450214073444;-0.33604828031013845;-0.33426681029155947;0.9999684224884697;9.999862007693551;0.4167387668625108;-0.4369000210498793;-0.4368999903678398;0.4178824765976322;-0.32999999632460747;0.9972921024210819;0.5324076105647871;1.000072015013146
83.152034;1.0052483681296311;0.41666035868707835;0.41445019245083065;-0.33604828030825623;-0.3342668107425839;0.999968814606829;9.99984360493799;0.41673928548316735;-0.43690002057322597;-0.4368999909130574;0.4178824905348401;-0.3299999962012856;0.9972901605419783;0.5324078978304041;1.000072557411236
83.162034;1.0052495703025537;0.4166607910064896;0.41445017027377407;-0.336048280321938;-0.334266811211528;0.9999692348051015;9.99982550154034;0.4167397806392571;-0.43690002010244333;-0.4368999914643812;0.41788248829692515;-0.3299999960991661;0.9972882039604182;0.5324082102704797;1.0000730920194953
83.172034;1.0052508124633401;0.41666122982892506;0.41445014801504154;-0.3360482803508385;-0.3342668116983188;0.9999696845239807;9.999807729162036;0.41674025385902363;-0.4369000196368914;-0.4368999920198316;0.41788247047026494;-0.32999999602123353;0.997286240727825;0.5324085458529813;1.0000736232507945
83.182034;1.0052520971390497;0.4166616753995351;0.41445012598943454;-0.336048280394621;-0.3342668122027379;0.9999701648282767;9.999790317116668;0.41674070633913934;-0.43690001917555976;-0.4368999925776119;0.417882437161236;-0.3299999959704689;0.9972842800896153;0.5324089024993219;1.0000741557412136
83.192034;1.0052534263442325;0.41666212788353013;0.41445010438710306;-0.33604828045292623;-0.33426681272444414;0.9999706764979499;9.999773290366392;0.41674113894209186;-0.4369000187173079;-0.43689999313618033;0.4178823883206435;-0.3299999959497745;0.9972823328140787;0.5324092785485345;1.0000746937424885
83.202034;1.0052548016239276;0.4166625871124038;0.41445008327424804;-0.3360482805256069;-0.33426681326299623;0.9999712205059672;9.999756665146545;0.4167415524460633;-0.4369000182610937;-0.436899993694327;0.41788232424365285;-0.3299999959619491;0.9972804105123523;0.5324096732153716;1.000075239644131
83.212034;1.0052562243998977;0.41666305243670276;0.41445006250360117;-0.33604828061274306;-0.3342668138177858;0.9999717973986172;9.999740446906152;0.41674194771096545;-0.43690001780611226;-0.4368999942511649;0.417882245568601;-0.3299999960096443;0.9972785249510453;0.5324100866844271;1.0000757938363656
83.222034;1.0052576963164692;0.41666352245862165;0.4144500417588678;-0.3360482807143744;-0.33426681438790784;0.9999724063643198;9.999724636163796;0.416742325670548;-0.4369000173519105;-0.436899994806262;0.4178821528844233;-0.3299999960952416;0.9972766878696375;0.5324105198680321;1.0000763564076551
83.232034;1.0052592190033665;0.41666399493490985;0.41445002071984327;-0.33604828083036203;-0.33426681497212424;0.9999730453121921;9.999709239486588;0.41674268740493514;-0.4369000168983601;-0.4368999953596726;0.4178820464934963;-0.32999999622066273;0.9972749107615299;0.5324109741865379;1.0000769282169897
83.242034;1.0052607936076163;0.4166644671911704;0.4144499992420766;-0.3360482809603626;-0.33426681556892257;0.9999737118794866;9.999694272779484;0.4167430343121196;-0.436900016445502;-0.4368999959116325;0.4178819262467953;-0.32999999638723626;0.9972732044266808;0.5324114513776183;1.0000775102644024
83.252034;1.0052624211272763;0.4166649367231192;0.41444997743253087;-0.33604828110377133;-0.3342668161766542;0.9999744046584655;9.999679750396103;0.4167433681511191;-0.43690001599355655;-0.43689999646224975;0.4178817915347179;-0.329999996595774;0.9972715787644291;0.5324119531994487;1.0000781029210901
83.262034;1.0052641032599288;0.41666540164040605;0.414449955406925;-0.3360482812598194;-0.3342668167938887;0.9999751239303916;9.999665676277354;0.4167436909687246;-0.4369000155431275;-0.43689999701144483;0.4178816414675305;-0.3299999968467033;0.9972700434209196;0.532412481260769;1.0000787058985086
83.272034;1.0052658426272107;0.41666586082935664;0.41444993308127975;-0.33604828142781445;-0.33426681741975856;0.9999758714209119;9.999652050039467;0.4167440050141621;-0.4369000150953132;-0.4368999975590157;0.41788147483462273;-0.3299999971399215;0.9972686085339341;0.5324130369880816;1.0000793184607306
83.282034;1.005267642133367;0.416666313780239;0.41444991034612205;-0.3360482816071784;-0.3342668180539375;0.9999766492950978;9.999638878718235;0.41674431248578997;-0.4369000146516675;-0.4368999981046566;0.4178812899037721;-0.32999999747442543;0.9972672841234359;0.5324136211861388;1.000079939788674
83.292034;1.0052695041830513;0.41666676036828576;0.4144498869954345;-0.3360482817973127;-0.33426681869644553;0.9999774593288631;9.99962618177662;0.4167446150800841;-0.4369000142141053;-0.4368999986479609;0.4178810844976168;-0.32999999784823125;0.9972660787778815;0.5324142334147242;1.0000805694938126
83.302034;1.0052714304265868;0.4166672008983154;0.41444986234159653;-0.33604828199763004;-0.3342668193475313;0.9999783027284985;9.999613983604606;0.41674491366584954;-0.4369000137847537;-0.43689999918847594;0.4178808562743015;-0.32999999825865883;0.9972649989835386;0.5324148721868146;1.0000812077431112
83.312034;1.0052734217230563;0.4166676363384678;0.4144498352414205;-0.3360482822077161;-0.3342668200075018;0.9999791797955753;9.999602300454002;0.4167452082425057;-0.43690001336570683;-0.4368999997256768;0.41788060285147693;-0.3299999987024204;0.9972640488648776;0.5324155357049537;1.0000818548867663
83.322034;1.0052754776738666;0.41666806837802983;0.4144498043600012;-0.3360482824274331;-0.33426682067649294;0.9999800892087113;9.999591137272114;0.41674549808609945;-0.4369000129587114;-0.4369000002587778;0.41788032189188434;-0.3299999991754899;0.9972632302219478;0.5324162219401396;1.0000825111271332
83.332034;1.0052775961558116;0.41666849909498793;0.41444976824687774;-0.3360482826569371;-0.3342668213543457;0.9999810282855598;9.99958049290297;0.41674578208290447;-0.43690001256502226;-0.43690000078666363;0.4178800112843331;-0.32999999967320354;0.997262543342717;0.5324169281601489;1.0000831764507532
83.342034;1.0052797737752939;0.416668930573538;0.414449725495855;-0.33604828289656113;-0.33426682204059716;0.9999819942918743;9.999570363517067;0.41674605901619943;-0.43690001218550445;-0.4369000013081957;0.41787966913439994;-0.3300000001906941;0.9972619877144387;0.5324176508736407;1.0000838505491787
83.352034;1.0052820069341342;0.41666936480476924;0.4144496749522001;-0.3360482831466151;-0.33426682273456204;0.9999829849681049;9.999560747829419;0.41674632754156127;-0.4369000118207807;-0.4369000018226185;0.4178792936395769;-0.3300000007235114;0.9972615615436867;0.532418386370164;1.0000845329685264
83.362034;1.0052842920866467;0.41666980374570467;0.4144496155289966;-0.33604828340720955;-0.33426682343549813;0.9999839978347299;9.99955165563625;0.4167465862448044;-0.43690001147143015;-0.43690000232965615;0.4178788832523324;-0.3300000012680476;0.9972612615648192;0.5324191312435236;1.000085223649736
83.372034;1.0052866251483703;0.4166702493004871;0.4144495459516732;-0.33604828367817124;-0.33426682414274167;0.9999850297600529;9.999543108443364;0.41674683389686706;-0.43690001113827753;-0.4369000028292497;0.41787843698172084;-0.3300000018215134;0.9972610841458549;0.5324198825063289;1.0000859229906665
83.382034;1.0052890017265035;0.41667070301799547;0.41444946490717177;-0.33604828395909836;-0.3342668248556144;0.999986077245758;9.999535129780297;0.41674706948613066;-0.43690001082246094;-0.43690000332121515;0.41787795438237985;-0.330000002381709;0.9972610255685851;0.5324206374307248;1.0000866313876096
83.392034;1.005291418137512;0.4166711656234554;0.41444937125064235;-0.33604828424950206;-0.334266825573139;0.9999871363288803;9.999527738771915;0.41674729214215983;-0.4369000105251713;-0.4369000038051701;0.4178774353479885;-0.33000000294670323;0.9972610813586629;0.5324213933059643;1.000087349114819
83.402034;1.0052938714414263;0.41667163699630005;0.4144492639787402;-0.33604828454893926;-0.3342668262939861;0.9999882024757103;9.999520953168277;0.41674750120757764;-0.4369000102474622;-0.43690000428069203;0.4178768800687971;-0.3300000035145524;0.9972612467835731;0.5324221474072959;1.0000880767079325
83.412034;1.0052963586832209;0.41667211666503867;0.4144491422443477;-0.33604828485704774;-0.33426682701675847;0.9999892713469868;9.999514794182549;0.41674769623571883;-0.43690000999027917;-0.4369000047474284;0.4178762890675164;-0.33000000408344954;0.9972615175033553;0.5324228972310724;1.0000888154639938
83.422034;1.0052988767139193;0.4166726040029438;0.41444900564522086;-0.33604828517354685;-0.33426682774016264;0.9999903389851788;9.999509287303406;0.4167478767322416;-0.43690000975444193;-0.43690000520514677;0.4178756632169822;-0.3300000046519903;0.9972618888422985;0.5324236406756485;1.0000895672321752
83.432034;1.0053014221290033;0.4166730979321916;0.41444885463754927;-0.33604828549831317;-0.3342668284628434;0.9999914009320661;9.999504459937555;0.416748041960999;-0.43690000954051383;-0.4369000056536992;0.4178750038571808;-0.33000000521895945;0.997262355154292;0.5324243762508728;1.0000903335631217
83.442034;1.0053039908188053;0.4166735967473689;0.41444869078758;-0.3360482858314024;-0.3342668291832493;0.9999924521072056;9.999500338350177;0.41674819113662703;-0.4369000093487487;-0.4369000060928283;0.41787431284989207;-0.3300000057830057;0.9972629104062134;0.5324251033248514;1.0000911152167427
83.452034;1.0053065776487116;0.4166740982221786;0.4144485165873424;-0.33604828617301646;-0.3342668298997634;0.9999934876892769;9.999496944942463;0.4167483238326452;-0.43690000917913574;-0.4369000065220382;0.4178735923707052;-0.3300000063426714;0.9972635489313699;0.5324258221717917;1.000091912090382
83.462034;1.0053091762956499;0.41667459991091244;0.4144483347631793;-0.3360482865235411;-0.3342668306107721;0.9999945035909281;9.999494301237972;0.41674844021071494;-0.4369000090314062;-0.43690000694069964;0.4178728446751296;-0.3300000068964804;0.9972642652846828;0.5324265340061266;1.0000927233489834
83.472034;1.0053117796453006;0.4166750996927001;0.41444814774505034;-0.33604828688348237;-0.3342668313144862;0.9999954960228818;9.999492435735968;0.4167485408436631;-0.43690000890510955;-0.43690000734822826;0.41787207207983945;-0.3300000074429615;0.9972650534226079;0.5324272410479517;1.0000935477153368
83.482034;1.0053143807803249;0.4166755963351978;0.41444795782565796;-0.33604828725322355;-0.33426683200881846;0.9999964608721498;9.999491378309717;0.4167486263321209;-0.4369000087998419;-0.43690000774411103;0.41787127706255955;-0.33000000798087364;0.9972659059025416;0.5324279463560756;1.0000943838421301
83.492034;1.0053169735491199;0.4166760897109527;0.4144477673373979;-0.33604828763290623;-0.3342668326915275;0.9999973939326348;9.999491144181222;0.41674869709369156;-0.4369000087154228;-0.4369000081277729;0.41787046237685355;-0.3300000085095003;0.9972668137606877;0.5324286532325787;1.0000952308716642
83.502034;1.0053195526940693;0.41667658059041607;0.41444757833532586;-0.33604828802260595;-0.3342668333604045;0.9999982919103755;9.999491735420918;0.4167487534962919;-0.43690000865185413;-0.43690000849848054;0.4178696311292172;-0.33000000902866045;0.9972677676403723;0.5324293644487088;1.0000960887294303
83.512034;1.0053221137169404;0.4166770701003823;0.41444739220727905;-0.3360482884225852;-0.33426683401331875;0.9999991527933405;9.999493155911065;0.4167487961712226;-0.4369000086090824;-0.436900008855462;0.4178687867489572;-0.3300000095384508;0.9972687593913775;0.5324300820532606;1.0000969577470666
83.522034;1.005324652449735;0.41667755905953163;0.41444720951871816;-0.33604828883331733;-0.33426683464821805;0.9999999751224188;9.999495413871145;0.41674882608567576;-0.4369000085868071;-0.43690000919815686;0.41786793285576956;-0.3300000100390381;0.9972697823726602;0.5324308076719915;1.0000978382561512
83.532034;1.0053271651624192;0.41667804778811607;0.41444703019423185;-0.3360482892552442;-0.3342668352630847;1.0000007574406107;9.999498515253963;0.41674884427914827;-0.4369000085845129;-0.4369000095263008;0.4178670729974304;-0.3300000105306506;0.997270830079433;0.5324315427143578;1.0000987306850708
83.542034;1.005329649194602;0.4166785364509809;0.4144468540451315;-0.3360482896885133;-0.3342668358558344;1.0000014984124452;9.999502467917987;0.41674885158611574;-0.4369000086016501;-0.4369000098398042;0.417866210345754;-0.33000001101351295;0.9972718948650022;0.53243228867139;1.00009963563196
