time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.552034;1.0053321030025435;0.4166790251749811;0.4144466811860326;-0.33604829013280846;-0.3342668364242674;1.000002196785148;9.999507291722525;0.41674884855922734;-0.43690000863785466;-0.43690001013868274;0.41786534769942435;-0.3300000114876548;0.9972729684057107;0.5324330473110103;1.0001005533686336
83.562034;1.005334525603681;0.4166795139303954;0.41444651201015303;-0.3360482905872777;-0.3342668369661082;1.0000028508780485;9.999513016208347;0.416748835546195;-0.43690000869303147;-0.43690001042308757;0.41786448778676627;-0.3300000119528865;0.9972740429408891;0.5324338204130787;1.0001014832582158
83.572034;1.0053369161993237;0.4166800026758209;0.4144463471216276;-0.3360482910506306;-0.3342668374790679;1.0000034580559252;9.999519670976445;0.41674881279618164;-0.43690000876724316;-0.43690001069334256;0.41786363338345645;-0.33000001240895266;0.997275111573444;0.5324346095805199;1.0001024233577664
83.582034;1.005339273872797;0.41668049160112713;0.41444618749852535;-0.33604829152138416;-0.33426683796085804;1.0000040147990825;9.999527280294108;0.41674878056785136;-0.43690000886067853;-0.4369000109499923;0.41786278713420455;-0.3300000128556906;0.9972761677656601;0.5324354161379767;1.0001033696379904
83.592034;1.0053415972290534;0.4166809811880356;0.41444603456144574;-0.33604829199806285;-0.3342668384092452;1.0000045173123986;9.99953585982323;0.41674873921454814;-0.43690000897380066;-0.4369000111936835;0.4178619513228458;-0.3300000132931079;0.9972772050575064;0.5324362405935747;1.00010431514971
83.602034;1.0053438846549456;0.4166814721473177;0.41444589003085747;-0.3360482924791905;-0.33426683882223346;1.0000049621082487;9.9995454186193;0.4167486892700101;-0.43690000910734994;-0.43690001142483004;0.417861127722931;-0.33000001372132354;0.9972782173340341;0.5324370821781154;1.000105250334976
83.612034;1.0053461352445825;0.41668196529942675;0.4144457558344429;-0.33604829296325495;-0.33426683919813316;1.0000053463852228;9.99955596673939;0.41674863170525694;-0.43690000926207817;-0.4369000116435134;0.41786031769113297;-0.330000014140436;0.9972791991207446;0.5324379390899152;1.000106164743526
83.622034;1.0053483496484636;0.41668246137469106;0.414445634215259;-0.3360482934488058;-0.3342668395354201;1.000005668009224;9.999567519228737;0.41674856808198146;-0.43690000943846297;-0.43690001184982674;0.417859522470566;-0.33000001455042477;0.9972801457239806;0.5324388090545389;1.0001070491093471
83.632034;1.0053505303571881;0.4166829608887444;0.4144455277545612;-0.3360482939345198;-0.3342668398328198;1.0000059251606566;9.999580099035683;0.4167485001446058;-0.4369000096365866;-0.43690001204417517;0.4178587433325403;-0.3300000149512335;0.9972810536224881;0.532439689710536;1.0001078967082868
83.642034;1.0053526814081124;0.41668346430827385;0.41444543898424263;-0.3360482944191986;-0.3342668400896586;1.0000061161689944;9.99959374266259;0.41674842929274564;-0.43690000985616495;-0.43690001222711805;0.4178579814869529;-0.33000001534301465;0.997281920924675;0.5324405788077382;1.0001087036155678
83.652034;1.005354807533236;0.41668397221001274;0.4144453699174868;-0.3360482949018341;-0.3342668403059891;1.0000062396362641;9.999608496187083;0.4167483564737443;-0.43690001009668367;-0.43690001239905074;0.4178572381015726;-0.3300000157263051;0.9972827470593101;0.5324414741769714;1.0001094676096467
83.662034;1.0053569130030844;0.41668448502373334;0.4144453220045651;-0.3360482953817611;-0.3342668404823421;1.0000062944816344;9.999624396201854;0.41674828232779865;-0.43690001035769954;-0.4369000125601781;0.41785651438739013;-0.33000001610210455;0.9972835317929662;0.5324423734403543;1.0001101860823944
83.672034;1.005359001388081;0.4166850027292128;0.41444529643709654;-0.3360482958587809;-0.3342668406193201;1.0000062795692946;9.999641452655;0.4167482074428992;-0.4369000106390873;-0.4369000127106121;0.4178558115158595;-0.3300000164718432;0.9972842746847113;0.5324432739142272;1.0001108547494493
83.682034;1.005361076354321;0.41668552493335664;0.41444529436060973;-0.3360482963331843;-0.3342668407174154;1.000006193521255;9.999659648911283;0.4167481325469432;-0.4369000109409196;-0.43690001285022734;0.4178551306471403;-0.33000001683708785;0.997284974909063;0.5324441729960037;1.0001114686296977
83.692034;1.0053631418583358;0.4166860510703554;0.4144453167877589;-0.3360482968057149;-0.3342668407771984;1.000006035627634;9.999678954249339;0.4167480583717121;-0.4369000112631401;-0.43690001297839653;0.4178544731200742;-0.3300000171990592;0.9972856310835839;0.5324450684314993;1.0001120238144365
83.702034;1.005365201610468;0.4166865805442669;0.41444536427028883;-0.336048297277481;-0.3342668407995405;1.0000058071798845;9.99969933186235;0.4167479853543538;-0.43690001160517905;-0.436900013094065;0.41785384047260504;-0.3300000175583075;0.9972862420874589;0.532445958065105;1.0001125175935215
83.712034;1.0053672587480587;0.4166871127395474;0.4144454365677515;-0.33604829774980094;-0.33426684078566726;1.0000055116906474;9.999720734395103;0.4167479134432843;-0.43690001196570655;-0.43690001319625676;0.41785323445355593;-0.3300000179147992;0.997286808527087;0.5324468396803783;1.0001129478118678
83.722034;1.0053693157029602;0.4166876468981735;0.41444553270745493;-0.336048298223926;-0.334266840737044;1.0000051537026966;9.999743098870814;0.4167478420639543;-0.43690001234286674;-0.4369000132844931;0.4178526571699633;-0.33000001826820713;0.9972873326938612;0.5324477113111272;1.0001133132574374
83.732034;1.0053713745186506;0.41668818204645225;0.41444565156693447;-0.33604829870071184;-0.3342668406552315;1.0000047375781167;9.999766349579156;0.416747770308959;-0.43690001273471124;-0.43690001335884415;0.4178521111492926;-0.3300000186180574;0.997287817056718;0.5324485715755299;1.0001136140068227
83.742034;1.0053734378307653;0.41668871672853797;0.41444579255224134;-0.3360482991805424;-0.33426684054196903;1.000004267430984;9.999790401490744;0.4167476974033491;-0.43690001313944177;-0.43690001341981216;0.41785159938928923;-0.33000001896377634;0.9972882638667805;0.5324494195153888;1.0001138505902423
83.752034;1.0053755094727823;0.41668924869650453;0.4144459556569747;-0.3360482996635287;-0.33426684039929333;1.000003747537693;9.999815163227572;0.4167476231618802;-0.43690001355557595;-0.4369000134681037;0.41785112530406415;-0.33000001930474937;0.9972886761244898;0.5324502539208427;1.000114023158474
83.762034;1.0053775940266498;0.4166897751698724;0.4144461408929605;-0.33604830014966364;-0.33426684022934733;1.0000031823890316;9.999840544614864;0.4167475479192356;-0.43690001398206535;-0.436900013504374;0.41785069208805836;-0.3300000196403106;0.9972890575190918;0.532451072780065;1.0001141317910895
83.772034;1.0053796960386736;0.4166902934092069;0.41444634783954687;-0.3360483006388737;-0.3342668400341016;1.0000025770361147;9.999866461887576;0.4167474721253967;-0.4369000144182977;-0.43690001352918684;0.41785030189449446;-0.3300000199697485;0.9972894114396398;0.5324518735219791;1.0001141770145958
83.782034;1.0053818195614115;0.41669080111098905;0.4144465755871734;-0.3360483011311904;-0.3342668398152698;1.0000019382275311;9.999892836063026;0.41674739627622803;-0.43690001486408814;-0.43690001354312563;0.4178499557331604;-0.3300000202925064;0.9972897409415402;0.5324526537982031;1.000114159281596
83.792034;1.0053839680400518;0.4166912965277155;0.4144468229003694;-0.3360483016269384;-0.33426683957431447;1.0000012749051184;9.999919592257394;0.41674732105682627;-0.43690001531970213;-0.43690001354677305;0.41784965373632876;-0.3300000206084613;0.9972900492155256;0.5324534119431744;1.0001140779727853
83.802034;1.0053861446816836;0.4166917783621269;0.4144470885569821;-0.33604830212666037;-0.3342668393125718;1.0000005968873502;9.999946661363591;0.41674724722544587;-0.4369000157857256;-0.43690001354063596;0.41784939509406904;-0.33000002091790637;0.9972903397684614;0.5324541468504407;1.0001139308937468
83.812034;1.0053883527339782;0.41669224573465213;0.41444737158897527;-0.33604830263093893;-0.33426683903154564;0.9999999129552827;9.999973976139378;0.4167471751239483;-0.4369000162626734;-0.43690001352526725;0.4178491780953128;-0.33000002122119854;0.9972906168039418;0.532454857672465;1.0001137144290477
83.822034;1.0053905948452655;0.41669269823292704;0.4144476710815818;-0.33604830314031275;-0.3342668387330945;0.9999992297329175;10.000001461353023;0.4167471041276854;-0.43690001675064816;-0.4369000135014158;0.4178490004730837;-0.3300000215185905;0.9972908852213581;0.5324555435965349;1.00011342448765
83.832034;1.0053928724318761;0.4166931357392286;0.41444798583970166;-0.3360483036551966;-0.33426683841938293;0.9999985513792413;10.000029030284264;0.41674703275731256;-0.43690001724935446;-0.4369000134699531;0.41784885961834817;-0.33000002181044114;0.9972911500241555;0.5324562036491824;1.00011305778302
83.842034;1.0053951860198271;0.4166935581779973;0.4144483142859477;-0.33604830417583875;-0.3342668380927042;0.9999978797718548;10.000056593631111;0.41674695942323053;-0.4369000177584146;-0.43690001343166784;0.41784875276457606;-0.330000022097325;0.9972914162772901;0.5324568364593447;1.000112612292006
83.852034;1.0053975358776632;0.41669396546441184;0.41444865449067764;-0.3360483047024125;-0.33426683775525173;0.9999972151624176;10.000084069865554;0.41674688290562534;-0.4369000182777912;-0.4369000133870692;0.4178486771654405;-0.3300000223798168;0.9972916893861226;0.5324574401332608;1.000112086761585
83.862034;1.005399921972033;0.4166943575829324;0.4144490042853506;-0.3360483052351785;-0.33426683740896623;0.9999965572008155;10.000111388935848;0.4167468023390079;-0.4369000188079617;-0.436900013336324;0.41784863000317984;-0.33000002265817313;0.997291975099969;0.5324580125515487;1.0001114800410018
83.872034;1.0054023431698107;0.4166947345676161;0.41444936142883315;-0.336048305774424;-0.3342668370555076;0.9999959057569077;10.000138489094264;0.41674671707482336;-0.43690001934965284;-0.4369000132794804;0.41784860828567;-0.33000002293212727;0.9972922795066365;0.5324585519467459;1.0001107904604867
83.882034;1.0054047964228714;0.4166950963231902;0.41444972368191035;-0.3360483063201467;-0.33426683669638;0.9999952611237929;10.000165306931084;0.4167466265293986;-0.4369000199035203;-0.436900013216784;0.41784860891870673;-0.3300000232009766;0.9972926085131001;0.5324590571926102;1.000110015094341
83.892034;1.0054072765949795;0.4166953848498155;0.41445003146608284;-0.3360471913264412;-0.33426572670153043;0.9999946237974068;10.00019177001304;0.4167465300004437;-0.43690002047005483;-0.43690001314863264;0.4178486287373912;-0.3300000234638839;0.9972929666735295;0.5324595277394452;1.0001091495376766
83.902034;1.0054097770112282;0.4166957146908486;0.41445039724066807;-0.3360471918839316;-0.3342657263357669;0.9999939945520541;10.000217802115923;0.41674642648560617;-0.43690002104951636;-0.4369000130751899;0.41784866457688713;-0.3300000237200693;0.9972933566421742;0.5324599633923635;1.0001081888894525
83.912034;1.005412290207475;0.41669602724202565;0.41445076177358564;-0.33604719244648606;-0.33426572596888837;0.9999933749598324;10.000243337478688;0.41674631468671514;-0.4369000216419165;-0.43690001299619075;0.4178487134886747;-0.33000002396875544;0.9972937796345247;0.532460363907833;1.0001071290827719
83.922034;1.0054148082001;0.4166963216058719;0.41445112342040186;-0.3360471930133828;-0.3342657256022387;0.9999927674516873;10.000268331583023;0.41674619335902974;-0.4369000222471576;-0.4369000129111981;0.4178487729671336;-0.33000002420909785;0.997294235844604;0.5324607288233055;1.0001059673802903
83.932034;1.005417322489525;0.4166965973253831;0.41445148071424276;-0.3360471935836966;-0.33426572523750187;0.9999921751558104;10.000292758627925;0.4167460616698369;-0.43690002286519153;-0.43690001281996393;0.41784884117737964;-0.3300000244403262;0.9972947243775518;0.5324610578263732;1.0001047020476783
83.942034;1.0054198245779427;0.4166968542692585;0.41445183237227085;-0.3360471941560974;-0.33426572487682493;0.9999916023451697;10.000316602566269;0.41674591921940257;-0.4369000234961413;-0.4369000127225277;0.4178489170093872;-0.3300000246618431;0.9972952433857305;0.5324613512996789;1.0001033318711892
83.952034;1.0054223065188184;0.41669709227585644;0.4144521771394908;-0.3360471947287666;-0.3342657245225252;0.9999910544285843;10.000339855780654;0.41674576592109225;-0.436900024140328;-0.4369000126190918;0.41784899981947815;-0.33000002487299235;0.9972957906436464;0.5324616105169094;1.000101855977214
83.962034;1.0054247606171332;0.41669731108601876;0.4144525134015903;-0.336047195299743;-0.3342657241768064;0.9999905367726203;10.000362524735772;0.4167456019865206;-0.4369000247981706;-0.43690001250990806;0.4178490892936277;-0.330000025072838;0.997296363722969;0.5324618370967585;1.0001002736559925
83.972034;1.0054271788546096;0.416697510539346;0.4144528390202939;-0.336047195867338;-0.3342657238416798;0.9999900541496761;10.000384629717049;0.4167454279686664;-0.43690002546994905;-0.4369000123953817;0.41784918551945593;-0.33000002526041783;0.997296959509216;0.5324620322955211;1.0000985842820345
83.982034;1.0054295524397947;0.4166976907134084;0.41445315148096296;-0.3360471964301638;-0.3342657235188028;0.9999896114465767;10.00040619273563;0.41674524477790476;-0.43690002615540136;-0.43690001227627534;0.41784928864364734;-0.33000002543515555;0.9972975736053283;0.5324621972656852;1.0000967881034608
83.992034;1.0054318713578199;0.41669785198629306;0.41445344809153484;-0.33604719698696767;-0.3342657232091828;0.9999892137354164;10.0004272243529;0.4167450537296429;-0.436900026853519;-0.4369000121536172;0.4178493983467872;-0.33000002559686387;0.9972981997705469;0.5324623339240961;1.0000948869623558
84.002034;1.005434124542362;0.41669799516810757;0.4144537262663225;-0.3360471975365664;-0.334265722913185;0.9999888655091536;10.000447721304301;0.41674485664140026;-0.43690002756277846;-0.4369000120283587;0.41784951402672593;-0.3300000257455493;0.9972988297807976;0.5324624450842551;1.000092883675126
84.012034;1.0054363008961054;0.4166981217098754;0.41445398376348047;-0.3360471980778328;-0.33426572263088467;0.999988570477583;10.00046766963128;0.4167446556448347;-0.4369000282814271;-0.436900011901186;0.41784963532202446;-0.33000002588130906;0.9972994541054172;0.5324625338818123;1.0000907811869229
84.022034;1.005438390475541;0.416698233599003;0.41445421873227845;-0.33604719860983223;-0.3342657223623138;0.9999883319464707;10.000487043477177;0.4167444526756078;-0.4369000290075948;-0.43690001177256144;0.41784976226568066;-0.3300000260041199;0.9973000628991049;0.5324626034580349;1.0000885824834178
84.032034;1.0054403849627809;0.416698332575263;0.4144544296485751;-0.33604719913216463;-0.3342657221074749;0.9999881531323311;10.000505805340095;0.4167442492328764;-0.43690002973939607;-0.4369000116429179;0.4178498952962596;-0.33000002611361756;0.9973006468626322;0.5324626571616756;1.000086290878245
84.042034;1.0054422771979412;0.41669841934565005;0.41445461500509817;-0.33604719964506996;-0.3342657218662392;0.9999880369930221;10.000523914675316;0.41674404650240415;-0.436900030475151;-0.4369000115128562;0.4178500350327864;-0.33000002620912194;0.9973011977624316;0.5324626989134413;1.0000839105455546
84.052034;1.0054440605361197;0.4166984938057281;0.4144547729628315;-0.3360472001490565;-0.3342657216381853;0.9999879855935709;10.000541336662977;0.4167438455628546;-0.4369000312136628;-0.4369000113831794;0.41785018163217735;-0.3300000262897552;0.9973017083733537;0.5324627332254971;1.0000814469236716
84.062034;1.005445728447466;0.41669855601872485;0.4144549014133155;-0.33604720064443455;-0.3342657214225088;0.9999879996968742;10.00055804414731;0.41674364759347216;-0.43690003195427507;-0.436900011254823;0.41785033442391756;-0.3300000263545103;0.9973021723479666;0.5324627648861224;1.0000789066608604
84.072034;1.0054472744357097;0.4166986067812385;0.4144549982922197;-0.33604720113105124;-0.33426572121806136;0.9999880791492528;10.000574016940146;0.41674345369369864;-0.4369000326965924;-0.4369000111286226;0.4178504920961826;-0.33000002640241644;0.9973025846829272;0.5324627987919262;1.0000762976866662
84.082034;1.0054486922294192;0.4166986473919836;0.4144550618480373;-0.33604720160823065;-0.33426572102340674;0.9999882238247925;10.00058924327506;0.41674326434601333;-0.4369000334401597;-0.4369000110049586;0.4178506528489613;-0.3300000264328117;0.9973029424190623;0.5324628398731353;1.0000736292958232
84.092034;1.0054499757381636;0.41669867930882926;0.41445509092076277;-0.33604720207501393;-0.3342657208368352;0.9999884341718104;10.00060372390595;0.4167430792905322;-0.4369000341843163;-0.43690001088373875;0.417850814335893;-0.3300000264453809;0.9973032447683449;0.5324628927051517;1.0000709114937576
84.102034;1.0054511193120073;0.4166987039787296;0.4144550851678396;-0.33604720253052434;-0.3342657206563839;0.9999887105160942;10.000617476714424;0.41674289793381747;-0.43690003492818846;-0.43690001076482005;0.417850973802095;-0.3300000264398651;0.9973034924473347;0.5324629609923959;1.000068153921396
84.112034;1.0054521185544814;0.41669872265480606;0.4144550449910578;-0.3360472029740185;-0.33426572047982994;0.9999890517959094;10.000630534995533;0.41674271971756327;-0.4369000356707352;-0.43690001064839323;0.41785112849745365;-0.33000002641581266;0.9973036865722797;0.5324630475395744;1.000065365048417
84.122034;1.0054529699619659;0.4166987363522971;0.41445497124494884;-0.3360472034047304;-0.33426572030456125;0.9999894554529486;10.000642935461663;0.41674254403583405;-0.4369000364107741;-0.43690001053503086;0.41785127597172805;-0.33000002637251113;0.9973038278110561;0.5324631547069905;1.000062552022998
84.132034;1.0054536691959255;0.4166987458562415;0.41445486499846185;-0.3360472038219749;-0.33426572012756917;0.9999899182537784;10.000654705820853;0.4167423699639676;-0.43690003714713876;-0.4369000104254753;0.4178514142472938;-0.3300000263089337;0.9973039163494963;0.5324632847566689;1.0000597210548168
84.142034;1.0054542102516926;0.4166987515640333;0.4144547273940454;-0.3360472042254029;-0.3342657199458361;0.9999904363401254;10.000665862805825;0.41674219656481565;-0.4369000378789765;-0.4369000103203611;0.41785154205953334;-0.33000002622370783;0.9973039523233781;0.5324634398509118;1.0000568777015884
84.152034;1.0054545866971;0.4166987535231433;0.41445455963202127;-0.3360472046149484;-0.3342657197566951;0.999991004856489;10.000676413525877;0.4167420234602012;-0.43690003860573173;-0.4369000102200738;0.41785165869923696;-0.3300000261152145;0.9973039360996291;0.5324636219385805;1.0000540269678366
84.162034;1.0054547938571612;0.41669875178776467;0.41445436313308165;-0.33604720499060026;-0.33426571955786644;0.999991618319934;10.000686350137059;0.41674185057140894;-0.4369000393267558;-0.4369000101248365;0.4178517633348579;-0.33000002598184885;0.9973038683588504;0.5324638327638003;1.0000511732703632
84.172034;1.0054548299370691;0.4166987464807489;0.41445413972500333;-0.3360472053523875;-0.3342657193475578;0.9999922713812398;10.000695647612433;0.4167416773983522;-0.4369000400410749;-0.43690001003486667;0.41785185460930835;-0.33000002582239285;0.9973037500917683;0.5324640737519933;1.0000483201571495
84.182034;1.0054546955444736;0.4166987374728858;0.4144538917146265;-0.33604720570046553;-0.33426571912466996;0.9999929594418793;10.000704275372037;0.41674150281758016;-0.43690004074746486;-0.4369000099504081;0.41785193081599026;-0.3300000256362319;0.9973035824753028;0.5324643455557447;1.0000454702119177
84.192034;1.0054543925227073;0.4166987242992974;0.41445362186681184;-0.3360472060350468;-0.3342657188887839;0.9999936790904701;10.000712213359073;0.4167413252380783;-0.43690004144448474;-0.43690000987167504;0.41785199024725916;-0.3300000254232583;0.9973033664503251;0.5324646478177605;1.0000426256803825
84.202034;1.0054539225375396;0.4166987062673902;0.4144533332850829;-0.33604720635624474;-0.3342657186399879;0.9999944284496424;10.000719456515075;0.4167411428778489;-0.43690004213036093;-0.4369000097987011;0.417852031441884;-0.3300000251838054;0.9973031021905117;0.5324649794459485;1.0000397895512205
84.212034;1.005453286416587;0.41669868249838815;0.4144530290739252;-0.3360472066641554;-0.3342657183787406;0.999995207480411;10.000726009228732;0.4167409542336735;-0.4369000428029281;-0.4369000097310269;0.41785205326614483;-0.33000002491873537;0.9973027890312683;0.5324653389959437;1.0000369660546455
84.222034;1.0054524850942699;0.4166986520969398;0.4144527119042594;-0.3360472069592301;-0.33426571810577765;0.9999960178666911;10.000731886850886;0.41674075833983343;-0.43690004345975786;-0.4369000096675101;0.41785205491880606;-0.3300000246293077;0.9973024258840681;0.5324657249717117;1.0000341603392977
84.232034;1.0054515209244383;0.4166986143361118;0.4144523839199573;-0.3360472072424642;-0.3342657178220886;0.9999968625244076;10.000737124447607;0.41674055463161486;-0.43690004409839206;-0.4369000096064573;0.41785203604003207;-0.3300000243168539;0.9973020119495317;0.5324661360743294;1.0000313783347703
84.242034;1.0054503981722065;0.41669856877475037;0.4144520469562247;-0.3360472075151217;-0.3342657175289922;0.9999977452553278;10.000741777911598;0.41674034280453376;-0.43690004471643373;-0.436900009545878;0.4178519968364603;-0.33000002398262257;0.9973015475744987;0.5324665712974587;1.0000286272238024
84.252034;1.0054491225837192;0.416698515510225;0.41445170273430904;-0.3360472077783121;-0.33426571722818016;0.9999986701400286;10.000745916672964;0.41674012280533146;-0.43690004531143906;-0.4369000094837368;0.4178519380121707;-0.3300000236277593;0.997301034359027;0.5324670297059763;1.000025916017001
84.262034;1.0054477004953415;0.41669845533235944;0.41445135294986574;-0.336047208032834;-0.33426571692168255;0.9999996407299181;10.000749614647756;0.4167398949030374;-0.4369000458808918;-0.43690000941818885;0.4178518604996763;-0.3300000232532531;0.9973004741365995;0.5324675100319952;1.0000232556067137
84.272034;1.0054461384002396;0.41669838945828835;0.4144509991501467;-0.33604720827932816;-0.3342657166117486;1.0000006600344087;10.0007529429672;0.4167396599004823;-0.43690004642232316;-0.43690000934768536;0.4178517651133411;-0.33000002285987956;0.9972998680987568;0.5324680106551127;1.000020658024225
84.282034;1.0054444431627663;0.41669831915426275;0.4144506426078616;-0.3360472085183918;-0.3342657163006296;1.000001730884289;10.000755966272846;0.41673941929532116;-0.4369000469333818;-0.43690000927085937;0.41785165242749084;-0.3300000224480854;0.997299216713975;0.532468530055886;1.0000181353893558
84.292034;1.0054426224698936;0.41669824556507906;0.41445028466618494;-0.336047208750424;-0.33426571599045574;1.000002855946239;10.000758740429692;0.4167391751632425;-0.43690004741196103;-0.4369000091862206;0.4178515230165056;-0.3300000220178533;0.997298519479313;0.5324690669984257;1.0000156989953037
84.302034;1.0054406849969755;0.4166981695952101;0.41444992725480595;-0.3360472089755339;-0.33426571568332697;1.0000040377125468;10.000761311266672;0.4167389298359655;-0.4369000478564753;-0.4369000090918955;0.41785137777368575;-0.33000002156879266;0.9972977743857276;0.5324696202445715;1.0000133587305928
84.312034;1.005438639673781;0.41669809175955186;0.41444957284810524;-0.3360472091938269;-0.33426571538145294;1.000005278353165;10.000763711067835;0.4167386855813311;-0.4369000482660194;-0.43690000898579207;0.4178512180215529;-0.3300000211004001;0.9972969782918109;0.5324701884020396;1.0000111231288427
84.322034;1.0054364948021697;0.4166980120860986;0.4144492239559972;-0.33604720940571803;-0.33426571508710295;1.0000065791713182;10.000765952126644;0.4167384443644064;-0.4369000486403203;-0.4369000088661471;0.41785104536657725;-0.33000002061225664;0.997296128316084;0.5324707699061496;1.000008999374995
84.332034;1.0054342580881777;0.41669793022616836;0.41444888273049046;-0.33604720961195234;-0.33426571480236195;1.0000079403094555;10.000768027775914;0.4167382076027611;-0.4369000489795892;-0.43690000873173934;0.4178508615007805;-0.3300000201041131;0.9972952228974958;0.5324713628361589;1.0000069924232364
84.342034;1.005431936691436;0.41669784571450336;0.41444855089404664;-0.3360472098134715;-0.3342657145289883;1.0000093611731737;10.0007699203699;0.41673797609912416;-0.4369000492842478;-0.43690000858149763;0.41785066805631776;-0.3300000195758409;0.997294261955111;0.5324719650116005;1.0000051038145623
84.352034;1.0054295368981987;0.4166977578272412;0.41444822994450586;-0.336047210011214;-0.33426571426847;1.000010841086577;10.000771610567341;0.41673775034208366;-0.43690004955467326;-0.4369000084142873;0.41785046660808584;-0.3300000190272484;0.9972932469306046;0.5324725744971688;1.0000033312373533
84.362034;1.0054270647354815;0.41669766517081874;0.4144479214819554;-0.33604721020592343;-0.33426571402200844;1.0000123798022966;10.000773088130115;0.4167375308851223;-0.43690004979118463;-0.4369000082292738;0.4178502589896631;-0.3300000184579128;0.9972921810099334;0.5324731898680755;1.000001669147624
84.372034;1.0054245274980615;0.41669756586050977;0.41444762730358486;-0.33604721039815777;-0.3342657137903434;1.000013977749421;10.000774355188888;0.41673731867315955;-0.43690004999409593;-0.436900008026356;0.41785004740586446;-0.330000017867305;0.9972910687261785;0.5324738099318114;1.000000110115853
84.382034;1.005421934331395;0.4166974582317893;0.4144473491600643;-0.3360472105885132;-0.33426571357375545;1.0000156357328143;10.000775418199797;0.41673711529997876;-0.4369000501636867;-0.4369000078062711;0.4178498339746066;-0.3300000172552021;0.997289914960613;0.532474433153554;0.9999986463456237
84.392034;1.0054192951563776;0.4166973413123039;0.41444708855624923;-0.33604721077789823;-0.3342657133724075;1.0000173542906956;10.000776279905285;0.41673692289395564;-0.43690005030023865;-0.43690000757034064;0.41784962042039614;-0.3300000166218351;0.9972887249584527;0.5324750573987317;0.9999972709237387
84.402034;1.0054166196867087;0.4166972146734472;0.41444684670919607;-0.3360472109676944;-0.3342657131866654;1.000019133284119;10.000776936990105;0.41673674371803887;-0.43690005040417285;-0.43690000731996953;0.41784940822692423;-0.33000001596747086;0.9972875053035289;0.5324756802676904;0.9999959781698926
84.412034;1.0054139175828412;0.4166970778934037;0.41444662443730534;-0.3360472111596116;-0.3342657130170712;1.0000209718321142;10.000777378796212;0.4167365797960958;-0.4369000504762337;-0.4369000070562214;0.4178491987549419;-0.33000001529192163;0.9972862635037922;0.5324762992452177;0.9999947626856679
84.422034;1.005411198734775;0.4166969302946597;0.41444642207990584;-0.3360472113552361;-0.33426571286419376;1.0000228681943653;10.000777585140243;0.4167364326931828;-0.4369000505176571;-0.43690000677978696;0.41784899329069564;-0.3300000145945851;0.9972850064407401;0.5324769112103298;0.9999936182493426
84.432034;1.005408473383013;0.4166967712006784;0.4144462395822084;-0.33604721155569184;-0.3342657127287496;1.000024819594166;10.00077752474109;0.4167363036762238;-0.4369000505301535;-0.43690000649114663;0.41784879315668294;-0.330000013874956;0.9972837402447348;0.532477512208134;0.9999925379317777
84.442034;1.0054057522825164;0.4166966002326466;0.41444607669841876;-0.3360472117615922;-0.33426571261190013;1.000026822388418;10.000777156046606;0.41673619403637246;-0.43690005051573594;-0.4369000061906014;0.4178485995450007;-0.33000001313292104;0.9972824713907528;0.5324780979547271;0.9999915148738123
84.452034;1.005403046290687;0.4166964174032677;0.41444593318031037;-0.3360472119730183;-0.3342657125152572;1.0000288723371478;10.000776433962777;0.41673610494331426;-0.43690005047655556;-0.4369000058782939;0.4178484128802344;-0.3300000123686156;0.9972812071412561;0.5324786641768755;0.999990542441857
84.462034;1.005400365168305;0.41669622316665966;0.4144458087946774;-0.33604721218966804;-0.3342657124404664;1.0000309649071946;10.000775317668861;0.41673603702703904;-0.4369000504147292;-0.4369000055543251;0.4178482322754477;-0.33000001158234127;0.9972799552483943;0.5324792063529473;0.9999896140419307
84.472034;1.005397716414421;0.41669601839163717;0.41444570329526126;-0.3360472124113098;-0.33426571238866076;1.0000330957605783;10.000773768949331;0.4167359904352167;-0.4369000503322435;-0.43690000521877986;0.41784805596261876;-0.3300000107746159;0.9972787233028193;0.5324797194490222;0.9999887234754536
84.482034;1.005395105335308;0.41669580408420065;0.4144456163795995;-0.33604721263810894;-0.33426571236016656;1.0000352604548228;10.000771746168855;0.4167359652453838;-0.43690005023105005;-0.43690000487159625;0.41784788245822274;-0.3300000099461287;0.997277517902038;0.5324801979834554;0.9999878650420995
84.492034;1.0053925365795107;0.4166955809798476;0.41444554757794533;-0.33604721287057576;-0.33426571235481545;1.000037453367459;10.00076920832542;0.4167359615310462;-0.43690005011307326;-0.4369000045124929;0.41784771114651814;-0.3300000090978063;0.997276344571871;0.5324806362052311;0.9999870328837601
84.502034;1.0053900154144444;0.4166953494757741;0.41444549627500465;-0.33604721310931596;-0.3342657123725841;1.0000396675576984;10.000766124306136;0.4167359791050994;-0.43690004998001963;-0.4369000041410807;0.41784754198147345;-0.3300000082310102;0.9972752086072844;0.5324810281510801;0.9999862209091753
84.512034;1.0053875473793163;0.41669510997392617;0.41444546172786395;-0.3360472133547974;-0.3342657124138368;1.0000418956824668;10.000762472585436;0.41673601746748384;-0.43690004983331515;-0.4369000037569619;0.41784737516573456;-0.3300000073475002;0.9972741158829174;0.5324813676428615;0.9999854236658469
84.522034;1.0053851373804754;0.41669486303064934;0.41444544288221347;-0.33604721360730505;-0.33426571247905185;1.0000441303861733;10.000758235127744;0.4167360759685723;-0.43690004967421947;-0.43690000335974644;0.4178472111791986;-0.33000000644916166;0.9972730730252882;0.5324816484921671;0.9999846373408858
84.532034;1.0053827893671425;0.41669460917210016;0.4144454383638645;-0.33604721386707254;-0.3342657125683928;1.0000463636974795;10.000753396492748;0.41673615386158697;-0.43690004950390043;-0.43690000294908077;0.417847050924809;-0.330000005537812;0.9972720866842314;0.5324818649757875;0.9999838603723861
84.542034;1.005380506475394;0.4166943489071064;0.41444544693318747;-0.33604721413432814;-0.33426571268145316;1.0000485868063376;10.000747951446513;0.41673625035725764;-0.4369000493233772;-0.4369000025246834;0.4178468958204475;-0.3300000046152356;0.9972711621537966;0.5324820124490015;0.9999830931114118
84.552034;1.0053782913486446;0.4166940828879576;0.41444546803581017;-0.33604721440920127;-0.3342657128173445;1.0000507911075451;10.000741917443394;0.41673636488009025;-0.4369000491333463;-0.4369000020864058;0.41784674772498204;-0.33000000368343324;0.9972703024332844;0.5324820878106449;0.9999823366975291
84.562034;1.0053761464080724;0.4166938118012118;0.414445501886423;-0.3360472146917147;-0.33426571297500696;1.0000529692111473;10.000735338631397;0.41673649722801015;-0.43690004893407236;-0.43690000163421966;0.4178466086302682;-0.33000000274476776;0.997269508705542;0.5324820892985069;0.9999815922522225
84.572034;1.0053740740947306;0.41669353621115063;0.41444554895775176;-0.33604721498185147;-0.33426571315341186;1.0000551147160517;10.00072827572956;0.41673664748824957;-0.4369000487255396;-0.4369000011679893;0.417846480301335;-0.3300000018016561;0.9972687817662427;0.532482015874415;0.9999808610156269
84.582034;1.0053720771169337;0.41669325663531354;0.4144456093220508;-0.3360472152795255;-0.33426571335151184;1.0000572214659436;10.000720794882284;0.416736815904459;-0.43690004850773706;-0.43690000068727164;0.4178463641441533;-0.3300000008561167;0.9972681227181623;0.5324818671558467;0.9999801447483486
84.592034;1.0053701582984573;0.41669297360077223;0.4144456824011593;-0.33604721558448997;-0.3342657135680025;1.0000592832591761;10.000712962967766;0.416737002698011;-0.43690004828077256;-0.4369000001913808;0.41784626137827385;-0.3299999999096858;0.9972675324749648;0.5324816437559255;0.9999794453057846
84.602034;1.0053683198724037;0.41669268764489503;0.41444576722777976;-0.3360472158963152;-0.3342657138010768;1.0000612939817703;10.000704844610826;0.41673720782535956;-0.4369000480447126;-0.4368999996795514;0.41784617322066053;-0.32999999896361265;0.9972670113071719;0.5324813473019069;0.9999787640341103
84.612034;1.0053665629106434;0.41669239954026754;0.41444586295645247;-0.3360472162144263;-0.3342657140484498;1.0000632479942526;10.000696501452891;0.41673743087771403;-0.4369000477993209;-0.4368999991510892;0.41784610075157985;-0.32999999801901836;0.9972665589132316;0.5324809802010955;0.999978102266107
84.622034;1.005364887153615;0.41669211058913613;0.414445969206539;-0.3360472165380502;-0.33426571430751245;1.000065140574236;10.000687994272358;0.41673767128563194;-0.43690004754381695;-0.43689999860546536;0.4178460447247885;-0.3299999970769811;0.9972661746352502;0.5324805453335862;0.9999774620779238
84.632034;1.0053632907270866;0.41669182264660964;0.4144460859430317;-0.33604721686601086;-0.3342657145753346;1.0000669682898178;10.000679381751318;0.41673792862173686;-0.4369000472767628;-0.43689999804218643;0.417846005581065;-0.3299999961385779;0.997265857576636;0.5324800454770889;0.9999768461075024
84.642034;1.0053617702544628;0.41669153786924773;0.41444621321404573;-0.33604721719657266;-0.33426571484871664;1.000068729704864;10.000670717090683;0.41673820275980406;-0.4369000469963413;-0.43689999746067476;0.41784598333820444;-0.3299999952048594;0.9972656063567242;0.5324794827160793;0.9999762569174295
84.652034;1.0053603218596276;0.41669125854260264;0.4144463510391078;-0.33604721752765565;-0.3342657151245357;1.0000704256072552;10.000662051104623;0.41673849384265826;-0.4369000467010215;-0.43689999686064124;0.41784597740067186;-0.32999999427674276;0.9972654188795856;0.5324788585446528;0.9999756964599661
84.662034;1.0053589420177087;0.4166909872782636;0.41444649912973364;-0.33604721785734876;-0.33426571540018185;1.0000720576748459;10.000653439324168;0.41673880199927527;-0.43690004639012486;-0.4368999962426976;0.41784598681821644;-0.32999999335479574;0.9972652926890118;0.532478174664861;0.9999751656073438
84.672034;1.0053576279270469;0.4166907271663181;0.4144466565127177;-0.3360472181841468;-0.33426571567367036;1.0000736266954977;10.000644942092482;0.41673912714427047;-0.4369000460638816;-0.43689999560851034;0.41784601089259404;-0.32999999243912104;0.9972652252522483;0.5324774336952166;0.9999746643007388
84.682034;1.0053563778753736;0.4166904813900355;0.4144468216054422;-0.336047218506773;-0.3342657159435092;1.0000751317209018;10.000636622057808;0.4167394692055468;-0.43690004572311497;-0.4368999949605033;0.4178460494845863;-0.3299999915296935;0.9972652136587007;0.5324766392701737;0.9999741925632765
84.692034;1.0053551909501104;0.41669025262744036;0.41444699253716005;-0.33604721882402117;-0.33426571620862683;1.0000765705107;10.000628549190592;0.4167398284067532;-0.4369000453689561;-0.436899994301539;0.41784610284452844;-0.3299999906269917;0.9972652545857819;0.5324757955745909;0.9999737512390744
84.702034;1.005354065642513;0.4166900427760784;0.4144471671521599;-0.33604721913476204;-0.33426571646813835;1.0000779406653288;10.000620801977066;0.4167402052174285;-0.4369000450027002;-0.43689999363456666;0.41784617135650975;-0.3299999897323141;0.9972653447390912;0.5324749066823504;0.9999733418432156
84.712034;1.005352998673077;0.4166898529496953;0.4144473429985948;-0.33604721943801685;-0.3342657167209382;1.0000792401008012;10.000613455558158;0.41674059987990475;-0.4369000446256622;-0.4368999929622811;0.41784625547331167;-0.32999998884752735;0.9972654809907764;0.5324739761970722;0.9999729663223172
84.722034;1.0053519855228357;0.41668968342163654;0.41444751773902455;-0.3360472197329638;-0.3342657169656516;1.0000804671553256;10.000606570278396;0.4167410116672388;-0.4369000442389677;-0.43689999228702864;0.4178463557672802;-0.32999998797464547;0.9972656602940515;0.5324730075547741;0.9999726270313662
84.732034;1.005351021706798;0.4166895335612657;0.4144476895337283;-0.33604722001878623;-0.3342657172009529;1.0000816215604202;10.000600188941988;0.41674143848361295;-0.4369000438433911;-0.43689999161083115;0.4178464729105188;-0.3299999871156642;0.9972658796936468;0.5324720047829058;0.9999723263001005
84.742034;1.0053501030932608;0.41668940198053367;0.414447856945681;-0.33604722029455286;-0.33426571742574557;1.0000827052609569;10.000594339601191;0.41674187719891603;-0.4369000434392985;-0.43689999093549337;0.41784660763016274;-0.3299999862725029;0.9972661361783649;0.5324709729122932;0.9999720659688501
84.752034;1.0053492257976606;0.416689286901776;0.41444801869131076;-0.33604722055923847;-0.3342657176390964;1.000083721651975;10.000589041393667;0.41674232440387926;-0.43690004302660856;-0.4368999902628141;0.41784676069687676;-0.3299999854467858;0.9972664261924121;0.5324699176482867;0.9999718477610613
84.762034;1.005348386365555;0.4166891866226983;0.41444817363430514;-0.33604722081182137;-0.33426571784012715;1.0000846745921332;10.000584308542958;0.41674277690293277;-0.43690004260485643;-0.4368999895945316;0.41784693267407425;-0.32999998463964614;0.9972667449328686;0.5324688446134045;0.9999716734988523
84.772034;1.0053475817550335;0.41668909974338086;0.41444832088384675;-0.33604722105145146;-0.3342657180279396;1.000085568287222;10.000580152102575;0.4167432316598074;-0.4369000421733433;-0.4368999889320913;0.41784712352321546;-0.32999998385184753;0.9972670862377524;0.5324677586512019;0.9999715440904543
84.782034;1.0053468090126272;0.4166890249860913;0.41444845975181643;-0.3360472212775399;-0.3342657182016338;1.0000864067869677;10.000576583344825;0.41674368572560916;-0.4369000417311488;-0.4368999882767003;0.41784733251293354;-0.3299999830840076;0.9972674435001252;0.5324666637361998;0.9999714584883
84.792034;1.00534606498824;0.4166889610027824;0.41444858958610864;-0.3360472214896933;-0.3342657183604732;1.0000871930921758;10.000573613912014;0.4167441365285805;-0.43690004127719123;-0.4368999876294277;0.41784755832221226;-0.3299999823365408;0.9972678106417108;0.5324655633670305;0.9999714137763205
84.802034;1.0053453463219675;0.4166889064877183;0.4144487095899731;-0.33604722168762674;-0.3342657185041425;1.0000879289468942;10.000571248932708;0.4167445821384658;-0.4369000408104499;-0.43689998699106575;0.417847799131176;-0.3299999816094962;0.9972681824679007;0.5324644607463487;0.9999714056806446
84.812034;1.0053446495532652;0.4166888605427636;0.4144488187400436;-0.33604722187107805;-0.33426571863298327;1.0000886152295916;10.000569483217724;0.41674502118215034;-0.4369000403301287;-0.4368999863620466;0.41784805291956395;-0.32999998090244465;0.9972685546666412;0.5324633588119675;0.9999714291198061
84.822034;1.0053439709534824;0.41668882304625937;0.4144489158802208;-0.3360472220397484;-0.3342657187480679;1.0000892526205445;10.000568304653301;0.41674545260506124;-0.43690003983585546;-0.43689998574255745;0.41784831782235626;-0.3299999802144305;0.9972689238369931;0.5324622604936623;0.9999714794437287
84.832034;1.0053433061566457;0.4166887945810007;0.4144490000000379;-0.33604722219334154;-0.33426571885112677;1.0000898421572928;10.000567693609366;0.4167458755963639;-0.4369000393277907;-0.4368999851327296;0.4178485920495226;-0.32999997954423727;0.9972692876166014;0.5324611688408353;0.9999715536259326
84.842034;1.0053426501721212;0.41668877592690795;0.41444907060674774;-0.3360472223316909;-0.3342657189443742;1.0000903853910497;10.000567620468198;0.41674628981435563;-0.4369000388063671;-0.43689998453276485;0.41784887364319195;-0.32999997889079374;0.9972696444154059;0.5324600867449533;0.9999716500564709
84.852034;1.0053419978976452;0.4166887677673782;0.41444912797317734;-0.3360472224549811;-0.3342657190302074;1.0000908844978935;10.000568053631786;0.41674669565176525;-0.4369000382720618;-0.4368999839428824;0.4178491607201776;-0.3299999782533035;0.997269992744055;0.5324590167014411;0.9999717675522778
84.862034;1.0053413445272041;0.41668877084825673;0.4144491731258082;-0.3360472225639421;-0.3342657191109688;1.0000913424750015;10.000568969643787;0.4167470942002847;-0.43690003772548563;-0.43689998336320196;0.4178494518917373;-0.3299999776310849;0.9972703310300579;0.5324579608926936;0.9999719049270485
84.872034;1.0053406855386833;0.416688786080457;0.4144492077139995;-0.33604722265991627;-0.334265719188907;1.0000917629030472;10.000570353941823;0.41674748702632347;-0.43690003716752884;-0.4368999827936588;0.4178497461584377;-0.32999997702340345;0.9972706578110532;0.5324569213055397;0.999972061584883
84.882034;1.0053400163931192;0.41668881428283566;0.41444923379106086;-0.3360472227448342;-0.33426571926616033;1.0000921490383585;10.000572200140223;0.4167478759236473;-0.4369000365993674;-0.43689998223388526;0.4178500424014814;-0.32999997642952467;0.9972709712215125;0.5324558997298028;0.9999722386201619
84.892034;1.0053393325114706;0.41668885594902827;0.4144492533516669;-0.33604722282096117;-0.33426571934472643;1.0000925032601382;10.000574511039748;0.41674826264666887;-0.4369000360223254;-0.4368999816832167;0.41785033900217095;-0.32999997584887686;0.9972712683540864;0.5324548976757427;0.999972438998547
84.902034;1.0053386300153435;0.4166889114459276;0.4144492680108866;-0.3360472228904228;-0.33426571942646677;1.0000928276403875;10.000577292722957;0.416748648670816;-0.4369000354378188;-0.4368999811410361;0.41785063395802113;-0.3299999752811961;0.9972715458159849;0.5324539162333694;0.9999726664849008
84.912034;1.0053379063885761;0.41668898139020416;0.41444927928869785;-0.3360472229547937;-0.3342657195129882;1.0000931242753694;10.000580543487704;0.4167490349628274;-0.4369000348474826;-0.4368999806072227;0.4178509254756724;-0.3299999747266583;0.9972718007217104;0.5324529562964148;0.9999729248483991
84.922034;1.0053371601798213;0.4166890666918962;0.4144492889702241;-0.3360472230149448;-0.33426571960551305;1.0000933947393356;10.000584247557383;0.41674942190169195;-0.43690003425329194;-0.43689998008217595;0.4178512124554288;-0.3299999741859772;0.9972720308798633;0.5324520192013736;0.9999732181164959
84.932034;1.0053363902473678;0.41668916841970877;0.41444929873509667;-0.3360472230712408;-0.33426571970495206;1.0000936404491907;10.000588376399813;0.41674980960963676;-0.4369000336575444;-0.43689997956634974;0.417851494432052;-0.32999997366041595;0.9972722346557003;0.5324511068422361;0.9999735508734674
84.942034;1.0053355956990415;0.4166892878057414;0.41444930942726027;-0.33604722312391105;-0.334265719811962;1.0000938641008315;10.000592895358112;0.41675019848896;-0.43690003306259906;-0.4368999790598475;0.41785177115420424;-0.32999997315160845;0.9972724110920669;0.5324502210138242;0.999973928091214
84.952034;1.0053347770584606;0.4166894260749322;0.4144493210986791;-0.3360472231732699;-0.3342657199267798;1.0000940700343823;10.000597772985332;0.4167505895077557;-0.43690003247055187;-0.43689997856240165;0.41785204227804124;-0.32999997266131764;0.9972725599201496;0.532449362853339;0.9999743552887805
84.962034;1.0053339373598944;0.41668958400333356;0.4144493336539034;-0.3360472232197835;-0.3342657200490739;1.0000942632911474;10.000602986855691;0.41675098418751577;-0.4369000318832605;-0.4368999780735724;0.4178523075177708;-0.32999997219137467;0.9972726814232842;0.5324485327502325;0.9999748389256377
84.972034;1.005333081899457;0.41668976170000005;0.41444934688136026;-0.33604722326406594;-0.33426572017815154;1.0000944492550963;10.00060851960569;0.41675138446624266;-0.4369000313026266;-0.43689997759301347;0.41785256703635926;-0.3299999717437625;0.9972727763354101;0.5324477304236508;0.9999753859995232
84.982034;1.0053322172682781;0.416689958840335;0.4144493600374381;-0.33604722330681835;-0.33426572031341034;1.0000946341270884;10.000614351572661;0.41675179253984185;-0.43690003073066963;-0.436899977120779;0.4178528217250825;-0.32999997132066355;0.9972728454756221;0.5324469550706367;0.9999760031046643
84.992034;1.0053313500615217;0.4166901750008386;0.41444937189215353;-0.33604722334878956;-0.3342657204546199;1.0000948243930807;10.000620464187119;0.4167522107208213;-0.43690003016922785;-0.4368999766575453;0.4178530733074305;-0.32999997092441596;0.99727288925956;0.5324462057430278;0.9999766957667087
85.002034;1.0053304852937073;0.41669040969237175;0.41444938095384426;-0.3360472233906899;-0.3342657206018343;1.0000950252365937;10.000626849644481;0.41675264129206796;-0.436900029619596;-0.43689997620451365;0.4178533239981198;-0.329999970557543;0.9972729080200294;0.5324454818217633;0.9999774677590714
85.012034;1.0053296255737483;0.4166906621268864;0.41444938547717725;-0.3360472234329576;-0.33426572075515887;1.0000952399825067;10.000633510853598;0.4167530864177681;-0.43690002908247644;-0.43689997576306655;0.4178535757841373;-0.3299999702229331;0.9972729029351962;0.5324447830567492;0.9999783204059727
85.022034;1.005328771793441;0.41669093111315547;0.4144493835889963;-0.3360472234756299;-0.33426572091467177;1.0000954707028942;10.000640457321955;0.41675354799307995;-0.43690002855814286;-0.4368999753345255;0.4178538300901235;-0.3299999699238577;0.9972728762433511;0.5324441091976176;0.999979253027086
85.032034;1.0053279246805253;0.4166912152477434;0.41444937344791505;-0.3360472235184269;-0.3342657210803615;1.000095718659352;10.00064770643102;0.416754027244563;-0.43690002804650774;-0.4368999749200569;0.41785408805244656;-0.3299999696636344;0.9972728309827292;0.5324434600442159;0.9999802643910954
85.042034;1.0053270857150058;0.41669151305081104;0.4144493531515031;-0.3360472235607235;-0.3342657212519526;1.0000959846502209;10.000655280961062;0.4167545243579961;-0.4369000275471942;-0.4368999745205979;0.41785435095975676;-0.32999996944516713;0.9972727709017595;0.532442835927063;0.999981353377126
85.052034;1.0053262571739907;0.41669182302894847;0.41444932075509006;-0.33604722360146255;-0.33426572142888894;1.0000962691408384;10.0006632017338;0.4167550384320817;-0.43690002705975606;-0.43689997413681514;0.4178546204765665;-0.3299999692706656;0.9972726998551142;0.5324422376901078;0.9999825183728774
85.062034;1.0053254424459654;0.41669214400657817;0.4144492746008799;-0.33604722363939304;-0.3342657216105558;1.0000965717787897;10.000671485759948;0.4167555676344446;-0.4369000265838106;-0.4368999737690326;0.41785489860130126;-0.329999969141615;0.9972726208104085;0.5324416661832359;0.9999837566976495
85.072034;1.005324646098844;0.4166924753904997;0.4144492136967442;-0.3360472236734723;-0.3342657217965249;1.0000968913144939;10.000680148836086;0.41675610938073165;-0.4369000261189632;-0.4368999734171618;0.417855187617404;-0.3299999690588821;0.9972725356166402;0.5324411219423079;0.99998506497045
85.082034;1.005323872901588;0.41669281687257;0.4144491379974148;-0.33604722370307344;-0.3342657219866689;1.0000972261775014;10.00068920391769;0.4167566604679487;-0.4369000256647382;-0.4368999730808096;0.41785549004266426;-0.32999996902293166;0.997272445662899;0.5324406050547144;0.9999864402294012
85.092034;1.0053231272516168;0.4166931678838181;0.4144490483321343;-0.33604722372805046;-0.33426572218108147;1.0000975745716865;10.00069865426511;0.41675721720970366;-0.4369000252206029;-0.4368999727593281;0.4178558083667339;-0.3299999690340588;0.9972723527273811;0.5324401150869773;0.9999878808338124
85.102034;1.0053224136142702;0.4166935275193206;0.4144489460105975;-0.3360472237487871;-0.33426572237986346;1.0000979341488139;10.00070849125025;0.41675777568445055;-0.4369000247859104;-0.43689997245159645;0.4178561446016302;-0.32999996909244944;0.9972722594598887;0.5324396513531923;0.9999893862701673
85.112034;1.0053217363406393;0.41669389491714753;0.4144488327084801;-0.3360472237661553;-0.3342657225829427;1.0000983022530903;10.000718700954579;0.4167583319626389;-0.4369000243597168;-0.43689997215597687;0.4178564999797558;-0.32999996919810154;0.9972721693270148;0.5324392134762255;0.9999909563426956
85.122034;1.0053210984352505;0.416694269317993;0.4144487106256295;-0.33604722378141577;-0.3342657227899313;1.0000986767202322;10.000729267978643;0.4167588821936022;-0.4369000239407655;-0.4368999718706983;0.41785687519344955;-0.3299999693507175;0.9972720864489218;0.5324388015740708;0.9999925910241854
