time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.132034;1.0053205010251185;0.4166946496954231;0.4144485822528343;-0.33604722379611235;-0.33426572300004065;1.0000990563945906;10.00074017027946;0.4167594226720463;-0.43690002352762947;-0.43689997159426125;0.41785727085681934;-0.3299999695496332;0.9972720152340756;0.5324384158284091;0.9999942905011215
85.142034;1.0053199441300973;0.4166950345280648;0.41444844976017264;-0.33604722381187124;-0.33426572321220066;1.000099441340795;10.000751373057343;0.4167599500311776;-0.436900023118672;-0.43689997132563013;0.4178576874814097;-0.3299999697938006;0.9972719591617352;0.5324380561389619;0.9999960540218854
85.152034;1.0053194272094834;0.416695421877309;0.4144483146084273;-0.3360472238302139;-0.33426572342519834;1.0000998329975666;10.000762831004753;0.41676046155972996;-0.4369000227120452;-0.4368999710642498;0.41785812519731147;-0.3299999700818517;0.9972719196702822;0.5324377221340051;0.9999978787190803
85.162034;1.0053189491278898;0.4166958096260657;0.41444817761427705;-0.33604722385252;-0.3342657236376286;1.000100233660769;10.000774496801474;0.41676095517816764;-0.43690002230598424;-0.4368999708098842;0.41785858384917285;-0.32999997041236945;0.9972718966458921;0.5324374130568676;0.9999997602110121
85.172034;1.0053185086855125;0.41669619577393296;0.4144480392745354;-0.3360472238800115;-0.33426572384796654;1.0001006456171837;10.000786322054088;0.416761428932114;-0.4369000218990614;-0.4368999705624026;0.41785906321837724;-0.32999997078416626;0.9972718901673409;0.5324371274724975;1.000001693757309
85.182034;1.005318105382796;0.41669657866207177;0.4144478999367246;-0.33604722391379666;-0.33426572405493415;1.0001010705921705;10.000798252397265;0.41676188069543413;-0.43690002149016854;-0.4368999703215692;0.4178595630505617;-0.3299999711962367;0.997271902210694;0.5324368631060235;1.0000036741897191
85.192034;1.0053177390476478;0.41669695693646064;0.41444775973818526;-0.3360472239549902;-0.3342657242577207;1.0001015087771667;10.000810231063975;0.4167623082653777;-0.43690002107827597;-0.43689997008684434;0.41786008309392875;-0.32999997164755984;0.9972719367242446;0.532436617012459;1.000005695553021
85.202034;1.005317408668347;0.41669732931138054;0.41444761875845626;-0.3360472240045373;-0.33426572445591796;1.0001019576553554;10.000822206247348;0.4167627093906523;-0.4369000206621535;-0.4368999698573444;0.4178606230371915;-0.3299999721370948;0.9972719976407033;0.5324363860842911;1.0000077516452823
85.212034;1.0053171121833568;0.4166976945911026;0.4144474772501632;-0.33604722406284;-0.33426572464948;1.000102411878195;10.000834132711304;0.41676308167918574;-0.4369000202404024;-0.43689996963196165;0.4178611822951441;-0.32999997266394465;0.9972720873845936;0.5324361676933649;1.0000098362494056
85.222034;1.0053168473129057;0.4166980519598855;0.414447335404486;-0.3360472241298512;-0.33426572483862566;1.0001028637904175;10.000845966835165;0.416763422617072;-0.43690001981171994;-0.43689996940955234;0.4178617600571845;-0.3299999732274376;0.9972722075462057;0.5324359601839982;1.0000119423651739
85.232034;1.0053166118946961;0.41669840110499956;0.4144471929853797;-0.33604722420555294;-0.3342657250235519;1.0001033038523792;10.000857656903388;0.4167637297119512;-0.43690001937489964;-0.43689996918906154;0.41786235544484157;-0.32999997382706553;0.9972723598994677;0.5324357629303799;1.0000140622188798
85.242034;1.0053164039297038;0.41669874205897994;0.4144470494307998;-0.33604722429010514;-0.33426572520431447;1.0001037213524973;10.000869138202605;0.41676400059984503;-0.4369000189286237;-0.436899968969465;0.4178629673257435;-0.3299999744624114;0.9972725464529851;0.5324355758612725;1.0000161889307082
85.252034;1.0053162224631556;0.41669907487183727;0.4144469042705982;-0.3360472243836462;-0.33426572538102683;1.0001041051830115;10.000880336865732;0.41676423302178817;-0.4369000184714728;-0.43689996874975995;0.4178635941948212;-0.3299999751331045;0.9972727691911525;0.5324353986548589;1.0000183179903328
85.262034;1.005316068357286;0.4166993994001451;0.41444675738705333;-0.3360472244861709;-0.33426572555397;1.0001044441320301;10.000891176016331;0.4167644248221164;-0.4369000180020382;-0.4368999685291147;0.41786423442626475;-0.3299999758387979;0.9972730297137101;0.5324352302376559;1.0000204469773921
85.272034;1.0053159434270886;0.4166997153523078;0.41444660889887597;-0.33604722459747116;-0.334265725723462;1.0001047270544015;10.000901582491746;0.41676457425024044;-0.4369000175189147;-0.4368999683069759;0.4178648864180726;-0.3299999765792053;0.9972733288512852;0.5324350692067279;1.00002257430066
85.282034;1.005315848560643;0.4167000223768571;0.4144464589375135;-0.33604722471702364;-0.33426572588978076;1.0001049434086975;10.000911492495371;0.41676468038034825;-0.4369000170207846;-0.43689996808310355;0.41786554852966595;-0.32999997735407294;0.9972736667115771;0.5324349145661923;1.00002469813298
85.292034;1.0053157830241448;0.41670032022778614;0.41444630776366526;-0.3360472248440011;-0.3342657260531805;1.0001050840869505;10.000920851287685;0.41676474315006723;-0.4369000165065441;-0.4368999678574452;0.4178662189961362;-0.32999997816297705;0.99727404255304;0.532434765827608;1.0000268157272665
85.302034;1.0053157453190131;0.4167006091274917;0.4144461560739725;-0.3360472249775289;-0.33426572621380324;1.0001051416813345;10.000929609217543;0.416764763059996;-0.43690001597525924;-0.43689996762981975;0.41786689575710273;-0.32999997900519745;0.9972744541630362;0.5324346227025453;1.0000289232261268
85.312034;1.0053157338366032;0.4167008901531126;0.4144460049500763;-0.3360472251169726;-0.33426572637149055;1.000105109874593;10.000937719807256;0.41676474091197363;-0.43690001542620793;-0.4368999673998026;0.41786757627789806;-0.3299999798798537;0.9972748978861568;0.5324344849124982;1.0000310160089743
85.322034;1.0053157468426295;0.41670116528300777;0.41444585548585544;-0.3360472252619858;-0.3342657265256565;1.000104983074001;10.000945139424434;0.41676467762869057;-0.4369000148590193;-0.43689996716699026;0.41786825761721724;-0.32999998078611364;0.9972753696629407;0.532434352238996;1.0000330887702376
85.332034;1.0053157825290648;0.4167014369954794;0.41444570852532775;-0.3360472254123224;-0.3342657266752512;1.0001047566349892;10.000951829397653;0.41676457412554135;-0.43690001427358977;-0.43689996693135913;0.4178689367742413;-0.32999998172320383;0.9972758661324476;0.5324342247178843;1.000035135057426
85.342034;1.0053158392402413;0.4167017079347387;0.4144455646811881;-0.3360472255676056;-0.33426572681876765;1.0001044270802364;10.000957761466157;0.41676443145243375;-0.43690001366988834;-0.4368999666933977;0.41786961100573217;-0.3299999826901554;0.997276385108533;0.5324341027926044;1.0000371473161922
85.352034;1.0053159157771385;0.41670198078963083;0.4144454246443749;-0.3360472257273716;-0.33426572695432455;1.0001039925632018;10.000962919634153;0.41676425100641623;-0.43690001304796916;-0.4368999664538959;0.4178702780424496;-0.3299999836855842;0.9972769253698908;0.5324339872949267;1.0000391174596188
85.362034;1.0053160115332103;0.41670225801050104;0.41444528954470494;-0.3360472258914951;-0.33426572707982183;1.0001034532897062;10.000967296805536;0.4167640343572748;-0.4369000124082017;-0.43689996621365684;0.41787093642264816;-0.32999998470767117;0.9972774861164301;0.5324338791272395;1.0000410371178183
85.372034;1.0053161259639987;0.41670254163352594;0.4144451610011839;-0.33604722606044146;-0.33426572719307807;1.0001028108379033;10.000970889970212;0.41676378289009003;-0.436900011751363;-0.43689996597342556;0.4178715857079379;-0.32999998575413086;0.9972780663637633;0.5324337789542257;1.000042897712736
85.382034;1.005316258150398;0.41670283353470117;0.41444504088154105;-0.336047226234951;-0.33426572729199827;1.0001020670386;10.000973693715267;0.4167634976327044;-0.43690001107842974;-0.43689996573386186;0.4178722261479835;-0.32999998682222725;0.9972786645985605;0.5324336872630143;1.0000446903723212
85.392034;1.0053164070749325;0.4167031356621594;0.41444493093961743;-0.33604722641567003;-0.33426572737484045;1.000101223814067;10.000975695904051;0.41676317930506346;-0.43690001039042964;-0.43689996549549615;0.41787285813412434;-0.32999998790911145;0.9972792791117476;0.5324336043308239;1.0000464056117813
85.402034;1.0053165713080228;0.41670344987927393;0.4144448325508455;-0.3360472266031793;-0.33426572744035404;1.000100283583027;10.000976879281417;0.4167628285170864;-0.43690000968848447;-0.4368999652589177;0.41787348217929854;-0.3299999890123397;0.9972799082146858;0.5324335299228753;1.00004803352684
85.412034;1.0053167485151133;0.41670377769438005;0.4144447468019605;-0.33604722679808446;-0.33426572748766714;1.0000992493175753;10.000977228439702;0.4167624459302658;-0.43690000897376907;-0.43689996502499256;0.41787409929077646;-0.3299999901300554;0.9972805497664212;0.5324334632620157;1.0000495645069059
85.422034;1.0053169363500056;0.4167041201286148;0.41444467464754864;-0.3360472270007965;-0.33426572751613437;1.0000981244730949;10.000976741287733;0.4167620324016471;-0.43690000824737873;-0.436899964794753;0.4178747110661553;-0.3299999912607105;0.9972812010771077;0.5324334030970825;1.0000509897536995
85.432034;1.0053171334091846;0.4167044776824073;0.414444616770028;-0.3360472272112041;-0.33426572752519806;1.000096913218969;10.000975431885129;0.4167615893575612;-0.4369000075102895;-0.4368999645691213;0.4178753194445026;-0.32999999240288425;0.9972818592885666;0.53243334759224;1.0000523017078722
85.442034;1.0053173392116899;0.4167048503951242;0.4144445734350511;-0.33604722742862225;-0.3342657275141792;1.0000956207615697;10.000973316469073;0.41676111923436066;-0.43690000676336516;-0.436899964348696;0.4178759263333298;-0.3299999935554899;0.9972825213342036;0.5324332945599259;1.000053494438881
85.452034;1.0053175542972794;0.4167052378849315;0.41444454472837455;-0.33604722765194245;-0.33426572748217714;1.0000942532160295;10.000970404222157;0.4167606254914183;-0.43690000600732803;-0.4368999641337056;0.41787653310698036;-0.32999999471787084;0.9972831835206695;0.5324332418838874;1.0000545635379303
85.462034;1.0053177802969737;0.4167056392637553;0.4144445310758074;-0.3360472278797126;-0.3342657274281764;1.0000928168913479;10.000966704165437;0.4167601120912601;-0.43690000524271166;-0.43689996392420904;0.4178771402428525;-0.3299999958894285;0.9972838411864392;0.5324331874522499;1.000055505814275
85.472034;1.0053180193680826;0.41670605308096514;0.4144445333514659;-0.33604722811018506;-0.33426572735115195;1.0000913175745882;10.000962228092366;0.41675958282985504;-0.4369000044697103;-0.4368999637202554;0.4178777474295516;-0.32999999706925853;0.997284489113501;0.5324331289007017;1.0000563194968246
85.482034;1.0053182735861887;0.4167064773278969;0.41444455215501097;-0.3360472283414411;-0.33426572725010295;1.0000897604627623;10.000956985255073;0.4167590410528168;-0.43690000368806375;-0.43689996352184096;0.417878353902167;-0.3299999982561953;0.9972851224697226;0.5324330637648528;1.0000570050498379
85.492034;1.0053185444984323;0.41670690938187527;0.4144445871664991;-0.3360472285715566;-0.33426572712409713;1.000088150590486;10.000950984009826;0.41675848984067826;-0.43690000289736125;-0.43689996332897885;0.4178789586717006;-0.3299999994489488;0.9972857368522923;0.5324329899004632;1.0000575660040931
85.502034;1.005318832747946;0.41670734597569536;0.41444463742123855;-0.33604722879879634;-0.33426572697237833;1.0000864929030333;10.00094423642303;0.4167579321445515;-0.4369000020975323;-0.4368999631418529;0.41787956055186387;-0.33000000064609364;0.9972863275791143;0.5324329056808085;1.0000580086651085
85.512034;1.0053191378263653;0.4167077834174604;0.4144447019233702;-0.33604722902179135;-0.33426572679459593;1.0000847918425626;10.000936757819856;0.4167573707605511;-0.4369000012889404;-0.4368999629607808;0.4178801580527705;-0.3300000018459895;0.9972868891328415;0.532432809897546;1.000058340772317
85.522034;1.0053194575363686;0.41670821806641933;0.41444477990591994;-0.3360472292395991;-0.33426572659097614;1.0000830514482564;10.000928567559923;0.41675680837966483;-0.43690000047205935;-0.43689996278608345;0.41788074945067427;-0.3300000030466662;0.997287414992229;0.5324327018108919;1.00005857052099
85.532034;1.0053197871748782;0.41670864672484204;0.4144448708171674;-0.33604722945161236;-0.33426572636218793;1.000081276207345;10.000919693046193;0.4167562476704543;-0.43689999964714177;-0.43689996261809827;0.41788133313021303;-0.3300000042457625;0.9972878984335035;0.5324325814999238;1.0000587061500255
85.542034;1.0053201191878138;0.41670906678060515;0.41444497428770966;-0.3360472296574073;-0.3342657261090893;1.000079471688071;10.000910169466037;0.4167556913716372;-0.4368999988142225;-0.43689996245734897;0.41788190795333124;-0.33000000544072655;0.997288333862981;0.5324324499086194;1.0000587555950855
85.552034;1.0053204437840781;0.416709476336441;0.414445090174423;-0.33604722985668795;-0.33426572583274233;1.000077644656994;10.000900031570652;0.4167551421335015;-0.43689999797341433;-0.43689996230458444;0.4178824733687368;-0.3300000066291985;0.9972887172201574;0.5324323084795674;1.000058726461731
85.562034;1.0053207501894146;0.4167098741999847;0.41444521856901656;-0.3360472300494141;-0.3342657255346882;1.0000758032253487;10.000889307972438;0.4167546020186765;-0.43689999712512445;-0.43689996216062144;0.4178830291823166;-0.3300000078091336;0.9972890452626034;0.5324321590456021;1.0000586261569717
85.572034;1.005321027556898;0.4167102594338736;0.4144453596266399;-0.33604723023606065;-0.33426572521705933;1.0000739568809809;10.00087802560521;0.41675407226286304;-0.43689999627001125;-0.4368999620262902;0.41788357532551584;-0.33000000897861353;0.9972893147888573;0.5324320038888284;1.000058461401276
85.582034;1.0053212653908106;0.4167106309062083;0.41444551325648576;-0.33604723041774676;-0.33426572488228873;1.0000721156059487;10.000866214441642;0.416753553376433;-0.4368999954087939;-0.4368999619024761;0.41788411181750645;-0.330000010135752;0.9972895224681073;0.5324318456470944;1.0000582375501472
85.592034;1.00532145411662;0.4167109872025514;0.4144456788916074;-0.3360472305959296;-0.33426572453268094;1.0000702882953743;10.000853906967286;0.41675304532865043;-0.43689999454208445;-0.436899961790154;0.4178846386016782;-0.33000001127876843;0.9972896650403461;0.5324316871896105;1.000057958962468
85.602034;1.0053215851900807;0.4167113265962483;0.4144458556147513;-0.3360472307718771;-0.3342657241702832;1.0000684816521024;10.000841138726079;0.4167525480789973;-0.4368999936704522;-0.43689996169050865;0.4178851552216416;-0.33000001240598253;0.9972897396192855;0.5324315312078031;1.0000576300931356
85.612034;1.005321650516709;0.4167116470123994;0.41444604244103683;-0.3360472309463486;-0.33426572379706987;1.0000666999065155;10.000827948996598;0.41675206218694155;-0.43689999279468744;-0.4368999616049784;0.4178856608456042;-0.33000001351571306;0.9972897438582069;0.5324313797246083;1.0000572560620062
85.622034;1.0053216424871108;0.41671194611543794;0.4144462382584466;-0.3360472311194393;-0.33426572341508803;1.0000649447848784;10.000814377571672;0.41675158880429186;-0.43689999191592266;-0.4368999615351522;0.4178861548053019;-0.3300000146062546;0.9972896755747321;0.5324312344582413;1.000056842304445
85.632034;1.0053215548565781;0.4167122214005905;0.414446441547936;-0.33604723129049957;-0.33426572302649177;1.0000632156940517;10.000800463047618;0.4167511292617296;-0.43689999103551364;-0.4368999614826647;0.4178866372034169;-0.3300000156760029;0.997289532289487;0.5324310978293514;1.000056393716732
85.642034;1.0053213834091992;0.416712470315337;0.4144466502391988;-0.33604723145825804;-0.33426572263355203;1.0000615104795865;10.000786244678544;0.41675068490901984;-0.4368999901549664;-0.43689996144902177;0.4178871091451206;-0.33000001672359436;0.9972893117434704;0.5324309732453103;1.0000559142656833
85.652034;1.0053211257062962;0.41671269059062194;0.4144468616763258;-0.3360472316211214;-0.3342657222385148;1.0000598260541578;10.00077176389319;0.41675025731176446;-0.43689998927613516;-0.4368999614355622;0.4178875725279244;-0.3300000177478784;0.9972890131813736;0.5324308644686149;1.0000554075131989
85.662034;1.0053207803181217;0.41671288049625227;0.41444707268738895;-0.33604723177746815;-0.3342657218433219;1.0000581583731531;10.000757066592682;0.41674984840174767;-0.4368999884014552;-0.43689996144381954;0.41788802946659376;-0.3300000187478177;0.9972886378589353;0.532430774994343;1.0000548771823365
85.672034;1.0053203464843068;0.4167130386410882;0.41444727985950497;-0.33604723192584696;-0.334265721449466;1.0000565028657369;10.000742204930404;0.41674946023293497;-0.436899987533847;-0.4368999614758215;0.41788848152722247;-0.33000001972247583;0.9972881884576804;0.5324307077300855;1.0000543271296802
85.682034;1.005319824337736;0.41671316369126377;0.4144474799561408;-0.3360472320651429;-0.3342657210580058;1.0000548556219853;10.000727234262731;0.41674909451840303;-0.43689998667641067;-0.43689996153391175;0.41788892941409406;-0.3300000206710006;0.9972876689187894;0.5324306649261641;1.000053760945121
85.692034;1.005319214756542;0.41671325446313673;0.41444767032445573;-0.33604723219467353;-0.3342657206696132;1.0000532135637896;10.000712209294305;0.4167487524469224;-0.43689998583217016;-0.4368999616203581;0.4178893733266342;-0.3300000215924915;0.997287084904485;0.5324306482998312;1.0000531815491116
85.702034;1.005318517975643;0.41671331008089557;0.4144478491223138;-0.3360472323141083;-0.33426572028471047;1.0000515732945612;10.000697185784132;0.4167484349729713;-0.43689998500384686;-0.4368999617370244;0.4178898132175094;-0.33000002248583044;0.9972864432165883;0.5324306593114525;1.00005259148272
85.712034;1.0053177320510025;0.4167133297786703;0.4144480151806422;-0.336047232423332;-0.334265719903568;1.0000499309518198;10.000682224724827;0.41674814321301;-0.43689998419373705;-0.4368999618852259;0.4178902487893917;-0.330000023349651;0.9972857502295922;0.5324306997054693;1.0000519935178145
85.722034;1.005316853011103;0.4167133125996367;0.41444816764387105;-0.3360472325223113;-0.33426571952615286;1.0000482835022744;10.000667391586248;0.41674787857440065;-0.436899983403861;-0.43689996206584875;0.417890679798261;-0.33000002418248636;0.9972850114820238;0.5324307718115928;1.0000513905556576
85.732034;1.0053158761816812;0.41671325748141563;0.41444830580772357;-0.33604723261083896;-0.33426571915193637;1.0000466294176087;10.000652749129273;0.4167476427104229;-0.4368999826362471;-0.4368999622795768;0.4178911064440667;-0.33000002498297354;0.9972842325816762;0.5324308781104276;1.0000507855808702
85.742034;1.0053147974122503;0.4167131636716722;0.41444842913241475;-0.3360472326883633;-0.33426571877994926;1.0000449683590749;10.000638347960766;0.4167474373387455;-0.43689998189313556;-0.43689996252706986;0.4178915293149545;-0.3300000257500133;0.9972834195991493;0.5324310207402864;1.0000501819592593
85.752034;1.0053136144793724;0.4167130309761068;0.4144485371478564;-0.33604723275431314;-0.3342657184090548;1.0000433009252103;10.000624222470504;0.4167472638592918;-0.43689998117709083;-0.4368999628090331;0.41789194916466293;-0.3300000264828457;0.9972825790360147;0.5324312015792346;1.0000495834028706
85.762034;1.0053123284029295;0.4167128596041264;0.4144486294659947;-0.33604723280866267;-0.33426571803822697;1.000041628315481;10.000610396192187;0.41674712308754003;-0.43689998049095957;-0.43689996312598256;0.4178923668577281;-0.3300000271810268;0.9972817182436052;0.5324314224174747;1.0000489939737558
85.772034;1.00531094334523;0.4167126498952098;0.4144487060199183;-0.33604723285203936;-0.3342657176666443;1.0000399515320098;10.000596890638567;0.4167470152913524;-0.4368999798376604;-0.43689996347781046;0.4178927832513545;-0.3300000278443439;0.9972808453013925;0.532431684696985;1.0000484179697724
85.782034;1.0053094650785226;0.4167124021808706;0.414448767095222;-0.3360472328853772;-0.3342657172935624;1.0000382710620719;10.000583728681928;0.41674694024653675;-0.4368999792200133;-0.4368999638636328;0.4178931989987892;-0.33000002847269344;0.9972799679444829;0.5324319889626858;1.0000478594403364
85.792034;1.0053078991736828;0.4167121167698791;0.4144488130917587;-0.3360472329094965;-0.3342657169181441;1.0000365876756376;10.000570928926395;0.41674689725780334;-0.43689997864071384;-0.43689996428214334;0.41789361446810613;-0.33000002906592213;0.9972790930514764;0.5324323344442438;1.000047321831633
85.802034;1.005306250006387;0.41671179404337766;0.4144488443256202;-0.3360472329247492;-0.3342657165395246;1.0000349034518086;10.000558499733145;0.4167468854153303;-0.43689997810231757;-0.4368999647322649;0.41789402975971357;-0.3300000296238205;0.9972782270806185;0.5324327191313788;1.000046807678082
85.812034;1.0053045212177625;0.41671143453086923;0.4144488609036695;-0.33604723293100813;-0.33426571615708955;1.0000332220814325;10.00054644469003;0.4167469039540842;-0.4368999776071034;-0.4368999652134668;0.4178944447660573;-0.33000003014642937;0.9972773762592039;0.5324331402502099;1.0000463180920691
85.822034;1.0053027173070974;0.4167110389584688;0.41444886275186005;-0.3360472329280324;-0.3342657157706171;1.000031548480919;10.0005347740509;0.41674695230572695;-0.43689997715693046;-0.4368999657253738;0.41789485912613605;-0.33000003063436867;0.997276546193497;0.5324335948204927;1.0000458521130722
85.832034;1.0053008450072123;0.4167106083688668;0.4144488498966217;-0.3360472329157323;-0.33426571538018;1.0000298883429128;10.000523510176194;0.4167470298006983;-0.43689997675316083;-0.4368999662673168;0.41789527208132415;-0.330000031088889;0.9972757414710133;0.5324340802058191;1.0000454063014488
85.842034;1.0052989131866732;0.41671014404145684;0.41444882273894296;-0.3360472328941167;-0.3342657149860099;1.0000282477187294;10.000512688040134;0.4167471354192449;-0.4368999763966727;-0.43689996683838067;0.4178956825953879;-0.33000003151169616;0.9972749657868719;0.532434594498626;1.000044975027616
85.852034;1.0052969318195073;0.4167096472993734;0.41444878221769327;-0.33604723286309496;-0.3342657145884165;1.0000266323993157;10.000502351693294;0.41674726789303695;-0.4368999760881283;-0.4368999674377219;0.4178960898317554;-0.3300000319046989;0.9972742225643578;0.5324351364358294;1.0000445511599696
85.862034;1.0052949111561083;0.41670911959902474;0.41444872997089216;-0.3360472328222348;-0.3342657141878145;1.0000250473309662;10.000492544768878;0.41674742592667585;-0.43689997582824297;-0.43689996806495657;0.41789649349080316;-0.3300000322698397;0.9972735153551234;0.532435704717897;1.000044126873979
85.872034;1.0052928609343375;0.41670856260066924;0.41444866838456934;-0.33604723277053555;-0.33426571378486736;1.000023496375472;10.000483306733678;0.416747608371171;-0.43689997561763605;-0.4368999687203642;0.41789689376519806;-0.33000003260909727;0.9972728475829911;0.5324362972827347;1.0000436946066174
85.882034;1.0052907897075491;0.41670797806545284;0.4144486004138583;-0.336047232706539;-0.3342657133804879;1.0000219823170466;10.00047468181958;0.4167478145396449;-0.43689997545644305;-0.43689996940464276;0.41789729121240504;-0.33000003292461105;0.9972722219805928;0.5324369114881758;1.0000432476481191
85.892034;1.0052887048685921;0.41670736803264363;0.41444852919130865;-0.33604723262888175;-0.3342657129755904;1.000020506514311;10.000466726216555;0.4167480444278869;-0.43689997534406944;-0.4368999701184348;0.417897686503787;-0.3300000332187702;0.9972716405780226;0.5324375449615104;1.000042780336432
85.902034;1.005286612887365;0.4167067351294815;0.41444845782942014;-0.3360472325367132;-0.33426571257089877;1.000019068419184;10.000459502787809;0.41674829841794503;-0.4368999752791805;-0.4368999708620412;0.41789807998140355;-0.33000003349408136;0.9972711052889661;0.5324381959595172;1.0000422884612652
85.912034;1.0052845192364483;0.4167060825030732;0.41444838969504544;-0.3360472324295599;-0.33426571216700884;1.0000176660964213;10.000453071136963;0.4167485768846666;-0.43689997525985386;-0.43689997163557487;0.41789847155233495;-0.3300000337529613;0.9972706180816832;0.532438863075697;1.0000417693610273
85.922034;1.0052824285018644;0.41670541356240026;0.41444832840400714;-0.33604723230696737;-0.33426571176466313;1.0000162974212234;10.000447479243293;0.41674888021340084;-0.43689997528377983;-0.4368999724392613;0.4178988610897535;-0.330000033997687;0.9972701805863067;0.5324395449858841;1.0000412210887957
85.932034;1.0052803446854934;0.4167047319680769;0.41444827726930844;-0.33604723216838284;-0.33426571136502853;1.0000149605025255;10.000442754845551;0.41674920881380517;-0.4368999753485458;-0.4368999732733298;0.4178992487983326;-0.3300000342304602;0.9972697936793923;0.5324402404103783;1.0000406416360894
85.942034;1.005278270732721;0.416704041825115;0.4144482390959197;-0.3360472320132554;-0.33426571096964414;1.0000136533701844;10.000438904603781;0.416749562822682;-0.4368999754520124;-0.43689997413760784;0.4178996352030278;-0.3300000344535411;0.9972694572194427;0.5324409478782994;1.000040029095737
85.952034;1.0052762077337285;0.4167033477213102;0.4144482163105986;-0.33604723184108953;-0.33426571057998006;1.0000123740125035;10.000435924366215;0.41674994184294273;-0.43689997559232835;-0.4368999750313743;0.4179000207645766;-0.33000003466922295;0.9972691702550027;0.5324416655206282;1.000039382405646
85.962034;1.0052741552168003;0.41670265442212806;0.41444821068367454;-0.3360472316515298;-0.3342657101970542;1.0000111206067595;10.000433805270315;0.4167503448432268;-0.4368999757674309;-0.43689997595366503;0.4179004053241267;-0.33000003487941304;0.9972689316462997;0.5324423914580529;1.0000387021919772
85.972034;1.0052721119955212;0.4167019663910063;0.41444822297478956;-0.3360472314445205;-0.334265709821602;1.0000098913461155;10.000432529572011;0.41675077015016004;-0.4368999759746756;-0.4368999769036988;0.4179007878716718;-0.330000035085249;0.9972687405063041;0.5324431242056585;1.0000379917225113
85.982034;1.0052700766056513;0.4167012874909007;0.41444825318928574;-0.3360472312203015;-0.3342657094545268;1.000008684262567;10.000432064652657;0.41675121568568513;-0.4368999762109711;-0.4368999778809975;0.4179011668345907;-0.3300000352873324;0.9972685964286737;0.5324438625004534;1.0000372576769274
85.992034;1.0052680476742584;0.41670062102717315;0.414448301117272;-0.3360472309793981;-0.3342657090969342;1.0000074970573776;10.000432364483672;0.41675167933240537;-0.4368999764730588;-0.43689997888528337;0.41790154058093015;-0.3300000354864078;0.9972684993408316;0.5324446051123062;1.0000365095174055
86.002034;1.0052660242764215;0.41669997002755377;0.4144483664528954;-0.33604723072280324;-0.334265708749783;1.0000063263636174;10.000433380460736;0.4167521590479282;-0.4368999767576722;-0.43689997991646135;0.4179019078281557;-0.33000003568380065;0.99726844887938;0.5324453510068611;1.0000357573326337
86.012034;1.005264005995705;0.41669933761475936;0.4144484485785845;-0.33604723045204;-0.3342657084137453;1.0000051675309012;10.000435068721366;0.41675265283877627;-0.4368999770618316;-0.4368999809745518;0.41790226772872363;-0.33000003588130516;0.9972684441965644;0.5324460994752457;1.0000350098988753
86.022034;1.0052619927634072;0.41669872720347184;0.4144485465370097;-0.3360472301689938;-0.334265708089497;1.0000040160682855;10.000437386986723;0.4167531588299468;-0.43689997738330616;-0.4368999820594377;0.41790261969616155;-0.3300000360807282;0.9972684843420337;0.5324468498971804;1.0000342740307857
86.032034;1.0052599844823165;0.4166981421732624;0.41444865911502327;-0.336047229875806;-0.3342657077781281;1.000002869222486;10.000440288982734;0.4167536752199379;-0.43689997772090156;-0.4368999831706717;0.4179029633205397;-0.3300000362834537;0.9972685682260995;0.5324476014732711;1.000033554603279
86.042034;1.0052579805000208;0.4166975851952776;0.4144487847952622;-0.3360472295747707;-0.3342657074812847;1.0000017267160881;10.000443721268924;0.41675420004229097;-0.4368999780744114;-0.43689998430749416;0.41790329836890566;-0.3300000364902344;0.9972686943481597;0.5324483533328674;1.0000328544732349
86.052034;1.0052559792981501;0.4166970580104687;0.41444892177388376;-0.336047229268119;-0.33426570720097665;1.0000005911186582;10.000447625235127;0.4167547310320626;-0.4368999784443934;-0.4368999854690071;0.4179036246244844;-0.33000003670115297;0.9972688609717408;0.5324491045546931;1.0000321748659993
86.062034;1.0052539789192445;0.4166965618459573;0.4144490679114583;-0.33604722895793143;-0.33426570693927327;0.9999994671713979;10.000451945865906;0.4167552659350209;-0.4368999788319584;-0.436899986654343;0.4179039415303492;-0.3300000369157381;0.9972690659289088;0.5324498538215541;1.0000315167082847
86.072034;1.0052519782013898;0.4166960976801402;0.4144492205073196;-0.3360472286462546;-0.33426570669811334;0.999998360312807;10.000456641133693;0.41675580303480425;-0.4368999792384844;-0.4368999878625505;0.41790424781147767;-0.33000003713319487;0.9972693059056037;0.5324505993238636;1.0000308816038253
86.082034;1.0052499777389343;0.41669566595976254;0.414449376475383;-0.33604722833530887;-0.33426570647915077;0.999997276123294;10.000461686027627;0.41675634109880444;-0.43689997966531563;-0.4368999890922709;0.4179045413965032;-0.3300000373525577;0.9972695762986347;0.5324513392361688;1.0000302718410876
86.092034;1.005247979835567;0.4166952661230428;0.41444953289254394;-0.3360472280276385;-0.33426570628353386;0.9999962208834532;10.000467072246243;0.4167568788288545;-0.4368999801137397;-0.4368999903417098;0.41790481974112287;-0.33000003757275326;0.9972698713737885;0.5324520723280242;1.0000296904638633
86.102034;1.0052459880200244;0.41669489645731467;0.41444968714698616;-0.33604722772603957;-0.33426570611185097;0.9999952019571329;10.000472807253315;0.41675741463847255;-0.4368999805850357;-0.436899991608987;0.4179050803799235;-0.33000003779272247;0.9972701841843834;0.5324527980964453;1.0000291413365474
86.112034;1.0052440064555053;0.4166945545610475;0.41444983669780155;-0.33604722743337945;-0.334265705964242;0.9999942268022551;10.000478915891575;0.4167579466790709;-0.43689998108029565;-0.4368999928923859;0.4179053215100261;-0.3300000380115529;0.9972705070018458;0.532453516367583;1.000028628680424
86.122034;1.00524203923121;0.41669423786717424;0.4144499789833283;-0.33604722715246726;-0.3342657058404469;0.9999933013169623;10.000485445905227;0.4167584727783466;-0.4368999816002768;-0.43689999419031383;0.4179055421705938;-0.3300000382283493;0.9972708327422439;0.5324542269834942;1.000028156560705
86.132034;1.0052400896678642;0.41669394372702445;0.41445011149094557;-0.3360472268858754;-0.3342657057398828;0.9999924296535877;10.00049246882134;0.41675899059251903;-0.43689998214551445;-0.43689999550122155;0.4179057418327667;-0.3300000384419228;0.997271156484784;0.5324549298051768;1.0000277284880428
86.142034;1.0052381597338291;0.4166936694695141;0.41445023193000646;-0.3360472266356121;-0.3342657056618648;0.9999916150923839;10.000500067165236;0.41675949793571465;-0.4368999827165444;-0.43689999682360703;0.41790591993360254;-0.33000003865081334;0.9972714759517671;0.5324556246605612;1.0000273472940973
86.152034;1.0052362498759826;0.4166934125808636;0.4144503385208917;-0.3360472264028528;-0.33426570560588137;0.9999908597426933;10.000508318354512;0.41675999286690807;-0.4368999833140349;-0.4368999981559914;0.4179060756912505;-0.33000003885368917;0.9972717909705926;0.5324563112518713;1.0000270154696775
86.162034;1.0052343594444375;0.41669317059028504;0.41445043005121923;-0.33604722618804184;-0.3342657055716998;0.9999901633829438;10.000517287856026;0.41676047361436314;-0.4368999839387015;-0.43689999949682023;0.4179062080466886;-0.33000003904960495;0.9972721025790973;0.5324569892609804;1.0000267351156475
86.172034;1.0052324872353349;0.41669294084858616;0.4144505056864916;-0.33604722599119474;-0.3342657055591289;0.9999895231136863;10.000527027918213;0.41676093856136587;-0.43689998459103185;-0.43690000084448;0.4179063157414223;-0.3300000392379222;0.9972724122383838;0.5324576585468405;1.0000265073692705
86.182034;1.0052306316442319;0.4166927206302468;0.4144505649298343;-0.3360472258119574;-0.33426570556772056;0.9999889336769583;10.000537576986122;0.41676138628561565;-0.43689998527103474;-0.4369000021975152;0.4179063976368364;-0.33000003941811784;0.9972727214254415;0.5324583192416611;1.0000263322920135
86.192034;1.0052287906583244;0.41669250725600127;0.41445060760382907;-0.33604722564953304;-0.33426570559672986;0.9999883880738766;10.000548959241302;0.4167618156189045;-0.43689998597817487;-0.43690000355474323;0.41790645322633496;-0.33000003958964924;0.9972730316321022;0.5324589715977278;1.0000262091149932
86.202034;1.0052269620653609;0.41669229791016704;0.4144506336165798;-0.33604722550277544;-0.33426570564522495;0.9999878787015405;10.000561184144932;0.4167622256833045;-0.43689998671150154;-0.4369000049151277;0.41790648309469236;-0.3300000397520076;0.9972733446269191;0.5324596155861685;1.0000261364471772
86.212034;1.0052251437184974;0.41669208946597175;0.41445064278909544;-0.33604722537029924;-0.3342657057121883;0.9999873982246679;10.000574249734425;0.41676261592599123;-0.4368999874698921;-0.4369000062776449;0.41790648883527703;-0.3300000399048934;0.9972736628075504;0.5324602505592515;1.0000261128588528
86.222034;1.0052233336827843;0.41669187865222007;0.41445063494944423;-0.33604722525053626;-0.33426570579645015;0.9999869397902482;10.000588149079178;0.41676298613653495;-0.4368999882522227;-0.43690000764114445;0.41790647235811806;-0.3300000400481451;0.9972739891000407;0.5324608751481469;1.0000261376662043
86.232034;1.005221530747689;0.41669166244291506;0.4144506100950436;-0.33604722514199126;-0.33426570589641147;0.9999864970443096;10.00060287275119;0.4167633363330442;-0.4368999890573389;-0.43690000900411147;0.4179064352064708;-0.3300000401814676;0.9972743264583022;0.5324614871608404;1.0000262111687352
86.242034;1.0052197352112011;0.41669143819179066;0.4144505683957833;-0.3360472250437041;-0.3342657060099825;0.9999860642386398;10.000618404747138;0.4167636665145372;-0.4368999898839093;-0.4369000103646611;0.41790637833254873;-0.3300000403043932;0.9972746779247664;0.5324620834029763;1.000026334125241
86.252034;1.0052179485873116;0.4166912034166739;0.41445051000382727;-0.3360472249555208;-0.3342657061350742;0.9999856369300092;10.00063471518869;0.41676397653050895;-0.4368999907303819;-0.43690001172087317;0.4179063021930827;-0.330000040416445;0.9972750467243235;0.5324626597449779;1.000026506912275
86.262034;1.0052161721957071;0.41669095573179377;0.4144504348651189;-0.3360472248778616;-0.33426570627011737;0.9999852128298409;10.000651754535907;0.4167642664026353;-0.4368999915951465;-0.43690001307097565;0.4179062068441055;-0.33000004051727744;0.9972754356738678;0.532463211587248;1.0000267290004765
86.272034;1.0052144064016257;0.4166906930799817;0.41445034277691495;-0.3360472248111897;-0.3342657064139793;0.9999847914045494;10.000669450702535;0.41676453678160763;-0.4368999924767595;-0.43690001441321463;0.41790609216170593;-0.3300000406067066;0.9972758470891736;0.5324637345039019;1.0000269990073554
86.282034;1.0052126510288626;0.416690413966131;0.4144502336471161;-0.3360472247557333;-0.3342657065656766;0.9999843723370391;10.000687710043744;0.4167647889521798;-0.43689999337409197;-0.43690001574566456;0.4179059583191925;-0.3300000406845786;0.99727628361029;0.5324642249194658;1.0000273149211083
86.292034;1.0052109059717427;0.4166901175778871;0.414450107748673;-0.33604722471162374;-0.3342657067244389;0.9999839544861311;10.000706427120704;0.41676502460349446;-0.4368999942863018;-0.4369000170660431;0.4179058059132271;-0.3300000407507674;0.9972767489781258;0.5324646805050633;1.000027673981899
86.302034;1.0052091716466574;0.4166898038351781;0.41444996587081695;-0.3360472246789614;-0.3342657068898857;0.9999835359902038;10.000725501166974;0.4167652456818653;-0.43689999521252815;-0.4369000183717894;0.4179056355920496;-0.3300000408053565;0.9972772478091825;0.5324650999943619;1.0000280722506554
86.312034;1.0052074491405179;0.41668947324957817;0.41444980928525543;-0.33604722465759895;-0.3342657070621432;0.9999831144583975;10.00074484563588;0.4167654542367853;-0.43689999615148656;-0.4369000196605982;0.41790544800107016;-0.33000004084859785;0.997277784597967;0.5324654828951075;1.0000285044487167
86.322034;1.0052057399488608;0.41668912656627727;0.4144496393908942;-0.3360472246470649;-0.33426570724190374;0.999982686521089;10.000764382855921;0.4167656523366128;-0.436899997101376;-0.4369000209308894;0.41790524414561886;-0.33000004088072193;0.9972783636190193;0.5324658293310907;1.0000289647173353
86.332034;1.005204045816223;0.41668876450621256;0.41444945722519555;-0.3360472246467513;-0.33426570743009737;0.999982247587772;10.000784035777345;0.4167658420585641;-0.43689999806024116;-0.4369000221818139;0.4179050255181567;-0.33000004090184004;0.9972789895111409;0.5324661397409568;1.0000294477874683
86.342034;1.0052023688292313;0.41668838772646366;0.4144492633345857;-0.3360472246560035;-0.3342657076272712;0.9999817930244066;10.00080373119247;0.4167660253054758;-0.43689999902642157;-0.43690002341305323;0.41790479387904317;-0.33000004091182705;0.997279667021452;0.5324664148393039;1.0000299496044396
86.352034;1.0052007118442454;0.4166879968060875;0.4144490580738857;-0.33604722467402;-0.33426570783332804;0.9999813200940073;10.00082340748161;0.41676620355917254;-0.43689999999865065;-0.4369000246246284;0.4179045509482328;-0.33000004091020935;0.997280400402995;0.5324666559597802;1.0000304673864084
86.362034;1.0051990793252326;0.4166875923051982;0.4144488420063007;-0.3360472246997739;-0.3342657080476938;0.9999808282453805;10.000843014590034;0.4167663779423271;-0.43690000097584614;-0.43690002581673426;0.4179042982373897;-0.33000004089629753;0.9972811930392578;0.5324668649717211;1.0000309990026104
86.372034;1.0051974778742792;0.41668717492873014;0.4144486161969499;-0.3360472247320208;-0.3342657082695148;0.9999803172489423;10.00086250934564;0.4167665493884033;-0.43690000195683426;-0.43690002698965497;0.41790403712757224;-0.33000004086951235;0.9972820468492;0.5324670438025887;1.0000315417790218
86.382034;1.0051959158316117;0.4166867455797523;0.414448382321601;-0.3360472247693041;-0.33426570849787174;0.9999797858372722;10.000881851536572;0.4167667185533604;-0.4369000029401774;-0.4369000281437471;0.41790376889518466;-0.3300000408295489;0.9972829614339895;0.532467194307176;1.00003209186147
86.392034;1.0051944020188117;0.41668630530074535;0.41444814252550255;-0.3360472248099238;-0.3342657087319522;0.9999792325845938;10.000901000893867;0.4167668857654995;-0.4369000039242704;-0.4369000292793495;0.41790349459231707;-0.3300000407763125;0.997283933801995;0.5324673183835965;1.000032644934771
86.402034;1.0051929443908216;0.4166858553165136;0.4144478990919379;-0.3360472248519534;-0.33426570897101715;0.9999786572277761;10.000919917497617;0.41676705131662306;-0.43690000490751246;-0.43690003039660125;0.41790321508399836;-0.33000004070984734;0.9972849597062444;0.532467417879999;1.0000331976634462
86.412034;1.0051915494799;0.4166853972079029;0.4144476541370065;-0.33604722489337696;-0.3342657092144525;0.9999780605151956;10.000938564007075;0.4167672156402554;-0.43690000588838734;-0.436900031495419;0.4179029310990884;-0.33000004063042326;0.9972860357937788;0.5324674943245103;1.0000337482728006
86.422034;1.005190222724379;0.41668493290250347;0.4144474094941078;-0.3360472249322793;-0.33426570946192474;0.9999774436097207;10.0009569031414;0.4167673789043887;-0.4369000068655546;-0.43690003257567644;0.4179026431192096;-0.33000004053872667;0.997287160506381;0.5324675489377999;1.000034295804516
86.432034;1.0051889689124922;0.4166844644301676;0.4144471667052749;-0.3360472249669159;-0.3342657097132448;0.9999768082161468;10.000974892428765;0.41676754044310116;-0.4369000078378271;-0.43690003363721985;0.41790235140652704;-0.3300000404358655;0.9972883334252194;0.5324675831082587;1.0000348391984355
86.442034;1.005187792061902;0.41668399392871475;0.4144469269253739;-0.3360472249955549;-0.33426570996819016;0.9999761568750544;10.00099248600864;0.41676769865202734;-0.43690000880411073;-0.4369000346797262;0.41790205618953474;-0.3300000403230911;0.9972895543969627;0.5324675988376548;1.0000353769156387
86.452034;1.0051866953032977;0.4166835238569778;0.4144466908857635;-0.3360472250163328;-0.33426571022668183;0.9999754931163574;10.001009645503812;0.41676785134596994;-0.4369000097635327;-0.43690003570282976;0.4179017576349714;-0.3300000402015344;0.9972908233574439;0.5324675989119998;1.0000359070859484
86.462034;1.005185681073122;0.41668305681970713;0.4144464591278524;-0.3360472250273883;-0.3342657104889877;0.9999748214365155;10.00102634784301;0.41676799614701;-0.43690001071554485;-0.43690003670638056;0.4179014555241695;-0.3300000400722081;0.9972921409253037;0.5324675869071848;1.0000364279061422
86.472034;1.0051847509677532;0.41668259507292194;0.4144462323420723;-0.336047225027087;-0.3342657107556104;0.9999741469405448;10.001042580481712;0.41676813054304374;-0.4369000116597418;-0.4369000376903626;0.41790114900002717;-0.33000003993616644;0.9972935090747662;0.5324675668893485;1.0000369371642304
86.482034;1.0051839051875238;0.4166821403596773;0.41444601157331157;-0.3360472250140903;-0.3342657110270276;0.9999734749911816;10.001058330951281;0.416768251845929;-0.43690001259556355;-0.4369000386547336;0.4179008366287929;-0.33000003979460235;0.9972949308443844;0.5324675429156814;1.0000374306681183
86.492034;1.0051831418935333;0.41668169421846374;0.41444579818367444;-0.3360472249873145;-0.3342657113036074;0.9999728106623853;10.001073584268031;0.41676835745390556;-0.43690001352220376;-0.4369000395995458;0.4179005165815733;-0.3300000396488047;0.9972964093330339;0.5324675186350762;1.0000379015743077
86.502034;1.005182457460013;0.4166812582060883;0.41444559371400275;-0.3360472249458749;-0.3342657115856961;0.9999721579506211;10.001088330994877;0.41676844516719963;-0.43690001443879933;-0.4369000405249648;0.41790018682473806;-0.33000003950001033;0.9972979472236663;0.5324674970446568;1.0000383417465564
86.512034;1.005181848103343;0.4166808336605422;0.41444539977177136;-0.33604722488915895;-0.3342657118734854;0.9999715197244772;10.001102571066115;0.4167685131781536;-0.4369000153446674;-0.43690004143107913;0.417899845415627;-0.3300000393492556;0.9972995470463801;0.5324674805798582;1.0000387435562725
86.522034;1.0051813110400245;0.41668042120427834;0.4144452179453644;-0.3360472248171141;-0.3342657121666262;0.9999708982855645;10.001116303782094;0.4167685599706199;-0.436900016239294;-0.43690004231790275;0.41789949069201315;-0.33000003919729426;0.9973012116423352;0.532467471544868;1.0000391005043163
86.532034;1.0051808440110483;0.4166800205459803;0.4144450498671884;-0.33604722473036935;-0.33426571246416037;0.9999702956267149;10.001129517607344;0.4167685843458125;-0.43690001712209287;-0.4369000431855128;0.41789912115932415;-0.3300000390447003;0.9973029443047514;0.5324674723892231;1.0000394072001695
86.542034;1.0051804443366024;0.41667963101463273;0.4144448971214949;-0.3360472246298819;-0.33426571276497474;0.9999697135669572;10.001142190859506;0.4167685853422115;-0.4369000179922495;-0.4369000440341322;0.4178987353963173;-0.3300000388922222;0.9973047483412354;0.5324674855624616;1.0000396596388155
86.552034;1.0051801082901906;0.41667925226713487;0.41444476062768;-0.33604722451659885;-0.3342657130682905;0.9999691542859922;10.001154297939092;0.4167685618868521;-0.4369000188488173;-0.43690004486413164;0.4178983322141736;-0.3300000387411987;0.997306626550362;0.5324675131471245;1.0000398555516896
86.562034;1.0051798308557736;0.4166788843481785;0.4144446401767938;-0.336047224391565;-0.3342657133737229;0.9999686208141325;10.001165813974579;0.4167685124780354;-0.436900019690873;-0.43690004567582646;0.4178979106619156;-0.3300000385936972;0.997308581008446;0.5324675566785142;1.000039994481518
86.572034;1.0051796062185854;0.41667852743650136;0.4144445346749023;-0.33604722425615186;-0.3342657136809791;0.9999681165685944;10.001176716301943;0.4167684353394971;-0.43690002051751936;-0.4369000464692431;0.4178974695525969;-0.3300000384520417;0.9973106128665206;0.5324676174992841;1.0000400777023322
86.582034;1.0051794286600642;0.4166781818842378;0.4144444424933729;-0.33604722411208693;-0.3342657139895912;0.9999676441391991;10.00118698653726;0.4167683287371147;-0.436900021327804;-0.4369000472441072;0.41789700704605864;-0.33000003831805874;0.9973127220715107;0.5324676973102188;1.0000401083971346
86.592034;1.0051792931784362;0.4166778483542536;0.4144443616759976;-0.33604722396127845;-0.33426571429889834;0.9999672048678856;10.001196612846268;0.41676819094541917;-0.4369000221206384;-0.4369000479999223;0.4178965208532628;-0.33000003819282697;0.9973149075625678;0.5324677983227037;1.0000400917360779
86.602034;1.0051791958846217;0.41667752766943944;0.4144442904556297;-0.3360472238055008;-0.33426571460819154;0.9999668000835142;10.001205587004774;0.4167680203452191;-0.4369000228947735;-0.4369000487360325;0.417896008731816;-0.33000003807687767;0.9973171679026401;0.5324679230508457;1.000040033714801
86.612034;1.0051791342415255;0.41667722050147865;0.4144442279061997;-0.3360472236462573;-0.33426571491684276;0.9999664323938336;10.001213899301073;0.4167678159730541;-0.4369000236490308;-0.4369000494517161;0.4178954687883001;-0.3300000379702739;0.9973195015134176;0.5324680740162879;1.000039939180822
86.622034;1.0051791071248557;0.4166769273438611;0.4144441740026366;-0.3360472234850696;-0.3342657152243808;0.9999661050215546;10.001221539362666;0.4167675777788959;-0.43690002438257736;-0.4369000501463584;0.41789489974899563;-0.33000003787256466;0.9973219064802789;0.5324682534474782;1.0000398106916688
86.632034;1.005179115039907;0.4166766487663612;0.41444412909213996;-0.336047223323805;-0.3342657155305485;0.99996581993636;10.001228502787285;0.41676730642899523;-0.43690002509474024;-0.4369000508195958;0.4178943013668769;-0.3300000377828668;0.9973243805233765;0.5324684630323547;1.000039648793269
86.642034;1.005179160688393;0.4166763855540172;0.4144440935697862;-0.3360472231645176;-0.33426571583519515;0.9999655772139029;10.001234793411511;0.4167670033910118;-0.43690002578468967;-0.43690005147111977;0.41789367463794264;-0.33000003770001823;0.9973269211462905;0.5324687037297821;1.0000394530778656
86.652034;1.0051792490418308;0.41667613865849207;0.414444067930953;-0.33604722300896256;-0.33426571613801925;0.9999653761351525;10.001240416009889;0.41676667115193017;-0.43690002645156806;-0.4369000521002414;0.41789302167083586;-0.3300000376226769;0.9973295256249718;0.5324689755794751;1.0000392231018995
86.662034;1.0051793859830973;0.41667590906192126;0.41444405277594204;-0.33604722285848476;-0.3342657164385301;0.9999652159675833;10.001245370326782;0.41676631287901694;-0.43690002709477294;-0.4369000527056904;0.41789234547472454;-0.33000003754936075;0.9973321908090751;0.5324692777152868;1.0000389589274623
86.672034;1.005179576867257;0.41667569753051203;0.41444404885987124;-0.33604722271443643;-0.3342657167363013;0.9999650954447362;10.001249656472417;0.4167659317235881;-0.4369000277139332;-0.4369000532856637;0.4178916497731637;-0.330000037478408;0.9973349130814048;0.5324696088379607;1.000038661529492
86.682034;1.0051798266040752;0.4166755044342469;0.4144440572948995;-0.33604722257852077;-0.33426571703106756;0.9999650125698194;10.001253284804289;0.4167655302386495;-0.43690002830877395;-0.43690005383792124;0.4178909386704839;-0.3300000374078846;0.9973376886126112;0.5324699677838358;1.0000383329555353
86.692034;1.0051801401692113;0.41667532987160544;0.4144440795112412;-0.33604722245275215;-0.3342657173225295;0.999964965215565;10.001256275636518;0.41676511016402207;-0.43690002887920565;-0.4369000543599623;0.4178902161892557;-0.33000003733563726;0.9973405133175066;0.5324703535853708;1.0000379761631628
86.702034;1.005180522377597;0.41667517393231757;0.41444411698358663;-0.336047222339176;-0.33426571761027507;0.9999649513421303;10.001258645164297;0.416764672720342;-0.4369000294253908;-0.4369000548491916;0.41788948606601567;-0.3300000372595232;0.9973433823003739;0.5324707650641144;1.00003759468857
