time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.712034;1.0051809775618736;0.4166750367391127;0.41444417116961957;-0.3360472222396041;-0.3342657178938714;0.9999649686210259;10.001260391098215;0.4167642190737963;-0.4369000299475257;-0.4369000553029026;0.41788875209767024;-0.33000003717751414;0.9973462896634729;0.532471200520365;1.0000371920801139
86.722034;1.005181509629901;0.41667491833224146;0.4144442435256007;-0.33604722215559507;-0.33426571817286077;0.999965013675936;10.001261492611405;0.4167637506065217;-0.43690003044572373;-0.4369000557182999;0.4178880185148973;-0.33000003708755316;0.9973492290129621;0.5324716579265651;1.0000367713687386
86.732034;1.00518212206401;0.41667481862983674;0.41444433533566416;-0.3360472220885272;-0.3342657184467556;0.9999650816417831;10.001261920517269;0.4167632690416544;-0.43690003092022606;-0.43690005609273963;0.417887289640616;-0.33000003698744995;0.9973521937581525;0.5324721354480006;1.0000363350832169
86.742034;1.0051828177398077;0.4166747373941914;0.4144444476733186;-0.3360472220394965;-0.3342657187151381;0.9999651668713894;10.001261642621602;0.4167627763181098;-0.43690003137157973;-0.4369000564238856;0.4178865692689759;-0.3300000368750246;0.9973551768089052;0.5324726315472748;1.0000358857890324
86.752034;1.0051835991054558;0.4166746743987134;0.4144445814956028;-0.33604722200919407;-0.3342657189776689;0.9999652639396995;10.001260624902027;0.4167622740602109;-0.4369000318006015;-0.43690005670959164;0.4178858605190561;-0.3300000367483142;0.9973581705932697;0.5324731442855464;1.0000354271615188
86.762034;1.005184468898173;0.41667462991022725;0.4144447376059722;-0.3360472219980182;-0.3342657192340006;0.9999653680849302;10.001258838398648;0.4167617630907238;-0.4369000322082322;-0.4369000569478838;0.41788516595148995;-0.330000036605702;0.9973611673522796;0.5324736706569114;1.0000349649736435
86.772034;1.0051854305176815;0.4166746048654848;0.4144449166459875;-0.33604722200628073;-0.3342657194837915;0.9999654756395148;10.001256267954085;0.41676124339912;-0.43690003259537924;-0.4369000571372942;0.4178844875643562;-0.3300000364460619;0.9973641588796496;0.532474206821682;1.0000345064410752
86.782034;1.0051864875467966;0.4166746005361841;0.4144451190814926;-0.33604722203433374;-0.3342657197267248;0.9999655845859176;10.00125291308332;0.41676071439474704;-0.4369000329629127;-0.4369000572771965;0.4178838268152141;-0.33000003626883695;0.9973671364707497;0.53247474894529;1.000034058371554
86.792034;1.0051876434348141;0.4166746182534885;0.4144453450500043;-0.3360472220826351;-0.33426571996237414;0.9999656941925344;10.001248780798612;0.416760175229602;-0.43690003331175714;-0.4369000573678547;0.41788318483957043;-0.33000003607392997;0.997370091456979;0.5324752941949069;1.0000336263064338
86.802034;1.0051889020031992;0.41667465935342174;0.41444559430482364;-0.3360472221516685;-0.33426572019003953;0.9999658034108512;10.001243878794511;0.41675962500062813;-0.4369000336427884;-0.4369000574102064;0.4178825625617974;-0.33000003586153315;0.9973730158767778;0.5324758414781368;1.0000332148993685
86.812034;1.005190268059569;0.4166747250526559;0.4144458663487822;-0.3360472222417993;-0.33426572040870356;0.9999659098101507;10.00123821451367;0.4167590627317208;-0.43690003395669064;-0.43690005740546756;0.4178819605092918;-0.3300000356321029;0.9973759033928994;0.5324763911969863;1.0000328283179283
86.822034;1.0051917473479803;0.4166748163167352;0.4144461605545592;-0.336047222353256;-0.33426572061708343;0.9999660105993146;10.001231798114818;0.41675848740388555;-0.43690003425417345;-0.436900057354942;0.4178813786773046;-0.3300000353865286;0.9973787493003183;0.5324769442274571;1.0000324704303862
86.832034;1.0051933460519158;0.4166749340064535;0.4144464761861701;-0.3360472224860024;-0.334265720813769;0.9999661045182962;10.001224645050387;0.41675789814917136;-0.4369000345363527;-0.43690005726018044;0.4178808166481871;-0.33000003512626147;0.9973815489884345;0.5324775013286988;1.0000321450184761
86.842034;1.0051950705412471;0.4166750792379942;0.4144468124918624;-0.3360472226394706;-0.33426572099740726;0.9999661922682263;10.001216774863675;0.4167572943164957;-0.43690003480481293;-0.43690005712295726;0.4178802738890549;-0.33000003485314333;0.9973842965881583;0.5324780633903836;1.0000318558227281
86.852034;1.005196927000302;0.41667525357877244;0.41444716879451904;-0.3360472228125973;-0.3342657211667134;0.9999662752914585;10.001208208336049;0.41675667542830835;-0.4369000350613555;-0.436900056944894;0.417879750119801;-0.3300000345690239;0.9973869847088044;0.5324786316739498;1.000031606135511
86.862034;1.0051989207407428;0.4166754589567371;0.414447544244851;-0.33604722300414297;-0.3342657213203457;0.999966354995205;10.001198968175139;0.41675604138434114;-0.4369000353078171;-0.4369000567272077;0.41787924545644306;-0.3300000342754127;0.9973896047440606;0.5324792074866099;1.0000313976512751
86.872034;1.0052010563060896;0.4166756973798915;0.4144479373690731;-0.3360472232128899;-0.3342657214569418;0.9999664332524038;10.001189078714411;0.41675539279815527;-0.4369000355460683;-0.43690005647073077;0.4178787601614709;-0.3300000339732777;0.9973921470036359;0.532479791728003;1.0000312291425182
86.882034;1.0052033378486307;0.416675970484229;0.41444834592356294;-0.33604722343768056;-0.3342657215752533;0.9999665127114;10.001178560405641;0.4167547310004668;-0.43690003577791875;-0.4369000561758587;0.41787829428000023;-0.33000003366309005;0.9973946004137593;0.5324803848012527;1.0000310968190993
86.892034;1.0052057681258553;0.41667627923235306;0.41444876736435826;-0.3360472236774132;-0.33426572167415664;0.9999665962448446;10.001167430290305;0.4167540577335424;-0.43690003600489363;-0.43690005584241076;0.4178778474416091;-0.33000003334506767;0.9973969529388859;0.5324809867849432;1.000030996347337
86.902034;1.0052083469913313;0.416676624075247;0.41444919958326315;-0.3360472239309529;-0.33426572175262736;0.9999666864734292;10.001155707948536;0.4167533748261231;-0.43690003622813073;-0.4369000554697861;0.41787741889796415;-0.33000003301933045;0.9973991935346366;0.532481597568078;1.0000309241358285
86.912034;1.0052110710138726;0.41667700520660267;0.4144496412706741;-0.3360472241969467;-0.3342657218098318;0.9999667859338177;10.001143412226421;0.4167526838321184;-0.43690003644844655;-0.4369000550574929;0.4178770077908339;-0.3300000326858636;0.9974013143869391;0.5324822168760973;1.0000308776499007
86.922034;1.005213934131383;0.41667742240337197;0.414450091935684;-0.33604722447363755;-0.3342657218451953;0.9999668973015381;10.001130553919278;0.4167519857928924;-0.436900036666397;-0.4369000546057015;0.41787661346981575;-0.3300000323444993;0.9974033113244074;0.532482844143604;1.0000308558407667
86.932034;1.0052169289317376;0.41667787474052237;0.4144505517446336;-0.3360472247589339;-0.3342657218583525;0.9999670233858435;10.001117133175578;0.41675128132386324;-0.4369000368822296;-0.43690005411547134;0.41787623567265864;-0.3300000319951039;0.9974051820775633;0.5324834782333883;1.000030859076095
86.942034;1.005220048024139;0.4166783607331112;0.4144510211093647;-0.3360472250509117;-0.3342657218491299;0.9999671673049592;10.001103139143613;0.4167505708295083;-0.436900037095811;-0.43690005358859346;0.4178758744882539;-0.3300000316377671;0.9974069244706878;0.5324841171998208;1.000030888621014
86.952034;1.0052232844141962;0.4166788786249781;0.41445150037279394;-0.33604722534832615;-0.33426572181753195;0.999967332735332;10.001088557799811;0.41674985477956944;-0.4369000373066142;-0.4369000530272699;0.41787553016563195;-0.33000003127264127;0.9974085359838792;0.5324847582086337;1.0000309464139912
86.962034;1.005226630769694;0.4166794264438081;0.41445198974332226;-0.3360472256505865;-0.3342657217636443;0.999967524277323;10.00107338914211;0.4167491339447354;-0.436900037513835;-0.43690005243387087;0.41787520303012343;-0.3300000308995895;0.9974100140814242;0.5324853975939915;1.0000310347869552
86.972034;1.005230079051295;0.41668000198660754;0.41445248917631455;-0.3360472259573399;-0.33426572168762914;0.9999677475712866;10.001057657771394;0.41674840936152974;-0.4369000377166119;-0.43690005181072966;0.4178748934278723;-0.33000003051805643;0.9974113565570567;0.5324860310811653;1.000031156170614
86.982034;1.0052336211756436;0.4166806027739899;0.4144529981541311;-0.3360472262681389;-0.3342657215898229;0.9999680081793058;10.001041405541537;0.4167476822633409;-0.4369000379140141;-0.4369000511599158;0.41787460151976646;-0.33000003012720885;0.9974125615824972;0.5324866540886141;1.0000313133453564
86.992034;1.0052372493322115;0.4166812259466821;0.41445351557497584;-0.3360472265823667;-0.334265721470664;0.9999683105190273;10.001024672121686;0.4167469540935655;-0.43690003810474426;-0.4369000504833244;0.41787432706199445;-0.33000002972615067;0.9974136269820107;0.5324872619694123;1.000031510104005
87.002034;1.0052409555095985;0.4166818682480237;0.41445403989342566;-0.33604722689929;-0.3342657213304916;0.9999686583400363;10.001007485129728;0.4167462263465331;-0.43690003828701457;-0.4369000497831752;0.41787406915256003;-0.3300000293140127;0.9974145491785029;0.5324878501897226;1.000031751404548
87.012034;1.0052447309682115;0.41668252625128643;0.414454569311133;-0.3360472272179782;-0.33426572116961206;0.9999690552442154;10.000989873657057;0.41674550043686215;-0.4369000384587606;-0.4369000490622943;0.4178738261331312;-0.3300000288898286;0.9974153234174638;0.5324884142847081;1.000032042430029
87.022034;1.0052485657332555;0.4166831969212998;0.41445510176806205;-0.33604722753713756;-0.3342657209885951;0.999969504287062;10.00097188143251;0.4167447778213653;-0.43690003861794896;-0.43690004832387863;0.41787359588034373;-0.3300000284523108;0.9974159452024463;0.5324889495073928;1.0000323875314563
87.032034;1.0052524486363363;0.416683878074615;0.4144556349439597;-0.3360472278552509;-0.3342657207882762;0.9999700076808379;10.000953555039073;0.4167440601866662;-0.4369000387627885;-0.43690004757123335;0.41787337611406594;-0.33000002799972256;0.9974164110498476;0.532489450592621;1.0000327898018093
87.042034;1.0052563681544777;0.41668456818526145;0.41445616648997957;-0.3360472281708683;-0.33426572056947845;0.9999705667779596;10.000934927001794;0.41674334959426634;-0.4369000388917403;-0.4369000468075641;0.417873164601409;-0.33000002753002083;0.9974167183417735;0.5324899120152428;1.0000332506130227
87.052034;1.0052603131145181;0.41668526591876903;0.41445669426073395;-0.3360472284825234;-0.3342657203329853;0.9999711817566855;10.000916017095333;0.4167426483796818;-0.4369000390033311;-0.43690004603557564;0.41787295939530655;-0.3300000270412446;0.9974168654466548;0.5324903285993577;1.0000337689644911
87.062034;1.0052642729501815;0.4166859700014109;0.4144572163302856;-0.3360472287884266;-0.33426572007973276;0.9999718512574508;10.000896840564872;0.41674195874518166;-0.43690003909602876;-0.43690004525728265;0.41787275870408513;-0.3300000265318655;0.9974168521518356;0.5324906959295721;1.000034341350077
87.072034;1.0052682379739437;0.41668667931103154;0.4144577309371585;-0.33604722908643514;-0.33426571981085884;0.9999725726381701;10.000877413236791;0.41674128251157155;-0.43690003916842785;-0.4369000444743242;0.41787256040376736;-0.3300000260008815;0.9974166798555933;0.5324910102809693;1.0000349626946443
87.082034;1.0052721996964686;0.4166873929055714;0.41445823648048363;-0.33604722937433235;-0.3342657195277072;0.9999733429629293;10.000857756162207;0.41674062111804255;-0.4369000392195258;-0.43690004368833113;0.4178723621477569;-0.3300000254477035;0.9974163514245303;0.5324912685191503;1.000035628232906
87.092034;1.005276150758129;0.4166881100458104;0.41445873144779055;-0.3360472296501802;-0.3342657192317866;0.9999741597875842;10.00083789281835;0.4167399756109203;-0.43690003924877413;-0.43690004290091544;0.4178721622345154;-0.330000024872037;0.9974158708200667;0.5324914681909141;1.0000363348860195
87.102034;1.0052800842450484;0.41668883025486436;0.41445921414149034;-0.3360472299125199;-0.3342657189245172;0.9999750206813613;10.00081783953861;0.41673934684800423;-0.43690003925608056;-0.4369000421133525;0.4178719601657873;-0.3300000242738756;0.9974152427176368;0.5324916075512728;1.000037080814676
87.112034;1.005283992979046;0.41668955307613975;0.4144596824058512;-0.3360472301602228;-0.33426571860693355;0.9999759224368923;10.000797599496257;0.4167387358103881;-0.43690003924194315;-0.43690004132637555;0.41787175639532986;-0.3300000236535934;0.9974144724545562;0.5324916856314608;1.0000378642465193
87.122034;1.0052878694895115;0.41669027749482823;0.41446013377894947;-0.3360472303921079;-0.3342657182795687;0.999976861424555;10.000777161172302;0.41673814333172726;-0.4369000392074499;-0.436900040540282;0.4178715517469679;-0.330000023011999;0.9974135663210139;0.5324917023321394;1.000038683452774
87.132034;1.0052917064372222;0.4166910017819094;0.4144605659268204;-0.33604723060679303;-0.33426571794269627;0.9999778343416944;10.000756501192832;0.4167375694849123;-0.43690003915392206;-0.43690003975512487;0.4178713470754996;-0.3300000223502545;0.997412531762796;0.5324916582229309;1.0000395374957298
87.142034;1.0052954971998158;0.41669172413512173;0.4144609768102091;-0.33604723080299426;-0.3342657175968045;0.999978838230938;10.000735593601348;0.4167370135088634;-0.4369000390823915;-0.436900038970801;0.4178711432611521;-0.3300000216697754;0.9974113768169653;0.5324915542778293;1.0000404263703997
87.152034;1.0052992363462043;0.41669244331542643;0.41446136463119077;-0.3360472309798939;-0.3342657172427839;0.9999798701715145;10.00071442345567;0.41673647426083255;-0.43690003899335395;-0.43690003818705375;0.4178709410640143;-0.3300000209721408;0.9974101090411863;0.5324913919826021;1.000041350801393
87.162034;1.005302919219041;0.41669315854392286;0.4144617279882549;-0.33604723113716983;-0.3342657168817693;0.9999809272159006;10.000692997946205;0.41673595074970154;-0.43690003888692264;-0.43690003740345906;0.41787074089889664;-0.3300000202589233;0.9974087353898773;0.5324911735615655;1.000042312343332
87.172034;1.0053065409221198;0.4166938691077672;0.4144620662449905;-0.3360472312748398;-0.3342657165150539;0.9999820064585709;10.000671347408835;0.416735442563188;-0.4369000387631082;-0.43690003661938226;0.4178705431855446;-0.3300000195315069;0.9974072630012925;0.5324909018098067;1.0000433132412376
87.182034;1.00531009614466;0.4166945743493927;0.41446237982912326;-0.3360472313932379;-0.33426571614419404;0.9999831052580678;10.000649516010863;0.4167349498634984;-0.43690003862215143;-0.4369000358338808;0.4178703489256745;-0.33000001879108515;0.9974056993497138;0.5324905795073751;1.0000443554335263
87.192034;1.0053135798366375;0.4166952739444741;0.4144626701350457;-0.33604723149307725;-0.3342657157711546;0.9999842216823968;10.000627550434709;0.41673447295064736;-0.436900038464771;-0.4369000350456875;0.4178701596636515;-0.33000001803877554;0.9974040514914551;0.5324902087133794;1.0000454392347928
87.202034;1.0053169872205;0.4166959680864036;0.4144629388843146;-0.33604723157540917;-0.33426571539834604;0.9999853546990374;10.000605492235316;0.4167340120555208;-0.4369000382919936;-0.43690003425338797;0.4178699770138321;-0.3300000172756253;0.9974023254481461;0.5324897903987139;1.000046563038204
87.212034;1.005320313105675;0.41669665731641775;0.4144631875825789;-0.33604723164158573;-0.3342657150283945;0.9999865037161959;10.000583370620669;0.4167335676093432;-0.4369000381048166;-0.43690003345560785;0.4178698024231513;-0.33000001650262994;0.9974005261623365;0.5324893248060002;1.00004772404908
87.222034;1.0053235520815043;0.4166973421206273;0.4144634175899215;-0.33604723169334727;-0.3342657146637616;0.9999876679013985;10.000561197312997;0.4167331404130022;-0.4369000379041746;-0.4369000326509483;0.41786963733752325;-0.3300000157209333;0.9973986574174113;0.5324888122086519;1.0000489187528516
87.232034;1.0053266997144577;0.4166980226736204;0.4144636302538904;-0.33604723173277523;-0.3342657143064722;0.9999888456125251;10.000538972313159;0.41673273141576056;-0.43690003769104935;-0.4369000318377935;0.41786948354673037;-0.33000001493212083;0.997396721807175;0.5324882533685515;1.0000501428508675
87.242034;1.0053297533918264;0.41669869877733523;0.4144638268702377;-0.336047231762071;-0.3342657139579459;0.9999900338036491;10.00051669699879;0.41673234153286215;-0.4369000374663952;-0.43690003101441394;0.4178693435024754;-0.3300000141385069;0.9973947213488379;0.532487649511483;1.0000513913219626
87.252034;1.0053327121708069;0.41669937001404544;0.4144640088059771;-0.33604723178347623;-0.3342657136189517;0.9999912278368815;10.000494383392892;0.4167319716295908;-0.4369000372310857;-0.43690003017934537;0.4178692203566668;-0.33000001334306217;0.9973926582224559;0.5324870020411626;1.0000526589254408
87.262034;1.0053355758743214;0.4167000360594476;0.4144641776682126;-0.3360472317992382;-0.33426571328974775;0.9999924224149477;10.000472056096797;0.41673162246674317;-0.43690003698611984;-0.4369000293315482;0.4178691175491085;-0.3300000125486762;0.9973905351423874;0.532486312292762;1.0000539406971174
87.272034;1.0053383441658903;0.4167006967793708;0.41446433531299154;-0.3360472318114163;-0.33426571297026153;0.9999936133599745;10.000449746630498;0.41673129479728727;-0.4369000367326547;-0.4369000284702992;0.4178690382466867;-0.3300000117573596;0.9973883561316421;0.5324855816120146;1.0000552317782507
87.282034;1.005341016445239;0.4167013520384383;0.41446448360981547;-0.3360472318217978;-0.33426571266019833;0.9999947984722761;10.000427485539882;0.41673098945148684;-0.436900036471573;-0.4369000275952055;0.41786898499240044;-0.33000001097015136;0.997386127669831;0.5324848116949487;1.0000565267569876
87.292034;1.0053435922286857;0.416702001331451;0.41446462411593654;-0.3360472318320259;-0.3342657123591648;0.9999959765404234;10.000405299896288;0.41673070696569153;-0.43690003620318046;-0.43690002670632794;0.41786895965733817;-0.33000001018749303;0.9973838585493554;0.5324840049271674;1.0000578194497007
87.302034;1.0053460712387448;0.41670264338785995;0.41446475796659143;-0.3360472318436711;-0.3342657120667315;0.9999971462607418;10.000383213049998;0.4167304472085791;-0.4369000359274456;-0.43690002580412707;0.4178689636338409;-0.3300000094095274;0.9973815584687259;0.5324831644971639;1.0000591033885986
87.312034;1.0053484534275534;0.41670327614932645;0.41446488585777314;-0.3360472318581821;-0.3342657117823217;0.9999983064095694;10.000361244115632;0.41673020951178813;-0.43690003564434704;-0.4369000248892617;0.4178689980060497;-0.3300000086363211;0.997379236699838;0.532482294063993;1.000060372013278
87.322034;1.0053507390669498;0.4167038970733284;0.41446500808398834;-0.3360472318768777;-0.3342657115051525;0.9999994565461359;10.00033941318734;0.4167299929759454;-0.4369000353539646;-0.4369000239624146;0.4178690636136286;-0.33000000786808575;0.9973769012523795;0.532481397240844;1.0000616183995203
87.332034;1.005352928711956;0.41670450346350374;0.4144651246955728;-0.3360472319010265;-0.3342657112343492;1.0000005974993746;10.000317747578531;0.41672979668426696;-0.4369000350564619;-0.4369000230242681;0.41786916111544004;-0.3300000071053233;0.9973745592349404;0.5324804773318425;1.0000628353649
87.342034;1.0053550232663637;0.4167050928619756;0.41446523561575543;-0.33604723193182817;-0.3342657109690853;1.0000017315020857;10.000296278861297;0.41672961994778257;-0.43690003475202976;-0.4369000220756948;0.4178692910541169;-0.3300000063489281;0.9973722179894433;0.5324795373349975;1.0000640157244827
87.352034;1.005357024063733;0.41670566332309905;0.4144653407446447;-0.33604723197019076;-0.3342657107086743;1.0000028618346237;10.000275041415241;0.41672946256108506;-0.4369000344407061;-0.43690002111792564;0.41786945402450354;-0.33000000560027487;0.9973698851316;0.5324785801524722;1.0000651528210664
87.362034;1.0053589327142884;0.4167062133384399;0.4144654400993842;-0.3360472320166177;-0.33426571045255;1.000003991799098;10.000254079797461;0.4167293248554278;-0.43690003412219497;-0.43690002015250917;0.41786965082918137;-0.33000000486117315;0.997367567237003;0.5324776089115245;1.0000662415762624
87.372034;1.0053607510804163;0.4167067415019318;0.4144655339369468;-0.33604723207143683;-0.33426571020017415;1.0000051235748675;10.000233450519428;0.4167292074739184;-0.4369000337959815;-0.43690001918120724;0.4178698823625175;-0.33000000413360425;0.997365268654531;0.5324766271125736;1.00006727885022
87.382034;1.0053624817198081;0.416707246187739;0.4144656227513154;-0.33604723213504495;-0.33426570995108607;1.0000062575682596;10.000213214993153;0.4167291109910442;-0.43690003346185485;-0.43690001820591406;0.41787014939838457;-0.33000000341944974;0.9973629917321711;0.5324756383755007;1.0000682631624933
87.392034;1.0053641281878252;0.4167077255800926;0.41446570711469183;-0.3360472322078639;-0.33426570970514025;1.0000073918633645;10.000193432643703;0.416729035645659;-0.4369000331204235;-0.436900017228679;0.417870452473692;-0.3300000027205285;0.9973607378899095;0.5324746460420481;1.0000691947338816
87.402034;1.0053656940772646;0.4167081780025831;0.41446578753712837;-0.3360472322901536;-0.33426570946259415;1.0000085221965296;10.000174157822771;0.4167289814032016;-0.43690003277318934;-0.43690001625179675;0.4178707919782966;-0.3300000020388786;0.9973585082929302;0.5324736530413534;1.000070075313883
87.412034;1.0053671813920184;0.41670860234580187;0.4144658643986518;-0.33604723238181;-0.33426570922379606;1.0000096433189865;10.000155439798323;0.4167289482174833;-0.43690003242224984;-0.4369000152777237;0.4178711685669304;-0.33000000137686153;0.9973563041616405;0.5324726619897447;1.000070907391784
87.422034;1.0053685902735292;0.4167089984394005;0.41446593793089476;-0.33604723248214846;-0.334265708988884;1.0000107506204194;10.000137322884244;0.4167289362613986;-0.43690003206987;-0.436900014308973;0.417871583493207;-0.3300000007369949;0.9973541267692438;0.5324716753394744;1.0000716936501843
87.432034;1.0053699199161739;0.41670936697429023;0.4144660083087829;-0.336047232589916;-0.33426570875797074;1.0000118407084537;10.000119843566337;0.41672894590483156;-0.43690003171822384;-0.43690001334822953;0.4178720383703501;-0.3300000001217525;0.997351977017905;0.532470695381572;1.0000724373603067
87.442034;1.0053711691225071;0.4167097090213442;0.41446607580490463;-0.3360472327036662;-0.3342657085315366;1.0000129112107954;10.000103023143632;0.41672897725814084;-0.4369000313695089;-0.43690001239837273;0.41787253458803275;-0.3299999995332558;0.9973498550629474;0.5324697241166421;1.000073142752114
87.452034;1.0053723366610265;0.41671002575221183;0.41446614073857013;-0.3360472328221653;-0.3342657083104832;1.0000139603287603;10.0000868617404;0.41672902965702713;-0.43690003102615016;-0.43690001146218116;0.4178730729630049;-0.3299999989728512;0.9973477602565384;0.5324687631391609;1.0000738145517936
87.462034;1.0053734218982295;0.41671031858167634;0.4144662031607071;-0.3360472329446511;-0.33426570809590506;1.0000149865800925;10.000071342687708;0.4167291016067552;-0.43690003069066535;-0.436900010542057;0.41787365377846275;-0.32999999844101635;0.9973456914504217;0.5324678135071206;1.0000744576963225
87.472034;1.00537442491449;0.4167105893921915;0.4144662626751004;-0.3360472330709073;-0.3342657078890288;1.0000159891327722;10.000056445487747;0.4167291908816376;-0.436900030365223;-0.4369000096400477;0.4178742769116839;-0.32999999793773166;0.9973436476576357;0.5324668757643024;1.0000750774020042
87.482034;1.0053753459255812;0.4167108404839882;0.41446631853209165;-0.33604723320097873;-0.3342657076913098;1.000016968253083;10.000042154099841;0.4167292943607618;-0.43690003005136646;-0.4369000087580046;0.417874941859713;-0.3299999974628567;0.9973416290131762;0.5324659500616666;1.0000756787485552
87.492034;1.0053761852023828;0.4167110742737945;0.4144663697680977;-0.336047233334798;-0.3342657075043576;1.0000179248126109;10.000028453425923;0.4167294079739901;-0.4369000297501335;-0.43690000789763866;0.4178756477774713;-0.32999999701618205;0.9973396372427288;0.5324650361490175;1.000076266332265
87.502034;1.0053769434929427;0.4167112929218655;0.4144664153559072;-0.33604723347213683;-0.33426570732978617;1.000018858931409;10.000015323605647;0.4167295270842249;-0.4369000294622835;-0.43690000706047;0.4178763935585673;-0.32999999659728774;0.9973376746958472;0.5324641337804151;1.0000768444702848
87.512034;1.0053776217242119;0.41671149791688156;0.41446645441418684;-0.3360472336128172;-0.3342657071692323;1.000019769277363;10.000002739380474;0.4167296470190343;-0.43690002918837395;-0.43690000624773856;0.41787717785871703;-0.3299999962054419;0.9973357434633756;0.5324632434480484;1.0000774169825206
87.522034;1.0053782204836268;0.41671168990888086;0.414466486438129;-0.33604723375684425;-0.3342657070244227;1.0000206539359247;9.99999066972161;0.41672976339353196;-0.4369000289286435;-0.4369000054603337;0.41787799898444117;-0.32999999583967304;0.9973338461467486;0.5324623662432363;1.0000779866798706
87.532034;1.0053787403697096;0.41671186915802527;0.41446651132158596;-0.3360472339042104;-0.33426570689719903;1.000021511887491;9.999979077903875;0.4167298721590937;-0.43690002868283184;-0.43690000469884477;0.4178788546345362;-0.3299999954988564;0.9973319866329582;0.5324615030654978;1.0000785558488068
87.542034;1.0053791826875655;0.416712036128097;0.4144665291104307;-0.3360472340546635;-0.33426570678954076;1.000022343635445;9.999967925307214;0.4167299695941689;-0.4369000284502699;-0.43690000396365347;0.41787974167556313;-0.32999999518162104;0.9973301696711141;0.5324606543849821;1.000079127222506
87.552034;1.0053795499335532;0.4167121915184512;0.41446653993126337;-0.3360472342079415;-0.33426570670343925;1.000023151052366;9.999957175700656;0.416730052449765;-0.436900028230266;-0.43690000325495626;0.4178806560895014;-0.3299999948863764;0.9973283999025429;0.532459820545963;1.000079704244417
87.562034;1.0053798459444085;0.41671233596462304;0.41446654406919026;-0.3360472343641636;-0.33426570664070426;1.0000239375099096;9.999946795683998;0.41673011813470107;-0.4369000280223255;-0.43690000257273015;0.4178815930531817;-0.3299999946116773;0.9973266807240118;0.5324590020872616;1.0000802907585185
87.572034;1.0053800753993298;0.41671246994304045;0.4144665416434614;-0.3360472345239268;-0.3342657066029944;1.0000247081943938;9.999936745912388;0.41673016462109547;-0.43690002782603415;-0.4369000019166036;0.4178825473011064;-0.32999999435656;0.9973250135921496;0.5324581998564868;1.0000808903766878
87.582034;1.0053802431312855;0.4167125939042078;0.414466532187832;-0.33604723468830816;-0.3342657065919529;1.000025469913101;9.999926965714703;0.4167301900310345;-0.4369000276409522;-0.43690000128580153;0.4178835137577594;-0.329999994120532;0.99732339815665;0.532457414901354;1.0000815059161734
87.592034;1.0053803541242083;0.4167127084303723;0.4144665147844419;-0.3360472348587323;-0.3342657066092793;1.000026230689587;9.999917365605077;0.4167301923215376;-0.4369000274667253;-0.4369000006794905;0.41788448783660814;-0.3299999939032556;0.9973218326622383;0.5324566483791059;1.0000821396152015
87.602034;1.005380414117636;0.41671281424465806;0.4144664883781988;-0.33604723503649087;-0.33426570665678695;1.0000269994194935;9.999907832838693;0.416730169475861;-0.4369000273031897;-0.43690000009730073;0.41788546520474024;-0.3299999937042053;0.9973203141360302;0.5324559015255119;1.000082793428724
87.612034;1.0053804297154771;0.41671291215004974;0.4144664518577855;-0.3360472352222783;-0.3342657067364181;1.0000277852596107;9.999898243873933;0.4167301199950979;-0.4369000271502887;-0.4368999995393748;0.4178864415413533;-0.32999999352270953;0.9973188384034598;0.5324551755976394;1.0000834684169957
87.622034;1.0053804077306505;0.4167130030822409;0.4144664042900892;-0.33604723541617343;-0.33426570685017737;1.000028597033293;9.999888479991258;0.41673004303380895;-0.4369000270079775;-0.4368999990059479;0.4178874125664595;-0.3299999933582644;0.9973174002980782;0.5324544719576517;1.0000841642398846
87.632034;1.0053803550085925;0.41671308815500346;0.41446634537255966;-0.33604723561795774;-0.33426570699997243;1.000029443141445;9.999878439930887;0.41672993798122066;-0.436900026876225;-0.43689999849714983;0.4178883742451003;-0.329999993210617;0.9973159941669855;0.5324537922328582;1.000084879672632
87.642034;1.005380278552571;0.4167131686474213;0.41446627561234095;-0.33604723582736057;-0.33426570718741583;1.0000303315303847;9.999868042479228;0.416729804158708;-0.4369000267550363;-0.4368999980132558;0.41788932304910065;-0.32999999307971506;0.9973146145531007;0.5324531381083935;1.0000856130267743
87.652034;1.0053801847266364;0.4167132460664094;0.41446619606242463;-0.33604723604405384;-0.33426570741370143;1.0000312693233384;9.999857225955708;0.4167296412038615;-0.43690002664448374;-0.4368999975549056;0.4178902560955557;-0.3299999929657671;0.9973132571543484;0.5324525107990756;1.0000863620296996
87.662034;1.005380078303299;0.4167133220702084;0.41446610803611333;-0.33604723626752336;-0.33426570767955227;1.0000322626096148;9.999845951934468;0.4167294496426298;-0.4369000265447925;-0.43689999712301786;0.4178911710322265;-0.32999999286925735;0.9973119194691881;0.5324519109247051;1.000087124292959
87.672034;1.0053799622121342;0.4167133981307633;0.4144660132713102;-0.3360472364968609;-0.3342657079852911;1.0000333166320539;9.999834204573688;0.4167292310036799;-0.4369000264564275;-0.4368999967186667;0.41789206592916023;-0.3299999927909;0.9973106001600294;0.532451338941837;1.0000878981925292
87.682034;1.005379837828974;0.41671347531913216;0.4144659143233165;-0.336047236730484;-0.33426570833096186;1.0000344358713813;9.999821983543631;0.41672898761018745;-0.4369000263798416;-0.43689999634313087;0.41789293943999023;-0.329999992731448;0.9973092975388128;0.53245079540839;1.000088682904785
87.692034;1.0053797058669953;0.4167135542042244;0.41446581460585963;-0.3360472369661028;-0.33426570871630795;1.000035623931903;9.99980929801536;0.4167287222758533;-0.4369000263150331;-0.4368999959979306;0.4178937909235065;-0.3299999926911341;0.9973080086225206;0.5324502809082227;1.0000894778245717
87.702034;1.005379567158475;0.41671363455764204;0.41446571801528326;-0.33604723720117835;-0.33426570914084075;1.0000368835021671;9.99979615892516;0.41672843791948017;-0.43690002626157837;-0.4368999956846879;0.4178946203437855;-0.32999999266909125;0.9973067295272873;0.5324497960978737;1.0000902824518212
87.712034;1.0053794227348882;0.41671371522922573;0.4144656286088513;-0.33604723743345294;-0.3342657096041163;1.000038216102481;9.999782572192348;0.4167281372763358;-0.4369000262189208;-0.4368999954048888;0.417895428250947;-0.3299999926632918;0.9973054560479565;0.5324493417968875;1.0000910969919696
87.722034;1.0053792736896927;0.41671379457194024;0.41446555056675705;-0.33604723766099115;-0.3342657101058874;1.000039621639154;9.99976854282208;0.4167278228773272;-0.43690002618641993;-0.43689999515959493;0.4178962158943731;-0.32999999267098623;0.9973041832652021;0.5324489186918326;1.0000919228462541
87.732034;1.0053791209305756;0.41671387089767825;0.41446548792509447;-0.3360472378819181;-0.334265710646073;1.0000410983411392;9.999754082014547;0.41672749719968993;-0.4369000261634669;-0.4368999949492611;0.4178969851418946;-0.329999992689261;0.9973029055845081;0.5324485268190634;1.0000927618515347
87.742034;1.005378964643848;0.416713942415733;0.4144654438560789;-0.33604723809443066;-0.33426571122455856;1.0000426433295513;9.999739207716347;0.4167271627032957;-0.4369000261498424;-0.43689999477378977;0.4178977381286564;-0.3299999927154309;0.997301618144915;0.5324481655604626;1.0000936147300434
87.752034;1.0053788035332627;0.41671400706221506;0.41446542023137356;-0.3360472382970153;-0.3342657118407582;1.0000442536634147;9.999723942615946;0.4167268215494969;-0.4369000261459971;-0.4368999946326403;0.4178984770249813;-0.32999999274721176;0.9973003179415815;0.5324478342690935;1.0000944804934395
87.762034;1.0053786343179627;0.4167140627889037;0.4144654178874575;-0.33604723848842133;-0.334265712493254;1.0000459270978443;9.999708310477482;0.41672647523400325;-0.43690002615305323;-0.4368999945249945;0.4178992041204202;-0.3299999927827408;0.9972990036380022;0.5324475327596552;1.0000953567213922
87.772034;1.0053784519323903;0.4167141081239396;0.41446543716740025;-0.3360472386674939;-0.3342657131797843;1.0000476619248169;9.999692332069687;0.41672612455167096;-0.4369000261725222;-0.43689999445000627;0.41789992191187286;-0.3299999928203872;0.9972976747792321;0.5324472612941592;1.000096239347128
87.782034;1.005378250043434;0.4167141425068426;0.41446547824414853;-0.33604723883316806;-0.3342657138974447;1.0000494566596982;9.999676026487453;0.41672576976082876;-0.43690002620587165;-0.4368999944069141;0.41790063287546386;-0.32999999285834775;0.9972963312731732;0.5324470204760372;1.0000971222454513
87.792034;1.0053780215788595;0.4167141661480932;0.41446554106819944;-0.33604723898448646;-0.33426571464296956;1.0000513107228155;9.999659416284526;0.41672541054921247;-0.4369000262541953;-0.4368999943950062;0.4179013389917198;-0.3299999928945034;0.9972949734651279;0.5324468113339709;1.0000979976255542
87.802034;1.0053777592386774;0.4167141795425546;0.41446562519108093;-0.3360472391205091;-0.33426571541300204;1.000053225332478;9.999642528721068;0.416725046017235;-0.43690002631811553;-0.43689999441359306;0.4179020413919574;-0.32999999292685706;0.9972936022910991;0.5324466354158683;1.0000988569742921
87.812034;1.0053774560760862;0.4167141831151562;0.41446572977306884;-0.33604723924030433;-0.33426571620419004;1.0000552025827696;9.999625394698016;0.4167246750098614;-0.4369000263978067;-0.43689999446211686;0.417902740244686;-0.329999992953999;0.9972922188916226;0.5324464947165011;1.0000996918821505
87.822034;1.0053771061976808;0.41671417720836956;0.4144658537247753;-0.3360472393431112;-0.3342657170131829;1.0000572433813617;9.999608056106654;0.41672429651734405;-0.4369000264930245;-0.43689999454033573;0.41790343464508745;-0.32999999297507804;0.9972908241855506;0.5324463914163632;1.0001004948280263
87.832034;1.0053767049087199;0.41671416206795603;0.4144659957093395;-0.3360472394284125;-0.3342657178367205;1.0000593469604926;9.999590577614724;0.41672390976047435;-0.4369000266032806;-0.43689999464831625;0.41790412246770775;-0.3299999929894785;0.9972894190860762;0.5324463275997017;1.0001012601938464
87.842034;1.005376248145657;0.41671413778147326;0.4144661539625851;-0.3360472394957239;-0.3342657186717468;1.000061511569405;9.999573046586223;0.41672351400014207;-0.43690002672831935;-0.4368999947861989;0.41790480033199473;-0.3299999929965242;0.997288005045747;0.5324463052126126;1.0001019850348944
87.852034;1.0053757319796421;0.41671410439854406;0.41446632629742836;-0.3360472395444275;-0.33426571951544704;1.000063734213306;9.999555559502774;0.416723108494351;-0.436900026868546;-0.4368999949539753;0.4179054638763237;-0.3299999929953931;0.9972865844424691;0.532446326195362;1.000102668767322
87.862034;1.0053751526564465;0.41671406193854776;0.41446651045019944;-0.3360472395739383;-0.3342657203653443;1.0000660099298315;9.999538208640496;0.4167226927657858;-0.4369000270249368;-0.4368999951513844;0.41790610844323595;-0.329999992985314;0.997285160711624;0.5324463923414761;1.000103311745095
87.872034;1.0053745071375018;0.41671401006957187;0.4144667044322295;-0.3360472395838811;-0.33426572121944026;1.000068331853195;9.999521078037843;0.41672226670667106;-0.4369000271986617;-0.43689999537780944;0.41790672972958876;-0.3299999929658024;0.9972837384111154;0.5324465048170888;1.0001039140119001
87.882034;1.0053737934326792;0.41671394785401006;0.41446690672607484;-0.33604723957400356;-0.3342657220761697;1.0000706920351785;9.999504244585383;0.41672183030515486;-0.43690002739084155;-0.43689999563220827;0.4179073238886186;-0.3299999929366474;0.9972823231895761;0.5324466641367264;1.0001044752908848
87.892034;1.0053730100408165;0.41671387377731045;0.41446711655770785;-0.3360472395439411;-0.33426572293427864;1.0000730824308361;9.999487779193686;0.4167213834274667;-0.43690002760238356;-0.4368999959132522;0.4179078872150432;-0.32999999289770626;0.9972809213032839;0.5324468707953505;1.000104995497807
87.902034;1.0053721553888475;0.41671378593462427;0.41446733409895914;-0.3360472394930858;-0.3342657237927861;1.0000754950480635;9.999471748706277;0.41672092581588227;-0.43690002783382853;-0.43689999621943526;0.41790841591151706;-0.32999999284877063;0.9972795390429493;0.5324471256263575;1.0001054746680522
87.912034;1.0053712282428418;0.4167136823579175;0.41446755990861267;-0.3360472394208233;-0.3342657246508627;1.0000779212979278;9.999456218849227;0.4167204571505635;-0.4369000280853786;-0.4368999965488495;0.4179089062350565;-0.3299999927895851;0.9972781824067;0.5324474296507118;1.000105912333511
87.922034;1.0053702283035952;0.41671356130449705;0.4144677937559239;-0.3360472393268892;-0.3342657255076516;1.0000803518463048;9.999441257147675;0.4167199773337393;-0.43690002835715125;-0.43689999689895553;0.4179093549101249;-0.3299999927198455;0.9972768565262695;0.532447783780436;1.0001063071112497
87.932034;1.0053691564166942;0.41671342128230315;0.41446803413325967;-0.3360472392112876;-0.3342657263621778;1.0000827773433751;9.999426933350865;0.4167194869498123;-0.4369000286494415;-0.43689999726677753;0.4179097594401187;-0.32999999263912333;0.9972755650794339;0.5324481883173613;1.0001066569038692
87.942034;1.0053680148029174;0.41671326098657313;0.4144682789142412;-0.33604723907389616;-0.33426572721332837;1.000085189457555;9.999413316647827;0.4167189873721925;-0.43690002896274116;-0.4368999976493337;0.41791011807326056;-0.3299999925468458;0.9972743104512339;0.5324486424939828;1.0001069592237026
87.952034;1.0053668068624335;0.4167130792384112;0.4144685261237063;-0.33604723891425586;-0.3342657280599772;1.0000875814031935;9.99940047043153;0.4167184802878249;-0.43690002929749;-0.43689999804393914;0.41791042959943436;-0.32999999244234823;0.9972730942394208;0.5324491444584453;1.0001072114360012
87.962034;1.0053655360180664;0.41671287478767344;0.4144687741857307;-0.3360472387317393;-0.3342657289010597;1.0000899474704188;9.999388446114624;0.4167179672667421;-0.43690002965381913;-0.43689999844836563;0.4179106933697661;-0.329999992324989;0.9972719172714511;0.5324496916212481;1.0001074114118023
87.972034;1.0053642046955977;0.41671264624594345;0.4144690218571067;-0.3360472385259096;-0.33426572973533675;1.0000922825344076;9.999377280827296;0.4167174500379674;-0.43690003003158256;-0.43689999886074693;0.41791090970803624;-0.32999999219428894;0.9972707795253489;0.5324502810582723;1.0001075581978258
87.982034;1.0053628146436686;0.4167123924720511;0.4144692679506459;-0.3360472382966285;-0.33426573056135017;1.0000945824300003;9.9993669973926;0.4167169309085891;-0.436900030430538;-0.43689999927912304;0.41791108036454877;-0.3299999920499844;0.9972696807803658;0.5324509096307374;1.0001076520927834
87.992034;1.0053613678565143;0.41671211290370563;0.4144695111176449;-0.33604723804381503;-0.3342657313778967;1.000096844108641;9.999357606950458;0.4167164125487202;-0.4369000308503286;-0.4368999997010821;0.4179112085007505;-0.32999999189203943;0.9972686214363107;0.5324515739530462;1.0001076949429595
88.002034;1.0053598668210086;0.4167118073190597;0.4144697500395683;-0.3360472377672197;-0.3342657321843693;1.0000990648388386;9.999349119257403;0.4167158975868625;-0.436900031290353;-0.4369000001238072;0.4179112981219537;-0.32999999172071487;0.9972676026579939;0.5324522704526153;1.0001076911759992
88.012034;1.0053583140556615;0.41671147553248306;0.41446998377170147;-0.33604723746638276;-0.3342657329805624;1.0001012414852934;9.999341547672469;0.41671538855173557;-0.43690003174984937;-0.43690000054429995;0.4179113532658373;-0.3299999915366416;0.9972666263771247;0.5324529953381211;1.0001076485204243
88.022034;1.0053567115584798;0.41671111743180755;0.41447021167409176;-0.3360472371407005;-0.33426573376629365;1.0001033704226328;9.9993348973121;0.41671488774458626;-0.43690003222816537;-0.4369000009595864;0.41791137743586676;-0.3299999913407364;0.997265695445175;0.5324537446144978;1.0001075773762877
88.032034;1.0053550607726234;0.41671073300418526;0.4144704329585982;-0.3360472367894954;-0.33426573454117947;1.0001054479751013;9.999329151946418;0.4167143967000815;-0.4369000327249555;-0.4369000013669061;0.41791137345195845;-0.32999999113397416;0.9972648133128983;0.5324545142620773;1.0001074888807564
88.042034;1.00535336337002;0.41671032220475973;0.41447064647685955;-0.3360472364120392;-0.3342657353046575;1.000107471297586;9.999324279370152;0.41671391580295697;-0.4369000332401975;-0.43690000176391125;0.41791134345398145;-0.3299999909173222;0.9972639834734089;0.5324553004106212;1.000107392993419
88.052034;1.0053516223830712;0.4167098849816778;0.4144708509164999;-0.33604723600764247;-0.33426573605616344;1.000109438824175;9.99932024931764;0.41671344465058596;-0.4369000337739935;-0.43690000214883556;0.4179112890449768;-0.3299999906918699;0.9972632092977998;0.5324560995113851;1.0001072977908152
88.062034;1.0053498430090355;0.4167094215720089;0.4144710449774458;-0.33604723557564803;-0.3342657367952461;1.0001113498053336;9.999317041343996;0.41671298278307156;-0.4369000343263144;-0.43690000252051797;0.4179112116511051;-0.3299999904587577;0.997262493851402;0.5324569083332548;1.00010720911
88.072034;1.0053480327966164;0.4167089327655318;0.4144712272266197;-0.3360472351151975;-0.33426573752153366;1.0001132036806257;9.999314638974722;0.41671253005376585;-0.4369000348970393;-0.43690000287821024;0.41791111283322907;-0.32999999021884935;0.9972618392877389;0.5324577238052718;1.0001071299454578
88.082034;1.00534620107767;0.4167084199081712;0.41447139578701675;-0.3360472346252595;-0.334265738234621;1.000114999850532;9.999313025112617;0.416712086543921;-0.4369000354862075;-0.4369000032214004;0.41791099430508166;-0.3299999899725997;0.997261246276536;0.5324585429743994;1.000107060981355
88.092034;1.005344357933949;0.41670788467174774;0.4144715482793167;-0.336047234105089;-0.3342657389339665;1.0001167378747604;9.999312184576153;0.4167116525789169;-0.43690003609396366;-0.4369000035498181;0.4179108577203933;-0.3299999897202812;0.9972607141137005;0.5324593630099155;1.0001070023792813
88.102034;1.0053425132157097;0.4167073286846054;0.4144716821895796;-0.33604723355464083;-0.33426573961880707;1.0001184178102374;9.999312105759728;0.4167112291282181;-0.4369000367201422;-0.43690000386332295;0.41791070459519897;-0.3299999894623044;0.9972602416394046;0.5324601814209171;1.000106955009185
88.112034;1.005340675899239;0.4167067532278574;0.41447179545812085;-0.33604723297460515;-0.33426574028810746;1.0001200402064419;9.999312776167061;0.41671081789277514;-0.43690003736410354;-0.43690000416169444;0.41791053653715265;-0.32999998919947465;0.9972598282568285;0.5324609966843941;1.000106920401585
88.122034;1.0053388542435575;0.4167061591957024;0.4144718868256664;-0.3360472323661204;-0.33426574094069633;1.0001216058887572;9.999314180846453;0.4167104206804549;-0.43690003802505395;-0.4369000044446879;0.41791035535038545;-0.32999998893311305;0.9972594741020098;0.5324618084021444;1.00010689993037
88.132034;1.0053370566229682;0.41670554725856884;0.414471955711425;-0.3360472317304121;-0.3342657415755404;1.000123115727857;9.99931631060755;0.41671003874483875;-0.4369000387022972;-0.436900004712159;0.41791016273719844;-0.3299999886649708;0.9972591790986948;0.5324626163147151;1.0001068941562117
88.142034;1.0053352916914704;0.4167049180263215;0.4144720020922928;-0.33604723106859624;-0.3342657421918198;1.0001245702801287;9.999319168478218;0.41670967262959213;-0.43690003939513955;-0.43690000496402487;0.4179099600720738;-0.32999998839688194;0.9972589419209019;0.5324634193499544;1.0001069032632115
88.152034;1.0053335670554204;0.4167042722028715;0.41447202665257166;-0.33604723038179957;-0.33426574278878013;1.000125969677926;9.999322764442427;0.41670932246113;-0.43690004010277317;-0.4369000052002216;0.41790974865512287;-0.329999988130319;0.9972587599318615;0.5324642158354919;1.0001069280007413
88.162034;1.0053318875932769;0.4167036107905474;0.41447203083745143;-0.33604722967148887;-0.33426574336567044;1.0001273135729192;9.999327107237745;0.41670898830712166;-0.43690004082439116;-0.43690000542065016;0.41790952996614533;-0.32999998786623685;0.9972586297022215;0.5324650041378755;1.0001069701070673
88.172034;1.0053302551826058;0.4167029351515576;0.4144720167386673;-0.3360472289396553;-0.3342657439218537;1.0001286006138397;9.999332203271562;0.41670867030961006;-0.436900041559383;-0.43690000562517367;0.41790930538338866;-0.3299999876052498;0.9972585474822621;0.5324657826588856;1.000107031900322
88.182034;1.0053286697932764;0.41670224677825674;0.4144719869940207;-0.3360472281886905;-0.3342657444569168;1.0001298284072615;9.999338061114285;0.41670836873311545;-0.4369000423072476;-0.43690000581382726;0.41790907577733594;-0.329999987347912;0.9972585092615505;0.5324665494027289;1.000107115163063
88.192034;1.0053271306065623;0.4167015470335893;0.4144719446657338;-0.3360472274210757;-0.33426574497072303;1.0001309945195695;9.999344693863339;0.4167080839377618;-0.4369000430672911;-0.43690000598704853;0.4179088414883568;-0.329999987094859;0.9972585102650611;0.5324673018082949;1.0001072204232355
88.202034;1.00532563666939;0.4167008371623929;0.41447189300306725;-0.33604722663909686;-0.3342657454634752;1.000132097333492;9.999352113671716;0.4167078162175949;-0.43690004383852216;-0.4369000061457466;0.41790860253071527;-0.3299999868466505;0.9972585448883945;0.5324680367878747;1.0001073472007465
88.212034;1.005324187274377;0.41670011843534405;0.4144718349844447;-0.3360472258447314;-0.3342657459357002;1.0001331362800452;9.999360325021595;0.4167075658182326;-0.4369000446197508;-0.4369000062911962;0.41790835884709093;-0.32999998660363766;0.9972586074888758;0.5324687507689884;1.0001074946541675
88.222034;1.0053227821700892;0.4166993920850575;0.41447177276261105;-0.33604722503970125;-0.33426574638812884;1.0001341121825176;9.999369325792962;0.41670733317867426;-0.43690004540975463;-0.4369000064248323;0.41790811050058385;-0.3299999863661094;0.9972586927541044;0.5324694400866724;1.0001076622696317
88.232034;1.005321421304713;0.4166986591847422;0.4144717074351688;-0.3360472242256399;-0.33426574682170557;1.0001350275063563;9.999379112999305;0.41670711901310553;-0.43690004620747325;-0.436900006548034;0.41790785766237254;-0.32999998613436377;0.9972587951110313;0.5324701016825831;1.0001078502229823
88.242034;1.005320103958293;0.4166979208651599;0.41447163937418646;-0.33604722340419274;-0.33426574723772556;1.0001358856519666;9.999389686271321;0.41670692411200744;-0.43690004701200263;-0.4369000066618631;0.4179076005654789;-0.3299999859084901;0.9972589080599352;0.5324707332330848;1.0001080589599052
88.252034;1.0053188281029974;0.4166971784442584;0.4144715687915643;-0.3360472225769365;-0.3342657476377644;1.0001366899582536;9.99940104748236;0.41670674931536533;-0.43690004782243075;-0.43690000676689017;0.4179073394573421;-0.3299999856880648;0.9972590240131316;0.5324713324241884;1.0001082882008303
88.262034;1.0053175904581286;0.41669643310113447;0.41447149602205474;-0.3360472217453112;-0.33426574802341025;1.0001374435851769;9.999413200185417;0.4167065959000599;-0.43690004863774096;-0.4369000068632704;0.41790707447484543;-0.3299999854720482;0.9972591346512883;0.5324718965091555;1.0001085360500819
88.272034;1.005316386742634;0.41669568578561744;0.4144714214955858;-0.33604722091057254;-0.3342657483961888;1.0001381494999195;9.999426149738134;0.416706465683718;-0.43690004945662186;-0.4369000069509443;0.41790680573004274;-0.3299999852590866;0.9972592317211317;0.5324724228481639;1.0001087986848125
88.282034;1.0053152118726234;0.41669493745710523;0.4144713457316633;-0.33604722007372423;-0.3342657487575846;1.0001388096917885;9.999439900996881;0.41670636055195437;-0.43690005027721435;-0.43690000702976634;0.41790653352843515;-0.3299999850478955;0.9972593081254081;0.5324729094819773;1.0001090710555818
88.292034;1.0053140605038025;0.41669418910868866;0.41447126951170243;-0.33604721923572617;-0.33426574910879014;1.0001394246932303;9.999454452488141;0.4167062820999817;-0.4369000510971697;-0.4369000070995363;0.41790625827359296;-0.3299999848373112;0.9972593587383191;0.5324733549859907;1.0001093482570673
