time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.302034;1.0053129281712363;0.4166934418191459;0.41447119410954186;-0.33604721839791346;-0.3342657494504291;1.0001399943244187;9.999469788395956;0.41670623156229947;-0.43690005191401143;-0.4369000071601731;0.41790598020438163;-0.3299999846262339;0.9972593800834573;0.5324737581864357;1.0001096264677272
88.312034;1.0053118122334892;0.4166926968892948;0.414471121368415;-0.3360472175621316;-0.33426574978258555;1.000140518982362;9.999485876144368;0.41670620977967143;-0.43690005272538784;-0.4369000072120571;0.4179056993299034;-0.32999998441372963;0.9972593696711102;0.5324741182756427;1.0001099031417136
88.322034;1.0053107118079134;0.4166919557243913;0.41447105361469816;-0.33604721673061294;-0.3342657501050019;1.000141000270155;9.99950267172057;0.41670621727132384;-0.436900053528984;-0.43690000725619127;0.41790541561916084;-0.3299999841992764;0.9972593264378237;0.5324744350939408;1.000110176502927
88.332034;1.0053096271470818;0.4166912197462646;0.41447099366368473;-0.3360472159058557;-0.33426575041722545;1.0001414406720344;9.999520122310836;0.41670625427928587;-0.43690005432236867;-0.4369000072940338;0.4179051293636554;-0.32999998398304725;0.9972592514677734;0.5324747093211121;1.0001104447844478
88.342034;1.0053085592197755;0.41669049055923807;0.4144709448841442;-0.33604721509040386;-0.33426575071850334;1.0001418432367837;9.999538165356938;0.416706320511882;-0.4369000551029765;-0.4369000073271011;0.417904841453158;-0.3299999837658975;0.9972591478063212;0.5324749424376947;1.00011070631818
88.352034;1.0053075098436344;0.4166897701000613;0.41447091087485566;-0.3360472142865931;-0.3342657510074412;1.0001422115743008;9.99955673143733;0.41670641474229725;-0.43690005586811015;-0.43690000735658213;0.41790455345654387;-0.32999998354902255;0.9972590196717055;0.5324751364879691;1.0001109604629086
88.362034;1.0053064821545774;0.4166890606209964;0.4144708947936772;-0.33604721349648253;-0.33426575128186636;1.0001425493628942;9.999575751361926;0.41670653464004714;-0.43690005661503584;-0.4369000073832607;0.41790426773672584;-0.32999998333381697;0.9972588717878381;0.5324752938567991;1.0001112079827807
88.372034;1.0053054802256902;0.416688364468672;0.4144708988797723;-0.33604721272198035;-0.33426575153916316;1.0001428596423434;9.9995951634776;0.4167066769186714;-0.43690005734117815;-0.4369000074077955;0.41790398759183056;-0.32999998312207907;0.9972587091129625;0.5324754170668027;1.000111450192476
88.382034;1.0053045076220746;0.4166876837919846;0.41447092431216115;-0.33604721196502313;-0.33426575177681894;1.000143144779383;9.999614918582195;0.4167068376484851;-0.4369000580442685;-0.4369000074311087;0.4179037171199693;-0.32999998291613947;0.9972585364255941;0.5324755087437948;1.0001116878299612
88.392034;1.0053035665577505;0.41668702057368184;0.4144709713570442;-0.33604721122760084;-0.33426575199279135;1.0001434069082011;9.999634982742808;0.41670701259948956;-0.43690005872246795;-0.4369000074544826;0.4179034607401666;-0.3299999827187451;0.997258357647772;0.5324755718529754;1.0001119208392368
88.402034;1.0053026585594267;0.41668637689331556;0.41447103973338173;-0.33604721051156716;-0.3342657521855682;1.000143648470102;9.999655334299218;0.41670719757301156;-0.436900059374318;-0.4369000074792778;0.41790322267556784;-0.32999998253284174;0.9972581756573177;0.532475609597207;1.0001121489516551
88.412034;1.005301785992834;0.4166857551082607;0.4144711288758799;-0.3360472098184313;-0.33426575235406036;1.0001438725025609;9.99967595465259;0.4167073887640765;-0.43690005999854364;-0.43690000750669666;0.41790300666318364;-0.3299999823612475;0.9972579924665477;0.5324756246063809;1.000112372147997
88.422034;1.0053009530244774;0.41668515805436424;0.41447123825088117;-0.336047209149298;-0.33426575249741924;1.0001440819920413;9.99969682607693;0.4167075829662049;-0.4369000605941179;-0.43690000753778363;0.4179028158486995;-0.3299999822062342;0.9972578092471209;0.532475618258165;1.0001125904821149
88.432034;1.0053001649980502;0.4166845890699181;0.4144713678443538;-0.3360472085049024;-0.3342657526148295;1.000144279108595;9.999717938301195;0.4167077773674679;-0.4369000611603872;-0.4369000075734551;0.4179026528262513;-0.3299999820694358;0.9972576264479659;0.5324755907640024;1.0001128034125963
88.442034;1.0052994274873628;0.41668405157421634;0.41447151823243866;-0.33604720788570114;-0.33426575270541237;1.0001444658491259;9.999739287299931;0.4167079691791684;-0.43690006169677376;-0.4369000076145106;0.4179025197967485;-0.32999998195215746;0.9972574440301598;0.5324755416420905;1.000113009438152
88.452034;1.0052987464280805;0.41668354862572005;0.41447169033116116;-0.3360472072919695;-0.3342657527682538;1.0001446451847444;9.999760865739141;0.4167081555607619;-0.4369000622024327;-0.4369000076617566;0.4179024186885755;-0.32999998185554275;0.9972572615529778;0.5324754703647638;1.0001132065373417
88.462034;1.0052981283973823;0.4166830828956808;0.41447188534451435;-0.3360472067238461;-0.3342657528024863;1.0001448209210235;9.99978266162773;0.4167083339125707;-0.43690006267638665;-0.4369000077162799;0.41790235116653723;-0.329999981780493;0.9972570780087475;0.5324753769217527;1.0001133929159565
88.472034;1.0052975799623203;0.4166826567451402;0.4144721046115532;-0.33604720618142875;-0.33426575280744464;1.0001449965747544;9.999804666407375;0.41670850222834;-0.4369000631179408;-0.43690000777956295;0.4179023184050224;-0.329999981727649;0.9972568914939233;0.5324752617898537;1.0001135675654431
88.482034;1.0052971064028555;0.41668227198127816;0.41447234918446624;-0.3360472056647741;-0.33426575278285153;1.0001451745331726;9.999826876460403;0.4167086591016406;-0.4369000635269927;-0.4369000078532057;0.41790232060466265;-0.32999998169748823;0.9972566992688944;0.5324751253622799;1.0001137304021785
88.492034;1.0052967111464937;0.4166819296095603;0.41447261956583464;-0.3360472051736664;-0.33426575272878695;1.0001453559699527;9.999849284556428;0.41670880330500687;-0.4369000639040281;-0.43690000793859257;0.41790235670946557;-0.32999998169045325;0.9972564982791898;0.5324749673208033;1.0001138820388749
88.502034;1.005296396770393;0.4166816298889002;0.4144729157438104;-0.3360472047075423;-0.3342657526453979;1.0001455412121905;9.999871872982418;0.4167089334308637;-0.43690006424972727;-0.43690000803683976;0.417902424571219;-0.32999998170701955;0.9972562857813629;0.5324747865773731;1.0001140235672235
88.512034;1.00529616616354;0.41668137250802856;0.4144732374371869;-0.33604720426573964;-0.3342657525327166;1.0001457299803254;9.999894607730944;0.4167090479090919;-0.43690006456451214;-0.43690000814892077;0.4179025212599312;-0.3299999817477043;0.997256059897819;0.5324745819722715;1.0001141562556963
88.522034;1.005296022459817;0.41668115694413527;0.41447358443232335;-0.33604720384778053;-0.33426575239073336;1.0001459214466863;9.99991743434826;0.41670914514139223;-0.43690006484850796;-0.43690000827575953;0.4179026433635042;-0.32999998181314977;0.9972558195957714;0.5324743529144761;1.0001142808990295
88.532034;1.0052959682341365;0.41668098296545464;0.4144739566725951;-0.3360472034535944;-0.3342657522195538;1.0001461144453792;9.999940290595998;0.4167092234771936;-0.4369000651016949;-0.4369000084182379;0.41790278731341357;-0.3299999819041682;0.9972555641699341;0.5324740992662985;1.0001143971926523
88.542034;1.0052960046769088;0.4166808508583669;0.4144743540574296;-0.3360472030837118;-0.3342657520195492;1.000146307686812;9.999963127664355;0.4167092811871772;-0.4369000653238479;-0.43690000857710304;0.417902949625364;-0.32999998202148284;0.9972552930129989;0.5324738209758992;1.0001145037837462
88.552034;1.0052961313675208;0.4166807613866253;0.41447477625992674;-0.33604720273924477;-0.33426575179139517;1.0001464994856382;9.999985913198005;0.4167093167144713;-0.4369000655143909;-0.4369000087527995;0.4179031270196338;-0.3299999821653238;0.9972550055535463;0.5324735180727597;1.000114598834773
88.562034;1.0052963469573093;0.41668071576536614;0.4144752227257004;-0.336047202421528;-0.3342657515359198;1.0001466870491453;10.000008616385323;0.41670932892735435;-0.43690006567239287;-0.4369000089453986;0.4179033165228503;-0.3299999823353171;0.9972547008254109;0.5324731908417947;1.000114680193048
88.572034;1.0052966500441465;0.4166807156617772;0.4144756927192859;-0.3360472021316829;-0.3342657512538722;1.0001468661792348;10.000031198326774;0.41670931707123804;-0.43690006579682594;-0.4369000091547191;0.41790351546773413;-0.3299999825307641;0.9972543773087367;0.5324728401216039;1.0001147450283139
88.582034;1.0052970394377725;0.4166807631253833;0.41447618514545403;-0.3360472018704558;-0.33426575094581057;1.0001470321331767;10.000053615434217;0.4167092806361854;-0.43690006588682173;-0.43690000938044243;0.417903721422626;-0.32999998275095954;0.9972540333754042;0.5324724676753776;1.0001147895431473
88.592034;1.0052975139109348;0.416680860314447;0.41447669831413186;-0.3360472016382148;-0.3342657506122062;1.0001471810840692;10.000075824203249;0.41670921934582245;-0.4369000659416843;-0.4369000096220007;0.41790393220417305;-0.3299999829952566;0.9972536671495954;0.5324720761810878;1.0001148089060512
88.602034;1.0052980717533622;0.416681009067998;0.41447723003282866;-0.3360472014348885;-0.3342657502536129;1.0001473105798617;10.000097782865979;0.4167091332304416;-0.43690006596101516;-0.43690000987835687;0.41790414570533746;-0.3299999832630124;0.9972532759623814;0.5324716689041432;1.000114797445364
88.612034;1.0052987099250128;0.4166812107181398;0.4144777779682788;-0.3360472012600309;-0.33426574987072494;1.000147418981446;10.000119449998651;0.41670902249541064;-0.43690006594498093;-0.4369000101479532;0.41790435959127287;-0.32999998355370025;0.9972528568453376;0.5324712493156666;1.0001147493756493
88.622034;1.005299423316786;0.416681466339629;0.4144783400095977;-0.3360472011131114;-0.33426574946438403;1.0001475055637434;10.000140778881983;0.4167088871518331;-0.436900065894322;-0.43690001042897936;0.4179045714255025;-0.3299999838672028;0.9972524075478302;0.5324708207778568;1.0001146594172372
88.632034;1.0053002048834703;0.4166817769936596;0.4144789144003805;-0.3360472009936948;-0.334265749035563;1.0001475710140966;10.00016171781461;0.41670872682743654;-0.436900065810104;-0.43690001071992696;0.41790477910086743;-0.3299999842039972;0.9972519268959235;0.5324703866261401;1.0001145226954078
88.642034;1.0053010460113527;0.4166821436168886;0.4144794996759805;-0.3360472009012505;-0.3342657485852291;1.0001476170304502;10.000182221630189;0.416708540777556;-0.436900065693423;-0.43690001102007514;0.41790498099485185;-0.32999998456488777;0.9972514145038026;0.5324699504833995;1.0001143347322643
88.652034;1.0053019365230795;0.41668256693247563;0.4144800946444472;-0.33604720083485023;-0.33426574811419496;1.0001476457435385;10.000202261818362;0.4167083279821445;-0.43690006554521454;-0.4369000113294175;0.41790517586780573;-0.3299999849503348;0.997250870470163;0.532469516162844;1.0001140920190799
88.662034;1.0053028649477531;0.4166830474136622;0.4144806983077789;-0.3360472007931835;-0.3342657476230947;1.0001476596491954;10.000221826708339;0.4167080874808379;-0.43690006536625914;-0.43690001164807957;0.41790536292719016;-0.32999998535998976;0.9972502956688573;0.5324690870117162;1.0001137924784298
88.672034;1.0053038198229518;0.41668358503682673;0.41448130959483737;-0.33604720077492256;-0.33426574711238316;1.0001476614820322;10.00024091620899;0.4167078187697985;-0.43690006515721425;-0.43690001197585654;0.4179055419781747;-0.3299999857927397;0.9972496921612402;0.5324686652616322;1.0001134350804024
88.682034;1.005304791472379;0.41668417925749945;0.41448192713118226;-0.3360472007790739;-0.3342657465823371;1.0001476540445002;10.000259538628697;0.4167075219190836;-0.4369000649185222;-0.4369000123121485;0.41790571324871506;-0.3299999862468814;0.9972490630582775;0.5324682521431513;1.0001130190139487
88.692034;1.0053057727150785;0.4166848292442257;0.41448254924456485;-0.3360472008049245;-0.33426574603309567;1.0001476404464984;10.000277710861274;0.4167071973082109;-0.4369000646503088;-0.4369000126561337;0.41790587699960635;-0.3299999867202454;0.9972484122087524;0.5324678487168258;1.0001125432740348
88.702034;1.0053067584204445;0.4166855338347566;0.4144831740480368;-0.33604720085151957;-0.3342657454646184;1.0001476246377445;10.000295457559274;0.4167068452605919;-0.4369000643524132;-0.43690001300706344;0.4179060332835337;-0.32999998721032153;0.997247743734046;0.5324674564207676;1.0001120063717666
88.712034;1.005307745270568;0.4166862913958135;0.4144837993045773;-0.33604720091722906;-0.3342657448766428;1.0001476117234878;10.000312806062238;0.41670646618656826;-0.43690006402458004;-0.43690001336445045;0.41790618192867207;-0.3299999877144365;0.9972470609548623;0.5324670768920194;1.000111406209851
88.722034;1.0053087318281808;0.4166871000380245;0.4144844222030818;-0.3360472010000562;-0.3342657442688666;1.0001476078049814;10.000329779480055;0.4167060612067156;-0.4369000636666231;-0.4369000137280268;0.4179063227352193;-0.32999998823007004;0.9972463656001554;0.5324667116012279;1.0001107407722378
88.732034;1.0053097179267916;0.4166879579025437;0.41448503935523945;-0.33604720109838093;-0.3342657436411747;1.0001476194752832;10.000346398463494;0.41670563230604935;-0.43690006327843717;-0.43690001409764506;0.4179064557687089;-0.3299999887550563;0.9972456585220458;0.5324663616842286;1.0001100090159936
88.742034;1.0053107036523898;0.416688863037813;0.4144856470912452;-0.33604720121119913;-0.33426574299367146;1.0001476531389244;10.000362690914535;0.41670518176042226;-0.4369000628600271;-0.4369000144732611;0.4179065813569175;-0.3299999892875672;0.9972449412903799;0.5324660279488539;1.0001092109854137
88.752034;1.005311688923889;0.41668981303675057;0.41448624202181583;-0.3360472013376429;-0.33426574232662415;1.0001477145050819;10.000378694183848;0.41670471174610785;-0.4369000624115915;-0.4369000148549531;0.4179066998549158;-0.32999998982618733;0.9972442171358125;0.5324657107492934;1.0001083468288894
88.762034;1.0053126735659503;0.4166908048524221;0.4144868214870417;-0.33604720147651;-0.3342657416405018;1.0001478082371051;10.000394450634085;0.4167042244461781;-0.43690006193357317;-0.43690001524290656;0.41790681167973115;-0.3299999903699975;0.9972434903074109;0.5324654096034322;1.0001074154569594
88.772034;1.0053136573849066;0.4166918350115422;0.41448738349480224;-0.33604720162634144;-0.33426574093603306;1.000147937098188;10.000410008591247;0.41670372210111206;-0.43690006142660015;-0.43690001563744824;0.4179069173736041;-0.32999999091844073;0.9972427646490339;0.5324651231064103;1.0001064141233287
88.782034;1.0053146405649962;0.41669290011699656;0.4144879263886571;-0.3360472017856933;-0.3342657402140657;1.0001481013096516;10.000425425788665;0.4167032068904956;-0.4369000608913534;-0.43690001603918266;0.4179070173366171;-0.3299999914711702;0.9972420433821536;0.532464849355327;1.0001053390625023
88.792034;1.005315624355818;0.4166939971772358;0.4144884486456207;-0.3360472019531146;-0.3342657394754987;1.0001482994962803;10.000440765314844;0.4167026809085377;-0.43690006032862305;-0.4369000164491036;0.41790711168409606;-0.32999999202801567;0.997241329809017;0.5324645864752574;1.000104186558965
88.802034;1.005316611263152;0.41669512362499966;0.4144889488662947;-0.336047202127089;-0.33426573872160353;1.0001485302181876;10.00045608671883;0.4167021461030732;-0.43690005973953105;-0.43690001686852353;0.4179072005074713;-0.329999992589005;0.9972406271768389;0.5324643331010762;1.000102953696698
88.812034;1.0053176045206875;0.4166962773774896;0.41448942587458054;-0.33604720230625595;-0.3342657379542267;1.0001487923575068;10.000471443770435;0.4167016039320403;-0.4369000591255489;-0.43690001729875527;0.4179072842248818;-0.3299999931543776;0.9972399379160507;0.532464088733721;1.0001016386588242
88.822034;1.0053186072714015;0.41669745703745437;0.41448987877223936;-0.3360472024895913;-0.33426573717542146;1.0001490842686107;10.00048689013824;0.41670105514234645;-0.4369000584882474;-0.4369000177407622;0.41790736373358145;-0.3299999937244655;0.9972392630454724;0.532463853693831;1.000100241191085
88.832034;1.005319622120535;0.4166986617339562;0.41449030683976207;-0.3360472026763917;-0.3342657363869438;1.0001494027124798;10.000502483823013;0.4167005001260566;-0.4369000578290879;-0.4369000181950624;0.4179074401766186;-0.3299999942995547;0.9972386019387789;0.5324636287762697;1.0000987626641853
88.842034;1.005320651633679;0.4166998903235574;0.414490709345574;-0.33604720286625805;-0.3342657355901493;1.000149742761392;10.000518285942661;0.41669993940826133;-0.43690005714940744;-0.4369000186617552;0.41790751449337393;-0.3299999948799553;0.9972379531544243;0.5324634148648516;1.0000972051654702
88.852034;1.0053216992070513;0.4167011406446729;0.4144910853831834;-0.33604720305912694;-0.3342657347862299;1.0001500986935274;10.000534358215411;0.4166993737004356;-0.4369000564504366;-0.43690001914041005;0.4179075873091232;-0.32999999546610964;0.9972373158791535;0.5324632124143189;1.0000955705122283
88.862034;1.0053227691158484;0.4167024094952693;0.41449143394604193;-0.3360472032552235;-0.33426573397643267;1.0001504649988233;10.000550761997372;0.4166988036811243;-0.4369000557332559;-0.43690001963005876;0.41790765898983556;-0.3299999960585203;0.9972366902293336;0.5324630209950348;1.0000938598470928
88.872034;1.0053238657024988;0.4167036932717176;0.4144917541308794;-0.33604720345477;-0.3342657331621567;1.0001508366283318;10.000567554830669;0.41669823003944445;-0.4369000549988279;-0.4369000201295633;0.41790772932045417;-0.32999999665754476;0.9972360766943015;0.5324628394239936;1.0000920741375259
88.882034;1.00532499239572;0.4167049888009234;0.4144920450921771;-0.3360472036576782;-0.33426573234500706;1.0001512080069026;10.000584784752402;0.4166976539202253;-0.4369000542481772;-0.43690002063788125;0.4179077972831958;-0.32999999726333423;0.9972354762037702;0.5324626663707005;1.0000902153181812
88.892034;1.0053261507904914;0.4167062937247372;0.4144923060298408;-0.33604720386359094;-0.33426573152686057;1.000151572040262;10.000602488491705;0.41669707717576054;-0.4369000534826246;-0.4369000211538035;0.41790786138314084;-0.32999999787610623;0.9972348906617866;0.532462500869546;1.0000882866898386
88.902034;1.0053273400100124;0.41670760640644106;0.4144925365379168;-0.33604720407209426;-0.3342657307099573;1.0001519206553096;10.000620697012154;0.41669650204473546;-0.43690005270395554;-0.436900021675536;0.41790791999745186;-0.32999999849629846;0.9972343230614652;0.5324623425731507;1.000086292269203
88.912034;1.0053285569882597;0.41670892560758177;0.41449273682573085;-0.3360472042827522;-0.33426572989691694;1.0001522461578383;10.00063944721517;0.4166959306643297;-0.4369000519142988;-0.4369000222006457;0.41790797143741215;-0.32999999912430655;0.997233776768491;0.5324621917684976;1.000084236146181
88.922034;1.0053297978418432;0.4167102498577154;0.4144929075570838;-0.3360472044950247;-0.3342657290906499;1.0001525417236223;10.000658786161255;0.41669536479566166;-0.43690005111571734;-0.4369000227265148;0.4179080140168308;-0.3299999997602583;0.997233254450416;0.5324620489170881;1.000082122302036
88.932034;1.0053310590953768;0.4167115769315211;0.41449304964924555;-0.33604720470826743;-0.33426572829424095;1.0001528008470402;10.00067875828507;0.4166948058734876;-0.4369000503099564;-0.4369000232509365;0.4179080461640908;-0.3300000004039583;0.997232757609526;0.5324619138635674;1.000079954785126
88.942034;1.005332337329826;0.4167129038983429;0.4144931639837126;-0.33604720492175927;-0.3342657275106857;1.0001530170709154;10.000699395281282;0.4166942553093425;-0.4369000494984502;-0.4369000237723904;0.4179080663065097;-0.3300000010546995;0.9972322868327304;0.5324617855028645;1.0000777379561456
88.952034;1.005333628224588;0.41671422754006404;0.4144932509021445;-0.33604720513475084;-0.33426572674237304;1.0001531843743021;10.000720723306928;0.4166937146560292;-0.436900048682228;-0.43690002429003166;0.41790807266313795;-0.33000000171109933;0.9972318422943423;0.5324616621832966;1.0000754761644775
88.962034;1.0053349268838272;0.41671554480234113;0.4144933099115948;-0.3360472053466673;-0.33426572599065285;1.0001532975395548;10.000742768330964;0.41669318551708046;-0.4369000478617411;-0.43690002480348217;0.4179080632384542;-0.3300000023712841;0.9972314242697093;0.5324615423976475;1.0000731731395218
88.972034;1.005336228846246;0.41671685297178435;0.4144933398521462;-0.33604720555729334;-0.33426572525588677;1.0001533525375923;10.000765545607099;0.41669266947084715;-0.436900047037011;-0.4369000253124687;0.4179080359806609;-0.330000003033286;0.9972310336733987;0.5324614255346144;1.000070832134614
88.982034;1.005337530331389;0.41671814948353253;0.4144933392842035;-0.3360472057667272;-0.3342657245378615;1.0001533466279224;10.000789046153262;0.4166921680320674;-0.436900046208127;-0.4369000258166762;0.4179079890168015;-0.33000000369540156;0.9972306722397862;0.5324613123138835;1.000068456434091
88.992034;1.0053388276581727;0.4167194317036007;0.41449330680971136;-0.3360472059752417;-0.33426572383623787;1.0001532778221278;10.000813231767921;0.4166916826522567;-0.43690004537554894;-0.436900026315882;0.4179079209419894;-0.3300000043563657;0.9972303415734366;0.5324612043855423;1.000066049368794
89.002034;1.0053401166580753;0.4167206968870882;0.41449324115577313;-0.3360472061832193;-0.3342657231508565;1.000153144596787;10.000838038270249;0.41669121481680976;-0.4369000445399886;-0.43690002681013396;0.41790783116985386;-0.3300000050152159;0.9972300418665452;0.5324611034972163;1.0000636143830814
89.012034;1.0053413928380284;0.41672194213086705;0.4144931412405345;-0.3360472063911831;-0.33426572248183944;1.0001529461176994;10.000863385996428;0.4166907661052909;-0.436900043702332;-0.43690002729995947;0.41790772006243815;-0.33000000567107074;0.9972297723003477;0.5324610107898406;1.0000611558769414
89.022034;1.0053426518355426;0.41672316431036077;0.41449300658748695;-0.3360472065998796;-0.3342657218294944;1.0001526821545053;10.000889195839106;0.4166903381814689;-0.43690004286377154;-0.4369000277863705;0.417907588440207;-0.3300000063231809;0.9972295330458879;0.5324609264546104;1.0000586800546956
89.032034;1.005343889340133;0.4167243602746695;0.4144928376903934;-0.33604720681031847;-0.3342657211941524;1.0001523526948606;10.000915401530493;0.41668993270205335;-0.4369000420258454;-0.4369000282704035;0.4179074368594661;-0.33000000697097265;0.997229326690707;0.5324608501570308;1.0000561945105355
89.042034;1.0053451009075807;0.4167255271807223;0.4144926358050872;-0.33604720702366236;-0.33426572057619075;1.0001519582855325;10.000941947634402;0.4166895511148361;-0.43690004119034753;-0.43690002875262274;0.4179072653343599;-0.3300000076137529;0.9972291579182471;0.5324607818216662;1.0000537067577568
89.052034;1.005346282483198;0.4167266625612223;0.41449240240427526;-0.33604720724094717;-0.3342657199761556;1.0001515011565216;10.000968777674206;0.41668919447916264;-0.4369000403591517;-0.43690002923306237;0.4179070735457771;-0.3300000082505685;0.99722903218902;0.5324607218397189;1.00005122266777
89.062034;1.0053474311830224;0.4167277642536611;0.4144921387370015;-0.33604720746289096;-0.3342657193946665;1.0001509854949702;10.000995825092746;0.41668886336715066;-0.43690003953393475;-0.4369000297115013;0.4179068610647938;-0.33000000888047243;0.9972289542763355;0.5324606707850575;1.0000487454123272
89.072034;1.005348545332119;0.4167288304874149;0.4144918458230623;-0.3360472076900154;-0.3342657188321862;1.0001504163067112;10.001023012057484;0.41668855778580643;-0.4369000387159673;-0.4369000301877707;0.41790662715205423;-0.3300000095026357;0.9972289268453272;0.5324606291658297;1.0000462755086754
89.082034;1.0053496239859105;0.416729860072401;0.4144915248193408;-0.3360472079227402;-0.3342657182889099;1.0001497983798362;10.001050253791218;0.4166882771045244;-0.4369000379059924;-0.43690003066189353;0.4179063705155497;-0.3300000101162035;0.9972289498066886;0.5324605971559743;1.0000438120934143
89.092034;1.0053506667275225;0.41673085248567554;0.41449117730906393;-0.33604720816109285;-0.3342657177647354;1.0001491360579855;10.001077464965686;0.41668802003632505;-0.43690003710422043;-0.4369000311340047;0.41790608960980374;-0.33000001072035046;0.9972290212016427;0.5324605743501686;1.0000413543871411
89.102034;1.0053516736483221;0.41673180781600305;0.4144908053503983;-0.3360472084043604;-0.3342657172592609;1.0001484331951953;10.001104568680347;0.41668778474786083;-0.43690003631065744;-0.43690003160419816;0.41790578289629154;-0.33000001131450096;0.9972291389317454;0.5324605598713994;1.000038902517848
89.112034;1.0053526450339154;0.4167327267317562;0.414490411363026;-0.33604720865112975;-0.33426571677190886;1.0001476931728472;10.001131503194795;0.41668756924758815;-0.43690003552560736;-0.43690003207242706;0.41790544846683303;-0.3300000118982923;0.997229301896113;0.5324605526832535;1.0000364578377219
89.122034;1.0053535807298537;0.4167336103712082;0.4144899979679936;-0.3360472088995997;-0.3342657163020338;1.0001469190009884;10.001158217376394;0.4166873720442222;-0.4369000347499242;-0.4369000325384268;0.41790508373990914;-0.33000001247125565;0.997229509621919;0.5324605519246696;1.0000340228136761
89.132034;1.0053544795795306;0.41673445995781316;0.41448956787846064;-0.33604720914795283;-0.3342657158489078;1.000146113101368;10.001184661883483;0.41668719252321285;-0.4369000339849304;-0.43690003300175156;0.41790468578474194;-0.3300000130326124;0.9972297609442922;0.5324605572766363;1.0000316009258987
89.142034;1.005355339701751;0.41673527641826247;0.4144891238513059;-0.3360472093946664;-0.3342657154118988;1.0001452770979884;10.001210786674694;0.41668703064879026;-0.4369000332322343;-0.43690003346195694;0.4179042517758858;-0.3300000135813609;0.9972300534148847;0.5324605690972548;1.000029197054682
89.152034;1.0053561597402871;0.41673606043823935;0.41448866873404017;-0.336047209638468;-0.33426571499080715;1.0001444121375602;10.001236543500157;0.41668688636094614;-0.4369000324936639;-0.43690003391866117;0.4179037791522375;-0.33000001411643815;0.9972303837841192;0.5324605882556247;1.0000268176082392
89.162034;1.005356939858865;0.41673681282789443;0.4144882054366068;-0.33604720987802006;-0.3342657145858562;1.0001435191748598;10.001261892082542;0.4166867592429182;-0.4369000317713383;-0.4369000343713845;0.41790326561087654;-0.330000014636848;0.9972307487794412;0.5324606159604068;1.000024469612415
89.172034;1.0053576818199332;0.4167375347291589;0.41448773661232485;-0.33604721011182476;-0.3342657141973692;1.0001425987720276;10.001286805446403;0.4166866487815706;-0.4369000310677689;-0.4369000348194263;0.4179027092232905;-0.33000001514174865;0.9972311458657547;0.5324606536471951;1.000022159335526
89.182034;1.005358388643159;0.41673822756326095;0.41448726425082993;-0.3360472103384024;-0.3342657138255233;1.00014165071616;10.001311268020375;0.41668655495682094;-0.43690003038586217;-0.4369000352620311;0.41790210865625055;-0.3300000156303459;0.9972315734363917;0.5324607026744549;1.000019891687205
89.192034;1.0053590637868686;0.4167388927152653;0.4144867894714346;-0.3360472105563814;-0.3342657134702407;1.000140673997496;10.001335272182942;0.4166864784625481;-0.4369000297286891;-0.4369000356987008;0.41790146302237957;-0.3300000161017441;0.9972320303406431;0.5324607637977801;1.000017670847712
89.202034;1.0053597099007725;0.41673953106575123;0.41448631266104163;-0.3360472107644416;-0.33426571313114706;1.0001396675952814;10.001358816941885;0.41668642038151377;-0.4369000290989746;-0.4369000361293129;0.41790077126633235;-0.33000001655500244;0.9972325155207269;0.5324608367293506;1.0000155012262524
89.212034;1.0053603281974182;0.416740142726422;0.4144858339695762;-0.3360472109614071;-0.33426571280759776;1.0001386311878973;10.001381905291275;0.41668638200455194;-0.4369000284986686;-0.43690003655411386;0.4179000319127311;-0.3300000169892293;0.9972330282038789;0.532460920015861;1.0000133874839459
89.222034;1.0053609187678232;0.4167407270952781;0.41448535375848394;-0.33604721114645164;-0.3342657124988128;1.0001375649335367;10.001404543032416;0.41668636510204055;-0.436900027929025;-0.4369000369737517;0.4178992436353915;-0.33000001740357815;0.9972335684978636;0.5324610112788083;1.0000113336993814
89.232034;1.0053614810952696;0.4167412832887558;0.41448487246764526;-0.33604721131912;-0.33426571220407736;1.0001364696429407;10.001426741340879;0.41668637187779634;-0.43690002739091416;-0.43690003738921224;0.4178984058790582;-0.3300000177971123;0.9972341376115237;0.5324611075018986;1.0000093429583083
89.242034;1.005362014421512;0.4167418108108685;0.4144843900379193;-0.33604721147930505;-0.3342657119228078;1.0001353480033621;10.001448520578812;0.41668640439729043;-0.4369000268849419;-0.43690003780161957;0.41789751893053234;-0.33000001816867597;0.9972347373954217;0.5324612051255394;1.0000074179290053
89.252034;1.0053625180486705;0.4167423100062742;0.4144839056870747;-0.33604721162736334;-0.3342657116544225;1.0001342049751096;10.001469910864698;0.41668646421636607;-0.43690002641145514;-0.43690003821204176;0.4178965837248825;-0.33000001851701055;0.9972353699110077;0.5324613002940197;1.000005561812386
89.262034;1.0053629913891733;0.41674278225632655;0.4144834183612413;-0.3360472117640994;-0.3342657113981964;1.0001330464344942;10.001490946290064;0.4166865523426671;-0.4369000259704481;-0.43690003862142135;0.4178956016181732;-0.33000001884092545;0.9972360373097282;0.5324613892003337;1.0000037788205092
89.272034;1.0053634338690183;0.4167432299447898;0.41448292728359787;-0.3360472118904817;-0.3342657111533126;1.0001318777232102;10.001511657073866;0.4166866692857014;-0.4369000255613976;-0.43690003903064234;0.41789457412854497;-0.3300000191394261;0.9972367417394435;0.5324614682121162;1.0000020737839637
89.282034;1.0053638451256468;0.4167436559565793;0.414482432088113;-0.3360472120073948;-0.33426571091912277;1.0001307031663988;10.001532063065714;0.41668681525181334;-0.43690002518334853;-0.43690003944050304;0.41789350274768533;-0.3300000194118677;0.9972374853125139;0.5324615340047602;1.0000004513062704
89.292034;1.0053642250741293;0.416744063087593;0.41448193264403244;-0.3360472121155599;-0.33426571069525063;1.0001295257462066;10.001552170111353;0.41668699048941765;-0.43690002483515145;-0.4369000398514282;0.4178923889592131;-0.3300000196579338;0.9972382702763348;0.5324615837560174;0.9999989155147895
89.302034;1.005364573564247;0.4167444539686936;0.4144814289407723;-0.33604721221544814;-0.334265710481339;1.0001283466583888;10.001571975113821;0.41668719562985596;-0.43690002451559184;-0.436900040263307;0.4178912345054153;-0.33000001987749805;0.9972390991666182;0.532461615215422;0.9999974704846085
89.312034;1.0053648904622983;0.4167448312073175;0.4144809211237825;-0.33604721230727475;-0.33426571027684104;1.0001271654805701;10.001591476571255;0.4166874316419497;-0.4369000242235134;-0.4369000406758313;0.41789004163712584;-0.3300000200705816;0.9972399748879792;0.5324616265158811;0.999996119995428
89.322034;1.0053651760234703;0.4167451971855102;0.41448040949825854;-0.3360472123912616;-0.3342657100811689;1.0001259810775147;10.00161067731767;0.4166876993124493;-0.4369000239579026;-0.4369000410888917;0.41788881310496956;-0.33000002023734776;0.9972409006404906;0.5324616158035446;0.9999948668504098
89.332034;1.005365430810635;0.4167455537310988;0.41447989454006634;-0.336047212467831;-0.33426570989394355;1.0001247927081078;10.001629579851063;0.41668799885673796;-0.4369000237177125;-0.43690004150256334;0.4178875520728026;-0.3300000203780407;0.9972418791721284;0.5324615812146982;0.9999937132213349
89.342034;1.005365655635093;0.416745902149146;0.4144793769906059;-0.33604721253735864;-0.3342657097150533;1.0001236007974268;10.001648186031739;0.41668832994799354;-0.4369000235015023;-0.4369000419169461;0.4178862620162718;-0.33000002049286903;0.9972429119213948;0.5324615212357168;0.9999926613397464
89.352034;1.005365851504429;0.41674624345216055;0.4144788578077434;-0.3360472125998914;-0.3342657095445551;1.0001224069869283;10.001666497494043;0.4166886918794218;-0.43690002330737543;-0.4369000423320426;0.41788494638535434;-0.3300000205819868;0.9972439990615286;0.532461434822231;0.9999917134116353
89.362034;1.0053660191133384;0.41674657843962976;0.41447833798213507;-0.3360472126553437;-0.3342657093824606;1.0001212135933129;10.001684506450268;0.4166890835758754;-0.4369000231333578;-0.4369000427476325;0.4178836081166558;-0.330000020645675;0.9972451399620565;0.5324613211200523;0.9999908713743907
89.372034;1.0053661588055787;0.4167469077308744;0.41447781854481136;-0.33604721270379945;-0.33426570922855375;1.0001200228640024;10.001702186674574;0.41668950340687094;-0.4369000229776713;-0.43690004316316816;0.4178822495049379;-0.33000002068443274;0.9972463337009208;0.5324611791635925;0.9999901370323848
89.382034;1.0053662714964633;0.4167472318935982;0.4144773006555428;-0.33604721274539795;-0.33426570908252706;1.000118836372955;10.001719497408677;0.4166899491313085;-0.4369000228386868;-0.4369000435775539;0.417880872592758;-0.3300000206987621;0.9972475798981918;0.5324610077881342;0.9999895119390897
89.392034;1.0053663592800315;0.41674755157243737;0.41447678554268363;-0.33604721278013777;-0.33426570894417224;1.0001176552639832;10.001736394109404;0.41669041811591645;-0.4369000227149336;-0.43690004398894117;0.4178794794309934;-0.3300000206888067;0.9972488790519021;0.5324608056052395;0.9999889966247592
89.402034;1.0053664249186345;0.416747867478442;0.41447627446201707;-0.336047212807975;-0.3342657088132404;1.0001164812692658;10.001752836157808;0.41669090749682314;-0.43690002260527505;-0.4369000443949218;0.41787807190590104;-0.33000002065412154;0.997250231749587;0.5324605710175496;0.9999885898459207
89.412034;1.00536647118066;0.41674818039885825;0.41447576868731895;-0.3360472128290218;-0.3342657086892943;1.0001153172339778;10.001768787758897;0.4166914141431407;-0.4369000225090282;-0.4369000447929932;0.4178766516788121;-0.3300000205938692;0.9972516378679727;0.5324603024808003;0.9999882885413289
89.422034;1.0053665007959252;0.4167484914568368;0.41447526948053687;-0.3360472128436798;-0.33426570857187404;1.0001141667291094;10.001784213066996;0.41669193455567693;-0.43690002242595743;-0.43690004518091413;0.41787522047067227;-0.3300000205073094;0.9972530965389507;0.5324599989008271;0.9999880886168128
89.432034;1.0053665165185477;0.41674880214122884;0.4144747781503233;-0.3360472128526435;-0.33426570846070885;1.0001130334652528;10.001799071746667;0.41669246493395606;-0.43690002235620606;-0.436900045556867;0.41787378034991196;-0.33000002039407733;0.997254606165303;0.53245965997852;0.9999879862197498
89.442034;1.0053665208229987;0.41674911377706175;0.4144742960565892;-0.33604721285673905;-0.3342657083556703;1.0001119206760312;10.00181331931903;0.41669300172459106;-0.4369000223001481;-0.43690004591942416;0.4178723337784809;-0.33000002025426844;0.9972561643856749;0.532459286194197;0.9999879786537959
89.452034;1.0053665156395803;0.41674942716234953;0.41447382443077496;-0.33604721285676387;-0.3342657082566011;1.0001108305389803;10.001826912100181;0.4166935423802916;-0.4369000222582034;-0.43690004626732853;0.41787088356024193;-0.33000002008856083;0.9972577685846515;0.5324588780521261;0.9999880641435093
89.462034;1.0053665027057368;0.41674974275612303;0.4144733642332514;-0.33604721285345945;-0.3342657081632581;1.0001097642939718;10.001839814731323;0.41669408544028613;-0.436900022230766;-0.4369000465993508;0.4178694328774214;-0.3300000198980165;0.9972594164916129;0.5324584352960775;0.9999882408219664
89.472034;1.005366483863503;0.4167500609377437;0.41447291624068505;-0.33604721284763284;-0.3342657080751947;1.0001087226688612;10.00185200299368;0.4166946297927191;-0.4369000222182247;-0.43690004691432455;0.41786798512936224;-0.33000001968353826;0.9972611062128028;0.5324579571199098;0.9999885061166178
89.482034;1.0053664605372516;0.41675038191171954;0.41447248116737584;-0.33604721284035016;-0.3342657079914879;1.0001077057476264;10.001863456426646;0.41669517417233426;-0.4369000222209621;-0.4369000472111147;0.41786654359146547;-0.3300000194456029;0.9972628357343569;0.5324574429656028;0.9999888567324888
89.492034;1.005366433076102;0.4167507053108599;0.4144720596518651;-0.3360472128328612;-0.33426570791067634;1.0001067127606382;10.001874152187485;0.4166957174811546;-0.43690002223924523;-0.4369000474885409;0.41786511157001943;-0.33000001918437233;0.9972646023268085;0.5324568929656417;0.99998928877866
89.502034;1.0053664006848884;0.41675103001346914;0.4144716522474991;-0.3360472128262099;-0.3342657078310923;1.0001057424071569;10.00188407242911;0.416696259206863;-0.4369000222729645;-0.436900047745498;0.41786369273877927;-0.330000018899846;0.9972664022895824;0.5324563077407907;0.9999897979280798
89.512034;1.005366362141772;0.41675135435886895;0.41447125939794477;-0.33604721282103744;-0.3342657077512547;1.0001047930289773;10.00189321528082;0.41669679935565135;-0.4369000223215764;-0.43690004798104615;0.4178622907820704;-0.3300000185919202;0.9972682305695342;0.5324556877931563;0.9999903795402744
89.522034;1.005366317101783;0.41675167635744226;0.4144708813852823;-0.33604721281768085;-0.3342657076699742;1.0001038622378446;10.00190159339688;0.4166973380547731;-0.4369000223845024;-0.43690004819427253;0.4178609089784265;-0.3300000182604223;0.9972700803477443;0.532455033221133;0.9999910286488543
89.532034;1.005366267067476;0.41675199361106063;0.4144705184515707;-0.3360472128163297;-0.334265707586265;1.0001029470831138;10.001909222300185;0.4166978751150875;-0.4369000224615878;-0.4369000483842489;0.41785955057205654;-0.33000001790512923;0.9972719441563292;0.5324543441645909;0.9999917399605305
89.542034;1.0053662156532102;0.4167523031611839;0.4144701710065496;-0.3360472128171892;-0.3342657074993223;1.0001020449083817;10.001916112678396;0.41669840992367124;-0.4369000225533014;-0.4369000485500709;0.41785821922041466;-0.33000001752567487;0.9972738157608405;0.5324536213268463;0.9999925082064345
89.552034;1.0053661684824269;0.41675260164224287;0.4144698396541855;-0.33604721282056405;-0.33426570740864925;1.0001011539263258;10.00192227102154;0.4166989417713127;-0.43690002266064704;-0.43690004869080196;0.4178569187529958;-0.33000001712157523;0.997275690221238;0.5324528658816592;0.9999933283869017
89.562034;1.0053661323561571;0.41675288556115797;0.4144695251480953;-0.3360472128268714;-0.33426570731416283;1.0001002733501263;10.001927701078394;0.4166994704092189;-0.43690002278488077;-0.43690004880559863;0.4178556527628077;-0.33000001669245693;0.9972775626863694;0.5324520789183739;0.9999941953078878
89.572034;1.0053661137710712;0.41675315140147084;0.41446922843352163;-0.33604721283662975;-0.33426570721609805;1.0000994030486543;10.001932401829762;0.4166999964176305;-0.4369000229273434;-0.4369000488939572;0.4178544245924965;-0.33000001623822095;0.9972794281280798;0.5324512610111385;0.9999951032417977
89.582034;1.0053661181361637;0.4167533956376243;0.4144689505749539;-0.3360472128503615;-0.33426570711486275;1.0000985428929332;10.001936364310653;0.4167005208241545;-0.43690002308935766;-0.43690004895568446;0.4178532374295063;-0.3300000157591349;0.9972812821321453;0.5324504123266512;0.9999960461697878
89.592034;1.005366149835466;0.41675361472710476;0.41446869258932195;-0.33604721286845574;-0.33426570701080954;1.0000976924761433;10.001939572406798;0.41670104445403605;-0.4369000232719201;-0.4369000489906956;0.4178520943222185;-0.33000001525579475;0.9972831211907885;0.5324495331624904;0.999997017819851
89.602034;1.0053662121270357;0.4167538052167133;0.4144684553587297;-0.336047212891031;-0.33426570690380364;1.0000968513699637;10.001942013186154;0.41670156796517316;-0.43690002347548307;-0.43690004899896334;0.41785099810259996;-0.3300000147288385;0.9972849419417806;0.5324486244001388;0.9999980114692892
89.612034;1.0053663074144372;0.4167539641028235;0.4144682394523746;-0.3360472129179403;-0.334265706793128;1.0000960193372606;10.001943688471668;0.4167020922265124;-0.43690002369998227;-0.43690004898065454;0.41784995092506466;-0.3300000141788043;0.9972867409552896;0.5324476875328691;0.999999020050859
89.622034;1.0053664387352417;0.41675408907527417;0.4144680448513164;-0.3360472129490863;-0.33426570667791233;1.0000951961261006;10.001944611679985;0.41670261835867084;-0.4369000239447637;-0.4369000489363328;0.4178489537765998;-0.3300000136064304;0.9972885154684402;0.5324467242774146;1.0000000366760473
89.632034;1.0053666111685036;0.41675417829481826;0.41446787092722587;-0.3360472129847381;-0.33426570655738735;1.0000943816073955;10.001944795497442;0.4167031473944057;-0.4369000242084899;-0.43690004886711875;0.4178480066249936;-0.3300000130129372;0.997290263584129;0.5324457360179904;1.00000105523593
89.642034;1.005366831584535;0.41675423008824397;0.41446771673038646;-0.33604721302551194;-0.3342657064308218;1.0000935764150045;10.001944247213062;0.4167036797571523;-0.4369000244893618;-0.43690004877473315;0.4178471087726765;-0.3300000123998549;0.9972919838066078;0.532444723676237;1.0000020702523826
89.652034;1.0053671068713441;0.4167542427889047;0.4144675812260996;-0.3360472130722084;-0.33426570629747915;1.000092781828209;10.001942973941311;0.41670421502872285;-0.43690002478548723;-0.43690004866144183;0.41784625888362226;-0.33000001176860166;0.9972936743255558;0.5324436881250746;1.0000030762336463
89.662034;1.0053674417074443;0.4167542144881764;0.4144674633716474;-0.33604721312582336;-0.3342657061566057;1.0000919990212174;10.001940990115266;0.4167047522059972;-0.4369000250950122;-0.43690004852998476;0.41784545512835564;-0.33000001112024085;0.9972953322284016;0.5324426303647429;1.0000040680604825
89.672034;1.0053678374559116;0.4167541427677919;0.4144673621560582;-0.336047213187628;-0.3342657060075653;1.000091228676514;10.001938322059058;0.41670529007523044;-0.4369000254159753;-0.43690004838340807;0.4178446957603453;-0.33000001045567684;0.9972969537256124;0.5324415511499083;1.0000050422384716
89.682034;1.0053682929218397;0.416754024581737;0.4144672766090069;-0.3360472132590141;-0.3342657058500828;1.0000904708122613;10.001935009492321;0.41670582746407675;-0.43690002574625175;-0.4369000482247084;0.4178439796279839;-0.3300000097760712;0.9972985353704173;0.5324404504762493;1.0000059973770548
89.692034;1.0053688057339316;0.41675385659318903;0.4144672059451203;-0.3360472133411714;-0.33426570568431585;1.0000897248864935;10.00193110445488;0.41670636344224676;-0.4369000260838394;-0.436900048056543;0.4178433060910257;-0.33000000908303156;0.9973000746684104;0.5324393273631817;1.0000069335261585
89.702034;1.0053693734516542;0.41675363597020365;0.41446714979552757;-0.33604721343487487;-0.33426570551079476;1.0000889902777015;10.00192666627658;0.41670689759168983;-0.4369000264271741;-0.43690004788115655;0.41784267455647195;-0.3300000083785375;0.99730156977122;0.5324381804205959;1.000007850871929
89.712034;1.0053699944061545;0.4167533606968868;0.4144671080777072;-0.33604721354049655;-0.33426570533028865;1.0000882664234192;10.00192175493367;0.41670743020960677;-0.43690002677507755;-0.4369000477004222;0.4178420841884219;-0.33000000766478776;0.997303018929889;0.5324370086891396;1.0000087484531859
89.722034;1.005370667746587;0.416753029193343;0.4144670805964855;-0.33604721365816725;-0.3342657051436083;1.0000875525680624;10.001916430413889;0.41670796221554435;-0.43690002712640436;-0.43690004751597317;0.417841533911265;-0.330000006944138;0.9973044197720046;0.5324358114712665;1.0000096238212384
89.732034;1.0053713927752668;0.4167526401067994;0.4144670669368488;-0.3360472137878323;-0.33426570495156827;1.0000868473341578;10.001910756811755;0.41670849489901507;-0.43690002747970635;-0.4369000473292512;0.41784102259486233;-0.33000000621913156;0.9973057689866272;0.5324345877016378;1.0000104736066584
89.742034;1.005372168523129;0.41675219239013767;0.41446706659644456;-0.3360472139291163;-0.3342657047551752;1.0000861480736707;10.001904799142622;0.416709029726774;-0.4369000278331582;-0.4369000471414993;0.417840549324955;-0.33000000549235703;0.997307062993097;0.532433336210036;1.0000112942857726
89.752034;1.0053729938360552;0.4167516853096476;0.4144670788580773;-0.3360472140812624;-0.33426570455595345;1.000085450748197;10.001898613319447;0.41670956819308314;-0.4369000281847632;-0.43690004695392576;0.4178401135117327;-0.3300000047662854;0.9973082987983344;0.5324320563017216;1.0000120828458403
89.762034;1.0053738677567525;0.4167511183926785;0.41446710258969127;-0.3360472142433475;-0.3342657043561875;1.0000847503971393;10.001892244489383;0.4167101116576366;-0.4369000285325804;-0.4369000467677884;0.41783971466888387;-0.3300000040434821;0.9973094743162975;0.5324307476505473;1.0000128372078512
89.772034;1.0053747897374965;0.41675049140495557;0.4144671366016805;-0.3360472144146431;-0.3342657041587869;1.000084041359879;10.001885735561325;0.41671066130052087;-0.43690002887482554;-0.43690004658423587;0.4178383521169396;-0.3300000033269525;0.9973105883399208;0.5324286250523984;1.0000135561983199
89.782034;1.0053757589650065;0.41674980425918673;0.41446718027640816;-0.3360472145948286;-0.33426570396687516;1.0000833174190413;10.001879131931355;0.4167112182937754;-0.4369000292100037;-0.4369000464041401;0.41783802496009853;-0.3300000026201948;0.9973116403379944;0.5324272574279896;1.00001423900076
89.792034;1.0053767736300423;0.4167490567629356;0.41446723365314164;-0.33604721478399463;-0.3342657037834821;1.0000825723074294;10.001872479806005;0.41671178390930325;-0.43690002953700546;-0.43690004622806916;0.41783773224049453;-0.3300000019269989;0.9973126298539173;0.5324258592749116;1.0000148844632724
89.802034;1.0053778314929187;0.41674824854498116;0.4144672970170567;-0.33604721498257184;-0.334265703611469;1.0000817999085228;10.001865824678763;0.4167123594234731;-0.4369000298549024;-0.43690004605641686;0.41783747304158136;-0.33000000125116447;0.9973135559052418;0.5324244301132532;1.0000154907646572
89.812034;1.0053789309028829;0.41674737943125034;0.4144673705503217;-0.3360472151911281;-0.3342657034534775;1.0000809936884016;10.001859211578997;0.416712946133921;-0.43690003016256307;-0.43690004588952736;0.41783724658976895;-0.3300000005961415;0.9973144170461028;0.5324229697710084;1.000016055949687
89.822034;1.0053800710207104;0.4167464498116754;0.4144674542428301;-0.3360472154100833;-0.3342657033118308;1.0000801466617404;10.001852687239573;0.416713545470113;-0.4369000304584395;-0.43690004572770896;0.4178370523591431;-0.32999999996467533;0.9973152117102297;0.5324214783176874;1.0000165793411913
89.832034;1.0053812512389912;0.41674546044945826;0.4144675480565604;-0.3360472156397007;-0.334265703188514;1.0000792522874948;10.001846299866866;0.41671415886206625;-0.43690003074069633;-0.43690004557125256;0.41783689003008395;-0.3299999993586232;0.9973159386548812;0.5324199563497876;1.0000170622689546
89.842034;1.0053824702009104;0.4167444120937311;0.41446765206091196;-0.33604721588024766;-0.3342657030851278;1.0000783051608921;10.001840092033659;0.41671478742951157;-0.43690003100756325;-0.4369000454204265;0.41783675933813497;-0.3299999987789714;0.9973165974414994;0.5324184055469224;1.0000175072234192
89.852034;1.0053837247559234;0.4167433056278536;0.41446776610247965;-0.3360472161318404;-0.3342657030027309;1.0000773017140814;10.001834092649936;0.41671543190327776;-0.43690003125760507;-0.436900045275419;0.4178366598184132;-0.32999999822603004;0.9973171882065146;0.5324168287047051;1.000017916663867
89.862034;1.0053850091649825;0.4167421424238516;0.414467889323035;-0.336047216394206;-0.33426570294171165;1.0000762407999564;10.001828314162617;0.4167160930382095;-0.4369000314897005;-0.4369000451364194;0.41783659041990573;-0.3299999976996675;0.997317710878213;0.5324152293081413;1.0000182922818261
89.872034;1.0053863154491274;0.4167409241487504;0.4144680201552338;-0.336047216666802;-0.33426570290183355;1.0000751232018523;10.001822752984435;0.4167167720932437;-0.43690003170271374;-0.43690004500372204;0.4178365493766561;-0.32999999719944956;0.9973181647280714;0.5324136113117185;1.0000186348482887
