time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.882034;1.0053876349510797;0.4167396522819237;0.4144681566843615;-0.3360472169490241;-0.3342657028824496;1.0000739508390888;10.0018173947791;0.41671747068719883;-0.43690003189504373;-0.43690004487755263;0.41783653440301827;-0.32999999672476205;0.9973185486190468;0.5324119788617594;1.0000189447641128
89.892034;1.0053889592420246;0.41673832792895327;0.4144682970575221;-0.33604721724020403;-0.33426570288271823;1.0000727267759202;10.001812225122876;0.4167181902117358;-0.4369000320644995;-0.43690004475793176;0.4178365428745932;-0.32999999627500193;0.9973188615030427;0.5324103357468534;1.0000192230018499
89.902034;1.0053902798418213;0.41673695193109367;0.4144684399089736;-0.3360472175395755;-0.3342657029018074;1.000071455591522;10.001807235494665;0.41671893156771145;-0.4369000322086889;-0.4369000446449657;0.41783657214083103;-0.32999999584975953;0.9973191023018247;0.5324086852941389;1.0000194720318203
89.912034;1.0053915882881548;0.41673552510333667;0.41446858464811065;-0.3360472178464052;-0.33426570293911184;1.0000701431380217;10.001802421587833;0.416719695368183;-0.43690003232562;-0.436900044539057;0.4178366200036272;-0.329999995448803;0.9973192695936288;0.5324070309351544;1.0000196961452148
89.922034;1.0053928770334937;0.41673404855964963;0.414468731417322;-0.33604721816018807;-0.3342657029943215;1.0000687958113614;10.001797780774854;0.41672048218673313;-0.4369000324141935;-0.4369000444405709;0.4178366849985139;-0.329999995071884;0.9973193622795565;0.5324053765841097;1.0000199011321336
89.932034;1.0053941401726407;0.41673252394923516;0.4144688807494895;-0.33604721848074676;-0.3342657030673049;1.0000674198594812;10.001793312943748;0.4167212926687704;-0.4369000324742638;-0.4369000443495122;0.4178367663336217;-0.32999999471863517;0.9973193804856889;0.5324037261752279;1.0000200936297274
89.942034;1.0053953729220297;0.4167309533758159;0.4144690330728212;-0.3360472188082294;-0.3342657031579513;1.0000660204710259;10.001789026009394;0.41672212752798415;-0.43690003250624165;-0.4369000442656529;0.41783686351504035;-0.32999999438861133;0.99731932520919;0.5324020829652443;1.000020279821606
89.952034;1.0053965701231389;0.41672933917079064;0.41446918833094326;-0.33604721914302466;-0.33426570326613897;1.0000646012257606;10.001784940944257;0.41672298731385315;-0.43690003251079323;-0.4369000441886848;0.41783697598307384;-0.32999999408137404;0.9973191970880309;0.5324004494753615;1.000020463930454
89.962034;1.0053977252928452;0.4167276838962813;0.4144693459306741;-0.3360472194856264;-0.33426570339185413;1.0000631647291414;10.001781088311063;0.416723872021981;-0.4369000324889079;-0.4369000441180643;0.41783710306966554;-0.3299999937965699;0.9973189955295951;0.5323988278571432;1.0000206476451368
89.972034;1.005398830719093;0.41672599048167247;0.4144695049473098;-0.3360472198365833;-0.3342657035353018;1.0000617133978495;10.001777499767915;0.41672478109001193;-0.4369000324419909;-0.436900044052769;0.4178372440477306;-0.32999999353391307;0.9973187188393147;0.5323972201719145;1.000020830689188
89.982034;1.0053998780144624;0.41672426223249714;0.4144696643638216;-0.33604722019649785;-0.3342657036969363;1.0000602493931428;10.001774204957377;0.4167257139609565;-0.43690003237169417;-0.4369000439912947;0.41783739802778624;-0.32999999329317564;0.9973183653572515;0.5323956285405218;1.0000210123301059
89.992034;1.0054008591254444;0.4167225028938567;0.4144698230735343;-0.3360472205659267;-0.33426570387745047;1.0000587742537423;10.0017712343089;0.41672667037429;-0.4369000322796256;-0.43690004393191983;0.41783756361597285;-0.32999999307446487;0.9973179347456979;0.5323940550317159;1.000021192895114
90.002034;1.005401767215618;0.4167207167267947;0.41446997968847293;-0.3360472209452962;-0.3342657040777989;1.0000572890461397;10.001768618898037;0.416727650102571;-0.43690003216726586;-0.4369000438729432;0.4178377386278725;-0.3299999928785319;0.9973174285919488;0.5323925013719475;1.0000213735623298
90.012034;1.0054025961933453;0.4167189082009457;0.41447013259510107;-0.3360472213349689;-0.33426570429925223;1.0000557948211306;10.001766384405835;0.4167286529356601;-0.4369000320361372;-0.4369000438127302;0.417837920370394;-0.3299999927065491;0.9973168502530219;0.5323909688995813;1.0000215551094587
90.022034;1.0054033401415983;0.4167170815507051;0.4144702803102355;-0.33604722173533685;-0.33426570454331445;1.0000542924937956;10.001764545084832;0.41672967880364664;-0.4369000318880091;-0.43690004374971614;0.41783810610111527;-0.3299999925595908;0.9973162042016985;0.5323894586890743;1.0000217379000857
90.032034;1.0054039942291535;0.41671524070238225;0.41447042166776515;-0.3360472221468947;-0.33426570481147644;1.000052782192203;10.00176309930502;0.41673072750282775;-0.436900031725019;-0.4369000436825015;0.41783829317132815;-0.3299999924383815;0.9973154956524743;0.5323879715469874;1.000021922649757
90.042034;1.0054045555059647;0.4167133893970546;0.4144705557572067;-0.33604722257038144;-0.3342657051048953;1.0000512630398772;10.00176202535686;0.41673179844533204;-0.4369000315496244;-0.43690004361001106;0.41783847913236916;-0.32999999234322336;0.9973147310907662;0.5323865079669258;1.0000221102971314
90.052034;1.0054050224150304;0.4167115310743365;0.4144706820441196;-0.33604722300684003;-0.33426570542411427;1.0000497335949887;10.00176128227926;0.4167328906515383;-0.4369000313643398;-0.4369000435316266;0.41783866183072466;-0.3299999922739501;0.9973139187669187;0.5323850681912585;1.0000223012736726
90.062034;1.0054053942156536;0.4167096685905227;0.4144708006488263;-0.33604722345743804;-0.3342657057690095;1.0000481922343556;10.001760814960505;0.41673400273067357;-0.43690003117149107;-0.4369000434472547;0.41783883920534204;-0.32999999223005433;0.9973130677558844;0.5323836522524372;1.0000224951082073
90.072034;1.005405670829426;0.41670780416874514;0.414470912209682;-0.33604722392335135;-0.3342657061389593;1.0000466371120715;10.00176055756531;0.41673513299451853;-0.4369000309732056;-0.4369000433572868;0.417839008930971;-0.32999999221089316;0.9973121863653649;0.5323822599955845;1.0000226906112715
90.082034;1.0054058527974583;0.41670593957016844;0.41447101723779217;-0.33604722440582385;-0.33426570653303045;1.0000450661112772;10.001760437999504;0.41673627978999966;-0.43690003077150313;-0.4369000432623931;0.4178391683260064;-0.32999999221582194;0.997311281614322;0.5323808913799964;1.0000228866798295
90.092034;1.0054059414479775;0.4167040762247444;0.4144711156638329;-0.33604722490606653;-0.33426570695009167;1.0000434774484104;10.001760384113512;0.4167374416756352;-0.43690003056833404;-0.4369000431632299;0.41783931467204083;-0.3299999922444134;0.9973103592637457;0.5323795468734446;1.0000230832860997
90.102034;1.0054059389063554;0.41670221522364054;0.41447120705222;-0.3360472254251985;-0.33426570738895206;1.000041870947781;10.001760324741218;0.41673861729778516;-0.4369000303656091;-0.43690004306029784;0.41783944565474695;-0.32999999229676596;0.9973094233959037;0.5323782274818942;1.0000232814083563
90.112034;1.0054058473791425;0.4167003571057818;0.4144712910375312;-0.3360472259643996;-0.3342657078485285;1.0000402487593594;10.00176018723692;0.41673980525471693;-0.4369000301653485;-0.4369000429540771;0.41783955952122037;-0.3299999923735099;0.9973084764528354;0.53237693451484;1.000023481580734
90.122034;1.0054056679426921;0.41669850168735445;0.41447136741360374;-0.33604722652475505;-0.33426570832783664;1.0000386144571374;10.00175989993472;0.41674100401295033;-0.4369000299699192;-0.4369000428451798;0.41783965494694664;-0.32999999247543715;0.997307519923589;0.5323756693712407;1.0000236828886702
90.132034;1.0054053998717305;0.416696648329811;0.4144714359262671;-0.3360472271069556;-0.33426570882578954;1.0000369718153173;10.001759394262494;0.41674221178647064;-0.4369000297820622;-0.4369000427342074;0.4178397309525064;-0.32999999260323065;0.9973065544047319;0.5323744334795201;1.0000238835521285
90.142034;1.0054050412331297;0.4166947965451475;0.41447149609294237;-0.3360472277114389;-0.3342657093411851;1.0000353250218694;10.001758600074982;0.41674342660990804;-0.4369000296046171;-0.43690004262156834;0.4178397870055529;-0.32999999275748626;0.9973055797236826;0.5323732284186421;1.0000240817652715
90.152034;1.0054045904231108;0.41669294651167627;0.41447154716076723;-0.33604722833873824;-0.33426570987290927;1.0000336793035098;10.00175744729763;0.41674464666885236;-0.4369000294402649;-0.43690004250763104;0.4178398231838157;-0.3299999929387337;0.9973045960750493;0.5323720560324564;1.0000242758016957
90.162034;1.0054040479735713;0.4166910991937188;0.4144715881258633;-0.33604722898959666;-0.3342657104198774;1.000032040194383;10.001755876380606;0.4167458706068516;-0.43690002929146643;-0.43690004239294666;0.4178398402077661;-0.32999999314734907;0.9973036047102791;0.5323709185210633;1.0000244638944553
90.172034;1.0054034171822017;0.4166892562025709;0.41447161773303065;-0.33604722966480804;-0.33426571098074176;1.0000304119818486;10.00175383984552;0.4167470975650224;-0.4369000291604381;-0.43690004227824497;0.4178398393099815;-0.329999993383523;0.9973026078611721;0.5323698185796867;1.0000246441684262
90.182034;1.0054027026832497;0.4166874197158909;0.4144716343588026;-0.33604723036502016;-0.3342657115536527;1.0000287966984927;10.001751294036266;0.4167483267306004;-0.4369000290491196;-0.43690004216440026;0.41783982211957943;-0.32999999364725985;0.9973016087524466;0.5323687591739911;1.0000248146018584
90.192034;1.005401908651232;0.4166855924052391;0.4144716358563793;-0.336047231090734;-0.3342657121361854;1.0000271940757253;10.001748197391777;0.4167495567710381;-0.4369000289591742;-0.4369000420524722;0.4178397904773765;-0.32999999393832175;0.9973006112037965;0.5323677430058703;1.000024973400824
90.202034;1.0054010385298762;0.41668377729710937;0.4144716196575424;-0.3360472318423888;-0.3342657127256746;1.0000256021838805;10.00174451768753;0.4167507859956671;-0.43690002889190194;-0.4369000419436482;0.41783974607356356;-0.32999999425622817;0.9972996188572675;0.5323667724039366;1.0000251196076797
90.212034;1.0054000960815035;0.41668197781232363;0.41447158316317695;-0.3360472326203027;-0.33426571331972654;1.0000240181016986;10.001740234007437;0.4167520129334199;-0.436900028848144;-0.43690004183900233;0.41783969023650724;-0.32999999460035034;0.9972986347507685;0.5323658496450526;1.0000252529933107
90.222034;1.005399086389579;0.4166801980212839;0.4144715241444112;-0.33604723342459614;-0.33426571391643656;1.0000224383822451;10.001735332073197;0.4167532363090239;-0.43690002882838364;-0.4369000417392657;0.41783962400799257;-0.32999999496997123;0.9972976612111032;0.5323649770280533;1.000025373549247
90.232034;1.0053980161235703;0.41667844266384413;0.41447144085018234;-0.33604723425525435;-0.3342657145144176;1.0000208596260656;10.001729805215898;0.41675445456460103;-0.4369000288328462;-0.436900041644854;0.41783954820509833;-0.32999999536423;0.9972966998043631;0.5323641563070274;1.000025481657123
90.242034;1.0053968929394805;0.4166767167704845;0.4144713317858755;-0.3360472351120897;-0.33426571511267467;1.0000192790997005;10.001723656162124;0.4167556656700271;-0.4369000288613793;-0.43690004155600004;0.417839463402381;-0.32999999578205674;0.997295751470424;0.5323633879625823;1.000025578249034
90.252034;1.005395724032059;0.41667502531421907;0.414471195584641;-0.3360472359944976;-0.334265715710246;1.0000176952432742;10.001716890523374;0.41675686721644284;-0.43690002891333013;-0.4369000414728233;0.41783936996177296;-0.32999999622228526;0.9972948171706524;0.5323626711155423;1.0000256644248287
90.262034;1.0053945152866834;0.4166733729773386;0.41447103131342;-0.336047236901271;-0.33426571630602814;1.0000161081967345;10.001709511912749;0.41675805650518666;-0.4369000289876346;-0.4369000413954598;0.4178392679817415;-0.3299999966839037;0.9972938989350681;0.5323620040179401;1.0000257415709652
90.272034;1.0053932720756895;0.41667176381115234;0.4144708389983225;-0.33604723783063545;-0.33426571689897444;1.000014520048786;10.00170152660766;0.4167592306729117;-0.43690002908304726;-0.4369000413240429;0.4178391571689997;-0.3299999971661597;0.9972930008093991;0.5323613844880565;1.0000258118526568
90.282034;1.0053920001757237;0.41667020100687463;0.4144706198457437;-0.3360472387804204;-0.33426571748825273;1.0000129341951667;10.00169295101744;0.4167603868330179;-0.43690002919828164;-0.43690004125832227;0.4178390368100187;-0.3299999976684222;0.9972921290024781;0.5323608101105197;1.0000258781638387
90.292034;1.0053907056124762;0.41666868686653036;0.41447037590632363;-0.33604723974819384;-0.3342657180732316;1.0000113540142466;10.001683818750347;0.4167615221534877;-0.4369000293319002;-0.4369000411974151;0.4178389057396728;-0.32999999819000553;0.9972912910569741;0.5323602785606029;1.0000259437306696
90.302034;1.0053893941552663;0.4166672227048157;0.4144701094589103;-0.3360472407313459;-0.3342657186534068;1.0000097818406928;10.001674188210135;0.416762634048845;-0.43690002948216017;-0.4369000411400182;0.41783876239964834;-0.32999999873010427;0.9972904947551623;0.5323597881842643;1.0000260119689741
90.312034;1.005388071045986;0.4166658088629965;0.41446982258458154;-0.33604724172724704;-0.33426571922821147;1.0000082189033008;10.001664141929325;0.4167637204179504;-0.43690002964715163;-0.43690004108468394;0.41783860524790273;-0.32999999928779394;0.9972897468757476;0.5323593383471471;1.0000260864814041
90.322034;1.0053867408804347;0.4166644450863513;0.4144695171396468;-0.3360472427334806;-0.33426571979680525;1.0000066656241688;10.001653774415876;0.4167647795395695;-0.4369000298250897;-0.43690004102998253;0.41783843328572423;-0.3299999998620028;0.9972890519005206;0.532358929204115;1.0000261705079356
90.332034;1.0053854078360565;0.4166631309421272;0.41446919480161876;-0.33604724374805417;-0.33426572035791974;1.0000051213558059;10.001643179031902;0.41676580986027567;-0.43690003001440797;-0.43690004097459806;0.4178382464077354;-0.3300000004514419;0.9972884119098796;0.5323585611574861;1.000026266285387
90.342034;1.0053840761437582;0.4166618659411667;0.41446885686918766;-0.33604724476946457;-0.334265720909733;1.0000035843020043;10.001632439969528;0.4167668102612135;-0.4369000302136927;-0.4369000409171891;0.41783804541951786;-0.3300000010546265;0.9972878277705634;0.5323582344142814;1.0000263748982348
90.352034;1.0053827501567125;0.4166606493263216;0.41446850410104347;-0.3360472457965785;-0.33426572144999434;1.000002052570635;10.001621633034185;0.4167677804993454;-0.43690003042163683;-0.43690004085626943;0.4178378316439351;-0.3300000016700828;0.9972873000020743;0.5323579490534109;1.000026495745275
90.362034;1.0053814340960843;0.41665947976460876;0.41446813686523665;-0.336047246828461;-0.33426572197639937;1.0000005256688782;10.001610834909762;0.41676872116114705;-0.4369000306369944;-0.43690004079035444;0.4178376065182929;-0.330000002296454;0.9972868285158393;0.5323577055155645;1.0000266260348256
90.372034;1.0053801317713806;0.4166583552894549;0.41446775541012226;-0.3360472478642486;-0.3342657224868263;0.9999990054751436;10.001600125956832;0.41676963328406086;-0.4369000308584954;-0.43690004071800154;0.4178373714572892;-0.3300000029322258;0.9972864119739357;0.5323575046436322;1.0000267617186507
90.382034;1.0053788461715345;0.41665727347600223;0.4144673600929279;-0.3360472489030424;-0.3342657229792823;0.9999974960442765;10.001589582182051;0.4167705180971544;-0.436900031084849;-0.43690004063778454;0.41783712775517334;-0.3300000035754002;0.9972860479761224;0.5323573472760567;1.0000268986587646
90.392034;1.0053775792303299;0.4166562316264044;0.41446695167797115;-0.33604724994375595;-0.33426572345173516;0.9999960021472635;10.001579268980779;0.4167713768956062;-0.43690003131490196;-0.4369000405485326;0.4178368764685667;-0.33000000422355164;0.9972857340283942;0.5323572341751603;1.0000270324568323
90.402034;1.005376331928551;0.41665522687419826;0.41446653157132396;-0.3360472509849821;-0.3342657239019664;0.9999945279180581;10.00156923957497;0.4167722108808477;-0.4369000315476537;-0.43690004044953157;0.41783661834674274;-0.33000000487420694;0.997285467819668;0.5323571660646186;1.000027158105797
90.412034;1.0053751044197752;0.41665425631263786;0.41446610166372483;-0.33604725202507185;-0.3342657243275747;0.9999930768502141;10.001559536192142;0.41677302100956953;-0.436900031782018;-0.4369000403404481;0.4178363538649452;-0.33000000552517605;0.9972852463754909;0.5323571434369816;1.0000272702951576
90.422034;1.0053738961900605;0.41665331727506805;0.4144656639567865;-0.3360472530623559;-0.3342657247262548;0.9999916521728789;10.001550194716694;0.4167738079922123;-0.43690003201669747;-0.43690004022121137;0.4178360834541441;-0.33000000617462255;0.9972850652238923;0.5323571665585805;1.0000273635683112
90.432034;1.0053727064760571;0.41665240751029586;0.41446522023213267;-0.336047254095282;-0.33426572509619884;0.9999902563696623;10.001541252738743;0.41677457247142313;-0.43690003225021407;-0.43690004009182676;0.4178358077680228;-0.3300000068210838;0.9972849183885528;0.5323572356649413;1.0000274322417533
90.442034;1.005371534848228;0.4166515250779249;0.41446477176112606;-0.33604725512252764;-0.3342657254362508;0.9999888907409575;10.001532759681556;0.4167753153349169;-0.43690003248096265;-0.4369000399520989;0.41783552784715783;-0.3300000074635249;0.997284798768869;0.5323573509970184;1.0000274707565173
90.452034;1.005370381640133;0.4166506684032743;0.4144643192561928;-0.33604725614294295;-0.33426572574571983;0.999987555933908;10.001524779029593;0.4167760378321839;-0.4369000327075471;-0.4369000398017157;0.41783524522024484;-0.3300000081011261;0.9972846983643742;0.5323575129537861;1.0000274747236022
90.462034;1.0053692481143182;0.41664983665941063;0.41446386315605643;-0.33604725715499517;-0.3342657260241671;0.9999862527320472;10.001517379454208;0.4167767413094553;-0.43690003292911794;-0.4369000396406823;0.417834961706705;-0.3300000087328234;0.9972846090373338;0.5323577223886504;1.0000274419884605
90.472034;1.0053681363410876;0.4166490298895025;0.4144634038489483;-0.33604725815621367;-0.33426572627136497;0.999984982543303;10.00151062737905;0.41677742690246317;-0.43690003314518044;-0.4369000394694485;0.417834678809422;-0.3300000093570652;0.997284524048205;0.5323579805705653;1.0000273728753546
90.482034;1.005367048524185;0.4166482485875057;0.41446294162061614;-0.3360472591433825;-0.3342657264872921;0.9999837474677403;10.001504582606678;0.4167780953385841;-0.43690003335537747;-0.43690003928861054;0.41783439730420385;-0.33000000997194595;0.9972844391781662;0.5323582888335424;1.0000272694284957
90.492034;1.0053659860747175;0.41664749317127786;0.41446247667270864;-0.33604726011322283;-0.33426572667210164;0.9999825496219216;10.001499289653532;0.4167787468922624;-0.4369000335595866;-0.436900039098721;0.41783411746935023;-0.330000010575443;0.997284352673029;0.5323586479829818;1.0000271342446565
90.502034;1.0053649492732788;0.41664676369194775;0.4144620093471747;-0.3360472610628786;-0.33426572682605576;0.9999813902842315;10.001494770048005;0.4167793815673061;-0.4369000337578828;-0.43690003890043566;0.4178338394509455;-0.3300000111656629;0.9972842643388774;0.5323590577427066;1.0000269700792837
90.512034;1.005363937603313;0.41664605983713704;0.41446154014378606;-0.3360472619899648;-0.33426572694934004;0.9999802697156013;10.001491021802403;0.41677999923069714;-0.43690003395043936;-0.4369000386946341;0.4178335632471148;-0.330000011741196;0.9972841745177073;0.5323595170496372;1.0000267800339186
90.522034;1.0053629505394948;0.4166453811304617;0.41446106931712345;-0.33604726289239917;-0.33426572704185975;0.9999791869081993;10.001488024024825;0.41678059954031416;-0.4369000341376901;-0.43690003848222003;0.4178332885870157;-0.3300000123014345;0.9972840830387937;0.5323600248487831;1.0000265671325068
90.532034;1.005361988471648;0.41664361146836104;0.4144594868919626;-0.33604732139387167;-0.33426578442337584;0.9999781388821871;10.001485744278039;0.4167811818897535;-0.4369000343203605;-0.4369000382639162;0.41783301495430514;-0.3300000128464851;0.9972839883472601;0.5323605803871925;1.0000263338047417
90.542034;1.005361052859712;0.41664298129922617;0.4144590113369528;-0.33604732224158207;-0.33426578445367894;0.9999771210413307;10.001484145070123;0.4167817455957964;-0.43690003449902587;-0.4369000380403335;0.41783274165755113;-0.33000001337664653;0.9972838878241211;0.5323611831212623;1.0000260824362173
90.552034;1.0053601457099992;0.4166423743205722;0.4144585321258743;-0.33604732305955587;-0.33426578445333366;0.9999761286802558;10.001483186269809;0.41678229027660535;-0.4369000346737929;-0.43690003781206205;0.41783246811154456;-0.3300000138920646;0.997283778793242;0.5323618325942654;1.0000258166481755
90.562034;1.0053592695329174;0.41664178933118695;0.4144580485138707;-0.3360473238466578;-0.3342657844233799;0.9999751581165454;10.001482822938272;0.4167828162441524;-0.4369000348444881;-0.43690003757970264;0.4178321941534092;-0.33000001439294757;0.9972836586886388;0.5323625283204151;1.000025542070187
90.572034;1.00535842789983;0.4166412245943534;0.4144575601122201;-0.33604732460240216;-0.3342657843650201;0.9999742073014326;10.001482999768836;0.4167833246950302;-0.4369000350109114;-0.43690003734395766;0.41783191993323526;-0.3300000148798836;0.9972835245595577;0.5323632697730247;1.000025265816687
90.582034;1.0053576256219288;0.4166406783782377;0.41445706687466843;-0.33604732532668313;-0.33426578427948345;0.9999732757091995;10.001483647052623;0.41678381748018895;-0.4369000351729693;-0.436900037105611;0.4178316457550186;-0.33000001535375323;0.9972833728303635;0.5323640564288191;1.000024995098938
90.592034;1.0053568679050962;0.416640149272729;0.4144565689254455;-0.3360473260192566;-0.33426578416823866;0.9999723629288406;10.001484681162008;0.4167842966298413;-0.4369000353307088;-0.4369000368653774;0.4178313721779729;-0.3300000158154093;0.9972831995574282;0.5323648878821904;1.0000247364140742
90.602034;1.005356159244886;0.41663963607284565;0.4144560666310857;-0.33604732667966636;-0.3342657840331731;0.9999714674168332;10.00148600667447;0.4167847638712085;-0.4369000354841752;-0.4369000366238337;0.4178310998565948;-0.3300000162655381;0.9972830009184807;0.5323657640768636;1.0000244957241313
90.612034;1.0053555032392225;0.4166391378149217;0.41445556084882595;-0.3360473273074006;-0.33426578387655137;0.9999705865813855;10.001487519042733;0.4167852203380156;-0.4369000356332375;-0.4369000363814548;0.4178308290360314;-0.33000001670467455;0.9972827735059931;0.5323666855197234;1.0000242783869004
90.622034;1.005354902830168;0.41663865388643584;0.41445505310767855;-0.33604732790179986;-0.3342657837009571;0.9999697170055779;10.001489112384492;0.416785666722054;-0.43690003577753067;-0.43690003613870004;0.41783055924775064;-0.3300000171331569;0.9972825144179792;0.5323676531639321;1.000024088761084
90.632034;1.005354359977482;0.4166381839175267;0.4144545456534669;-0.33604732846202495;-0.3342657835094125;0.9999688541765954;10.001490691929778;0.4167861034750361;-0.4369000359165055;-0.4369000358960983;0.41783028939838845;-0.3300000175510451;0.9972822215357098;0.5323686677439783;1.0000239307318417
90.642034;1.005353875107322;0.41663772766674023;0.4144540411790452;-0.33604732898732614;-0.334265783305458;0.9999679929268593;10.001492179337538;0.41678653061960724;-0.43690003604945904;-0.4369000356542291;0.41783001803234804;-0.330000017958133;0.997281893872106;0.5323697290894204;1.0000238086220354
90.652034;1.0053534473481216;0.41663728512905723;0.4144535423006036;-0.33604732947725535;-0.33426578309285493;0.9999671288090912;10.00149350402093;0.416786947443727;-0.4369000361755261;-0.4369000354135706;0.4178297435556857;-0.33000001835406445;0.9972815313461816;0.53237083595186;1.000023726910494
90.662034;1.0053530756339144;0.4166368566542953;0.41445305135718097;-0.3360473299317366;-0.3342657828750773;0.9999662588617282;10.001494591572737;0.416787352610622;-0.436900036293785;-0.4369000351743796;0.4178294645075041;-0.33000001873836193;0.9972811342858254;0.5323719860730393;1.0000236895370735
90.672034;1.0053527593743248;0.4166364429717215;0.41445257066256125;-0.33604733035123424;-0.3342657826550789;0.999965381364004;10.001495362318575;0.41678774476039765;-0.43690003640349584;-0.43690003493672736;0.4178291799363964;-0.33000001911034516;0.99728070342888;0.5323731764083871;1.000023700228395
90.682034;1.0053524979832151;0.4166360452135688;0.414452102569623;-0.33604733073681087;-0.3342657824353442;0.9999644952576392;10.001495739798397;0.4167881228030082;-0.43690003650426085;-0.43690003470054306;0.4178288894621815;-0.3300000194692038;0.9972802402457897;0.5323744037422126;1.0000237627027495
90.692034;1.0053522901352931;0.41663566473261276;0.414451649237845;-0.33604733108981244;-0.33426578221792436;0.9999635996044015;10.001495664071285;0.41678848550782366;-0.43690003659589866;-0.43690003446566456;0.4178285928759041;-0.33000001981427246;0.9972797472199462;0.5323756651423621;1.0000238798497136
90.702034;1.0053521336071434;0.41663530275144617;0.4144512126136071;-0.336047331411518;-0.3342657820045574;0.9999626939189924;10.001495100096138;0.416788831162118;-0.43690003667814664;-0.43690003423197676;0.4178282897748225;-0.33000002014526963;0.9972792277418032;0.5323769574529427;1.0000240531241
90.712034;1.0053520254358521;0.4166349602552784;0.4144507946774943;-0.33604733170310935;-0.3342657817968538;0.9999617788909912;10.00149403142441;0.4167891577046436;-0.4369000367505909;-0.4369000339994252;0.4178279796591799;-0.3300000204622476;0.9972786855208972;0.5323782763585884;1.000024282878811
90.722034;1.005351961977002;0.4166346382668718;0.41445039764489117;-0.33604733196580755;-0.3342657815961982;0.999960855882041;10.001492448487213;0.41678946288195856;-0.4369000368128883;-0.43690003376792824;0.41782766237943497;-0.3300000207653509;0.9972781240602571;0.532379616330717;1.0000245687259695
90.732034;1.005351939064288;0.4166343382100416;0.4144500239480897;-0.3360473322009361;-0.3342657814035149;0.9999599259414819;10.00149034515063;0.4167897442086757;-0.4369000368648622;-0.43690003353742524;0.41782733838980074;-0.33000002105483445;0.9972775461871939;0.5323809714831697;1.0000249092150977
90.742034;1.0053519519749807;0.4166340619081844;0.4144496760799794;-0.33604733240988116;-0.3342657812192484;0.9999589896465191;10.001487719246056;0.41678999903502373;-0.4369000369063965;-0.4369000333079395;0.41782700865075206;-0.33000002133131456;0.9972769535156676;0.5323823363996505;1.0000253018209375
90.752034;1.0053519954370644;0.41663381125230686;0.4144493564787267;-0.3360473325940165;-0.3342657810433814;0.9999580470551659;10.00148457019673;0.41679022474961097;-0.43690003693748214;-0.43690003307955466;0.41782667438708976;-0.33000002159585884;0.9972763464539034;0.532383706696842;1.000025743695427
90.762034;1.0053520649037413;0.41663358789446003;0.41444906747300253;-0.3360473327547073;-0.3342657808753469;0.9999570971747738;10.001480898348905;0.4167904187893707;-0.43690003695836743;-0.4369000328524428;0.4178263366487524;-0.3300000218498565;0.9972757249376347;0.532385079355284;1.000026231978829
90.772034;1.0053521579481988;0.4166333930972986;0.4144488112610896;-0.3360473328934076;-0.3342657807140713;0.999956137890602;10.001476709769033;0.41679057857774054;-0.43690003696955154;-0.4369000326269048;0.4178259959951556;-0.3300000220946636;0.9972750892402125;0.532386452531939;1.0000267633547384
90.782034;1.0053522734967348;0.41663322786358714;0.41444858988397876;-0.3360473330117125;-0.33426578055816936;0.9999551669335548;10.001472019426554;0.41679070171470917;-0.4369000369716801;-0.4369000324033177;0.417825652628655;-0.330000022331138;0.997274440228427;0.5323878251017166;1.000027333741146
90.792034;1.0053524097339188;0.41663309311059343;0.41444840512535197;-0.3360473331112526;-0.334265780406102;0.9999541827064362;10.001466848711575;0.41679078632271543;-0.43690003696542673;-0.43690003218203166;0.4178253064600775;-0.33000002255949784;0.997273779200169;0.5323891963914695;1.0000279387093858
90.802034;1.0053525630471898;0.41663298949620853;0.4144482584921792;-0.3360473331934292;-0.33426578025627246;0.9999531838929808;10.001461224679502;0.41679083126340927;-0.43690003695135127;-0.4369000319632813;0.41782495700040156;-0.33000002277958573;0.9972731075735328;0.5323905658120274;1.0000285742056456
90.812034;1.0053527284850376;0.416632917287501;0.41444815130854995;-0.3360473332591907;-0.3342657801071428;0.9999521685627437;10.00145518084453;0.4167908360194758;-0.43690003692975354;-0.43690003174713227;0.4178246034604662;-0.33000002299120235;0.997272426255348;0.5323919324603094;1.0000292369467114
90.822034;1.0053529006050081;0.41663287655485404;0.41444808475995265;-0.3360473333090946;-0.33426577995742346;0.9999511338071728;10.0014487533701;0.41679080029364285;-0.4369000369005664;-0.43690003153349377;0.41782424484674174;-0.330000023194419;0.9972717352536259;0.5323932954058894;1.0000299248290228
90.832034;1.0053530740780785;0.4166328673699996;0.4144480598895613;-0.33604733334357817;-0.3342657798062134;0.9999500758746509;10.00144197550394;0.4167907235539863;-0.4369000368634101;-0.4369000313222857;0.4178238800289518;-0.3300000233898944;0.9972710341387371;0.5323946542095215;1.0000306373324475
90.842034;1.0053532443111863;0.4166328900263574;0.414448077420613;-0.3360473333631943;-0.33426577965299203;0.9999489907753056;10.001434873946266;0.4167906046667957;-0.4369000368178333;-0.43690003111363174;0.41782350795202633;-0.3300000235789194;0.997270322997375;0.5323960088209257;1.000031375328316
90.852034;1.0053534080966589;0.41663294531459205;0.4144481374751294;-0.336047333368734;-0.3342657794976174;0.9999478755770085;10.001427471608201;0.4167904419223343;-0.4369000367634726;-0.4369000309077501;0.4178231278246059;-0.33000002376312376;0.9972696034498068;0.5323973593737824;1.0000321407519817
90.862034;1.005353563883353;0.4166330345189448;0.4144482397032025;-0.3360473333612325;-0.33426577934037827;0.9999467294121869;10.001419797728529;0.4167902337892277;-0.43690003669993344;-0.43690003070468986;0.41782273940695375;-0.3300000239441061;0.9972688787381399;0.5323987063369336;1.000032936538867
90.872034;1.0053537116146527;0.41663315900909015;0.41444838378072796;-0.33604733334181563;-0.33426577918198447;0.9999455531662486;10.00141189259529;0.41678997994316924;-0.43690003662667254;-0.4369000305042814;0.41782234330098955;-0.33000002412309687;0.9972681523197808;0.5324000504020291;1.0000337661470564
90.882034;1.0053538524473327;0.4166333197541587;0.4144485695815514;-0.3360473333114108;-0.33426577902350685;0.9999443484472347;10.001403798531172;0.4167896815826813;-0.4369000365431527;-0.436900030306283;0.41782194069936995;-0.3300000243007422;0.997267426272999;0.5324013920358026;1.0000346325547464
90.892034;1.005353988430736;0.4166335173001846;0.4144487969104167;-0.33604733327063413;-0.33426577886627806;0.9999431165464495;10.001395545125996;0.4167893409519059;-0.43690003644903685;-0.4369000301106303;0.4178215327038502;-0.3300000244770937;0.9972667005732831;0.5324027312514439;1.000035537358471
90.902034;1.0053541222124647;0.4166337522102071;0.4144490653665781;-0.33604733322012903;-0.3342657787116691;0.9999418576099272;10.001387141831989;0.416788960895953;-0.43690003634426783;-0.4369000299176493;0.41782111986317916;-0.33000002465177897;0.9972659732828257;0.5324040675562559;1.0000364802123907
90.912034;1.0053542567493445;0.4166340252857864;0.4144493744586689;-0.3360473331608888;-0.33426577856072603;0.9999405706752728;10.001378584110798;0.416788544537338;-0.4369000362292062;-0.436900029727995;0.41782070231450996;-0.3300000248242667;0.9972652413444429;0.5324053999543099;1.000037459057329
90.922034;1.0053543946524277;0.4166343373147963;0.4144497236803408;-0.3360473330940768;-0.33426577841395727;0.9999392550455827;10.001369867655175;0.4167880946738545;-0.4369000361047496;-0.4369000295424041;0.41782028025384416;-0.3300000249940576;0.9972645010358826;0.5324067271230142;1.000038471018326
90.932034;1.0053545374765345;0.416634688645851;0.41445011250384284;-0.336047333020762;-0.3342657782715693;0.9999379121147681;10.001360998433128;0.4167876134165165;-0.4369000359722144;-0.43690002936153377;0.41781985414748424;-0.33000002516071436;0.9972637475248534;0.5324080476877198;1.0000395125536978
90.942034;1.0053546855546498;0.4166350787835332;0.4144505402977543;-0.3360473329419459;-0.3342657781338336;0.9999365458714886;10.001351990544428;0.41678710246129524;-0.436900035833176;-0.43690002918589627;0.41781942462090577;-0.3300000253238285;0.9972629740830011;0.5324093607641477;1.0000405788915545
90.952034;1.005354838311708;0.4166355063781848;0.41445100618137004;-0.33604733285866933;-0.3342657780010602;0.9999351616460889;10.001342857225364;0.4167865633433996;-0.4369000356894871;-0.4369000290158865;0.4178189922787079;-0.33000002548301666;0.9972621720318791;0.5324106667113361;1.0000416642572352
90.962034;1.0053549947962246;0.4166359697682367;0.414451508994598;-0.3360473327720453;-0.33426577787330114;0.9999337646969217;10.00133360273884;0.4167859973762616;-0.4369000355432784;-0.43690002885200635;0.4178185576153922;-0.3300000256379403;0.9972613319373747;0.532411967180466;1.0000427629768276
90.972034;1.0053551539346626;0.41663646746364963;0.41445204734795665;-0.3360473326832069;-0.33426577775031113;0.9999323600111425;10.00132421789131;0.4167854056499315;-0.43690003539684064;-0.43690002869517175;0.41781812102721383;-0.3300000257883321;0.997260445035669;0.5324132643045898;1.0000438705058996
90.982034;1.0053553144759861;0.41663699818636585;0.4144526194701877;-0.33604733259324504;-0.3342657776317453;0.9999309527902697;10.001314683975743;0.4167847890754015;-0.4369000352524393;-0.436900028546833;0.4178176827259429;-0.33000002593406247;0.9972595037402893;0.5324145599527038;1.0000449836889997
90.992034;1.0053554754405223;0.4166375607191254;0.414453223023709;-0.33604733250322627;-0.3342657775171672;0.9999295484256677;10.001304981225566;0.4167841482632809;-0.4369000351120693;-0.43690002840875;0.4178172427312744;-0.33000002607525025;0.9972585014677671;0.532415855374138;1.0000460998773948
91.002034;1.0053556368520014;0.4166381538269922;0.41445385534406454;-0.3360473324142058;-0.3342657774058707;0.9999281520322428;10.00129509193711;0.4167834834830691;-0.43690003497741947;-0.43690002828257224;0.4178168011484409;-0.3300000262122311;0.9972574323519805;0.5324171510687143;1.0000472157723153
91.012034;1.0053557995559028;0.4166387761261748;0.41445451382797677;-0.3360473323272257;-0.3342657772968061;0.9999267681982096;10.001285000012675;0.41678279505236004;-0.43690003485015133;-0.43690002816959955;0.41781635824363256;-0.33000002634525716;0.9972562910344185;0.5324184469171636;1.0000483274998724
91.022034;1.0053559643375065;0.41663942572709006;0.4144551958075896;-0.3360473322433632;-0.3342657771886748;0.9999254005313174;10.001274689648659;0.41678208397400607;-0.4369000347320387;-0.4369000280708057;0.41781591410681035;-0.33000002647425186;0.9972550726209352;0.5324197425267251;1.0000494318071316
91.032034;1.0053561317184172;0.4166401000869325;0.414455898009867;-0.3360473321637177;-0.33426577708005456;0.9999240510662468;10.001264139919227;0.41678135223221935;-0.43690003462468346;-0.43690002798687344;0.4178154684993587;-0.3300000265989625;0.9972537727135845;0.5324210375743027;1.0000505268513156
91.042034;1.0053563022735947;0.4166407964672882;0.41445661640186887;-0.33604733208925786;-0.33426577696942267;0.9999227208306333;10.00125331955839;0.4167806024925347;-0.436900034529194;-0.4369000279180749;0.4178150211865767;-0.3300000267192171;0.9972523875653402;0.532422332000713;1.000051611853729
91.052034;1.005356476029008;0.41664151253459747;0.414457346876449;-0.3360473320207503;-0.33426577685518294;0.9999214109186113;10.0012421916085;0.4167798376518704;-0.43690003444624426;-0.4369000278640214;0.4178145722210159;-0.33000002683484503;0.9972509144850643;0.5324236260708486;1.000052686251018
91.062034;1.005356651326745;0.4166422465152359;0.4144580861368195;-0.336047331958978;-0.33426577673586816;0.9999201223657255;10.001230727036534;0.4167790608307852;-0.43690003437634933;-0.4369000278234523;0.41781412186382866;-0.33000002694551944;0.9972493521347862;0.5324249203552451;1.000053748775974
91.072034;1.0053568250741998;0.4166429970450757;0.41445883186107824;-0.3360473319049699;-0.3342657766103204;0.9999188557666534;10.001218914775949;0.41677827558972647;-0.4369000343200251;-0.43690002779433207;0.41781367050370577;-0.3300000270509444;0.9972477008022798;0.532426215688079;1.0000547967634215
91.082034;1.0053569943845186;0.41664376315083584;0.41445958220753937;-0.3360473318598487;-0.334265776477686;0.9999176119485524;10.001206759349001;0.41677748573780077;-0.4369000342777664;-0.43690002777432224;0.4178132186984382;-0.33000002715115556;0.9972459630321759;0.5324275130649442;1.0000558260196257
91.092034;1.0053571577603673;0.4166445443355519;0.4144603354273832;-0.33604733182445146;-0.3342657763374142;0.9999163925140968;10.001194272950277;0.41677669487042024;-0.43690003424985774;-0.43690002776129405;0.41781276717300597;-0.3300000272464975;0.9972441439545181;0.5324288135241368;1.0000568310093154
91.102034;1.0053573153364104;0.41664534049143875;0.4144610899760169;-0.3360473317991032;-0.33426577618930176;0.9999151992554404;10.001181470399045;0.4167759061263113;-0.4369000342361509;-0.43690002775350956;0.4178123168297086;-0.33000002733733985;0.9972422508974651;0.5324301181954815;1.00005780581181
91.112034;1.0053574687983475;0.4166461517050991;0.4144618446576952;-0.3360473317837276;-0.33426577603352386;0.9999140335489126;10.001168364743085;0.4167751223682731;-0.43690003423601276;-0.4369000277494511;0.4178118688188121;-0.3300000274239773;0.9972402928586983;0.5324314283190165;1.0000587458671957
91.122034;1.0053576209550212;0.41664697815332036;0.4144625984137543;-0.33604733177820295;-0.33426577587057865;0.9999128966458048;10.001154966927789;0.41677434673725844;-0.43690003424846163;-0.43690002774756875;0.4178114245971359;-0.3300000275067414;0.9972382799244436;0.5324327450436503;1.0000596489219593
91.132034;1.0053577753326521;0.4166478199818988;0.4144633501991299;-0.33604733178257185;-0.3342657757009852;0.999911790372023;10.001141292444265;0.4167735829710309;-0.4369000342724327;-0.4369000277462186;0.41781098588519955;-0.33000002758587677;0.997236222362319;0.5324340692965603;1.0000605146325732
91.142034;1.0053579359497131;0.4166486771552686;0.4144640991558559;-0.33604733179688395;-0.33426577552490794;0.9999107178521086;10.001127363346088;0.416772834969289;-0.43690003430693913;-0.43690002774375564;0.4178105543829786;-0.330000027661185;0.9972341298416458;0.5324354017477206;1.000061343517294
91.152034;1.0053581066342405;0.41664954964749695;0.41446484461473915;-0.3360473318208922;-0.334265775342039;0.9999096840167514;10.001113201644213;0.4167721061432707;-0.43690003435088526;-0.4369000277385725;0.41781013133015943;-0.3300000277318634;0.9972320114312879;0.5324367426573053;1.0000621359715234
91.162034;1.0053582904617502;0.41665043791301265;0.4144655858467622;-0.3360473318539419;-0.33426577515180805;0.9999086950402725;10.001098826467599;0.4167713991879154;-0.43690003440290676;-0.4369000277290918;0.41780971734790695;-0.33000002779664067;0.9972298759021133;0.5324380918945378;1.0000628920015004
91.172034;1.0053584899506083;0.4166513429395055;0.4144663220132434;-0.3360473318951269;-0.3342657749537825;0.9999077567075179;10.001084260304069;0.41677071607078364;-0.4369000344615814;-0.4369000277137503;0.4178093128593745;-0.3300000278540025;0.9972277317059709;0.532439449367251;1.0000636112530237
91.182034;1.005358707551399;0.41665226567875374;0.4144670524808956;-0.3360473319434287;-0.3342657747479403;0.9999068731864367;10.001069535964398;0.41677005791566357;-0.4369000345255959;-0.4369000276908748;0.4178089186876632;-0.33000002790239374;0.9972255870720521;0.5324408154753836;1.000064292815359
91.192034;1.0053589463752117;0.41665320651188126;0.41446777721797734;-0.3360473319977721;-0.3342657745346467;0.9999060469965694;10.00105469676749;0.4167694247776644;-0.43690003459361887;-0.4369000276585752;0.41780853618825176;-0.3300000279404254;0.9972234500608116;0.5324421911938861;1.0000649352931958
91.202034;1.0053592104125617;0.41665416522339604;0.41446849693740595;-0.33604733205721193;-0.3342657743144879;0.999905279504004;10.001039788202188;0.41676881551705625;-0.43690003466416005;-0.4369000276149151;0.4178081671499604;-0.33000002796704125;0.9972213282257395;0.5324435776542326;1.0000655371414424
91.212034;1.0053595032752751;0.41665514111164;0.41446921296122297;-0.3360473321210656;-0.334265774088108;0.9999045713678478;10.001024848197233;0.41676822804393976;-0.43690003473565187;-0.436900027558293;0.4178078139374491;-0.3300000279815723;0.9972192287840216;0.5324449756365405;1.0000660969095856
91.222034;1.0053598268732262;0.4166561328110105;0.4144699269541253;-0.33604733218871385;-0.33426577385613365;0.9999039227909696;10.001009907245653;0.4167676597784343;-0.43690003480667317;-0.4369000274875892;0.41780747937447577;-0.33000002798370937;0.9972171593479229;0.5324463856771068;1.0000666135472607
91.232034;1.0053601816237008;0.4166571381079236;0.4144706405614334;-0.3360473322594122;-0.3342657736193253;0.9999033336889137;10.000994994327634;0.4167671079290545;-0.43690003487608453;-0.436900027401844;0.417807166098478;-0.33000002797338335;0.9972151278929619;0.5324478082447995;1.0000670866707682
91.242034;1.0053605672918386;0.41665815424854796;0.4144713551436392;-0.33604733233249007;-0.33426577337885716;0.9999028040332398;10.000980136887938;0.4167665694736004;-0.4369000349430214;-0.4369000272999011;0.4178068761859573;-0.3300000279505548;0.9972131416369451;0.5324492433026858;1.0000675163386192
91.252034;1.005360982993327;0.41665917864154584;0.4144720718616111;-0.33604733240752876;-0.33426577313619865;0.9999023341456766;10.00096536051255;0.41676604111194737;-0.4369000350067764;-0.43690002718042503;0.4178066113698697;-0.330000027915196;0.9972112061528244;0.5324506899528004;1.0000679024385157
91.262034;1.0053614268000366;0.4166602092770817;0.41447279191196323;-0.3360473324842249;-0.3342657728925459;0.9999019248304192;10.000950697794256;0.41676551957888736;-0.4369000350666329;-0.4369000270421361;0.4178063732581474;-0.33000002786747845;0.9972093257701768;0.5324521464790621;1.0000682446169948
91.272034;1.005361896121049;0.4166612445209225;0.41447351653417425;-0.3360473325623184;-0.3342657726485238;0.9999015773150867;10.000936194070752;0.4167650020464166;-0.4369000351219346;-0.43690002688404106;0.41780616325984776;-0.33000002780770127;0.997207504659273;0.5324536106082783;1.000068543118544
91.282034;1.0053623885462508;0.41666228267560995;0.41447424681794215;-0.33604733264158315;-0.33426577240437155;0.9999012928829647;10.000921902320245;0.416764486013186;-0.43690003517239506;-0.43690002670560407;0.4178059825515658;-0.3300000277360776;0.9972057474371516;0.5324550801143643;1.0000687995530733
91.292034;1.0053629022848356;0.4166633217873579;0.414474983613306;-0.3360473327216952;-0.33426577216021963;0.9999010727427082;10.000907882430727;0.4167639689155885;-0.4369000352181588;-0.4369000265067843;0.41780583234613805;-0.33000002765281333;0.9972040588521802;0.5324565533435069;1.000069016672533
91.302034;1.005363435970453;0.41666435970455673;0.41447572762194884;-0.3360473328021658;-0.3342657719163484;0.9999009184618483;10.00089420501214;0.41676344813435123;-0.43690003525948296;-0.4369000262879643;0.41780571407762634;-0.3300000275582631;0.9972024431178025;0.532458029216246;1.0000691973984883
91.312034;1.0053639880029932;0.41666539415730586;0.41447647934490156;-0.33604733288236116;-0.3342657716734338;0.9999008322108973;10.000880944445592;0.41676292136264875;-0.4369000352964139;-0.4369000260498199;0.41780562914455266;-0.33000002745284573;0.9972009038381123;0.5324595068090597;1.000069343960013
91.322034;1.005364556280245;0.4166664227788909;0.41447723866535013;-0.3360473329615418;-0.3342657714326095;0.9999008162212655;10.000868165676204;0.41676238676052346;-0.43690003532868;-0.43690002579315734;0.41780557869808405;-0.33000002733683875;0.9971994443307702;0.5324609847433893;1.0000694576688745
91.332034;1.0053651387301852;0.4166674429839135;0.4144780044985767;-0.3360473330388659;-0.3342657711952918;0.9999008719943034;10.000855920118255;0.416761842700945;-0.43690003535582445;-0.4369000255189751;0.4178055637748196;-0.3300000272103807;0.9971980673919116;0.5324624607409971;1.0000695394386954
91.342034;1.0053657336318598;0.4166684517934887;0.41447877491613516;-0.33604733311331497;-0.33426577096290316;0.9999009995642214;10.000844251173225;0.41676128737650203;-0.43690003537736916;-0.4369000252287216;0.417805585267225;-0.330000027073787;0.9971967745078345;0.5324639317503236;1.00006959047762
91.352034;1.0053663394459669;0.4166694460039165;0.41447954743233123;-0.3360473331838631;-0.334265770736589;0.9999011967359364;10.00083319705119;0.4167607186477437;-0.4369000353927033;-0.43690002492428964;0.41780564356075023;-0.33000002692777647;0.9971955655275678;0.5324653947741005;1.0000696121052428
91.362034;1.0053669548018127;0.41667042262611736;0.41448031911763444;-0.3360473332499672;-0.33426577051699563;0.9999014592662212;10.000822785989056;0.41676013426398084;-0.4369000354008291;-0.4369000246077655;0.417805738276709;-0.3300000267732757;0.997194439271849;0.5324668477672478;1.000069605280187
91.372034;1.0053675784162006;0.41667137908541185;0.4144810867467204;-0.33604733331188136;-0.33426577030418864;0.9999017822858737;10.000813030345187;0.41675953203928595;-0.43690003540028194;-0.4369000242813203;0.41780586844871215;-0.3300000266111926;0.997193394229739;0.5324682898191188;1.0000695713792414
91.382034;1.005368208835777;0.416672313209096;0.4144818470701156;-0.33604733337050396;-0.33426577009773883;0.9999021616075097;10.000803925424247;0.41675890977685315;-0.436900035389324;-0.4369000239472182;0.41780603299066443;-0.33000002644245097;0.9971924287699535;0.5324697208750285;1.000069513353979
91.392034;1.0053688445391011;0.4166732231860168;0.41448259696482587;-0.3360473334270436;-0.3342657698969173;0.9999025941103439;10.000795455213346;0.4167582653058473;-0.4369000353663216;-0.4369000236075634;0.41780623094849684;-0.33000002626795727;0.9971915414695802;0.5324711413867299;1.000069435193921
91.402034;1.0053694845857761;0.4166741073279973;0.41448333351989086;-0.3360473334828221;-0.33426576970088007;0.9999030774619837;10.000787598447147;0.416757596608826;-0.43690003532999877;-0.43690002326385846;0.41780646135464183;-0.3300000260884499;0.9971907317775118;0.5324725517113335;1.0000693404977596
91.412034;1.0053701289847574;0.4166749638606052;0.4144840542576075;-0.33604733353909066;-0.33426576950876685;0.9999036097922329;10.000780325972675;0.41675690180290836;-0.43690003527941434;-0.43690002291690117;0.4178067230312612;-0.33000002590447963;0.9971900004197738;0.5324739515673138;1.0000692326758829
91.422034;1.00537077771672;0.4166757909912696;0.41448475741353696;-0.3360473335967579;-0.3342657693198392;0.999904189753406;10.000773594106091;0.4167561791831071;-0.4369000352138162;-0.4369000225670461;0.4178070144933525;-0.3300000257164957;0.997189349468453;0.5324753399762896;1.0000691164373354
91.432034;1.0053714295528495;0.4166765869774449;0.41448544206699367;-0.33604733365632505;-0.33426576913360107;0.9999048167575133;10.000767341961751;0.41675542749640637;-0.4369000351324196;-0.43690002221451696;0.4178073339731996;-0.33000002552484525;0.9971887824176748;0.5324767155105778;1.000068998419348
91.442034;1.0053720821809498;0.41667735018163893;0.4144861080689538;-0.33604733371807577;-0.3342657689495508;0.9999054912026029;10.000761498009366;0.4167546462093998;-0.4369000350341978;-0.4369000218597085;0.4178076797551931;-0.3300000253296;0.9971883038222431;0.5324780766209675;1.0000688865598515
91.452034;1.0053727326593123;0.41667807924017386;0.4144867558434289;-0.3360473337820745;-0.3342657687668753;0.9999062147603319;10.00075599476489;0.41675383531685567;-0.43690003491785945;-0.43690002150338253;0.41780805054609754;-0.3300000251305111;0.9971879178886478;0.5324794219887466;1.000068789098626
