time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.462034;1.0053733777233773;0.41667877325366737;0.4144873861377105;-0.33604733384787555;-0.33426576858461043;0.9999069902195561;10.000750776097895;0.41675299487308926;-0.43690003478190176;-0.4369000211465989;0.41780844544016077;-0.3300000249273011;0.9971876268624753;0.5324807509545203;1.0000687144883176
91.472034;1.0053740146472796;0.4166794320855447;0.4144879998646465;-0.33604733391446534;-0.33426576840193595;0.999907820280439;10.000745791549802;0.4167521250415816;-0.4369000346246985;-0.4369000207904344;0.4178088637044311;-0.3300000247199884;0.9971874306358149;0.5324820638708504;1.0000686721903402
91.482034;1.005374641772609;0.4166800564678406;0.41448859810195454;-0.33604733398059083;-0.3342657682182983;0.999908706252915;10.000740989964688;0.4167512265111339;-0.4369000344447623;-0.43690002043570497;0.4178093045882675;-0.33000002450894844;0.997187327491321;0.5324833619565799;1.0000686724435304
91.492034;1.00537525781962;0.4166806473641384;0.4144891821549903;-0.336047334044959;-0.33426576803343294;0.9999096481444623;10.00073631853922;0.41675030062284774;-0.43690003424091933;-0.4369000200829426;0.41780976701740974;-0.33000002429472086;0.9971873149615268;0.5324846466686787;1.0000687248964493
91.502034;1.0053758609369174;0.41668120528507707;0.41448975356112694;-0.3360473341061416;-0.33426576784721496;0.9999106458728619;10.000731723021397;0.41674934931992047;-0.43690003401220145;-0.43690001973257214;0.41781024941401645;-0.33000002407781015;0.9971873902562873;0.5324859190790914;1.0000688377224929
91.512034;1.005376448596836;0.4166817305225653;0.4144903139287828;-0.33604733416251276;-0.33426576765946925;0.9999117002370759;10.000727149247775;0.41674837493469036;-0.4369000337578242;-0.43690001938498463;0.4178107498734543;-0.3300000238587319;0.997187550157084;0.5324871795954117;1.0000690172629778
91.522034;1.005377018605787;0.41668222374575153;0.4144908646535306;-0.33604733421228405;-0.3342657674699231;0.9999128127539337;10.000722548414712;0.41674737970655834;-0.4369000334773191;-0.4369000190405833;0.41781126648656647;-0.3300000236381817;0.9971877908442817;0.5324884279585705;1.0000692676407659
91.532034;1.0053775706010692;0.41668268610906056;0.4144914067379076;-0.3360473342535547;-0.3342657672781589;0.9999139848161175;10.000717879395316;0.4167463654377746;-0.4369000331705064;-0.4369000186999623;0.4178117976105946;-0.3300000234170765;0.9971881083135927;0.5324896631594157;1.0000695905163524
91.542034;1.005378106701034;0.41668311900782257;0.4144919407499676;-0.3360473342845361;-0.3342657670836278;0.9999152170187954;10.000713108402788;0.416745333454106;-0.4369000328373515;-0.43690001836411413;0.4178123419552654;-0.33000002319644833;0.9971884987985411;0.5324908832404539;1.0000699853779382
91.552034;1.0053786311319277;0.41668352388372426;0.4144924666924928;-0.33604733430393235;-0.3342657668859073;0.9999165087974016;10.000708212497182;0.4167442848246857;-0.43690003247785564;-0.43690001803456546;0.4178128984763811;-0.33000002297729036;0.9971889582095115;0.5324920855161196;1.0000704505457718
91.562034;1.0053791495319273;0.416683902239237;0.4144929838475873;-0.3360473343110623;-0.334265766684867;0.9999178587869115;10.000703180094762;0.4167432208260949;-0.4369000320919707;-0.4369000177132319;0.41781346626887433;-0.3300000227605123;0.9971894813017685;0.53249326719144;1.0000709838234738
91.572034;1.0053796680330378;0.4166842557568749;0.4144934909613207;-0.336047334305597;-0.33426576648043543;0.9999192656233526;10.000698007146218;0.4167421431298709;-0.4369000316796074;-0.43690001740194695;0.4178140445408948;-0.33000002254697963;0.9971900619307297;0.5324944255370825;1.000071581974543
91.582034;1.0053801927043808;0.4166845861240057;0.41449398676536015;-0.33604733428730976;-0.33426576627237253;0.999920728148136;10.000692694715314;0.41674105345046175;-0.4369000312407468;-0.4369000171020322;0.41781463265670715;-0.3300000223374333;0.9971906944603153;0.532495557457615;1.0000722404568219
91.592034;1.0053807299098159;0.4166848945271841;0.41449447031034564;-0.33604733425609346;-0.3342657660603588;0.9999222453707599;10.000687243703648;0.4167399534367178;-0.43690003077550027;-0.4369000168141922;0.4178152302929989;-0.3300000221324681;0.9971913747941525;0.5324966592124336;1.0000729540724478
91.602034;1.00538128667023;0.41668518141571453;0.4144949407127303;-0.3360473342121584;-0.3342657658441095;0.9999238166643193;10.000681651659798;0.41673884513698034;-0.4369000302840642;-0.4369000165386669;0.41781583768599645;-0.3300000219327971;0.9971920994932596;0.5324977265660455;1.0000737171398133
91.612034;1.005381869824379;0.4166854467756164;0.4144953966497195;-0.33604733415616356;-0.3342657656233385;0.9999254413269707;10.000675919757583;0.41673773123594804;-0.43690002976673165;-0.4369000162753963;0.4178164557444815;-0.33000002173948384;0.997192864183465;0.5324987549460126;1.0000745231836687
91.622034;1.0053824843995993;0.4166856903932439;0.4144958362398441;-0.3360473340889814;-0.33426576539772646;0.9999271172388208;10.000670058559407;0.41673661483300023;-0.4369000292240191;-0.4369000160241439;0.4178170858442019;-0.3300000215538433;0.9971936635121333;0.5324997393400036;1.0000753652946313
91.632034;1.005383132871182;0.4166859118220822;0.41449625735118356;-0.33604733401126274;-0.3342657651669958;0.9999288403247475;10.000664082498236;0.41673549923723724;-0.43690002865669414;-0.43690001578464094;0.41781772944649437;-0.33000002137712053;0.9971944921989213;0.5325006741202345;1.0000762371269372
91.642034;1.0053838160018331;0.4166861104216159;0.41449665784467676;-0.336047333923337;-0.3342657649310373;0.9999306058087208;10.000658000027057;0.4167343877672305;-0.43690002806554123;-0.436900015556673;0.41781838774733004;-0.3300000212101936;0.9971953454922599;0.5325015532322867;1.0000771338480512
91.652034;1.0053845343146177;0.41668628550423625;0.4144970354632967;-0.33604733382547747;-0.3342657646899862;0.9999324097578838;10.000651807888667;0.41673328349730676;-0.4369000274510866;-0.43690001534011047;0.4178190613817075;-0.33000002105354953;0.9971962190784456;0.5325023707800687;1.0000780523115038
91.662034;1.0053852889549775;0.4166864362982817;0.4144973877048497;-0.3360473337180228;-0.33426576444413353;0.999934249688235;10.000645490164075;0.4167321891593312;-0.4369000268136275;-0.43690001513495313;0.4178197503090083;-0.3300000209074756;0.9971971093688675;0.5325031215247413;1.0000789902864153
91.672034;1.0053860814995847;0.4166865619058113;0.41449771221649173;-0.33604733360116046;-0.33426576419376847;0.9999361240644684;10.000639020189482;0.4167311071210125;-0.4369000261534799;-0.43690001494127345;0.4178204540613535;-0.33000002077212603;0.9971980140953371;0.5325038010652567;1.0000799457071936
91.682034;1.0053869130869093;0.41668666147250993;0.4144980073799512;-0.3360473334747787;-0.3342657639392248;0.9999380309480134;10.000632362802177;0.4167300394704012;-0.43690002547111345;-0.43690001475912177;0.41782117209411757;-0.33000002064742834;0.9971989323213113;0.5325044060073516;1.0000809164863584
91.692034;1.005387784102991;0.41668673444134874;0.41449827232410286;-0.3360473333386216;-0.3342657636810328;0.9999399670324766;10.000625475178289;0.4167289883905492;-0.4369000247671161;-0.43690001458867334;0.41782190391192453;-0.3300000205330447;0.9971998635118221;0.532504934401888;1.000081900586105
91.702034;1.0053886951676678;0.41668678070640097;0.4144985066417022;-0.3360473331924723;-0.3342657634198947;0.9999419279560343;10.000618308067489;0.41672795646661176;-0.43690002404215755;-0.4369000144304088;0.41782264903143423;-0.33000002042838605;0.9972008066185936;0.5325053861055197;1.000082896302493
91.712034;1.0053896479377955;0.4166868006623583;0.41449871034253366;-0.33604733303618745;-0.33426576315650086;0.9999439092700576;10.000610808820895;0.41672694654400355;-0.4369000232971197;-0.4369000142849405;0.41782340686959724;-0.3300000203327069;0.9972017599513318;0.5325057626322546;1.0000839024241897
91.722034;1.0053906444698841;0.4166867950765676;0.4144988837299787;-0.3360473328696467;-0.334265762891233;0.9999459068189569;10.000602924766781;0.41672596130283307;-0.43690002253331034;-0.4369000141527038;0.41782417665647825;-0.3300000202453157;0.9972027213721159;0.532506066503726;1.0000849179764149
91.732034;1.0053916859844598;0.416686764732122;0.4144990270665299;-0.33604733269271453;-0.3342657626238429;0.9999479162174608;10.000594605407358;0.4167250028408811;-0.4369000217525036;-0.436900014033895;0.41782495747348397;-0.33000002016559793;0.9972036889684043;0.5325063003783104;1.0000859419203103
91.742034;1.0053927721987899;0.4166867104237324;0.4144991404913046;-0.33604733250521823;-0.3342657623535629;0.9999499326683274;10.000585801203838;0.41672407248797527;-0.4369000209568019;-0.436900013928578;0.4178257483391035;-0.3300000200929065;0.9972046623223687;0.5325064664359644;1.0000869729930315
91.752034;1.005393901880273;0.4166866335163775;0.41449922426727376;-0.33604733230687395;-0.33426576207972636;0.9999519516981055;10.000576460425837;0.41672317096833633;-0.43690002014842383;-0.4369000138367375;0.4178265481843014;-0.3300000200267597;0.9972056430702344;0.532506566107015;1.0000880098171243
91.762034;1.0053950739240547;0.41668653618637574;0.41449927894441474;-0.33604733209730636;-0.3342657618021569;0.9999539697166846;10.000566532305598;0.4167222986296752;-0.4369000193293972;-0.4369000137583133;0.417827355706966;-0.3300000199671144;0.9972066342776679;0.532506600123001;1.0000890512199152
91.772034;1.0053962875788718;0.4166864209520729;0.41449930527089457;-0.3360473318762628;-0.33426576152106785;0.999955984015423;10.000555976580394;0.4167214554211456;-0.43690001850134275;-0.43690001369329673;0.4178281694287877;-0.3300000199142216;0.9972076393068748;0.5325065690170542;1.000090096309287
91.782034;1.0053975421729833;0.41668629019876163;0.4144993039705639;-0.3360473316437384;-0.3342657612369129;0.9999579924618048;10.000544770177102;0.41672064084470894;-0.4369000176655529;-0.4369000136418552;0.41782898804736646;-0.3300000198682938;0.997208660689448;0.5325064734697768;1.0000911443637928
91.792034;1.0053988370438198;0.41668614621248157;0.41449927568973166;-0.3360473313998769;-0.3342657609502959;0.9999599929275482;10.00053290615819;0.4167198540886609;-0.4369000168231933;-0.43690001360443104;0.4178298105269139;-0.33000001982938326;0.9972096994662217;0.5325063140517384;1.0000921949790988
91.802034;1.0054001713350387;0.4166859914083655;0.41449922141249906;-0.33604733114476665;-0.33426576066189295;0.9999619829299388;10.000520387058067;0.41671909422939396;-0.4369000159754076;-0.43690001358167585;0.4178306356087947;-0.33000001979745885;0.9972107554280644;0.532506090912248;1.0000932485300433
91.812034;1.0054015435202182;0.41668582841332275;0.41449914296658374;-0.3360473308782026;-0.334265760372412;0.9999639597129916;10.000507219793125;0.41671836039989874;-0.4369000151233736;-0.4369000135741688;0.41783146129446663;-0.3300000197724885;0.9972118281534177;0.5325058039360417;1.0000943066411647
91.822034;1.0054029511858922;0.41668566014536923;0.41449904306229945;-0.33604733059950376;-0.3342657600824321;0.99996592069668;10.00049341513543;0.4167176518567178;-0.4369000142683845;-0.43690001358216785;0.4178322849126468;-0.33000001975433213;0.997212917671209;0.5325054532406832;1.0000953720678898
91.832034;1.0054043915035689;0.416685489801992;0.4144989248542152;-0.33604733030752126;-0.3342657597921672;0.9999678641419733;10.000478985834436;0.4167169680918114;-0.43690001341180457;-0.4369000136056238;0.41783310356845244;-0.330000019742543;0.9972140239165667;0.5325050395240368;1.000096447729947
91.842034;1.0054058618802884;0.41668532049720153;0.4144987912026809;-0.3360473300009619;-0.33426575950144005;0.9999697895415804;10.000463941680874;0.4167163089953602;-0.43690001255492755;-0.43690001364431486;0.4178339144513418;-0.330000019736445;0.9972151457793772;0.5325045641164032;1.0000975359886348
91.852034;1.0054073605417542;0.41668515498678904;0.41449864410086973;-0.3360473296789263;-0.3342657592099256;0.9999716974431705;10.0004482874208;0.4167156747259759;-0.43690001169900833;-0.4369000136978892;0.4178347148848864;-0.33000001973549203;0.997216280793609;0.5325040288542673;1.000098639131698
91.862034;1.005408887225403;0.41668499589237246;0.41449848486808344;-0.3360473293412939;-0.33426575891751203;0.9999735887898321;10.00043202352006;0.4167150653369229;-0.43690001084532076;-0.4369000137658757;0.4178355022745197;-0.3300000197394153;0.9972174258047352;0.5325034358455345;1.0000997600740953
91.872034;1.0054104429461126;0.4166848459231981;0.4144983147831679;-0.3360473289887062;-0.33426575862447866;0.9999754642053429;10.000415146753928;0.416714480508837;-0.4369000099949698;-0.4369000138478766;0.41783627415182595;-0.3300000197479902;0.9972185782221442;0.5325027874878351;1.0001009021202758
91.882034;1.0054120285688486;0.41668470757640425;0.4144981352161126;-0.33604732862229447;-0.33426575833134103;0.9999773238787528;10.000397651555069;0.4167139195079725;-0.43690000914868254;-0.4369000139439365;0.4178370282270816;-0.33000001976092663;0.9972197367357208;0.5325020868006197;1.0001020683868334
91.892034;1.0054136440555999;0.4166845826137455;0.4144979472243478;-0.3360473282434228;-0.3342657580386581;0.9999791679177014;10.000379531504855;0.41671338130102303;-0.4369000083068362;-0.4369000140546222;0.41783776219951263;-0.3300000197780226;0.9972209008466951;0.5325013375808132;1.0001032619944907
91.902034;1.0054152892097248;0.41668447185467555;0.41449775136924355;-0.3360473278534176;-0.33426575774698597;0.9999809959602264;10.000360782332102;0.41671286463013407;-0.4369000074695764;-0.43690001418068286;0.4178384736738272;-0.330000019799209;0.9972220697111875;0.5325005441372135;1.0001044866531716
91.912034;1.005416964524474;0.4166843753076684;0.41449754796076116;-0.33604732745326216;-0.3342657574567928;0.9999828062398829;10.000341408530224;0.4167123678999489;-0.4369000066367501;-0.43690001432282954;0.41783916059063436;-0.3300000198244935;0.9972232412839821;0.5324997106879498;1.0001057464778376
91.922034;1.0054186705910233;0.4166842925847533;0.41449733732154226;-0.33604732704354834;-0.334265757168316;0.9999845957236443;10.00032143036429;0.4167118891086101;-0.43690000580761496;-0.4369000144817276;0.4178398217150037;-0.3300000198540049;0.9972244123499554;0.5324988408652526;1.000107045109591
91.932034;1.0054204065331929;0.41668422362390406;0.41449711993509913;-0.33604732662473114;-0.33426575688149024;0.9999863609225043;10.000300889327294;0.4167114261166332;-0.4369000049807069;-0.43690001465785994;0.4178404565508595;-0.3300000198880263;0.9972255791063542;0.5324979379639538;1.0001083849612353
91.942034;1.00542216972077;0.4166841691222021;0.41449689661615574;-0.33604732619738953;-0.3342657565959048;0.9999880980911764;10.000279848715032;0.416710976973371;-0.43690000415422925;-0.43690001485132013;0.41784106476089244;-0.33000001992678407;0.9972267378850183;0.5324970056182647;1.0001097670919123
91.952034;1.005423957118578;0.41668413018745903;0.4144966686006583;-0.33604732576226626;-0.3342657563107507;0.9999898032020365;10.00025838202274;0.41671053996074564;-0.4369000033265544;-0.4369000150617881;0.41784164564043796;-0.33000001997014167;0.997227886110993;0.5324960479277676;1.000111191657464
91.962034;1.005425766403189;0.41668410768350733;0.4144964374749238;-0.3360473253200667;-0.33426575602482794;0.9999914722679695;10.000236559224641;0.4167101134872326;-0.43690000249621885;-0.436900015288772;0.4178421980198498;-0.33000002001764167;0.997229022988015;0.532495069144992;1.0001126581760602
91.972034;1.0054275962296373;0.4166841018232983;0.4144962049985846;-0.3360473248713011;-0.33426575573657347;0.9999931016443223;10.0002144500895;0.41670969597561297;-0.4369000016617037;-0.4369000155319976;0.4178427206255763;-0.3300000200688396;0.9972301488149723;0.5324940735791391;1.0001141651638772
91.982034;1.0054294461370727;0.4166841121198557;0.4144959728939342;-0.336047324416385;-0.33426575544407183;0.9999946877133578;10.000192134201423;0.4167092857954145;-0.4369000008215505;-0.43690001579152216;0.4178432126727953;-0.3300000201234462;0.9972312633534303;0.5324930654865307;1.0001157094959452
91.992034;1.0054313161808932;0.4166841377389826;0.4144957427646552;-0.33604732395571385;-0.33426575514515783;0.9999962261616033;10.000169697560992;0.41670888121183397;-0.4368999999747266;-0.4369000160674793;0.41784367421012436;-0.3300000201812349;0.9972323649128773;0.5324920487466527;1.0001172863711008
92.002034;1.0054332064880236;0.4166841780521116;0.41449551614410524;-0.3360473234895354;-0.33426575483758286;0.9999977116821704;10.000147223220159;0.4167084803806121;-0.4368999991209459;-0.43690001635986725;0.41784410596357746;-0.33000002024189595;0.9972334506758839;0.5324910267316569;1.0001188904494538
92.012034;1.0054351168204216;0.4166842327969383;0.4144952945180403;-0.3360473230179031;-0.33426575451925145;0.9999991384463636;10.000124790128307;0.41670808156210276;-0.43689999826068177;-0.43690001666845;0.417844509078654;-0.33000002030490944;0.9972345176914088;0.532490002305464;1.000120516970456
92.022034;1.0054370456278507;0.4166843016994619;0.41449507937413255;-0.336047322540875;-0.33426575418854687;1.000000501149683;10.000102478863026;0.41670768321983814;-0.43689999739471663;-0.4369000169926966;0.4178448851189732;-0.33000002036962883;0.9972355638075869;0.5324889775590061;1.0001221615222986
92.032034;1.0054389890779816;0.41668438417134995;0.41449487241774463;-0.3360473220588262;-0.3342657538444241;1.0000017957419052;10.000080371147495;0.4167072837038896;-0.4368999965235635;-0.4369000173319054;0.4178452360270752;-0.3300000204354075;0.997236587919407;0.5324879535257515;1.0001238194109936
92.042034;1.0054409415176182;0.416684479446124;0.41449467561306097;-0.33604732157261435;-0.33426575348618953;1.0000030194689815;10.000058535741415;0.41670688109098647;-0.4368999956472302;-0.43690001768540904;0.4178455638205865;-0.33000002050146987;0.9972375894377215;0.5324869301043681;1.0001254860427216
92.052034;1.0054428971757212;0.4166845869119797;0.41449449079921075;-0.33604732108342555;-0.334265753113301;1.0000041711671839;10.000037016823564;0.41670647342011685;-0.43689999476538394;-0.4369000180525844;0.4178458705048189;-0.33000002056683303;0.9972385675515747;0.5324859060510371;1.000127157572887
92.062034;1.005444851667164;0.41668470626887993;0.4144943194827163;-0.3360473205925352;-0.3342657527251674;1.0000052516526474;10.000015840513374;0.41670605880811107;-0.4368999938776695;-0.4369000184326959;0.41784615838471084;-0.3300000206304313;0.9972395211219703;0.5324848791666719;1.0001288304923173
92.072034;1.0054468024876044;0.41668483731707184;0.4144941630689943;-0.33604732010131555;-0.3342657523208663;1.0000062635064408;9.999995030920484;0.41670563545254796;-0.4368999929838929;-0.43690001882481777;0.4178464301690659;-0.330000020691141;0.9972404493235555;0.5324838467451617;1.0001305009598351
92.082034;1.0054487483362617;0.4166849797634935;0.41449402301400046;-0.33604731961132567;-0.3342657518991357;1.0000072105932718;9.999974619068388;0.41670520197588756;-0.4368999920840413;-0.4369000192279003;0.41784668863880314;-0.33000002074771667;0.9972413522935162;0.5324828061658897;1.0001321651578923
92.092034;1.0054506879250635;0.41668513335995094;0.41449390076335907;-0.33604731912414537;-0.3342657514587207;1.0000080971819734;9.999954638619649;0.41670475798141365;-0.43689999117829736;-0.4369000196407879;0.4178469362166336;-0.33000002079889085;0.9972422310640562;0.5324817555027277;1.000133819921065
92.102034;1.005452619600329;0.4166852979675076;0.41449379769168165;-0.33604731864106924;-0.33426575099869926;1.0000089266657792;9.999935117816204;0.4167043041648375;-0.4368999902670102;-0.436900020062127;0.4178471747161285;-0.3300000208435789;0.9972430868950768;0.5324806938849286;1.000135462463292
92.112034;1.0054545417326826;0.4166854735515058;0.41449371514623395;-0.336047318163027;-0.33426575051864743;1.000009701018909;9.999916078946368;0.41670384175482317;-0.43689998935048313;-0.436900020490419;0.41784740543457494;-0.3300000208809859;0.997243920955868;0.532479621427735;1.0001370895197736
92.122034;1.0054564527142131;0.41668566032837207;0.414493654509716;-0.3360473176907988;-0.33426575001865344;1.0000104211114171;9.999897541612295;0.41670337184239364;-0.4368999884286418;-0.4369000209241994;0.4178476295829132;-0.3300000209104987;0.9972447345499598;0.5324785387679205;1.0001386968230974
92.132034;1.0054583507486352;0.41668585861367724;0.41449361699738035;-0.3360473172252812;-0.3342657494991646;1.0000110868795928;9.999879521257922;0.41670289512431163;-0.4368999875009235;-0.4369000213618986;0.41784784868374086;-0.3300000209314179;0.9972455290038253;0.5324774465262638;1.0001402792193848
92.142034;1.0054602341441778;0.4166860683049323;0.4144936034532013;-0.33604731676758515;-0.33426574896079597;1.0000116972564002;9.999862027235546;0.41670241199430885;-0.4368999865665803;-0.43690002180150095;0.41784806455242496;-0.3300000209428272;0.9972463049743371;0.5324763451972647;1.000141831119468
92.152034;1.0054621017201881;0.4166862885940059;0.41449361460024126;-0.3360473163189405;-0.33426574840421336;1.0000122501788862;9.99984506641531;0.4167019226867898;-0.43689998562501237;-0.43690002224052477;0.417848279111429;-0.33000002094365444;0.9972470622563157;0.5324752354268333;1.00014334686618
92.162034;1.005463952666299;0.4166865181990462;0.4144936513719458;-0.33604731588055137;-0.3342657478300468;1.0000127428371908;9.999828644684671;0.41670142726604376;-0.43689998467582364;-0.4369000226761978;0.4178484945129746;-0.3300000209327792;0.9972478006527804;0.5324741183035538;1.000144820903893
92.172034;1.0054657858873113;0.41668675575297537;0.41449371489407655;-0.3360473154535738;-0.33426574723877334;1.0000131724011316;9.9998127613608;0.4167009254728427;-0.4368999837188687;-0.43690002310566517;0.41784871335911666;-0.33000002090917324;0.9972485205402106;0.5324729955942357;1.0001462479676202
92.182034;1.0054675991357565;0.4166869998625852;0.4144938062809827;-0.3360473150392107;-0.33426574663065806;1.000013536852185;9.999797405678763;0.4167004167421948;-0.43689998275444075;-0.4369000235264274;0.41784893849120347;-0.33000002087193886;0.9972492224295619;0.5324718696896157;1.0001476231379651
92.192034;1.0054693881299726;0.4166872489306397;0.4144939263385318;-0.3360473146387588;-0.33426574600592485;1.000013834951;9.99978255872619;0.41669990050665495;-0.4368999817832931;-0.43690002393678873;0.41784917248911424;-0.3300000208202824;0.9972499066453175;0.5324707432160248;1.0001489413772688
92.202034;1.005471146001816;0.4166875009120601;0.41449407512869324;-0.33604731425344525;-0.3342657453650356;1.000014065318339;9.999768191332544;0.4166993765073945;-0.43689998080641607;-0.43690002433589403;0.41784941735473;-0.33000002075365614;0.9972505735805945;0.5324696186569742;1.0001501973495857
92.212034;1.0054728632446701;0.416687752979976;0.414494251836787;-0.3360473138840984;-0.33426574470885984;1.0000142259223224;9.999754255983023;0.41669884502905347;-0.4368999798249348;-0.4369000247233938;0.41784967433505804;-0.33000002067189826;0.9972512239430257;0.5324684981608825;1.0001513860951639
92.222034;1.0054745284572408;0.4166880015762311;0.4144944551574379;-0.3360473135308895;-0.3342657440388989;1.000014314227798;9.99974068486903;0.4166983070538963;-0.43689997884016124;-0.4369000250990767;0.4178499438243512;-0.330000020575126;0.9972518585257043;0.5324673838511338;1.0001525033032725
92.232034;1.0054761302041881;0.41668824300499285;0.41449468352538144;-0.3360473131932845;-0.3342657433576308;1.0000143274769375;9.999727401064936;0.4166977641012833;-0.43689997785350587;-0.43690002546258294;0.4178502257326197;-0.33000002046354315;0.9972524775723665;0.5324662783813824;1.0001535447646694
92.242034;1.0054776590006875;0.41668847383763946;0.41449493498313444;-0.3360473128702287;-0.33426574266843456;1.0000142632728144;9.999714336688047;0.4166972178381922;-0.4368999768662754;-0.4369000258131274;0.417850520169334;-0.33000002033722386;0.9972530804272517;0.532465184893685;1.000154506134286
92.252034;1.0054791080371657;0.4166886909029573;0.4144952072915041;-0.3360473125605359;-0.3342657419748445;1.000014120038002;9.999701447169583;0.41669666987674747;-0.43689997587956153;-0.43690002614943785;0.4178508276410526;-0.33000002019587427;0.9972536659561668;0.5324641065365135;1.0001553834804229
92.262034;1.0054804727324442;0.41668889121228475;0.414495498356744;-0.33604731226323176;-0.33426574127994935;1.0000138968762975;9.99968871385657;0.41669612185961086;-0.43689997489436394;-0.4369000264700347;0.41785114866742334;-0.3300000200388859;0.9972542333141675;0.5324630462282116;1.0001561740223008
92.272034;1.005481749879146;0.41668907181710246;0.41449580655604495;-0.33604731197755544;-0.33426574058650443;1.0000135931954395;9.999676137651305;0.41669557565382087;-0.43689997391182905;-0.43690002677357315;0.41785148346836315;-0.3300000198656311;0.9972547824931083;0.5324620067556906;1.0001568760983301
92.282034;1.005482936646461;0.41668922967173244;0.41449613070084135;-0.3360473117026986;-0.3342657398971678;1.0000132084293951;9.999663729315348;0.4166950334029739;-0.43689997293323646;-0.4369000270590141;0.41785183216047156;-0.3300000196756144;0.9972553145300435;0.5324609906823085;1.00015748822718
92.292034;1.0054840297459002;0.4166893618388015;0.41449646957423203;-0.33604731143760014;-0.3342657392144801;1.0000127421747498;9.99965150165921;0.41669449743238696;-0.43689997195983143;-0.4369000273256255;0.4178521953616882;-0.33000001946845464;0.9972558315660524;0.5324599996040477;1.0001580083007036
92.302034;1.0054850252950085;0.4166894658634376;0.41449682159156714;-0.3360473111809529;-0.3342657385408201;1.0000121947688367;9.999639470298629;0.4166939701785489;-0.43689997099281286;-0.43690002757288215;0.41785257440959067;-0.3300000192437949;0.9972563371240379;0.5324590335170624;1.0001584336084721
92.312034;1.0054859192775754;0.41668953977335466;0.4144971850814391;-0.3360473109314178;-0.33426573787830083;1.0000115677105832;9.999627656735493;0.41669345400317503;-0.4368999700333215;-0.4369000278003305;0.4178529706405919;-0.330000019001178;0.9972568364230849;0.5324580911820495;1.0001587614129699
92.322034;1.005486707826057;0.4166895817131849;0.414497558480681;-0.3360473106879961;-0.3342657372286495;1.0000108632965021;9.999616086996534;0.4166929510415365;-0.43689996908249007;-0.43690002800749217;0.41785338469134703;-0.3300000187399778;0.9972573361235673;0.5324571709484976;1.0001589896309901
92.332034;1.0054873872042607;0.41668958968145325;0.4144979399540311;-0.3360473104503486;-0.33426573659336073;1.0000100835224401;9.999604790866286;0.4166924634199988;-0.43689996814168464;-0.4369000281938361;0.4178538166899254;-0.33000001845952254;0.9972578435989604;0.532456271356266;1.0001591169951076
92.342034;1.0054879539920503;0.4166895615926325;0.41449832739139486;-0.3360473102187616;-0.33426573597406223;1.0000092291228024;9.999593801612159;0.416691993522155;-0.43689996721254987;-0.4369000283587616;0.4178542667137568;-0.33000001815944;0.9972583659702402;0.5324553914157122;1.0001591425507428
92.352034;1.0054884053234894;0.4166894956040794;0.41449871920550213;-0.3360473099938271;-0.3342657353728124;1.000008299729235;9.999583156767969;0.4166915438427984;-0.4368999662968981;-0.4369000285015726;0.41785473496173864;-0.33000001783989047;0.9972589090021365;0.5324545306276407;1.0001590656370754
92.362034;1.0054887387870992;0.41668939048871756;0.41449911484288354;-0.3360473097761007;-0.33426573479213584;1.0000072946759426;9.999572903331964;0.41669111655425134;-0.436899965396833;-0.4369000286215228;0.4178552216370166;-0.3300000175014767;0.997259476665032;0.5324536889319351;1.0001588865141728
92.372034;1.0054889520405448;0.4166892457345298;0.41449951450810607;-0.3360473095658504;-0.33426573423478456;1.0000062129912646;9.999563099454697;0.4166907133408685;-0.43689996451486646;-0.43690002871792966;0.41785572665634857;-0.3300000171450939;0.9972600718911685;0.5324528664381687;1.000158606450379
92.382034;1.0054890427715197;0.4166890615303788;0.41449991875633024;-0.33604730936310423;-0.3342657337034082;1.000005052883889;9.999553805893372;0.41669033560157903;-0.4368999636537331;-0.4369000287902264;0.41785624960901435;-0.3300000167718005;0.9972606975734266;0.5324520628212082;1.0001582277120054
92.392034;1.0054890096045188;0.4166888389633741;0.414500328260971;-0.33604730916804676;-0.3342657332003161;1.000003812304225;9.999545074591458;0.41668998449752903;-0.4368999628161062;-0.4369000288379596;0.4178567900084156;-0.33000001638262466;0.9972613565947474;0.5324512769010172;1.0001577541672328
92.402034;1.0054888529428767;0.4166885801095803;0.4145007435486021;-0.33604730898132124;-0.33426573272745835;1.000002490619197;9.999536945497905;0.4166896607690987;-0.43689996200437897;-0.43690002886090107;0.41785734747527886;-0.33000001597851647;0.9972620511395915;0.532450506914496;1.0001571910856775
92.412034;1.0054885741812867;0.4166882877132667;0.414501164676201;-0.3360473088038024;-0.33426573228647566;1.0000010897547498;9.999529451749654;0.41668936471635754;-0.4368999612205181;-0.43690002885921486;0.41785792165247654;-0.3300000155604084;0.9972627820009224;0.5324497513483807;1.000156544049309
92.422034;1.0054881740690675;0.4166879647355994;0.4145015911631713;-0.336047308636057;-0.33426573187853503;0.9999996136944101;9.999522622903518;0.4166890963657764;-0.4368999604660876;-0.4369000288333922;0.417858511815915;-0.3300000151290351;0.9972635480718421;0.5324490096085328;1.0001558186396904
92.432034;1.005487652480051;0.41668761421487394;0.414502022369748;-0.33604730847820075;-0.3342657315041477;0.9999980672334158;9.999516482581651;0.4166888557435564;-0.43689995974238294;-0.43690002878393763;0.4178591166445911;-0.33000001468472145;0.9972643463452028;0.532448282091725;1.0001550204037255
92.442034;1.005487009519727;0.4166872394906913;0.41450245799047997;-0.3360473083302867;-0.33426573116321584;0.9999964554801777;9.999511046634609;0.4166886430930562;-0.4368999590504615;-0.43690002871121536;0.4178597345797574;-0.33000001422752384;0.9972651723722977;0.5324475699697264;1.000154154517898
92.452034;1.005486245986481;0.416686844176911;0.41450289824125663;-0.3360473081926262;-0.33426573085514155;0.9999947841432684;9.999506323874064;0.4166884586122354;-0.4368999583911028;-0.43690002861564886;0.417860364321783;-0.3300000137574535;0.997266021044792;0.5324468747834407;1.0001532258054158
92.462034;1.0054853630624458;0.41668643161073315;0.4145033437567237;-0.3360473080657129;-0.33426573057894454;0.999993059511015;9.999502314329913;0.4166883020461291;-0.4368999577649262;-0.4369000284978356;0.41786100479193833;-0.33000001327457945;0.9972668876241821;0.5324461976244363;1.0001522386114763
92.472034;1.0054843622692569;0.41668600460301214;0.41450379550563693;-0.3360473079498632;-0.33426573033348495;0.99999128801306;9.999499002155595;0.4166881728621722;-0.4368999571725955;-0.4369000283583791;0.4178616546419665;-0.3300000127791607;0.9972677681336798;0.5324455383879986;1.000151196320021
92.482034;1.0054832454826055;0.4166855657535335;0.4145042548075851;-0.33604730784485415;-0.33426573011762706;0.9999894763312335;9.999496350957221;0.41668807068879843;-0.43689995661476255;-0.43690002819779256;0.41786231205691116;-0.33000001227161263;0.9972686587645218;0.532444895798732;1.0001501011566214
92.492034;1.0054820148508452;0.4166851174886354;0.41450472310308906;-0.3360473077499874;-0.3342657299301282;0.9999876318396541;9.999494309993954;0.4166879953068;-0.4368999560918176;-0.4369000280166251;0.4178629751091205;-0.3300000117522059;0.9972695551702069;0.5324442679960886;1.0001489542359607
92.502034;1.0054806728699501;0.41668466184582464;0.41450520123587326;-0.3360473076645388;-0.3342657297695659;0.9999857623153227;9.999492825826053;0.4166879462762344;-0.43689995560388767;-0.4369000278156364;0.4178636421875094;-0.33000001122085654;0.9972704524823187;0.5324436531218292;1.000147755513122
92.512034;1.0054792222848794;0.41668420071380635;0.41450568888622885;-0.3360473075879733;-0.33426572963463513;0.9999838748557437;9.999491851028775;0.4166879227270445;-0.43689995515107566;-0.4369000275957295;0.4178643122346366;-0.33000001067723383;0.9972713461333503;0.5324430496462048;1.000146503666119
92.522034;1.0054776661169182;0.4166837362145562;0.41450618488910046;-0.3360473075197973;-0.33426572952440764;0.9999819752843769;9.999491347521346;0.41668792349116995;-0.43689995473359927;-0.4369000273576732;0.41786498470572814;-0.3300000101210261;0.997272232713587;0.5324424562221696;1.0001451961492915
92.532034;1.0054760080537624;0.4166832705352665;0.41450668783108335;-0.33604730745950895;-0.33426572943832095;0.9999800692565506;9.999491284765428;0.4166879472555474;-0.43689995435176227;-0.4369000271019771;0.417865659211639;-0.33000000955201997;0.9972731101271153;0.5324418711686106;1.0001438294693084
92.542034;1.0054742523100657;0.41668280535421903;0.4145071961144475;-0.33604730740677524;-0.3342657293761358;0.9999781637862083;9.99949163644452;0.416687992513672;-0.4368999540058694;-0.4369000268288748;0.4178663352639975;-0.3300000089698705;0.9972739769281662;0.5324412923229478;1.0001423997128795
92.552034;1.0054724030441602;0.4166823414739016;0.41450770780826485;-0.33604730736159266;-0.3342657293378164;0.999976266899569;9.9994923787652;0.4166880575601803;-0.436899953696251;-0.4369000265383336;0.41786701237971535;-0.33000000837388094;0.997274831203085;0.5324407176129937;1.0001409033781705
92.562034;1.0054704638159282;0.41668187885734376;0.41450822067751675;-0.3360473073243757;-0.3342657293232588;0.9999743858861567;9.99949349107376;0.41668814069913507;-0.43689995342341165;-0.4369000262303758;0.417867690047564;-0.3300000077631527;0.9972756701345022;0.5324401455951089;1.0001393378110994
92.572034;1.0054684368562548;0.41668141682861837;0.41450873229974333;-0.3360473072959065;-0.334265729331928;0.9999725263388166;9.999494957622698;0.4166882405179245;-0.4368999531880179;-0.4369000259056067;0.41786836729324855;-0.3300000071369387;0.9972764904099322;0.532439575537609;1.0001377004934908
92.582034;1.0054663226565934;0.41668095430328517;0.414509240158066;-0.33604730727694543;-0.33426572936260535;0.9999706927131048;9.999496768795012;0.4166883560233538;-0.4368999529907286;-0.43690002556548196;0.4178690424723511;-0.33000000649485156;0.9972772883825491;0.5324390074307677;1.000135988007967
92.592034;1.005464120253985;0.4166804900451693;0.4145097415903933;-0.33604730726784726;-0.3342657294135963;0.9999688891971398;9.999498920636151;0.4166884866000964;-0.43689995283222366;-0.4369000252122683;0.4178697136894768;-0.3300000058369913;0.9972780602858505;0.5324384419656382;1.0001341962605743
92.602034;1.0054618276928615;0.4166800230419867;0.4145102336978381;-0.3360473072686244;-0.3342657294831473;0.9999671193507114;9.999501410297569;0.41668863197901984;-0.4368999527133751;-0.436900024848819;0.41787037925724846;-0.33000000516401096;0.9972788029675183;0.5324378803776746;1.0001323219896614
92.612034;1.0054594428125865;0.41667955297176645;0.41451071353764474;-0.336047307279145;-0.33426572956953343;0.9999653852557249;9.999504232542327;0.4166887921105556;-0.4368999526351406;-0.436900024478106;0.41787103763437927;-0.33000000447687255;0.997279514293633;0.5324373243005087;1.0001303639936692
92.622034;1.0054569648500769;0.41667908023555184;0.4145111785201618;-0.33604730729912835;-0.3342657296710007;0.9999636879653976;9.999507387013061;0.4166889667194267;-0.43689995259828823;-0.4369000241027082;0.41787168716899764;-0.33000000377640926;0.9972801927486907;0.5324367756936738;1.0001283233342333
92.632034;1.0054543958760431;0.4166786054160626;0.41451162668757363;-0.33604730732812815;-0.3342657297858432;0.9999620287560469;9.999510887816877;0.41668915503073095;-0.43689995260335013;-0.4369000237245624;0.4178723262046748;-0.33000000306305793;0.9972808367939694;0.5324362367723623;1.0001262029475673
92.642034;1.005451740833893;0.4166781289096489;0.41451205682034675;-0.33604730736562755;-0.3342657299124357;0.9999604098372591;9.999514760607147;0.4166893561238689;-0.4368999526506094;-0.4369000233450012;0.41787295351820497;-0.3300000023369173;0.9972814446636704;0.5324357097566937;1.0001240069542876
92.652034;1.0054490068607531;0.4166776510441024;0.41451246834093763;-0.33604730741100614;-0.3342657300492765;0.9999588341883756;9.999519032981203;0.4166895693693674;-0.4368999527399937;-0.4369000229650198;0.4178735685165949;-0.33000000159803944;0.9972820145281006;0.5324351964942976;1.0001217403658416
92.662034;1.005446202901147;0.4166771723138286;0.4145128609872287;-0.3360473074633711;-0.3342657301951585;0.9999573051978827;9.99952372890252;0.4166897943877686;-0.4368999528711754;-0.4369000225854654;0.4178741708370494;-0.33000000084667297;0.9972825449531533;0.5324346982287137;1.0001194093408758
92.672034;1.0054433391350353;0.41667669356739795;0.41451323455631334;-0.3360473075216283;-0.33426573034920526;0.9999558267869542;9.999528865901533;0.41669003078721434;-0.4368999530436969;-0.4369000222069246;0.41787475984794575;-0.3300000000832825;0.9972830352890765;0.5324342154664261;1.0001170208587418
92.682034;1.0054404257992182;0.41667621611427774;0.4145135889037886;-0.3360473075847352;-0.334265730510719;0.9999544034246499;9.999534453820573;0.4166902780207402;-0.4368999532568048;-0.43690002182970505;0.41787533463972404;-0.32999999930842605;0.9972834850459242;0.5324337479594259;1.0001145820130724
92.692034;1.005437472433375;0.4166757416790198;0.414513923850093;-0.3360473076517313;-0.33426573067912446;0.9999530396493133;9.999540495764407;0.4166905353868409;-0.4368999535093102;-0.4369000214541387;0.4178758943126044;-0.3299999985226399;0.9972838928956277;0.5324332948868634;1.0001120999106996
92.702034;1.0054344882092372;0.4166752721380065;0.41451423883657157;-0.33604730772165153;-0.3342657308540881;0.9999517393990852;9.999546988283889;0.41669080208374165;-0.43689995379974544;-0.436900021080756;0.4178764380273786;-0.3299999977264484;0.9972842567341852;0.5324328550133318;1.0001095814431211
92.712034;1.0054314824614627;0.41667480902039217;0.41451453265315663;-0.33604730779362463;-0.3342657310354836;0.9999505052726405;9.999553919486258;0.41669107722100635;-0.4368999541265463;-0.4369000207100797;0.41787696481201314;-0.3299999969204289;0.9972845745581562;0.532432426907012;1.0001070321843313
92.722034;1.0054284646680336;0.41667435317244816;0.4145148033050765;-0.33604730786689757;-0.3342657312230238;0.9999493381050635;9.99956126551604;0.41669135985205624;-0.43689995448807667;-0.4369000203423832;0.41787747372599005;-0.32999999610520997;0.9972848450910974;0.532432009260161;1.000104455449592
92.732034;1.0054254440652162;0.4166739051410636;0.41451504809606027;-0.3360473079406245;-0.33426573141607996;0.9999482374564905;9.999568986270592;0.4166916491977025;-0.43689995488255845;-0.43690001997773054;0.41787796439344677;-0.32999999528144336;0.9972850679269523;0.5324316009221067;1.0001018527766843
92.742034;1.0054224291803338;0.4166734657341278;0.4145152642443199;-0.33604730801392874;-0.33426573161398504;0.9999472029970744;9.99957702608426;0.41669194502125234;-0.43689995530797127;-0.43690001961622826;0.41787843717026163;-0.32999999444980926;0.9972852430824234;0.5324312007584874;1.0000992253792746
92.752034;1.0054194271498758;0.4166730358586826;0.4145154495057612;-0.3360473080862416;-0.33426573181624525;0.9999462351260826;9.999585321999675;0.41669224768833146;-0.4368999557620548;-0.43690001925815086;0.4178788927646842;-0.32999999361107546;0.9972853699348547;0.5324308077724067;1.000096575217829
92.762034;1.0054164434722477;0.4166726162770476;0.4145156020780214;-0.33604730815721184;-0.33426573202234183;0.9999453336260565;9.99959381385984;0.416692557673394;-0.43689995624232686;-0.43690001890369834;0.4178793317280163;-0.32999999276625885;0.9972854469166383;0.532430421250587;1.0000939056904257
92.772034;1.0054134829399974;0.41667220798418986;0.414515720378685;-0.33604730822630113;-0.33426573223158135;0.999944496512848;9.999602450711553;0.4166928750689903;-0.4368999567459279;-0.43690001855267097;0.41787975420941115;-0.32999999191682905;0.9972854724592709;0.5324300405043136;1.000091222238497
92.782034;1.005410550497266;0.416671812574857;0.4145158033715104;-0.3360473082926389;-0.33426573244331975;0.9999437207869761;9.999611189161579;0.4166931995490778;-0.43689995726953523;-0.4369000182044674;0.4178801601354046;-0.3299999910647407;0.9972854454967377;0.5324296645387736;1.0000885318050519
92.792034;1.005407651243197;0.41667143215827174;0.414515850881452;-0.3360473083549907;-0.33426573265727133;0.9999430034507197;9.999619985905591;0.41669353064071657;-0.43689995780962154;-0.4369000178582877;0.4178805495741375;-0.3299999902122629;0.9972853652398385;0.5324292920247568;1.000085840976486
92.802034;1.0054047904062366;0.4166710690431865;0.41451586334533774;-0.336047308411782;-0.3342657328734581;0.9999423418320729;9.999628797408146;0.4166938679661786;-0.43689995836291523;-0.43690001751318147;0.41788092292453194;-0.32999998936178687;0.9972852311318452;0.5324289214245719;1.0000831545020121
92.812034;1.0054019733270285;0.41667072546910466;0.4145158414316572;-0.3360473084614527;-0.3342657330917424;0.9999417336758027;9.999637588022681;0.41669421123121286;-0.43689995892675676;-0.4369000171679702;0.4178812808253201;-0.32999998851574996;0.9972850424226075;0.5324285511725709;1.000080475524368
92.822034;1.0053992051617524;0.4166704035102403;0.41451578590414356;-0.3360473085028257;-0.3342657333113778;0.9999411770555868;9.999646328945584;0.4166945601609817;-0.43689995949914456;-0.4369000168212849;0.41788162393074507;-0.3299999876765985;0.9972847974868287;0.5324281798154054;1.0000778071854195
92.832034;1.005396490645853;0.41667010507723795;0.41451569740110505;-0.3360473085350483;-0.33426573353100164;0.9999406704317857;9.99965498468396;0.41669491445853785;-0.43689996007855103;-0.436900016471574;0.4178819527982463;-0.32999998684668364;0.9972844942926892;0.5324278061924826;1.0000751540254336
92.842034;1.005393834138104;0.4166698318671805;0.4145155761668998;-0.33604730855730386;-0.3342657337489792;0.9999402126346092;9.999663506583227;0.4166952735582785;-0.43689996066388376;-0.43690001611695756;0.4178822678296432;-0.3299999860281975;0.9972841316895673;0.5324274297584536;1.000072522143637
92.852034;1.0053912395093552;0.41666958500433937;0.4145154221499742;-0.33604730856862197;-0.33426573396375425;0.9999398024556098;9.999671843352981;0.41669563641289686;-0.43689996125464753;-0.4369000157552445;0.4178825691195305;-0.32999998522320384;0.9972837096024889;0.532427050757638;1.0000699185400508
92.862034;1.0053887097736365;0.4166693645966199;0.4145152352543428;-0.3360473085677332;-0.3342657341739932;0.9999394385951295;9.999679958140423;0.41669600154303604;-0.4368999618508663;-0.43690001538420936;0.41788285649345414;-0.3299999844337065;0.9972832274838416;0.5324266701855863;1.000067350078073
92.872034;1.005386247457529;0.4166691698514458;0.41451501543682145;-0.3360473085529108;-0.33426573437853596;0.9999391199812954;9.999687835614944;0.4166963672734197;-0.4368999624527414;-0.43690001500181097;0.41788312969104624;-0.32999998366168143;0.9972826828474113;0.5324262897981881;1.0000648221765787
92.882034;1.0053838554217926;0.41666899950834113;0.4145147627849222;-0.33604730852201126;-0.33426573457635983;0.9999388457284246;9.999695471674924;0.41669673217161873;-0.4368999630604337;-0.4369000146061746;0.4178833882439602;-0.32999998290899146;0.9972820717546467;0.5324259121848824;1.0000623378326436
92.892034;1.0053815366021202;0.4166688520831984;0.41451447766134475;-0.33604730847273406;-0.33426573476670385;0.999938615058183;9.999702858902754;0.4166970953736879;-0.4368999636740005;-0.43690001419541136;0.4178836311995257;-0.32999998217730564;0.9972813907155138;0.5324255405073103;1.0000598973473072
92.902034;1.005379293092876;0.4166687262220903;0.4145141608867512;-0.3360473084028103;-0.33426573494922207;0.9999384277284332;9.999709984464069;0.416697456351462;-0.43689996429337813;-0.4369000137675026;0.4178838572155322;-0.3299999814680676;0.9972806384561403;0.5324251778511949;1.0000574984133006
92.912034;1.0053771253861359;0.4166686210854517;0.414513813823716;-0.3360473083100777;-0.3342657351239957;0.9999382841050901;9.999716835833148;0.41669781445241333;-0.4368999649183296;-0.4369000133204521;0.41788406509842274;-0.3299999807823092;0.9972798166673448;0.5324248268092586;1.0000551364547199
92.922034;1.0053750317183616;0.41666853605879284;0.414513438250115;-0.3360473081926633;-0.33426573529135867;0.9999381844324028;9.999723402964825;0.4166981689668496;-0.436899965548289;-0.4369000128525101;0.4178842541838143;-0.32999998012041243;0.9972789294924184;0.5324244894601939;1.000052805780991
92.932034;1.0053730082059875;0.41666847014223;0.4145130362160437;-0.3360473080491533;-0.33426573545159044;0.9999381284950282;9.999729678699481;0.4166985195966485;-0.4368999661823331;-0.4369000123622137;0.4178844242552313;-0.3299999794821838;0.9972779822833557;0.5324241673174943;1.0000505014421242
92.942034;1.0053710495908772;0.41666842194999243;0.41451260999968625;-0.3360473078783929;-0.3342657356048609;0.9999381158941552;9.999735660358418;0.4166988665474564;-0.4368999668194093;-0.4369000118483658;0.41788457545129176;-0.32999997886718163;0.9972769805924845;0.5324238612226465;1.0000482202452627
92.952034;1.0053691499419133;0.4166683900173715;0.41451216201392405;-0.3360473076791159;-0.3342657357516354;0.9999381460749075;9.999741351070714;0.4166992101918763;-0.4368999674586482;-0.4369000113100876;0.4178847081962026;-0.32999997827493294;0.9972759296465307;0.5324235714122714;1.0000459602410696
92.962034;1.0053673034994188;0.41666837273921187;0.41451169456028825;-0.33604730744989997;-0.3342657358928416;0.9999382183097416;9.999746759071861;0.41669955083871413;-0.43689996809954973;-0.43690001074687207;0.4178848229360743;-0.3299999777049456;0.9972748341621346;0.5324232977200545;1.0000437200462298
92.972034;1.005365505365785;0.41666836829939297;0.41451120955312787;-0.33604730718928666;-0.33426573602928306;0.9999383319372942;9.999751892541891;0.4166998887701659;-0.4368999687418608;-0.4369000101585643;0.41788491992052723;-0.3299999771566622;0.9972736990705692;0.5324230398510212;1.000041499207014
92.982034;1.0053637516860547;0.4166683750744227;0.41451070840358295;-0.33604730689579493;-0.3342657361610497;0.9999384862454873;9.999756754986512;0.4167002242291174;-0.43689996938528336;-0.43690000954543845;0.4178849990697898;-0.3299999766294325;0.9972725307360096;0.5324227976325225;1.000039298890056
92.992034;1.0053620392241909;0.41666839196678995;0.4145101921374374;-0.3360473065680477;-0.3342657362877314;0.9999386799963083;9.99976134565308;0.4167005572459458;-0.43689997002933495;-0.436900008908447;0.41788505968691386;-0.32999997612245285;0.9972713369033961;0.5324225710514275;1.0000371215392003
93.002034;1.005360364837049;0.41666841804303173;0.4145096615553936;-0.3360473062049978;-0.3342657364091163;0.9999389113047482;9.999765659822966;0.4167008876729621;-0.4368999706734093;-0.4369000082492012;0.4178851002282525;-0.32999997563465044;0.9972701254562149;0.5324223600152709;1.0000349692395973
93.012034;1.00535872568788;0.4166684520122581;0.4145091172186537;-0.3360473058060394;-0.3342657365256095;0.999939178002862;9.9997696901963;0.41670121547721306;-0.4368999713168683;-0.43690000756952024;0.41788511852295446;-0.32999997516473084;0.9972689036768709;0.5324221639968316;1.0000328419460587
93.022034;1.005357119712666;0.4166684922032675;0.4145085595779611;-0.3360473053710123;-0.33426573663813514;0.9999394780921805;9.999773435088112;0.41670154100464635;-0.43689997195912716;-0.4369000068710532;0.41788511219094965;-0.32999997471158343;0.9972676784223007;0.5324219819156116;1.0000307376335646
93.032034;1.005355545446352;0.41666853676095406;0.4145079892860719;-0.33604730490015544;-0.3342657367477623;0.999939809958468;9.999776906501262;0.4167018652271558;-0.4368999725996944;-0.43690000615527735;0.41788507894510957;-0.32999997427465905;0.9972664563367036;0.5324218125458493;1.0000286544436066
93.042034;1.0053540012059667;0.41666858374264454;0.4145074071569938;-0.33604730439400193;-0.33426573685525846;0.9999401723839126;9.999780129684599;0.41670218992639024;-0.4368999732380064;-0.43690000542370955;0.41788501688198626;-0.32999997385379376;0.9972652433896132;0.5324216552726652;1.0000265921349187
