time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.052034;1.005352484718643;0.41666863118808306;0.41450681391335426;-0.33604730385317555;-0.33426573696082607;0.9999405644998967;9.999783138917604;0.4167025176782394;-0.4368999738732299;-0.4369000046780975;0.41788492466938365;-0.3299999734487434;0.9972640442238853;0.5324215105301858;1.0000245518337285
93.062034;1.0053509940880725;0.41666867713524414;0.414506210146463;-0.33604730327818777;-0.33426573706433016;0.9999409857210235;9.999785973946514;0.4167028516414238;-0.43689997450438445;-0.43690000392040124;0.4178848014654469;-0.3299999730589399;0.9972628623505922;0.5324213797166308;1.0000225356051207
93.072034;1.0053495287958463;0.41666871951500906;0.4145055963993779;-0.33604730266935634;-0.33426573716575;0.9999414358705646;9.99978867481338;0.41670319508399284;-0.43689997513059775;-0.4369000031525589;0.41788464675890286;-0.3299999726834596;0.9972617005940257;0.532421265071978;1.0000205463325247
93.082034;1.0053480895644866;0.4166687560068251;0.41450497334297187;-0.3360473020268354;-0.33426573726530096;0.9999419153312645;9.999791277724855;0.41670355073660303;-0.4368999757510684;-0.4369000023762817;0.417884460437929;-0.32999997232127726;0.9972605608179127;0.5324211696844717;1.0000185873313492
93.092034;1.0053466781678007;0.4166687839820307;0.4145043419344162;-0.3360473013507757;-0.33426573736327236;0.9999424249182554;9.999793815754268;0.4167039203567295;-0.43689997636489136;-0.4369000015930318;0.41788424305329763;-0.32999997197175657;0.9972594437525241;0.532421097334135;1.0000166619259219
93.102034;1.0053452976090178;0.41666880065030454;0.4145037032540442;-0.33604730064145577;-0.33426573745989374;0.9999429657270253;9.999796321649399;0.4167043048813721;-0.43689997697109784;-0.43690000080410385;0.4178839959179655;-0.3299999716347773;0.9972583494257734;0.5324210518231632;1.0000147734508533
93.112034;1.005343951567103;0.41666880349304014;0.41450305831600903;-0.3360472998991685;-0.3342657375552149;0.9999435389100166;9.99979883007026;0.41670470503187385;-0.436899977568762;-0.43690000001073515;0.41788372086478687;-0.3299999713104838;0.9972572776176614;0.5324210360046346;1.0000129254223025
93.122034;1.0053426431926165;0.4166687906577054;0.4145024082341283;-0.33604729912411024;-0.3342657376489467;0.999944145562214;9.999801377384427;0.4167051217820407;-0.436899978157011;-0.4368999992142844;0.4178834198525341;-0.3299999709991261;0.997256228086563;0.5324210514859077;1.0000111212808631
93.132034;1.0053413745058126;0.4166687607654001;0.4145017543639672;-0.33604729831658425;-0.3342657377403588;0.9999447873167787;9.999803993112739;0.4167055563686715;-0.4368999787351397;-0.4368999984164355;0.41788309468790036;-0.32999997070095294;0.9972552003902622;0.5324210991803826;1.000009363495396
93.142034;1.0053401468012049;0.41666871257637533;0.414501098068685;-0.3360472974773348;-0.3342657378283373;0.999945466725217;9.999806686212745;0.41670600984067596;-0.43689997930285107;-0.43689999761917825;0.4178827469162457;-0.3299999704159971;0.9972541935081483;0.532421179671285;1.0000076527429895
93.152034;1.0053389612723145;0.4166686451744643;0.41450044040537726;-0.33604729660767235;-0.3342657379116543;0.9999461863277984;9.999809443247003;0.41670648240457003;-0.43689997986026646;-0.43689999682455144;0.4178823776569544;-0.32999997014390103;0.9972532058411047;0.5324212929637443;1.0000059881921823
93.162034;1.0053378190619457;0.4166685579588852;0.4144997820838289;-0.3360472957093178;-0.3342657379892557;0.9999469476436582;9.99981223904201;0.41670697314553784;-0.43689998040762407;-0.43689999603446344;0.41788198727179743;-0.32999996988394;0.9972522355352257;0.5324214383922432;1.0000043686879077
93.172034;1.0053367207904182;0.4166684501390324;0.4144991236025702;-0.33604729478418505;-0.3342657380603344;0.9999477514294209;9.999815041467029;0.4167074803630541;-0.43689998094508176;-0.43689999525067624;0.4178815753142244;-0.3299999696350909;0.9972512809389318;0.532421615182222;1.000002793584011
93.182034;1.0053356663633892;0.4166683206770351;0.41449846540026086;-0.3360472938343852;-0.3342657381243436;0.999948598638944;9.99981780883886;0.41670800219877513;-0.4368999814727736;-0.4368999944748998;0.41788114087092143;-0.32999996939610804;0.9972503409337793;0.5324218230786044;1.0000012626352086
93.192034;1.0053346556983669;0.4166681686665675;0.4144978080599838;-0.3360472928624133;-0.3342657381810417;0.9999494910742603;9.999820492061628;0.41670853705561395;-0.43689998199085583;-0.4368999937089971;0.41788068273810486;-0.3299999691658123;0.9972494150015803;0.5324220625020447;0.9999997756360729
93.202034;1.0053336896603255;0.41666799340322475;0.4144971524330651;-0.3360472918711822;-0.33426573823047034;0.999950431422619;9.999823043968965;0.41670908345261887;-0.43689998249951223;-0.4368999929550428;0.4178801996309263;-0.3299999689433422;0.9972485034571716;0.5324223343944228;0.9999983326457467
93.212034;1.0053327700621735;0.4166677942154083;0.41449649953982065;-0.3360472908637853;-0.33426573827294936;0.9999514229292705;9.999825433011068;0.41670963960840895;-0.4368999829990448;-0.4368999922151117;0.4178796907566709;-0.32999996872808585;0.9972476074955332;0.5324226400659529;0.9999969343906161
93.222034;1.0053318991314788;0.41666757045046604;0.4144958503210002;-0.33604728984314913;-0.33426573830901835;0.9999524686300995;9.99982765293054;0.4167102034361699;-0.4368999834899107;-0.4368999914911139;0.4178791561521923;-0.32999996851954516;0.9972467287771954;0.532422981103656;0.9999955818293736
93.232034;1.005331079524873;0.4166673216861484;0.41449520532514394;-0.3360472888117786;-0.3342657383392166;0.9999535699045845;9.999829719778418;0.41671077295731934;-0.43689998397251506;-0.436899990784725;0.4178785965987616;-0.3299999683173174;0.9972458692170291;0.5324233590470318;0.9999942752207663
93.242034;1.0053303144043717;0.4166670479750444;0.4144945645432178;-0.33604728777176124;-0.33426573836404205;0.9999547255578721;9.999831661655895;0.41671134649812014;-0.4368999844468533;-0.43689999009726116;0.4178780135027631;-0.3299999681211677;0.9972450308721807;0.5324237749010938;0.9999930138759127
93.252034;1.0053296067477782;0.41666674991950303;0.41449392747788;-0.3360472867250319;-0.33426573838422086;0.9999559329846427;9.999833508554183;0.41671192255897405;-0.4368999849123028;-0.43689998942968195;0.4178774087923569;-0.32999996793108755;0.997244215755021;0.5324242292067886;0.9999917965062912
93.262034;1.0053289584663698;0.41666642865597925;0.4144932932701732;-0.33604728567366016;-0.3342657384007919;0.9999571903235679;9.999835284354823;0.4167124996869271;-0.4368999853678795;-0.43689998878266234;0.41787678481536694;-0.3299999677471195;0.9972434259650045;0.5324247227104201;0.999990621445699
93.272034;1.0053283697446553;0.41666608577110337;0.41449266092087994;-0.3360472846198387;-0.3342657384148165;0.9999584970929678;9.999837002305506;0.4167130762564047;-0.43689998581282313;-0.43689998815651976;0.4178761442447683;-0.32999996756902283;0.997242663987657;0.5324252564808133;0.9999894867725858
93.282034;1.00532783892676;0.41666572299147275;0.4144920295608457;-0.3360472835656477;-0.33426573842710566;0.999959853381683;9.999838663931335;0.4167136501030646;-0.4368999862468117;-0.436899987551183;0.41787548990171886;-0.32999996739612697;0.9972419329048876;0.5324258310855324;0.9999883901937755
93.292034;1.0053273635538633;0.41666534191465415;0.4144913984890176;-0.3360472825129605;-0.33426573843816054;0.999961259113827;9.999840262258784;0.4167142184060785;-0.43689998666967633;-0.4368999869663643;0.41787482463028824;-0.3299999672273502;0.9972412367076456;0.532426446199792;0.999987328672443
93.302034;1.0053269417898447;0.4166649440484563;0.41449076715421884;-0.33604728146347207;-0.33426573844829105;0.9999627134142874;9.999841786710336;0.41671477805104207;-0.4368999870812063;-0.43689998640177424;0.4178741514061211;-0.3299999670612442;0.9972405805260631;0.5324271012900493;0.9999862988097152
93.312034;1.0053265727497291;0.4166645307790064;0.4144901353535784;-0.3360472804187918;-0.334265738457858;0.9999642144044217;9.999843225307679;0.416715326183577;-0.43689998748110004;-0.4368999858570355;0.41787347350952947;-0.3299999668963009;0.9972399701298542;0.5324277961296926;0.9999852977258021
93.322034;1.0053262553407314;0.4166641030660253;0.4144895032746729;-0.3360472793806199;-0.3342657384673879;0.9999657598321146;9.999844566454547;0.4167158605067184;-0.4368999878688884;-0.43689998533137137;0.41787279442623176;-0.32999996673146936;0.9972394109805772;0.5324285304591215;0.9999843228402177
93.332034;1.0053259871593352;0.41666366123579923;0.41448887116093286;-0.3360472783507635;-0.33426573847740826;0.9999673471442853;9.999845799636757;0.4167163792743116;-0.4368999882439528;-0.43689998482361037;0.4178721173959604;-0.3299999665663701;0.9972389079419473;0.5324293035499931;0.9999833709671114
93.342034;1.00532576517766;0.4166632050425573;0.414488239165683;-0.3360472773311333;-0.334265738488208;0.9999689727679125;9.999846908763697;0.41671688127108975;-0.4368999886055615;-0.43689998433242644;0.41787144500622414;-0.3299999664011327;0.9972384656047866;0.5324301141610063;0.9999824381508422
93.352034;1.0053255872228681;0.4166627337690183;0.41448760766896675;-0.33604727632395603;-0.3342657384997161;0.9999706322798109;9.999847864613585;0.4167173658496587;-0.4368999889529537;-0.43689998385639306;0.41787077927328403;-0.32999996623613204;0.997238088367839;0.5324309603986049;0.9999815200535864
93.362034;1.0053254523387847;0.4166622461756757;0.4144869774696273;-0.3360472753317198;-0.33426573851145963;0.9999723215809027;9.999848630812181;0.41671783280562363;-0.4368999892855754;-0.4368999833939872;0.4178701220708875;-0.32999996607178983;0.9972377805773371;0.5324318391555859;0.9999806120019599
93.372034;1.0053253604485872;0.41666174044162557;0.4144863494436337;-0.3360472743567201;-0.3342657385225964;0.9999740376362989;9.999849179863485;0.4167182820517227;-0.43689998960322324;-0.4368999829437248;0.4178694755235601;-0.32999996590861247;0.9972375469797549;0.5324327459031869;0.9999797087388264
93.382034;1.0053253122562469;0.4166612143397243;0.4144857241267934;-0.33604727340090423;-0.33426573853206265;0.9999757780349166;9.999849501577538;0.4167187133688575;-0.43689998990597023;-0.43689998250432516;0.4178688423190838;-0.32999996574729257;0.9972373924255283;0.5324336753918214;0.9999788046807594
93.392034;1.0053253088188598;0.41666066561401316;0.41448510179603776;-0.3360472724661866;-0.33426573853868324;0.9999775401320747;9.999849598222962;0.41671912638940445;-0.43689999019395837;-0.4368999820747538;0.41786822581479816;-0.3299999655885566;0.9972373207037459;0.5324346225499227;0.999977894455274
93.402034;1.0053253508298445;0.4166600924944845;0.41448448278919925;-0.3360472715545234;-0.33426573854119535;0.9999793211251986;9.999849478707208;0.4167195206572978;-0.43689999046716693;-0.4368999816541395;0.41786762952277234;-0.32999996543290855;0.9972373336998446;0.5324355829953625;0.9999769729764485
93.412034;1.0053254386628296;0.4166594940667643;0.4144838675342973;-0.3360472706674907;-0.3342657385384872;0.9999811186332769;9.999849158498813;0.4167198956790863;-0.4368999907253535;-0.4368999812416901;0.4178670562892563;-0.3299999652804015;0.997237431306442;0.5324365530799536;0.9999760351456601
93.422034;1.005325572776616;0.41665886996982915;0.4144832563957851;-0.33604726980604105;-0.33426573853008823;0.9999829307214805;9.999848654457384;0.41672025097123977;-0.4368999909683209;-0.4368999808365378;0.4178665080474627;-0.32999996513055396;0.9972376117063926;0.5324375296114678;0.9999750752619699
93.432034;1.0053257536027764;0.4166582198267399;0.41448264965354653;-0.3360472689706524;-0.3342657385164449;0.9999847559708636;9.999847973626412;0.41672058604142115;-0.43689999119628886;-0.4368999804375534;0.41786598605523834;-0.3299999649826612;0.9972378714189924;0.5324385097422929;0.9999740870026957
93.442034;1.0053259816759612;0.4166575431972806;0.4144820476739137;-0.33604726816138875;-0.33426573849875857;0.9999865937768818;9.999847110216276;0.41672090030167336;-0.4368999914098883;-0.4368999800435187;0.41786549110888566;-0.3299999648361402;0.9972382049016165;0.5324394912137956;0.9999730648478328
93.452034;1.0053262579757207;0.4166568397578569;0.41448145112795653;-0.33604726737791735;-0.3342657384786339;0.9999884441612453;9.999846051438373;0.41672119290898857;-0.43689999160986415;-0.43689997965362354;0.41786502392762526;-0.32999996469052206;0.9972386045074829;0.532440472743511;0.999972005131298
93.462034;1.005326583077718;0.41665610931399666;0.4144808611224325;-0.33604726661972945;-0.3342657384577803;0.9999903072836217;9.999844781551415;0.4167214626598576;-0.4368999917970696;-0.4368999792676774;0.4178645856083679;-0.32999996454541447;0.9972390614595819;0.5324414541410936;0.9999709052635567
93.472034;1.0053269559647013;0.4166553518692515;0.4144802792115856;-0.3360472658863261;-0.33426573843787366;0.9999921830630628;9.999843280277107;0.41672170825186194;-0.4368999919727446;-0.4368999788857955;0.41786417759436134;-0.3299999644005963;0.9972395674185908;0.5324424358333322;0.9999697625198446
93.482034;1.0053273744597393;0.4166545677511325;0.4144797071451212;-0.3360472651772598;-0.33426573842051394;0.9999940707987705;9.999841519627049;0.41672192889085546;-0.4368999921385093;-0.43689997850795714;0.4178638012435658;-0.3299999642559976;0.9972401155163069;0.5324434181965869;0.9999685737500045
93.492034;1.0053278366377654;0.41665375760768214;0.41447914645182216;-0.33604726449222794;-0.3342657384071664;0.9999959686028903;9.999839462567213;0.41672212464369457;-0.4368999922959695;-0.43689997813385417;0.41786345749866133;-0.3299999641115753;0.997240700077195;0.5324444013987434;0.9999673362680832
93.502034;1.005328341363398;0.4166529222122343;0.4144785982364514;-0.33604726383114764;-0.3342657383992118;0.9999978728993154;9.99983706179514;0.4167222960417804;-0.4368999924464715;-0.4368999777630281;0.41786314700301735;-0.32999996396721964;0.9972413155057269;0.5324453855977442;0.9999660493176178
93.512034;1.0053288879759295;0.4166520621983013;0.414478063209465;-0.33604726319400485;-0.3342657383981372;0.9999997787340331;9.999834257744356;0.4167224435249476;-0.43689999259121304;-0.43689997739499736;0.4178628705305546;-0.32999996382270075;0.9972419557560722;0.5324463709873538;0.9999647145712756
93.522034;1.0053294761464755;0.4166511780340765;0.4144775418328418;-0.33604726258063405;-0.3342657384055873;1.0000016806103467;9.999830978299693;0.4167225675045144;-0.4368999927312856;-0.4368999770292946;0.41786262914777683;-0.3299999636778197;0.9972426152025283;0.5324473577779802;0.9999633351474558
93.532034;1.0053301055951853;0.4166502702265063;0.414477034545922;-0.3360472619906183;-0.33426573842307505;1.0000035725742102;9.999827144623444;0.4167226686014125;-0.43689999286755093;-0.4368999766655192;0.4178624238792883;-0.3299999635327692;0.9972432893139673;0.532448346133684;0.9999619146114123
93.542034;1.0053307753479095;0.4166493394662156;0.4144765419056153;-0.33604726142316693;-0.3342657384515614;1.0000054475100557;9.999822684016488;0.41672274762616224;-0.43689999300062077;-0.43689997630330835;0.41786225527723564;-0.3299999633883283;0.9972439734250952;0.5324493360709492;0.9999604568025454
93.552034;1.0053314837966967;0.41664838666166065;0.4144760646422839;-0.3360472608769617;-0.33426573849138913;1.0000072969098526;9.9998175408086;0.4167228056973347;-0.43689999313084477;-0.4368999759422224;0.41786212343629325;-0.3299999632458585;0.9972446616110153;0.5324503274737815;0.9999589656338682
93.562034;1.005332229519829;0.4166474130505743;0.4144756037530768;-0.3360472603502654;-0.3342657385426237;1.0000091117933432;9.99981167672988;0.41672284442043883;-0.43689999325823714;-0.43689997558178645;0.41786202842532927;-0.3299999631074223;0.9972453475547355;0.5324513201789196;0.9999574447983167
93.572034;1.0053330110223442;0.41664642035324995;0.4144751603916226;-0.33604725984126693;-0.3342657386053062;1.0000108837826904;9.999805063315083;0.4167228656516155;-0.4368999933825692;-0.4368999752215545;0.4178619704404797;-0.329999962975877;0.9972460255834198;0.5324523142622662;0.9999558982044375
93.582034;1.005333825678149;0.4166454105577641;0.414474735485494;-0.3360472593483492;-0.3342657386794176;1.0000126054775726;9.999797674098424;0.41672287116864176;-0.43689999350370606;-0.43689997486098653;0.41786194953016986;-0.32999996285445465;0.997246690713249;0.5324533105439354;0.9999543304834052
93.592034;1.0053346696575072;0.4166443855297038;0.4144743296494657;-0.33604725887025905;-0.3342657387647954;1.0000142709494129;9.999789481432554;0.41672286285190513;-0.43689999362192156;-0.4368999744994077;0.417861965577041;-0.32999996274596466;0.9972473384234948;0.5324543108269371;0.999952746563867
93.602034;1.0053355388027205;0.4166433471613916;0.41447394350620786;-0.3360472584062189;-0.3342657388612911;1.0000158764397955;9.999780457132516;0.41672284309188606;-0.4368999937378092;-0.4368999741360682;0.4178620185921697;-0.3299999626524202;0.9972479643117687;0.5324553174314294;0.9999511511815201
93.612034;1.0053364294632923;0.4166422978088247;0.41447357785035976;-0.33604725795585205;-0.3342657389692485;1.000017419965195;9.999770575025376;0.4167228147764041;-0.4368999938519322;-0.43689997377012796;0.4178621087116325;-0.3299999625753414;0.9972485641777974;0.5324563325483888;0.9999495488507578
93.622034;1.0053373390253695;0.41664124026125987;0.4144732335812728;-0.3360472575190441;-0.33426573908977464;1.0000189000655249;9.999759814598473;0.41672278087279424;-0.43689999396467316;-0.43689997340083747;0.41786223595315514;-0.3299999625161072;0.9972491346701282;0.5324573582659146;0.9999479434680303
93.632034;1.0053382658915477;0.41664017720188384;0.41447291171708356;-0.33604725709589495;-0.33426573922442504;1.0000203151944775;9.99974816158575;0.4167227440428181;-0.43689999407631414;-0.4368999730279469;0.4178624001371473;-0.3299999624759717;0.9972496732095206;0.5324583967168102;0.9999463378345235
93.642034;1.0053392087533337;0.41663911069131676;0.41447261338221536;-0.33604725668660795;-0.3342657393748198;1.000021663835088;9.999735603662177;0.41672270644100107;-0.4368999941871576;-0.4368999726519064;0.41786260090291133;-0.32999996245606517;0.9972501773108496;0.532459449598549;0.9999447341148464
93.652034;1.0053401657844814;0.4166380421903255;0.41447233956712376;-0.3360472562913193;-0.3342657395425032;1.0000229445202522;9.999722128006661;0.4167226696055422;-0.43689999429754217;-0.43689997227386074;0.41786283770206867;-0.3299999624575455;0.9972506440192902;0.5324605176296453;0.9999431351959832
93.662034;1.005341134341851;0.41663697295546726;0.41447209089376225;-0.3360472559100413;-0.334265739728947;1.000024155880345;9.999707723778826;0.41672263456380665;-0.4368999944077249;-0.4368999718956553;0.41786310973048674;-0.32999996248155117;0.997251069078162;0.5324616003950968;0.9999415458124989
93.672034;1.005342111161144;0.41663590425850894;0.41447186756704124;-0.33604725554279774;-0.33426573993564673;1.000025297278742;9.9996923823915;0.4167226022153381;-0.43689999451790296;-0.43689997151959703;0.41786341574220415;-0.3299999625288519;0.9972514466521016;0.5324626964606787;0.9999399721103066
93.682034;1.0053430927679072;0.4166348373389708;0.41447166932740104;-0.33604725518976186;-0.3342657401640498;1.0000263695629998;9.999676095419073;0.4167225736683387;-0.436899994628528;-0.4368999711480739;0.4178637540684568;-0.3299999625996347;0.9972517703974334;0.532463803770333;0.9999384197918831
93.692034;1.0053440755147516;0.4166337732761078;0.4144714953067166;-0.33604725485105036;-0.3342657404153579;1.0000273750990454;9.999658860001343;0.4167225503527085;-0.43689999474050134;-0.4368999707835597;0.4178641230475423;-0.32999996269373966;0.9972520344696855;0.5324649202589056;0.9999368926409004
93.702034;1.005345055182414;0.4166327129110068;0.41447134380850914;-0.3360472545264356;-0.3342657406904045;1.0000283169855544;9.99964068836658;0.41672253404834003;-0.4368999948549466;-0.4368999704287459;0.4178645212536671;-0.3299999628110844;0.9972522336383023;0.532466044321286;0.9999353929092736
93.712034;1.0053460272000136;0.41663165705124194;0.4144712121122163;-0.33604725421539644;-0.3342657409895203;1.0000291980427556;9.999621605247249;0.416722526867172;-0.43689999497288584;-0.4368999700863125;0.41786494704870514;-0.3299999629518113;0.9972523635666213;0.5324671747970903;0.9999339228366373
93.722034;1.005346987455866;0.41663060697328924;0.41447109662722387;-0.3360472539173011;-0.3342657413124726;1.0000300205874193;9.999601634526677;0.41672253111915847;-0.43689999509508387;-0.43689996975860523;0.4178653981780139;-0.32999996311610236;0.997252421642392;0.5324683107388644;0.9999324850332404
93.732034;1.0053479321642098;0.41662956458239253;0.4144709933279662;-0.3360472536314914;-0.3342657416584752;1.0000307866719056;9.999580794038128;0.41672254909896383;-0.4368999952220286;-0.43689996944753096;0.41786587208634746;-0.3299999633039687;0.9972524074291743;0.5324694513641355;0.999931081655069
93.742034;1.0053488568202191;0.4166285319450418;0.41447089807745996;-0.33604725335733115;-0.3342657420261298;1.0000314978281473;9.999559102788632;0.41672258292128045;-0.43689999535401686;-0.4368999691544265;0.4178663663259998;-0.3299999635152355;0.9972523223724057;0.5324705960291415;0.9999297144383934
93.752034;1.0053497557503464;0.41662751088258443;0.41447080694093286;-0.33604725309424843;-0.33426574241348045;1.000032155043962;9.999536587737026;0.41672263444958374;-0.4368999954912326;-0.4368999688798222;0.41786687852514115;-0.3299999637496114;0.99725216914815;0.5324717440466092;0.9999283857834433
93.762034;1.0053506224035162;0.41662650297259224;0.4144707165082554;-0.3360472528417906;-0.3342657428183591;1.0000327592251834;9.999513283817157;0.4167227053070787;-0.43689999563373805;-0.43689996862342373;0.4178674062970129;-0.3299999640066298;0.9972519510251304;0.5324728944062169;0.9999270995289649
93.772034;1.0053514497806044;0.41662550963285006;0.41447062395434764;-0.33604725259977375;-0.33426574323882213;1.0000333113253839;9.999489233233938;0.41672279698599185;-0.436899995781289;-0.43689996838434225;0.4178679472212138;-0.32999996428553885;0.9972516716064643;0.5324740455337558;0.9999258608301262
93.782034;1.0053522310829464;0.416624532171348;0.4144705268408137;-0.3360472523684971;-0.3342657436732893;1.0000338127516408;9.999464486181099;0.41672291096845604;-0.43689999593305806;-0.43689996816132404;0.41786849877473914;-0.32999996458530706;0.9972513349260019;0.5324751950365839;0.9999246756295969
93.792034;1.0053529601524467;0.4166235718683308;0.41447042274295554;-0.3360472521488956;-0.3342657441202989;1.0000342662304942;9.999439096824318;0.4167230486762004;-0.4368999960877273;-0.43689996795287184;0.41786905848360767;-0.32999996490468064;0.9972509455940465;0.5324763394849258;0.9999235504612171
93.802034;1.0053536310189088;0.41662263009863487;0.41447030909952554;-0.3360472519424927;-0.3342657445782609;1.0000346755993619;9.999413117761106;0.41672321122214195;-0.4368999962438557;-0.43689996775732654;0.4178696243258858;-0.32999996524224373;0.9972505086433467;0.5324774748683757;0.9999224923729176
93.812034;1.0053542371910138;0.41662170843941004;0.4144701837245455;-0.33604725175104194;-0.33426574504552287;1.0000350447029918;9.999386600679403;0.41672339928828517;-0.4368999963999577;-0.43689996757301247;0.4178701948597384;-0.3299999655965243;0.9972500287456292;0.5324785976944237;0.9999215082873673
93.822034;1.0053547718173446;0.4166208086296166;0.4144700454678759;-0.3360472515761672;-0.3342657455206096;1.0000353767134649;9.999359600252138;0.41672361342695086;-0.43689999655442696;-0.4368999673984068;0.417870768866165;-0.3299999659660899;0.9972495095642707;0.5324797055934243;0.9999206040728151
93.832034;1.005355228716051;0.41661993242153644;0.41446989431693393;-0.33604725141936465;-0.3342657460023958;1.000035673892349;9.999332176538058;0.4167238544617042;-0.4368999967056121;-0.43689996723223007;0.41787134496458006;-0.3299999663495772;0.9972489542302857;0.5324807969734527;0.9999197842995273
93.842034;1.005355603318332;0.4166190816008543;0.4144697310981899;-0.3360472512820927;-0.3342657464900638;1.0000359382604787;9.999304394577441;0.4167241234798449;-0.43689999685198144;-0.4368999670733635;0.4178719216161419;-0.32999996674571397;0.9972483663539206;0.5324818705694799;0.999919052858064
93.852034;1.0053558930772908;0.41661825817846704;0.41446955717306516;-0.33604725116564116;-0.33426574698271544;1.0000361729868643;9.999276322521204;0.41672442146474636;-0.4368999969923694;-0.43689996692062955;0.4178724974128436;-0.3299999671533455;0.9972477504941781;0.5324829253899069;0.9999184135772888
93.862034;1.0053560978175191;0.41661746437520564;0.41446937423751024;-0.33604725107101985;-0.33426574747902454;1.0000363824326044;9.99924803181729;0.41672474891565536;-0.4368999971261406;-0.436899966772694;0.4178730712640374;-0.3299999675713788;0.9972471119216416;0.5324839605149653;0.9999178700828945
93.872034;1.0053562200848036;0.416616702485438;0.4144691842723286;-0.3360472509991048;-0.334265747977452;1.0000365706127374;9.999219596837158;0.4167251055976276;-0.4368999972531176;-0.4368999666281926;0.4178736422012748;-0.3299999679987232;0.9972464563115382;0.5324849749626105;0.9999174254057052
93.882034;1.0053562651038301;0.4166159748854149;0.4144689896040246;-0.33604725095076843;-0.33426574847656915;1.0000367400062682;9.99919109130708;0.41672549048586327;-0.4368999973734559;-0.4368999664858789;0.41787420904524075;-0.3299999684342439;0.9972457895032018;0.5324859682443982;0.9999170822569304
93.892034;1.005356240291197;0.4166152837937978;0.4144687927859588;-0.3360472509267248;-0.334265748974946;1.0000368917318547;9.999162587467344;0.41672590210727345;-0.4368999974875297;-0.4368999663447541;0.41787477037122045;-0.3299999688765363;0.9972451167463641;0.5324869408682459;0.9999168431699467
93.902034;1.005356154125935;0.4166146307950347;0.4144685961828935;-0.3360472509273203;-0.3342657494710056;1.0000370264869902;9.9991341565336;0.41672633917832247;-0.4368999975958108;-0.4368999662042013;0.4178753246424519;-0.32999996932374004;0.9972444421366109;0.5324878942510175;0.9999167098094561
93.912034;1.005356014474636;0.41661401677089865;0.41446840171644345;-0.3360472509524867;-0.33426574996312436;1.000037145358684;9.999105862813847;0.4167268009681068;-0.4368999976987887;-0.4368999660638923;0.41787587022320943;-0.3299999697736818;0.9972437692078294;0.5324888304325804;0.9999166824421688
93.922034;1.0053558272567937;0.41661344227745367;0.41446821096280284;-0.33604725100180305;-0.33426575044977397;1.0000372505563084;9.999077756501112;0.41672728711686874;-0.4368999977968184;-0.4368999659235711;0.41787640528625386;-0.3299999702241651;0.9972431016569133;0.5324897516758935;0.9999167599548023
93.932034;1.0053555962710634;0.4166129078555265;0.41446802528325233;-0.336047251074623;-0.3342657509297072;1.0000373458377936;9.999049872441807;0.4167277972206127;-0.43689999788995243;-0.43689996578307416;0.4178769275774451;-0.3299999706732617;0.9972424431850467;0.5324906599376344;0.9999169401327556
93.942034;1.0053553240404092;0.4166124139145054;0.4144678459115461;-0.3360472511700988;-0.3342657514020883;1.0000374358613782;9.999022232402217;0.4167283304542274;-0.43689999797795537;-0.43689996564242245;0.41787743424135304;-0.3299999711194852;0.9972417970441192;0.5324915565368454;0.9999172200859578
93.952034;1.005355012672346;0.4166119604097461;0.41446767394200007;-0.33604725128693774;-0.3342657518663625;1.0000375251666995;9.9989948447871;0.41672888523425883;-0.4368999980604471;-0.4368999655017521;0.4178779222165181;-0.32999997156166105;0.997241165880553;0.5324924423713536;0.9999175963759336
93.962034;1.005354664420086;0.416611546702485;0.4144675102146455;-0.3360472514231208;-0.3342657523220522;1.0000376178897572;9.998967702230685;0.4167294590896173;-0.43689999813711233;-0.4368999653612422;0.4178783888885562;-0.32999997199853476;0.9972405519787696;0.5324933183496151;0.9999180648986296
93.972034;1.0053542823977535;0.41661117158591093;0.41446735549013597;-0.3360472515758783;-0.33426575276869946;1.0000377183044968;9.998940787358707;0.41673004900663746;-0.43689999820786823;-0.43689996522111935;0.4178788322066475;-0.3299999724284368;0.9972399579349148;0.5324941854147612;0.9999186212695914
93.982034;1.0053538711334198;0.41661083352981093;0.41446721068666403;-0.3360472517418583;-0.3342657532058773;1.000037831811445;9.998914087205046;0.4167306520757474;-0.43689999827289155;-0.43689996508150003;0.4178792504398661;-0.3299999728493967;0.9972393870834404;0.5324950444913275;0.9999192616970186
93.992034;1.00535343587361;0.4166105310069095;0.41446707647119885;-0.33604725191731016;-0.33426575363321975;1.0000379656237055;9.998887602308319;0.41673126597632937;-0.436899998332637;-0.4368999649421343;0.41787964211296874;-0.3299999732595518;0.9972388431837815;0.5324958969387188;0.9999199836138044
94.002034;1.0053529808802357;0.41661026240104326;0.41446695276102385;-0.3360472520983387;-0.3342657540505293;1.0000381287886815;9.998861348284002;0.41673188894847085;-0.43689999838789745;-0.43689996480259063;0.4178800060155235;-0.3299999736573068;0.9972383301769279;0.5324967447819853;0.9999207856376999
94.012034;1.0053525089970692;0.41661002572124456;0.4144668389486082;-0.33604725228119764;-0.33426575445785195;1.0000383313951755;9.998835356244431;0.4167325193849828;-0.4368999984397592;-0.43689996466272074;0.4178803410507985;-0.3299999740412326;0.9972378524441616;0.5324975899154347;0.9999216668541655
94.022034;1.0053520229131319;0.4166098187111509;0.41446673428763314;-0.3360472524624232;-0.3342657548553487;1.000038582927928;9.998809667142902;0.41673315566941854;-0.4368999984892695;-0.4368999645227099;0.4178806461403774;-0.3299999744100534;0.9972374150188678;0.5324984332210544;0.9999226259926923
94.032034;1.0053515259337575;0.4166096393517408;0.41446663794390237;-0.33604725263889323;-0.3342657552431591;1.0000388908566344;9.998784321582411;0.41673379636450675;-0.43689999853702743;-0.43689996438283485;0.4178809205306805;-0.3299999747627607;0.9972370234937044;0.5324992746379692;0.9999236612055454
94.042034;1.0053510217569288;0.41660948647167045;0.41446654893416796;-0.3360472528078802;-0.3342657556215649;1.0000392601806134;9.99875935910531;0.4167344401920464;-0.4368999985831949;-0.43689996424326;0.41788116418667853;-0.32999997509868945;0.99723668366187;0.5325001137702831;0.9999247704811051
94.052034;1.0053505143707435;0.41660936000295473;0.41446646598585074;-0.33604725296696264;-0.3342657559912218;1.0000396935486584;9.99873482646547;0.41673508576645607;-0.43689999862786166;-0.43689996410385523;0.4178813775989789;-0.32999997541750314;0.9972364011677849;0.5325009502937182;0.9999259522170423
94.062034;1.0053500084222213;0.41660926055698017;0.4144663874881132;-0.3360472531139229;-0.3342657563529853;1.0000401917880546;9.998710783479064;0.41673573163510574;-0.43689999867129187;-0.4368999639642776;0.41788156115797115;-0.3299999757190591;0.9972361812911728;0.5325017838194801;0.9999272055199587
94.072034;1.005349509514081;0.4166091887454168;0.4144663117220471;-0.33604725324675666;-0.334265756707513;1.000040754452084;9.99868730116662;0.41673637653328294;-0.4368999987138332;-0.4368999638243402;0.4178817147636438;-0.3299999760032045;0.9972360286423005;0.5325026134696289;0.9999285301784486
94.082034;1.0053490237254035;0.41660914483263844;0.41446623682844935;-0.33604725336366054;-0.33426575705521744;1.0000413800882637;9.998664453788496;0.41673701912713923;-0.43689999875558616;-0.43689996368425116;0.4178818378457757;-0.3299999762698063;0.9972359471744026;0.5325034378933818;0.9999299262640069
94.092034;1.0053485564587161;0.41660912864113775;0.4144661603297071;-0.3360472534629975;-0.33426575739647946;1.0000420667413965;9.998642313725826;0.41673765749774727;-0.4368999987962257;-0.43689996354463445;0.41788192958536075;-0.32999997651908625;0.9972359406257587;0.5325042556829432;0.9999313932565905
94.102034;1.005348111183042;0.41660913938761596;0.41446607913027556;-0.33604725354323833;-0.33426575773164163;1.0000428124824157;9.998620951053029;0.4167382891121329;-0.4368999988352255;-0.436899963406363;0.417881988960445;-0.329999976751945;0.9972360127639865;0.5325050655489817;0.9999329295484688
94.112034;1.0053476886807213;0.4166091756055791;0.41446599030118964;-0.3360472536028134;-0.3342657580607222;1.0000436155298882;9.998600429965268;0.41673891098664007;-0.43689999887217146;-0.4368999632701696;0.4178820144954358;-0.3299999769700015;0.9972361673843672;0.5325058662606651;0.9999345331181979
94.122034;1.0053472875189828;0.41660923547982026;0.41446589163070297;-0.3360472536401419;-0.33426575838318967;1.000044474539577;9.998580806161325;0.4167395197423014;-0.4368999989068872;-0.4368999631363881;0.4178820041733109;-0.32999997717531854;0.9972364080936414;0.532506656561571;0.9999362021152851
94.132034;1.005346905629795;0.4166093174260846;0.4144657814051119;-0.33604725365395127;-0.3342657586981737;1.000045389071242;9.998562131425162;0.41674011181864934;-0.43689999893956244;-0.43689996300516465;0.41788195570793296;-0.3299999773699963;0.9972367378984253;0.5325074350439744;0.9999379340706647
94.142034;1.005346541921696;0.4166094203426742;0.4144656581149508;-0.3360472536434238;-0.3342657590049266;1.0000463596181781;9.998544457052235;0.416740683941471;-0.43689999897094145;-0.43689996287691885;0.4178818669420078;-0.3299999775557505;0.9972371592815711;0.5325082002208252;0.9999397247194
94.152034;1.0053461970153066;0.41660954334284556;0.41446552064325515;-0.3360472536079654;-0.3342657593030208;1.0000473872252453;9.998527830919267;0.41674123359287774;-0.4368999990023074;-0.4368999627525533;0.41788173612738405;-0.32999997773354034;0.9972376746651498;0.5325089509764872;0.9999415678433543
94.162034;1.0053458731284795;0.416609685527958;0.4144653686125197;-0.3360472535470674;-0.3342657595922459;1.0000484728088637;9.998512296547066;0.416741758993855;-0.4368999990352677;-0.4368999626332715;0.4178815617806716;-0.3299999779034499;0.997238286246697;0.5325096869238832;0.9999434559118912
94.172034;1.005345573772911;0.4166098462006405;0.414465202362743;-0.33604725346051784;-0.33426575987244334;1.000049616252618;9.998497898080283;0.41674225869506387;-0.43689999907158406;-0.436899962520291;0.41788134237190616;-0.3299999780649525;0.9972389953599315;0.5325104080663656;0.9999453801323452
94.182034;1.0053453035212112;0.41661002508148026;0.41446502251863837;-0.33604725334858315;-0.3342657601434629;1.000050816280176;9.998484683117018;0.4167427313675045;-0.4368999991130379;-0.43689996241463674;0.41788107654145423;-0.32999997821737476;0.997239802454977;0.5325111141365907;0.9999473300274051
94.192034;1.0053450674236557;0.41661022217891447;0.4144648296889862;-0.3360472532118315;-0.3342657604051885;1.000052071599236;9.998472699793357;0.41674317594137605;-0.43689999916125327;-0.43689996231700645;0.41788076366582383;-0.32999997836020045;0.9972407079794824;0.5325118045666917;0.999949294493103
94.202034;1.0053448700255874;0.4166104375503874;0.41446462466327516;-0.3360472530508009;-0.3342657606573962;1.0000533820245197;9.998461993192585;0.4167435919145868;-0.4368999992176733;-0.43689996222768823;0.41788040412773136;-0.3299999784930798;0.9972417131073101;0.5325124789739268;0.999951263719985
94.212034;1.0053447151489296;0.41661067120016154;0.4144644086663718;-0.3360472528659619;-0.33426576089962434;1.0000547488249834;9.998452603294107;0.4167439794420617;-0.4368999992837507;-0.43689996214663085;0.4178799992956763;-0.32999997861571373;0.9972428193254208;0.5325131373442699;0.9999532293873347
94.222034;1.0053446068908134;0.4166109231482604;0.4144641833440104;-0.33604725265805563;-0.3342657611313799;1.0000561743234777;9.998444560892635;0.41674433899154767;-0.43689999936101903;-0.43689996207372545;0.4178795514608669;-0.3299999787279246;0.9972440274887092;0.5325137797794072;0.9999551837731261
94.232034;1.0053445503201686;0.4166111934750587;0.4144639507491627;-0.33604725242822925;-0.33426576135241676;1.0000576605729736;9.998437881925524;0.41674467106360347;-0.4368999994508948;-0.4368999620090489;0.41787906362817184;-0.32999997882998966;0.997245337466641;0.532514406130631;0.9999571199534544
94.242034;1.0053445511244579;0.41661148223083394;0.41446371326174386;-0.33604725217762754;-0.334265761562666;1.000059207952725;9.99843256555397;0.4167449763740796;-0.4368999995545111;-0.4368999619529009;0.41787853900537536;-0.32999997892280414;0.9972467484524651;0.5325150157780241;0.9999590327815173
94.252034;1.0053446147228167;0.41661178939777;0.41446347321306315;-0.33604725190699714;-0.3342657617619723;1.0000608148012147;9.998428596465716;0.4167452561329897;-0.4368999996727783;-0.4368999619057435;0.4178779805734749;-0.3299999790076492;0.9972482590858507;0.5325156077010164;0.9999609192540906
94.262034;1.0053447451061663;0.4166121149437439;0.4144632325666446;-0.33604725161675036;-0.33426576195001023;1.0000624779260838;9.998425952906612;0.4167455119562682;-0.43689999980645833;-0.4368999618681844;0.4178773913804139;-0.3299999790859619;0.997249866913008;0.5325161808819865;0.9999627779452178
94.272034;1.005344944464819;0.4166124588091734;0.4144629929983629;-0.3360472513072718;-0.33426576212623954;1.0000641933117045;9.998424616319221;0.41674574548083715;-0.4368999999560631;-0.4368999618411174;0.4178767752119263;-0.32999997915933726;0.9972515678566749;0.5325167346506995;0.9999646079338982
94.282034;1.005345214209182;0.41661282077623835;0.41446275617865397;-0.33604725097912824;-0.3342657622898272;1.000065956631413;9.99842456765576;0.416745957980862;-0.4369000001217612;-0.4368999618258543;0.41787613648320915;-0.32999997922947366;0.9972533565790955;0.532517268425;0.9999664079423295
94.292034;1.0053455557824047;0.4166132003372574;0.414462523849092;-0.3360472506330082;-0.33426576243990097;1.0000677634921427;9.998425775014343;0.4167461501171887;-0.4369000003034671;-0.43689996182398605;0.4178754793624619;-0.32999997929793645;0.9972552278906468;0.5325177811167631;0.9999681762820398
94.302034;1.005345970428398;0.4166135967224221;0.4144622976473331;-0.33604725026955007;-0.33426576257600865;1.0000696097750714;9.998428191824756;0.41674632193611655;-0.43690000050096084;-0.4368999618370838;0.41787480734839066;-0.3299999793660075;0.9972571782881013;0.5325182708977996;0.999969911215926
94.312034;1.0053464585595477;0.4166140090828308;0.41446207905619326;-0.3360472498893717;-0.3342657626983673;1.000071492012128;9.998431764940705;0.4167464731488813;-0.43690000071396345;-0.43689996186647045;0.4178741235551316;-0.32999997943469506;0.9972592064568216;0.5325187354652698;0.9999716109039761
94.322034;1.0053470189480977;0.41661443665803394;0.41446186946648517;-0.33604724949331854;-0.3342657628078316;1.0000734070062882;9.998436440582836;0.416746603482164;-0.4369000009422583;-0.43689996191317;0.4178734309268481;-0.32999997950470955;0.9972613126513395;0.5325191723952584;0.9999732730133508
94.332034;1.0053476482599037;0.4166148789115024;0.4144616700192215;-0.3360472490826036;-0.3342657629056619;1.0000753506597386;9.998442165293504;0.41674671285786835;-0.4369000011857835;-0.43689996197795733;0.41787273223293186;-0.32999997957635785;0.9972634978661411;0.5325195793113471;0.9999748949222372
94.342034;1.0053483412319892;0.4166153357515207;0.41446148144841716;-0.33604724865877766;-0.3342657629932452;1.0000773171983823;9.998448888190474;0.416746801474169;-0.4369000014444971;-0.43689996206137277;0.4178720300004046;-0.32999997964956124;0.9972657634843954;0.5325199540558738;0.9999764746821299
94.352034;1.0053490910696927;0.41661580769307327;0.4144613043216917;-0.33604724822380677;-0.33426576307178296;1.0000792996390264;9.99845656823517;0.4167468701606593;-0.43690000171809834;-0.4368999621638272;0.4178713263273433;-0.32999997972399836;0.9972681106444947;0.5325202949034566;0.999978011520017
94.362034;1.0053498897291595;0.41661629571450404;0.41446113958627295;-0.3360472477800881;-0.3342657631419269;1.0000812908323715;9.998465178119869;0.41674692074547287;-0.436900002005997;-0.43689996228577505;0.4178706228667204;-0.3299999797990869;0.9972705389312277;0.5325206005866702;0.9999795054840904
94.372034;1.0053507277977611;0.4166168008603699;0.41446098897612954;-0.33604724733018443;-0.3342657632036528;1.0000832841114145;9.99847469914804;0.41674695566593567;-0.43690000230756654;-0.4368999624276871;0.4178699211170922;-0.329999979873989;0.9972730460868432;0.5325208702810158;0.9999809571012022
94.382034;1.0053515947847687;0.41661732403815477;0.4144608548628941;-0.33604724687660886;-0.3342657632565024;1.0000852734447632;9.998485115606485;0.41674697710682307;-0.43690000262225825;-0.4368999625899669;0.4178692226894985;-0.3299999799478523;0.9972756291263143;0.5325211036592478;0.9999823675007062
94.392034;1.0053524803991594;0.4166178662904512;0.41446073973874387;-0.33604724642185835;-0.3342657632998466;1.0000872534342697;9.998496412492212;0.41674698651978664;-0.4369000029494322;-0.43689996277300036;0.4178685292982645;-0.3299999800199464;0.9972782849801449;0.5325213008225981;0.9999837391246597
94.402034;1.0053533755267934;0.4166184290136003;0.4144606458760751;-0.33604724596847485;-0.3342657633329317;1.0000892194932827;9.998508570012712;0.41674698462182846;-0.436900003288149;-0.4368999629770589;0.417867842561407;-0.32999998008967435;0.9972810103748764;0.5325214623425675;0.9999850760850755
94.412034;1.0053542724234148;0.4166190137225759;0.4144605751775755;-0.3360472455190045;-0.33426576335492086;1.000091168009291;9.998521558343771;0.41674697163725377;-0.4369000036369576;-0.4368999632020325;0.4178671639652156;-0.32999998015658516;0.9972838019207202;0.5325215895253205;0.9999863830613113
94.422034;1.005355164696165;0.41661962177372663;0.41446052900777475;-0.33604724507608813;-0.3342657633650596;1.0000930959082546;9.99853534239065;0.416746947713816;-0.4369000039936348;-0.4368999634475464;0.4178664950123922;-0.3299999802201817;0.9972866563598454;0.5325216843762649;0.9999876638916565
94.432034;1.0053560471644611;0.4166202542517235;0.4144605081338336;-0.3360472446427099;-0.33426576336280495;1.0000949997851112;9.998549890468079;0.4167469133496109;-0.4369000043551466;-0.43689996371350687;0.417865837252181;-0.32999998027958755;0.9972895708254514;0.5325217489743366;0.9999889210933407
94.442034;1.0053569157157756;0.416620911850933;0.4144605128606561;-0.33604724422216353;-0.33426576334776953;1.000096875531078;9.998565176705462;0.41674686940941785;-0.43690000471804064;-0.43689996400033926;0.41786519222593993;-0.32999998033337163;0.9972925430024474;0.5325217847505888;0.9999901560723169
94.452034;1.005357766916487;0.4166215949088031;0.4144605431435291;-0.3360472438176241;-0.3342657633194861;1.0000987188570838;9.99858117616918;0.4167468167174176;-0.43690000507904975;-0.43689996430867195;0.41786456143032447;-0.3299999803796857;0.9972955707406822;0.5325217925392116;0.9999913693279505
94.462034;1.0053585969566134;0.4166223036684523;0.41446059858689444;-0.33604724343165754;-0.3342657632771242;1.000100526217264;9.998597856566034;0.41674675584484194;-0.4369000054354558;-0.43689996463901365;0.41786394625220663;-0.32999998041659717;0.9972986512178056;0.5325217733214337;0.9999925602835275
94.472034;1.0053594006688018;0.41662303835995107;0.41446067851163954;-0.33604724306587264;-0.3342657632194344;1.000102295326409;9.998615174418472;0.4167466872388453;-0.436900005785061;-0.4368999649917469;0.41786334801373143;-0.32999998044236095;0.9973017804715287;0.5325217286545317;0.9999937274080092
94.482034;1.0053601716933014;0.41662379886994927;0.4144607821000879;-0.33604724272079967;-0.3342657631451558;1.0001040247181892;9.998633073279908;0.41674661122518625;-0.43690000612605034;-0.4368999653672134;0.4178627681479818;-0.3299999804556353;0.9973049541424125;0.5325216605868859;0.999994868775964
94.492034;1.005360903462539;0.41662458437551425;0.4144609084950054;-0.33604724239608863;-0.33426576305349986;1.0001057128888113;9.998651481028075;0.416746527856458;-0.43690000645692884;-0.4368999657656549;0.4178622082107953;-0.3299999804556959;0.9973081690159856;0.5325215715893347;0.9999959825011546
94.502034;1.0053615902535273;0.4166253933795826;0.41446105685191503;-0.3360472420909969;-0.334265762944082;1.00010735768819;9.998670316265438;0.41674643692039326;-0.4369000067764249;-0.43689996618712257;0.41786166978881784;-0.329999980442449;0.9973114238015897;0.5325214645311388;0.9999970670177052
94.512034;1.0053622281329904;0.41662622389781234;0.4144612262708913;-0.336047241804944;-0.3342657628165039;1.0001089560061054;9.998689501654756;0.4167463379900472;-0.43690000708337773;-0.4368999666314997;0.4178611545116975;-0.32999998041620576;0.9973147187441136;0.5325213423324167;0.9999981211375948
94.522034;1.0053628151009149;0.416627073350307;0.4144614154655459;-0.33604724153784316;-0.33426576267017416;1.0001105042451905;9.998708972948837;0.41674623039994757;-0.43690000737674806;-0.43689996709852774;0.41786066400500554;-0.3299999803774752;0.9973180548972889;0.5325212073102158;0.9999991438200966
94.532034;1.0053633502225412;0.4166279385196888;0.4144616223294227;-0.33604724129008684;-0.33426576250441214;1.0001119993837877;9.998728680615585;0.41674611345200363;-0.43690000765565734;-0.4368999675878771;0.41786019986862144;-0.32999998032685496;0.9973214332849318;0.5325210609043359;1.0000001338277136
94.542034;1.0053638327559424;0.4166288159834855;0.4144618438864641;-0.3360472410623135;-0.3342657623186087;1.0001134393282984;9.998748584707082;0.41674598670871754;-0.4369000079193226;-0.43689996809934234;0.41785976371336647;-0.3299999802649172;0.9973248540229003;0.5325209040940619;1.000001089535664
94.552034;1.0053642616418372;0.41662970258704196;0.4144620768496725;-0.33604724085515225;-0.3342657621123148;1.0001148222145495;9.998768647946134;0.41674584981118035;-0.43690000816694896;-0.43689996863294545;0.4178593570495844;-0.32999998019214233;0.99732831597641;0.5325207378542544;1.0000020090474375
94.562034;1.0053646355316452;0.41663059564133553;0.4144623183749497;-0.33604724066902686;-0.33426576188521473;1.000116145658749;9.998788834527184;0.41674570212326056;-0.43690000839770604;-0.4368999691888807;0.4178589813243687;-0.32999998010897236;0.9973318171864956;0.5325205633606019;1.000002890238721
94.572034;1.005364953494121;0.41663149290197854;0.41446256638068024;-0.33604724050414414;-0.3342657616370509;1.0001174068629373;9.998809110509448;0.416745542940289;-0.4369000086108086;-0.4368999697674533;0.4178586381063495;-0.329999980015823;0.997335355443237;0.5325203820520105;1.000003730508006
94.582034;1.0053652154393935;0.4166323921958964;0.4144628193697059;-0.33604724036071815;-0.3342657613675562;1.00011860323016;9.998829434624597;0.4167453719675642;-0.43690000880556673;-0.4368999703689878;0.41785832898844755;-0.3299999799128851;0.9973389281888367;0.5325201952974085;1.0000045267888957
94.592034;1.0053654217032169;0.4166332909747046;0.41446307633653384;-0.336047240239068;-0.3342657610764238;1.000119732497623;9.9988497470555;0.4167451892412161;-0.4369000089813251;-0.43689997099365785;0.4178580552595807;-0.3299999797999084;0.9973425320384052;0.5325200039792857;1.0000052761285902
94.602034;1.0053655722989303;0.4166341862457367;0.41446333700832205;-0.33604724013949533;-0.3342657607633403;1.000120792511875;9.998869972745332;0.4167449945873865;-0.4369000091374883;-0.43689997164140826;0.41785781750669543;-0.329999979676211;0.9973461627301904;0.5325198086420969;1.0000059759480031
94.612034;1.005365666543031;0.4166350745804457;0.4144636019172978;-0.3360472400623271;-0.33426576042810263;1.0001217813799472;9.998890032196362;0.41674478739888166;-0.43690000927366934;-0.4368999723120442;0.4178576154975161;-0.32999997954078714;0.9973498150472461;0.5325196099153963;1.0000066232634173
94.622034;1.0053657034076218;0.41663595194671615;0.41446387204625174;-0.336047240008079;-0.3342657600707734;1.0001226977923616;9.998909846414064;0.4167445670319585;-0.4369000093897602;-0.43689997300526384;0.41785744857679086;-0.3299999793923858;0.9973534821309391;0.5325194088068473;1.0000072136506293
94.632034;1.0053656817082004;0.4166368139206414;0.4144641483396576;-0.33604723997746855;-0.3342657596918339;1.00012354091398;9.998929337298842;0.4167443333002381;-0.43690000948589264;-0.4368999737204372;0.41785731610424537;-0.3299999792295545;0.9973571551642878;0.5325192067743718;1.0000077411458723
