time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.642034;1.0053656000012978;0.4166376563819467;0.41446443139251765;-0.33604723997141145;-0.3342657592922712;1.0001243099512498;9.998948431061864;0.4167440865389701;-0.4369000095623348;-0.43689997445639805;0.41785721751131516;-0.3299999790506413;0.9973608242184547;0.5325190053827521;1.0000081990199587
94.652034;1.0053654568297052;0.4166384760833868;0.4144647214647681;-0.33604723999099023;-0.33426575887354903;1.0001250038935672;9.998967061840103;0.41674382738141835;-0.4369000096193539;-0.43689997521161994;0.41785715219476605;-0.3299999788538098;0.9973644792895562;0.5325188058436624;1.0000085807180357
94.662034;1.0053652509512356;0.416639270919222;0.41446501875685987;-0.33604724003717706;-0.33426575843751966;1.0001256217982415;9.998985173192096;0.41674355660736007;-0.43690000965725073;-0.43689997598462155;0.4178571194287076;-0.3299999786371666;0.9973681108768901;0.5325186091328791;1.0000088804201146
94.672034;1.0053649815282553;0.4166400398565578;0.4144653236165407;-0.3360472401106343;-0.334265757986302;1.0001261634054879;9.999002719088372;0.4167432750439551;-0.4369000096764449;-0.4368999767741684;0.41785711820394345;-0.3299999783990458;0.9973717105333786;0.5325184164737542;1.000009093341456
94.682034;1.0053646485522196;0.4166407824960151;0.41446563641836487;-0.33604724021188537;-0.3342657575221181;1.0001266294859872;9.999019660610475;0.4167429834341401;-0.4369000096773615;-0.43689997757915944;0.4178571471102386;-0.3299999781383442;0.997375271323142;0.5325182294132261;1.0000092166148105
94.692034;1.0053642523523623;0.41664149871989026;0.41446595733741837;-0.33604724034143857;-0.33426575704719175;1.0001270216885807;9.999035961246639;0.41674268243183804;-0.4369000096603809;-0.43689997839843847;0.4178572045237261;-0.3299999778546033;0.997378788096369;0.5325180494145866;1.0000092506449572
94.702034;1.0053637920595577;0.41664218874102243;0.41446628630553917;-0.33604724049966267;-0.33426575656360563;1.0001273420697256;9.9990515918405;0.41674237283284443;-0.43690000962602843;-0.43689997923074125;0.4178572888901989;-0.32999997754772586;0.9973822575762715;0.5325178773850426;1.0000091994428821
94.712034;1.005363265265593;0.4166428533249115;0.4144666229760235;-0.33604724068669106;-0.33426575607304065;1.0001275924759512;9.99906654261376;0.4167420556928324;-0.43690000957513414;-0.43689998007471703;0.4178573986714182;-0.3299999772176559;0.9973856778195869;0.5325177135736024;1.000009069288498
94.722034;1.0053626694665585;0.41664349380613774;0.4144669666164969;-0.3360472409023988;-0.3342657555767516;1.000127773977347;9.999080825171173;0.4167417321169766;-0.43690000950875085;-0.43689998092893506;0.4178575321498234;-0.32999997686432747;0.9973890471444326;0.5325175580499427;1.0000088669602663
94.732034;1.005362003169972;0.4166441118185535;0.4144673161031709;-0.3360472411463674;-0.3342657550757698;1.000127886705492;9.99909446233146;0.4167414031820918;-0.4369000094279144;-0.43689998179190953;0.41785768755822805;-0.32999997648782;0.9973923632941205;0.5325174111684364;1.000008598723806
94.742034;1.0053612657600144;0.41664470897547057;0.41446767012485114;-0.33604724141792247;-0.3342657545708966;1.0001279302569976;9.999107482733166;0.41674107002596383;-0.43690000933345363;-0.43689998266222707;0.4178578633399425;-0.32999997608855847;0.9973956235110497;0.5325172733637594;1.0000082699271362
94.752034;1.0053604571934702;0.4166452867283859;0.41446802751270634;-0.33604724171624023;-0.3342657540626051;1.0001279043567857;9.99911992048859;0.4167407336990578;-0.43690000922597877;-0.43689998353872495;0.4178580580580368;-0.3299999756675397;0.9973988251760616;0.5325171446292428;1.0000078850764058
94.762034;1.0053595779926654;0.41664584653843856;0.41446838730783986;-0.3360472420404295;-0.33426575355115773;1.0001278091027197;9.999131808929993;0.4167403951441215;-0.43690000910598087;-0.4368999844205585;0.41785827003595694;-0.32999997522650637;0.997401966222249;0.5325170242922335;1.000007448572404
94.772034;1.0053586293038501;0.41664639007029264;0.41446874862894906;-0.3360472423896519;-0.3342657530367487;1.000127644453304;9.99914317499195;0.4167400556608836;-0.4369000089739206;-0.43689998530715557;0.41785849726609536;-0.32999997476790266;0.9974050451659842;0.5325169110445115;1.000006965559767
94.782034;1.0053576130524293;0.41664691895298217;0.41446911064447245;-0.3360472427632975;-0.33426575251951784;1.000127409714541;9.999154039357542;0.4167397173579572;-0.4369000088303525;-0.43689998619815196;0.4178587378782297;-0.3299999742945907;0.9974080610370138;0.5325168029217662;1.0000064422272903
94.792034;1.0053565322140108;0.41664743443337476;0.41446947237077414;-0.3360472431610441;-0.33426575199964753;1.0001271038711168;9.999164414766408;0.4167393830821971;-0.43690000867597145;-0.4368999870933535;0.4178589907043588;-0.32999997380953;0.9974110137892863;0.532516697374547;1.0000058853160565
94.802034;1.0053553907888124;0.4166479373388602;0.414469832372728;-0.33604724358270416;-0.3342657514775301;1.000126726340993;9.99917430176924;0.416739055865447;-0.4369000085114136;-0.43689998799264923;0.4178592552370824;-0.3299999733156621;0.9974139048517023;0.5325165915730332;1.0000053011605408
94.812034;1.0053541931640004;0.41664842813615804;0.4144701888487116;-0.33604724402794967;-0.3342657509536641;1.0001262773472916;9.999183690318038;0.4167387384519221;-0.4369000083371363;-0.4368999888958534;0.41785953112070306;-0.32999997281582444;0.9974167368252237;0.5325164825806895;1.000004695016343
94.822034;1.0053529437150848;0.4166489070629334;0.4144705399874013;-0.33604724449616913;-0.3342657504284491;1.000125757724268;9.999192567512768;0.41673843329640453;-0.43690000815360086;-0.4368999898026138;0.41785981787382953;-0.3299999723124544;0.9974195126545353;0.5325163673620975;1.0000040708224744
94.832034;1.0053516474339046;0.4166493743608392;0.4144708842624375;-0.33604724498653177;-0.3342657499022191;1.0001251683043737;9.999200921320792;0.41673814268541115;-0.43690000796147654;-0.43689999071237967;0.4178601150766426;-0.32999997180742136;0.9974222352111615;0.5325162429563295;1.0000034314588964
94.842034;1.0053503106500672;0.4166498302440689;0.4144712206163118;-0.3360472454980748;-0.3342657493752817;1.0001245096926072;9.999208738138027;0.41673786881888525;-0.4369000077617314;-0.4368999916243631;0.41786042274890034;-0.3299999713021704;0.997424907558828;0.5325161067707386;1.0000027793279294
94.852034;1.0053489406969043;0.41665027454343817;0.4144715485641034;-0.3360472460297599;-0.33426574884781357;1.0001237828031428;9.999216004011993;0.4167376140243341;-0.43690000755566816;-0.4368999925375522;0.4178607414290022;-0.32999997079792875;0.9974275335382148;0.5325159568630883;1.0000021162156076
94.862034;1.0053475449925975;0.4166507065073853;0.4144718680725338;-0.33604724658044965;-0.33426574831979644;1.0001229887210432;9.999222718790156;0.41673738081794637;-0.4369000073448821;-0.4368999934508875;0.4178610717347272;-0.32999997029596995;0.9974301180764885;0.5325157918406371;1.0000014425250876
94.872034;1.0053461303636442;0.4166511250070973;0.4144721790860296;-0.33604724714879836;-0.334265747791152;1.0001221274475531;9.999228914617841;0.41673717157779594;-0.43690000713126664;-0.4368999943635482;0.41786141405124133;-0.3299999697978937;0.9974326669455383;0.5325156101721077;1.0000007572553318
94.882034;1.0053447026298576;0.41665152876818345;0.4144724810223053;-0.3360472477333129;-0.33426574726204467;1.0001211973119946;9.999234655015075;0.4167369882444332;-0.4369000069170609;-0.4368999952749771;0.4178617689106377;-0.3299999693056891;0.9974351861064611;0.5325154097464952;1.0000000590559093
94.892034;1.005343266740161;0.41665191638810234;0.4144727726874086;-0.33604724833261185;-0.3342657467331531;1.0001201957901165;9.999240014642599;0.4167368324013605;-0.43690000670472157;-0.4368999961846163;0.41786213736774186;-0.3299999688216168;0.9974376810725825;0.5325151880563925;0.9999993474110139
94.902034;1.0053418274010864;0.41665228639301366;0.4144730526032535;-0.33604724894553;-0.33426574620581473;1.0001191205059348;9.999245064004686;0.4167367053584154;-0.4369000064968533;-0.43689999709180466;0.4178625206785104;-0.3299999683479572;0.9974401568351565;0.5325149423803773;0.9999986230406245
94.912034;1.0053403892904909;0.41665263747456693;0.4144733194380399;-0.33604724957094007;-0.3342657456818992;1.0001179699349363;9.999249866033077;0.4167366078802953;-0.4369000062962777;-0.4368999979958555;0.4178629198097019;-0.32999996788666336;0.9974426182238254;0.5325146697125951;0.9999978873793719
94.922034;1.0053389568632458;0.4166529686771277;0.4144735723023259;-0.33604725020759674;-0.3342657451633958;1.0001167444763048;9.999254476024866;0.4167365399509388;-0.436900006105793;-0.4368999988960571;0.41786333530264147;-0.32999996743919324;0.9974450698305867;0.5325143666446698;0.9999971416294835
94.932034;1.0053375343910937;0.41665327925973694;0.4144738107944033;-0.33604725085416787;-0.3342657446521999;1.0001154471307254;9.999258945253688;0.4167365009610184;-0.4369000059277895;-0.43689999979170085;0.4178637673191178;-0.3299999670065883;0.9974475153050031;0.5325140294722567;0.9999963861432011
94.942034;1.0053361261534235;0.41665356850868684;0.4144740348073546;-0.3360472515092303;-0.3342657441502872;1.0001140827076;9.999263327972562;0.41673649003317953;-0.4369000057642178;-0.4369000006822271;0.4178642157262554;-0.3299999665895922;0.9974499565985289;0.5325136545381006;0.9999956208889312
94.952034;1.005334736383903;0.4166538359173432;0.4144742443481909;-0.33604725217125014;-0.33426574365984757;1.000112656548056;9.999267682000367;0.4167365061438714;-0.43690000561665765;-0.43690000156714615;0.417864680252099;-0.32999996618869093;0.9974523936056521;0.5325132385036796;0.9999948467437647
94.962034;1.0053333691031652;0.4166540812983033;0.4144744395072016;-0.33604725283873016;-0.33426574318315405;1.000111174016086;9.99927206187189;0.4167365481938159;-0.4369000054862594;-0.4369000024455906;0.4178651607653493;-0.32999996580406943;0.9974548248036752;0.5325127785679122;0.9999940658804579
94.972034;1.0053320282823532;0.4166543044733543;0.414474620333686;-0.3360472535102911;-0.33426574272232523;1.0001096410115244;9.999276513928601;0.4167366151962979;-0.43690000537379353;-0.4369000033160717;0.4178656575227783;-0.32999996543565296;0.9974572487565901;0.532512272753102;0.9999932805255178
94.982034;1.0053307181058966;0.41665450509176055;0.41447478666671866;-0.3360472541844232;-0.3342657422791491;1.000108064640657;9.999281075206682;0.41673670645739724;-0.4369000052797213;-0.43690000417678293;0.4178661711017854;-0.32999996508340657;0.997459665005475;0.5325117199837821;0.9999924916697649
94.992034;1.0053294426403985;0.41665468276572676;0.4144749382575474;-0.33604725485922254;-0.33426574185505337;1.000106452532613;9.999285771046615;0.4167368215915965;-0.4369000052042541;-0.4369000050258871;0.417866702243658;-0.32999996474757687;0.9974620735224786;0.5325111200304009;0.999991698829399
95.002034;1.0053282051048005;0.41665483710185997;0.41447507497166647;-0.3360472555325998;-0.33426574145117205;1.0001048115729738;9.999290615463284;0.4167369604034721;-0.4369000051475609;-0.4369000058614574;0.4178672518953235;-0.3299999644285298;0.9974644735230456;0.532510473630617;0.9999909006571756
95.012034;1.0053270077279048;0.41665496762531223;0.4144751968301379;-0.3360472562027546;-0.33426574106840456;1.0001031480281524;9.999295621971799;0.4167371228755071;-0.43690000510985155;-0.4369000066815836;0.41786782112596155;-0.3299999641264064;0.997466863202934;0.5325097825118149;0.9999900961546997
95.022034;1.0053258523811568;0.41665507376383787;0.4144753040712672;-0.33604725686830417;-0.33426574070742;1.0001014683250065;9.99930081494336;0.4167373093376214;-0.4369000050912299;-0.4369000074847696;0.41786841070137315;-0.3299999638408921;0.9974692407443756;0.5325090489406565;0.9999892858274045
95.032034;1.0053247410885;0.4166551548189528;0.41447539715342313;-0.3360472575281065;-0.3342657403685601;1.000099779035608;9.999306225830217;0.4167375206058113;-0.43690000509155064;-0.4369000082700289;0.41786902066086723;-0.3299999635711262;0.9974716047644547;0.5325082749367567;0.9999884719916848
95.042034;1.0053236759967665;0.41665521002177797;0.4144754765617527;-0.3360472581811715;-0.3342657400517597;1.0000980864581752;9.999311878947411;0.41673775778247873;-0.43690000511032323;-0.43690000903660303;0.41786965019773453;-0.3299999633157336;0.997473953507315;0.5325074618669685;0.9999876578021692
95.052034;1.005322659320929;0.41665523876758365;0.4144755427205278;-0.3360472588265925;-0.33426573975666046;1.000096396458035;9.999317786678578;0.41673802172177343;-0.4369000051467067;-0.4369000097838113;0.41787029774669693;-0.3299999630729841;0.9974762843167392;0.5325066106560049;0.9999868456290765
95.062034;1.0053216934655325;0.4166552408204362;0.41447559629087943;-0.3360472594633559;-0.3342657394828039;1.0000947144054417;9.999323958805501;0.4167383127154652;-0.4369000051996534;-0.43690001051109617;0.4178709611182058;-0.329999962841046;0.9974785939398723;0.5325057218894024;0.9999860366426593
95.072034;1.0053207807302436;0.4166552162707139;0.4144756383767704;-0.3360472600901636;-0.33426573922988334;1.000093044705321;9.999330406474876;0.4167386306071932;-0.43690000526812584;-0.43690001121801303;0.4178716378151325;-0.329999962618187;0.9974808790324904;0.5325047957730932;0.9999852318288064
95.082034;1.0053199225235514;0.4166551653006138;0.4144756700826404;-0.3360472607054755;-0.33426573899811607;1.0000913903611242;9.999337134133489;0.4167389750066125;-0.43690000535121326;-0.43690001190412187;0.4178723255088851;-0.329999962402757;0.9974831365038418;0.5325038324023847;0.99998443234492
95.092034;1.0053191190438544;0.4166550881249245;0.4144756920115639;-0.3360472613079656;-0.33426573878838406;1.0000897535643651;9.999344137439932;0.4167393455434522;-0.4369000054480168;-0.4369000125688436;0.41787302222140416;-0.32999996219305944;0.9974853634189722;0.532502832088044;0.9999836386708733
95.102034;1.0053183695917065;0.4166549852745263;0.41447570426249075;-0.33604726189711653;-0.33426573860195297;1.0000881368749257;9.999351411916598;0.41673974209450104;-0.4369000055576636;-0.43690001321144034;0.41787372630232406;-0.3299999619874311;0.9974875565649768;0.5325017955398615;0.9999828505338707
95.112034;1.0053176727535356;0.41665485788750534;0.4144757064261607;-0.3360472624732727;-0.334265738440143;1.0000865438192397;9.999358957567416;0.41674016457333823;-0.4369000056796857;-0.43690001383114996;0.4178744366901911;-0.3299999617845904;0.9974897123346632;0.5325007240057423;0.9999820680866991
95.122034;1.0053170262775406;0.41665470772943275;0.4144756974151155;-0.336047263037122;-0.3342657383041892;1.0000849788316508;9.999366775167966;0.41674061229555454;-0.4369000058142089;-0.43690001442722926;0.41787515315333806;-0.3299999615839353;0.9974918272623284;0.53249961924005;0.9999812926548592
95.132034;1.0053164271424027;0.416654536965734;0.41447567570990373;-0.33604726358917514;-0.3342657381952187;1.000083447070454;9.999374863669887;0.41674108367602547;-0.43690000596167156;-0.43690001499892;0.41787587602261295;-0.3299999613855534;0.9974938987673417;0.5324984832787205;0.9999805265165599
95.142034;1.0053158721666107;0.41665434788547884;0.41447564002886667;-0.3360472641294644;-0.33426573811425253;1.0000819544065358;9.999383223625381;0.41674157658467215;-0.4369000061224966;-0.4369000155456156;0.4178766056815477;-0.3299999611900039;0.9974959253836179;0.5324973183866798;0.9999797722469881
95.152034;1.0053153583428687;0.41665414280174723;0.41447558971852905;-0.33604726465747764;-0.33426573806213494;1.0000805077715327;9.999391861824265;0.41674208865308365;-0.4369000062970173;-0.43690001606717116;0.4178773421844943;-0.3299999609981397;0.9974979064105202;0.5324961271947546;0.9999790320484686
95.162034;1.005314882143384;0.4166539240819073;0.41447552463452614;-0.3360472651723822;-0.33426573803936893;1.000079115528916;9.999400790631205;0.416742617048901;-0.4369000064855579;-0.4369000165640172;0.4178780849788778;-0.3299999608111991;0.997499841465986;0.5324949126683767;0.9999783078035772
95.172034;1.0053144388283286;0.41665369410402475;0.41447544490322996;-0.33604726567336607;-0.3342657380460155;1.0000777871218343;9.99941002543003;0.4167431581825346;-0.43690000668850604;-0.43690001703695086;0.41787883278148263;-0.3299999606309353;0.9975017301816211;0.5324936779518619;0.9999776019504596
95.182034;1.0053140229105821;0.41665345508472107;0.4144753508693153;-0.3360472661598703;-0.33426573808184473;1.0000765319278486;9.999419586441348;0.41674370786517995;-0.4369000069063102;-0.43690001748689256;0.4178795836815375;-0.32999996045946395;0.9975035719146773;0.5324924261073254;0.9999769182656097
95.192034;1.0053136291684097;0.41665320895323216;0.4144752431403644;-0.33604726663162704;-0.33426573814656113;1.0000753581050497;9.99942950125813;0.41674426182170893;-0.43690000713936256;-0.4369000179148972;0.41788033523340756;-0.3299999602989861;0.9975053652104698;0.5324911599596832;0.999976261945529
95.202034;1.0053132531602211;0.41665295733638263;0.4144751224234525;-0.3360472670885507;-0.33426573823972383;1.0000742719268418;9.999439805678758;0.416744816284493;-0.4369000073878239;-0.4369000183222337;0.41788108450485983;-0.3299999601515962;0.9975071076623117;0.5324898824419452;0.9999756388628676
95.212034;1.005312891516305;0.41665270143901734;0.41447498922065806;-0.3360472675306189;-0.3342657383604823;1.0000732771174936;9.99945054145565;0.41674536849989974;-0.4369000076514695;-0.43690001871032097;0.41788182835274246;-0.32999996001924403;0.997508796971083;0.5324885968483469;0.9999750542706173
95.222034;1.0053125422755365;0.4166524419060593;0.4144748437672037;-0.33604726795786954;-0.3342657385074582;1.0000723741642796;9.999461744101524;0.4167459167641138;-0.43690000792964584;-0.43690001908079007;0.41788256383805894;-0.32999995990388026;0.9975104321187286;0.532487306497008;0.9999745119875662
95.232034;1.005312204533198;0.41665217899753;0.41447468620288064;-0.33604726837055504;-0.33426573867872555;1.0000715609275326;9.99947342480524;0.4167464599197575;-0.43690000822142006;-0.4369000194357809;0.4178832884667277;-0.3299999598075693;0.997512013464077;0.5324860142973061;0.9999740147386854
95.242034;1.0053118774495688;0.4166519128835184;0.4144745166173098;-0.33604726876932933;-0.3342657388719081;1.0000708343690625;9.999485562894476;0.4167469970085405;-0.43690000852578326;-0.43690001977786963;0.41788400016119776;-0.32999995973235324;0.9975135421620585;0.5324847226597564;0.999973564814077
95.252034;1.0053115592707316;0.41665164359312407;0.41447433490746854;-0.3360472691553416;-0.3342657390845575;1.0000701912910572;9.999498116204364;0.4167475274010013;-0.4369000088417526;-0.43690002010944096;0.4178846970319072;-0.3299999596799892;0.9975150196586333;0.5324834337700279;0.9999731639097945
95.262034;1.0053112465965968;0.41665137072695796;0.4144741407381822;-0.33604726953023506;-0.33426573931445164;1.0000696281901582;9.999511038760081;0.41674805088906214;-0.4369000091683487;-0.43690002043231846;0.4178853771313627;-0.32999995965184137;0.9975164473534307;0.5324821498834095;0.9999728125610553
95.272034;1.005310934353267;0.4166510935935257;0.41447393361536927;-0.33604726989602;-0.3342657395595702;1.000069141467676;9.999524291083878;0.4167485675403185;-0.4369000095045405;-0.436900020747883;0.4178860384872811;-0.32999995964904877;0.9975178260534739;0.5324808732983276;0.999972510544507
95.282034;1.005310616246354;0.4166508119851018;0.41447371279208345;-0.33604727025481684;-0.3342657398181357;1.0000687272548339;9.999537840027752;0.41674907774172704;-0.43690000984935;-0.43690002105716064;0.41788667962372633;-0.3299999596726441;0.9975191555995478;0.5324796062084687;0.9999722580755592
95.292034;1.0053102850225288;0.4166505266582775;0.41447347723666683;-0.3360472706085643;-0.3342657400886928;1.0000683806494466;9.999551653731988;0.416749582481672;-0.43690001020200303;-0.43690002136083267;0.41788730011508474;-0.32999995972342117;0.9975204353754757;0.5324783507839779;0.9999720562414246
95.302034;1.005309932987046;0.4166502388048554;0.41447322610066284;-0.33604727095882353;-0.3342657403699616;1.0000680956198378;9.999565696857273;0.41675008341249203;-0.43690001056187544;-0.43690002165919883;0.41788790048689056;-0.32999995980198776;0.9975216650343327;0.5324771094480631;0.9999719062985012
95.312034;1.0053095529672238;0.4166499492615343;0.414472959250734;-0.3360472713067842;-0.33426574066075077;1.000067866073518;9.999579928190233;0.41675058262132275;-0.43690001092839087;-0.4369000219520411;0.4178884817074639;-0.32999995990917075;0.9975228446937429;0.5324758850044162;0.9999718086604149
95.322034;1.005309138967857;0.4166496582804481;0.41447267722508907;-0.3360472716534106;-0.3342657409601142;1.0000676873989203;9.99959430080032;0.4167510822577046;-0.43690001130100414;-0.43690002223868296;0.4178890448200966;-0.329999960046255;0.9975239750750187;0.5324746805278393;0.999971762393649
95.332034;1.0053086861584764;0.4166493658591071;0.41447238095424355;-0.33604727199951956;-0.3342657412674723;1.0000675571489441;9.999608764991171;0.416751584061827;-0.43690001167912657;-0.43690002251835397;0.417889590787016;-0.3299999602147881;0.9975250572908877;0.5324734993783824;0.9999717652876761
95.342034;1.005308190533821;0.41664907228430326;0.41447207167278155;-0.3360472723457787;-0.33426574158252054;1.000067474072699;9.999623270377283;0.4167520891205618;-0.4369000120620213;-0.4369000227905276;0.4178901205115653;-0.3299999604162081;0.9975260917147558;0.5324723453509287;0.9999718139378575
95.352034;1.0053076487399453;0.4166487781950223;0.4144717506559994;-0.33604727269275725;-0.3342657419050535;1.000067436497736;9.999637766459816;0.4167525979025621;-0.4369000124488;-0.43690002305492165;0.4178906347729417;-0.3299999606516115;0.9975270776052018;0.5324712224651831;0.999971903816398
95.362034;1.0053070579033783;0.41664848396286086;0.414471418863809;-0.3360472730409845;-0.33426574223485234;1.000067441792131;9.999652208487152;0.41675311030857054;-0.4369000128385285;-0.4369000233112727;0.41789113385994114;-0.3299999609217385;0.9975280143832562;0.5324701343936249;0.9999720292243462
95.372034;1.005306415045936;0.4166481892835223;0.4144710771133712;-0.3360472733910235;-0.3342657425717067;1.0000674868378974;9.999666565614897;0.41675362592917947;-0.43690001323031935;-0.43690002355925894;0.41789161723875157;-0.3299999612269241;0.9975289022925087;0.5324690841700206;0.9999721833464935
95.382034;1.005305716554756;0.4166478934238625;0.4144707263400298;-0.3360472737437354;-0.3342657429155732;1.0000675681200524;9.999680823993101;0.41675414441645325;-0.43690001362328706;-0.43690002379850157;0.417892083541476;-0.32999996156684125;0.9975297417423761;0.5324680743093259;0.9999723591373743
95.392034;1.0053049584382094;0.4166475955987736;0.41447036737829973;-0.336047274100626;-0.3342657432667189;1.0000676815543266;9.999694984017088;0.4167546654119632;-0.4369000140165174;-0.4369000240283468;0.41789253090424905;-0.329999961940241;0.9975305329038672;0.532467106764382;0.9999725501241709
95.402034;1.0053041370668472;0.41664729518169746;0.4144700007821261;-0.3360472744638927;-0.33426574362576994;1.00006782293564;9.999709049806059;0.4167551882478643;-0.43690001440916104;-0.4369000242477641;0.4178929574817473;-0.3299999623449308;0.997531275215511;0.5324661826562382;0.999972750542348
95.412034;1.0053032496930934;0.41664699183871656;0.4144696269967158;-0.3360472748360026;-0.3342657439936438;1.0000679884470103;9.999723013793133;0.4167557121299975;-0.436900014800452;-0.43690002445565845;0.41789336172264147;-0.32999996277799565;0.9975319665695194;0.5324653022312533;0.9999729555090476
95.422034;1.0053022949714798;0.41664668545229366;0.41446924662195256;-0.33604727521914673;-0.33426574437124584;1.0000681749461726;9.999736849192894;0.4167562365630813;-0.4369000151896135;-0.43690002465113675;0.41789374230269205;-0.3299999632361432;0.9975326034505559;0.5324644652058192;0.9999731609399386
95.432034;1.0053012733630826;0.41664637591706144;0.4144688605690548;-0.33604727561507425;-0.33426574475907683;1.0000683807502442;9.99975051611917;0.41675676109703763;-0.43690001557590713;-0.43690002483348334;0.4178940980068201;-0.3299999637160458;0.9975331817894204;0.5324636713540822;0.9999733633791432
95.442034;1.005300186503123;0.4166460633757624;0.41446846991511194;-0.3360472760252538;-0.334265745157138;1.0000686060612851;9.999763969542904;0.4167572845636429;-0.4369000159588221;-0.43690002500206093;0.4178944276815354;-0.32999996421456634;0.9975336976043266;0.5324629208588444;0.9999735603942745
95.452034;1.0052990362975154;0.41664574865816345;0.41446807552882353;-0.3360472764509567;-0.33426574556516614;1.0000688517088288;9.999777162255187;0.41675780484195074;-0.43690001633803116;-0.43690002515617227;0.4178947301079141;-0.3299999647287905;0.997534147250759;0.5324622140564831;0.9999737508810161
95.462034;1.0052978250576612;0.41664543309247065;0.4144676779508303;-0.33604727689323094;-0.33426574598284703;1.0000691174066678;9.99979004947216;0.4167583192472287;-0.4369000167131399;-0.4369000252949693;0.41789500381659717;-0.3299999652559771;0.997534527340218;0.5324615508312125;0.9999739347206871
95.472034;1.0052965558566307;0.41664511794767134;0.41446727758616836;-0.3360472773529154;-0.3342657464098171;1.000069401340374;9.99980259139638;0.4167588249862466;-0.43690001708363924;-0.43690002541763856;0.4178952471735315;-0.32999996579358104;0.9975348345524063;0.5324609300710512;0.9999741121750162
95.482034;1.0052952324421403;0.4166448042204503;0.4144668746884714;-0.33604727783070637;-0.33426574684557586;1.0000697009651809;9.999814748026647;0.41675931938288563;-0.43690001744901724;-0.43690002552372714;0.4178954588089647;-0.3299999663392622;0.9975350655223545;0.5324603495666645;0.9999742833128702
95.492034;1.0052938591562421;0.4166444927116377;0.41446646907366336;-0.3360472783272167;-0.3342657472894919;1.0000700138254568;9.999826475549664;0.416759799807757;-0.4369000178088524;-0.43690002561315183;0.41789563784197215;-0.3299999668907873;0.9975352170321713;0.5324598064584175;0.9999744473559335
95.502034;1.0052924402949772;0.41664418412577475;0.414466059970814;-0.3360472788428366;-0.33426574774086754;1.000070337808495;9.999837731001112;0.41676026378537684;-0.4369000181630397;-0.4369000256858194;0.4178957836080775;-0.3299999674458856;0.9975352864193744;0.5324592977134797;0.9999746022456111
95.512034;1.005290979061932;0.416643879102253;0.41446564615681236;-0.3360472793774492;-0.3342657481987815;1.0000706711826624;9.999848481803312;0.4167607094809947;-0.43690001851201876;-0.4369000257413641;0.41789589538908956;-0.32999996800222137;0.9975352718056362;0.5324588203000051;0.999974744940086
95.522034;1.0052894776323165;0.4166435781151028;0.4144652263492586;-0.3360472799304207;-0.3342657486618421;1.0000710126287045;9.999858712859178;0.41676113582397795;-0.4369000188565721;-0.43690002577928555;0.4178959725093929;-0.32999996855760916;0.997535171915352;0.5324583712964083;0.9999748722991045
95.532034;1.005287937919961;0.4166432813451075;0.4144647996253143;-0.33604728050082316;-0.33426574912829904;1.000071361176452;9.999868421719198;0.4167615419658557;-0.43690001919734217;-0.4369000257991648;0.41789601464622966;-0.32999996911027907;0.997534985158079;0.5324579479606077;0.999974982132993
95.542034;1.0052863618294934;0.4166429887057787;0.41446436546338883;-0.33604728108756987;-0.3342657495963346;1.000071716176604;9.99987760640478;0.4167619267765871;-0.4369000195345654;-0.43690002580063847;0.4178960220141726;-0.32999996965896444;0.9975347086112758;0.5324575474649907;0.9999750736006491
95.552034;1.0052847516925651;0.4166427000470752;0.4144639234578487;-0.3360472816895445;-0.33426575006417764;1.0000720771044957;9.999886261139352;0.41676228905970125;-0.43690001986806115;-0.43690002578323867;0.4178959952424568;-0.3299999702027761;0.9975343381632308;0.5324571665240884;0.9999751464076468
95.562034;1.0052831111814853;0.4166424153022512;0.41446347307045583;-0.33604728230571856;-0.33426575053016677;1.000072442963087;9.999894379467053;0.4167626281188948;-0.43690002019728585;-0.43690002574630965;0.4178959351618147;-0.3299999707408745;0.9975338692498141;0.5324568016677644;0.9999751998455753
95.572034;1.0052814454042944;0.41664213448454335;0.4144630135671896;-0.33604728293503755;-0.3342657509927892;1.0000728120700246;9.999901956631106;0.41676294388404234;-0.436900020521372;-0.43690002568898756;0.41789584271578273;-0.3299999712722395;0.9975332972791111;0.5324564500080794;0.9999752326621418
95.582034;1.0052797602210541;0.4166418578144964;0.4144625441067483;-0.33604728357626557;-0.3342657514505606;1.0000731829912026;9.999908990961254;0.41676323677052424;-0.43690002083914065;-0.4369000256101841;0.4178957189860892;-0.32999997179577495;0.9975326180073377;0.5324561093953598;0.9999752432240858
95.592034;1.005278061668533;0.4166415859595973;0.41446206390154494;-0.3360472842281403;-0.3342657519019385;1.0000735555617524;9.999915481622098;0.41676350763194403;-0.43690002114918186;-0.43690002550871454;0.4178955653002532;-0.32999997231045997;0.9975318275669744;0.5324557779731944;0.9999752294025882
95.602034;1.0052763551355666;0.41664132007382615;0.41446157230814956;-0.3360472848896272;-0.33426575234549405;1.0000739306005926;9.99992142103598;0.41676375762486334;-0.43690002145004236;-0.43690002538362116;0.4178953834073026;-0.32999997281536714;0.9975309221439665;0.5324554540281685;0.9999751886617879
95.612034;1.0052746446410892;0.4166410616402539;0.41446106880903344;-0.33604728555985336;-0.3342657527802296;1.0000743091168802;9.999926792011278;0.4167639880737018;-0.43690002174035264;-0.43690002523426863;0.4178951755129044;-0.32999997330964853;0.9975298981978211;0.5324551360478316;0.9999751185736259
95.622034;1.005272933232362;0.41664081228658933;0.41446055312627494;-0.3360472862378394;-0.3342657532057224;1.0000746920583152;9.999931574433539;0.41676420052964464;-0.43690002201887584;-0.43690002506002173;0.41789494400354243;-0.32999997379244217;0.9975287532738017;0.5324548226226146;0.9999750171306563
95.632034;1.0052712237265733;0.41664057364445756;0.4144600255126505;-0.3360472869224336;-0.3342657536218759;1.0000750799409066;9.999935752367158;0.4167643967438673;-0.43690002228467706;-0.43690002486006907;0.41789469121684375;-0.32999997426272976;0.9975274867727061;0.5324545123363714;0.9999748829470891
95.642034;1.0052695187101328;0.4166403472985971;0.414459486840381;-0.3360472876124449;-0.33426575402856046;1.0000754725898955;9.999939315222202;0.4167645783963416;-0.4369000225372252;-0.43690002463369204;0.4178944194769004;-0.3299999747194325;0.9975261001407936;0.5324542036661419;0.9999747158093789
95.652034;1.0052678201152176;0.4166401347947659;0.4144589382940871;-0.33604728830665387;-0.3342657544256027;1.0000758698206649;9.9999422561404;0.41676474710026556;-0.43690002277617673;-0.4369000243805724;0.41789413110746304;-0.32999997516167284;0.997524596382162;0.5324538949853048;0.9999745172036422
95.662034;1.0052661290043274;0.4166399375239258;0.4144583810369353;-0.33604728900373665;-0.33426575481288984;1.0000762718752132;9.999944572511179;0.4167649048623743;-0.43690002300114894;-0.43690002410073175;0.41789382833874855;-0.3299999755888135;0.9975229794304592;0.5324535848361692;0.9999742903025776
95.672034;1.005264445881197;0.4166397565031073;0.4144578163763118;-0.33604728970239356;-0.3342657551902249;1.000076678976216;9.999946265997993;0.41676505434839317;-0.4369000232116959;-0.43690002379422876;0.41789351325450674;-0.3299999760004505;0.9975212538044059;0.5324532721523508;0.9999740391092298
95.682034;1.005262771347958;0.41663959229570463;0.4144572462937299;-0.3360472904015012;-0.33426575555723714;1.0000770914829218;9.99994734053508;0.41676519866923306;-0.4369000234074154;-0.43690002346110096;0.41789318783806073;-0.3299999763965692;0.997519424475024;0.5324529560667431;0.999973766998127
95.692034;1.0052611067122958;0.4166394450430151;0.41445667355654986;-0.3360472910999796;-0.3342657559134973;1.0000775110486744;9.999947807384308;0.4167653410423579;-0.4369000235881506;-0.43690002310161;0.4178928539431784;-0.329999976777517;0.997517496547822;0.5324526354254756;0.9999734757105099
95.702034;1.0052594545241136;0.416639314460345;0.4144561012242621;-0.33604729179655624;-0.33426575625854793;1.0000779412949268;9.999947694567679;0.41676548462251245;-0.43690002375400844;-0.43690002271637063;0.4178925130992314;-0.3299999771438031;0.9975154746207673;0.5324523084081407;0.999973165698627
95.712034;1.0052578187510663;0.4166391998237402;0.4144555320928603;-0.3360472924897149;-0.33426575659181457;1.00007838711902;9.999947042943383;0.41676563241206704;-0.43690002390503896;-0.4369000223061714;0.4178921664843673;-0.32999997749596566;0.9975133623769823;0.532451972599866;0.9999728374489474
95.722034;1.0052562041890278;0.4166391000333148;0.4144549683359012;-0.33604729317788834;-0.3342657569126013;1.000078853141098;9.999945888336274;0.41676578706208517;-0.4369000240409517;-0.4369000218717975;0.4178918151230645;-0.32999997783441704;0.9975111625924468;0.5324516254307895;0.9999724924564177
95.732034;1.0052546159580449;0.41663901397419784;0.41445441143261197;-0.3360472938597018;-0.3342657572202585;1.0000793422894683;9.99994424825017;0.41676595069684724;-0.4369000241611915;-0.4369000214141133;0.4178914599313503;-0.32999997815926824;0.9975088772106233;0.5324512645591708;0.9999721333230782
95.742034;1.005253059823189;0.41663894114061883;0.4144538623972717;-0.3360472945340455;-0.3342657575143336;1.0000798555089692;9.999942124712568;0.4167661249505237;-0.4369000242652523;-0.4369000209341035;0.4178911016126434;-0.3299999784701992;0.9975065075595682;0.5324508881078173;0.9999717634981835
95.752034;1.005251542126684;0.41663888192758264;0.4144533219922934;-0.3360472952000185;-0.33426575779456175;1.000080392618446;9.999939516822298;0.4167663111914406;-0.4369000243529406;-0.436900020432646;0.41789074087816025;-0.3299999787663982;0.997504054896147;0.5324504950148518;0.9999713867354357
95.762034;1.0052500687904946;0.41663883744574587;0.41445279084072323;-0.3360472958567662;-0.3342657580608306;1.0000809532644535;9.99993642760829;0.41676651077098453;-0.43690002442438025;-0.436900019910231;0.41789037890635117;-0.32999997904669437;0.997501520955156;0.5324500853918753;0.9999710061234502
95.772034;1.005248644422422;0.41663880939926107;0.41445226969666443;-0.33604729650322446;-0.3342657583132252;1.0000815372517096;9.999932860794093;0.4167667251518546;-0.436900024479858;-0.43690001936686645;0.4178900172947887;-0.32999997930984837;0.9974989078850237;0.5324496604349008;0.9999706233327196
95.782034;1.0052472717689949;0.4166388002381353;0.41445175984674487;-0.33604729713797366;-0.3342657585520801;1.0000821443020418;9.999928816805497;0.41676695587299917;-0.43690002451987053;-0.43690001880228435;0.4178896575312099;-0.32999997955484617;0.9974962174988572;0.5324492219043815;0.9999702387429019
95.792034;1.0052459513900638;0.41663881325470614;0.41445126321387754;-0.33604729775937214;-0.3342657587779122;1.000082773804517;9.999924290794251;0.4167672043730942;-0.4369000245452813;-0.43690001821631774;0.4178893006173836;-0.32999997978108486;0.9974934504535774;0.5324487715485386;0.9999698521626763
95.802034;1.0052446817386034;0.41663885220381564;0.41445078200970786;-0.33604729836595376;-0.33426575899134275;1.0000834249839456;9.999919269679465;0.416767471830107;-0.43690002455714677;-0.4369000176092162;0.4178889469780287;-0.3299999799882459;0.997490606098706;0.5324483105623432;0.9999694634989837
95.812034;1.0052434597042732;0.4166389205552936;0.4144503184882849;-0.3360472989567554;-0.3342657591932141;1.0000840970609732;9.999913735384874;0.4167677590394176;-0.43690002455638033;-0.4369000169817528;0.41788859654105925;-0.3299999801758995;0.9974876835907311;0.5324478392280304;0.9999690729426174
95.822034;1.005242281335141;0.416639020948682;0.4144498750720234;-0.3360472995312469;-0.3342657593847098;1.000084788945183;9.999907678179657;0.4167680662511654;-0.4369000245436642;-0.4369000163351721;0.417888248991797;-0.32999998034337885;0.9974846838313387;0.5324473568748787;0.9999686803290829
95.832034;1.0052411421277787;0.4166391550073863;0.41444945423494867;-0.3360473000889889;-0.33426575956716614;1.0000854985209862;9.999901106512475;0.41676839315354525;-0.43690002451952514;-0.43690001567108716;0.41788790411470184;-0.32999998049010565;0.9974816104595462;0.5324468619818309;0.99996828432719
95.842034;1.0052400367962846;0.4166393233098082;0.4144490581039124;-0.33604730062930227;-0.33426575974178513;1.0000862220285116;9.999894044631338;0.4167687390779806;-0.43690002448430837;-0.4369000149912019;0.41788756196369875;-0.329999980615795;0.9974784689817179;0.5324463525622436;0.9999678828459283
95.852034;1.0052389590331348;0.4166395254925961;0.414448688390505;-0.3360473011511851;-0.3342657599096134;1.0000869540245774;9.999886526245819;0.41676910324314564;-0.43690002443803105;-0.4369000142970599;0.41788722297256187;-0.32999998072025943;0.9974752654057794;0.5324458270273745;0.9999674742539574
95.862034;1.0052379018657072;0.41663976053992546;0.414448346495602;-0.3360473016535072;-0.33426576007160613;1.0000876875915068;9.999878591308669;0.41676948484568505;-0.4369000243804554;-0.43690001359020414;0.4178868883224913;-0.3299999808031877;0.9974720057652248;0.5324452849989144;0.9999670578314045
95.872034;1.0052368587791;0.4166400270584822;0.41444803353602516;-0.3360473021351877;-0.3342657602285956;1.0000884146930573;9.999870285959563;0.4167698830054045;-0.43690002431148317;-0.43690001287246805;0.4178865601451015;-0.32999998086414356;0.9974686959744696;0.5324447273893975;0.9999666336917284
95.882034;1.0052358247720476;0.41664032321701094;0.41444775043045656;-0.3360473025952584;-0.33426576038137085;1.0000891268011252;9.999861660651439;0.41677029675032884;-0.4369000242314289;-0.43690001214598667;0.41788624108101424;-0.329999980902686;0.997465341486932;0.5324441558784817;0.9999662031051707
95.892034;1.005234797004539;0.4166406464957494;0.41444749784471946;-0.3360473030329372;-0.33426576053074636;1.0000898154508888;9.999852761561373;0.4167707250607752;-0.4369000241409668;-0.43690001141305324;0.41788593364921117;-0.329999980918449;0.9974619473235274;0.5324435724215605;0.999965768445324
95.902034;1.0052337756708736;0.4166409937804063;0.41444727594040875;-0.33604730344768974;-0.33426576067741687;1.0000904730360562;9.999843623073051;0.4167711669013821;-0.4369000240409351;-0.43690001067606715;0.4178856401254391;-0.3299999809110833;0.9974585181436287;0.5324429791198751;0.9999653319981072
95.912034;1.0052327644348795;0.4166413620037477;0.41444708438975875;-0.33604730383921966;-0.334265760821855;1.0000910936586467;9.999834270367472;0.4167716210956762;-0.4369000239321204;-0.4369000099374949;0.41788536284294714;-0.32999998088015137;0.9974550580970343;0.5324423784675526;0.9999648949111497
95.922034;1.0052317694020454;0.4166417487328621;0.4144469228293578;-0.3360473042073023;-0.33426576096435;1.0000916729823126;9.999824724323904;0.41677208616653955;-0.4369000238151354;-0.4369000091997287;0.4178851041985897;-0.32999998082516846;0.9974515715091649;0.5324417735253179;0.9999644574066637
95.932034;1.0052307973780112;0.41664215203446586;0.41444679123639433;-0.3360473045515629;-0.33426576110500994;1.0000922076550607;9.999815001359515;0.4167725604797937;-0.4369000236906289;-0.4369000084650017;0.4178848661453926;-0.3299999807458009;0.9974480638362692;0.5324411674950571;0.9999640193016446
95.942034;1.0052298547380656;0.4166425699605494;0.41444668974940063;-0.336047304871509;-0.3342657612437652;1.0000926951649627;9.999805116568261;0.41677304233742996;-0.4369000235596984;-0.43690000773538834;0.4178846497450299;-0.3299999806420289;0.9974445412553391;0.5324405632534179;0.9999635798926311
95.952034;1.0052289472725342;0.41664300028199974;0.41444661817822087;-0.3360473051667391;-0.3342657613804698;1.0000931337477708;9.999795089960566;0.416773529838795;-0.4369000234238476;-0.4369000070127243;0.41788445525471907;-0.32999998051412194;0.9974410096743528;0.5324399634780813;0.9999631377546863
95.962034;1.005228080156502;0.41664344056253905;0.41444657577300276;-0.33604730543695316;-0.33426576151498655;1.0000935225492515;9.9997849427589;0.41677402114000806;-0.43690002328445704;-0.4369000062985729;0.4178842825276405;-0.3299999803624398;0.9974374747879119;0.5324393708130789;0.9999626911602283
95.972034;1.0052272575999017;0.41664388840666444;0.4144465613100119;-0.3360473056816847;-0.3342657616470896;1.0000938621534006;9.999774687648397;0.4167745150048455;-0.43690002314253495;-0.4369000055944214;0.41788413130327867;-0.3299999801872433;0.9974339426373993;0.5324387876892827;0.9999622387286223
95.982034;1.0052264829407431;0.4166443417331848;0.41444657311368915;-0.33604730590010057;-0.3342657617762313;1.000094154497773;9.999764328052928;0.4167750106894345;-0.43690002299896996;-0.43690000490185166;0.41788400133701836;-0.3299999799887029;0.997430419189487;0.5324382162210962;0.9999617793832546
95.992034;1.0052257588643787;0.4166447989871398;0.4144466089610095;-0.3360473060911774;-0.3342657619014634;1.0000944019460076;9.99975386646132;0.4167755072646959;-0.4369000228547835;-0.4369000042224706;0.41788389237767726;-0.32999997976709367;0.9974269091796852;0.5324376583292144;0.9999613114749716
96.002034;1.0052250870840675;0.4166452589950681;0.4144466660961924;-0.33604730625394913;-0.3342657620216347;1.0000946065743896;9.999743309622563;0.41677600336202597;-0.4369000227110913;-0.43690000355781655;0.4178838040096479;-0.32999997952295784;0.9974234154466495;0.5324371160945858;0.9999608318618554
96.012034;1.0052244683971994;0.4166457204857986;0.41444674136675513;-0.3360473063875802;-0.3342657621355845;1.0000947702694705;9.999732664528214;0.4167764973055068;-0.4369000225690607;-0.43690000290933495;0.4178837356057271;-0.329999979257027;0.9974199387562607;0.5324365922943344;0.9999603359807752
96.022034;1.0052239031522208;0.416646181967767;0.4144468314230145;-0.3360473064915134;-0.3342657622422005;1.0000948950910689;9.99972193247475;0.41677698712287536;-0.43690002243006065;-0.43690000227828196;0.41788368645360785;-0.3299999789701032;0.9974164777361211;0.5324360904397718;0.9999598189222636
96.032034;1.0052233909673283;0.4166466420665524;0.4144469331149203;-0.33604730656568976;-0.33426576234061095;1.0000949834233734;9.99971110971132;0.4167774704634371;-0.4369000222957132;-0.43690000166564297;0.4178836558338162;-0.3299999786631728;0.9974130294541474;0.5324356140835208;0.9999592765267445
96.042034;1.0052229300879971;0.4166470996027471;0.41444704390028314;-0.3360473066106802;-0.3342657624304845;1.0000950379816655;9.999700192676956;0.4167779444516948;-0.4369000221677556;-0.4369000010721339;0.41788364292535785;-0.3299999783375266;0.9974095905099815;0.5324351660600334;0.9999587062378427
96.052034;1.0052225174647096;0.4166475533794285;0.41444716174883994;-0.3360473066276791;-0.33426576251202605;1.0000950620097682;9.999689181750645;0.41677840574584013;-0.4369000220478955;-0.43690000049815547;0.4178836466011684;-0.3299999779946901;0.9974061573246272;0.5324347481013904;0.9999581073395585
96.062034;1.0052221494511169;0.4166480023192733;0.41444728483424265;-0.336047306618268;-0.33426576258560425;1.0000950596053158;9.999678080550739;0.4167788511229039;-0.4369000219376746;-0.4368999999438555;0.41788366523991904;-0.32999997763634187;0.9974027257211534;0.5324343609292048;0.9999574798511105
96.072034;1.0052218226445928;0.4166484457268347;0.4144474115641979;-0.33604730658410475;-0.33426576265131575;1.0000950353374587;9.999666890868092;0.41677927814530374;-0.43690002183836263;-0.43689999940939284;0.4178836966996264;-0.3299999772642686;0.9973992913147034;0.5324340046721969;0.9999568232263664
96.082034;1.0052215344938595;0.41664888322028854;0.41444754058487776;-0.33604730652675513;-0.3342657627088796;1.0000949931673722;9.999655607403048;0.4167796853905219;-0.4369000217509274;-0.4368999988950513;0.4178837385849915;-0.32999997688028837;0.9973958506089478;0.532433679274273;0.9999561364697652
96.092034;1.0052212833090455;0.416649314620192;0.4144476704433796;-0.33604730644760333;-0.3342657627578987;1.0000949355387303;9.99964421778529;0.41678007233751574;-0.4369000216761174;-0.4368999984012107;0.41788378872134163;-0.32999997648620594;0.9973924013367423;0.5324333845798362;0.9999554191979788
96.102034;1.0052210681341458;0.4166497398528728;0.4144477993795246;-0.33604730634779234;-0.3342657627979717;1.0000948628431683;9.999632707034785;0.41678043908232815;-0.43690002161474517;-0.4368999979284273;0.41788384543660995;-0.32999997608376946;0.9973889421300706;0.5324331199315897;0.999954672338665
96.112034;1.0052208888471426;0.4166501588363426;0.4144479255741154;-0.33604730622829315;-0.3342657628285192;1.0000947738313295;9.999621057604111;0.41678078588747836;-0.43690002156799174;-0.4368999974774773;0.41788390733391706;-0.32999997567453015;0.9973854727499922;0.5324328839442622;0.9999538981281149
96.122034;1.0052207457988889;0.416650571639929;0.4144480474673527;-0.3360473060900883;-0.33426576284859105;1.0000946671798912;9.999609240806372;0.4167811127566785;-0.43690002153737034;-0.43689999704930466;0.41788397284635787;-0.3299999752597562;0.9973819947280363;0.5324326749503655;0.9999530997591065
96.132034;1.0052206389832201;0.41665097882267776;0.4144481638867576;-0.3360473059343606;-0.3342657628566748;1.0000945424951815;9.99959720981716;0.41678141937305235;-0.43690002152428514;-0.43689999664497337;0.41788404009550423;-0.32999997484048815;0.997378511508682;0.5324324913302472;0.9999522809828185
96.142034;1.0052205677214523;0.4166513814832207;0.41444827417860924;-0.3360473057626401;-0.3342657628506105;1.000094400222453;9.999584905526039;0.4167817054507109;-0.43690002152963137;-0.43689999626558035;0.41788410704793033;-0.329999974417514;0.9973750280431933;0.532432331502476;0.9999514457540772
96.152034;1.0052205309073896;0.41665178091595506;0.41444837841891263;-0.33604730557682483;-0.33426576282773673;1.0000942417158785;9.999572271869958;0.41678197106202336;-0.4369000215537803;-0.43689999591211154;0.41788417175502746;-0.32999997399131803;0.997371549967054;0.5324321941706277;0.999950597738463
96.162034;1.0052205268297227;0.41665217837953866;0.4144484774761396;-0.3360473053790393;-0.33426576278517983;1.0000940692616695;9.999559268342328;0.4167822165539508;-0.43690002159667063;-0.4368999955852214;0.4178842325770125;-0.3299999735622751;0.9973680826423267;0.53243207848874;0.9999497397764493
96.172034;1.0052205526813696;0.416652575135132;0.4144485726118917;-0.33604730517150827;-0.3342657627201648;1.0000938853809058;9.999545871991144;0.41678244230398004;-0.4369000216577981;-0.4368999952850833;0.41788428829637264;-0.32999997313086926;0.9973646307479457;0.5324319837252544;0.9999488736152291
96.182034;1.005220605114303;0.4166529723235846;0.41444866485614534;-0.33604730495665325;-0.334265762630257;1.0000936922584582;9.999532070426708;0.4167826486069066;-0.4369000217363161;-0.43689999501167054;0.41788433812931536;-0.3299999726976754;0.9973611984272905;0.5324319089587615;0.999947999799109
96.192034;1.0052206817574072;0.41665337078077047;0.4144487547274177;-0.33604730473715355;-0.33426576251347107;1.0000934922204427;9.999517853910268;0.4167828354588302;-0.4369000218312474;-0.436899994765248;0.4178843816545003;-0.329999972263244;0.9973577896838298;0.5324318531951331;0.9999471179639153
96.202034;1.0052207820502688;0.41665377122049063;0.41444884233011475;-0.33604730451567255;-0.3342657623681862;1.0000932889870622;9.999503213126236;0.4167830021319672;-0.4369000219415175;-0.43689999454637063;0.4178844187031389;-0.329999971827926;0.9973544088864242;0.53243181562262;0.9999462276921104
96.212034;1.0052209069247482;0.41665417457541776;0.4144489274808445;-0.33604730429470286;-0.33426576219304327;1.0000930887610164;9.999488141349131;0.4167831469693789;-0.43690002206577944;-0.43689999435545795;0.4178844492916483;-0.32999997139169135;0.9973510610081632;0.5324317955437037;0.9999453290640085
96.222034;1.0052210581203636;0.41665458206124806;0.41444900973177223;-0.33604730407675987;-0.33426576198711716;1.0000929002901378;9.99947263352221;0.4167832676278814;-0.4369000222023368;-0.43689999419251413;0.41788447367102016;-0.32999997095420663;0.9973477516424465;0.5324317919134116;0.9999444226347252
