time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.232034;1.0052212375565248;0.41665499506396914;0.4144490886147012;-0.336047303864373;-0.3342657617501509;1.0000927334573713;9.999456680821664;0.4167833614663365;-0.4369000223492813;-0.4368999940570851;0.41788449253878857;-0.32999997051511176;0.9973444868176358;0.5324318032020111;0.999943509421618
96.242034;1.005221447030252;0.41665541510618265;0.4144491641093055;-0.33604730365982555;-0.3342657614824359;1.0000925969290535;9.99944027010248;0.41678342598068857;-0.43690002250459253;-0.43689999394836787;0.41788450724216913;-0.32999997007415127;0.9973412724473436;0.5324318280394189;0.9999425910938728
96.252034;1.0052216884621379;0.41665584382251636;0.41444923669852307;-0.3360473034650503;-0.33426576118448675;1.000092496881553;9.999423391867651;0.41678345934598277;-0.4369000226661329;-0.43689999386532385;0.41788451973283913;-0.3299999696311833;0.9973381141508034;0.53243186578226;0.9999416705015572
96.262034;1.0052219640749516;0.41665628273708233;0.41444930698329757;-0.3360473032816024;-0.3342657608569288;1.0000924381273544;9.9994060517008;0.4167834605978676;-0.4369000228317922;-0.4368999938064876;0.4178845322195944;-0.3299999691863557;0.9973350176456456;0.5324319163089711;0.9999407522585281
96.272034;1.0052222757364917;0.4166567327897092;0.4144493753006554;-0.33604730311065734;-0.3342657605006442;1.000092425905032;9.99938827793111;0.41678342915104627;-0.43690002299974307;-0.4368999937696883;0.4178845468222775;-0.3299999687402768;0.9973319888481442;0.5324319794840063;0.9999398424815401
96.282034;1.0052226242783904;0.41665719404168894;0.41444944132948003;-0.33604730295311497;-0.3342657601169498;1.000092466468297;9.999370118518765;0.4167833644242372;-0.43690002316851195;-0.4368999937521236;0.41788456555110487;-0.32999996829381845;0.9973290334430466;0.5324320547774503;0.9999389477110852
96.292034;1.0052230102217403;0.4166576659519652;0.4144495038358943;-0.3360473028095983;-0.33426575970764577;1.000092566625611;9.999351630626554;0.41678326624545575;-0.4369000233368443;-0.4368999937506061;0.41788459039916037;-0.32999996784779684;0.9973261564341179;0.5324321413257413;0.9999380738594504
96.302034;1.0052234349317075;0.416658147809622;0.4144495608451772;-0.33604730268032285;-0.33426575927489727;1.0000927324730908;9.999332866514383;0.41678313529118854;-0.43690002350359314;-0.43689999376166044;0.41788462336523097;-0.3299999674029002;0.9973233619167858;0.532432238346383;0.9999372257027203
96.312034;1.0052239003557417;0.41665863886562954;0.4144496099672278;-0.3360473025650671;-0.3342657588210001;1.0000929684149018;9.999313859752352;0.4167829727569627;-0.43690002366778735;-0.4368999937815412;0.41788466648636274;-0.3299999669597548;0.9973206528683486;0.5324323452690771;0.9999364069040185
96.322034;1.0052244082767374;0.4166591381949869;0.41444964865945644;-0.33604730246320685;-0.33426575834816014;1.0000932780012513;9.999294626771098;0.4167827798493836;-0.4369000238288238;-0.43689999380633016;0.4178847216349082;-0.32999996651889457;0.9973180311825766;0.5324324614583361;0.9999356200290044
96.332034;1.0052249604173062;0.41665964448009496;0.4144496745128002;-0.33604730237369274;-0.3342657578583912;1.000093665200918;9.999275181249434;0.4167825577888074;-0.436900023986547;-0.4368999938321049;0.41788479001970186;-0.32999996608064935;0.9973154982062521;0.5324325859550304;0.9999348663115005
96.342034;1.0052255587721945;0.4166601559828244;0.41444968543587024;-0.3360473022951449;-0.3342657573534987;1.0000941339388354;9.99925554396432;0.41678230800501004;-0.4369000241409804;-0.4368999938551238;0.417884871968759;-0.32999996564514095;0.9973130552045608;0.5324327174653773;0.9999341457515648
96.352034;1.0052262057266872;0.41666067069640583;0.4144496796310203;-0.33604730222617885;-0.33426575683517573;1.0000946865378673;9.999235745346862;0.41678203207561293;-0.4369000242919569;-0.4368999938720577;0.4178849670993348;-0.3299999652123706;0.9973107031844104;0.5324328546226897;0.9999334574868886
96.362034;1.0052269038495716;0.41666118648222245;0.4144496555027894;-0.33604730216568196;-0.3342657563051842;1.0000953229714202;9.999215823198572;0.416781731455105;-0.436900024439181;-0.43689999388027434;0.4178850743647728;-0.3299999647822055;0.9973084425338213;0.5324329963640984;0.999932799532634
96.372034;1.0052276553038608;0.41666170133213476;0.4144496116549756;-0.33604730211276806;-0.3342657557653182;1.0000960415972202;9.999195814694465;0.4167814072475486;-0.4369000245825906;-0.43689999387794676;0.41788519213988484;-0.3299999643543717;0.9973062731620813;0.5324331420898376;0.9999321682940582
96.382034;1.0052284616262794;0.4166622137613148;0.41444954701421505;-0.33604730206645034;-0.33426575521718943;1.0000968405017157;9.99917574611905;0.41678106019723454;-0.43690002472246514;-0.4368999938638092;0.41788531845191895;-0.3299999639286313;0.9973041948622066;0.5324332915155269;0.999931559140827
96.392034;1.0052293239417436;0.41666272291898915;0.4144494609826012;-0.33604730202538596;-0.33426575466222147;1.0000977181417863;9.999155629914997;0.41678069081498864;-0.43690002485930385;-0.43689999383685263;0.41788545079420586;-0.329999963504962;0.9973022073431131;0.5324334444830373;0.9999309676818252
96.402034;1.0052302428588353;0.41666322828271246;0.41444935351200557;-0.3360473019879529;-0.3342657541018268;1.0000986729367844;9.9991354704862;0.4167802994215746;-0.4369000249938383;-0.43689999379636346;0.4178855858639554;-0.32999996308360985;0.9973003099122356;0.5324336007782807;0.9999303906455812
96.412034;1.0052312182450267;0.4166637292695107;0.41444922507060183;-0.33604730195235605;-0.33426575353752047;1.0000997026984129;9.999115268481011;0.4167798861892024;-0.4369000251271189;-0.43689999374215116;0.4178857199187263;-0.32999996266513004;0.997298501319647;0.5324337600595657;0.9999298263414271
96.422034;1.005232249466156;0.41666422515367335;0.41444907638588874;-0.3360473019165621;-0.33426575297082517;1.0001008044874762;9.999095019784395;0.41677945139074374;-0.43690002526039584;-0.436899993674489;0.4178858493878745;-0.3299999622502789;0.9972967800271091;0.5324339222144853;0.9999292745986474
96.432034;1.0052333357604224;0.4166647152838372;0.4144489078994563;-0.336047301878443;-0.3342657524029868;1.0001019745563056;9.999074714828325;0.41677899566213217;-0.43690002539484335;-0.43689999359373777;0.41788597130695115;-0.3299999618396422;0.9972951442801044;0.5324340877792672;0.9999287360532146
96.442034;1.005234476064962;0.4166651993207843;0.41444871934832633;-0.33604730183619336;-0.33426575183482304;1.0001032083471568;9.999054346005503;0.41677851993889775;-0.43690002553140345;-0.43689999350006703;0.417886083592733;-0.32999996143347937;0.9972935915985643;0.5324342579383717;0.9999282115766268
96.452034;1.0052356683549273;0.4166656774363651;0.4144485098895392;-0.3360473017885135;-0.3342657512667304;1.0001045006388725;9.999033919830454;0.4167780253143915;-0.43690002567085245;-0.4368999933934326;0.4178861850590359;-0.3299999610321271;0.9972921183982089;0.532434434344883;0.99992770203847
96.462034;1.0052369090918203;0.4166661503443662;0.4144482783886947;-0.3360473017343542;-0.334265750698592;1.0001058455607685;9.999013458400414;0.41677751325840906;-0.43690002581400306;-0.4368999932736375;0.4178862750694859;-0.3299999606365067;0.9972907204655046;0.5324346190262712;0.9999272079238074
96.472034;1.005238193130952;0.41666661912155273;0.4144480234133313;-0.3360473016726097;-0.3342657501298176;1.0001072367482038;9.998992986590126;0.4167769857534156;-0.43690002596190125;-0.4368999931403702;0.41788635298865245;-0.32999996024819617;0.9972893938022555;0.532434814340784;0.999926729151354
96.482034;1.005239514263419;0.41666708496208843;0.41444774329167083;-0.3360473016020512;-0.33426574955974003;1.0001086674136113;9.998972517293216;0.4167764448766679;-0.4369000261158627;-0.4368999929931307;0.4178864177806871;-0.32999995986912106;0.9972881349057174;0.5324350229180103;0.9999262652444924
96.492034;1.0052408661126326;0.41666754861855926;0.41444743653501553;-0.33604730152141554;-0.33426574898807226;1.0001101294839798;9.998952045061987;0.4167758924593453;-0.43690002627737273;-0.4368999928310891;0.4178864679287929;-0.32999995950129263;0.9972869404831114;0.5324352474507396;0.9999258152222539
96.502034;1.005242242653499;0.4166680098003319;0.4144471021969043;-0.3360473014294767;-0.33426574841511303;1.000111612712594;9.998931548251644;0.41677533031448327;-0.4369000264479426;-0.4368999926530685;0.41788650151572526;-0.32999995914674907;0.9972858071797084;0.5324354903439349;0.9999253772260783
96.512034;1.0052436385424897;0.4166684672777348;0.4144467398635514;-0.3360473013249844;-0.33426574784163876;1.0001131050852354;9.99891099903636;0.4167747605555732;-0.436900026628823;-0.4368999924576464;0.4178865165504722;-0.3299999588075114;0.9972847314181134;0.5324357536547492;0.9999249484135908
96.522034;1.0052450499494712;0.4166689193357851;0.41444634945880776;-0.33604730120651566;-0.33426574726867386;1.0001145940737894;9.998890379757016;0.41677418551969164;-0.4369000268206313;-0.4368999922433986;0.41788651178259756;-0.3299999584855006;0.9972837092229048;0.5324360395130275;0.9999245251807944
96.532034;1.005246475024127;0.4166693639532763;0.41444593108595057;-0.33604730107243186;-0.3342657466973441;1.0001160676302192;9.998869691905407;0.4167736074685287;-0.43690002702326936;-0.4368999920092841;0.41788648731030226;-0.3299999581824934;0.9972827362769633;0.5324363505958151;0.9999241037591136
96.542034;1.0052479128936749;0.416669798960588;0.4144454849282183;-0.3360473009210809;-0.33426574612877336;1.0001175146426402;9.998848948860525;0.41677302852498066;-0.43690002723629995;-0.4368999917548458;0.4178864440831646;-0.3299999579001309;0.9972818083610276;0.5324366903566123;0.9999236810248717
96.552034;1.0052493621187595;0.4166702223066516;0.41444501116458343;-0.33604730075109424;-0.3342657455639607;1.0001189252390548;9.99882816543014;0.4167724508556059;-0.4369000274594539;-0.43689999148016184;0.41788638294448227;-0.3299999576398935;0.9972809219209413;0.5324370629832917;0.9999232548325983
96.562034;1.005250820076049;0.4166706322229305;0.414444509979755;-0.33604730056147075;-0.33426574500375783;1.000120290653246;9.998807359451988;0.416771876625923;-0.436900027692855;-0.43689999118573597;0.41788630432665896;-0.3299999574029888;0.9972800743482808;0.5324374731316713;0.9999228239294918
96.572034;1.005252283814353;0.4166710273094051;0.414443981726487;-0.3360473003515296;-0.3342657444490729;1.000121602460148;9.998786562660968;0.41677130757418973;-0.43690002793691085;-0.43689999087220477;0.41788620837361096;-0.3299999571903002;0.9972792637210618;0.532437925644476;0.9999223877593015
96.582034;1.0052537515320012;0.4166714063907245;0.4144434271857579;-0.3360473001209051;-0.33426574390104935;1.0001228523003567;9.998765825248908;0.41677074481180526;-0.4369000281920474;-0.43689999053994194;0.41788609492023887;-0.3299999570024207;0.9972784884522757;0.532438425387294;0.9999219460611521
96.592034;1.0052552229816867;0.4166717681203791;0.4144428477674774;-0.3360472998693774;-0.3342657433608822;1.0001240326658531;9.998745205044353;0.4167701890966158;-0.4369000284583938;-0.43689999018897024;0.4178859635391403;-0.32999995683965955;0.997277747501479;0.5324389770770636;0.999921499009295
96.602034;1.005256698589501;0.41667211089274975;0.4144422454254684;-0.3360472995965744;-0.33426574282950355;1.000125137660996;9.998724752405382;0.41676964077345985;-0.4369000287355619;-0.43689998981913103;0.41788581381169243;-0.3299999567020913;0.9972770407219094;0.532439585056162;0.9999210480844699
96.612034;1.005258178396029;0.41667243315472813;0.4144416222305411;-0.33604729930199545;-0.33426574230746336;1.000126162769001;9.998704504206945;0.4167690992053873;-0.4369000290226301;-0.43689998943016717;0.41788564552220386;-0.32999995658954656;0.9972763685191957;0.5324402531829998;0.9999205962840602
96.622034;1.0052596615848524;0.4166727336393279;0.4144409798953193;-0.33604729898533686;-0.3342657417949439;1.0001271041425224;9.9986844848639;0.4167685626450037;-0.43690002931829763;-0.4368999890216866;0.4178854586148828;-0.32999995650134145;0.9972757311367062;0.5324409849882149;0.9999201470055985
96.632034;1.005261146504627;0.4166730114489913;0.4144403197289517;-0.33604729864665905;-0.3342657412918445;1.0001279582833962;9.998664712094529;0.41676802889706754;-0.4369000296211574;-0.43689998859325985;0.4178852530479546;-0.3299999564361092;0.9972751284357863;0.5324417840245065;0.999919702557605
96.642034;1.0052626308354848;0.4166732661102816;0.4144396430256513;-0.3360472982862824;-0.3342657407979503;1.0001287218561914;9.998645207095942;0.41676749609583696;-0.4369000299297495;-0.4368999881447595;0.4178850286951245;-0.3299999563920698;0.9972745602166557;0.5324426540042603;0.9999192635207591
96.652034;1.0052641122334989;0.41667349753714467;0.4144389514346782;-0.3360472979046776;-0.33426574031309;1.0001293915327127;9.998626000919597;0.41676696294679816;-0.4369000302422754;-0.4368999876766466;0.41788478528769823;-0.3299999563674563;0.9972740266273962;0.5324435983938399;0.9999188290477558
96.662034;1.005265589039225;0.4166737058646995;0.41443824705212573;-0.3360472975025574;-0.3342657398372121;1.0001299643477808;9.998607130271454;0.4167664285308713;-0.43690003055646337;-0.43689998718990725;0.41788452242999075;-0.329999956360833;0.9972735284223639;0.532444619895063;0.9999183973288457
96.672034;1.0052670599639886;0.41667389121880505;0.41443753219428886;-0.3360472970809577;-0.3342657393703703;1.0001304380012206;9.998588631526168;0.41676589218897336;-0.436900030869751;-0.43689998668576663;0.41788423984596185;-0.32999995637126284;0.9972730666968266;0.5324457203895507;0.9999179659588003
96.682034;1.0052685235153644;0.41667405365179827;0.4144368090827442;-0.33604729664114796;-0.3342657389126145;1.0001308104892914;9.998570548130306;0.41676535355164623;-0.4369000311796314;-0.4368999861656115;0.4178839376615361;-0.3299999563982537;0.9972726421644698;0.5324469009106008;0.9999175326222122
96.692034;1.0052699781610968;0.41667419319225585;0.41443607979743774;-0.33604729618464396;-0.33426573846387275;1.0001310796297707;9.998552943535069;0.4167648123928858;-0.436900031484;-0.4368999856312409;0.4178836163543654;-0.3299999564415329;0.997272254792123;0.5324481612671744;0.9999170962239696
96.702034;1.005271422702518;0.416674309572745;0.41443534644712515;-0.336047295713222;-0.3342657380239196;1.0001312432650207;9.998535898855831;0.4167642685167121;-0.43690003178118364;-0.43689998508499;0.417883276521901;-0.32999995650089536;0.9972719041368323;0.5324494999270961;0.99991665766163
96.712034;1.005272856917985;0.4166744018167866;0.41443461115871233;-0.33604729522862403;-0.33426573759242717;1.000131300133897;9.998519498353554;0.4167637219731391;-0.43690003206971084;-0.43689998452949974;0.41788291877547246;-0.32999995657624426;0.9972715901151691;0.5324509144738142;0.9999162192161788
96.722034;1.0052742829142924;0.41667446837883243;0.4144338757943022;-0.33604729473225997;-0.3342657371689983;1.0001312504912303;9.998503821204993;0.4167631730648049;-0.436900032348186;-0.4368999839674578;0.417882543674324;-0.3299999566675262;0.9972713136843455;0.5324524023228558;0.9999157831366149
96.732034;1.005275705777207;0.4166745078282972;0.4144331417682246;-0.3360472942251278;-0.33426573675315063;1.0001310959280296;9.99848894193195;0.4167626219295359;-0.4369000326153619;-0.43689998340146274;0.4178821516384174;-0.3299999567744398;0.9972710766837063;0.5324539612638111;0.9999153513927942
96.742034;1.005277132248337;0.41667451929659727;0.4144324101069603;-0.3360472937077462;-0.3342657363444404;1.0001308389800945;9.998474930257936;0.4167620683983258;-0.43690003287022167;-0.43689998283389914;0.4178817430070256;-0.3299999568963938;0.9972708806767977;0.5324555894550129;0.9999149266678432
96.752034;1.0052785688445973;0.41667450234156517;0.41443168157456045;-0.3360472931801494;-0.3342657359426543;1.0001304830307303;9.998461851557474;0.41676151232410985;-0.4369000331117756;-0.43689998226685445;0.4178813181751637;-0.3299999570328237;0.9972707259528967;0.5324572850237288;0.9999145124722028
96.762034;1.0052800211060715;0.41667445670754233;0.4144309567472358;-0.33604729264209166;-0.3342657355477496;1.000130031968807;9.998449769373028;0.41676095386813955;-0.4369000333387575;-0.4368999817021283;0.4178808776860926;-0.3299999571832915;0.99727061174385;0.532459045800431;0.9999141117896857
96.772034;1.005281493851343;0.41667438231760984;0.4144302359637707;-0.3360472920932963;-0.33426573515977426;1.0001294892216408;9.998438742049302;0.41676039329449877;-0.43690003354965834;-0.4368999811412354;0.417880422408538;-0.3299999573472677;0.9972705369276278;0.5324608692553616;0.9999137258307383
96.782034;1.0052829916165786;0.41667427944590574;0.4144295191457104;-0.33604729153365753;-0.33426573477909377;1.0001288568969224;9.99842881571506;0.41675983035563235;-0.43690003374286285;-0.43689998058542945;0.4178799537606143;-0.32999995752404454;0.9972705002102531;0.5324627523871458;0.9999133538584966
96.792034;1.0052845187812647;0.41667414895505145;0.41442880564324125;-0.3360472909635415;-0.33426573440661284;1.000128135576545;9.998420022096937;0.41675926402401386;-0.4369000339166323;-0.4368999800358576;0.41787947367425354;-0.32999995771286333;0.9972704998234305;0.5324646918234426;0.9999129938138812
96.802034;1.005286079738054;0.41667399224170243;0.4144280943791711;-0.33604729038400755;-0.3342657340437032;1.0001273244785653;9.998412376911139;0.41675869299385604;-0.43690003406919864;-0.43689997949366627;0.41787898423996656;-0.3299999579130258;0.9972705332677866;0.5324666842071104;0.9999126434690522
96.812034;1.0052876794291215;0.4166738107338898;0.41442738428367537;-0.3360472897966952;-0.33426573369197127;1.000126421987913;9.998405877111377;0.4167581164469877;-0.4369000341989977;-0.43689997895989907;0.417878487485468;-0.3299999581239838;0.9972705978244737;0.5324687260978656;0.9999123014381104
96.822034;1.0052893234974618;0.4166736054772692;0.414426674597736;-0.33604728920367183;-0.3342657333530221;1.0001254268226372;9.998400507739735;0.4167575342922679;-0.43690003430471347;-0.43689997843535266;0.41787798557143924;-0.32999995834553886;0.9972706914034294;0.5324708132600738;0.999911967142032
96.832034;1.00529101748441;0.4166733771149431;0.41442596483910843;-0.3360472886073867;-0.33426573302828055;1.0001243391655832;9.998396255631981;0.4167569466780231;-0.4369000343850918;-0.4368999779205308;0.417877481028095;-0.32999995857802167;0.9972708126373324;0.5324729403119941;0.9999116402808589
96.842034;1.0052927656583694;0.4166731258197311;0.4144252546598767;-0.33604728801039413;-0.33426573271893534;1.0001231608242005;9.99839311334123;0.41675635344543377;-0.4369000344389226;-0.436899977415696;0.41787697676591007;-0.3299999588221961;0.9972709606124338;0.5324751011642471;0.9999113210886248
96.852034;1.005294570560638;0.4166728510517362;0.41442454385039457;-0.33604728741486606;-0.3342657324259842;1.0001218946043604;9.998391071511444;0.4167557540383944;-0.436900034465322;-0.436899976920966;0.4178764759834359;-0.3299999590789309;0.997271135086296;0.5324772896455202;0.9999110110001288
96.862034;1.0052964336700219;0.41667255173494616;0.41442383252796366;-0.3360472868224072;-0.3342657321502651;1.000120543848445;9.998390109918216;0.41675514769588595;-0.43690003446404774;-0.43689997643637973;0.4178759820181921;-0.3299999593487876;0.997271337278339;0.5324794998576285;0.9999107123593441
96.872034;1.0052983562381654;0.41667222688084593;0.414423121416519;-0.33604728623426056;-0.33426573189247055;1.00011911279183;9.998390193438349;0.41675453368936066;-0.43690003443568154;-0.43689997596193725;0.41787549817499625;-0.3299999596316527;0.9972715705947834;0.5324817264660803;0.9999104274946627
96.882034;1.005300339552483;0.41667187585921095;0.4144224121824839;-0.3360472856515438;-0.3342657316532433;1.0001176070536135;9.998391271573126;0.41675391150252616;-0.43690003438156816;-0.43689997549767223;0.41787502752819483;-0.32999995992667847;0.9972718404220978;0.5324839650144577;0.9999101583202338
96.892034;1.0053023851090617;0.41667149822553146;0.41442170754690644;-0.33604728507541204;-0.33426573143327903;1.0001160331529173;9.998393275874568;0.41675328094232583;-0.4369000343035565;-0.4368999750437015;0.4178745726980476;-0.32999996023254846;0.9972721530195714;0.5324862118036063;0.9999099062381578
96.902034;1.0053044947179754;0.41667109357876997;0.4144210108040984;-0.3360472845071521;-0.3342657312331924;1.0001143976496394;9.998396119276885;0.4167526422709254;-0.43690003420374196;-0.4368999746002594;0.41787413593019274;-0.3299999605477513;0.9972725138430064;0.532488463276805;0.9999096717826267
96.912034;1.005306670220448;0.41667066155450144;0.4144203251268443;-0.3360472839482002;-0.3342657310532364;1.000112707028062;9.998399702115584;0.4167519963044718;-0.4369000340842219;-0.43689997416778564;0.41787371946482005;-0.3299999608707691;0.9972729258938249;0.532490715561062;0.9999094542113374
96.922034;1.005308913168001;0.41667020204878286;0.4144196532664284;-0.3360472834001639;-0.3342657308933199;1.000110967872408;9.99840391673885;0.4167513443558097;-0.4369000339469016;-0.4368999737470282;0.4178733256385731;-0.3299999612003164;0.9972733894156088;0.5324929643580035;0.9999092515380676
96.932034;1.0053112244890492;0.41666971541983333;0.4144189976564582;-0.33604728286467894;-0.3342657307534033;1.0001091865536234;9.998408650636012;0.4167506880484544;-0.4369000337934782;-0.43689997333916464;0.41787295677235864;-0.3299999615355828;0.9972739029646054;0.5324952048919416;0.999909061388382
96.942034;1.0053136041244242;0.4166692023285457;0.4144183606166908;-0.3360472823430494;-0.33426573063380177;1.0001073690084827;9.998413792540223;0.41675002903092023;-0.43690003362544905;-0.4368999729458392;0.41787261518223734;-0.3299999618762861;0.9972744645844744;0.5324974318607834;0.9999088822485581
96.952034;1.0053160509688597;0.4166686637318857;0.41441774432430645;-0.3360472818360655;-0.33426573053497854;1.000105521181878;9.998419238071325;0.4167493686429097;-0.4369000334440075;-0.4368999725690014;0.41787230315857943;-0.32999996222249367;0.9972750725399353;0.5324996394971229;0.9999087138207877
96.962034;1.0053185630284822;0.4166681012296064;0.4144171506128537;-0.33604728134401596;-0.33426573045709196;1.0001036493259787;9.998424898890446;0.416748707682839;-0.4369000332501061;-0.4368999722105485;0.41787202291751624;-0.3299999625743589;0.997275725826945;0.532501821943809;0.9999085564683418
96.972034;1.0053211373941076;0.41666751707124905;0.414416580889353;-0.3360472808666407;-0.334265730399816;1.0001017596787531;9.998430713047144;0.41674804641666957;-0.43690003304475167;-0.43689997187186425;0.4178717765708009;-0.3299999629320174;0.9972764249233719;0.5325039738806437;0.9999084113816018
96.982034;1.0053237697478714;0.4166669136963924;0.41441603593721515;-0.3360472804032582;-0.33426573036232815;1.0000998582121379;9.998436644600314;0.4167473849508215;-0.43690003282910983;-0.43689997155366583;0.4178715658965972;-0.3299999632956241;0.9972771724238596;0.5325060907672785;0.9999082816848867
96.992034;1.0053264540920035;0.41666629351555085;0.41441551554620437;-0.3360472799531301;-0.33426573034329027;1.0000979506120604;9.998442678549086;0.41674672397786267;-0.4369000326043079;-0.4368999712563136;0.4178713920841325;-0.32999996366526935;0.997277972462228;0.532508168295096;0.9999081729259081
97.002034;1.0053291836744882;0.4166656592527741;0.4144150185653239;-0.33604727951560925;-0.33426573034109014;1.0000960419732334;9.998448815921837;0.41674606546384424;-0.43690003237114466;-0.4368999709801464;0.4178712558163253;-0.3299999640408988;0.9972788296043716;0.532510201807854;0.9999080922410633
97.012034;1.0053319520339676;0.4166650142555544;0.41441454356254764;-0.33604727909009013;-0.33426573035422813;1.0000941363618592;9.998455056557997;0.4167454125795072;-0.4369000321298077;-0.43689997072563247;0.4178711574977422;-0.3299999644224843;0.9972797483713662;0.5325121865787146;0.9999080469911927
97.022034;1.0053347527378733;0.4166643621804134;0.4144140896327328;-0.33604727867624284;-0.3342657303814691;1.0000922366632814;9.998461379713149;0.41674476903310476;-0.4369000318798347;-0.4368999704934909;0.41787109722104887;-0.3299999648102098;0.9972807326951894;0.5325141185019664;0.9999080437016579
97.032034;1.0053375788637475;0.41666370639622274;0.4144136569557763;-0.3360472782744468;-0.3342657304218682;1.00009034504133;9.998467748025544;0.41674413874795324;-0.4369000316204207;-0.4368999702848017;0.41787107471819546;-0.32999996520432195;0.9972817850778266;0.5325159944561508;0.9999080871964393
97.042034;1.0053404232396288;0.4166630497192936;0.414413246807201;-0.3360472778858893;-0.3342657304748035;1.0000884640894792;9.998474123887386;0.41674352598687897;-0.4369000313506528;-0.4368999701009232;0.4178710897580597;-0.329999965604773;0.9972829061185415;0.5325178121797527;0.999908180014813
97.052034;1.0053432783984322;0.4166623945564102;0.4144128609033595;-0.33604727751215296;-0.33426573053985287;1.000086597818798;9.998480471099631;0.4167429352861662;-0.4369000310695307;-0.4368999699431013;0.4178711425707731;-0.32999996601118087;0.9972840946366626;0.5325195697973808;0.9999083227199473
97.062034;1.005346135842884;0.41666174331366496;0.41441250060856133;-0.33604727715473787;-0.33426573061648734;1.0000847517038531;9.998486747854948;0.4167423711168001;-0.43690003077609946;-0.43689996981200213;0.41787123374801943;-0.3299999664232094;0.9972853484516846;0.5325212653017634;0.9999085147737948
97.072034;1.0053489859641793;0.41666109874309065;0.4144121666544403;-0.33604727681496604;-0.33426573070375143;1.000082931730568;9.99849291012077;0.4167418375958195;-0.43690003046960446;-0.43689996970761424;0.417871363956565;-0.3299999668408052;0.9972866650011708;0.53252289620109;0.9999087552938996
97.082034;1.0053518190363406;0.41666046395511463;0.4144118593011087;-0.33604727649414373;-0.33426573080016714;1.0000811434162031;9.998498916271554;0.416741338209425;-0.43690003014950224;-0.43689996962952776;0.4178715337424106;-0.3299999672639468;0.9972880408296847;0.5325244595759994;0.9999090433955136
97.092034;1.0053546260655335;0.4166598423297625;0.4144115785939747;-0.33604727619371993;-0.33426573090393863;1.0000793919703548;9.998504722340854;0.4167408753648416;-0.4369000298155373;-0.4368999695771423;0.4178717431832969;-0.3299999676922895;0.9972894709137679;0.5325259525797571;0.9999093778874453
97.102034;1.0053573992035838;0.416659237355401;0.41441132454878266;-0.33604727591537;-0.33426573101323104;1.0000776829036049;9.998510284631186;0.4167404501725331;-0.4369000294677966;-0.43689996954975424;0.41787199145424403;-0.32999996812513505;0.997290948917495;0.53252737285485;0.9999097567144448
97.112034;1.0053601323227859;0.4166586522789826;0.4144110970147714;-0.336047275660875;-0.33426573112633573;1.0000760220140743;9.998515570264132;0.41674006288820625;-0.43690002910655223;-0.4368999695467994;0.4178722767151181;-0.32999996856167363;0.9972924676641862;0.5325287185899664;0.9999101768384898
97.122034;1.0053628211431767;0.4166580899204641;0.4144108952523732;-0.3360472754317407;-0.33426573124172004;1.000074414638265;9.998520554260944;0.4167397134959704;-0.4369000287320602;-0.4368999695680371;0.4178725964093545;-0.3299999690012108;0.997294019488627;0.5325299884909207;0.999910634696281
97.132034;1.0053654621315418;0.4166575526484167;0.41441071778206806;-0.3360472752287699;-0.3342657313580238;1.0000728645481036;9.99852520652533;0.4167394017991694;-0.43690002834449504;-0.43689996961336525;0.4178729476049751;-0.3299999694430962;0.9972955967396063;0.5325311818544506;0.9999111270794987
97.142034;1.0053680511299763;0.4166570422120737;0.4144105628309353;-0.3360472750518331;-0.3342657314741638;1.0000713736799753;9.998529487614134;0.4167391272202857;-0.4369000279440835;-0.4368999696826108;0.41787332719441495;-0.32999996988649716;0.9972971918414281;0.5325322988563559;0.9999116520799929
97.152034;1.0053705831085713;0.4166565597821349;0.41441042898501235;-0.33604727489989916;-0.33426573158946365;1.0000699431004445;9.998533356529908;0.4167388888200274;-0.43690002753126395;-0.436899969775584;0.41787373206916334;-0.3299999703304519;0.9972987969140854;0.5325333409223045;0.999912209234274
97.162034;1.0053730525040399;0.41665610631994293;0.4144103154530022;-0.33604727477122864;-0.3342657317034673;1.000068574169416;9.998536776685397;0.41673868561660005;-0.43690002710654025;-0.4368999698921196;0.4178741591956915;-0.3299999707741375;0.9973004038976556;0.5325343105734424;0.9999127986071082
97.172034;1.0053754530136012;0.4166556828150937;0.41441022185766063;-0.3360472746636703;-0.3342657318155647;1.0000672691389791;9.998539710137083;0.4167385168209068;-0.4369000266702628;-0.4368999700320341;0.41787460558975925;-0.3299999712170475;0.9973020051737523;0.5325352107085296;0.9999134197664052
97.182034;1.0053777776657011;0.41665529043206495;0.41441014789795966;-0.3360472745750659;-0.33426573192490333;1.0000660308880698;9.99854211416476;0.4167383818245827;-0.43690002622279805;-0.4368999701951476;0.41787506840566735;-0.32999997165900086;0.9973035939251234;0.5325360440318959;0.9999140711998137
97.192034;1.0053800200676277;0.41665493051781444;0.41441009310024995;-0.3360472745035084;-0.3342657320306042;1.0000648619241022;9.998543952018384;0.4167382800509499;-0.43690002576482057;-0.43689997038120604;0.41787554508859837;-0.32999997209994597;0.9973051642608903;0.532536812770935;0.9999147500651656
97.202034;1.0053821755259331;0.41665460411017924;0.41441005658060415;-0.33604727444727184;-0.33426573213201144;1.0000637637543002;9.998545201781269;0.4167382107073938;-0.43690002529729266;-0.4368999705896302;0.41787603329564643;-0.32999997253962216;0.9973067116166435;0.5325375184170562;0.9999154523302799
97.212034;1.0053842410107763;0.4166543115004992;0.4144100368778042;-0.33604727440468457;-0.3342657322287814;1.0000627373809274;9.998545853423481;0.41673817271881397;-0.43690002482132434;-0.4368999708194546;0.4178765306608547;-0.329999972977416;0.9973082332959683;0.5325381616936558;0.9999161732546958
97.222034;1.0053862145844348;0.4166540524209971;0.4144100321083952;-0.33604727437408066;-0.33426573232060297;1.000061783931667;9.998545908164207;0.4167381648873574;-0.43690002433812797;-0.43689997106964534;0.4178770348571656;-0.3299999734126037;0.9973097283905542;0.532538742863771;0.9999169079256964
97.232034;1.005388094821183;0.41665382622629576;0.4144100402968694;-0.3360472743537548;-0.33426573240672774;1.0000609045598337;9.998545383261604;0.4167381859948667;-0.4369000238488312;-0.4368999713393774;0.41787754397625093;-0.3299999738446428;0.9973111970496482;0.5325392622201724;0.9999176515040483
97.242034;1.0053898804122254;0.4166536316211779;0.4144100594833923;-0.33604727434200754;-0.3342657324859327;1.000060100037487;9.998544313209552;0.41673823500955226;-0.43690002335417893;-0.4368999716280627;0.4178780566006267;-0.32999997427316285;0.9973126399482799;0.5325397204279191;0.9999183990164685
97.252034;1.0053915697987597;0.4166534665470704;0.4144100876273907;-0.33604727433730086;-0.3342657325570127;1.000059370185055;9.998542747441348;0.4167383112112178;-0.43690002285447704;-0.4368999719354244;0.41787857135942497;-0.32999997469774756;0.997314058216534;0.5325401183242288;0.9999191449691835
97.262034;1.00539316111139;0.4166533286623898;0.4144101225883977;-0.3360472743384534;-0.33426573261911424;1.0000587133093877;9.998540741978605;0.4167384138395645;-0.4369000223496719;-0.4368999722615879;0.41787908667707085;-0.32999997511784934;0.9973154533673071;0.5325404566888848;0.9999198833002022
97.272034;1.005394653367406;0.4166532158959429;0.41441016217180265;-0.33604727434475945;-0.3342657326715919;1.0000581261835417;9.998538344115659;0.41673854200115473;-0.4369000218393689;-0.4368999726069957;0.41787960107931077;-0.32999997553298965;0.9973168265500114;0.5325407364300369;0.999920607814296
97.282034;1.005396047869342;0.4166531265511915;0.41441020415164076;-0.33604727435586595;-0.33426573271391924;1.0000576045071075;9.99853558217672;0.4167386951945561;-0.4369000213230227;-0.43689997297227917;0.4178801135347662;-0.3299999759430398;0.997318177286984;0.5325409587586754;0.9999213126321892
97.292034;1.005397348008802;0.4166530592860368;0.41441024640327084;-0.33604727437145443;-0.3342657327458368;1.000057143519764;9.998532467859748;0.41673887351374583;-0.43690002080033796;-0.43689997335824887;0.4178806234712401;-0.3299999763484161;0.9973195030788727;0.5325411253561275;0.999921992371645
97.302034;1.0053985585069178;0.4166530132522798;0.4144102871262354;-0.3360472743909802;-0.3342657327672873;1.0000567383676526;9.998529005647361;0.4167390773133348;-0.4369000202714994;-0.4368999737660365;0.41788113063107624;-0.3299999767502219;0.9973208004642371;0.5325412385597638;0.9999226421728806
97.312034;1.0053996854876799;0.4166529880232171;0.41441032494568764;-0.3360472744136526;-0.33426573277814975;1.0000563839764176;9.998525200596053;0.4167393069316609;-0.4369000197370257;-0.4368999741972046;0.4178816348832696;-0.3299999771502334;0.9973220663346046;0.532541301168981;0.9999232574901968
97.322034;1.005400736465654;0.41665298322410865;0.41441035885815203;-0.33604727443853405;-0.33426573277821037;1.0000560746007434;9.998521059580984;0.4167395625569169;-0.43690001919753224;-0.43689997465352226;0.4178821359331397;-0.3299999775506513;0.9973232980471799;0.5325413158165532;0.9999238339347459
97.332034;1.0054017193325948;0.41665299830237595;0.41441038824936116;-0.3360472744644663;-0.3342657327673657;1.00005580335991;9.998516589830817;0.4167398442049489;-0.4369000186536647;-0.43689997513647694;0.41788263307427126;-0.3299999779538324;0.997324492571081;0.5325412842773952;0.9999243679019334
97.342034;1.0054026410574342;0.41665303265438114;0.4144104130147383;-0.3360472744899052;-0.3342657327456866;1.0000555623556242;9.9985118017601;0.41674015191171465;-0.4369000181060384;-0.4368999756467883;0.41788312525914506;-0.3299999783621039;0.9973256462359544;0.5325412072570298;0.9999248577048991
97.352034;1.0054035073015368;0.41665308587182515;0.414410433426939;-0.3360472745130806;-0.33426573271336435;1.0000553436424109;9.998506710437072;0.4167404859257438;-0.43690001755513097;-0.4368999761840751;0.417883611434378;-0.3299999787775849;0.9973267554281653;0.5325410847716527;0.999925303865497
97.362034;1.0054043229474916;0.41665315774142575;0.4144104497779014;-0.3360472745325405;-0.334265732670774;1.0000551405839062;9.998501329546734;0.41674084672564465;-0.43690001700137127;-0.4368999767468913;0.41788409071620103;-0.32999997920206875;0.9973278172047038;0.5325409167068129;0.9999257084191935
97.372034;1.005405092643123;0.41665324797933156;0.4144104621763073;-0.33604727454754163;-0.33426573261849324;1.0000549487503376;9.998495665951529;0.41674123498742366;-0.436900016445312;-0.43689997733320823;0.41788456217582315;-0.32999997963699074;0.9973288293584323;0.5325407030553864;0.9999260743951456
97.382034;1.0054058210322105;0.4166533560560354;0.4144104705683374;-0.3360472745578542;-0.33426573255716774;1.0000547653966099;9.998489725138395;0.4167416514377487;-0.43690001588757477;-0.43689997794094787;0.41788502453611087;-0.32999998008343817;0.9973297902484806;0.5325404436464194;0.9999264054167911
97.392034;1.0054065124845213;0.4166534813729077;0.4144104748590899;-0.33604727456336336;-0.33426573248745756;1.0000545878353708;9.998483527469586;0.41674209657871664;-0.43690001532879047;-0.43689997856806423;0.41788547605687215;-0.32999998054216245;0.9973306985511797;0.532540137983916;0.9999267046885667
97.402034;1.0054071703136143;0.41665362354474816;0.4144104749531165;-0.33604727456398664;-0.3342657324101272;1.0000544125321111;9.9984771148317;0.4167425705700069;-0.4369000147697103;-0.4368999792123639;0.4178859146736509;-0.3299999810135461;0.9973315529385273;0.5325397856211742;0.9999269741508099
97.412034;1.005407796355235;0.4166537823286053;0.4144104706507796;-0.33604727455974026;-0.3342657323261761;1.0000542358544195;9.99847053611369;0.41674307318496495;-0.4369000142110846;-0.4368999798715772;0.41788633833665734;-0.329999981497625;0.9973323522915624;0.5325393862889225;0.9999272147398882
97.422034;1.0054083914348173;0.4166539574311562;0.414410461477238;-0.33604727455064676;-0.33426573223688677;1.0000540551626163;9.998463836025765;0.41674360370087704;-0.43690001365337283;-0.43689998054357293;0.4178867452011753;-0.3299999819941721;0.9973330964023734;0.5325389394096245;0.9999274269514317
97.432034;1.0054089561109056;0.416654148718366;0.414410446603981;-0.33604727453651745;-0.3342657321436791;1.0000538688298037;9.998457061108772;0.4167441610076302;-0.4369000130967423;-0.43689998122648366;0.41788713374397907;-0.32999998250264606;0.9973337858361573;0.532538443924394;0.999927611003241
97.442034;1.0054094907458668;0.41665435652347144;0.4144104251485032;-0.33604727451685834;-0.3342657320480195;1.000053675860117;9.998450266299468;0.4167447439196565;-0.43690001254116784;-0.4368999819188251;0.41788750310538086;-0.3299999830222089;0.9973344213192873;0.5325378989032703;0.9999277670899626
97.452034;1.0054099947610524;0.4166545815795429;0.4144103966054826;-0.3360472744910228;-0.33426573195153697;1.00005347592591;9.998443513009226;0.4167453512259192;-0.4369000119864446;-0.4368999826196042;0.41788785315282345;-0.3299999835521606;0.9973350037777682;0.5325373043315448;0.9999278956466454
97.462034;1.0054104659707062;0.41665482460388176;0.4144103608611288;-0.3360472744582967;-0.33426573185599445;1.0000532691625799;9.998436863755908;0.4167459813604862;-0.4369000114323318;-0.43689998332832913;0.4178881840361605;-0.3299999840923718;0.9973355339661445;0.5325366615456532;0.9999279970248226
97.472034;1.0054109007899343;0.41665508568161624;0.41441031788880844;-0.3360472744177698;-0.33426573176300384;1.0000530556536917;9.998430376360478;0.41674663209382407;-0.43690001087864316;-0.4368999840448893;0.417888495964738;-0.3299999846431861;0.9973360113723404;0.5325359732498988;0.9999280710019955
97.482034;1.0054112958409889;0.41665536385986685;0.41441026750170745;-0.3360472743682731;-0.3342657316737424;1.0000528355255192;9.998424099153105;0.41674730053628517;-0.4369000103250784;-0.4368999847694518;0.41788878943973634;-0.32999998520496937;0.997336434048574;0.5325352432019106;0.9999281169803758
97.492034;1.005411650333208;0.4166556574338961;0.41441020934993794;-0.3360472743084391;-0.33426573158881273;1.0000526095800515;9.998418068670745;0.41674798351672016;-0.436900009771112;-0.43689998550254944;0.4178890653011217;-0.3299999857777082;0.9973367995562539;0.5325344757434368;0.9999281347536352
97.502034;1.0054119669864376;0.4166559647642628;0.41441014318067554;-0.33604727423669656;-0.3342657315083173;1.000052379543147;9.998412308083427;0.4167486781673605;-0.43690000921613054;-0.4368999862450685;0.41788932444159455;-0.3299999863609152;0.9973371057359145;0.5325336754095478;0.9999281252108435
97.512034;1.005412251005345;0.4166562848888196;0.41441006899264116;-0.3360472741512127;-0.33426573143209043;1.000052147556551;9.998406825639625;0.41674938223569535;-0.4369000086596197;-0.43689998699785226;0.4178895676205365;-0.3299999869537244;0.9973373511603905;0.532532846803678;0.9999280905569023
97.522034;1.0054125086390373;0.4166566174361134;0.41440998683909086;-0.33604727404998186;-0.3342657313598861;1.0000519155706538;9.998401615445456;0.41675009402428814;-0.43690000810125573;-0.436899987761315;0.41788979540476345;-0.3299999875548194;0.9973375357106832;0.5325319946854449;0.9999280335819684
97.532034;1.0054127460936078;0.4166569621809849;0.41440989675873136;-0.33604727393108363;-0.3342657312914497;1.0000516853875165;9.998396663121344;0.4167508122235421;-0.43690000754094627;-0.43689998853534845;0.4178900082757879;-0.32999998816232834;0.997337660982908;0.532531123981093;0.99992795623966
97.542034;1.0054129691210576;0.4166573188171965;0.4144097990766547;-0.33604727379297994;-0.334265731226472;1.000051458783561;9.998391955577015;0.41675153564075984;-0.4369000069788581;-0.43689998931930385;0.41789020683999056;-0.32999998877393044;0.9973377299855277;0.532530239554781;0.9999278587952188
97.552034;1.0054131829813329;0.41665768693699146;0.4144096945435678;-0.33604727363470893;-0.3342657311645169;1.0000512367847365;9.99838748736943;0.41675226292178774;-0.4369000064154206;-0.43689999011216657;0.4178903916335787;-0.3299999893869734;0.9973377458661191;0.5325293459176995;0.9999277401397265
97.562034;1.0054133915635701;0.41665806590208354;0.4144095840607334;-0.3360472734558158;-0.33426573110508706;1.0000510190240175;9.99838326242373;0.41675299254583464;-0.43690000585132704;-0.43689999091290005;0.4178905628843997;-0.32999998999860686;0.9973377106357855;0.5325284470705475;0.9999275988724605
97.572034;1.0054135962075075;0.4166584545573056;0.4144094684433807;-0.3360472732561337;-0.33426573104767826;1.0000508044243206;9.998379299695504;0.41675372295901586;-0.43690000528752254;-0.4368999917204098;0.4178907207819614;-0.329999990606153;0.9973376251787073;0.5325275464387517;0.9999274344882595
97.582034;1.0054137959119736;0.41665885111862533;0.41440934860492945;-0.33604727303574083;-0.33426573099170886;1.000050592062595;9.998375639096583;0.4167544525349011;-0.43690000472506896;-0.43689999253327805;0.4178908656087541;-0.32999999120747003;0.9973374903488831;0.5325266468272041;0.9999272478088633
97.592034;1.0054139886612894;0.4166592535264032;0.41440922584083456;-0.33604727279498214;-0.3342657309365823;1.0000503812121138;9.998372337879552;0.4167551796063941;-0.4369000041651076;-0.43689999334990426;0.41789099738007957;-0.32999999180104944;0.9973373079933932;0.5325257503405715;0.9999270402554705
97.602034;1.0054141727565127;0.4166596599819773;0.4144091016871003;-0.3360472725343169;-0.3342657308819095;1.000050171362771;9.998369459333214;0.41675590281603186;-0.43690000360912984;-0.43689999416893244;0.4178911155544376;-0.3299999923858783;0.9973370808800106;0.5325248583322155;0.9999268129272602
97.612034;1.0054143478105189;0.4166600691017587;0.4144089774838073;-0.3360472722542598;-0.334265730827635;1.000049962071442;9.998367059220916;0.41675662137791064;-0.43690000305896554;-0.4368999949894567;0.4178912191706729;-0.3299999929610999;0.997336811710411;0.5325239715569818;0.9999265666693317
97.622034;1.005414514862426;0.416660479520757;0.4144088541051576;-0.33604727195554807;-0.3342657307739958;1.0000497522822014;9.998365177511301;0.4167573349707247;-0.43690000251622324;-0.436899995810773;0.417891307331031;-0.3299999935258079;0.9973365023602602;0.5325230903194056;0.9999263024457691
97.632034;1.0054146754034627;0.41666088942298896;0.41440873194930516;-0.33604727163934656;-0.3342657307214188;1.000049540425952;9.998363839412894;0.4167580434127079;-0.43690000198188705;-0.4368999966318557;0.4178913796016465;-0.32999999407924707;0.9973361541530018;0.5325222144625372;0.9999260210828951
97.642034;1.0054148308530853;0.4166612965999254;0.41440861110512645;-0.33604727130738105;-0.33426573067039084;1.000049325730554;9.998363059812686;0.41675874634862553;-0.43690000145643293;-0.43689999745110786;0.41789143595015815;-0.3299999946209818;0.9973357690840537;0.5325213435040234;0.9999257230422388
97.652034;1.0054149831791168;0.4166616988997223;0.41440849154732345;-0.3360472709617297;-0.33426573062120324;1.0000491090065853;9.998362847974933;0.41675944316800106;-0.4369000009401737;-0.43689999826670883;0.4178914764077857;-0.3299999951507498;0.9973353510087507;0.532520476778418;0.999925408712447
97.662034;1.005415134902706;0.4166620944850519;0.4144083730793835;-0.3360472706042906;-0.3342657305737458;1.0000488921456157;9.998363210891892;0.4167601329660372;-0.4369000004335038;-0.4368999990772129;0.4178915007856254;-0.32999999566831856;0.9973349060433918;0.5325196133182498;0.9999250788679089
97.672034;1.0054152882692575;0.41666248178933046;0.41440825516630464;-0.33604727023642744;-0.3342657305276863;1.000048677503753;9.998364153457654;0.416760814137457;-0.4368999999368996;-0.43689999988185874;0.41789150845504225;-0.32999999617337417;0.997334442074429;0.5325187518483929;0.9999247348303815
97.682034;1.0054154451852044;0.4166628593509361;0.4144081370133205;-0.3360472698589795;-0.3342657304827728;1.0000484672708438;9.998365679110966;0.4167614838542581;-0.4368999994507878;-0.4369000006804664;0.4178914982990382;-0.3299999966652838;0.9973339673539364;0.53251789120077;0.999924378189484
97.692034;1.005415607773252;0.41666322560721775;0.41440801765470336;-0.3360472694725657;-0.33426573043884206;1.0000482624970053;9.998367794300082;0.41676213823404884;-0.4368999989755062;-0.4369000014731452;0.41789146914017133;-0.3299999971430048;0.9973334889550488;0.5325170309558301;0.9999240103142978
97.702034;1.005415778536328;0.4166635788338326;0.41440789585035775;-0.33604726907803184;-0.33426573039564345;1.0000480628909854;9.998370516369615;0.41676277329685696;-0.43689999851139094;-0.4369000022600076;0.4178914203730013;-0.3299999976052612;0.9973330119742455;0.5325161716904292;0.9999236318264497
97.712034;1.005415959824476;0.4166639171809773;0.4144077701512855;-0.3360472686765768;-0.33426573035262647;1.0000478673431585;9.998373878634364;0.41676338582425665;-0.43689999805876367;-0.436900003041059;0.4178913521319784;-0.32999999805069197;0.9973325393848591;0.5325153144740257;0.9999232425210883
97.722034;1.0054161528511496;0.41666423861611385;0.4144076392894545;-0.3360472682694596;-0.33426573030880263;1.00004767420469;9.99837792392884;0.41676397361019674;-0.4368999976177255;-0.43690000381628796;0.41789126503106744;-0.3299999984779787;0.997332072249164;0.532514460260869;0.9999228418792029
97.732034;1.005416357342625;0.41666454110991924;0.41440750253545755;-0.3360472678578671;-0.3342657302628331;1.000047481692925;9.998382688421719;0.41676453521525286;-0.4368999971880102;-0.436900004585601;0.41789115993476394;-0.32999999888610027;0.9973316102875778;0.5325136099659299;0.9999224292696971
97.742034;1.0054165724202635;0.41666482307192526;0.41440735953135865;-0.33604726744302216;-0.3342657302132223;1.0000472885791356;9.998388189732752;0.4167650694512802;-0.43689999676910357;-0.4369000053486026;0.4178910376962591;-0.32999999927451207;0.997331153084778;0.5325127650199516;0.9999220039204582
97.752034;1.0054167975207577;0.41666508352352205;0.41440720969992334;-0.3360472670260166;-0.33426573015863287;1.0000470944799187;9.998394429394683;0.416765575150648;-0.436899996360497;-0.43690000610464746;0.41789089883336356;-0.3299999996430266;0.9973307012388726;0.5325119275531713;0.9999215656126001
97.762034;1.0054170322476281;0.41666532213376867;0.41440705205110984;-0.3360472666074595;-0.3342657300982549;1.00004689946632;9.998401401941186;0.41676605138743467;-0.43689999596182016;-0.43690000685307384;0.4178907436238589;-0.3299999999915046;0.9973302561044083;0.5325111000260847;0.9999211152615946
97.772034;1.0054172756416577;0.4166655392822684;0.41440688553283833;-0.3360472661874502;-0.33426573003173937;1.0000467035423979;9.998409100674104;0.4167664977445968;-0.43689999557278947;-0.436900007593266;0.4178905725997857;-0.3300000003196949;0.9973298187680498;0.5325102848425047;0.9999206542028442
97.782034;1.0054175257329516;0.41666573574018695;0.4144067092223965;-0.33604726576591604;-0.3342657299588211;1.0000465066807154;9.998417522720525;0.41676691451064285;-0.4368999951930429;-0.4369000083244625;0.4178903867741404;-0.3300000006273985;0.9973293900172187;0.5325094842943542;0.9999201831312231
97.792034;1.0054177797021486;0.4166659120483836;0.41440652236056774;-0.33604726534299334;-0.3342657298791768;1.0000463089793987;9.998426671793409;0.41676730271270096;-0.43689999482203584;-0.4369000090455025;0.4178901874638344;-0.33000000091467874;0.9973289715642576;0.5325087008521653;0.9999197018409419
97.802034;1.005418034263052;0.4166660682365384;0.4144063245587586;-0.33604726491923054;-0.3342657297925281;1.0000461100862588;9.998436554391652;0.4167676639642125;-0.436899994459071;-0.4369000097548679;0.417889976243115;-0.33000000118174333;0.9973285673616282;0.5325079374769436;0.9999192096408227
97.812034;1.005418285729642;0.4166662039089818;0.4144061156998593;-0.3360472644955408;-0.33426572969878543;1.0000459083019426;9.998447175148906;0.41676800045374557;-0.4368999941032366;-0.4369000104509687;0.4178897551545761;-0.3300000014287062;0.9973281834943927;0.5325071976160789;0.9999187061162862
