time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.822034;1.0054185302807321;0.4166663183089008;0.41440589542646633;-0.33604726407299157;-0.3342657295980931;1.000045700764784;9.998458534698818;0.4167683149969375;-0.4368999937532796;-0.43690001113233706;0.41788952665847195;-0.3300000016557043;0.9973278260851972;0.532506484967454;0.9999181918009854
97.832034;1.0054187648149373;0.4166664104707139;0.4144056629643056;-0.3360472636526424;-0.3342657294907529;1.0000454849020957;9.998470628077158;0.41676861075661326;-0.43689999340778657;-0.43690001179763516;0.4178892933475716;-0.33000000186306805;0.9973274991828515;0.5325058032039456;0.9999176680425703
97.842034;1.0054189873724322;0.41666647963339176;0.4144054173612156;-0.336047263235483;-0.33426572937720145;1.0000452594027711;9.998483442559635;0.41676889068263573;-0.4368999930656716;-0.4369000124455974;0.417889057959481;-0.33000000205113844;0.9973272047836189;0.5325051556684701;0.9999171361353545
97.852034;1.0054191964394104;0.41666652568260004;0.41440515755902;-0.3360472628223977;-0.33426572925808185;1.0000450239508352;9.998496955090674;0.4167691570791391;-0.43689999272653396;-0.43690001307512194;0.4178888234251563;-0.33000000222021414;0.9973269440790716;0.5325045451637318;0.999916596812597
97.862034;1.005419390195122;0.41666654918412044;0.41440488231099326;-0.33604726241416905;-0.33426572913425673;1.000044778720009;9.998511132372274;0.4167694115884419;-0.43689999239054816;-0.43690001368549786;0.4178885926926428;-0.3300000023709053;0.9973267182083047;0.532503974067879;0.9999160505968495
97.872034;1.0054195665878125;0.41666655082941795;0.41440459043011557;-0.3360472620115008;-0.3342657290066563;1.000044524004183;9.998525935995977;0.41676965554542866;-0.43689999205806246;-0.43690001427653163;0.41788836867412577;-0.3300000025043228;0.9973265283342656;0.5325034445347182;0.9999154982739682
97.882034;1.00541972365882;0.4166665309691541;0.4144042813004725;-0.33604726161505416;-0.33426572887598593;1.0000442601154624;9.998541328305603;0.41676989037757917;-0.4368999917293781;-0.43690001484848656;0.41788815422885933;-0.3300000026217892;0.997326375552619;0.5325029583300611;0.9999149409968787
97.892034;1.0054198599221091;0.4166664898370198;0.4144039551617125;-0.33604726122563666;-0.3342657287425773;1.0000439877204963;9.99855727424918;0.4167701176595063;-0.4368999914047285;-0.4369000154019499;0.41788795206820367;-0.3300000027244083;0.997326260588443;0.5325025164773868;0.9999143802663998
97.902034;1.0054199749563117;0.4166664279324359;0.41440361311815405;-0.33604726084442854;-0.3342657286066228;1.000043707872743;9.998573740559372;0.4167703388286405;-0.4368999910841564;-0.4369000159377271;0.4178877646891961;-0.3300000028127598;0.9973261829204272;0.5325021191213755;0.9999138180029146
97.912034;1.0054200696601554;0.41666634604156944;0.4144032570164909;-0.33604726047292693;-0.33426572846850805;1.0000434217351781;9.99859069248396;0.416770554942556;-0.4368999907674893;-0.4369000164566871;0.41788759417915805;-0.3300000028868456;0.9973261403746895;0.5325017655768597;0.999913257189963
97.922034;1.005420145989502;0.41666624508776184;0.4144028891802965;-0.33604726011271063;-0.33426572832894047;1.0000431306129076;9.998608088451478;0.4167707666374394;-0.43689999045467226;-0.43690001695956243;0.41788744191974664;-0.33000000294637705;0.997326130161044;0.532501454546602;0.9999127027889236
97.932034;1.0054202066131155;0.4166661260853302;0.4144025122229697;-0.3360472597653067;-0.33426572818892153;1.0000428358635487;9.998625878872051;0.41677097420388726;-0.4368999901460685;-0.43690001744697965;0.4178873082734801;-0.3300000029911003;0.9973261497928333;0.5325011845986037;0.9999121614452688
97.942034;1.0054202547657431;0.4166659902220386;0.4144021291544265;-0.336047259432096;-0.3342657280496398;1.0000425387838594;9.998644013152017;0.41677117761601046;-0.4368999898424935;-0.4369000179197024;0.41788719235257477;-0.33000000302090177;0.9973261968426137;0.5325009546517924;0.9999116402621412
97.952034;1.0054202940634585;0.41666583872581225;0.4144017433961639;-0.3360472591141084;-0.33426572791237347;1.000042240898092;9.998662451564124;0.41677137647640616;-0.4368999895452357;-0.4369000183786012;0.41788709220003656;-0.33000000303582344;0.997326268555528;0.5325007642090905;0.9999111461356912
97.962034;1.0054203281784464;0.41666567249663505;0.41440135824462787;-0.3360472588118697;-0.3342657277784238;1.0000419437432042;9.998681172593923;0.41677157004777166;-0.43689998925606693;-0.4369000188243634;0.41788700517780364;-0.33000000303610816;0.9973263613844832;0.5325006132725902;0.9999106859071716
97.972034;1.0054203607590197;0.416665492146838;0.4144009761871463;-0.33604725852552264;-0.3342657276490409;1.0000416478094314;9.99870016794685;0.41677175742703676;-0.4368999889771328;-0.4369000192574094;0.41788692815274026;-0.3300000030222313;0.9973264702492776;0.5325005019613219;0.9999102665872295
97.982034;1.005420395546433;0.4166652983491092;0.4144005987359814;-0.33604725825508663;-0.3342657275253968;1.0000413521351708;9.998719432779014;0.4167719378738341;-0.43689998871074076;-0.43690001967796926;0.4178868578116633;-0.3300000029948062;0.9973265885588235;0.5325004300931421;0.9999098946833208
97.992034;1.0054204362402122;0.4166650918443549;0.4144002267071434;-0.3360472580006359;-0.3342657274085824;1.0000410559023951;9.998738964016157;0.4167721110856188;-0.4368999884590097;-0.43690002008613815;0.4178867914126396;-0.33000000295440124;0.9973267090377903;0.5325003970682315;0.9999095748438668
98.002034;1.0054204860468487;0.4166648732551963;0.41439986062897677;-0.33604725776236044;-0.33426572729962944;1.0000407604121477;9.998758759909562;0.41677227710248443;-0.43689998822348686;-0.43690002048202403;0.4178867274597512;-0.33000000290149695;0.9973268243160095;0.532500402000334;0.9999093092155461
98.012034;1.0054205471692792;0.4166646429519171;0.41439950109601137;-0.3360472575404997;-0.33426572719967024;1.0000404691033937;9.998778808483456;0.41677243619140336;-0.4368999880050429;-0.43690002086587537;0.41788666565267485;-0.33000000283663394;0.9973269271002307;0.5325004438650147;0.9999090981361148
98.022034;1.0054206201655254;0.4166644011066176;0.4143991488415297;-0.3360472573351471;-0.33426572711017033;1.0000401867467426;9.998799074833084;0.4167725891075048;-0.4368999878041201;-0.4369000212380573;0.41788660615514034;-0.3300000027605317;0.9973270101736855;0.5325005217409033;0.9999089412955955
98.032034;1.005420703301566;0.41666414801858465;0.4143988047337967;-0.33604725714607336;-0.33426572703300617;1.0000399192061789;9.99881950238243;0.41677273725085767;-0.4368999876209681;-0.43690002159898506;0.41788654894386923;-0.3300000026740702;0.9973270663265609;0.5325006350835332;0.9999088383417759
98.042034;1.005420792946291;0.4166638841772173;0.4143984700123757;-0.33604725697279736;-0.33426572697035967;1.0000396732128987;9.998840025435994;0.41677288219017683;-0.43689998745568315;-0.43690002194900385;0.41788649392494936;-0.3300000025781868;0.9973270884892802;0.5325007837744636;0.9999087890524699
98.052034;1.0054208849866142;0.41666360991188656;0.41439814639159456;-0.3360472568148265;-0.3342657269245245;1.000039456281746;9.998860585367552;0.41677302507424735;-0.4368999873082132;-0.4369000222883736;0.4178864414111512;-0.3300000024737056;0.9973270700293715;0.5325009680502912;0.9999087933938491
98.062034;1.0054209753939376;0.4166633251186637;0.4143978357860564;-0.3360472566717599;-0.33426572689762607;1.0000392768167972;9.998881144023104;0.41677316669214387;-0.43689998717840495;-0.43690002261756256;0.41788639208130973;-0.33000000236124494;0.9973270050808604;0.532501188412074;0.9999088515448133
98.072034;1.0054210594706017;0.41666302919763754;0.4143975401023406;-0.3360472565433044;-0.33426572689136536;1.0000391435313192;9.99890168456939;0.41677330792630035;-0.4368999870661087;-0.43690002293743857;0.41788634655841145;-0.3300000022413162;0.9973268892298222;0.5325014453695203;0.9999089641724896
98.082034;1.0054211315325976;0.4166627211454966;0.41439726112137976;-0.3360472564293664;-0.3342657269069047;1.000039064016259;9.998922200966014;0.41677344996893245;-0.4368999869712696;-0.43690002324900556;0.41788630529105597;-0.33000000211434755;0.9973267202842814;0.5325017391354128;0.9999091326652172
98.092034;1.0054211857551392;0.4166623997478586;0.41439700008983954;-0.3360472563298759;-0.33426572694489487;1.000039043547243;9.998942687422007;0.41677359427389865;-0.4368999868938409;-0.43690002355306057;0.4178862687700519;-0.33000000198046553;0.9973264982756577;0.5325020695449164;0.9999093586974601
98.102034;1.0054212171500978;0.4166620636846023;0.414396757348248;-0.3360472562442276;-0.33426572700569124;1.000039085394741;9.998963131185663;0.41677374250459975;-0.4368999868335249;-0.43690002385009896;0.41788623772381905;-0.3300000018393435;0.9973262248150733;0.5325024361693299;0.9999096433416166
98.112034;1.0054212219723957;0.41666171165366295;0.4143965324303066;-0.33604725617095316;-0.33426572708954483;1.0000391921113954;9.998983508238878;0.41677389646263396;-0.4368999867896128;-0.43690002414038687;0.41788621312375596;-0.33000000169050847;0.9973259024423375;0.5325028385536096;0.9999099867361068
98.122034;1.0054211977402725;0.41666134276763644;0.4143963244331112;-0.33604725610792174;-0.33426572719647973;1.0000393658139248;9.999003785465236;0.41677405792561384;-0.4368999867611653;-0.4369000244240782;0.41788619599002585;-0.33000000153391973;0.9973255341293493;0.5325032765015907;0.9999103885721449
98.132034;1.005421142859664;0.4166609569354031;0.41439613234186884;-0.336047256052783;-0.3342657273261753;1.0000396069582906;9.999023928597222;0.416774228462383;-0.4368999867473005;-0.43690002470123246;0.4178861871750444;-0.3300000013701176;0.9973251229485693;0.5325037500621269;0.9999108485132938
98.142034;1.0054210559484689;0.4166605548026677;0.4143959551908801;-0.3360472560033615;-0.3342657274782839;1.0000399135077196;9.999043908849318;0.41677440925894493;-0.43689998674728303;-0.43690002497177827;0.4178861872626715;-0.3300000011998432;0.9973246717289833;0.5325042592163258;0.9999113661121249
98.152034;1.0054209358527473;0.41666013737927693;0.4143957922516201;-0.3360472559578208;-0.33426572765283524;1.0000402818355796;9.999063703027275;0.4167746010898213;-0.43689998676051045;-0.4369000252356132;0.41788619634907614;-0.3300000010237125;0.9973241828971809;0.5325048035827374;0.9999119403731742
98.162034;1.0054207822284023;0.4166597056534801;0.41439564336078183;-0.3360472559146004;-0.3342657278501012;1.0000407080333704;9.999083288334914;0.41677480452684945;-0.4368999867864884;-0.43690002549271073;0.4178862137675055;-0.33000000084222253;0.9973236590870445;0.532505382359849;0.9999125690805721
98.172034;1.005420595674537;0.4166592603983256;0.4143955090454705;-0.33604725587227485;-0.3342657280701535;1.0000411884518476;9.999102636337263;0.41677502029224905;-0.43689998682473674;-0.4369000257430992;0.4178862383681427;-0.33000000065591106;0.997323103632347;0.5325059947867151;0.9999132485993433
98.182034;1.0054203778541084;0.41665880238027786;0.41439539025587585;-0.33604725582946365;-0.33426572831274426;1.000041720096043;9.999121708551977;0.41677524963183527;-0.43689998687469817;-0.43690002598684535;0.41788626913563615;-0.3300000004654521;0.9973225200657;0.5325066407431894;0.999913975031312
98.192034;1.0054201315327953;0.41665833291413173;0.4143952879371517;-0.33604725578480904;-0.3342657285774197;1.0000423010204582;9.999140455099337;0.4167754944136955;-0.4368999869357114;-0.4369000262240526;0.41788630515646275;-0.3300000002716212;0.9973219115144821;0.5325073205798757;0.9999147458126831
98.202034;1.0054198594124233;0.41665785430861463;0.41439520265449;-0.33604725573698285;-0.3342657288635804;1.0000429300938505;9.99915881941325;0.41677575677333367;-0.436899987006971;-0.4369000264547121;0.41788634513713585;-0.33000000007510333;0.997321280290381;0.5325080341554931;0.9999155597285051
98.212034;1.0054195626684914;0.4166573697261994;0.4143951343580913;-0.33604725568480504;-0.334265729170546;1.0000436060442994;9.999176748934103;0.4167760387038528;-0.4368999870875364;-0.43690002667840266;0.41788638734231603;-0.3299999998761395;0.9973206272558531;0.5325087800433593;0.9999164156112799
98.222034;1.005419241114189;0.41665688251213956;0.4143950824588093;-0.33604725562745813;-0.3342657294976403;1.000044326421951;9.999194203999775;0.41677634197048946;-0.43689998717646467;-0.4369000268942625;0.41788642978755725;-0.32999999967421584;0.997319951131304;0.5325095556500898;0.9999173114242591
98.232034;1.005418894420981;0.41665639564656337;0.41439504614494105;-0.33604725556465137;-0.3342657298443077;1.0000450872533326;9.999211156946886;0.41677666815552356;-0.436899987272939;-0.4369000271015222;0.41788647036353965;-0.329999999468076;0.9973192484380058;0.532510357896811;0.999918243743113
98.242034;1.0054185227414938;0.41665591179234196;0.4143950244201119;-0.3360472554967335;-0.33426573021015915;1.0000458836111639;9.999227583293836;0.4167770186528582;-0.4368999873763939;-0.43690002730005556;0.417886507086219;-0.3299999992560694;0.9973185149184222;0.5325111837758828;0.999919207573643
98.252034;1.00541812704464;0.41665543351535356;0.41439501596404615;-0.33604725542469266;-0.3342657305947623;1.0000467103354733;9.999243453195092;0.41677739470658853;-0.4368999874866479;-0.43690002749044965;0.4178865383360847;-0.3299999990364951;0.9973177476228225;0.5325120307082022;0.9999201969417418
98.262034;1.0054177095386065;0.41665496320251133;0.4143950194110729;-0.336047255349983;-0.3342657309973586;1.000047562062412;9.99925873007216;0.4167777974294685;-0.4368999876038585;-0.4369000276739118;0.41788656279081166;-0.3299999988077157;0.9973169458674325;0.5325128967662969;0.9999212057114136
98.272034;1.0054172731173678;0.416654502922661;0.4143950337024546;-0.3360472552743509;-0.33426573141682175;1.0000484329930774;9.999273377939593;0.41677822768311695;-0.43689998772827116;-0.43690002785226134;0.417886579346932;-0.32999999856822954;0.9973161111000948;0.5325137807706449;0.9999222284881387
98.282034;1.005416819928221;0.41665405443269776;0.4143950580593358;-0.3360472551997297;-0.3342657318518219;1.0000493170465792;9.9992873716521;0.41677868592264655;-0.4368999878598734;-0.43690002802771866;0.41788658735033196;-0.32999999831677934;0.9973152463569134;0.5325146822786562;0.9999232612101739
98.292034;1.0054163506777511;0.41665361929354583;0.41439509182529066;-0.33604725512811445;-0.3342657323009091;1.0000502085712104;9.999300704557744;0.41677917217530364;-0.43689998799816676;-0.43690002820242624;0.41788658677145524;-0.3299999980522747;0.9973143550265532;0.5325156012316776;0.9999243004552655
98.302034;1.0054158653397491;0.41665319903684955;0.41439513427206315;-0.33604725506145794;-0.3342657327625065;1.0000511035214514;9.99931339252901;0.4167796862704927;-0.4368999881422739;-0.4369000283781811;0.41788657803187457;-0.32999999777361533;0.9973134397582125;0.5325165373089987;0.9999253424420951
98.312034;1.0054153642800947;0.41665279516513554;0.41439518435246114;-0.3360472550015753;-0.3342657332350259;1.0000519999635418;9.999325474166469;0.41678022817542326;-0.43689998829116183;-0.43690002855650106;0.4178865617301065;-0.3299999974797314;0.997312503215078;0.5325174894677797;0.9999263828869954
98.322034;1.0054148489194379;0.4166524089385126;0.4143952405427695;-0.3360472549499745;-0.3342657337169117;1.0000528972852212;9.999337005321784;0.4167807980468687;-0.4368999884437432;-0.4369000287385383;0.4178865385033644;-0.3299999971697499;0.9973115496939555;0.5325184558212318;0.9999274168555299
98.332034;1.00541432206094;0.41665204123518057;0.4143953009669171;-0.33604725490793474;-0.3342657342065051;1.0000537952655082;9.999348046830166;0.41678139594500585;-0.4368999885989568;-0.4369000289249185;0.41788650898705826;-0.3299999968430362;0.9973105850566996;0.5325194336448912;0.9999284379388222
98.342034;1.005413788090184;0.41665169255877677;0.4143953638987129;-0.3360472548768934;-0.334265734701998;1.00005469385013;9.999358654473705;0.4167820215682735;-0.43689998875572955;-0.43690002911601966;0.4178864737214487;-0.3299999964992274;0.997309615366019;0.5325204196268597;0.9999294375912975
98.352034;1.005413252871686;0.41665136283973936;0.41439542816090996;-0.33604725485859044;-0.33426573520141406;1.000055593191873;9.999368880419588;0.41678267433060523;-0.43689998891280724;-0.43690002931234406;0.417886433126054;-0.3299999961383518;0.9973086462526823;0.5325214106133802;0.9999304055125025
98.362034;1.005412722909501;0.4166510510841733;0.4143954929414383;-0.3360472548549072;-0.3342657357025558;1.0000564931747158;9.999378780216434;0.4167833537221503;-0.4368999890688188;-0.43690002951445167;0.4178863877546357;-0.3299999957607412;0.9973076831437441;0.5325224042406054;0.9999313307572458
98.372034;1.0054122040209075;0.41665075543532293;0.41439555751454543;-0.3360472548675336;-0.3342657362031469;1.0000573925662049;9.999388417237428;0.41678405951503095;-0.4368999892225283;-0.43690002972279945;0.4178863384890693;-0.3299999953667376;0.9973067317406806;0.532523398771109;0.9999322029500316
98.382034;1.0054117006226948;0.41665047375350767;0.4143956214107697;-0.33604725489749265;-0.33426573670117693;1.0000582890769874;9.999397862398524;0.4167847916300961;-0.4368999893729187;-0.4369000299378708;0.4178862862694024;-0.32999999495664334;0.997305798210684;0.5325243926872938;0.9999330131568958
98.392034;1.0054112158398274;0.4166502042281316;0.41439568466470483;-0.3360472549450484;-0.3342657371951726;1.000059180369617;9.999407187321909;0.416785549974622;-0.4368999895191779;-0.43690003016029444;0.41788623161965616;-0.32999999453097484;0.9973048884124289;0.5325253847621437;0.9999337540332585
98.402034;1.005410751773872;0.4166499456049572;0.41439574758595393;-0.3360472550100587;-0.3342657376841839;1.0000600643423894;9.999416455842331;0.4167863342897878;-0.43689998966071786;-0.43690003039067754;0.4178861744962564;-0.32999999409059344;0.9973040066125107;0.5325263742977802;0.9999344199914059
98.412034;1.0054103097355769;0.4166496970426243;0.41439581034824396;-0.33604725509220285;-0.33426573816765415;1.0000609382885428;9.99942572256187;0.4167871437872659;-0.4368999897970992;-0.4369000306294276;0.417886114695128;-0.3299999936364709;0.9973031547192656;0.5325273610376817;0.9999350075889938
98.422034;1.005409890455256;0.4166494578298631;0.4143958731091351;-0.3360472551910766;-0.3342657386454;1.0000617983127937;9.999435036130016;0.4167879768246331;-0.4368999899278363;-0.4369000308768785;0.4178860523933146;-0.3299999931694327;0.9973023323845905;0.532528345023168;0.9999355149484924
98.432034;1.0054094942087997;0.4166492272488007;0.41439593640245775;-0.3360472553063511;-0.3342657391175644;1.0000626397227388;9.999444441560925;0.41678883109082665;-0.43689999005225044;-0.4369000311335313;0.4178859882119653;-0.3299999926902747;0.9973015379748346;0.5325293267174789;0.9999359407332397
98.442034;1.005409120666409;0.4166490048049292;0.4143960010953594;-0.3360472554378071;-0.33426573958441674;1.0000634576616;9.999453984520176;0.4167897043563706;-0.43689999016946846;-0.4369000313999487;0.41788592295851573;-0.3299999922000374;0.9973007698851772;0.5325303070443511;0.9999362839376338
98.452034;1.005408768240764;0.4166487906131032;0.41439606802569107;-0.33604725558519444;-0.33426574004618637;1.0000642474495862;9.999463717765552;0.41679059507691596;-0.4368999902785088;-0.4369000316763875;0.41788585737682665;-0.3299999917001297;0.9973000271935295;0.5325312869832142;0.9999365442273599
98.462034;1.0054084339075282;0.4166485854024865;0.41439613785738744;-0.33604725574806976;-0.3342657405031193;1.000065004913227;9.999473699806671;0.4167915021579001;-0.43689999037842453;-0.4369000319626633;0.4178857919542387;-0.3299999911924262;0.9972993092963442;0.5325322670977115;0.9999367223728743
98.472034;1.0054081146680356;0.4166483900088021;0.41439621131087023;-0.33604725592565593;-0.33426574095555284;1.0000657264829875;9.999483983495884;0.4167924244077083;-0.4368999904683887;-0.4369000322581456;0.41788572696762566;-0.32999999067937114;0.9972986152373658;0.5325332474807969;0.9999368204948638
98.482034;1.0054078094346444;0.4166482048803885;0.41439628938696926;-0.33604725611682795;-0.33426574140375304;1.0000664089274978;9.999494607300294;0.4167933602710961;-0.4368999905476069;-0.43690003256170484;0.4178856625931507;-0.3299999901638891;0.9972979435375913;0.5325342278417895;0.9999368421868022
98.492034;1.0054075190315586;0.4166480299796733;0.4143963733325399;-0.3360472563202946;-0.3342657418477022;1.0000670494016435;9.999505597250927;0.4167943075644668;-0.4368999906152115;-0.4369000328719257;0.41788559889539745;-0.32999998964917904;0.9972972921921478;0.5325352073749694;0.9999367929792563
98.502034;1.0054072446665665;0.41664786502205803;0.414396464541016;-0.33604725653486367;-0.33426574228714373;1.00006764555423;9.999516974903665;0.41679526339068157;-0.43689999067037405;-0.43690003318751736;0.41788553591331407;-0.32999998913850487;0.9972966585446531;0.5325361847778514;0.9999366805685784
98.512034;1.005406987477838;0.41664770990837957;0.41439656448639506;-0.3360472567596701;-0.3342657427218234;1.0000681949480428;9.999528761929582;0.41679622460363525;-0.43689999071263674;-0.43690003350754864;0.41788547374606844;-0.32999998863494423;0.997296039767847;0.5325371588299742;0.999936513724078
98.522034;1.0054067495785128;0.41664756490990085;0.4143966747339467;-0.3360472569941427;-0.334265743151536;1.0000686943027244;9.999540978277627;0.4167971882525839;-0.4368999907421453;-0.4369000338314819;0.4178854125481242;-0.32999998814128606;0.99729543353841;0.5325381289923276;0.9999363008325498
98.532034;1.0054065347279837;0.4166474303265728;0.4143967970005253;-0.3360472572377104;-0.33426574357592154;1.0000691394679007;9.999553641527317;0.4167981515228038;-0.43689999075948993;-0.43690003415908063;0.4178853524488144;-0.32999998766013816;0.9972948379469461;0.5325390953039275;0.9999360499472726
98.542034;1.0054063479762678;0.41664730607512596;0.41439693294269353;-0.3360472574897528;-0.33426574399440717;1.00006952620949;9.999566767872762;0.4167991115266448;-0.4368999907653234;-0.43690003449016673;0.4178852932992087;-0.32999998719401746;0.9972942511119869;0.5325400578742793;0.9999357695691704
98.552034;1.0054061946401454;0.4166471916743171;0.41439708368418515;-0.33604725774995164;-0.33426574440633067;1.0000698510437005;9.999580369428184;0.41680006529407626;-0.4368999907601575;-0.43690003482431594;0.4178852346050413;-0.32999998674537434;0.9972936708201859;0.5325410165254957;0.999935468641647
98.562034;1.0054060789440002;0.4166470865549426;0.4143972496227308;-0.33604725801849933;-0.33426574481097265;1.0000701112660253;9.999594454190971;0.4168010099054156;-0.43689999074440516;-0.43690003516073306;0.41788517591595564;-0.3299999863165738;0.997293094176433;0.5325419706570969;0.9999351561891677
98.572034;1.0054060033952832;0.41664699029426017;0.4143974306944015;-0.3360472582958488;-0.33426574520745667;1.0000703043161796;9.999609031230154;0.4168019426039173;-0.4368999907185079;-0.4369000354983496;0.4178851171929631;-0.3299999859097563;0.9972925178520358;0.5325429192759865;0.9999348407178139
98.582034;1.0054059695754227;0.4166469026749253;0.4143976266450861;-0.3360472585823789;-0.33426574559471217;1.0000704274200087;9.999624111144955;0.416802860840037;-0.436899990682996;-0.4369000358359271;0.41788505890396777;-0.32999998552670223;0.9972919387681346;0.5325438611651652;0.9999345290717018
98.592034;1.0054059791534375;0.41664682390693303;0.41439783724331325;-0.3360472588783942;-0.3342657459716846;1.000070477635926;9.999639698906236;0.41680376228589844;-0.4368999906384276;-0.4369000361720522;0.41788500218495794;-0.32999998516896406;0.9972913542517435;0.5325447952184831;0.999934225796217
98.602034;1.0054060339413826;0.4166467548961571;0.41439806270297325;-0.3360472591843964;-0.3342657463375421;1.0000704517473666;9.999655789243803;0.41680464480429763;-0.43689999058543755;-0.4369000365051229;0.41788494896265554;-0.3299999848382225;0.9972907617997825;0.5325457208969131;0.9999339331614752
98.612034;1.0054061355463646;0.41664669712241287;0.4143983038297885;-0.3360472595011975;-0.33426574669148;1.0000703462737563;9.999672372628693;0.4168055063839702;-0.436899990524816;-0.4369000368334551;0.4178849015767054;-0.32999998453646257;0.9972901593353143;0.5325466384866651;0.9999336508933254
98.622034;1.0054062851435523;0.4166466524011183;0.41439856165409106;-0.33604725982962735;-0.3342657470324683;1.0000701575631896;9.999689444417697;0.41680634506678466;-0.4368999904573289;-0.43690003715543674;0.41788486207630277;-0.32999998426569394;0.9972895458433915;0.5325475488286963;0.9999333764727247
98.632034;1.0054064829680536;0.4166466229452643;0.41439883718984666;-0.3360472601701331;-0.3342657473595117;1.0000698813047273;9.99970700635671;0.41680715882806924;-0.4368999903836387;-0.4369000374695425;0.41788483182284114;-0.3299999840275244;0.9972889217254053;0.5325484527975318;0.9999331065182073
98.642034;1.0054067276344694;0.4166466113678554;0.4143991313963876;-0.3360472605226581;-0.33426574767210276;1.0000695122128438;9.99972506500931;0.41680794553754913;-0.43689999030448623;-0.4369000377741808;0.4178848116200952;-0.3299999838231341;0.997288288896464;0.5325493511200994;0.9999328378089252
98.652034;1.0054070161653479;0.4166466202299098;0.41439944505838;-0.3360472608867966;-0.3342657479702844;1.0000690445219338;9.999743632196532;0.4168087030975118;-0.4368999902207756;-0.43690003806754923;0.417884802128954;-0.3299999836535907;0.9972876506723319;0.5325502445387055;0.9999325676936504
98.662034;1.0054073450559458;0.41664665141390017;0.41439977865359157;-0.336047261262001;-0.3342657482544511;1.0000684723957682;9.999762722363382;0.4168094295702929;-0.43689999013370073;-0.43690003834764296;0.4178848042113518;-0.3299999835198664;0.9972870109783484;0.5325511338729436;0.9999322944659033
98.672034;1.0054077113354543;0.4166467057278334;0.4144001322357983;-0.33604726164771825;-0.3342657485252704;1.000067789947897;9.999782348462375;0.4168101232627011;-0.4368999900449854;-0.4369000386124161;0.41788481884529877;-0.3299999834224133;0.9972863733942003;0.5325520198493857;0.9999320176613227
98.682034;1.0054081124110377;0.4166467827929684;0.414400505464645;-0.3360472620434793;-0.3342657487837304;1.0000669914307954;9.999802520252805;0.41681078280788103;-0.43689998995671864;-0.4369000388601085;0.41788484670081905;-0.3299999833610307;0.9972857408948543;0.5325529029727;0.9999317385780179
98.692034;1.0054085449290866;0.41664688123260096;0.4144008978745836;-0.3360472624489164;-0.33426574903102757;1.000066071763766;9.999823244343942;0.416811407007964;-0.4368999898708479;-0.4369000390895722;0.4178848879153993;-0.3299999833353316;0.9972851158839215;0.5325537834777674;0.9999314606719828
98.702034;1.0054090040829486;0.4166469991256317;0.41440130910754314;-0.33604726286370135;-0.3342657492682104;1.0000650271042717;9.99984452736493;0.41681199450356327;-0.4368999897890074;-0.43690003930021776;0.4178849421718789;-0.32999998334505937;0.997284500305493;0.5325546611793451;0.9999311888997313
98.712034;1.005409483924636;0.4166471343931976;0.41440173887766235;-0.3360472632875231;-0.3342657494958679;1.0000638551047156;9.99986637473448;0.4168125437200181;-0.4368999897127699;-0.4369000394917117;0.41788500870966033;-0.3299999833898857;0.9972838961877766;0.5325555354688971;0.9999309284166876
98.722034;1.0054099776387289;0.41664728496287295;0.41440218678763346;-0.3360472637200963;-0.33426574971411915;1.000062554505335;9.99988877811301;0.4168130531421112;-0.4368999896438269;-0.436900039663927;0.4178850864047467;-0.3299999834692602;0.9972833062172147;0.5325564056758877;0.9999306837562296
98.732034;1.0054104773624262;0.4166474488593391;0.4144026523242381;-0.3360472641610759;-0.33426574992273783;1.0000611244843616;9.999911705880484;0.41681352152534695;-0.43689998958390164;-0.4369000398170671;0.41788517423485155;-0.3299999835826055;0.9972827335860334;0.5325572712346894;0.9999304588886871
98.742034;1.005410974333154;0.4166476244509739;0.4144031350579229;-0.336047264609998;-0.33426575012115395;1.000059564963739;9.999935109385294;0.4168139477520014;-0.43689998953460224;-0.4369000399515002;0.41788527145220383;-0.32999998372942935;0.9972821815282324;0.5325581312705774;0.9999302575415076
98.752034;1.0054114598649035;0.4166478108625352;0.4144036347582073;-0.3360472650663604;-0.3342657503084773;1.0000578775206124;9.999958937325955;0.41681433049815725;-0.43689998949735287;-0.43690004006733324;0.4178853770488263;-0.32999998390914936;0.9972816536213965;0.5325589841905253;0.9999300830222149
98.762034;1.0054119268053527;0.4166480079692799;0.41440415136026104;-0.3360472655297026;-0.3342657504837072;1.0000560655675117;9.999983144631853;0.4168146682254567;-0.43689998947342307;-0.43690004016416933;0.4178854894866953;-0.32999998412102316;0.9972811543862683;0.5325598277052095;0.9999299377571993
98.772034;1.0054123701319286;0.41664821576742894;0.4144046848729496;-0.3360472659996213;-0.3342657506460717;1.0000541338514273;10.000007691893016;0.41681495958666065;-0.4368999894639777;-0.43690004024125423;0.41788560711277306;-0.3299999843642912;0.9972806890707934;0.5325606589141237;0.9999298232142293
98.782034;1.00541278609468;0.41664843399845997;0.41440523519759237;-0.33604726647572963;-0.3342657507953308;1.0000520879483814;10.00003254549413;0.41681520364779034;-0.4368999894699904;-0.4369000402978988;0.4178857285469727;-0.3299999846382307;0.9972802630545056;0.5325614743112365;0.9999297403118841
98.792034;1.0054131712709409;0.41664866238146225;0.4144058018774826;-0.3360472669576395;-0.33426575093176525;1.0000499338081728;10.000057682314095;0.4168153996850652;-0.43689998949205805;-0.4369000403339421;0.41788585274333295;-0.32999998494212907;0.9972798816536115;0.5325622700580297;0.9999296898664181
98.802034;1.0054135223666587;0.41664890057816517;0.4144063840517731;-0.33604726744500607;-0.3342657510559891;1.0000476770452325;10.000083087109779;0.41681554698632234;-0.4368999895301428;-0.4369000403499157;0.4178859788469773;-0.3299999852752987;0.9972795498286944;0.5325630425311505;0.9999296726317527
98.812034;1.00541383615284;0.41664914771967565;0.4144069807895026;-0.3360472679374313;-0.33426575116885715;1.000045322608208;10.000108743137888;0.4168156449147483;-0.43689998958326304;-0.43690004034670216;0.41788610568199613;-0.3299999856370219;0.9972792714776466;0.532563788789398;0.9999296893074944
98.822034;1.0054141095660456;0.41664940236858894;0.41440759153230117;-0.33604726843442284;-0.3342657512713029;1.0000428760718756;10.000134629360616;0.416815693101857;-0.4368999896494795;-0.43690004032502106;0.41788623107600076;-0.32999998602654274;0.997279049413245;0.5325645067104255;0.9999297413163292
98.832034;1.0054143404365004;0.416649662957925;0.41440821636022723;-0.33604726893567005;-0.3342657513641902;1.0000403456362537;10.0001607235521;0.4168156915504841;-0.4368999897263468;-0.4369000402852683;0.4178863518840405;-0.3299999864433335;0.9972788863599181;0.5325651947940633;0.9999298316849823
98.842034;1.005414528219004;0.4166499280565692;0.41440885607168626;-0.33604726944120594;-0.33426575144843285;1.000037742323904;10.000187003703857;0.4168156405926126;-0.43689998981153716;-0.436900040227652;0.41788646465304385;-0.3299999868872368;0.997278785529916;0.5325658518774798;0.9999299646860014
98.852034;1.005414674072562;0.41665019636365525;0.4144095120106591;-0.336047269951227;-0.3342657515250721;1.0000350783391458;10.000213447708942;0.4168155409187639;-0.4368999899032625;-0.4369000401523309;0.41788656586257134;-0.3299999873581216;0.9972787499768291;0.5325664770628473;0.9999301445155023
98.862034;1.0054147806786344;0.4166504666814457;0.41441018561815063;-0.3360472704658453;-0.33426575159498584;1.0000323657795571;10.00024003192876;0.4168153938607573;-0.4368999900002966;-0.43690004005946864;0.41788665167746913;-0.3299999878555369;0.9972787818181306;0.5325670698120631;0.9999303742123431
98.872034;1.0054148519819024;0.41665073807823894;0.41441087796863746;-0.3360472709849416;-0.3342657516585236;1.0000296161748314;10.000266731306203;0.4168152015705028;-0.436899990101796;-0.43690003994913645;0.41788671815632084;-0.32999998837873357;0.9972788827169634;0.532567629908418;0.9999306555720355
98.882034;1.0054148922296364;0.41665101017068784;0.4144115894971251;-0.3360472715081084;-0.3342657517154276;1.0000268400151904;10.000293524010871;0.416814966630224;-0.4368999902072073;-0.43690003982118875;0.41788676198075403;-0.3299999889267913;0.9972790547660118;0.5325681573232218;0.9999309896908621
98.892034;1.0054149045489862;0.4166512830977964;0.41441232002335043;-0.33604727203464263;-0.334265751765021;1.0000240468271615;10.000320396628561;0.41681469148117556;-0.4368999903161814;-0.43690003967536006;0.4178867805897663;-0.32999998949869186;0.9972792998130862;0.53256865216756;0.9999313774145241
98.902034;1.0054148905901166;0.41665155722783065;0.41441306900494984;-0.3360472725636986;-0.3342657518065173;1.000021246288602;10.000347348379067;0.4168143784143005;-0.4368999904284944;-0.4369000395115265;0.41788677150222636;-0.3299999900934307;0.9972796181293239;0.532569114697251;0.9999318198820876
98.912034;1.0054148517571224;0.41665183305344683;0.41441383563669687;-0.33604727309450805;-0.3342657518392489;1.0000184490838009;10.0003743918497;0.41681402997372236;-0.4368999905441202;-0.4369000393298685;0.4178867319603839;-0.3299999907101763;0.9972800087726015;0.5325695452798678;0.9999323187459506
98.922034;1.0054147907228388;0.4166521112009174;0.41441461885984004;-0.33604727362639447;-0.3342657518626679;1.0000156665902822;10.00040154572474;0.41681364908012203;-0.4368999906632024;-0.43690003913087294;0.4178866591558038;-0.32999999134837044;0.9972804710624139;0.5325699441194163;0.9999328753143164
98.932034;1.0054147120094563;0.41665239234410234;0.4144154176550259;-0.33604727415860475;-0.33426575187621127;1.000012910165412;10.000428827315318;0.4168132388663419;-0.4368999907857543;-0.43690003891527834;0.4178865505526874;-0.32999999200766705;0.9972810053585147;0.5325703108215278;0.9999334896306818
98.942034;1.0054146216326527;0.41665267717402743;0.4144162312639398;-0.3360472746901178;-0.33426575187913343;1.0000101906934367;10.000456254198735;0.41681280258697223;-0.4368999909114906;-0.4369000386839929;0.4178864042743857;-0.32999999268767494;0.9972816131461317;0.5325706443111382;0.9999341603595189
98.952034;1.0054145263297258;0.416652966379833;0.41441705900430426;-0.33604727521964034;-0.33426575187047736;1.0000075184983883;10.000483850897288;0.4168123434966958;-0.43689999104006966;-0.4369000384381045;0.41788621929428704;-0.32999999338770486;0.9972822965887874;0.5325709431678427;0.9999348848756853
98.962034;1.0054144327613257;0.41665326041842904;0.4144179000725168;-0.3360472757458244;-0.33426575184932195;1.0000049038779888;10.000511647654676;0.4168118646933793;-0.4368999911713142;-0.43690003817898637;0.41788599533214893;-0.3299999941068273;0.9972830578430326;0.5325712060577983;0.9999356594491533
98.972034;1.0054143468368293;0.416653559275188;0.41441875354562724;-0.3360472762674144;-0.33426575181499435;1.0000023576016213;10.000539668002538;0.4168113691907267;-0.43689999130516227;-0.436900037908259;0.41788573279092134;-0.32999999484415493;0.9972838990473879;0.5325714320258003;0.9999364798407867
98.982034;1.0054142730561295;0.41665386257740417;0.41441961857392284;-0.33604727678314594;-0.33426575176694817;0.9999998901825214;10.00056791902389;0.4168108600059897;-0.43689999144168357;-0.43690003762759533;0.41788543252881244;-0.32999999559905757;0.9972848228906098;0.5325716204952731;0.9999373417997318
98.992034;1.0054142140990896;0.41665416990564974;0.4144204947003989;-0.3360472772915214;-0.3342657517045631;0.9999975105452356;10.00059639143501;0.4168103400647527;-0.43689999158103393;-0.43690003733858557;0.41788509524059825;-0.3299999963711567;0.9972858332418401;0.532571771303721;0.9999382410427825
99.002034;1.005414171122073;0.4166544808884311;0.41442138182335414;-0.33604727779085386;-0.33426575162723804;0.9999952255225157;10.000625066035484;0.4168098121003271;-0.4368999917232032;-0.43690003704275765;0.41788472088068535;-0.3299999971600242;0.9972869352588571;0.5325718851376164;0.9999391729501368
99.012034;1.0054141443422469;0.41665479508176184;0.4144222797650167;-0.3360472782796207;-0.33426575153476107;0.9999930399023506;10.00065392638363;0.41680927854294586;-0.4368999918680753;-0.43690003674167516;0.41788430862663667;-0.32999999796480295;0.9972881345422916;0.5325719640219968;0.9999401322677982
99.022034;1.0054141333274902;0.4166551119042758;0.4144231881111651;-0.3360472787565717;-0.33426575142762177;0.9999909564331237;10.000682969003218;0.4168087414098618;-0.43689999201572105;-0.4369000364369328;0.4178838573721523;-0.32999999878417435;0.9972894361345994;0.5325720112133958;0.9999411133938074
99.032034;1.005414137104466;0.41665543058267007;0.41442410639967364;-0.33604727922050276;-0.33426575130693675;0.9999889762595879;10.000712198592314;0.4168082023498771;-0.43689999216627223;-0.43690003613000705;0.4178833662138736;-0.32999999961669674;0.997290844166043;0.5325720302238871;0.9999421112977217
99.042034;1.0054141544053767;0.4166557499258734;0.4144250340988562;-0.3360472796701775;-0.334265751174064;0.9999870994795763;10.000741613653751;0.41680766288429416;-0.43689999231947413;-0.4369000358222094;0.41788283445954527;-0.3300000004610767;0.9972923619041991;0.5325720237446794;0.9999431215449128
99.052034;1.0054141840592217;0.41665606817649947;0.4144259702296363;-0.3360472801044256;-0.3342657510303132;0.9999853252259611;10.000771195306859;0.4168071246152688;-0.4368999924745192;-0.43690003551493334;0.4178822612525663;-0.3300000013159223;0.9972939916414509;0.5325719935099246;0.9999441393191366
99.062034;1.0054142250179068;0.41665638317145537;0.41442691309535057;-0.3360472805222746;-0.3342657508769637;0.9999836519234205;10.000800903397797;0.4168065890485487;-0.4368999926303816;-0.43690003520992376;0.41788164546694123;-0.33000000217930225;0.9972957343005945;0.532571940727447;0.9999451597449724
99.072034;1.0054142763147844;0.4166566925715968;0.41442786054782554;-0.33604728092321456;-0.3342657507154988;0.9999820780517338;10.000830681059291;0.4168060571393759;-0.43689999278633473;-0.4369000349092045;0.4178809862006062;-0.33000000304885957;0.9972975889902043;0.5325718661158141;0.999946179312994
99.082034;1.0054143377337035;0.4166569940808399;0.4144288104737918;-0.3360472813073034;-0.3342657505477001;0.9999806027542056;10.000860469562728;0.4168055291393217;-0.4368999929422177;-0.43690003461470506;0.41788028315299075;-0.3300000039222854;0.9972995529817247;0.5325717695780207;0.9999471959044546
99.092034;1.005414410481391;0.41665728581051337;0.4144297608553892;-0.3360472816747723;-0.33426575037537376;0.9999792259084362;10.000890225123861;0.41680500504611667;-0.4368999930984684;-0.43690003432789487;0.4178795364365277;-0.330000004797548;0.9973016226853185;0.5325716502890032;0.9999482074633435
99.102034;1.0054144969697245;0.41665756647899677;0.41443070956056566;-0.3360472820256477;-0.3342657502000377;0.999977948093448;10.00091992201283;0.416804485221084;-0.4368999932561465;-0.4369000340496804;0.41787874634286076;-0.3300000056728095;0.9973037943894704;0.5325715075892851;0.9999492110042248
99.112034;1.0054145999144999;0.41665783498586895;0.41443165444954033;-0.33604728235999626;-0.3342657500227939;0.9999767707526507;10.00094954498452;0.4168039705407433;-0.4368999934167535;-0.43690003378052394;0.41787791348343073;-0.3300000065461603;0.9973060632262328;0.5325713418031042;0.9999502025448397
99.122034;1.0054147212423319;0.41665808998817744;0.41443259369903174;-0.33604728267837536;-0.3342657498441954;0.9999756957867929;10.000979086842737;0.4168034620158716;-0.43689999358180415;-0.4369000335206011;0.4178770391848408;-0.3300000074154285;0.997308421938856;0.5325711540258651;0.9999511775982514
99.132034;1.005414861421489;0.41665833033302896;0.41443352594868976;-0.3360472829817534;-0.3342657496641528;0.9999747243107305;10.001008552187587;0.41680296041684906;-0.43689999375259975;-0.43690003326993265;0.417876125698207;-0.33000000827831133;0.9973108611726533;0.5325709454584787;0.9999521317509545
99.142034;1.0054150198769338;0.416658555521056;0.41443445036723936;-0.3360472832709819;-0.3342657494820686;0.9999738558676526;10.001037959497346;0.41680246634577306;-0.43689999393029655;-0.43690003302841696;0.4178751760461874;-0.33000000913257244;0.997313370756633;0.5325707171566834;0.999953061387866
99.152034;1.0054151964128348;0.4166587653387259;0.41443536678786147;-0.3360472835464811;-0.33426574929706526;0.9999730885832666;10.001067338133824;0.4168019804598541;-0.43689999411597585;-0.43690003279585354;0.41787419378551227;-0.33000000997594775;0.9973159409282226;0.5325704700641439;0.9999539643439571
99.162034;1.0054153923223177;0.4166589594313257;0.4144362756847532;-0.3360472838084959;-0.3342657491081739;0.9999724194443498;10.001096718725837;0.4168015034697066;-0.4368999943107033;-0.43690003257216026;0.417873182728508;-0.3300000108060831;0.9973185628144237;0.5325702051358167;0.9999548396591782
99.172034;1.0054156100385931;0.41665913743854166;0.41443717783084183;-0.33604728405755674;-0.3342657489145129;0.9999718447115098;10.001126120244741;0.4168010360936651;-0.43689999451567374;-0.4369000323575172;0.4178721466048783;-0.33000001162083425;0.9973212285202876;0.5325699236088364;0.9999556866381568
99.182034;1.0054158520692957;0.41665929928253614;0.41443807383381914;-0.33604728429457653;-0.334265748715437;0.9999713607218282;10.00115554674394;0.41680057913153523;-0.4368999947323459;-0.43690003215223205;0.41787108902366793;-0.3300000124184473;0.997323930934347;0.532569627135482;0.999956504537709
99.192034;1.0054161204140672;0.4166594451329729;0.4144389639433616;-0.33604728452066573;-0.33426574851056373;0.9999709643320097;10.001184998388492;0.41680013359350404;-0.4368999949624321;-0.4369000319566703;0.4178700137132608;-0.3300000131972885;0.9973266625345227;0.5325693174344902;0.9999572933106148
99.202034;1.0054164166718864;0.4166595750887548;0.41443984822351887;-0.33604728473703543;-0.3342657482996675;0.9999706526080953;10.001214481020867;0.41679970081158085;-0.43689999520771394;-0.4369000317713446;0.4178689244427411;-0.33000001395554146;0.9973294141522326;0.5325689955455738;0.9999580544268104
99.212034;1.0054167425180076;0.4166596890217475;0.4144407267819454;-0.33604728494496233;-0.33426574808267395;0.9999704227435718;10.001244003979936;0.4167992824419273;-0.4368999954697936;-0.4369000315969469;0.41786782459960287;-0.3300000146911963;0.9973321750705827;0.5325686613289882;0.9999587908758468
99.222034;1.005417099669116;0.41665978670764925;0.41444159990916696;-0.3360472851457481;-0.33426574785977753;0.9999702725769;10.001273576545342;0.41679888023150036;-0.4368999957499739;-0.4369000314343198;0.41786671698293665;-0.3300000154022557;0.9973349339333804;0.5325683136900368;0.9999595060218116
99.232034;1.0054174891032766;0.4166598678504198;0.41444246800428824;-0.33604728534070066;-0.3342657476313569;0.9999702003105617;10.001303212075342;0.4167984954718583;-0.43689999604929847;-0.4369000312845206;0.4178656038953955;-0.33000001608690005;0.9973376797289158;0.5325679509879427;0.9999602017035765
99.242034;1.0054179104450625;0.4166599320144954;0.41444333112219545;-0.3360472855311557;-0.33426574739779374;0.9999702033719648;10.001332929895366;0.41679812852337067;-0.43689999636856447;-0.4369000311489018;0.41786448734047554;-0.3300000167433659;0.9973404024304553;0.5325675709727896;0.9999608770303688
99.252034;1.0054183620863402;0.41665997902024754;0.4144441885952012;-0.3360472857186174;-0.33426574715942675;0.999970278647728;10.00136274652406;0.4167977789920607;-0.43689999670826934;-0.4369000310289542;0.4178633693235158;-0.33000001736969986;0.9973430925970757;0.5325671706484323;0.9999615289107944
99.262034;1.00541884223052;0.4166600095822442;0.4144450393187674;-0.33604728590486993;-0.334265746916425;0.9999704241373101;10.001392669993496;0.41679744640380195;-0.4368999970685976;-0.4369000309260448;0.41786225213401934;-0.330000017963713;0.9973457405526095;0.5325667466560695;0.9999621534527877
99.272034;1.0054193502609479;0.4166600252827264;0.41444588233549745;-0.3360472860917805;-0.33426574666865183;0.9999706395542785;10.001422706588299;0.41679713066389235;-0.43689999744940994;-0.43690003084134654;0.4178611383873551;-0.33000001852320276;0.9973483367723615;0.5325662958089816;0.9999627467438252
99.282034;1.005419887362093;0.4166600279874413;0.4144467170134959;-0.33604728628084074;-0.33426574641579054;0.999970925532982;10.001452869308215;0.41679683201828055;-0.4368999978502043;-0.4369000307758475;0.4178600308894989;-0.33000001904633364;0.9973508732941284;0.5325658154120434;0.9999633051248967
99.292034;1.0054204563039373;0.4166600194990682;0.414447543003609;-0.336047286472833;-0.3342657461574747;0.9999712830360693;10.001483176067467;0.41679655076727495;-0.43689999827022513;-0.4369000307302699;0.41785893257718365;-0.33000001953190666;0.9973533448249662;0.5325653035155343;0.999963825833217
99.302034;1.0054210608841767;0.41666000141472753;0.4144483603073413;-0.3360472866678552;-0.3342657458932353;0.9999717136473028;10.001513636718155;0.4167962869748277;-0.4368999987087349;-0.4369000307049088;0.4178578464247063;-0.330000019979449;0.99735574926927;0.5325647588501589;0.9999643076373018
99.312034;1.0054217053914216;0.4166599749051537;0.4144491691601468;-0.33604728686545726;-0.33426574562254685;0.9999722202310303;10.00154424423438;0.41679604032239764;-0.43689999916513417;-0.4369000306995038;0.4178567751331131;-0.33000002038932086;0.9973580874289639;0.5325641803454537;0.9999647508626766
99.322034;1.0054223938745306;0.41665994070279294;0.4144499699672456;-0.33604728706469755;-0.33426574534494147;0.99997280686983;10.001574981045957;0.41679581005925015;-0.43689999963887666;-0.43690003071332606;0.4178557208916465;-0.33000002076265084;0.9973603615343063;0.532563566750166;0.9999651568746005
99.332034;1.0054231293029132;0.4166598994064773;0.4144507637512498;-0.33604728726437616;-0.33426574505994694;0.9999734775805639;10.00160582578976;0.4167955949223246;-0.4369000001294494;-0.4369000307452943;0.41785468533092607;-0.33000002110083587;0.9973625737648362;0.5325629166937335;0.9999655269094645
99.342034;1.005423913480645;0.4166598517167071;0.41445155244769855;-0.336047287463353;-0.3342657447670517;0.9999742346207867;10.001636747174622;0.4167953932353619;-0.43690000063635165;-0.436900030793948;0.4178536693811596;-0.33000002140503343;0.9973647259201036;0.5325622290326146;0.9999658608304195
99.352034;1.005424747252963;0.4166597983640727;0.4144523385368308;-0.33604728766051795;-0.3342657444657933;0.9999750776226782;10.00166769846302;0.4167952031321419;-0.4369000011590489;-0.43690003085751933;0.4178526730916217;-0.33000002167614867;0.9973668194674316;0.5325615032056844;0.9999661571975376
99.362034;1.0054256302712647;0.4166597401448922;0.41445312440847837;-0.3360472878546961;-0.3342657441557139;0.9999760042002817;10.00169862704741;0.4167950226899692;-0.43690000169724186;-0.4369000309341596;0.41785169566463687;-0.330000021915137;0.9973688552638498;0.532560739479859;0.9999664147196652
99.372034;1.0054265611887792;0.41665967833477435;0.41445391179558094;-0.33604728804492073;-0.3342657438362981;0.9999770114815162;10.001729488672309;0.41679485019618995;-0.43690000225117515;-0.43690003102222286;0.4178507356355802;-0.330000022123226;0.997370833556273;0.5325599390161031;0.9999666335405856
99.382034;1.005427538437059;0.41665961472584023;0.41445470166727905;-0.33604728823070307;-0.33426574350707805;0.9999780970010158;10.00176024986101;0.4167946843483429;-0.4369000028213617;-0.4369000311204547;0.4178497911183451;-0.33000002230189607;0.997372754195454;0.5325591037842923;0.9999668151073337
99.392034;1.0054285608485722;0.4166595510328222;0.4144554947078846;-0.3360472884119641;-0.33426574316766294;0.9999792585258968;10.00179087842951;0.4167945241046409;-0.4369000034079915;-0.43690003122788895;0.4178488602145084;-0.33000002245271637;0.9973746164782481;0.5325582362289358;0.9999669609931837
