time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.402034;1.0054296280214492;0.4166594883926022;0.41445629167721576;-0.3360472885888145;-0.3342657428176598;0.9999804936345501;10.00182133552618;0.41679436858478824;-0.4369000040106535;-0.43690003134358757;0.41784794153180427;-0.3300000225773367;0.9973764188876539;0.5325573387224779;0.9999670719296937
99.412034;1.0054307401204596;0.4166594271284428;0.4144570933053342;-0.3360472887613899;-0.3342657424568136;0.9999817992821985;10.00185158109612;0.416794217143495;-0.4369000046283968;-0.43690003146648365;0.4178470343489036;-0.3300000226775495;0.9973781589245428;0.5325564132799748;0.9999671478611915
99.422034;1.005431897182405;0.4166593668761102;0.4144579002012311;-0.33604728892986346;-0.33426574208533205;0.9999831719975985;10.001881588031141;0.41679406940808916;-0.43690000525989875;-0.43690003159551033;0.4178461382861954;-0.33000002275498824;0.997379832734735;0.5325554615598741;0.9999671888961568
99.432034;1.005433098629049;0.4166593071879524;0.41445871294369535;-0.33604728909457066;-0.3342657417039219;0.9999846090975056;10.001911348275101;0.41679392536786625;-0.43690000590356415;-0.4369000317298839;0.4178452531539595;-0.33000002281074786;0.9973814346363307;0.5325544848002886;0.9999671959464674
99.442034;1.005434342971582;0.4166592479123454;0.4144595321576576;-0.33604728925603944;-0.3342657413134596;0.9999861092343157;10.00194086447147;0.4167937854102559;-0.4369000065574699;-0.43690003186905735;0.4178443791156728;-0.3300000228455155;0.9973829571908669;0.5325534837552983;0.9999671702027355
99.452034;1.005435627805605;0.41665918896989257;0.414460358485813;-0.336047289414892;-0.3342657409148058;0.9999876711849326;10.001970138148877;0.41679365007050523;-0.43690000721940725;-0.4369000320123334;0.41784351658558216;-0.3300000228599305;0.9973843922664272;0.532552459128045;0.999967112474533
99.462034;1.0054369503007115;0.416659130049728;0.4144611923932111;-0.33604728957170144;-0.33426574050890395;0.9999892925507056;10.00199916204356;0.41679351980268664;-0.436900007887128;-0.43690003215867956;0.4178426658217895;-0.3300000228546713;0.9973857324456291;0.532551412477634;0.9999670235342754
99.472034;1.0054383074287998;0.41665907057101204;0.41446203394678904;-0.33604728972694997;-0.3342657400967803;0.9999909699112143;10.00202791319272;0.41679339490968703;-0.43690000855848377;-0.4369000323069911;0.4178418266322755;-0.33000002283033847;0.9973869718329091;0.532550346544435;0.9999669046072712
99.482034;1.005439695770212;0.4166590097125434;0.41446288283270627;-0.3360472898811725;-0.3342657396794273;0.9999926994215523;10.002056350794556;0.4167932752854029;-0.43690000923143735;-0.43690003245646497;0.41784099852446727;-0.3300000227874136;0.9973881062124909;0.5325492646052155;0.9999667569434486
99.492034;1.005441111673192;0.41665894643418044;0.4144637386694332;-0.3360472900349816;-0.3342657392578059;0.9999944768733297;10.002084424856836;0.4167931602007463;-0.43690000990422345;-0.4369000326066608;0.4178401811387987;-0.33000002272644813;0.9973891327098222;0.532548169845488;0.9999665811764062
99.502034;1.0054425519199022;0.4166588795715479;0.4144646013470759;-0.3360472901888027;-0.33426573883283756;0.9999962976507687;10.002112083725603;0.41679304854835514;-0.43690001057571143;-0.4369000327572301;0.41783937432238405;-0.3300000226484044;0.9973900492600088;0.5325470653854701;0.999966377137686
99.512034;1.0054440143947692;0.4166588078962565;0.4144654710885958;-0.3360472903427442;-0.33426573840525364;0.9999981568087141;10.00213927037662;0.41679293938595174;-0.4369000112457229;-0.4369000329076072;0.41783857774246896;-0.33000002255480393;0.9973908543631939;0.5325459544976189;0.9999661439032594
99.522034;1.0054454981162093;0.4166587301452965;0.4144663481905016;-0.33604729049678644;-0.3342657379754447;1.0000000496583938;10.002165920606569;0.4167928323349572;-0.43690001191489225;-0.43690003305700476;0.41783779069100035;-0.33000002244754983;0.9973915468693125;0.5325448404170517;0.9999658801669673
99.532034;1.0054470025828175;0.41665864509571765;0.4144672326595986;-0.336047290651006;-0.33426573754339045;1.000001972593465;10.002191971930007;0.4167927274182042;-0.4369000125840662;-0.43690003320473847;0.4178370123006256;-0.3300000223287506;0.9973921256084041;0.5325437259848623;0.9999655845260942
99.542034;1.005448526881026;0.41665855171271543;0.4144681242219186;-0.33604729080564544;-0.3342657371087118;1.0000039227506992;10.002217373993394;0.4167926246876928;-0.4369000132538012;-0.43690003335050315;0.41783624170493466;-0.33000002220078495;0.9973925893828582;0.5325426137632526;0.999965254979675
99.552034;1.0054500688881118;0.41665844943374714;0.4144690225613123;-0.3360472909609608;-0.3342657366708733;1.0000058968419285;10.002242093019822;0.4167925242272843;-0.4369000139243871;-0.4369000334944562;0.4178354779992433;-0.3300000220664669;0.9973929373866234;0.5325415064198344;0.9999648883187532
99.562034;1.005451625363394;0.41665833838192595;0.4144699271665091;-0.33604729111702936;-0.3342657362293577;1.0000078904109622;10.002266106498228;0.416792426252814;-0.4369000145962397;-0.43690003363725466;0.41783472025307294;-0.3300000219290304;0.9973931697790811;0.5325404068709083;0.9999644801764446
99.572034;1.0054531926903474;0.416658219268819;0.41447083713849375;-0.33604729127377087;-0.33426573578366464;1.0000098977711849;10.00228939206058;0.41679233106188346;-0.43690001527009237;-0.43690003377999587;0.4178339676165847;-0.33000002179188226;0.9973932883919079;0.5325393182478487;0.9999640255922773
99.582034;1.0054547667982223;0.41665809311902063;0.4144717515027497;-0.3360472914310491;-0.33426573533322806;1.0000119128716638;10.002311921459267;0.4167922390261843;-0.4369000159467596;-0.4369000339239547;0.4178332194284744;-0.33000002165830955;0.9973932970874201;0.5325382436442209;0.9999635196872708
99.592034;1.0054563427833252;0.41665796106874603;0.4144726696237093;-0.3360472915887641;-0.3342657348773874;1.000013930368591;10.002333659202527;0.41679215058651853;-0.4369000166268051;-0.4369000340701401;0.4178324752047249;-0.3300000215312953;0.9973932013219864;0.5325371855218749;0.9999629578744079
99.602034;1.0054579155403427;0.41665782436389437;0.4144735911947517;-0.33604729174707565;-0.33426573441548013;1.000015945370702;10.002354562282301;0.41679206619881093;-0.43690001731036865;-0.4369000342188365;0.4178317345519311;-0.3300000214135507;0.9973930073115737;0.5325361453399885;0.9999623356144727
99.612034;1.0054594807633435;0.41665768442208956;0.41447451588572903;-0.3360472919065894;-0.33426573394701947;1.000017952346495;10.002374581830503;0.41679198639981646;-0.4369000179972053;-0.43690003436946456;0.4178309971663751;-0.3300000213076496;0.9973927212529033;0.5325351239447402;0.9999616481171126
99.622034;1.0054610354056095;0.4166575426741831;0.41447544296229183;-0.33604729206828376;-0.3342657334717371;1.000019945180192;10.002393665266515;0.4167919118400171;-0.43690001868690403;-0.43690003452092996;0.41783026268495477;-0.330000021216054;0.9973923486707569;0.5325341220888797;0.9999608900334513
99.632034;1.0054625775698067;0.4166574001869519;0.41447637103595764;-0.3360472922332775;-0.3342657329894238;1.000021918276925;10.002411758604557;0.4167918430364745;-0.4369000193791545;-0.4369000346721864;0.41782953040660836;-0.3300000211410576;0.9973918940268708;0.532533140385855;0.999960055571161
99.642034;1.0054641061194294;0.4166572574658742;0.4144772981773338;-0.33604729240258246;-0.3342657324999119;1.0000238669561194;10.00242880700326;0.41679178023426233;-0.43690002007389533;-0.436900034822623;0.4178287994704112;-0.3300000210845612;0.9973913608888388;0.5325321792315539;0.999959139399004
99.652034;1.0054656207731325;0.41665711460632077;0.41447822228895576;-0.33604729257703403;-0.33426573200328513;1.0000257873362326;10.002444756691045;0.41679172358500854;-0.43690002077113743;-0.43690003497211805;0.41782806927167243;-0.3300000210476888;0.9973907524373282;0.5325312391600473;0.9999581377953836
99.662034;1.005467122345866;0.4166569715262124;0.4144791410945597;-0.3360472927574218;-0.3342657314999074;1.0000276766734986;10.002459564334282;0.4167916731148378;-0.4369000214705814;-0.4369000351208216;0.4178273394465914;-0.33000002103070536;0.9973900720429053;0.5325303210571237;0.999957049363293
99.672034;1.0054686117478164;0.41665682826125533;0.41448005188015585;-0.33604729294449176;-0.33426573099025314;1.0000295334927751;10.002473206787977;0.4167916283779697;-0.4369000221715618;-0.43690003526887355;0.4178266097118147;-0.3300000210333114;0.9973893240976348;0.5325294257783701;0.9999558750034696
99.682034;1.005470088464461;0.4166566853593769;0.4144809518093446;-0.3360472931388662;-0.33426573047499825;1.0000313572092845;10.002485684213344;0.4167915883108006;-0.43690002287338875;-0.4369000354162922;0.41782587999551457;-0.33000002105486886;0.9973885143324123;0.5325285537424537;0.9999546173052253
99.692034;1.0054715501820883;0.4166565440119346;0.41448183866753274;-0.3360472933410402;-0.33426572995538945;1.0000331479923994;10.002497015783646;0.416791551446911;-0.4369000235755236;-0.4369000355630378;0.4178251507123646;-0.33000002109442267;0.9973876489648017;0.5325277051041721;0.9999532800336649
99.702034;1.0054729935130142;0.4166564056857594;0.41448271117040075;-0.33604729355114327;-0.334265729433345;1.0000349067439118;10.002507229688879;0.4167915161798471;-0.43690002427741287;-0.4369000357089953;0.4178244229693475;-0.33000002115062227;0.9973867337639042;0.5325268801851228;0.9999518682430688
99.712034;1.005474414847254;0.4166562717549644;0.4144835685993603;-0.33604729376869086;-0.334265728911065;1.0000366348001906;10.002516357180241;0.41679148085587814;-0.4369000249782975;-0.43690003585388504;0.4178236987515039;-0.3300000212217481;0.9973857736357239;0.5325260796501601;0.9999503889670242
99.722034;1.0054758105570594;0.41665614364323167;0.4144844102413142;-0.336047293992866;-0.33426572839045676;1.0000383337734176;10.002524434041844;0.41679144384676564;-0.4369000256771076;-0.436900035997384;0.4178229811245892;-0.33000002130596934;0.9973847723097407;0.5325253042823775;0.9999488517052229
99.732034;1.0054771764256965;0.4166560229235482;0.41448523502407486;-0.3360472942229972;-0.3342657278727367;1.000040005328227;10.002531503176277;0.4167914038252047;-0.43690002637251374;-0.4369000361393102;0.41782227394804955;-0.33000002140155654;0.9973837323669446;0.5325245545106686;0.9999472677302339
99.742034;1.0054785069355103;0.4166559110481912;0.41448604137947936;-0.33604729445866294;-0.33426572735853305;1.000041650491865;10.002537616330537;0.4167913600633471;-0.43690002706320796;-0.43690003627959173;0.41782158091999294;-0.3300000215069642;0.9973826557586147;0.5325238301568879;0.9999456485532909
99.752034;1.0054797955489194;0.4166558092767375;0.4144868274330392;-0.3360472946994456;-0.3342657268483869;1.0000432691060455;10.00254283493298;0.416791312371513;-0.4369000277480705;-0.43690003641818026;0.41782090492628626;-0.33000002162095554;0.9973815443751325;0.5325231307156724;0.9999440046317384
99.762034;1.0054810365469986;0.41665571883747166;0.4144875914879134;-0.33604729494473395;-0.33426572634301466;1.0000448598318912;10.002547228094564;0.41679126079971784;-0.4369000284260263;-0.43690003655498777;0.4178202483385785;-0.33000002174267856;0.9973804005473473;0.5325224559219475;0.9999423449615462
99.772034;1.0054822270733978;0.4166556411629665;0.41448833243346744;-0.336047295193752;-0.3342657258431824;1.0000464206100728;10.002550866824294;0.4167912054337458;-0.4369000290959427;-0.4369000366897391;0.41781961341937207;-0.3300000218716382;0.9973792272694295;0.5325218060660643;0.999940678003372
99.782034;1.0054833671660424;0.41665557820234805;0.41448904987729934;-0.33604729544560613;-0.3342657253496445;1.0000479495033692;10.002553816750801;0.41679114622461355;-0.43690002975682785;-0.4369000368218392;0.41781900191046706;-0.33000002200761186;0.9973780277959557;0.5325211818692523;0.9999390129142119
99.792034;1.0054844580177835;0.4166555323767662;0.4144897438757868;-0.336047295699264;-0.3342657248632586;1.0000494453756277;10.002556130984024;0.4167910828786852;-0.436900030408067;-0.43690003695035723;0.4178184144514136;-0.3300000221504682;0.9973768052841797;0.532520584257998;0.9999373593871596
99.802034;1.005485500758727;0.4166555062408543;0.4144904144183485;-0.3360472959536183;-0.33426572438510793;1.0000509077547677;10.002557843224583;0.41679101497894705;-0.4369000310493053;-0.43690003707415176;0.41781785086202206;-0.3300000222999814;0.9973755630017672;0.5325200142082084;0.9999357266242018
99.812034;1.0054864961914765;0.4166555022018492;0.41449106124303775;-0.33604729620765633;-0.3342657239165826;1.0000523361953475;10.002558965300558;0.4167909422081513;-0.4369000316800559;-0.43690003719216713;0.41781731090484037;-0.33000002245582355;0.9973743040802634;0.5325194724139859;0.9999341226989577
99.822034;1.0054874443666988;0.41665552208307044;0.41449168392937086;-0.3360472964606349;-0.3342657234593476;1.0000537300049726;10.00255949203476;0.41679086450487424;-0.43690003229945484;-0.4369000373037652;0.4178167947199359;-0.3300000226176823;0.9973730308770309;0.5325189588913142;0.9999325543479063
99.832034;1.0054883441290081;0.41665556684091976;0.4144922819808216;-0.33604729671225153;-0.33426572301518287;1.000055088381982;10.002559410502315;0.416790782022229;-0.4369000329063192;-0.43690003740885447;0.41781630304233003;-0.330000022785309;0.9973717454563461;0.5325184730626982;0.9999310271353229
99.842034;1.0054891935243382;0.4166556368557743;0.4144928550865708;-0.3360472969627226;-0.3342657225857255;1.0000564102757583;10.00255870929529;0.4167906947931841;-0.4369000334993625;-0.4369000375077833;0.4178158373978457;-0.33000002295847025;0.9973704505615613;0.5325180141068336;0.9999295460126877
99.852034;1.0054899908031365;0.41665573223928776;0.41449340340518703;-0.33604729721254495;-0.334265722172138;1.0000576940376824;10.002557383364437;0.41679060244288896;-0.43690003407732697;-0.436900037601193;0.4178153997802446;-0.33000002313680316;0.9973691497154695;0.5325175807549879;0.9999281154032732
99.862034;1.0054907350459579;0.4166558527120264;0.41449392753437936;-0.336047297462008;-0.33426572177500796;1.0000589374321895;10.002555431936951;0.41679050439615634;-0.43690003463888155;-0.43690003768996266;0.4178149918319431;-0.33000002331960726;0.9973678469657055;0.5325171709336619;0.9999267384260502
99.872034;1.0054914265489834;0.4166559973459265;0.4144944281749145;-0.33604729771090147;-0.3342657213946431;1.00006013777556;10.002552855985464;0.4167904003779549;-0.4369000351825011;-0.4369000377752243;0.4178146144766451;-0.33000002350574714;0.997366546618454;0.5325167820941615;0.9999254165697773
99.882034;1.005492067099211;0.41665616445258;0.4144949056555649;-0.3360472979585931;-0.3342657210313202;1.0000612918760858;10.002549664821771;0.41679029061089845;-0.4369000357066249;-0.43690003785832765;0.41781426817763906;-0.3300000236937431;0.9973652529407817;0.5325164117059497;0.9999241505273447
99.892034;1.0054926589992554;0.41665635158712305;0.41449535979095986;-0.3360472982041239;-0.3342657206852423;1.0000623961290827;10.002545886663324;0.4167901757087026;-0.43690003620995116;-0.43690003794059856;0.4178139531849991;-0.3300000238820267;0.9973639701526433;0.5325160573674044;0.9999229411817517
99.902034;1.0054932032950596;0.41665655573419114;0.4144957904327078;-0.3360472984461527;-0.33426572035652485;1.000063446837337;10.002541569938266;0.41679005670636793;-0.4369000366916164;-0.43690003802307736;0.41781366952686144;-0.33000002406930184;0.997362702273409;0.5325157168084257;0.9999217897913498
99.912034;1.0054936994081662;0.4166567736500089;0.4144961981233416;-0.3360472986830409;-0.33426572004524696;1.0000644403063426;10.00253677551;0.41678993510615203;-0.43690003715122555;-0.4369000381065206;0.41781341671939404;-0.3300000242548227;0.9973614529227677;0.5325153879361341;0.999920697310707
99.922034;1.0054941462695246;0.4166570020644345;0.4144965840106158;-0.33604729891310886;-0.33426571975144326;1.000065372817018;10.0025315734445;0.4167898126761941;-0.4369000375886732;-0.4369000381914084;0.4178131933906124;-0.33000002443841936;0.9973602258494522;0.5325150689550917;0.9999196635868235
99.932034;1.005494543520714;0.41665723788203046;0.41449694927287584;-0.3360472991348328;-0.3342657194752024;1.0000662408797727;10.002526047279382;0.41678969116333203;-0.43690003800389254;-0.4369000382777817;0.41781299731477173;-0.3300000246201579;0.9973590255658259;0.5325147586728057;0.9999186873881438
99.942034;1.0054948921949645;0.41665747855532764;0.4144972948731744;-0.3360472993468525;-0.33426571921674025;1.0000670416453805;10.002520290132145;0.41678957204142464;-0.4369000383967372;-0.43690003836526314;0.4178128257729021;-0.33000002479984414;0.9973578571999743;0.5325144567906988;0.9999177670528604
99.952034;1.005495194689194;0.4166577222615862;0.414497621770181;-0.3360472995478696;-0.3342657189761665;1.0000677732026737;10.002514390781812;0.4167894564471071;-0.436900038766998;-0.43690003845329284;0.41781267582800924;-0.3300000249769204;0.9973567259508473;0.5325141636721498;0.9999169007621082
99.962034;1.0054954540649834;0.41665796769127783;0.41449793115558303;-0.3360472997366222;-0.33426571875328853;1.0000684347666164;10.002508428992321;0.4167893453828513;-0.4369000391145888;-0.43690003854129084;0.41781254471528917;-0.3300000251506923;0.9973556365944427;0.5325138796529926;0.9999160860284547
99.972034;1.0054956731012146;0.41665821359076044;0.414498224378951;-0.3360472999118963;-0.3342657185477876;1.0000690271941346;10.002502483627481;0.4167892398288407;-0.43690003943973915;-0.4369000386287787;0.4178124302885822;-0.33000002532037637;0.9973545928209101;0.5325136045827763;0.9999153190289573
99.982034;1.005495854054206;0.4166584583861589;0.41449850272065847;-0.33604730007263045;-0.33426571835930413;1.0000695537921243;10.002496633803501;0.41678914065127637;-0.4369000397429996;-0.4369000387154105;0.41781233098653786;-0.3300000254850236;0.9973535965344973;0.5325133380126725;0.9999145949331945
99.992034;1.0054959996204507;0.4166587001504835;0.4144987674344251;-0.33604730021823276;-0.3342657181871064;1.0000700200040982;10.002490944403727;0.41678904849710496;-0.4369000400251695;-0.43690003880068545;0.41781224557159313;-0.33000002564364367;0.997352647833134;0.5325130797591192;0.9999139090692211
99.99998;1.0054961136333835;0.41665893672707455;0.41449901989669086;-0.3360473003487749;-0.3342657180297959;1.0000704317099625;10.00248545361133;0.4167889636401059;-0.4369000402871562;-0.4369000388836823;0.4178121730237297;-0.33000002579542653;0.9973517460159654;0.5325128300386671;0.9999132579934299
99.99998;1.005496200543868;0.4166591658567621;0.41449926140176896;-0.3360473004649468;-0.3342657178855031;1.0000707940996938;10.002480175941782;0.416788885914978;-0.4369000405299062;-0.4369000389633166;0.41781211232745913;-0.3300000259398074;0.9973508910201528;0.5325125890570397;0.9999126401506695
99.999981;1.0054962649447803;0.41665938535478825;0.41449949272925163;-0.3360473005680837;-0.3342657177524478;1.000071111960881;10.002475111563058;0.41678881484633845;-0.4369000407546242;-0.43690003903883007;0.4178120622166176;-0.33000002607642037;0.9973500839336511;0.5325123568469059;0.9999120556589876
99.999982;1.0054963118082119;0.41665959329943925;0.41449971386316836;-0.3360473006600652;-0.3342657176293282;1.0000713904386296;10.002470255247808;0.4167887497884898;-0.4369000409628483;-0.4369000391099547;0.41781202117179683;-0.33000002620504143;0.9973493260806788;0.5325121336170622;0.9999115053955472
99.999984;1.0054963465475366;0.4166597883077387;0.41449992399061575;-0.33604730074282485;-0.33426571751524214;1.0000716354359924;10.002465609023023;0.41678869009627423;-0.4369000411561051;-0.43690003917679043;0.41781198760671284;-0.3300000263256;0.9973486178700627;0.5325119201146349;0.9999109900935451
99.999988;1.005496374195401;0.416659969863702;0.41450012188924995;-0.3360473008179347;-0.3342657174094575;1.0000718532244217;10.002461191598215;0.4167886352866289;-0.43690004133560084;-0.4369000392396455;0.41781196003281723;-0.3300000264382632;0.9973479584270603;0.532511717533528;0.9999105095269064
99.999996;1.0054963982011431;0.41666013832016635;0.4145003066618714;-0.3360473008865841;-0.33426571731134275;1.0000720495221367;10.002457031168934;0.4167885849674975;-0.43690004150223205;-0.4369000392988029;0.4178119370077246;-0.33000002654334654;0.9973473458060548;0.5325115270308192;0.9999100623724387
100.0;1.0054964201221837;0.41666029450241;0.4145004782709876;-0.33604730094970764;-0.3342657172203539;1.0000722288218462;10.0024531467188;0.41678853867385135;-0.43690004165677837;-0.4369000393543064;0.4178119170884248;-0.33000002664113753;0.9973467773587801;0.5325113492381636;0.99990964689495
