time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0446298170616974;0.8333076681569203;0.797962383374216;4.478707964188111e-06;1.6842607384203258e-05;1.0449996275233129;9.998429998096851;0.833486407494128;1.044680029168461;1.044838353879476;0.7976941825310987;0.014872809857344538;0.7977547996656061
1e-06;1.0446299469272589;0.8333085167035492;0.7979619847282208;4.465632909231536e-06;1.6789430865196807e-05;1.0449983980016506;9.998433953382422;0.8334871142440912;1.0446798467774685;1.0448385264173168;0.7976944750641712;0.014872767313496774;0.7977543499243787
2e-06;1.0446300872929704;0.833309424008823;0.7979615523302096;4.452261610939445e-06;1.6732675223627457e-05;1.0449970718794301;9.998438184448245;0.8334878757276857;1.044679652363269;1.0448387137522988;0.797694788054411;0.014872721323972063;0.7977538669553484
4e-06;1.0446302400048277;0.8333103882257279;0.7979610817696617;4.439117407218946e-06;1.6672460448505837e-05;1.0449956418218704;9.99844266968649;0.8334886953712166;1.0446794478711707;1.0448389188202423;0.7976951215230659;0.014872671557228871;0.7977533526091931
8e-06;1.0446304074292319;0.8333114076974748;0.7979605680601137;4.42648753784707e-06;1.6608840699270213e-05;1.044994100690558;9.998447374703533;0.833489575627507;1.0446792361460187;1.0448391447904497;0.7976954763561911;0.014872617629671436;0.7977528111773065
1.6e-05;1.0446305924371069;0.8333124810699131;0.7979600057381604;4.414285806937767e-06;1.654183823102924e-05;1.0449924415709841;9.998452261092648;0.8334905172994859;1.044679021042224;1.04483939390257;0.7976958540301019;0.014872559022311427;0.7977522476737802
3.2e-05;1.0446307984857177;0.8333136063474368;0.7979593896984936;4.402181046867913e-06;1.6471517498800636e-05;1.0449906578991046;9.998457293960682;0.8334915196672396;1.0446788081562548;1.0448396673240041;0.7976962558118756;0.01487249514986136;0.7977516667043791
6.4e-05;1.044631029559704;0.8333147803638367;0.7979587155037409;4.389693412611711e-06;1.6398032805363814e-05;1.0449887440065424;9.998462445866295;0.833492581105262;1.0446786053867754;1.0448399663498829;0.7976966829093488;0.01487242558806721;0.7977510724395243
9.6e-05;1.0446312898586216;0.8333159990254645;0.7979579793649351;4.376196917798179e-06;1.6321600576962628e-05;1.0449866960839416;9.998467692049724;0.8334936992827462;1.0446784220961507;1.0448402934450347;0.7976971373212279;0.014872350143074158;0.7977504689850226
0.00016;1.044631582757316;0.8333172578733478;0.7979571793326514;4.3610275000562935e-06;1.6242410273921696e-05;1.0449845131736883;9.99847300435998;0.8334948708994206;1.0446782670182189;1.0448406518668578;0.7976976220497677;0.014872268693031014;0.7977498606644562
0.000224;1.0446319103361628;0.8333185524647818;0.7979563166708967;4.343692445806913e-06;1.616053166671036e-05;1.044982196927876;9.998478353251866;0.8334960921469512;1.044678147408667;1.0448410444301528;0.7976981403767088;0.014872181051463044;0.797749251644447
0.000288;1.0446322745016285;0.8333198783271172;0.7979553956343667;4.3239754284018915e-06;1.6075844838724154e-05;1.0449797502789369;9.998483712526152;0.833497359845637;1.0446780702463707;1.0448414720372978;0.7976986951203756;0.014872086931013728;0.7977486449518151
0.000352;1.0446326776631878;0.8333212305549638;0.7979544218001515;4.301839305952776e-06;1.598805884468168e-05;1.044977176750757;9.998489061849268;0.8334986713217751;1.044678043183742;1.0448419328613259;0.7976992885997547;0.014871985997164881;0.7977480419786853
0.000416;1.0446331219056884;0.8333226034512756;0.7979534002906296;4.277276425137381e-06;1.589679693673575e-05;1.0449744802592829;9.99849439048493;0.8335000229742412;1.0446780741412593;1.0448424235410945;0.7976999227175592;0.014871878037446586;0.7977474430247392
0.00048;1.0446336080521987;0.8333239904286518;0.7979523353897536;4.250260364737574e-06;1.5801668506045574e-05;1.0449716646313139;9.998499697915882;0.8335014098378929;1.0446781707477804;1.0448429403291402;0.7977005985971476;0.014871763047501865;0.7977468482600234
0.000544;1.0446341359823723;0.8333253841127058;0.7979512316351745;4.220687611627908e-06;1.570233582216313e-05;1.0449687332567366;9.998504983049394;0.8335028268715821;1.044678339862946;1.0448434779582185;0.7977013165290107;0.014871641138607112;0.797746258197293
0.000608;1.0446347066319586;0.8333267767791782;0.7979500949616433;4.188272303525524e-06;1.55985476111066e-05;1.044965688738622;9.998510233269005;0.833504270300544;1.0446785864288608;1.0448440289537186;0.7977020765320906;0.01487151249304671;0.7977456736936518
0.000672;1.044635323603912;0.8333281610811227;0.7979489331345608;4.152544771356755e-06;1.5490092158663986e-05;1.0449625329795156;9.998515434672619;0.8335057374850042;1.0446789122966147;1.044844585457352;0.7977028789792904;0.014871377418827363;0.7977450967612975
0.0008;1.044635992462731;0.8333295306955615;0.7979477553761849;4.11288012108309e-06;1.5376708476554932e-05;1.0449592686224989;9.9985205978716;0.8335072256953742;1.044679316278747;1.0448451415705733;0.7977037252671447;0.01487123638639626;0.7977445321385628
0.000928;1.044636719545888;0.833330880396739;0.7979465710581917;4.068492766452953e-06;1.5258066236443392e-05;1.0449559001817437;9.998525769083521;0.8335087312678288;1.0446797953881723;1.0448456943052107;0.7977046179096126;0.014871089999997818;0.7977439872662698
0.001;1.0446375118118305;0.8333322055542107;0.7979453883927621;4.018585476329237e-06;1.513386644129806e-05;1.044952433194253;9.99853101829597;0.833510249532288;1.044680346260625;1.044846242955043;0.7977055592668851;0.014870938887315369;0.7977434700093197
0.001;1.0446383764990659;0.8333335018633322;0.7979442142234091;3.962618902344701e-06;1.5003921015681237e-05;1.0449488733439247;9.998536425080154;0.8335117747634112;1.0446809659246692;1.0448467878216263;0.7977065505870462;0.014870783636617793;0.7977429867519967
0.001001;1.0446393198512658;0.8333347654624693;0.7979430545024875;3.90040991396902e-06;1.4868073086869304e-05;1.044945226948427;9.99854206973176;0.8335133000176222;1.0446816516272406;1.0448473297443421;0.7977075927127023;0.014870624867701075;0.7977425424519669
0.001002;1.0446403460739289;0.8333359932013997;0.7979419148626762;3.831975072388925e-06;1.4726030179300578e-05;1.0449415003593616;9.998548020324781;0.8335148173914084;1.0446824004027122;1.0448478706805435;0.7977086870424062;0.014870463232466075;0.7977421412451329
0.001004;1.0446414577271976;0.8333371832251594;0.79794080105643;3.7572524619508417e-06;1.4577328542927303e-05;1.0449376973761417;9.998554320268807;0.8335163184318874;1.0446832093805765;1.0448484139406813;0.7977098358415085;0.014870299268218265;0.797741786469593
0.001008;1.0446426569461214;0.833338335032241;0.7979397185688301;3.6759192957153312e-06;1.4421494809444982e-05;1.044933817992551;9.998560989857749;0.8335177942369894;1.0446840761991223;1.0448489633462712;0.7977110420143207;0.014870133344473629;0.7977414807708761
0.001016;1.0446439458289356;0.8333394485495432;0.7979386716125527;3.5875348333383376e-06;1.4258202721179324e-05;1.0449298600269925;9.998568038667427;0.8335192358041151;1.0446849985582565;1.044849522071335;0.7977123084622012;0.01486996575598643;0.7977412265970197
0.001032;1.0446453254036983;0.8333405235215164;0.7979376625251351;3.491908145262042e-06;1.4087352290945487e-05;1.0449258212152321;9.998575473831412;0.8335206347504172;1.0446859737720937;1.0448500917214847;0.7977136375537358;0.014869796783406719;0.7977410264768864
0.001064;1.0446467942414888;0.8333415598414793;0.7979366919111023;3.389300400650797e-06;1.3909140078991687e-05;1.0449216998076962;9.998583298309766;0.8335219835753465;1.0446869988957954;1.0448506719123032;0.7977150307294548;0.014869626688258222;0.7977408831265315
0.001128;1.0446483476680593;0.8333425580170013;0.7979357597960607;3.2803270563792654e-06;1.3724044045856705e-05;1.044917494023638;9.998591503674406;0.833523275111078;1.0446880707521875;1.0448512607174572;0.797716488333846;0.014869455713223963;0.7977407998005609
0.001256;1.0446499775798452;0.8333435189931337;0.7979348670598606;3.1657500101942644e-06;1.3532657699781085e-05;1.044913202146893;9.99860006055021;0.8335245017113814;1.0446891860200143;1.0448518555506414;0.7977180103145314;0.014869284163396208;0.7977407808403263
0.001384;1.044651673074116;0.8333444436653282;0.7979340152855691;3.0463073639273237e-06;1.3335455342968768e-05;1.044908824157435;9.998608912746839;0.833525655168291;1.044690341657808;1.0448524538987694;0.7977195971682456;0.014869112482937385;0.7977408323578153
0.001512;1.0446534219486772;0.8333453326470571;0.7979332054295404;2.9226207807315343e-06;1.3132681916752073e-05;1.0449043628207937;9.998617984998674;0.8335267272469735;1.0446915345570424;1.0448530540461722;0.797721249564425;0.014868941101244555;0.7977409624935363
0.00164;1.0446552120369046;0.8333461860996076;0.7979324373045189;2.795178397241867e-06;1.2924469751562629e-05;1.0448998225690755;9.99862719560578;0.8335277095726663;1.0446927595172197;1.044853655178349;0.7977229666475549;0.014868770192465517;0.7977411800490558
0.001768;1.0446570314610701;0.8333470035659443;0.7979317101693018;2.6643513639279603e-06;1.2710991098944324e-05;1.0448952076403157;9.998636457644293;0.8335285930011053;1.0446940067668382;1.044854255922804;0.7977247447461135;0.014868599718847053;0.7977414924012615
0.001896;1.0446588684387674;0.8333477837471424;0.7979310238486523;2.530406390169747e-06;1.249245135531724e-05;1.0448905213988666;9.99864568088271;0.8335293674563905;1.0446952615867058;1.0448548527379762;0.7977265777251188;0.014868429763124724;0.7977419048542254
0.002024;1.0446607113578754;0.8333485242648793;0.7979303797025743;2.393463038300284e-06;1.2269003732547399e-05;1.044885766767866;9.998654783230085;0.8335300225586397;1.0446965072197052;1.0448554403295542;0.7977284587055814;0.014868260744815518;0.797742420798901
0.002152;1.0446625485277992;0.8333492221949796;0.7979297805459769;2.2534068258932996e-06;1.2040738969746575e-05;1.0448809467754994;9.998663695697692;0.8335305492268983;1.0446977295242847;1.0448560130255087;0.797730381776631;0.014868093237913714;0.797743041478574
0.002408;1.0446643677241563;0.8333498758072739;0.7979292298055495;2.1099235680652222e-06;1.1807760751285528e-05;1.0448760652687992;9.998672360796709;0.8335309408378906;1.0446989202520203;1.0448565650734616;0.7977323423618882;0.014867927753908489;0.7977437661539188
0.002639;1.0446661563541402;0.8333504864719267;0.7979287309793703;1.9627479967471753e-06;1.1570294109087666e-05;1.044871127464562;9.998680728557948;0.8335311925790032;1.0447000771277613;1.0448570905100056;0.7977343367064893;0.014867764836283994;0.7977445933023529
0.002869;1.0446679017052676;0.8333510588937901;0.7979282878758815;1.8119115771286994e-06;1.1328741478558766e-05;1.0448661394765655;9.998688746490743;0.8335313010132891;1.0447012014199804;1.0448575834729696;0.797736361722757;0.014867605218451449;0.7977455221962694
0.003099;1.0446695907852634;0.8333515991526352;0.7979279049887307;1.657721579111178e-06;1.1083548904077026e-05;1.0448611079842034;9.998696355512527;0.8335312651542972;1.0447022950119356;1.044858038802829;0.7977384150737521;0.014867449886655684;0.7977465533678639
0.00333;1.044671210117857;0.8333521122629669;0.7979275870495902;1.5005541509122532e-06;1.08349610279058e-05;1.0448560410634806;9.998703498304605;0.8335310872312736;1.0447033595520137;1.0448584525624527;0.7977404954899926;0.01486730006331751;0.7977476872345102
0.00356;1.0446727457645846;0.833352601499914;0.7979273382853089;1.3407680767498602e-06;1.0582975008359099e-05;1.0448509488374529;9.998710129093444;0.8335307722155626;1.0447043978281716;1.0448588215380663;0.7977426035539098;0.014867157029093917;0.797748922364872
0.003791;1.0446741842150131;0.8333530693294066;0.7979271621492444;1.178785888538143e-06;1.0327555010419043e-05;1.0448458429846752;9.998716216964029;0.8335303267243773;1.0447054141285688;1.0448591420321867;0.7977447419677228;0.01486702189546595;0.797750255265253
0.004021;1.0446755140970654;0.8333535176893099;0.797927060807962;1.0151045130797325e-06;1.0068844492238416e-05;1.0448407358501628;9.99872174122414;0.833529757772359;1.0447064129490953;1.0448594097806736;0.7977469147319048;0.014866895518924499;0.7977516811780841
0.004482;1.044676727125855;0.8333539471164471;0.7979270340443017;8.502082333123921e-07;9.807207156552144e-06;1.0448356402150647;9.99872668282927;0.833529072151585;1.0447073987227613;1.0448596208984509;0.7977491258701286;0.014866778547531866;0.7977531940977828
0.004943;1.0446778176051197;0.8333543565360657;0.7979270790041773;6.846105275999644e-07;9.54315939725884e-06;1.0448305697422633;9.998731019462907;0.8335282768526457;1.0447083761012088;1.0448597719080865;0.797751378618863;0.014866671452353685;0.797754786052012
0.005403;1.0446787816266434;0.8333547443376803;0.7979271915973527;5.190049771279996e-07;9.27728486351314e-06;1.0448255388172032;9.998734726387875;0.8335273793884133;1.044709348311745;1.0448598594073706;0.7977536752742658;0.0148665744880794;0.7977564469809973
0.005864;1.0446796167145131;0.8333551093707215;0.797927368033946;3.542555863933178e-07;9.010106340076767e-06;1.0448205610308132;9.998737786875608;0.8335263875899152;1.044710315256628;1.0448598810594183;0.7977560168198485;0.014866487734912634;0.7977581658204613
0.006325;1.044680321415648;0.8333554514009031;0.797927604940096;1.9123026359887024e-07;8.741914104513335e-06;1.0448156477548982;9.998740214251006;0.8335253100346304;1.0447112743762308;1.044859836246987;0.7977584025133186;0.014866411264113004;0.7977599321763852
0.006786;1.0446808948861552;0.8333557712405769;0.7979278984161587;3.076289077745474e-08;8.472698076540025e-06;1.0448108085486774;9.998742062122583;0.8335241567625844;1.0447122227243986;1.0448597248493376;0.7977608304932726;0.014866345206386833;0.7977617370315063
0.007707;1.044681336851995;0.8333560701597359;0.7979282432222341;-1.262503435951363e-07;8.202193277397549e-06;1.0448060521051588;9.998743406358646;0.8335229389660331;1.0447131574772843;1.0448595456716319;0.7977632987733839;0.014866289628683808;0.7977635720295096
0.008629;1.0446816470766016;0.8333563490137164;0.7979286325660999;-2.7886000354949723e-07;7.929871250064544e-06;1.044801386009272;9.998744322561723;0.8335216680449944;1.0447140758556677;1.0448592957586766;0.7977658058100242;0.014866244421054418;0.7977654286982916
0.010472;1.0446818245523717;0.8333566078855097;0.7979290585406676;-4.261623447921766e-07;7.654938407194002e-06;1.0447968168471535;9.998744876866423;0.8335203548950871;1.0447149759508132;1.0448589706288918;0.7977683510492077;0.014866209320496942;0.7977672986054708
0.014159;1.0446818674591627;0.8333568462567825;0.7979295130718694;-5.67319475435137e-07;7.376483569927706e-06;1.0447923510528432;9.998745122716336;0.8335190095678201;1.0447158575423874;1.0448585654343792;0.797770935051753;0.014866183963702113;0.7977691740425304
0.021531;1.0446817734297134;0.8333570633575252;0.7979299884762127;-7.014870374363129e-07;7.0936758580807805e-06;1.0447879942096716;9.998745100455892;0.8335176412772284;1.0447167221174096;1.0448580769140334;0.797773558705595;0.014866167880372693;0.7977710482025556
0.031531;1.0446815405194787;0.8333572584440637;0.797930477195501;-8.27757781383135e-07;6.805878366196166e-06;1.044783750050765;9.998744841356492;0.8335162586641484;1.044717572281949;1.0448575051528928;0.7977762222688676;0.014866160457658456;0.7977729146952454
0.041531;1.0446811690746884;0.8333574310172767;0.7979309713432557;-9.452072800535156e-07;6.512647387764776e-06;1.0447796220464598;9.998744372605179;0.8335148701360812;1.0447184110551389;1.044856853545205;0.7977789244780741;0.014866160971468697;0.7977747673135098
0.051531;1.0446806628097067;0.8333575808676945;0.7979314627541156;-1.0530127622438763e-06;6.2136618176560204e-06;1.0447756152772996;9.998743720063429;0.8335134840021325;1.044719242018042;1.0448561267580967;0.7977816618684281;0.014866168703608308;0.7977766004398013
0.061531;1.0446800281332322;0.8333577079125448;0.7979319441840866;-1.1505449261654069e-06;5.908671456352267e-06;1.0447717356163893;9.998742910428856;0.8335121082243598;1.04472007020839;1.044855328136407;0.7977844292835949;0.014866183032351923;0.7977784096336845
0.063765;1.0446792723765042;0.8333578119920437;0.7979324108103689;-1.2374028602444063e-06;5.59750219319605e-06;1.0447679879335994;9.998741973148073;0.8335107499838325;1.0447209023550579;1.044854458353502;0.7977872212336531;0.014866203446811431;0.7977801915831921
0.063765;1.044678402683105;0.8333578923080476;0.7979328600894049;-1.3134595062257255e-06;5.280044837949535e-06;1.0447643754239397;9.998740940600937;0.833509415468854;1.0447217464020002;1.0448535158679713;0.7977900326494357;0.014866229504052982;0.797781943193446
0.063766;1.0446774258160925;0.8333579465660153;0.7979332905992907;-1.3789106107586686e-06;4.956138275846125e-06;1.0447609004438758;9.998739850194736;0.8335081100225504;1.044722611476727;1.0448524975322595;0.7977928589734016;0.014866260764314668;0.7977836607470552
0.063767;1.0446763473098193;0.8333579710034361;0.797933701534711;-1.4342149319827071e-06;4.625451662107511e-06;1.0447575664859134;9.998738746236938;0.8335068383493455;1.0447235088071043;1.0448513987218417;0.7977956962571147;0.014866296771957386;0.7977853394462018
0.063769;1.0446751706437547;0.8333579615943231;0.7979340924822287;-1.4799389066792183e-06;4.287557702873809e-06;1.0447543794915284;9.998737671336293;0.8335056043881371;1.044724452850604;1.0448502147499938;0.7977985412192113;0.01486633710580097;0.7977869729345548
0.063773;1.044673897416271;0.8333579151162196;0.7979344630601835;-1.5166512061042626e-06;3.9421757105744996e-06;1.044751347092923;9.998736656655751;0.8335044106047489;1.0447254608773806;1.0448489432418622;0.797801391138627;0.014866381523606713;0.7977885532668533
0.063781;1.0446725273854207;0.8333578295287144;0.7979348127576025;-1.5449030208624157e-06;3.58935683575563e-06;1.0447484768833397;9.998735729037945;0.8335032569913648;1.0447265507405705;1.0448475844399923;0.7978042438430901;0.014866430201553676;0.7977900718200952
0.063797;1.0446710590143922;0.8333577042212795;0.7979351410839128;-1.5652372146222223e-06;3.2294136571098134e-06;1.0447457755215444;9.998734920264726;0.8335021406462293;1.0447277389719727;1.0448461390255652;0.797807098053331;0.014866483854349742;0.7977915207843573
0.063829;1.0446694911124903;0.8333575400706242;0.7979354479861911;-1.578206648393446e-06;2.862665561237866e-06;1.0447432485967323;9.998734258251886;0.8335010563697361;1.044729040271456;1.0448446065763783;0.7978099534048066;0.01486654357452031;0.7977928944853848
0.063893;1.0446678236082918;0.8333573389868022;0.7979357339480332;-1.5843757694831198e-06;2.4893237777397175e-06;1.0447409004034887;9.998733755335591;0.8334999979640675;1.0447304674695486;1.04484298633933;0.7978128094452752;0.014866610619049514;0.7977941896575312
0.064021;1.0446660572116893;0.8333571032774902;0.7979359998283531;-1.584315415164199e-06;2.1096454274754724e-06;1.044738734318485;9.998733409889216;0.8334989597893974;1.044732031428665;1.0448412787618528;0.7978156652292528;0.014866686327013538;0.7977954044334298
0.064277;1.04466419314012;0.8333568349845696;0.7979362469166336;-1.5786487212997256e-06;1.7240990434213762e-06;1.0447367541749861;9.9987332151986;0.8334979378977423;1.0447337409512316;1.044839486504287;0.7978185207417292;0.014866772088344646;0.7977965373920132
0.064789;1.0446622330692856;0.8333565352497534;0.7979364764135762;-1.5680995883910269e-06;1.3333839237760516e-06;1.0447349648461297;9.998733169186035;0.8334969301379038;1.044735602657113;1.0448376151162855;0.797821378193468;0.014866869269223596;0.7977975879012719
0.065813;1.0446601793903725;0.8333562045472028;0.7979366887028526;-1.5534389550864111e-06;9.384049859013362e-07;1.0447333712233529;9.998733279805034;0.8334959356460332;1.0447376207801347;1.0448356730788748;0.7978242415238792;0.014866979026144955;0.7977985567696169
0.067861;1.0446580353137043;0.8333558437712124;0.7979368837502526;-1.5353771890588373e-06;5.402030401969863e-07;1.0447319765774916;9.998733559577392;0.8334949546477397;1.044739796924325;1.0448336713197568;0.7978271144800576;0.014867102179018182;0.797799446057647
0.071957;1.0446558038674267;0.8333554548989927;0.7979370616056958;-1.5145409061005932e-06;1.3979130191823074e-07;1.0447307810780988;9.998734011397001;0.8334939886705707;1.0447421300950732;1.0448316225057326;0.7978299987284029;0.014867239327324793;0.7978002584430702
0.080149;1.044653486442384;0.8333550408104244;0.7979372218053846;-1.4915477824491781e-06;-2.6199425627318815e-07;1.044729781654446;9.99873461450431;0.8334930403053555;1.044744617141742;1.0448295396249683;0.7978328937716311;0.014867390980910554;0.7978009964802558
0.090149;1.0446510827589661;0.8333546043737678;0.797937362817941;-1.4671000032252727e-06;-6.645399493912912e-07;1.0447289732943736;9.998735324151207;0.8334921122589132;1.0447472531380142;1.0448274348231037;0.7978357980317222;0.014867557545783044;0.7978016619809701
0.100149;1.0446485925805757;0.8333541471538679;0.7979374823585599;-1.4420209459657437e-06;-1.0673915812633413e-06;1.044728349955301;9.998736090124222;0.8334912066471102;1.0447500317420588;1.0448253194081971;0.7978387088999516;0.01486773928173425;0.797802255985687
0.110149;1.0446460174278507;0.8333536689024033;0.7979375777493631;-1.417193002399063e-06;-1.4700849804118933e-06;1.0447279044129072;9.99873687441742;0.8334903250532117;1.0447529457934142;1.0448232038045884;0.7978416222136142;0.014867936280719788;0.7978027792864963
0.120149;1.0446433608391223;0.8333531679561422;0.7979376460352549;-1.3934553998083057e-06;-1.8719991185892025e-06;1.0447276278067523;9.998737652763921;0.8334894689215221;1.0447559873536238;1.044821096559707;0.7978445331030473;0.014868148447790566;0.7978032328681856
0.130149;1.044640627782759;0.833352641661161;0.7979376843244311;-1.3715478968664643e-06;-2.2723940307525017e-06;1.044727509740514;9.99873840871267;0.8334886396402079;1.0447591473358866;1.0448190034609834;0.7978474376679172;0.014868375488669627;0.7978036178922115
0.140149;1.0446378239801206;0.8333520868424997;0.7979376903419332;-1.3520994421308467e-06;-2.670526995187983e-06;1.0447275394080064;9.99873913223083;0.8334878381955639;1.0447624155410817;1.044816928177075;0.7978503334034146;0.014868616920957724;0.797803935859051
0.150149;1.0446349548825682;0.8333515005383234;0.7979376627798772;-1.335620646771227e-06;-3.0656766440369075e-06;1.044727706526912;9.998739825892645;0.833487064700459;1.0447657806061625;1.0448148733914455;0.7978532182488354;0.01486887209097394;0.7978041890648014
0.160149;1.044632025099857;0.8333508806214378;0.7979376014374543;-1.3225336352961708e-06;-3.4571153251381616e-06;1.0447280012878477;9.998740509464335;0.8334863175549659;1.044769230346838;1.0448128408012527;0.7978560898277668;0.014869140226049574;0.7978043805367011
0.170149;1.0446290390103752;0.833350225954743;0.7979375074158487;-1.3133013919004022e-06;-3.844110353824024e-06;1.0447284147846174;9.998741215892611;0.833485592821506;1.044772753085241;1.0448108307810564;0.7978589454302568;0.014869420586087135;0.7978045138276092
0.180149;1.0446260015945639;0.8333495357796931;0.7979373829154242;-1.3084986734281616e-06;-4.226003093726816e-06;1.044728939554966;9.998741984836258;0.8334848851163184;1.0447763383776474;1.0448088429985736;0.7978617823224446;0.014869712624741417;0.7978045932134247
0.190149;1.0446229184061298;0.8333488085747074;0.7979372306925591;-1.3086404422322857e-06;-4.602328692433908e-06;1.044729569059187;9.998742860459943;0.8334841890469432;1.044779976834995;1.0448068774953196;0.7978645984752339;0.014870016062530923;0.797804623422981
0.200149;1.0446197948273284;0.8333480416085747;0.7979370539477028;-1.3140188990809201e-06;-4.972811361131066e-06;1.0447302976446888;9.998743893988701;0.8334834999217631;1.0447836604889718;1.044804934497574;0.7978673932977318;0.014870330906522051;0.7978046089731977
0.210149;1.0446166361442346;0.8333472317250679;0.7979368559859948;-1.3248114807178737e-06;-5.3372235580017945e-06;1.0447311210516412;9.998745144225142;0.833482814417844;1.0447873831868313;1.0448030132983912;0.7978701673259461;0.014870657396816714;0.7978045545007291
0.220149;1.044613448546602;0.8333463764302662;0.7979366389903518;-1.3412654129983483e-06;-5.695222101092844e-06;1.0447320356701282;9.998746669569377;0.8334821309149896;1.0447911402493943;1.0448011119173497;0.7978729214888128;0.01487099582996205;0.797804466058336
0.230149;1.0446102388088363;0.8333454743257949;0.7979364031972124;-1.363772235880704e-06;-6.046247837883355e-06;1.0447330376069925;9.998748519997582;0.8334814486755218;1.0447949289175458;1.044799227018556;0.7978756569968669;0.014871346397565422;0.797804351921714
0.240149;1.0446070123297686;0.8333445247781504;0.7979361475907307;-1.3927910676691538e-06;-6.3896130902910876e-06;1.0447341230749396;9.998750738328273;0.8334807670804086;1.0447987494987272;1.0447973537521162;0.7978783748926235;0.014871709162936593;0.7978042218917165
0.250149;1.0446037720540835;0.8333435274946749;0.7979358710508094;-1.4286253638877667e-06;-6.724672118032786e-06;1.0447352887000922;9.998753362731188;0.8334800858762159;1.0448026044773109;1.0447954862550182;0.7978810746152307;0.014872084043347184;0.7978040854529254
0.260149;1.0446005193924928;0.8333424827501634;0.7979355725741369;-1.4713222532655592e-06;-7.05086905259434e-06;1.0447365310023085;9.998756425287944;0.8334794057040374;1.0448064956062253;1.044793618269561;0.7978837530425397;0.01487247071960486;0.7978039503294814
0.270149;1.0445972553224094;0.8333413920214986;0.7979352509503531;-1.5207860331883136e-06;-7.3677681513422955e-06;1.0447378462841594;9.998759953102748;0.8334787280931348;1.044810422489491;1.0447917431105993;0.7978864053748764;0.014872868589255725;0.7978038220909964
0.280149;1.044593980610931;0.8333402580704962;0.7979349045664115;-1.5767793544489607e-06;-7.675108100102564e-06;1.044739230710952;9.998763973447064;0.8334780547973843;1.044814383595615;1.0447898535614544;0.7978890270705277;0.01487327680242906;0.7978037041772132
0.290149;1.0445906958333198;0.8333390842530749;0.7979345315872479;-1.638784327591732e-06;-7.972739299472347e-06;1.0447406797948013;9.998768519807182;0.8334773875523749;1.0448183764701053;1.0447879423822646;0.7978916147975973;0.014873694316704069;0.7978035984667615
0.300149;1.0445874012010243;0.8333378735285012;0.7979341305714397;-1.7060106285783078e-06;-8.260480540350515e-06;1.0447421879305177;9.998773636453983;0.8334767286857699;1.044822396232823;1.0447860029126177;0.7978941658139513;0.01487411988955674;0.7978035060138587
0.310149;1.0445840964848963;0.8333366279423766;0.7979337006578677;-1.777530482877847e-06;-8.538036944645509e-06;1.0447437482567454;9.998779377077893;0.8334760806879207;1.0448264355252201;1.0447840294868087;0.797896677165272;0.01487455205280202;0.7978034267892096
0.320149;1.0445807815748784;0.8333353492788954;0.7979332409927874;-1.852329185024251e-06;-8.8050661825058e-06;1.0447453527518529;9.998785796120325;0.833475444278065;1.0448304867309721;1.0447820178305691;0.7978991453709737;0.014874989282759425;0.7978033593685283
0.330149;1.04457745659516;0.8333340402942652;0.7979327505123187;-1.9292649653271006e-06;-9.061306873195844e-06;1.0447469931323567;9.99879294051301;0.8334748174737506;1.0448345436584068;1.0447799649120826;0.7979015659394375;0.014875430298796063;0.7978033015739774
0.340149;1.0445741209527504;0.8333327054438897;0.7979322288531456;-2.0071001881606763e-06;-9.306595353409616e-06;1.0447486623365796;9.99880084737384;0.8334741966405964;1.0448386010869095;1.0447778681716526;0.7979039330625634;0.014875874147666106;0.797803250962894
0.350149;1.0445707732404925;0.8333313507817105;0.7979316775210201;-2.0846270495521804e-06;-9.540866411696238e-06;1.0447503556333018;9.998809545238226;0.8334735774628403;1.0448426530082262;1.044775724758613;0.7979062403421483;0.01487632007037017;0.79780320479933
0.360149;1.0445674130493867;0.8333299836150434;0.7979311000695775;-2.1607182326790735e-06;-9.764276571516614e-06;1.0447520709777576;9.998819059004267;0.8334729547779028;1.044846691098156;1.0447735309676696;0.7979084819846782;0.014876767430637733;0.79780315999232
0.370149;1.044564042087687;0.8333286122883725;0.7979305016003319;-2.2343046402096506e-06;-9.977240170900906e-06;1.0447538084087433;9.998829415938266;0.8334723229019912;1.0448507043515973;1.0447712823769686;0.7979106532741197;0.014877215754379653;0.7978031129931727
0.380149;1.0445606633042093;0.8333272454997165;0.7979298880255056;-2.304422643109072e-06;-1.0180253242574621e-05;1.0447555685875356;9.998840639711757;0.8334716770449051;1.0448546792065938;1.0447689749573486;0.7979127500598903;0.014877664723026353;0.7978030601094709
0.390149;1.0445572802010785;0.8333258916108984;0.7979292648147897;-2.3702886233228575e-06;-1.0373709135673838e-05;1.0447573517431683;9.998852740160185;0.8334710141999931;1.0448585993070139;1.044766605592661;0.797914768166393;0.014878114080901695;0.7978029980575774
0.400149;1.0445538964919518;0.8333245588011653;0.7979286362105088;-2.4313287400724133e-06;-1.0557793101337492e-05;1.0447591579969588;9.998865722208091;0.8334703330937171;1.044862445877407;1.0447641712447302;0.7979167035135598;0.014878563595265818;0.797802923742587
0.410149;1.0445505152745276;0.8333232550297734;0.7979280055033909;-2.4871952195150445e-06;-1.073240634024219e-05;1.0447609881813669;9.998879597262837;0.8334696341374728;1.0448661996921547;1.0447616685650662;0.7979185522753519;0.014879013144446137;0.7978028337818801
0.420149;1.0445471391632206;0.8333219872631715;0.7979273751546945;-2.5377365362186487e-06;-1.0897145219182634e-05;1.044762843843539;9.998894376203411;0.8334689191371313;1.0448698434291708;1.0447590945269238;0.7979203104720757;0.014879462793873859;0.7978027248704062
0.430149;1.0445437711439969;0.8333207612696397;0.7979267469568172;-2.582888493674721e-06;-1.1051364173805257e-05;1.0447647262145943;9.998910064109337;0.8334681902327528;1.0448733630794222;1.0447564466728758;0.7979219740703472;0.014879912721700191;0.7978025944537096
0.440149;1.044540414319237;0.8333195821585677;0.7979261227919691;-2.6226250547721295e-06;-1.1194340402927805e-05;1.044766635292791;9.998926662733739;0.8334674490173212;1.0448767484233037;1.0447537233115927;0.7979235398861265;0.014880363086455335;0.7978024407940804
0.450149;1.0445370711922204;0.8333184544243595;0.7979255045490521;-2.657032136039979e-06;-1.1325483645200993e-05;1.0447685703905463;9.9989441667522;0.8334666966185422;1.0448799921132084;1.0447509242434307;0.797925005650564;0.014880813962079147;0.7978022629040848
0.460149;1.0445337437257323;0.8333173815146366;0.7979248933428271;-2.6863585112780235e-06;-1.144442153076308e-05;1.0447705314647615;9.998962556523475;0.8334659340129674;1.0448830874144486;1.0447480504993554;0.7979263690395616;0.0148812652948691;0.7978020609193016
0.470149;1.0445304331122955;0.8333163656245558;0.7979242895507432;-2.710999738658599e-06;-1.15509403347216e-05;1.044772519805411;9.99898179432236;0.8334651618973338;1.0448860270818876;1.0447451028320758;0.7979276272741255;0.014881716922823984;0.7978018364578843
0.480149;1.0445271387822679;0.8333154079787259;0.7979236928600202;-2.731459930012742e-06;-1.1644943209516547e-05;1.0447745379100017;9.999001827990844;0.8334643807759983;1.044888805116951;1.0447420809343897;0.797928777311617;0.01488216869894408;0.7978015926976139
0.490149;1.0445238590366954;0.833314509848483;0.7979231015098256;-2.7482785734021896e-06;-1.1726429029448824e-05;1.044776588946563;9.99902259952734;0.8334635920027721;1.0448914189749146;1.0447389846765287;0.7979298157806922;0.014882620516551245;0.7978013344214339
0.500149;1.0445205935580695;0.8333136736148852;0.7979225119618786;-2.761983091966565e-06;-1.1795424372129863e-05;1.0447786758543616;9.999044047113106;0.8334627987659107;1.0448938691770961;1.044735816441126;0.7979307391920187;0.014883072195127857;0.7978010680881356
0.510149;1.0445173440633462;0.8333129031012553;0.7979219200934528;-2.7731333369797753e-06;-1.1851964778704604e-05;1.0447807996658156;9.999066101082233;0.8334620055713005;1.0448961580477658;1.0447325819499125;0.7979315446241079;0.014883523418212658;0.7978008014301576
0.520149;1.0445141123991377;0.8333122034701106;0.7979213230996153;-2.782330124481655e-06;-1.1896130931755017e-05;1.044782958072036;9.999088685786504;0.8334612169572245;1.0448982901824901;1.0447292880442094;0.7979322298997066;0.014883973732315153;0.797800541927515
0.530149;1.044510899406361;0.8333115806476981;0.7979207202300609;-2.7900795094952016e-06;-1.1928088344562665e-05;1.044785146236504;9.99911172559103;0.83346043677658;1.0449002732267816;1.044725939478307;0.7979327933620451;0.01488442249247289;0.7978002948521964
0.540149;1.044507705400002;0.8333110402209217;0.7979201121983109;-2.7966677399420953e-06;-1.1948164295136764e-05;1.0447873590699404;9.99913514410423;0.8334596677437649;1.0449021172303992;1.0447225386553556;0.7979332345052058;0.014884868801291687;0.7978000627485646
0.550149;1.0445045305315097;0.8333105867446201;0.797919500315739;-2.8021904928823863e-06;-1.1956866376373692e-05;1.0447895924396151;9.999158862487514;0.8334589111989222;1.0449038323748983;1.0447190885505928;0.7979335552668846;0.014885311574373143;0.7977998466492591
0.560149;1.0445013747200618;0.8333102238531276;0.7979188854803382;-2.8066644494250884e-06;-1.1954802385332808e-05;1.0447918434938859;9.999182806979652;0.8334581675409266;1.044905426275887;1.0447155949164264;0.7979337604155347;0.014885749700937067;0.7977996469753338
0.570149;1.044498238070001;0.8333099542316336;0.7979182671929571;-2.8101129210166876e-06;-1.1942597805851972e-05;1.0447941115740509;9.999206915409404;0.8334574367738952;1.044906903364079;1.0447120661001779;0.7979338563572158;0.014886182119115396;0.7977994629072651
0.580149;1.0444951218904335;0.8333097787307411;0.7979176433398848;-2.8125584579558017e-06;-1.1920793072194966e-05;1.0447963988941245;9.999231131422736;0.8334567187462688;1.0449082659138476;1.0447085117861339;0.7979338492934562;0.014886607747934018;0.7977992921085728
0.590149;1.0444920290170192;0.8333096951396205;0.7979170107959986;-2.8139117192350535e-06;-1.1889713026750301e-05;1.0447987099421703;9.999255389526455;0.8334560133966978;1.044909514778897;1.044704941691328;0.7979337445708946;0.01488702541659293;0.7977991321370642
0.600149;1.0444889625836768;0.8333096980289191;0.7979163660281186;-2.8138419084335843e-06;-1.184943075719356e-05;1.0448010503474319;9.999279600849729;0.8334553212509618;1.0449106504173211;1.0447013651953618;0.7979335473584751;0.014887433901261812;0.7977989816205856
0.610149;1.0444859246698672;0.8333097804703414;0.7979157054221344;-2.811721267594567e-06;-1.1799913644701658e-05;1.0448034256977885;9.999303656627728;0.8334546439050918;1.0449116741977318;1.0446977920183467;0.7979332624974508;0.014887832062511586;0.7977988398938277
0.620149;1.044482916037063;0.833309936466306;0.7979150257382527;-2.8067208075351405e-06;-1.174118848893722e-05;1.0448058399531475;9.999327449148472;0.833453984140324;1.044912588598604;1.0446942327409714;0.7979328935298529;0.014888218994590589;0.7977987060953523
0.630149;1.0444799364106094;0.8333101620169154;0.7979143244859355;-2.7980482750392304e-06;-1.1673337166541108e-05;1.044808294333057;9.999350883762355;0.8334533458648374;1.0449133965063824;1.044690698766368;0.797932443002748;0.014888594017242466;0.7977985787815631
0.640149;1.044476985308534;0.8333104546572665;0.7979135997760234;-2.7851366056246406e-06;-1.159644235781472e-05;1.0448107879786557;9.999373871379303;0.8334527341044758;1.0449141005771363;1.0446872021092994;0.7979319137923446;0.01488895652349909;0.7977984562642134
0.650149;1.044474063345945;0.8333108131727118;0.7979128496626448;-2.767661807889205e-06;-1.1510606604641531e-05;1.0448133196522216;9.999396314332502;0.8334521546419091;1.0449147026683643;1.0446837547937993;0.7979313098176402;0.014889305902954956;0.797798337217938
0.660149;1.044471172883472;0.833311237568873;0.797912071105814;-2.745476663549494e-06;-1.1416009023945627e-05;1.044815888658105;9.999418105119084;0.8334516128978301;1.0449152032501787;1.0446803674746856;0.7979306356909719;0.014889641574390476;0.797798221166804
0.670149;1.0444683179819685;0.8333117282820057;0.7979112592241908;-2.7185339562394454e-06;-1.1312999139360649e-05;1.044818494588901;9.999439143258918;0.8334511127753373;1.0449156014498802;1.0446770480411756;0.7979298958695976;0.014889962989035155;0.7977981086128152
0.680149;1.0444655041908766;0.833312285484062;0.797910407537902;-2.6868619819068027e-06;-1.1202160590292002e-05;1.0448211370910563;9.999459342630985;0.8334506569707701;1.044915895992742;1.044673801183517;0.7979290944196373;0.014890269536329555;0.79779800072324
0.690149;1.0444627379116782;0.8333129092545245;0.7979095086275019;-2.6506676651175146e-06;-1.1084228588740246e-05;1.0448238155299385;9.999478621278323;0.8334502482361835;1.0449160865092908;1.0446706285190648;0.7979282352194642;0.014890560463432385;0.797797899077767
0.700149;1.0444600257549033;0.833313599635;0.7979085546696351;-2.6104501960471933e-06;-1.095996247497617e-05;1.0448265279207802;9.99949690193077;0.833449889126254;1.0449161742753852;1.04466752892584;0.7979273214614928;0.014890834953494156;0.7977978055544411
0.710149;1.0444573744487131;0.8333143560460633;0.7979075382326829;-2.56695553290296e-06;-1.083013686313863e-05;1.0448292706848537;9.999514122526959;0.833449580669027;1.0449161613428277;1.0446644993049208;0.7979263553719486;0.014891092244344364;0.797797721975804
0.720149;1.0444547902730807;0.8333151766147305;0.7979064532962606;-2.5210026515248645e-06;-1.0695605425163619e-05;1.0448320392697745;9.999530237114612;0.8334493224199867;1.0449160488489782;1.044661535674583;0.7979253388044792;0.014891331637434077;0.7977976501027422
0.730149;1.0444522775255485;0.8333160578008274;0.797905295807597;-2.473340225699165e-06;-1.0557289585866985e-05;1.044834827992102;9.999545211767865;0.8334491134495762;1.0449158362191202;1.0446586341771482;0.79792427319594;0.014891552501747032;0.7977975919598986
0.740149;1.044449837557947;0.8333169948234387;0.7979040632171917;-2.424673946285333e-06;-1.0416042682388583e-05;1.044837629970064;9.99955902271111;0.8334489528889973;1.0449155214790773;1.0446557912256602;0.7979231593797819;0.014891754357158928;0.7977975493225745
0.750149;1.0444474694970005;0.8333179830826781;0.7979027533836724;-2.3757802943448005e-06;-1.0272522838189056e-05;1.0448404380031566;9.999571651016808;0.8334488401568672;1.0449151024224907;1.0446530030659815;0.7979219987014377;0.014891937007101513;0.7977975229536513
0.760149;1.0444451720370984;0.8333190190366633;0.7979013642213137;-2.3274677306891136e-06;-1.0127190150007017e-05;1.0448432450657161;9.999583076305958;0.8334487747085251;1.0449145774968618;1.0446502657700039;0.7979207939274926;0.01489210074180658;0.7977975129925845
0.770149;1.044442944476919;0.8333200994775568;0.7978998944686905;-2.280415569364127e-06;-9.98037760778658e-06;1.0448460438865426;9.999593283233242;0.8334487554377615;1.044913945163845;1.044647575427539;0.7979195489577214;0.014892246479400458;0.797797520077458
0.780149;1.0444407858916378;0.8333212203800889;0.7978983443414047;-2.2351574768449807e-06;-9.832353119827685e-06;1.044848826806013;9.999602279097472;0.8334487809991181;1.044913203329418;1.0446449280473764;0.7979182685408565;0.014892375631951761;0.7977975461615195
0.790149;1.044438694130444;0.8333223763466627;0.7978967151274267;-2.1922587751238043e-06;-9.683341255589171e-06;1.0448515863771728;9.999610102809013;0.833448850840219;1.0449123501840878;1.0446423195309757;0.797916958108814;0.014892489864890198;0.7977975947995536
0.800149;1.0444366659071198;0.8333235610845204;0.7978950077321776;-2.1524582163503288e-06;-9.533558453522258e-06;1.044854315634311;9.999616815691944;0.8334489648229737;1.0449113849286569;1.0446397461566905;0.7979156232724096;0.01489259100002778;0.7977976711062608
0.810149;1.0444346968174987;0.8333247690074177;0.7978932214050023;-2.116611780957378e-06;-9.38327917153948e-06;1.0448570077253634;9.999622480002422;0.8334491214354568;1.0449103074779753;1.0446372058255853;0.7979142690957065;0.014892680934801821;0.7977977814698706
0.820149;1.0444327811041036;0.8333259968820866;0.7978913542048369;-2.0855419391872866e-06;-9.232870411203077e-06;1.0448596563405301;9.999627135891284;0.83344931717616;1.0449091180322148;1.04463469949458;0.7979128991463605;0.014892761431438205;0.7977979330761845
0.830149;1.0444309121623245;0.8333272443754846;0.7978894044515055;-2.0599863870036063e-06;-9.08277655267088e-06;1.04486225716173;9.999630792647329;0.8334495473482149;1.044907816950112;1.0446322310513607;0.7979115150142557;0.014892833967996955;0.7977981333338688
0.840149;1.0444290835962629;0.8333285133410516;0.7978873716831495;-2.0406247270028427e-06;-8.933422607217613e-06;1.0448648084865784;9.999633445065667;0.8334498064285322;1.0449064046325747;1.0446298057375032;0.7979101172096358;0.014892899831049156;0.7977983890727964
0.850149;1.0444272896554128;0.8333298066522605;0.7978852572040425;-2.0280702014794023e-06;-8.785053236748251e-06;1.0448673103950656;9.999635100662967;0.8334500882936932;1.0449048815935393;1.0446274291596414;0.7979087066539943;0.014892960269562302;0.7977987058299281
0.860149;1.0444255243275655;0.8333311276048695;0.7978830644729917;-2.022886470454501e-06;-8.63763482328724e-06;1.0448697634594095;9.999635791044177;0.8334503870790059;1.044903248578489;1.0446251070296761;0.7979072851274805;0.014893016512559754;0.7977990880664312
0.870149;1.0444237797972744;0.8333324799955575;0.7978807994512148;-2.025644487190904e-06;-8.490901939301052e-06;1.0448721676051311;9.999635568860645;0.8334506982789888;1.044901506573859;1.0446228451268618;0.7979058545319022;0.014893069717061905;0.7977995402028225
0.880149;1.0444220460113676;0.8333338681516211;0.7978784706540517;-2.0369302586808906e-06;-8.344538354600208e-06;1.0448745214172528;9.999634510442796;0.8334510194692136;1.0448996577106098;1.0446206494811097;0.797904416158053;0.014893120940548857;0.7978000671595303
0.890149;1.0444203116888884;0.8333352962702584;0.797876088095652;-2.057304183775874e-06;-8.198370994888698e-06;1.044876822251902;9.999632722301865;0.833451349871676;1.044897706684457;1.0446185261037602;0.7979029703205188;0.014893171150783587;0.7978006736516596
0.900149;1.0444185653232798;0.8333367675919248;0.7978736616636622;-2.0872628928295332e-06;-8.052441801932649e-06;1.0448790668700612;9.999630336451963;0.8334516892748278;1.0448956609404456;1.044616480825589;0.7979015159355173;0.014893221269491028;0.7978013630389167
0.910149;1.0444167963023934;0.83333828430399;0.7978712003684568;-2.1272434320759367e-06;-7.90695575098399e-06;1.0448812517326973;9.999627490444096;0.8334520371898111;1.0448935299000695;1.044614519792995;0.7979000506227254;0.014893272198303692;0.7978021366857568
0.920149;1.0444149966370622;0.8333398477622905;0.7978687124039485;-2.177599487587002e-06;-7.762148092216824e-06;1.0448833727796052;9.999624303588398;0.833452392164902;1.0448913245275013;1.0446126495082242;0.7978985718546692;0.014893324807965711;0.7978029939536241
0.930149;1.0444131609047482;0.8333414585046123;0.79786620501201;-2.2384504777874582e-06;-7.61816548681653e-06;1.0448854255898394;9.999620866922008;0.8334527517774036;1.0448890568823177;1.0446108763311237;0.797897078164584;0.014893379976187815;0.7978039328707781
0.940149;1.0444112838286783;0.8333431157943355;0.7978636844604587;-2.309512172804342e-06;-7.475032569503203e-06;1.0448874063732982;9.999617251719958;0.8334531132977364;1.0448867389928205;1.0446092061388;0.7978955694260434;0.014893438635821031;0.7978049512288385
0.950149;1.044409358844923;0.8333448165164172;0.7978611568578515;-2.3900736609463954e-06;-7.332627336037346e-06;1.0448893126042296;9.99961352897796;0.8334534740355636;1.0448843819430251;1.0446076439710115;0.7978940463812715;0.014893501686208547;0.7978060470969818
0.960149;1.0444073787511599;0.8333465548234579;0.7978586289529729;-2.4791172843380662e-06;-7.1906660440639185e-06;1.0448911420702607;9.99960979061216;0.8334538314357717;1.0448819958590438;1.04460619337099;0.7978925103915997;0.01489356986146183;0.7978072184188741
0.970149;1.0444053364556976;0.8333483230636101;0.7978561079027499;-2.575448540211935e-06;-7.048739335128331e-06;1.0448928910543938;9.999606162730046;0.8334541832007661;1.044879590491157;1.044604855701198;0.7978909637145011;0.01489364374327605;0.7978084624724636
0.980149;1.044403225523534;0.8333501122386606;0.7978536005498106;-2.6776833645227214e-06;-6.906376234601209e-06;1.044894553311469;9.999602804613907;0.8334545271877757;1.0448771761772488;1.0446036301183352;0.7978894093849633;0.01489372383477867;0.7978097755379538
0.990149;1.0444010413552784;0.8333519116975817;0.7978511130054478;-2.7841292576106636e-06;-6.763192586269226e-06;1.0448961207086886;9.999599893110943;0.8334548615866368;1.0448747645080594;1.0446025145945284;0.7978878505065952;0.014893810529739586;0.7978111525412941
1.000149;1.044398781507773;0.8333537096266058;0.7978486504904447;-2.8927841427900737e-06;-6.619063813167758e-06;1.0448975848316147;9.999597603307551;0.8334551856248806;1.0448723683667993;1.0446015074574877;0.7978862896809107;0.01489390403759995;0.7978125869992003
1.010149;1.04439644405696;0.8333554946844288;0.7978462175153247;-3.001544582171961e-06;-6.474135099884595e-06;1.0448989378989877;9.999596101033838;0.8334554997258109;1.0448700016898933;1.044600608166701;0.797884728973919;0.014894004411965173;0.7978140715855485
1.020149;1.0443940262667337;0.8333572571092001;0.7978438183378007;-3.108503584302767e-06;-6.328664468049596e-06;1.0449001730647633;9.999595544151232;0.8334558046484528;1.0448676787049305;1.044599816758423;0.797883170369985;0.01489411165481941;0.7978155985181098
1.030149;1.0443915251130864;0.833358988298484;0.7978414570161478;-3.212102530657089e-06;-6.182830257682578e-06;1.0449012850138841;9.99959608028576;0.8334561008632159;1.0448654130991333;1.044599132991826;0.7978816158882412;0.01489422576986962;0.7978171595226942
1.040149;1.0443889390274965;0.833360680038782;0.7978391368572653;-3.311036629529685e-06;-6.036647457595595e-06;1.044902269927757;9.999597839742565;0.8334563887530476;1.0448632178116124;1.0445985559709738;0.7978800668274763;0.014894346777714337;0.7978187462583316
1.050149;1.0443862700729167;0.8333623242080639;0.7978368597818849;-3.404128192323309e-06;-5.890034359171519e-06;1.044903124487208;9.999600929161717;0.8334566684455361;1.0448611047296115;1.0445980835377386;0.7978785231360654;0.014894474772408366;0.7978203509087027
1.060149;1.0443835248529432;0.8333639127067856;0.7978346264082482;-3.4903164752869163e-06;-5.742839653267825e-06;1.0449038453037078;9.999605431732897;0.8334569391724693;1.0448590839810157;1.0445977111206304;0.7978769838746893;0.014894609995747914;0.7978219664417567
1.070149;1.044380713272569;0.8333654376671769;0.797832436886563;-3.5686928884331395e-06;-5.594765983878838e-06;1.0449044292527365;9.999611410983565;0.8334571988477303;1.0448571632424188;1.044597431402576;0.7978754483458957;0.014894752890164576;0.7978235869328182
1.080149;1.04437784702472;0.8333668919285784;0.7978302910761351;-3.638552532409463e-06;-5.445460706855176e-06;1.044904874251211;9.99961891095264;0.8334574436419755;1.0448553474147821;1.0445972359704454;0.7978739169034627;0.014894904098140446;0.7978252076835489
1.090149;1.0443749390499726;0.8333682698098723;0.7978281875058396;-3.699438528062289e-06;-5.294802401331847e-06;1.0449051801715423;9.9996279592629;0.8334576681942943;1.0448536391817522;1.0445971179841926;0.7978723911091612;0.014895064353628364;0.797826825168191
1.100149;1.04437200291869;0.8333695680951612;0.7978261229144228;-3.7511196137732575e-06;-5.143049184935322e-06;1.0449053490637485;9.999638577467918;0.8334578668318176;1.0448520401113734;1.044597073966341;0.7978708735051178;0.01489523433290959;0.7978284373556794
1.110149;1.0443690508292847;0.8333707857700291;0.797824093623951;-3.7935713819354893e-06;-4.990767825436515e-06;1.0449053849214387;9.999650782605755;0.8334580348456588;1.044850551339155;1.0445971034063446;0.7978693672830385;0.014895414587427427;0.7978300438609359
1.120149;1.0443660910959687;0.8333719222226275;0.7978220973277924;-3.827046037140069e-06;-4.838723343506838e-06;1.0449052944611448;9.99966457834364;0.8334581695790114;1.0448491734002658;1.044597206668458;0.7978678759714785;0.014895605504055333;0.7978316455026933
