time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.130149;1.0443631281643988;0.8333729765535943;0.7978201336158652;-3.852121887621097e-06;-4.687735935651555e-06;1.044905087928796;9.999679958698028;0.8334582709316187;1.0448479055747466;1.0445973839568992;0.797866402989149;0.014895807213718845;0.7978332437156012
1.140149;1.0443601652252763;0.8333739488209947;0.7978182032951134;-3.869597746678758e-06;-4.53846616503074e-06;1.044904778407703;9.999696920197435;0.8334583407920684;1.0448467448944085;1.0445976363376634;0.7978649508510461;0.014896019560394205;0.7978348398207371
1.150149;1.0443572059141166;0.8333748408535955;0.7978163073066068;-3.8802739532114505e-06;-4.391294432934539e-06;1.044904380615558;9.999715461168242;0.8334583819293776;1.044845685175821;1.0445979667282002;0.7978635203105648;0.014896242210302228;0.7978364341715449
1.160149;1.0443542541559887;0.8333756556719546;0.7978144463415271;-3.884765194558676e-06;-4.246402089575121e-06;1.0449039097915145;9.999735576458951;0.8334583964860276;1.0448447181642697;1.0445983794643898;0.7978621105714826;0.014896474755408017;0.7978380258047372
1.170149;1.0443513139789624;0.8333763970123464;0.7978126216247781;-3.88345387926359e-06;-4.103903023272308e-06;1.0449033802511634;9.99975725646034;0.8334583843821982;1.0448438362842025;1.0445988783401063;0.7978607208107784;0.014896716681283347;0.797839612814008
1.180149;1.0443483898002257;0.833377069630355;0.7978108353098345;-3.876563791634738e-06;-3.963892019675279e-06;1.044902804175982;9.99978048447109;0.833458342752098;1.0448430336802677;1.0445994644785725;0.79785935111639;0.014896967288147834;0.797841193121091
1.190149;1.0443454863308756;0.8333776792564112;0.7978090893695413;-3.8642357393244e-06;-3.8264540856878576e-06;1.0449021910177512;9.999805233959982;0.8334582669914089;1.044842305881648;1.044600136313191;0.797858001988941;0.014897225676999153;0.7978427652421449
1.200149;1.044342607767526;0.8333782318776305;0.7978073843015943;-3.846559295203159e-06;-3.691689331949939e-06;1.044901547203646;9.999831465287704;0.8334581524981484;1.044841649973615;1.044600891445138;0.7978566734902993;0.01489749081241286;0.7978443285783712
1.210149;1.0443397572046604;0.833378733332313;0.7978057189885879;-3.823621666276492e-06;-3.559768689995664e-06;1.0449008766335162;9.999859123891113;0.8334579954099395;1.0448410649079083;1.044601728265388;0.7978553646577639;0.01489776164035973;0.7978458833864771
1.220149;1.044336937269603;0.8333791892862369;0.7978040914522304;-3.795591783080909e-06;-3.4309731150876635e-06;1.0449001813148728;9.999888149193662;0.8334577923931366;1.0448405512420127;1.0446026465140452;0.7978540738239907;0.014898037157102572;0.797847431195535
1.230149;1.0443341511709126;0.8333796049325298;0.7978024996006744;-3.7627432302496874e-06;-3.305607354100523e-06;1.0448994606209363;9.99991848830495;0.8334575407139772;1.0448401103334506;1.044603647215592;0.7978527997051236;0.014898316389017842;0.7978489750466193
1.240149;1.0443314027369832;0.8333799846119927;0.7978009413572321;-3.725360098863437e-06;-3.183824618274148e-06;1.0448987107573178;9.99995009832385;0.8334572385199551;1.0448397439009038;1.0446047317795517;0.7978515415595366;0.014898598401304359;0.7978505183767571
1.250149;1.0443286957470597;0.8333803317604194;0.7977994140428315;-3.6836047431362196e-06;-3.065515355348828e-06;1.0448979262684068;9.999982937992181;0.8334568847100574;1.0448394545135833;1.044605900555834;0.7978502984572918;0.014898882359116376;0.7978520635762498
1.260149;1.0443260332960094;0.8333806490084108;0.7977979137535236;-3.6374324539897554e-06;-2.9503242120076374e-06;1.04489710179802;10.000016957341522;0.8334564785898648;1.044839246282551;1.044607152721394;0.7978490688155945;0.014899167589205342;0.7978536116782328
1.270149;1.044323417057621;0.8333809383888061;0.7977964356976718;-3.58660662006003e-06;-2.8377697663818856e-06;1.0448962321192135;10.000052085548077;0.8334560195451358;1.0448391248051003;1.0446084874098305;0.7978478500555127;0.014899453609895794;0.7978551629551348
1.280149;1.0443208468783565;0.833381201741088;0.7977949750353952;-3.5308221674809917e-06;-2.727386614928666e-06;1.0448953116828585;10.000088225579002;0.8334555064166819;1.0448390956940257;1.0446099039334233;0.7978466388862645;0.014899740028276837;0.7978567177993449
1.290149;1.0443183211785179;0.8333814411249029;0.7977935275878555;-3.4698655321859707e-06;-2.6187752924524663e-06;1.0448943355315752;10.000125262147717;0.833454937315953;1.0448391625240276;1.0446114008153038;0.7978454322499223;0.014900026311843369;0.7978582776420696
1.300149;1.0443158377849697;0.8333816587750948;0.7977920903772053;-3.4037205946882855e-06;-2.5115377421878367e-06;1.0448933007248726;10.000163069719212;0.8334543107561242;1.0448393261150983;1.0446129752140854;0.7978442273651355;0.014900311667257134;0.797859845166404
1.310149;1.0443133944415464;0.8333818561496523;0.7977906615101833;-3.3325395210034614e-06;-2.405194700937059e-06;1.044892206648381;10.000201515200414;0.833453626454881;1.04483958527322;1.0446146232092028;0.7978430212373776;0.0149005951069985;0.7978614232937808
1.320149;1.0443109879241037;0.8333820328881769;0.797789239654503;-3.256508873057301e-06;-2.299165430377926e-06;1.0448910541315455;10.000240463281642;0.8334528847863563;1.0448399380645705;1.0446163397427217;0.797841811098186;0.014900875529275416;0.7978630141738616
1.330149;1.0443086130440349;0.8333821869635892;0.797787824097698;-3.1757950765699414e-06;-2.1928723849116078e-06;1.0448898445523087;10.000279781238234;0.8334520867260433;1.0448403833177053;1.0446181182531784;0.7978405955329027;0.014901151779345896;0.7978646190800616
1.340149;1.0443062635974376;0.8333823156966133;0.7977864156068228;-3.0906515534217193e-06;-2.0859567264046877e-06;1.044888579911989;10.00031934147311;0.8334512347305787;1.0448409214088084;1.0446199515659775;0.797839374941127;0.014901422721721166;0.7978662388082015
1.350149;1.0443039332807451;0.8333824170996025;0.7977850170832825;-3.0015277300638866e-06;-1.9783994697059766e-06;1.0448872630827015;10.000359028689417;0.8334503329094093;1.044841553748509;1.044621833996408;0.7978381506240009;0.014901687219639966;0.7978678745606889
1.360149;1.0443016154525357;0.8333824914030264;0.7977836328999572;-2.9090297929823876e-06;-1.870425304414905e-06;1.0448858975509598;10.000398743898081;0.8334493863622372;1.0448422816869312;1.0446237625135546;0.7978369234405802;0.014901944021330766;0.7978695283535967
1.370149;1.0442993039031903;0.8333825412680538;0.7977822676563312;-2.813812376082976e-06;-1.7622863606529867e-06;1.0448844878426118;10.000438396165404;0.8334484008014408;1.0448431054320266;1.0446257353271138;0.7978356928405623;0.01490219168095503;0.7978712018286471
1.380149;1.0442969941159015;0.8333825698531551;0.7977809256436611;-2.716558756256672e-06;-1.6540670274922683e-06;1.0448830406716179;10.000477894253216;0.8334473824141584;1.044844023923127;1.0446277493526004;0.7978344565384213;0.014902428633602905;0.7978728954147208
1.390149;1.0442946832243032;0.8333825789694351;0.7977796106972873;-2.6180168908418036e-06;-1.5456367728803858e-06;1.044881564817774;10.00051715378996;0.833446337116729;1.044845035976114;1.0446297994854334;0.7978332112936404;0.014902653391217872;0.7978746095718402
1.400149;1.04429236963185;0.8333825693851092;0.7977783262654679;-2.518966841530205e-06;-1.4367459780926466e-06;1.044880069401555;10.000556110778675;0.8334452695661407;1.0448461414439254;1.0446318801104588;0.7978319541788625;0.014902864682681167;0.7978763462265731
1.410149;1.0442900532146557;0.8333825420647364;0.7977770761936425;-2.420182812433375e-06;-1.3271728865908799e-06;1.0448785625433414;10.000594719502216;0.833444183014984;1.0448473417014033;1.0446339872693142;0.79783068334784;0.01490306149491959;0.7978781082633449
1.420149;1.0442877355271947;0.8333824982146346;0.7977758652229308;-2.3224809285713005e-06;-1.2168547067635807e-06;1.0448770509266867;10.000632938363111;0.8334430797527704;1.0448486397644845;1.0446361199979395;0.7978293981968289;0.014903243087703168;0.7978798978336986
1.430149;1.0442854196728895;0.8333824378100864;0.7977746983692544;-2.2267557794310104e-06;-1.1058860171601886e-06;1.0448755392539624;10.000670725165573;0.8334419613819416;1.0448500399551255;1.0446382803503125;0.7978280990004488;0.014903409022013656;0.7978817159500873
1.440149;1.0442831102715204;0.833382358373893;0.7977735801428872;-2.133908730088472e-06;-9.944248500102452e-07;1.0448740299039396;10.00070804494416;0.8334408293654307;1.0448515466958253;1.0446404728744185;0.7978267861277712;0.01490355920880394;0.7978835635221421
1.450149;1.0442808137734898;0.8333822556849696;0.7977725143219141;-2.044757183342994e-06;-8.826750086680447e-07;1.0448725232811715;10.000744872020189;0.8334396858916049;1.0448531632474352;1.0446427035041164;0.7978254594801468;0.014903693875915872;0.7978854414411524
1.460149;1.0442785382197353;0.83338212500288;0.7977715041316857;-1.9600797280357493e-06;-7.708618722237254e-07;1.0448710186243377;10.000781183732459;0.8334385341555856;1.0448548911540023;1.0446449779627542;0.797824118914362;0.014903813400259286;0.7978873500519391
1.470149;1.044276292339315;0.8333819609477291;0.7977705524235952;-1.880753210908221e-06;-6.591876960311537e-07;1.0448695147176221;10.000816961892063;0.8334373785499575;1.0448567299983318;1.0446473013476323;0.7978227652544186;0.014903918166776829;0.7978892897803013
1.480149;1.0442740848427932;0.833381756972744;0.7977696612951175;-1.807794320409657e-06;-5.479435921861728e-07;1.0448680098342675;10.000852195349335;0.8334362251793402;1.044858677559718;1.0446496786549015;0.7978214007740184;0.014904008528288147;0.797891261502044
1.490149;1.0442719239757068;0.833381505441777;0.7977688309736115;-1.7422638361414112e-06;-4.375456806270502e-07;1.0448665017731344;10.000886873000145;0.8334350812707957;1.0448607296752797;1.0446521141613145;0.7978200288406571;0.014904084772991051;0.7978932657489922
1.500149;1.0442698178308076;0.833381198274716;0.7977680589008593;-1.6851830266981978e-06;-3.282517574996852e-07;1.0448649886288746;10.000920978257339;0.8334339536449625;1.0448628791470382;1.044654609961717;0.7978186529713638;0.01490414706289802;0.7978953022152869
1.510149;1.0442677753445004;0.8333808282742863;0.7977673401873482;-1.6376027592749077e-06;-2.199421242674762e-07;1.0448634688684122;10.000954489881858;0.8334328480170384;1.044865115469432;1.0446571657169175;0.7978172755526929;0.014904195399924974;0.7978973699827053
1.520149;1.0442658060838617;0.8333803901856138;0.7977666688602986;-1.6007478538258618e-06;-1.1226270447275364e-07;1.0448619402224295;10.000987384109091;0.8334317689147754;1.0448674264097635;1.044659779601051;0.7978158970509744;0.014904229689204443;0.7978994677711021
1.530149;1.044263918492472;0.8333798801088005;0.7977660384440787;-1.5759740003019981e-06;-4.892009952235996e-09;1.0448603991855412;10.00101963467142;0.833430719490132;1.0448698003735566;1.04466244912563;0.7978145166125676;0.014904249836840949;0.7979015937339036
1.540149;1.044262118464069;0.8333792944442651;0.7977654418785175;-1.5644557676160362e-06;1.0231802558375257e-07;1.0448588421916787;10.001051206968317;0.8334297018412598;1.044872227849099;1.044665171698406;0.7978131332149044;0.014904255758634988;0.7979037451788629
1.550149;1.04426040927281;0.8333786303445135;0.7977648718295339;-1.5669032140211718e-06;2.093947536331859e-07;1.0448572665272349;10.001082047718004;0.8334287177339158;1.0448747009423514;1.04466794495148;0.7978117459216739;0.01490424729341451;0.7979059188975776
1.560149;1.0442587927197122;0.8333778865867806;0.7977643217360979;-1.5835279730546208e-06;3.164483484717064e-07;1.0448556693407391;10.001112078304176;0.8334277691958588;1.0448772129333046;1.044670766172759;0.7978103536265782;0.014904224144477613;0.797908111451513
1.570149;1.0442572705360735;0.8333770631947677;0.7977637869825291;-1.6141667089531946e-06;4.238552896173441e-07;1.044854046477983;10.001141199912846;0.8334268594012347;1.0448797593553592;1.0446736312914622;0.7978089548183076;0.014904185991593523;0.7979103188503142
1.580149;1.044255844639305;0.833376160420212;0.7977632655624708;-1.6585188073181765e-06;5.322684608357923e-07;1.044852392711924;10.001169311131862;0.8334259933014412;1.0448823386969661;1.0446765350820286;0.7978075470576454;0.014904132676469405;0.7979125366051664
1.590149;1.044254516338706;0.8333751783141022;0.7977627581755222;-1.7164029185860265e-06;6.424874273949431e-07;1.0448507025675398;10.001196324467207;0.8334251768074536;1.0448849514787113;1.0446794719555645;0.7978061270039978;0.01490406424518151;0.7979147601330424
1.600149;1.0442532854928765;0.8333741174829167;0.7977622679584948;-1.7877559578075759e-06;7.553476624774069e-07;1.044848971163469;10.001222169627464;0.8334244156809929;1.0448875991107869;1.0446824358256992;0.7978046915752518;0.014903980901201206;0.7979169841812088
1.610149;1.0442521500116344;0.8333729800679195;0.7977617997931697;-1.8723863768342764e-06;8.716707358411282e-07;1.0448471956625716;10.001246791760016;0.8334237157378938;1.0448902836797893;1.044685420197508;0.7978032389951243;0.014903883003533725;0.7979192018448586
1.620149;1.0442511065065336;0.8333717694355536;0.797761359265619;-1.969797429470361e-06;9.921888854109082e-07;1.0448453765519348;10.001270151382299;0.8334230833844594;1.0448930073718707;1.04468841865805;0.7978017690729647;0.014903771085314559;0.7979214048745419
1.630149;1.0442501524143915;0.8333704891313121;0.7977609520142834;-2.0792258927525844e-06;1.1174082587922085e-06;1.044843516418662;10.001292216894697;0.8334225254463034;1.0448957708897422;1.0446914247076051;0.7978002830997394;0.014903645908504353;0.7979235849114954
1.640149;1.0442492873299984;0.8333691423315451;0.7977605837116362;-2.199785154511313e-06;1.2475080775199688e-06;1.0448416177172941;10.001312952118823;0.833422048566976;1.0448985724282032;1.044694431949291;0.7977987829728822;0.014903508558134626;0.7979257338440255
1.650149;1.0442485118322695;0.8333677316267863;0.7977602596219111;-2.330581678591744e-06;1.38242306316447e-06;1.0448396834198534;10.001332314884774;0.8334216583540676;1.0449014076135488;1.044697434693738;0.7977972694832216;0.014903360439206637;0.7979278431936752
1.660149;1.0442478258267307;0.8333662589637394;0.7977599834347275;-2.4708028378390862e-06;1.5220136702796113e-06;1.0448377192948684;10.001350266581454;0.8334213588196496;1.04490426989272;1.0447004276366652;0.7977957413947983;0.014903203145833745;0.7979299040363669
1.670149;1.0442472284634936;0.8333647263636618;0.797759756863511;-2.6198069731741674e-06;1.6660934060429582e-06;1.0448357343838577;10.001366780360327;0.8334211528526708;1.044907151392531;1.044703405216045;0.7977941961384878;0.014903038329150587;0.7979319075006276
1.680149;1.044246719157719;0.83336313742514;0.797759580819013;-2.7771380859941524e-06;1.8143545119031097e-06;1.0448337391663831;10.001381840856116;0.8334210430466221;1.0449100435874539;1.0447063617948393;0.7977926305442365;0.014902867572029485;0.7979338454120264
1.690149;1.044246298811919;0.8333614986923458;0.7977594569508397;-2.942425706713631e-06;1.966361826080263e-06;1.0448317423554365;10.001395438998957;0.8334210316041651;1.0449129371727262;1.044709292452188;0.7977910404982012;0.014902692251106235;0.797935711133483
1.700149;1.0442459701329447;0.833359819845415;0.7977593879523341;-3.115292720050286e-06;2.1216300303522556e-06;1.0448297486233302;10.001407572573186;0.8334211197947566;1.0449158223861754;1.044712194096611;0.7977894203479391;0.014902513509882625;0.7979374995255378
1.710149;1.0442457364022004;0.8333581124643854;0.7977593767897695;-3.2953245534139696e-06;2.279681561744203e-06;1.044827759326258;10.001418249406461;0.8334213083714659;1.0449186904386896;1.0447150666149032;0.7977877632170549;0.014902332285282866;0.7979392060317227
1.720149;1.0442456002243357;0.8333563885611599;0.7977594264040354;-3.482037059373726e-06;2.4400306404933286e-06;1.0448257742794271;10.001427486404953;0.833421598729788;1.044921534439599;1.0447179128636215;0.7977860624862467;0.01490214920803459;0.797940826491184
1.730149;1.0442455635028631;0.8333546599363211;0.7977595401093174;-3.6748802813511054e-06;2.6021222953223758e-06;1.04482379174145;10.001435310448972;0.8334219931487072;1.044924349664114;1.0447207370839438;0.7977843131187071;0.014901964526553027;0.7979423577482255
1.740149;1.044245628056108;0.8333529378791551;0.7977597215276578;-3.873260898602276e-06;2.7652541296921652e-06;1.0448218077884608;10.001441761321857;0.8334224934969644;1.044927133807852;1.044723542999105;0.7977825115711252;0.014901778273754041;0.7979437980050623
1.750149;1.0442457960926679;0.8333512326583289;0.7977599734444273;-4.076412408869912e-06;2.928572275081237e-06;1.0448198173324104;10.00144689064017;0.8334231000957374;1.044929886111888;1.0447263327292717;0.7977806551777157;0.014901590537364449;0.7979451467227875
1.760149;1.0442460698668383;0.8333495530522345;0.7977602963713103;-4.283182474406663e-06;3.091193298037283e-06;1.0448178164596347;10.001450753644834;0.8334238121465439;1.0449326059019377;1.0447291064309747;0.7977787418669796;0.014901401551352897;0.7979464040973221
1.770149;1.0442464506334244;0.8333479064597021;0.7977606884692775;-4.492048025568057e-06;3.2523216489358273e-06;1.0448158044309386;10.001453399617576;0.8334246281878166;1.0449352918728676;1.0447318620574857;0.7977767699806283;0.014901211626994306;0.7979475700416955
1.780149;1.0442469380843615;0.8333462999497638;0.7977611470352187;-4.701406462140658e-06;3.4112681218638666e-06;1.0448137836682683;10.001454871441227;0.8334255453422142;1.0449379414032307;1.0447345953102383;0.797774738483758;0.0149010211666365;0.7979486437762822
1.790149;1.0442475308402672;0.8333447412595466;0.7977616698409855;-4.909878300317031e-06;3.567407546146348e-06;1.0448117573934979;10.00145520736852;0.8334265590166806;1.044940549842971;1.0447372999393951;0.7977726478698781;0.014900830714181563;0.7979496244601074
1.800149;1.044248227611117;0.8333432384127204;0.7977622551153931;-5.116422038316629e-06;3.7201563839613225e-06;1.0448097276277326;10.001454437682161;0.8334276636427043;1.0449431106106897;1.044739967688049;0.7977705015065643;0.014900640891811891;0.7979505114347301
1.810149;1.044249028026254;0.8333417988123049;0.7977629009442535;-5.320276916840783e-06;3.8690255457470834e-06;1.0448076962276478;10.001452579882525;0.8334288536147568;1.0449456157258528;1.0447425881939314;0.7977683062004868;0.014900452362134069;0.7979513041997002
1.820149;1.0442499324033312;0.8333404291918539;0.7977636053215835;-5.520869927863226e-06;4.013703548827558e-06;1.044805667266132;10.001449628047792;0.8334301245327363;1.044948056279512;1.04474515036996;0.7977660706740575;0.01490026584122625;0.7979520031896811
1.830149;1.0442509407145788;0.8333391359924757;0.7977643662953896;-5.717767822651505e-06;4.1541091089335796e-06;1.0448036475254536;10.001445544976004;0.8334314739261952;1.0449504233886164;1.0447476443946542;0.7977638034393509;0.014900082038799906;0.7979526103039608
1.840149;1.0442520514545044;0.8333379252861942;0.7977651817652625;-5.910595578709359e-06;4.2903755316711736e-06;1.0448016450082636;10.001440275881908;0.833432901042165;1.044952708865354;1.0447500621770467;0.7977615124725598;0.014899901616451588;0.7979531280251132
1.850149;1.0442532612641982;0.8333368024047274;0.7977660496297149;-6.0989097720434905e-06;4.422723719336485e-06;1.0447996674299975;10.001433772517377;0.83343440665934;1.0449549043715005;1.0447523971524826;0.7977592062768452;0.014899725238409963;0.7979535581184646
1.860149;1.044254564853067;0.8333357716485164;0.7977669677215133;-6.282168576086809e-06;4.551311513851662e-06;1.0447977220382327;10.001426003110227;0.8334359924998913;1.0449570010576417;1.0447546446269813;0.7977568944156715;0.014899553557194788;0.7979539017115045
1.870149;1.0442559543571512;0.8333348357682274;0.7977679332582276;-6.459809004391678e-06;4.676185351284431e-06;1.044795816579542;10.00141694690193;0.8334376605245835;1.0449589910252215;1.0447568010834758;0.7977545867495567;0.01489938701299483;0.7979541605346583
1.880149;1.044257419485462;0.8333339956463367;0.7977689430287447;-6.631328692676165e-06;4.797329921138901e-06;1.0447939594201885;10.001406589814447;0.833439413410766;1.0449608685822847;1.044758862667955;0.7977522924758585;0.014899225676539757;0.7979543373622765
1.890149;1.0442589490201466;0.833333251176962;0.7977699942945004;-6.79632704787602e-06;4.914762011553314e-06;1.0447921578407966;10.001394925791118;0.8334412549763831;1.0449626301032426;1.044760825577316;0.7977500198718014;0.014899069438145725;0.7979544355644314
1.900149;1.0442605322539675;0.8333326025560746;0.7977710853614681;-6.954486651136101e-06;5.028495273161072e-06;1.0447904168755384;10.001381952697894;0.8334431894514944;1.0449642730653548;1.0447626875433433;0.7977477760195203;0.01489891832683425;0.797954459168229
1.910149;1.0442621600389568;0.8333320505313631;0.7977722157777102;-7.105560160695221e-06;5.1383240066502406e-06;1.0447887400883753;10.001367661656431;0.8334452207139429;1.0449657952242695;1.0447644477492;0.7977455665056218;0.014898772547802815;0.797954413296555
1.920149;1.0442638254972534;0.8333315956275741;0.7977733864176423;-7.249407784328582e-06;5.243775801628099e-06;1.044787130004736;10.001352028293962;0.8334473512191071;1.044967194749659;1.0447661057293376;0.7977433955275545;0.014898632314910346;0.7979543038802476
1.930149;1.0442655241237053;0.833331237179811;0.7977745990607791;-7.385949070100757e-06;5.344340564509465e-06;1.0447855873534488;10.00133501274149;0.8334495798321858;1.0449684711770675;1.0447676609475498;0.7977412659443498;0.014898497781703447;0.7979541367790026
1.940149;1.0442672531665367;0.8333309728075604;0.7977758555078327;-7.51504728030354e-06;5.439645028871917e-06;1.0447841113453873;10.001316573665024;0.8334519006686723;1.044969626606644;1.0447691126106913;0.7977391794884904;0.014898369088875596;0.7979539175285584
1.950149;1.0442690102143994;0.8333307982342489;0.7977771573037791;-7.636569220870649e-06;5.529492237373328e-06;1.0447827010341797;10.001296688601213;0.8334543045214645;1.0449706659510842;1.0447704590719993;0.7977371372124223;0.01489824632518571;0.797953651431291
1.960149;1.0442707922572543;0.8333307068622638;0.7977785062613649;-7.750521753649034e-06;5.613884595761735e-06;1.0447813558851768;10.001275365926864;0.8334567811406499;1.0449715950304017;1.044771698407425;0.7977351395998517;0.014898129450528841;0.7979533427573762
1.970149;1.0442725962239539;0.8333306894100472;0.797779904593566;-7.856961167168218e-06;5.692989342226364e-06;1.0447800751569034;10.001252647159705;0.8334593205508151;1.0449724184759404;1.0447728303412027;0.7977331865198205;0.014898018465464046;0.7979529940002923
1.980149;1.0442744200595995;0.8333307344647348;0.7977813544190289;-7.9558213894101e-06;5.767087269093532e-06;1.044778856704645;10.001228602540515;0.8334619132596828;1.044973139595602;1.044773856799165;0.7977312771552222;0.01489791366866456;0.7979526065747012
1.990149;1.0442762636226854;0.833330829860926;0.7977828573756145;-8.046948416945604e-06;5.836608071827121e-06;1.044777696429541;10.001203317913632;0.8334645504686397;1.0449737609763476;1.0447747805591816;0.7977294100084348;0.014897815616704845;0.7979521820468992
2.000149;1.044278128872227;0.833330964335921;0.7977844143120078;-8.130250592537994e-06;5.902147861687689e-06;1.0447765890117235;10.001176883770691;0.8334672250169111;1.0449742847808843;1.044775604495749;0.7977275832772868;0.014897724887314716;0.7979517225842191
2.010149;1.044280019137521;0.8333311291542331;0.797786024946499;-8.2057694739874e-06;5.964358071164029e-06;1.044775529239764;10.001149397862978;0.8334699317088576;1.044974712747951;1.044776332436961;0.7977257950066304;0.014897641891343051;0.7979512306694686
2.020149;1.044281938669519;0.8333313187924071;0.7977876878183002;-8.273648188371662e-06;6.023774402189333e-06;1.0447745133417015;10.001120965987274;0.8334726662834716;1.044975045811089;1.0447769700640508;0.7977240428740208;0.014897566692982325;0.797950708646992
2.030149;1.0442838927312286;0.8333315296567386;0.7977894004822446;-8.334102954428845e-06;6.080710247574905e-06;1.0447735397447544;10.00109169163039;0.8334754246746403;1.044975284116646;1.044777525210929;0.7977223249187425;0.014897498881870381;0.7979501581841253
2.040149;1.0442858874369534;0.8333317582359946;0.7977911598092826;-8.387490182740885e-06;6.135270661437402e-06;1.0447726086742033;10.001061671801908;0.8334782029809668;1.044975428046753;1.044778008187087;0.7977206408054486;0.014897437666974895;0.797949579792186
2.050149;1.0442879296891772;0.8333320010754524;0.7977929622213444;-8.434392166992268e-06;6.187439938498893e-06;1.0447717214268615;10.00103100441755;0.8334809968939064;1.0449754794398143;1.0447784311352961;0.7977189914120917;0.014897382092503521;0.797948973001658
2.060149;1.0442900271613413;0.8333322560641461;0.7977948038741214;-8.475650725376614e-06;6.237160236825226e-06;1.0447708808021934;10.00099979194807;0.833483801368012;1.0449754420826638;1.0447788055731106;0.79771737744395;0.014897331163518114;0.7979483371821605
2.070149;1.044292187268858;0.8333325231949021;0.797796681263009;-8.51241583849267e-06;6.284360551932932e-06;1.0447700918884593;10.000968135840882;0.8334866116060392;1.0449753213867445;1.0447791404165805;0.7977157992886706;0.014897283847782902;0.7979476726872475
2.080149;1.0442944156526501;0.8333328043133958;0.7977985919971371;-8.546139164224263e-06;6.328967717512222e-06;1.0447693612251014;10.000936130887633;0.8334894237096502;1.04497512356608;1.044779442556438;0.7977142575112118;0.014897239019833822;0.7979469820818516
2.090149;1.044296715081696;0.8333331024450206;0.797800535043632;-8.578376050556739e-06;6.370944577038296e-06;1.0447686953859738;10.000903863955434;0.8334922339566826;1.044974854650882;1.044779718474283;0.7977127525663634;0.014897195410063168;0.7979462708569172
2.100149;1.0442990847576354;0.8333334215765004;0.7978025101606404;-8.610547547321522e-06;6.4103363088389635e-06;1.0447681005987066;10.000871411759807;0.8334950382798412;1.0449745196833669;1.0447799753101765;0.7977112845007355;0.014897151598382731;0.7979455472049339
2.110149;1.044301520841035;0.8333337662099399;0.7978045169174296;-8.643872409018313e-06;6.44725787019789e-06;1.0447675816988287;10.000838835698644;0.8334978329410551;1.0449741225555054;1.0447802212224684;0.7977098540665085;0.014897106037711428;0.7979448205861748
2.120149;1.0443040178812049;0.8333341400928103;0.7978065544257652;-8.679391310409248e-06;6.481824547646728e-06;1.0447671403450849;10.000806177974685;0.8335006155263132;1.044973665998077;1.0447804645662613;0.7977084640821099;0.014897057125199386;0.7979440993116
2.130149;1.044306569846839;0.8333345457737247;0.7978086218140105;-8.717933579222858e-06;6.514120730515553e-06;1.044766775227608;10.000773458383192;0.8335033854066299;1.044973150923693;1.044780712307019;0.7977071188135362;0.014897003359464435;0.797943388917638
2.140149;1.0443091714067054;0.833334985163284;0.7978107184410417;-8.760071580934408e-06;6.54420321073586e-06;1.0447664837283483;10.000740671473459;0.833506143518054;1.044972575772794;1.04478096871413;0.797705822265133;0.014896943479615343;0.7979426926286863
2.150149;1.044311819215755;0.8333354596916139;0.7978128438283567;-8.80614062552003e-06;6.572093261104503e-06;1.044766262844216;10.00070778945178;0.8335088915745935;1.044971936705862;1.0447812351532706;0.7977045778120085;0.01489687649968634;0.7979420124385356
2.160149;1.044314511599949;0.8333359698474041;0.7978149976544336;-8.85630042785961e-06;6.5977942249757286e-06;1.0447661098211927;10.000674770446215;0.8335116309745275;1.0449712288586464;1.0447815115468717;0.7977033891021168;0.0148968016410503;0.7979413494470438
2.170149;1.0443172474241453;0.8333365145664607;0.7978171794968492;-8.910637062238399e-06;6.621280646650121e-06;1.0447660232319662;10.000641567385347;0.8335143616202403;1.0449704481427475;1.0447817982865202;0.7977022605195281;0.014896718173959489;0.7979407041788232
2.180149;1.0443200253348754;0.8333370915189812;0.7978193883840703;-8.96923207580168e-06;6.642399417996018e-06;1.0447660036511273;10.000608135405864;0.8335170815926894;1.0449695925370435;1.0447820972243815;0.7977011968138246;0.014896625357568898;0.7979400770902391
2.190149;1.0443228430626081;0.833337698684093;0.7978216225908167;-9.03211242839958e-06;6.6608446451743e-06;1.0447660534617975;10.000574431832318;0.8335197885853268;1.0449686626876629;1.0447824118610685;0.7977002024593505;0.014896522608130049;0.797939468633919
2.200149;1.0443256976146766;0.8333383359154961;0.7978238791322102;-9.099189956021214e-06;6.676331340921231e-06;1.044766176385138;10.000540410770993;0.8335224814912539;1.0449676617685646;1.0447827466479531;0.7976992810384871;0.014896409665211024;0.7979388791447583
2.210149;1.0443285867328902;0.8333390053383433;0.797826152826806;-9.170248772074354e-06;6.6887554735113106e-06;1.0447663767910083;10.000506032324136;0.8335251601438212;1.0449665943118414;1.044783105755609;0.797698434986174;0.01489628659785687;0.7979383089197574
2.220149;1.0443315094207144;0.8333397105316066;0.7978284363547682;-9.24496492487313e-06;6.698133634695425e-06;1.0447666587709812;10.000471282335706;0.8335278241016778;1.0449654646939324;1.0447834922330521;0.7976976656143455;0.014896153753787009;0.7979377580134869
2.230149;1.0443344645921833;0.8333404555710615;0.7978307216239034;-9.32301724018631e-06;6.7044768825620925e-06;1.0447670256298365;10.000436176295059;0.8335304721102268;1.0449642763855942;1.0447839074649432;0.7976969732596367;0.014896011721742241;0.7979372257249246
2.240149;1.0443374494997064;0.8333412447886623;0.7978330008696811;-9.404226177423328e-06;6.707768442122974e-06;1.0447674793476458;10.0004007518305;0.8335331020710057;1.0449630327650845;1.0447843511521837;0.7976963579035611;0.014895861290804578;0.797936710731579
2.250149;1.0443404594052266;0.8333420823608748;0.7978352666107843;-9.488587213756391e-06;6.707929763105499e-06;1.0447680190934516;10.000365061345013;0.8335357110767517;1.044961738582841;1.0447848225488192;0.7976958200157556;0.014895703351466495;0.7979362117991896
2.260149;1.0443434882221252;0.8333429712474203;0.7978375114183762;-9.576206445270409e-06;6.704715248165464e-06;1.0447686400834428;10.000329157955603;0.8335382958127152;1.044960399641974;1.0447853223407184;0.7976953609020674;0.014895538786306395;0.7979357280663751
2.270149;1.044346528756336;0.8333439125845757;0.7978397285470095;-9.667242293581353e-06;6.697701167133312e-06;1.0447693351020484;10.000293081686515;0.8335408530437505;1.0449590213107511;1.0447858533996495;0.7976949823060093;0.01489536846882097;0.7979352588831121
2.280149;1.044349572770185;0.8333449056838466;0.7978419127082876;-9.761912056566661e-06;6.686384185785911e-06;1.0447700973134173;10.000256860390426;0.8335433796526635;1.044957608698217;1.0447864193984684;0.7976946856767793;0.0148951932857962;0.7979348034912905
2.290149;1.0443526121373712;0.8333459478508588;0.7978440598120577;-9.860469711386096e-06;6.6702721074757945e-06;1.0447709208013316;10.000220516196178;0.8335458724527058;1.0449561680851818;1.0447870229396;0.7976944715587008;0.014895014135700204;0.7979343605772367
2.300149;1.044355640037802;0.8333470346329584;0.7978461660911954;-9.96310570191488e-06;6.648963091144926e-06;1.0447717992712304;10.000184059787285;0.8335483281696233;1.0449547074245444;1.0447876650409371;0.7976943391504608;0.014894832032156944;0.7979339280682107
2.310149;1.0443586505949318;0.8333481609941199;0.797848227727177;-1.0069895369971045e-05;6.622136961036268e-06;1.0447727251155245;10.000147479449033;0.8335507435201144;1.0449532355801758;1.0447883451201192;0.797694286311167;0.014894648208149869;0.7979335035624737
2.320149;1.044361637621017;0.8333493222023546;0.797850241090453;-1.0180784590611206e-05;6.589425331281025e-06;1.0447736893358457;10.000110743092396;0.8335531149926783;1.0449517611011196;1.0447890609203803;0.7976943100040078;0.014894464018471328;0.7979330851939317
2.330149;1.0443645939093562;0.8333505136990326;0.797852203214934;-1.029554468593367e-05;6.5503833519850395e-06;1.0447746818983485;10.000073816440207;0.8335554384620362;1.0449502913554767;1.0447898089967151;0.797694406399325;0.014894280669909537;0.7979326722185055
2.340149;1.0443675117561346;0.833351730512228;0.7978541123320616;-1.0413832098802064e-05;6.5046567360376535e-06;1.0447756914682207;10.000036687143579;0.8335577091761652;1.044948832287519;1.044790585628121;0.7976945706357748;0.014894098958891816;0.7979322649981639
2.350149;1.0443703845829626;0.8333529670939844;0.7978559678716989;-1.0535332791656554e-05;6.452128318430062e-06;1.0447767052113983;9.999999374379547;0.8335599222679965;1.0449473882730043;1.044791388153033;0.7976947968552279;0.014893919317160319;0.7979318644705674
2.360149;1.0443732081232937;0.8333542175402325;0.7978577696783489;-1.0659749862979816e-05;6.392902774438573e-06;1.0447777101700249;9.999961916557975;0.8335620735034838;1.0449459622346986;1.0447922157275111;0.7976950785246069;0.014893742185527881;0.7979314711440764
2.370149;1.0443759797111138;0.833355475585224;0.7978595172647106;-1.0786654373032445e-05;6.327205292240284e-06;1.044778695294642;9.999924362006869;0.8335641596645766;1.0449445565545976;1.0447930678305124;0.7976954093232536;0.014893568290837244;0.7979310843025592
2.380149;1.0443786971251303;0.8333567348154831;0.7978612095710236;-1.0915452147858657e-05;6.255256631037933e-06;1.0447796527473967;9.999886774940641;0.8335661782452117;1.0449431740280963;1.044793941892423;0.7976957843436262;0.01489339869231155;0.797930702337362
2.390149;1.0443813587716368;0.8333579889568775;0.7978628449058345;-1.1045509692799299e-05;6.177206940147026e-06;1.0447805779787096;9.999849237695315;0.8335681266654577;1.0449418183062236;1.0447948326025858;0.7976962001901035;0.014893234749958281;0.7979303238945588
2.400149;1.0443839643748376;0.8333592314506872;0.7978644211488484;-1.1176273455619117e-05;6.093201757568329e-06;1.0447814687766257;9.999811844865446;0.8335700018094736;1.0449404944844887;1.0447957334102762;0.797696654126532;0.014893077951815907;0.7979299485859541
2.410149;1.0443865149053377;0.8333604550578703;0.7978659363363811;-1.1307283866958082e-05;6.003439987520059e-06;1.0447823244213164;9.99977469895614;0.8335718005858576;1.0449392092894239;1.0447966388206233;0.7976971436402702;0.014892929640506295;0.7979295765304906
2.420149;1.0443890118789807;0.8333616523966522;0.797867388928446;-1.1438099573767485e-05;5.908138229319536e-06;1.044783145383027;9.99973790610069;0.8335735201602184;1.044937969685122;1.0447975454075702;0.7976976661182618;0.01489279088015928;0.7979292074256422
2.430149;1.0443914567125543;0.8333628169329544;0.7978687776301931;-1.156821321797812e-05;5.807493136065261e-06;1.0447839331137814;9.999701570897988;0.8335751565752463;1.044936780979561;1.0447984510115902;0.7976982180782567;0.014892662503948129;0.7979288401406162
2.440149;1.0443938498029601;0.8333639435309492;0.797870101698547;-1.1696997128832507e-05;5.701614237237475e-06;1.0447846898112794;9.999665793349493;0.8335767040659313;1.0449356456662329;1.0447993527225947;0.7976987949381544;0.01489254522751228;0.7979284727113248
2.450149;1.044396189772357;0.8333650282319611;0.7978713617203049;-1.182367023144574e-05;5.590404773541669e-06;1.04478541818835;9.999630664793365;0.8335781568664689;1.0449345625043915;1.0448002448082019;0.7976993915784842;0.01489243977175815;0.797928102702017
2.460149;1.0443984745105155;0.8333660674252743;0.7978725599139336;-1.194734887907461e-05;5.473604262827007e-06;1.0447861210726224;9.99959625526067;0.8335795110565862;1.044933526380412;1.0448011188488497;0.797700002936682;0.01489234688228874;0.7979277278604887
2.470149;1.044400702880328;0.8333670573916143;0.7978737001920596;-1.2067159975414693e-05;5.351011481914918e-06;1.044786800897516;9.999562596721825;0.8335807645755624;1.0449325300379597;1.0448019660802732;0.7977006247968041;0.014892267139587955;0.7979273461728605
2.480149;1.0444028753031607;0.83336799513268;0.7978747884563984;-1.2182279534612942e-05;5.222540479782423e-06;1.0447874593719162;9.99952968072847;0.8335819161017626;1.0449315662953678;1.0448027791653538;0.7977012546353044;0.014892200764322435;0.7979269555407714
2.490149;1.0444049936902162;0.8333688794283439;0.7978758324113163;-1.2291924915661961e-05;5.088092648446723e-06;1.044788096891641;9.999497470530684;0.8335829636311916;1.0449306292125984;1.0448035527541022;0.7977018915559987;0.014892147669695138;0.7979265541190368
2.500149;1.0444070608484022;0.8333697110824829;0.7978768406958217;-1.2395381199055441e-05;4.9475621509614036e-06;1.0447887118274426;9.999465910480232;0.8335839040627268;1.0449297146935759;1.044804283838648;0.7977025355937131;0.014892107640393799;0.7979261410629077
2.510149;1.0444090795971197;0.8333704930527029;0.7978778219027215;-1.2491994289512797e-05;4.800948097024286e-06;1.0447893009416138;9.999434937459341;0.8335847343540653;1.0449288203718596;1.0448049711502652;0.7977031872814532;0.014892080453073152;0.7979257166408744
2.520149;1.0444110519787249;0.8333712301669591;0.7978787838518058;-1.258118067417419e-05;4.648346675226702e-06;1.0447898609193038;9.999404499360036;0.8335854526990527;1.0449279440612649;1.0448056137625263;0.7977038473446841;0.014892065965100294;0.7979252814603545
2.530149;1.0444129785348428;0.8333719275824681;0.7978797333760448;-1.2662534793566048e-05;4.489831226903391e-06;1.044790390324365;9.99937456439304;0.8335860586546457;1.0449270822468364;1.0448062111961904;0.7977045160915089;0.014892064116624557;0.7979248353282993
2.540149;1.0444148590668774;0.8333725892238889;0.7978806766546461;-1.2735906881407583e-05;4.325366298243473e-06;1.0447908910879;9.999345117024019;0.8335865529314056;1.0449262306537155;1.0448067645152037;0.7977051925441575;0.014892074751166723;0.7979243758689479
2.550149;1.0444166944799074;0.8333732174932492;0.7978816194170776;-1.2801385910626383e-05;4.154828417902349e-06;1.0447913676396823;9.999316145179037;0.8335869375803274;1.0449253858133316;1.044807275456584;0.7977058740190432;0.01489209746689735;0.7979238973244673
2.560149;1.0444184870047357;0.8333738136337718;0.7978825664741646;-1.2859234945851352e-05;3.978100465507184e-06;1.0447918240544596;9.99928762859475;0.8335872161471855;1.0449245449981939;1.044807744596696;0.7977065568373384;0.014892131734982257;0.7979233908578542
2.570149;1.0444202392332775;0.8333743776688606;0.7978835216425224;-1.2909772528051147e-05;3.795127964416777e-06;1.0447922624366068;9.999259543249842;0.8335873930258173;1.0449237049197981;1.0448081720374798;0.7977072377590895;0.014892177109563417;0.7979228462519604
2.580149;1.0444219539409416;0.8333749080612279;0.7978844887988588;-1.295318305485998e-05;3.6058668922023903e-06;1.044792683362133;9.999231873743314;0.8335874721521452;1.0449228615306863;1.0448085596725554;0.7977079151866004;0.014892233236479861;0.7979222529310882
2.590149;1.044423634927858;0.833375402195202;0.7978854728754642;-1.2989341209112218e-05;3.4101945162021783e-06;1.0447930863840558;9.999204621206509;0.8335874560384199;1.044922011282937;1.0448089120920845;0.7977085893110708;0.014892299683776833;0.797921599718635
2.600149;1.0444252878683924;0.8333758576426042;0.797886479540964;-1.3017795738784013e-05;3.207906058463597e-06;1.0447934700039239;9.99917780889449;0.8335873456986305;1.0449211525511477;1.0448092363350892;0.7977092611549066;0.014892375826272924;0.7979208749625761
2.610149;1.0444269193537035;0.8333762727433818;0.7978875135020915;-1.3037914925157745e-05;2.998834482777618e-06;1.044793832206491;9.999151482362088;0.8335871408079696;1.0449202863444156;1.0448095412779406;0.7977099317877057;0.014892460881429658;0.7979200674941754
2.620149;1.0444285346516278;0.8333766459622767;0.797888576556499;-1.3049074497489988e-05;2.783020157513337e-06;1.0447941721068614;9.999125697305882;0.833586839598635;1.044919415995141;1.0448098366813883;0.7977106023662144;0.014892553995582654;0.7979191675609514
2.630149;1.0444301374543004;0.833376975299047;0.7978896671753422;-1.3050769356328803e-05;2.5608139744289495e-06;1.0447944910468843;9.999100499847463;0.8335864393374971;1.044918545956288;1.0448101326832502;0.7977112741230936;0.014892654314210762;0.7979181677056779
2.640149;1.0444317319700087;0.8333772586251923;0.7978907824374123;-1.3042598761548753e-05;2.3328153831860478e-06;1.0447947914281466;9.999075917007795;0.8335859381946853;1.0449176809290837;1.0448104402444962;0.7977119484549277;0.014892760975339769;0.7979170635491968
2.650149;1.0444333243749389;0.8333774941571493;0.7978919200455616;-1.3024268575925452e-05;2.0997243598760527e-06;1.0447950748346115;9.999051965287006;0.8335853371394438;1.0449168259916435;1.044810771642683;0.7977126278900106;0.014892872988879433;0.7979158533568451
2.660149;1.0444349223299283;0.8333776808439148;0.7978930774659595;-1.2995694065198096e-05;1.8622876545427773e-06;1.0447953413965805;9.999028664253894;0.8335846398064339;1.0449159863954969;1.0448111400842202;0.797713316784889;0.014892989188906539;0.7979145363778596
2.670149;1.0444365334754495;0.8333778191787002;0.797894249737891;-1.2957044983904209e-05;1.6212769674152977e-06;1.0447955897965147;9.99900604664462;0.8335838513230244;1.044915166527871;1.0448115590326366;0.7977140208878579;0.014893108312520947;0.7979131123994574
2.680149;1.0444381644005507;0.8333779115834745;0.7978954294423144;-1.2908696404820686e-05;1.377421133489281e-06;1.044795817126068;9.998984165205133;0.8335829780559968;1.0449143693740774;1.0448120413800466;0.7977147470572704;0.01489322904101478;0.7979115834456295
2.690149;1.0444398214826913;0.8333779616857977;0.7978966085329648;-1.285114049343873e-05;1.1314276024246395e-06;1.044796019247414;9.998963092963443;0.833582027472073;1.0449135970348018;1.0448125978195706;0.79771550316849;0.014893350032018169;0.7979099546624051
2.700149;1.0444415124126556;0.8333779729324468;0.7978977795203669;-1.2784861223116959e-05;8.84061383253306e-07;1.0447961919120032;9.998942917046225;0.8335810072336188;1.0449128518906856;1.044813235392162;0.7977162967238055;0.014893470012012525;0.7979082326476459
2.710149;1.04444324576484;0.833377946699688;0.7978989353443585;-1.2710266019102068e-05;6.36126960272317e-07;1.044796331421199;9.998923726681998;0.8335799244522659;1.044912137756072;1.0448139573848239;0.7977171328636405;0.014893587870042989;0.7979064233703189
2.720149;1.0444450291631855;0.833377881175349;0.7979000693319457;-1.2627703278587614e-05;3.8841505860636945e-07;1.0447964342472873;9.998905597754778;0.8335787856452657;1.044911459651311;1.0448147639068044;0.7977180138739801;0.01489370269032642;0.7979045315308803
2.730149;1.0444468680621253;0.8333777727694446;0.7979011759393758;-1.2537499697395382e-05;1.416774552360392e-07;1.0447964963590581;9.998888582462898;0.8335775972938749;1.0449108221798296;1.0448156521360827;0.7977189405679279;0.014893813723635319;0.7979025611337202
2.740149;1.0444487656276655;0.8333776186833163;0.7979022510929036;-1.2440010878913497e-05;-1.0347173973642232e-07;1.0447965126175451;9.998872711613613;0.8335763667398687;1.0449102285478542;1.0448166166071784;0.7977199136653196;0.014893920417289975;0.7979005163904146
2.750149;1.044450723908208;0.8333774179904773;0.7979032917993065;-1.2335684810663474e-05;-3.4670193354101236e-07;1.0447964766533566;9.99885801188194;0.8335751025723783;1.0449096804197724;1.0448176498545043;0.7977209334060797;0.014894022489171559;0.7978984023337887
2.760149;1.0444527452200227;0.8333771712692863;0.7979042959265157;-1.2225053725499903e-05;-5.879524325687737e-07;1.0447963816080268;9.998844517687107;0.8335738139346377;1.0449091776892616;1.0448187429185682;0.7977219985044807;0.014894119854451606;0.797896225342501
2.770149;1.0444548320298856;0.8333768801998077;0.7979052619472914;-1.2108633645419106e-05;-8.272445179955516e-07;1.044796220801274;9.998832255236215;0.8335725093558999;1.0449087193754294;1.0448198858976157;0.7977231063509641;0.014894212491245274;0.7978939932911795
2.780149;1.044456985890738;0.8333765472015319;0.7979061880106536;-1.1986945879664253e-05;-1.0645119569132645e-06;1.0447959876673425;9.998821220623237;0.8335711960285134;1.044908305825095;1.0448210689930497;0.7977242538900674;0.014894300436147674;0.7978917146774299
2.790149;1.0444592072651437;0.8333761748808284;0.797907070653777;-1.1860660082970901e-05;-1.2995033982255181e-06;1.044795675943488;9.998811383720096;0.8335698797675796;1.044907940382014;1.044822283555828;0.7977254377934839;0.014894383828203715;0.7978893976433385
2.800149;1.0444614970916508;0.83337576575137;0.7979079042505827;-1.1730563199329361e-05;-1.531728230274333e-06;1.0447952808303964;9.998802707665917;0.8335685654559774;1.0449076299253548;1.0448235222712556;0.7977266541453252;0.014894462904788443;0.7978870495813695
2.810149;1.044463858160634;0.8333753223147546;0.797908682036063;-1.1597406171659956e-05;-1.7604919098146836e-06;1.044794800012615;9.998795160094101;0.8335672575996024;1.0449073845489754;1.0448247786288498;0.7977278983665366;0.014894537964723238;0.7978846767141186
2.820149;1.0444662942193748;0.8333748472406923;0.7979093979501247;-1.1461849910979618e-05;-1.985025791719394e-06;1.0447942333194322;9.998788721222416;0.8335659608274772;1.0449072160738673;1.0448260468537056;0.797729165272544;0.014894609317477154;0.7978822837440017
2.830149;1.0444688085521914;0.8333743431258105;0.7979100475552702;-1.132443350818925e-05;-2.2046036341971913e-06;1.0447935815044898;9.998783396530516;0.8335646804227481;1.0449071354414081;1.0448273225956666;0.7977304489264684;0.014894677225689237;0.7978798737673296
2.840149;1.0444714035169795;0.833373811779318;0.797910627578182;-1.1185525361093925e-05;-2.4185304019296706e-06;1.044792845724169;9.998779217993594;0.8335634221041865;1.044907150583796;1.0448286033731062;0.7977317425165124;0.014894741881644637;0.7978774480889912
2.850149;1.0444740802821335;0.8333732543353297;0.7979111351761963;-1.1045399555707395e-05;-2.6261148293605883e-06;1.044792028221491;9.998776229942775;0.8335621906755021;1.0449072663381154;1.0448298886345455;0.7977330388597229;0.01489480351069424;0.797875006320666
2.860149;1.0444768391105148;0.8333726724063373;0.7979115678333567;-1.0904341929520518e-05;-2.8267868493342255e-06;1.0447911330060697;9.998774477013628;0.8335609893084128;1.0449074856721021;1.0448311798764802;0.7977343311002715;0.014894862527569849;0.7978725470895512
2.870149;1.0444796802987348;0.8333720685314038;0.7979119237789961;-1.0762619040447522e-05;-3.0202092305913647e-06;1.0447901657263217;9.998773997831709;0.8335598205686618;1.0449078102906741;1.0448324800387514;0.7977356126107984;0.014894919565352589;0.7978700688420294
2.880149;1.0444826043647848;0.8333714452801988;0.7979122020998816;-1.0620416961625695e-05;-3.20620077011254e-06;1.044789132503108;9.998774815316496;0.8335586873409994;1.0449082401125984;1.0448337921179767;0.7977368766209132;0.014894975361433768;0.7978675704690725
2.890149;1.0444856111420397;0.8333708043489222;0.7979124023824846;-1.04778542854516e-05;-3.384587692744943e-06;1.0447880386039419;9.998776930338485;0.8335575919249717;1.04490877272722;1.0448351183100248;0.7977381162790476;0.014895030579837442;0.7978650517702095
2.900149;1.0444886992478957;0.8333701464068173;0.79791252501638;-1.0335093232613422e-05;-3.5551333683577443e-06;1.044786888798286;9.998780330699786;0.8335565345927322;1.0449094036700302;1.044836459359487;0.7977393246277731;0.014895085757576995;0.7978625133073042
2.910149;1.0444918670940466;0.8333694713110341;0.7979125725396665;-1.0192520495219507e-05;-3.7175091257290408e-06;1.0447856887068647;9.998785006004812;0.8335555134224497;1.0449101272966774;1.0448378133640268;0.7977404943205025;0.014895141437781778;0.7978599557539959
2.920149;1.044495114785782;0.833368778956038;0.7979125506773957;-1.0050826853323154e-05;-3.871300921176228e-06;1.0447844453625934;9.998790953886186;0.8335545248297165;1.044910937847252;1.0448391754842983;0.7977416175356417;0.014895198198446381;0.7978573797416156
2.930149;1.0444984451902257;0.8333680702548719;0.7979124678870859;-9.910910303849903e-06;-4.016088057470673e-06;1.0447831664222207;9.998798175993576;0.8335535641883518;1.0449118303477352;1.044840539297125;0.7977426860079201;0.014895256508039674;0.7978547857522439
2.940149;1.0445018634976388;0.8333673464530917;0.7979123338603653;-9.773740571996759e-06;-4.1514877963523184e-06;1.0447818581697086;9.9988066719556;0.8335526272220541;1.0449128007441502;1.0448418979883711;0.7977436907535584;0.01489531661782909;0.797852173198092
