time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.950149;1.044505375777869;0.8333666076257227;0.7979121581426944;-9.640335690420303e-06;-4.277141897288538e-06;1.0447805240945756;9.99881643765571;0.8335517111710854;1.0449138453185685;1.0448432443570665;0.7977446217591445;0.014895378505710486;0.7978495400261664
2.960149;1.0445089873394324;0.8333658525115869;0.797911949339692;-9.511830268810288e-06;-4.3927957709988765e-06;1.0447791651098377;9.998827459794828;0.8335508142676292;1.044914960525427;1.0448445706415896;0.7977454685614278;0.014895441890441582;0.7978468838636235
2.970149;1.0445127019271765;0.8333650789018818;0.797911715036116;-9.389461820021352e-06;-4.498418402145101e-06;1.044777780177107;9.998839709001032;0.8335499346613278;1.0449161435572463;1.0448458685701962;0.7977462217880692;0.014895506344072825;0.7978442031284291
2.980149;1.0445165216293033;0.8333642836279507;0.7979114624246696;-9.274392892732911e-06;-4.594146307863117e-06;1.044776367102905;9.99885314540567;0.8335490705554152;1.0449173923014137;1.044847129613067;0.7977468742108162;0.014895571362725886;0.7978414966754692
2.990149;1.0445204468321114;0.8333634632999491;0.7979111990394765;-9.167461228254329e-06;-4.680153276414058e-06;1.0447749238767747;9.99886772852474;0.8335482212444615;1.0449187044948154;1.0448483462154319;0.7977474205143529;0.014895636397690985;0.7978387631460239
3.000149;1.044524476307083;0.8333626158089122;0.7979109329627495;-9.069017935935591e-06;-4.756693915347665e-06;1.0447734496613679;9.998883417619982;0.8335473872637532;1.0449200774836742;1.044849513133096;0.7977478567573266;0.014895700968434377;0.7978360014572364
3.010149;1.0445286072393076;0.8333617410223542;0.7979106720504989;-8.978981640199602e-06;-4.824229826392423e-06;1.0447719447687913;9.998900163624118;0.8335465697119102;1.0449215091057924;1.0448506270053404;0.7977481801142249;0.01489576480994815;0.797833211791885
3.020149;1.044532835612238;0.8333608403978973;0.7979104224456143;-8.897011534357199e-06;-4.883463194015488e-06;1.0447704097123423;9.99891790528555;0.833545770435835;1.0449229989157276;1.0448516848577953;0.7977483884563746;0.014895827947742654;0.7978303960200094
3.030149;1.0445371573935047;0.8333599159683559;0.7979101876719287;-8.822612207343029e-06;-4.9352863454581024e-06;1.0447688442177274;9.998936581659795;0.833544992152721;1.0449245482462401;1.0448526832355902;0.7977484798685712;0.014895890683448605;0.7978275574185896
3.040149;1.044541568678449;0.8333589691280386;0.7979099686282447;-8.75519133946495e-06;-4.980636125301317e-06;1.044767247428425;9.998956145153622;0.8335442372923357;1.0449261585907699;1.0448536177779755;0.7977484529318094;0.014895953501585636;0.7978247000241003
3.050149;1.044546063575917;0.8333580003966525;0.7979097640669123;-8.694111368149903e-06;-5.020284101797406e-06;1.0447656187852377;9.99897655699649;0.8335435075809214;1.0449278295937905;1.0448544825744488;0.7977483077542041;0.014896016911682308;0.7978218281250445
3.060149;1.0445506319615354;0.8333570100432897;0.797909571853059;-8.638673452764137e-06;-5.054721030265706e-06;1.044763958297273;9.998997779476314;0.8335428050996573;1.0449295580071398;1.0448552698300408;0.7977480467107918;0.01489608128546282;0.7978189460913006
3.070149;1.0445552591728617;0.8333559984282246;0.7979093906879555;-8.58801977017379e-06;-5.084149311579958e-06;1.0447622668184497;9.999019775142674;0.8335421327574798;1.0449313376761429;1.0448559702449427;0.7977476746910181;0.014896146786204502;0.7978160582060538
3.080149;1.0445599277935012;0.8333549662100586;0.7979092212627723;-8.54105042722656e-06;-5.108478515562403e-06;1.0447605468613184;9.999042505511312;0.8335414939160695;1.0449331596921774;1.044856573900706;0.7977471990136127;0.014896213453431409;0.7978131684540348
3.090149;1.0445646207944892;0.8333539146415403;0.7979090666336399;-8.496478790886381e-06;-5.1274167777531355e-06;1.0447588019788976;9.999065932531453;0.8335408924132043;1.0449350133798225;1.0448570714108345;0.7977466286170253;0.014896281323033516;0.797810280902713
3.100149;1.0445693236031937;0.8333528453834766;0.7979089321637856;-8.452979303144118e-06;-5.140752517656393e-06;1.0447570349133444;9.999090026760792;0.8335403329097116;1.0449368887807462;1.0448574547865128;0.7977459729913466;0.014896350407515215;0.7978074006548077
3.110149;1.0445740228281033;0.833351759560849;0.7979088250922958;-8.4092911582374e-06;-5.148632320739094e-06;1.044755248061516;9.9991147744444;0.8335398211239216;1.0449387781374455;1.0448577178950365;0.7977452413320533;0.014896420608227025;0.7978045337949144
3.120149;1.044578703562608;0.8333506569404306;0.7979087537647995;-8.364227227826185e-06;-5.151644243839494e-06;1.044753445323668;9.99914017638242;0.8335393639840795;1.0449406747261933;1.0448578570980418;0.7977444416317493;0.014896491685563572;0.7978016858542282
3.130149;1.0445833488156087;0.8333495368851649;0.7979087268683799;-8.316617476842874e-06;-5.15069338957307e-06;1.0447516317918346;9.999166235307497;0.8335389694530003;1.0449425706510937;1.04485787196302;0.7977435803362183;0.014896563241501796;0.7977988611310344
3.140149;1.0445879410899876;0.8333484008368405;0.7979087529863272;-8.265299264129904e-06;-5.1467408485279905e-06;1.0447498126421075;9.99919293985213;0.8335386458997651;1.0449444555079168;1.0448577651115272;0.797742662835338;0.014896634681046496;0.7977960638795523
3.150149;1.0445924640387292;0.8333472531896274;0.797908840237965;-8.209223969779113e-06;-5.140593985985445e-06;1.0447479933709887;9.999220262269265;0.8335384013165742;1.0449463169163433;1.044857540860733;0.7977416937792756;0.014896705230739334;0.797793299061702
3.160149;1.044596903315845;0.8333460994199521;0.7979089957909354;-8.147577362768667e-06;-5.1328518046424776e-06;1.0447461803114648;9.999248167138958;0.8335382425732878;1.0449481421984177;1.04485720396295;0.7977406771118636;0.014896774042181735;0.797790571806438
3.170149;1.0446012470049513;0.8333449445068547;0.7979092252023054;-8.079768357011285e-06;-5.123933162284153e-06;1.0447443804576013;9.999276610182093;0.8335381748966932;1.0449499192319054;1.0448567596014926;0.7977396161312934;0.014896840273074148;0.7977878874535976
3.180149;1.044605485520471;0.8333437934965955;0.7979095316546974;-8.005263329713385e-06;-5.1142029984384685e-06;1.0447426011431749;9.999305527552156;0.8335382018266986;1.0449516358507236;1.0448562133786576;0.7977385130195461;0.014896903091617683;0.7977852524556087
3.190149;1.0446096100757247;0.8333426524492477;0.7979099160970164;-7.923381711979716e-06;-5.104173123352094e-06;1.044740850383419;9.999334834602728;0.8335383256620341;1.0449532788777014;1.044855570047484;0.797737367907685;0.01489696170694504;0.797782674627251
3.200149;1.0446136110726538;0.8333415279590974;0.7979103781831945;-7.833203893180982e-06;-5.094560199557313e-06;1.044739137490751;9.999364435904784;0.8335385479305312;1.0449548343695483;1.0448548321133595;0.7977361786307509;0.014897015482636717;0.7977801627160903
3.210149;1.0446174785657718;0.8333404259335421;0.7979109164304375;-7.733624891407007e-06;-5.08614994695567e-06;1.044737472185632;9.999394234503987;0.8335388694461764;1.0449562895381885;1.044853999849739;0.7977349417666578;0.014897064048202534;0.7977777261962625
3.220149;1.0446212031231858;0.8333393508142126;0.7979115281110883;-7.623494486892264e-06;-5.079663349375086e-06;1.0447358621958944;9.99942413761808;0.8335392902990588;1.0449576348238854;1.044853072942793;0.7977336543178312;0.014897107381850402;0.7977753752418305
3.230149;1.0446247748527588;0.8333383049442394;0.7979122100927053;-7.501754211743147e-06;-5.075752065534804e-06;1.044734312282356;9.999454060839705;0.8335398097506207;1.0449588643170582;1.0448520529100593;0.7977323147983609;0.0148971458721844;0.7977731205686207
3.240149;1.0446281823809003;0.8333372881367764;0.7979129597069355;-7.367450074539182e-06;-5.075039374415178e-06;1.044732825273246;9.999483926893385;0.8335404258047239;1.0449599746045428;1.0448509443480798;0.7977309233944643;0.01489718023815051;0.7977709728684964
3.250149;1.0446314140220825;0.8333362983290478;0.7979137747158845;-7.219671877632855e-06;-5.078058063098345e-06;1.0447314020855347;9.999513663655694;0.8335411352204329;1.0449609631284895;1.0448497537334727;0.7977294818839067;0.01489721126058941;0.7977689416803206
3.260149;1.0446344598321584;0.8333353328408539;0.7979146526336514;-7.057603359233143e-06;-5.085149804369843e-06;1.0447300402520994;9.999543211588607;0.8335419342010717;1.0449618267056537;1.0448484876263093;0.7977279930911221;0.014897239524478398;0.7977670346521263
3.270149;1.0446373125314314;0.8333343887775889;0.7979155896056376;-6.880655068854258e-06;-5.096434921308547e-06;1.0447287338741014;9.999572534004116;0.8335428190971809;1.0449625614809226;1.0448471519912756;0.7977264598719014;0.014897265410529508;0.7977652581058171
3.280149;1.044639967666552;0.8333334625369747;0.7979165794776478;-6.6884772360085385e-06;-5.111778134908644e-06;1.0447274756515015;9.99960161635533;0.8335437863779673;1.0449631644821287;1.044845751872721;0.7977248848504707;0.014897289289204071;0.7977636181950263
3.290149;1.0446424235595722;0.8333325498802695;0.7979176141719065;-6.480827232770371e-06;-5.130760352373802e-06;1.0447262587960393;9.999630452461274;0.833544831998555;1.0449636345334392;1.0448442908338351;0.7977232708941764;0.014897311626409815;0.7977621213043771
3.300149;1.0446446812421624;0.8333316473602326;0.7979186852184965;-6.257482274212278e-06;-5.152775290499561e-06;1.0447250784403108;9.999659027684132;0.8335459516849061;1.0449639717200636;1.0448427704769812;0.7977216215132049;0.014897332880550068;0.7977607734247627
3.310149;1.0446467449335508;0.8333307537642705;0.7979197854065044;-6.01823979281223e-06;-5.177190974482648e-06;1.0447239329206068;9.99968730872201;0.8335471425678402;1.0449641766352895;1.0448411907485204;0.7977199411177524;0.01489735338142091;0.7977595793664082
3.320149;1.0446486218351434;0.8333298698734464;0.797920909993663;-5.76290809706463e-06;-5.203395090691233e-06;1.0447228238755952;9.999715246674095;0.8335484043245123;1.0449642504145211;1.0448395511143793;0.7977182352913574;0.01489737334521931;0.7977585422592937
3.330149;1.0446503206531563;0.8333289971078144;0.7979220569489069;-5.491321176869622e-06;-5.2307158075308965e-06;1.044721755069716;9.999742789425085;0.8335497379809279;1.0449641955415394;1.0448378513061056;0.7977165113336891;0.014897392977549382;0.7977576634175401
3.340149;1.0446518503654436;0.8333281365654122;0.7979232258992572;-5.203367099068296e-06;-5.258364543410555e-06;1.0447207309280373;9.999769885310737;0.8335511435007866;1.0449640165156473;1.0448360910201644;0.7977147781184982;0.014897412611363643;0.7977569426967954
3.350149;1.0446532193036735;0.8333272887802755;0.7979244166916881;-4.898944354872596e-06;-5.285474375766461e-06;1.0447197555560614;9.99979647610787;0.8335526188714704;1.0449637199334199;1.0448342698919715;0.7977130445663965;0.014897432759736338;0.7977563786728649
3.360149;1.0446544340238526;0.8333264539398038;0.7979256290026483;-4.577918064108902e-06;-5.311215559021972e-06;1.0447188320507108;9.999822493420169;0.8335541605135186;1.0449633141872385;1.044832388173711;0.797711319154702;0.014897453999505195;0.797755968216709
3.370149;1.0446554982954055;0.8333256322629792;0.7979268629838883;-4.240226903025701e-06;-5.334906233311993e-06;1.0447179618266933;9.999847862744392;0.8335557634777538;1.0449628088423588;1.0448304464671843;0.7977096111663272;0.014897476875843009;0.7977557061440196
3.380149;1.044656412767686;0.8333248241564054;0.7979281193577472;-3.886138921518408e-06;-5.356027067169006e-06;1.0447171447318355;9.99987250863082;0.8335574215316911;1.0449622139052668;1.0448284446947576;0.7977079308792108;0.014897501927425323;0.7977555857895002
3.390149;1.0446571759606917;0.8333240302204743;0.7979293983217097;-3.5164040402396326e-06;-5.374192721587329e-06;1.044716379839895;9.999896354142605;0.8335591275302479;1.0449615397341692;1.0448263821913337;0.797706288603748;0.014897529708518214;0.7977556005880017
3.400149;1.0446577856365735;0.8333232514942037;0.7979306990752089;-3.132098848965022e-06;-5.389153897252937e-06;1.0447156661831614;9.999919319001433;0.8335608740243184;1.044960797622238;1.0448242587249652;0.797704694382687;0.014897560719194057;0.797755745258716
3.410149;1.044658239281822;0.8333224898272025;0.797932021222271;-2.7343582678701484e-06;-5.4007721300393594e-06;1.044715003681729;9.999941320657603;0.8335626539850959;1.044959999756827;1.044822075315362;0.7977031578954674;0.014897595243884537;0.7977560154766012
3.420149;1.044658534524145;0.8333217479748127;0.7979333660821716;-2.324299055406395e-06;-5.40891519100383e-06;1.0447143944083785;9.999962277395213;0.8335644612152758;1.0449591583209197;1.0448198346388982;0.7977016877593642;0.014897633254725574;0.7977564069330381
3.430149;1.044658669813536;0.8333210291416457;0.7979347358004769;-1.9031195538794588e-06;-5.413310911582544e-06;1.0447138431991845;9.999982118697718;0.8335662901448742;1.0449582850134027;1.044817541066088;0.797700290626549;0.014897674501949582;0.797756914970467
3.440149;1.0446586442286825;0.8333203361907897;0.7979361315258068;-1.472142387439242e-06;-5.413459917949024e-06;1.044713356965485;10.000000793762052;0.8335681353958653;1.0449573914995518;1.0448152006256564;0.7976989707741683;0.014897718655800427;0.797757534996115
3.450149;1.044658456440004;0.8333196714912045;0.7979375532464043;-1.0326855937997499e-06;-5.40867378190702e-06;1.0447129436186442;10.000018263572686;0.8335699914961832;1.0449564899866954;1.0448128212084418;0.797697730481052;0.014897765425260686;0.7977582631000767
3.460149;1.0446581040259284;0.833319037528198;0.7979390008714168;-5.85906977510306e-07;-5.398191424307895e-06;1.044712611029019;10.000034494347227;0.8335718525546775;1.0449555925943446;1.044810412335046;0.7976965709140201;0.014897814686746221;0.7977590956321923
3.470149;1.0446575835675547;0.8333184370207407;0.7979404742859602;-1.3284982354624458e-07;-5.381308616206313e-06;1.0447123660750406;10.000049468550833;0.8335737120158712;1.0449547095481353;1.044807983618876;0.7976954933979332;0.014897866495299596;0.7977600278812395
3.480149;1.0446568915933832;0.8333178723156824;0.797941972663295;3.2532663230724016e-07;-5.35748833640776e-06;1.0447122151061359;10.000063194122939;0.8335755632494605;1.044953848098824;1.044805542639541;0.7976945006877244;0.014897921002689938;0.7977610539794036
3.490149;1.0446560265278295;0.8333173452860305;0.7979434947265117;7.872237974370297e-07;-5.326415725446868e-06;1.044712165218052;10.000075697628947;0.8335774005931291;1.0449530129978561;1.0448030943315814;0.7976935974161168;0.014897978495563955;0.7977621682629177
3.500149;1.0446549901494733;0.833316858206619;0.7979450393892729;1.2513013325813445e-06;-5.287991659333568e-06;1.0447122239560371;10.00008701364508;0.8335792194553863;1.0449522077241664;1.0448006422804161;0.7976927897874945;0.014898039470358584;0.7977633662952022
3.510149;1.0446537867462995;0.8333164141805052;0.7979466055458213;1.7160040020085653e-06;-5.242239682687017e-06;1.0447123976122343;10.000097181520358;0.8335810156843644;1.044951435543546;1.0447981899163648;0.7976920849862342;0.01489810457457468;0.7977646450592744
3.520149;1.0446524212842976;0.8333160161468547;0.7979481922651549;2.1798799105542215e-06;-5.189144997408353e-06;1.0447126898850205;10.00010624553191;0.8335827852167431;1.0449506993654063;1.0447957412667197;0.7976914900981082;0.014898174501178238;0.7977660024423383
3.530149;1.0446508991945032;0.8333156661804948;0.7979498001011125;2.6417128250307036e-06;-5.1286248705547245e-06;1.0447131022798848;10.000114252127736;0.8335845238053653;1.0449500002831873;1.0447933017223776;0.7976910109736706;0.014898249941151284;0.7977674362881066
3.540149;1.044649227646907;0.833315365972406;0.7979514313327032;3.1005212182941863e-06;-5.060647128675951e-06;1.0447136357542868;10.00012124287706;0.8335862269159304;1.044949336251465;1.0447908770937593;0.7976906520560052;0.014898331524641298;0.7977689439701073
3.550149;1.0446474161678176;0.8333151176763391;0.797953088548144;3.5554946032469636e-06;-4.985190859188558e-06;1.0447142907795774;10.000127247861878;0.8335878902443565;1.0449487021546289;1.0447884711936217;0.7976904167070805;0.014898419661926605;0.7977705224316953
3.560149;1.0446454752268528;0.8333149247919848;0.797954773511528;4.006001375321976e-06;-4.902053847292436e-06;1.0447150657474154;10.000132288246254;0.8335895099504226;1.0449480907878699;1.0447860852518067;0.7976903073154324;0.014898514440657956;0.7977721678787966
3.570149;1.0446434133229583;0.833314791787789;0.7979564869774873;4.451557094632568e-06;-4.8108698525816654e-06;1.0447159569253557;10.000136382706852;0.8335910822635189;1.0449474936559697;1.0447837193823788;0.7976903256811031;0.014898615802611237;0.797773875426383
3.580149;1.0446412349303704;0.833314722673698;0.7979582290693049;4.8917775912097694e-06;-4.711338372289769e-06;1.044716960549223;10.000139543282618;0.833592603399931;1.0449469017781388;1.0447813732631503;0.797690473527122;0.014898723810083985;0.7977756396943073
3.590149;1.0446389413886337;0.8333147208707206;0.7979600001067038;5.326374241421029e-06;-4.603311312445305e-06;1.0447180745318279;10.000141764489852;0.8335940695885191;1.044946306445877;1.04477904573584;0.7976907523851711;0.014898838648034578;0.7977774561282536
3.600149;1.0446365332984509;0.8333147899702213;0.7979618010965116;5.75504286592637e-06;-4.486654164698718e-06;1.044719298089428;10.000143025592564;0.8335954766918888;1.0449456987911347;1.0447767349565256;0.7976911631929483;0.01489896041652236;0.7977793213822348
3.610149;1.0446340115175428;0.8333149334727423;0.7979636329415383;6.177315219068566e-06;-4.361188215317411e-06;1.0447206303627234;10.000143310573119;0.8335968202033931;1.0449450690505921;1.0447744393552059;0.797691706189574;0.014899088947741083;0.797781232385928
3.620149;1.044631377032817;0.8333151534584924;0.7979654952615278;6.5925397936825915e-06;-4.22684800123312e-06;1.0447220699950546;10.000142624831325;0.8335980955156036;1.0449444076176209;1.0447721583095857;0.7976923808355434;0.01489922376630851;0.7977831857713645
3.630149;1.0446286313804183;0.8333154495709016;0.7979673865020334;6.999892842982625e-06;-4.083778647553708e-06;1.0447236153182522;10.000140999323552;0.8335992975426124;1.0449437071819154;1.0447698920238597;0.7976931855910961;0.014899364255539487;0.7977851782424843
3.640149;1.0446257770830853;0.8333158193746231;0.7979693048647372;7.39840427071478e-06;-3.932274498058656e-06;1.0447252637327562;10.0001384902747;0.8336004204727713;1.0449429635638745;1.0447676419506415;0.7976941176239114;0.014899509856386075;0.7977872072172282
3.650149;1.0446228167356166;0.8333162593845646;0.7979712484900215;7.787113503025496e-06;-3.7727579511569884e-06;1.044727011159065;10.000135172314865;0.8336014579813809;1.0449421741539224;1.0447654119253982;0.797695172532458;0.014899660068845926;0.7977892713272207
3.660149;1.0446197519475822;0.8333167654502347;0.7979732147151593;8.165205757369788e-06;-3.6058028014165655e-06;1.044728852603972;10.000131127320563;0.833602402949026;1.0449413355964072;1.0447632081367795;0.7976963449423529;0.014899814357321873;0.7977913700780754
3.670149;1.0446165841943298;0.8333173325737446;0.7979751995454623;8.53190192676146e-06;-3.4320607147978357e-06;1.044730782256113;10.000126437013414;0.8336032474064733;1.0449404431340445;1.0447610376846497;0.7976976300212036;0.014899972096901427;0.7977935029729055
3.680149;1.0446133159126478;0.8333179548824682;0.797977198164184;8.886278299646067e-06;-3.2520910498766636e-06;1.0447327926279615;10.000121179875228;0.8336039837693952;1.044939491006761;1.0447589067613958;0.7976990240421308;0.014900132495711814;0.7977956692270178
3.690149;1.0446099499758577;0.8333186256867524;0.7979792058971865;9.22734438307977e-06;-3.0662111878553135e-06;1.0447348749310517;10.000115432198529;0.8336046064015048;1.0449384728626683;1.0447568194335386;0.7977005233775432;0.014900294514457391;0.7977978678500219
3.700149;1.044606489120424;0.8333193373286438;0.797981218723732;9.554285232631751e-06;-2.874482131490894e-06;1.044737020731613;10.000109266329941;0.8336051121994116;1.0449373825664154;1.0447547781358881;0.7977021238231974;0.014900456947426779;0.7978000974202668
3.710149;1.0446029361804876;0.8333200809937854;0.7979832330599671;9.866527667140005e-06;-2.6768889437783254e-06;1.044739222394426;10.00010274101542;0.8336055000852479;1.0449362145970222;1.0447527852165694;0.7977038210627693;0.014900618650370814;0.7978023554898367
3.720149;1.0445992944022962;0.8333208469721922;0.7979852450410341;1.0163601961311339e-05;-2.4735663866377275e-06;1.044741471783752;10.000095891482314;0.8336057699661804;1.0449349636958607;1.0447508436798258;0.7977056113143689;0.014900778657807735;0.7978046380176265
3.730149;1.0445955674036214;0.8333216253705843;0.7979872500411694;1.0445110996535403e-05;-2.264791832113333e-06;1.0447437593378286;10.000088731517206;0.8336059216623967;1.0449336248676473;1.044748957080754;0.7977074917629864;0.014900936098532292;0.7978069392702445
3.740149;1.0445917590810707;0.8333224063204046;0.7979892432644432;1.071088936014141e-05;-2.0508235966514445e-06;1.0447460753128934;10.000081270164454;0.8336059541947514;1.044932193992541;1.0447471295712816;0.7977094605877351;0.014901090103919299;0.7978092521975978
3.750149;1.0445878743089048;0.833323179401246;0.797991220936154;1.0961051951084079e-05;-1.8318661527106494e-06;1.0447484123114565;10.000073523355647;0.8336058661033642;1.0449306684549544;1.0447453661743722;0.7977115165587992;0.014901239796246303;0.7978115694837175
3.760149;1.0445839195927071;0.8333239331003565;0.7979931806521897;1.1195834257058994e-05;-1.608150454710476e-06;1.0447507664994609;10.000065509365212;0.8336056569853382;1.0449290472241595;1.0447436735031064;0.7977136584678238;0.014901384321043374;0.7978138850441352
3.770149;1.044579902683534;0.8333246548465485;0.7979951208747679;1.1415402239606425e-05;-1.3800091606427503e-06;1.0447531361127127;10.000057245078766;0.8336053290228316;1.0449273307584828;1.0447420610727243;0.7977158845005219;0.014901522923346826;0.797816194798288
3.780149;1.044575832175833;0.8333253316522231;0.7979970404595668;1.1619743486154022e-05;-1.1478798421261658e-06;1.0447555184408925;10.000048754972667;0.83360488718442;1.0449255215377131;1.0447405410379849;0.7977181919776662;0.01490165500079231;0.7978184962189196
3.790149;1.044571717582927;0.8333259506138341;0.7979989384572664;1.1808680378036413e-05;-9.121969306142355e-07;1.0447579080617133;10.000040087208172;0.8336043379946448;1.0449236239651742;1.044739125184417;0.7977205776762231;0.014901780115181482;0.7978207871330575
3.800149;1.0445675690976377;0.8333264989560537;0.7980008141278325;1.1981930973671764e-05;-6.733276504779766e-07;1.0447602975568122;10.000031323717465;0.8336036879955618;1.0449216429184556;1.0447378219127774;0.7977230384767344;0.01490189796786749;0.7978230648781615
3.810149;1.04456339674293;0.8333269646546192;0.7980026668140354;1.213909563945863e-05;-4.3170729040039714e-07;1.0447626790970541;10.000022572399486;0.8336029435745079;1.044919583356779;1.044736635205124;0.7977255717194999;0.014902008303381198;0.7978253267078871
3.820149;1.0445592095207377;0.8333273373508667;0.7980044953650155;1.2279590811475273e-05;-1.8802608383611237e-07;1.0447650446771415;10.000013945129329;0.8336021117044232;1.0449174514163488;1.0447355650732202;0.797728175064069;0.014902110854129787;0.7978275702862269
3.830149;1.044555015066491;0.8333276083130544;0.79800629745947;1.2402636023825706e-05;5.676247514884991e-08;1.044767385151211;10.000005540275067;0.8336011994027529;1.0449152547391138;1.0447346085289109;0.7977308463764464;0.014902205369380086;0.7978297929371032
3.840149;1.0445508198656661;0.833327769782706;0.798008069074775;1.2507304483333916e-05;3.0159761710547523e-07;1.0447696901581724;9.999997443734456;0.833600212267071;1.0449130018502593;1.04473375991162;0.7977335831983358;0.01490229161894145;0.7978319909519375
3.850149;1.0445466293517367;0.8333278147533995;0.7980098039043764;1.259257243720139e-05;5.454551502340988e-07;1.0447719486536158;9.999989744364374;0.833599154007555;1.0449107012196353;1.044733011274457;0.7977363816189001;0.014902369385672973;0.7978341602598576
3.860149;1.044542447007435;0.8333277377726905;0.798011493624778;1.2657441988048162e-05;7.874078958818179e-07;1.0447741484623672;9.999982546917217;0.8335980270778203;1.044908359963679;1.0447323547734875;0.7977392357390681;0.014902438455023327;0.7978362972477177
3.870149;1.0445382737274271;0.8333275358900205;0.7980131297319577;1.2701190705830341e-05;1.0266311728866098e-06;1.0447762759279724;9.999975972463902;0.8335968333834383;1.0449059831286605;1.04473178536989;0.797742138114494;0.014902498559540844;0.7978383985858357
3.880149;1.044534109088519;0.8333272080229496;0.798014705288436;1.2723563965058437e-05;1.2623782567857635e-06;1.044778317021273;9.999970148703445;0.8335955743419224;1.0449035740419366;1.044731300597554;0.7977450807028984;0.01490254935197863;0.7978404605725657
3.890149;1.0445299530730168;0.8333267533930949;0.798016215157924;1.2724737226943103e-05;1.493984228728572e-06;1.044780259159278;9.999965192987096;0.8335942502570448;1.044901134857067;1.044730898367398;0.7977480558328812;0.014902590468783857;0.797842478740228
3.900149;1.044525806198911;0.8333261713263522;0.7980176553831057;1.270510546307737e-05;1.7209625551444682e-06;1.0447820921976938;9.999961194977674;0.833592859576998;1.044898666564826;1.0447305759375696;0.7977510567988051;0.014902621664349741;0.7978444481701779
3.910149;1.0445216687542633;0.8333254625507615;0.798019022786661;1.2665137795125267e-05;1.9430923074146068e-06;1.0447838081260576;9.99995820802061;0.8335913990242025;1.0448961686085811;1.044730330384482;0.7977540782704783;0.014902642925913197;0.7978463640910626
3.920149;1.0445175405817129;0.8333246298448654;0.7980203148905096;1.2605434336647649e-05;2.160305294434813e-06;1.0447854003197152;9.999956250911152;0.8335898650739918;1.0448936388289984;1.0447301589189475;0.7977571164051375;0.01490265447329695;0.7978482218128371
3.930149;1.0445134213940528;0.8333236770174396;0.7980215294847697;1.252685427420751e-05;2.372460331891564e-06;1.0447868628932309;9.999955318132864;0.8335882557058957;1.0448910741519168;1.044730058739583;0.7977601681030979;0.014902656705960983;0.7978500165512332
3.940149;1.0445093112968864;0.8333226075947556;0.7980226638268616;1.2430569870002834e-05;2.579227930615085e-06;1.044788190614505;9.999955388234188;0.8335865711262817;1.0448884723960317;1.0447300271481053;0.797763230196612;0.014902650140382324;0.7978517439690699
3.950149;1.044505211188768;0.8333214244177979;0.7980237143899898;1.2318013939183784e-05;2.78012073326425e-06;1.0447893802218249;9.999956424283951;0.8335848133418785;1.0448858343717615;1.044730062077033;0.7977662996447448;0.01490263530157159;0.7978534008435842
3.960149;1.0445011225505088;0.8333201302950982;0.7980246774079697;1.219071359967802e-05;2.974640030666856e-06;1.044790432087929;9.999958379601491;0.8335829851124916;1.0448831635940263;1.0447301627522683;0.7977693741666244;0.01490261266143817;0.7978549854747139
3.970149;1.0444970473860486;0.8333187291524986;0.7980255491245267;1.2050092810703972e-05;3.1624439293895784e-06;1.0447913500989217;9.999961209200505;0.8335810891744615;1.04488046382291;1.0447303300864599;0.7977724523631157;0.014902582613779651;0.7978564977605459
3.980149;1.0444929888915007;0.8333172262992219;0.7980263253137672;1.1897412623152317e-05;3.3433670823504657e-06;1.0447921404850302;9.99996487286579;0.8335791283411048;1.0448777372559046;1.044730566382811;0.7977755333008134;0.014902545408320905;0.797857938356694
3.990149;1.0444889520151963;0.8333156276820384;0.7980270014218324;1.1733858653557235e-05;3.5172743145068323e-06;1.0447928110839653;9.99996933648823;0.8335771054300113;1.0448749841533613;1.0447308741708186;0.7977786163458337;0.014902501198127588;0.7978593075058417
4.000149;1.0444849436535424;0.8333139391189953;0.7980275739802426;1.1560611663735654e-05;3.683888695170805e-06;1.044793370239134;9.999974578873005;0.8335750221873783;1.044872203557932;1.0447312551799188;0.7977817013200308;0.01490245019448682;0.7978606052568139
4.010149;1.0444809723446995;0.8333121659638207;0.7980280415957797;1.1378872640315755e-05;3.8426910451301035e-06;1.0447938254182811;9.999980596088067;0.8335728786900946;1.0448693944229925;1.0447317104978489;0.7977847879436398;0.01490239270933588;0.7978618325950686
4.020149;1.0444770472703557;0.8333103135505713;0.7980284042813526;1.1189882458317971e-05;3.992884911070658e-06;1.0447941824719813;9.999987402099247;0.8335706740178478;1.044866556627224;1.044732240876243;0.7977878746164938;0.014902329074755232;0.797862991368455
4.030149;1.0444731773495408;0.8333083882709262;0.7980286622849997;1.0994879623446447e-05;4.133439923969376e-06;1.0447944449265125;9.999995022546244;0.8335684067379528;1.044863691888588;1.044732846372113;0.7977909574656074;0.01490225954970179;0.7978640834876777
4.040149;1.0444693708728816;0.8333063989313393;0.7980288158766037;1.0795054509278151e-05;4.263231409094567e-06;1.044794613330901;10.000003479443361;0.8335660746059437;1.044860803763248;1.0447335260834845;0.7977940302016714;0.014902184284800704;0.7978651112557578
4.050149;1.0444656353200041;0.8333043573941908;0.7980288662613182;1.0591605032198032e-05;4.381192588608134e-06;1.0447946857691806;10.000012779550827;0.8335636745580681;1.0448578967642408;1.0447342781035251;0.7977970851201999;0.014902103385849089;0.7978660781187253
4.060149;1.0444619767789798;0.8333022769355566;0.7980288165834898;1.0385829485044883e-05;4.486438732458778e-06;1.0447946591524853;10.000022912065175;0.8335612033282104;1.04485497510164;1.0447350991293014;0.7978001148528058;0.014902017048721954;0.7978669883647727
4.070149;1.0444583994838936;0.8333001697378304;0.7980286719012731;1.0179110188155963e-05;4.578396665483153e-06;1.0447945295683092;10.000033850788306;0.8335586581734363;1.0448520410546644;1.0447359843194994;0.7978031134083006;0.01490192565321313;0.7978678462919759
4.080149;1.04445490686136;0.8332980461932924;0.7980284384679415;9.972721524530453e-06;4.656848193093433e-06;1.0447942919041366;10.000045559798206;0.8335560378043513;1.0448490946163642;1.0447369282925283;0.7978060755113141;0.014901829736542908;0.7978686557377238
4.090149;1.0444515028860364;0.8332959150744761;0.7980281231487824;9.76768247814848e-06;4.72179869437332e-06;1.0447939404937194;10.000057998880212;0.8335533433859043;1.0448461351833855;1.044737925922982;0.7978089956045883;0.014901729915843018;0.7978694199966095
4.100149;1.0444481915953236;0.8332937827394173;0.7980277328762955;9.564903722485037e-06;4.773296314085219e-06;1.0447934700197157;10.000071124230441;0.8335505788940656;1.0448431632008537;1.0447389720932643;0.7978118682309682;0.014901626849694836;0.7978701417082085
4.110149;1.0444449757173555;0.8332916525048019;0.7980272743967551;9.365408579281481e-06;4.81136808486941e-06;1.0447928755202214;10.000084885739026;0.8335477506285152;1.0448401803524343;1.0447400619495288;0.7978146893045707;0.01490152121131253;0.7978708224217316
4.120149;1.0444418557964759;0.8332895255209287;0.7980267552455266;9.17031282647485e-06;4.836079574697081e-06;1.0447921523878412;10.000099220725483;0.8335448661982218;1.0448371884769698;1.044741191379394;0.7978174568528958;0.014901413641836204;0.7978714623965684
4.130149;1.0444388297977796;0.8332874022419138;0.7980261849723654;8.980710160015267e-06;4.8476168490718475e-06;1.04479129636393;10.000114047798252;0.8335419335946438;1.044834188401122;1.044742356483934;0.7978201703734651;0.014901304754851978;0.797872061072557
4.140149;1.0444358937839593;0.833285283085395;0.7980255743044286;8.797664814750045e-06;4.846308625611157e-06;1.044790303520221;10.000129268869323;0.8335389603992882;1.0448311803846282;1.044743552796083;0.7978228292602427;0.014901195155528893;0.7978726177603578
4.150149;1.0444330435664895;0.8332831684420582;0.7980249328479654;8.622121529848627e-06;4.832582282874999e-06;1.0447891712786392;10.000144776949712;0.8335359529359377;1.0448281652350597;1.0447447748348069;0.7978254318569122;0.014901085282274795;0.7978731321046763
4.160149;1.044430275623755;0.8332810589040159;0.7980242679395214;8.454663057415133e-06;4.8069085739801376e-06;1.0447878998835798;10.000160466506056;0.8335329164698857;1.044825144144547;1.0447460162074866;0.7978279757571192;0.01490097515820842;0.7978736042912691
4.170149;1.044427587141259;0.8332789553461876;0.7980235849742067;8.295424408542812e-06;4.769763479458902e-06;1.0447864927326125;10.000176249776885;0.8335298562092467;1.0448221181998842;1.0447472703946379;0.7978304583668018;0.014900864396961346;0.7978740352351976
4.180149;1.0444249761670488;0.8332768584404484;0.7980228877182245;8.144258122599208e-06;4.721557049818774e-06;1.0447849557781193;10.000192069078553;0.8335267772136924;1.0448190885735953;1.044748531825584;0.7978328771198411;0.014900752467432887;0.7978744268807229
4.190149;1.0444224410552032;0.8332747684657131;0.7980221782927658;8.000891446579185e-06;4.6625234196894e-06;1.0447832974370792;10.000207884687754;0.8335236838703628;1.0448160561877116;1.0447497974292312;0.7978352295549854;0.01490063892161642;0.7978747824995265
4.200149;1.044419979080207;0.8332726861350642;0.7980214574610175;7.864938957360075e-06;4.592686966946122e-06;1.0447815288614237;10.000223645441336;0.8335205803666812;1.0448130204255623;1.0447510681425938;0.7978375132810019;0.014900523468301907;0.7978751065696019
4.210149;1.0444175863716905;0.8332706135573009;0.7980207249751402;7.735874351852301e-06;4.511970088117379e-06;1.0447796627560288;10.000239278119574;0.8335174716143348;1.0448099785173723;1.0447523485783552;0.7978397259414468;0.014900405937131968;0.7978754037822514
4.220149;1.0444152593305454;0.8332685541758205;0.7980199799031271;7.613027108146053e-06;4.420282018264173e-06;1.044777710668391;10.000254703517946;0.8335143639001087;1.0448069265345843;1.044753644243696;0.797841865016209;0.01490028619293045;0.7978756779735235
4.230149;1.044412995390808;0.8332665119253923;0.7980192216056404;7.495613783150087e-06;4.317429023463409e-06;1.0447756812456512;10.000269848815805;0.8335112645807855;1.0448038607659782;1.0447549584532179;0.7978439273622637;0.014900164121239281;0.7978759322010383
4.240149;1.0444107929808282;0.8332644906658921;0.7980184508479415;7.382816600683353e-06;4.203029238750019e-06;1.0447735806852823;10.000284644773823;0.833508180452204;1.0448007779447948;1.0447562915388051;0.7978459091767468;0.014900039698411216;0.7978761692762077
4.250149;1.044408651250453;0.8332624944322771;0.7980176699985172;7.273827903280435e-06;4.0766943066756136e-06;1.0447714137069286;10.000299022099817;0.8335051162282094;1.044797674810688;1.0447576417277495;0.7978478064871712;0.014899912959710517;0.7978763918320916
4.260149;1.0444065686774964;0.833260527449605;0.7980168825869035;7.1678301155310645e-06;3.938315187730785e-06;1.0447691837287394;10.000312911009559;0.8335020747093689;1.0447945489237778;1.0447590052658604;0.7978496154659634;0.014899783827048162;0.7978766025314781
4.270149;1.0444045415239922;0.8332585934826857;0.798016092558925;7.063989800821776e-06;3.7881132070044558e-06;1.0447668930856162;10.000326242639591;0.8334990578960838;1.0447914002902405;1.044760375625333;0.7978513323474513;0.014899652023710571;0.7978768042258098
4.280149;1.0444025647272386;0.8332566958224976;0.7980153029901271;6.961452351862311e-06;3.6265069042348145e-06;1.0447645440542117;10.00033895479958;0.833496067640288;1.0447882311605334;1.0447617442920216;0.7978529532736655;0.014899517199706325;0.7978769992798248
4.290149;1.044400634770125;0.8332548375359985;0.7980145150846927;6.859328694642704e-06;3.454021108341237e-06;1.0447621401874767;10.000350995253875;0.8334931058667098;1.0447850439589508;1.044763103606349;0.7978544743606732;0.014899379063113963;0.7978771889188268
4.300149;1.0443987514006627;0.833253020989832;0.7980137285824038;6.756755346441445e-06;3.271269388665237e-06;1.044759687217689;10.000362316490538;0.8334901746853831;1.0447818397975739;1.0447644479734686;0.7978558921205913;0.01489923732927099;0.7978773736448619
4.310149;1.044396916874445;0.8332512476947156;0.7980129425640105;6.652953221095869e-06;3.078936596397284e-06;1.0447571930471065;10.00037287125948;0.8334872765447285;1.0447786186368748;1.0447657719835581;0.7978572036409418;0.014899091628994592;0.7978775541106914
4.320149;1.0443951341163518;0.833249519182362;0.7980121551009395;6.54715430602487e-06;2.877705872646633e-06;1.044754666851693;10.00038261616536;0.8334844143971246;1.0447753799008817;1.044767069022045;0.797858405654674;0.014898941512787693;0.797877731204372
4.330149;1.0443934057267663;0.8332478380852538;0.7980113627146972;6.438457342408453e-06;2.6682161316177508e-06;1.0447521182069766;10.000391516601317;0.8334815913871769;1.0447721226265096;1.0447683321927737;0.7978594936122101;0.01489878652687583;0.797877905537325
4.340149;1.0443917341654778;0.8332462081862004;0.7980105610495418;6.325752970597313e-06;2.4511571471840895e-06;1.0447495570098648;10.000399545343182;0.8334788101510237;1.0447688462206248;1.0447695551131555;0.7978604623477532;0.014898626364459846;0.7978780776778162
4.350149;1.0443901215922171;0.8332446330627362;0.7980097459460547;6.207815407609509e-06;2.2273852253655016e-06;1.0447469937994365;10.000406676327644;0.8334760723024264;1.0447655522307666;1.0447707316567012;0.7978613072394548;0.014898460971283221;0.7978782486263454
4.360149;1.0443885692056802;0.8332431148641054;0.7980089139227766;6.083520196646471e-06;1.997935243078028e-06;1.044744439773563;10.00041288306903;0.8334733784823131;1.0447622454669006;1.0447718560033525;0.7978620244509705;0.014898290429258101;0.7978784193099822
4.370149;1.044387077467699;0.8332416544597221;0.7980080622535056;5.952037126711504e-06;1.7639756136135457e-06;1.0447419060914245;10.000418145134251;0.833470728930012;1.0447589329734108;1.044772923106348;0.7978626109881243;0.014898114726135076;0.797878590275258
4.380149;1.044385647390811;0.8332402521089982;0.7980071888739316;5.812894743395272e-06;1.5267465774868508e-06;1.0447394031352555;10.000422450961006;0.8334681241312583;1.0447556212199027;1.0447739292850962;0.7978630652260664;0.014897933663891638;0.7978787624314645
4.390149;1.0443842819343736;0.8332389078633743;0.7980062921427735;5.665896746029331e-06;1.2874972649708372e-06;1.0447369406611193;10.00042579115012;0.833465565468731;1.044752314103717;1.0447748726044996;0.7978633873385848;0.014897746935291292;0.797878937790074
4.400149;1.044382985927123;0.8332376217685733;0.798005370450078;5.511019758987219e-06;1.047430332652693e-06;1.0447345275579363;10.00042815328593;0.8334630556808725;1.044749013786076;1.0447757526363346;0.7978635789596163;0.01489755418270883;0.7978791198198328
4.410149;1.0443817643019846;0.8332363942011485;0.7980044217060595;5.348398537854248e-06;8.075928642809092e-07;1.044732170706328;10.000429524941435;0.8334605984525648;1.04474572262332;1.0447765703115914;0.7978636421068096;0.014897355040909131;0.7978793134065493
4.420149;1.0443806208185005;0.8332352267842483;0.7980034430531817;5.178262651015934e-06;5.687092191808854e-07;1.0447298749479734;10.000429899584978;0.833458197228976;1.044742443649494;1.0447773281819215;0.797863578495092;0.01489714928008776;0.7978795241913491
4.430149;1.0443795582282873;0.8332341228896355;0.7980024313220573;5.000814142147058e-06;3.3112580196148826e-07;1.0447276436731354;10.000429278543129;0.8334558543935592;1.044739180295086;1.0447780303222278;0.7978633900024333;0.01489693687713935;0.7978797579358862
4.440149;1.044378578413169;0.8332330865352783;0.7980013841642709;4.816244491001737e-06;9.498290719004018e-08;1.0447254781628283;10.000427666038448;0.8334535716198546;1.0447359362211415;1.0447786816106306;0.7978630795184719;0.01489671791267893;0.7978800204816491
4.450149;1.0443776816952912;0.8332321211021125;0.7980003007613692;4.624823251133529e-06;-1.3956783892312437e-07;1.0447233771236073;10.000425061851967;0.8334513504370993;1.0447327146732706;1.0447792873190167;0.7978626513907228;0.01489649250473139;0.7978803179702281
4.460149;1.04437686640448;0.833231229368028;0.7979991814006996;4.426853579553163e-06;-3.7228760069242544e-07;1.0447213378472464;10.000421459225448;0.8334491918778342;1.0447295182164535;1.0447798533107577;0.7978621110295336;0.014896260837542667;0.797880656494581
4.470149;1.0443761294220137;0.833230413756584;0.7979980266112313;4.222601709205893e-06;-6.02879132219395e-07;1.0447193582097247;10.000416849343118;0.8334470959021364;1.0447263497190755;1.044780385983252;0.797861463913599;0.014896023161782363;0.7978810407594354
4.480149;1.0443754667692309;0.833229675386276;0.797996836708845;4.012347653434471e-06;-8.310435303990909e-07;1.0447174383095026;10.000411228262422;0.8334450611990661;1.0447232135387645;1.0447808919618882;0.7978607153551399;0.014895779783271057;0.7978814730865692
4.490149;1.0443748736579699;0.8332290130862331;0.7979956116197869;3.7964169361210607e-06;-1.0565224865851198e-06;1.0447155806276403;10.000404597162289;0.8334430851125959;1.0447201152348413;1.0447813778162154;0.7978598707950898;0.014895531112672137;0.7978819537984647
4.500149;1.0443743444408353;0.8332284243416597;0.7979943503910976;3.57511914800223e-06;-1.2791385458708351e-06;1.0447137893695095;10.000396949444935;0.8334411638544318;1.0447170595496595;1.0447818497429964;0.7978589352939797;0.014895277728686648;0.7978824818236984
4.510149;1.0443738725499245;0.8332279072668806;0.797993051022659;3.348658684266946e-06;-1.4988013858998795e-06;1.0447120699072507;10.000388255792107;0.8334392925999793;1.0447140487542483;1.0447823131414895;0.7978579131273236;0.014895020348026823;0.7978830548755156
4.520149;1.0443734503605275;0.8332274614906937;0.7979917115895958;3.1170275559446388e-06;-1.7154205788899102e-06;1.0447104273346413;10.00037846193963;0.8334374650096209;1.0447110828308823;1.0447827718349287;0.7978568086825145;0.01489475967615317;0.7978836699265134
4.530149;1.0443730690334083;0.8332270873927428;0.7979903317012345;2.880002414672879e-06;-1.9288810892210817e-06;1.044708864546647;10.000367493826374;0.8334356736612598;1.044708160818315;1.0447832273089732;0.7978556273544876;0.01489449625036418;0.797884324076883
4.540149;1.0443727186892369;0.8332267846033179;0.7979889131446398;2.637323730736029e-06;-2.1391348576243227e-06;1.0447073815445223;10.000355262917669;0.8334339123564641;1.0447052826254857;1.0447836783472435;0.7978543750497717;0.014894230454211404;0.7978850154834219
4.550149;1.0443723890936625;0.8332265509622432;0.797987459772713;2.3888949326035685e-06;-2.346206606935697e-06;1.0447059759446522;10.000341681393351;0.8334321780174949;1.0447024506034506;1.0447841214639482;0.7978530571408218;0.0148939626674346;0.7978857441484468
4.560149;1.0443720701552683;0.8332263820740552;0.797985976686648;2.134845695460151e-06;-2.5501438287697574e-06;1.0447046432882687;10.000326679180294;0.8334304700154743;1.0446996699332842;1.0447845525309813;0.7978516781873773;0.014893693255851733;0.7978865115514003
4.570149;1.044371751838593;0.8332262714226227;0.7979844690555531;1.8754687908716627e-06;-2.751061551751901e-06;1.0447033760443165;10.000310206136001;0.833428788372317;1.0446969480778054;1.0447849683355015;0.7978502425128925;0.014893422429986038;0.797887319070833
4.580149;1.0443714241466502;0.833226211079034;0.7979829414323207;1.6111600649609647e-06;-2.9492074841407757e-06;1.0447021625406978;10.000292230259904;0.833427133115766;1.0446942939703585;1.0447853666080138;0.7978487549737288;0.014893150257365338;0.7978881673452431
4.590149;1.0443710778716433;0.8332261921608869;0.7979813978260918;1.3423979310124957e-06;-3.144978619448085e-06;1.0447009883205358;10.000272730696581;0.8334255046283539;1.044691716982355;1.0447857453571876;0.7978472212655495;0.014892876750185935;0.7978890570427152
4.600149;1.0443707047238155;0.8332262047832758;0.7979798422278297;1.069714780551938e-06;-3.3389175945979726e-06;1.0446998391631148;10.000251680702176;0.833423904047108;1.0446892255790456;1.0447861032822794;0.7978456474751316;0.014892601924643038;0.7978899891259776
4.610149;1.044370295866529;0.8332262385857528;0.7979782787813166;7.937262610255237e-07;-3.531664745814707e-06;1.0446987021927234;10.000229044779374;0.8334223334288657;1.044686825747341;1.0447864407442808;0.7978440393712533;0.014892325875492496;0.7978909639358188
4.620149;1.0443698412979487;0.8332262839915937;0.7979767106215272;5.151490968031327e-07;-3.723858938061535e-06;1.0446975648085468;10.000204793014001;0.8334207952411455;1.0446845202915827;1.0447867597446927;0.7978424023603643;0.014892048721468635;0.7978919800656276
4.630149;1.0443693309722955;0.8332263331160478;0.7979751383933463;2.346709134225725e-07;-3.91604613368149e-06;1.0446964146118642;10.000178910705694;0.8334192913231556;1.0446823100292628;1.044787063763917;0.7978407421064888;0.014891770471851055;0.7978930340740144
4.640149;1.04436875577588;0.8332263799368;0.7979735602620244;-4.716527660702911e-08;-4.108638487610228e-06;1.0446952410018915;10.000151395196909;0.8334178222118245;1.0446801955800018;1.0447873578476934;0.7978390650388233;0.014891491032601439;0.7978941212955014
4.650149;1.0443681077526852;0.8332264199852666;0.7979719727295369;-3.29972160181374e-07;-4.30190308919332e-06;1.044694036581275;10.000122248940976;0.8334163872424821;1.04467817798232;1.0447876472758177;0.7978373782016405;0.01489121020965684;0.7978952370427305
4.660149;1.044367380175891;0.8332264499871053;0.7979703709770725;-6.135354292638125e-07;-4.495957480427667e-06;1.0446927976904574;10.000091480728718;0.8334149854532407;1.0446762579218325;1.0447879354429983;0.7978356884124568;0.014890927674009397;0.797896377424162
4.670149;1.0443665678882812;0.833226467480363;0.797968749072668;-8.97781874039416e-07;-4.690772719900045e-06;1.0446915243286137;10.000059107059839;0.8334136168496874;1.0446744347249735;1.0447882230409145;0.7978340015405284;0.014890643107157642;0.7978975393379238
4.680149;1.044365667435793;0.833226470198136;0.7979671002516211;-1.182670636252784e-06;-4.886177679930314e-06;1.0446902193865206;10.000025144941993;0.8334122827284496;1.0446727065898076;1.044788508394687;0.7978323224378626;0.01489035632663255;0.7978987195584875
4.690149;1.0443646764605852;0.8332264560955762;0.7979654171887187;-1.4681444605771957e-06;-5.081912462673169e-06;1.0446888871721765;9.999989610087223;0.8334109848437147;1.0446710710711984;1.0447887880702533;0.7978306550143844;0.01489006715056024;0.7978999139189025
4.700149;1.0443635932208377;0.8332264244016875;0.7979636926136641;-1.754115070596235e-06;-5.2777377814138815e-06;1.0446875318788649;9.999952523846783;0.8334097250342999;1.0446695245099675;1.0447890574743255;0.7978290022429901;0.014889775222517233;0.7979011175900723
4.710149;1.0443624173606394;0.8332263759354792;0.7979619201890787;-2.040384148835688e-06;-5.473442980509248e-06;1.0446861569464245;9.999913914675366;0.8334085053838751;1.044668061806052;1.0447893111152575;0.7978273663207773;0.014889479969399377;0.7979023256051275
4.720149;1.0443611510649549;0.8332263113183903;0.7979600953454068;-2.3265888066541315e-06;-5.6686924535721005e-06;1.0446847648769417;9.999873814023521;0.8334073273427064;1.0446666770934745;1.044789542786525;0.7978257494450738;0.014889180664714563;0.7979035326498634
4.730149;1.0443597985172448;0.8332262287469163;0.7979582154580532;-2.612237548585601e-06;-5.862952904650375e-06;1.0446833568224556;9.999832255379143;0.8334061902274281;1.0446653643044552;1.04478974619746;0.7978241550442582;0.014888876596943077;0.7979047329252505
4.740149;1.0443583643561434;0.8332261237069948;0.7979562789024011;-2.896808265612e-06;-6.055665507314647e-06;1.044681933120281;9.999789275724428;0.8334050908296294;1.0446641173508064;1.0447899160031533;0.7978225880094282;0.014888567216778982;0.7979059206154892
4.750149;1.0443568533022123;0.8332259902051405;0.7979542845155738;-3.1798531814749302e-06;-6.246438129008673e-06;1.0446804948894133;9.999744916150497;0.833404024662228;1.0446629301863875;1.0447900484413986;0.7978210536189002;0.014888252078719194;0.7979070901502022
4.760149;1.0443552704281762;0.8332258218543449;0.7979522328208944;-3.461010549723558e-06;-6.435005954610962e-06;1.0446790448068464;9.999699224001494;0.83340298800536;1.0446617975482793;1.0447901407002314;0.7978195562538861;0.014887930649314676;0.7979082359941138
