time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.770149;1.0443536210818105;0.83322561224861;0.7979501274027437;-3.739973938652276e-06;-6.621085493622352e-06;1.0446775864498312;9.999652254841061;0.8334019790222885;1.0446607166695396;1.044790189868221;0.7978180987513036;0.014887602196761265;0.7979093525450681
4.780149;1.0443519106614338;0.833225354643989;0.79794797454989;-4.0165388508855345e-06;-6.8043842001410436e-06;1.0446761231054997;9.99960406789602;0.8334009969136158;1.0446596885298698;1.0447901926994698;0.7978166829735192;0.014887265858613491;0.7979104342716401
4.790149;1.0443501444307473;0.8332250416469125;0.7979457819586195;-4.290703587674173e-06;-6.984691520397012e-06;1.0446746571241605;9.999554720168346;0.8334000403246236;1.044658717540205;1.0447901464691909;0.7978153107315468;0.01488692080686305;0.7979114757677759
4.800149;1.0443483278923777;0.8332246654032942;0.7979435579524949;-4.5627698967789e-06;-7.161821083172847e-06;1.0446731903042674;9.999504268196779;0.8333991065298808;1.044657810366489;1.0447900508386863;0.7978139832512755;0.01488656629111428;0.7979124717224912
4.810149;1.04434646746386;0.8332242174659764;0.7979413106140107;-4.833300294622974e-06;-7.33547319227795e-06;1.0446717244937578;9.999452778043546;0.8333981915459974;1.0446569747422867;1.0447899088470491;0.7978126996904032;0.014886201488436997;0.7979134169781833
4.820149;1.0443445705201948;0.8332236886712217;0.7979390461171206;-5.102811426407482e-06;-7.5052178379979776e-06;1.0446702617492927;9.999400334834265;0.8333972909048375;1.0446562186560369;1.0447897257346646;0.7978114570726175;0.014885825454862242;0.7979143069801277
4.830149;1.0443426454537053;0.8332230702759824;0.7979367678913015;-5.371501362672921e-06;-7.670565094292683e-06;1.0446688046405648;9.999347041187923;0.8333964002254998;1.0446555500751888;1.0447895078032654;0.7978102518028846;0.014885437380166233;0.7979151386577686
4.840149;1.0443407028770646;0.8332223554972322;0.7979344776672411;-5.639269752562088e-06;-7.83099258118545e-06;1.0446673566908007;9.999293008675087;0.8333955147571199;1.0446549765674376;1.0447892627853237;0.797809080434173;0.014885036833966664;0.7979159106116561
4.850149;1.044338756967769;0.8332215403007529;0.7979321764318484;-5.905767879706778e-06;-7.985957253834619e-06;1.0446659222978647;9.999238353731863;0.8333946284691415;1.044654504384707;1.044789000083525;0.7978079390261906;0.014884623706601244;0.7979166221294911
4.860149;1.0443368248840268;0.8332206238026992;0.7979298642242331;-6.170362516624352e-06;-8.134975402067969e-06;1.0446645066617775;9.999183200495334;0.8333937335761555;1.0446541378941383;1.0447887296392067;0.7978068230217492;0.014884198068350002;0.797917272557013
4.870149;1.0443349246264064;0.833219608218892;0.7979275403591436;-6.43220966009769e-06;-8.277680007847963e-06;1.044663116295743;9.999127682427273;0.8333928207792206;1.0446538802718115;1.0447884607538966;0.7978057282886628;0.01488376021942175;0.7979178617624763
4.880149;1.0443330736392027;0.8332184979603234;0.7979252044124184;-6.6903997020523216e-06;-8.41370213491063e-06;1.0446617593244456;9.999071936585693;0.8333918801237109;1.0446537340341127;1.0447882019986865;0.797804651598211;0.014883310756345134;0.7979183901859589
4.890149;1.0443312883849252;0.8332172986169831;0.7979228566367569;-6.944049518313653e-06;-8.542517963731172e-06;1.0446604447694374;9.9990160971019;0.8333909020306246;1.0446536995114937;1.0447879610720532;0.7978035898511581;0.01488285042016123;0.7979188575580712
4.900149;1.0443295833270942;0.8332160163445653;0.7979204975310408;-7.192356798469423e-06;-8.66347778882217e-06;1.0446591809758814;9.998960296709814;0.8333898781252441;1.0446537730074617;1.0447877443041944;0.7978025392788454;0.01488237986419943;0.7979192618582933
4.910149;1.0443279697252956;0.8332146572075589;0.7979181275704383;-7.434638348643605e-06;-8.77594981058519e-06;1.044657974352143;9.998904672060602;0.8333888018783774;1.0446539472816965;1.0447875567002518;0.7978014955486323;0.014881899583708537;0.7979195997330889
4.920149;1.0443264558112786;0.8332132269322385;0.7979157477195918;-7.670308196170866e-06;-8.879464214054747e-06;1.044656829709019;9.998849357735613;0.8333876687856566;1.0446542135528283;1.0447874020341639;0.7978004546522675;0.01488141004615051;0.7979198672884491
4.930149;1.0443250479068797;0.8332117314477551;0.797913359924719;-7.89875223329268e-06;-8.973785798105984e-06;1.044655751404538;9.998794470635668;0.8333864757332963;1.0446545626255137;1.0447872829540032;0.7977994133144175;0.014880911855899213;0.7979200605398274
4.940149;1.0443237521938813;0.8332101768642095;0.7979109665781902;-8.119223534494925e-06;-9.058852809712195e-06;1.04465474353142;9.998740102904236;0.8333852200173606;1.0446549845647843;1.0447872021776958;0.7977983679357268;0.014880405805881396;0.7979201762530092
4.950149;1.0443225766550117;0.8332085686229234;0.7979085696342807;-8.330875166429426e-06;-9.134628441679017e-06;1.044653809259601;9.998686324979417;0.8333838989175353;1.0446554684610347;1.0447871644219149;0.7977973137997604;0.014879892885138534;0.7979202133322807
4.960149;1.0443215306913378;0.833206911235003;0.797906170663065;-8.532838543390006e-06;-9.200993762735647e-06;1.0446529501719022;9.998633188862643;0.8333825104311938;1.044656003479861;1.0447871772825454;0.7977962463254357;0.014879374297433981;0.7979201735099032
4.970149;1.0443206229475925;0.8332052087114906;0.7979037714190225;-8.724265218260285e-06;-9.257823016011699e-06;1.0446521658764543;9.99858073269884;0.8333810544618879;1.044656580237137;1.0447872506360076;0.7977951626085703;0.0148788514629373;0.7979200602195917
4.980149;1.0443198599380379;0.8332034648371878;0.7979013738496026;-8.904279685450108e-06;-9.30517240731001e-06;1.0446514545197372;9.998528993505078;0.8333795328935448;1.0446571911229967;1.0447873955149538;0.7977940616106155;0.014878326050013432;0.7979198767636965
4.990149;1.04431924578513;0.8332016828510405;0.7978989797058258;-9.071855826181716e-06;-9.343349668519109e-06;1.0446508139269968;9.99847802405813;0.8333779488609637;1.0446578295790903;1.044787622208133;0.7977929438665723;0.01487779996862195;0.7979196257867167
5.000149;1.0443187832330039;0.8331998647932438;0.797896590725561;-9.225866718278596e-06;-9.372819971729058e-06;1.0446502414155663;9.998427897112455;0.8333763067831343;1.0446584891412523;1.04478793816976;0.7977918109752508;0.014877275199516414;0.7979193095211089
5.010149;1.0443184756304222;0.8331980116078551;0.7978942094727149;-9.365383981443913e-06;-9.394073580489297e-06;1.044649732444528;9.998378687664452;0.8333746125806459;1.0446591630619582;1.0447883477045319;0.7977906649923086;0.014876753606519539;0.7979189291914076
5.020149;1.0443183281142951;0.8331961243883577;0.7978918396978417;-9.489852738457234e-06;-9.407558800655454e-06;1.044649280818024;9.99833044907979;0.8333728728779191;1.0446598444859023;1.0447888532592768;0.797789508592869;0.014876236909555812;0.7979184843211855
5.030149;1.0443183465489079;0.8331942056483349;0.7978894854949579;-9.598962158243525e-06;-9.413660131454797e-06;1.0446488802169238;9.998283205609514;0.8333710940111344;1.0446605266426892;1.0447894571274676;0.7977883453775335;0.01487572672911714;0.7979179730399868
5.040149;1.0443185349456923;0.8331922593813049;0.7978871494951445;-9.692550084023824e-06;-9.412681153698455e-06;1.0446485246947277;9.99823696436639;0.8333692816099953;1.0446612026604782;1.0447901624601474;0.7977871790633403;0.014875224562131716;0.7979173927874098
5.050149;1.0443188943417638;0.8331902898548185;0.7978848315798506;-9.770663649416854e-06;-9.404891911469804e-06;1.0446482084233295;9.9981917356277;0.8333674402475929;1.0446618647504489;1.0447909724704283;0.7977860122726247;0.014874731702687072;0.7979167409689495
5.060149;1.0443194237200106;0.8331883005721735;0.7978825294348381;-9.833507318355235e-06;-9.390629319790058e-06;1.0446479263411186;9.998147546189342;0.8333655727457334;1.0446625036697408;1.0447918888708247;0.7977848464025006;0.014874249197916686;0.7979160156015478
5.070149;1.0443201206559327;0.8331862950032697;0.7978802395323775;-9.881320578142756e-06;-9.370352883898499e-06;1.0446476755141585;9.998104440114052;0.8333636797772042;1.044663109683982;1.0447929118538204;0.7977836820804713;0.014873777844256105;0.7979152155524646
5.080149;1.0443209819718833;0.8331842781067674;0.7978779572512616;-9.914369848161268e-06;-9.344585971536695e-06;1.0446474554508074;9.998062476032123;0.8333617607650141;1.0446636743476587;1.0447940415563421;0.7977825192129951;0.014873318183041793;0.7979143404298734
5.090149;1.0443220054186213;0.8331822565627693;0.7978756769850843;-9.932960005150418e-06;-9.313767593707892e-06;1.0446472672193894;9.998021722591035;0.8333598152931414;1.0446641912514627;1.0447952785726558;0.7977813570287471;0.01487287049020804;0.7979133906001571
5.100149;1.0443231908032604;0.8331802378552626;0.7978733922158383;-9.937442310250232e-06;-9.278177671698131e-06;1.044647112624081;9.997982252353783;0.8333578433582038;1.0446646555208214;1.0447966228293077;0.797780194423856;0.014872434797947497;0.7979123671025381
5.110149;1.0443245395621248;0.8331782291188418;0.7978710957641293;-9.928253479112226e-06;-9.238006587238068e-06;1.0446469929909645;9.997944141754141;0.8333558447953054;1.0446650636381698;1.0447980728008812;0.7977790301923514;0.014872011015358948;0.7979112716422139
5.120149;1.0443260535131575;0.8331762364475536;0.7978687814703913;-9.90590893853476e-06;-9.193462534463216e-06;1.0446469079357514;9.99790746980185;0.8333538192217008;1.0446654139373288;1.044799625770804;0.7977778627354477;0.014871599096706458;0.7979101068754937
5.130149;1.0443277343652064;0.8331742650088694;0.7978664457817847;-9.870969576964133e-06;-9.144839933129727e-06;1.044646855944655;9.997872310132436;0.8333517663703256;1.044665706506451;1.0448012777291291;0.7977766895250643;0.014871199182432479;0.7979088758398482
5.140149;1.0443295838576074;0.8331723192898631;0.7978640867615339;-9.823981920433222e-06;-9.0924999676982e-06;1.0446468351490632;9.997838731940035;0.8333496860112046;1.044665942070477;1.0448030227660055;0.797775506786776;0.014870811655785944;0.7979075807877939
5.150149;1.0443316025697686;0.8331704029284062;0.7978617018385513;-9.765362601702438e-06;-9.036760680157704e-06;1.0446468423610755;9.997806808538822;0.8333475779927507;1.0446661210264037;1.0448048535536378;0.7977743094973938;0.014870436992911426;0.7979062234009501
5.160149;1.0443337889962228;0.8331685183724794;0.7978592871872031;-9.695327652413239e-06;-8.977840880992384e-06;1.0446468725607927;9.9977766089139;0.8333454427515867;1.044666243684499;1.044806762702584;0.7977730921263327;0.014870075560717504;0.7979048062851845
5.170149;1.0443361408180094;0.8331666668201433;0.7978568384574437;-9.613862788746817e-06;-8.915919794510934e-06;1.0446469199360149;9.997748175791779;0.8333432811645508;1.0446663108988796;1.0448087429472859;0.7977718498114518;0.014869727630603192;0.7979033339255454
5.180149;1.044338655971764;0.8331648484127178;0.7978543514021572;-9.520699246465015e-06;-8.85123917148313e-06;1.0446469787324861;9.99772152427411;0.8333410940128139;1.0446663237617977;1.0448107867142566;0.797770578824643;0.014869393506076493;0.7979018124308389
5.190149;1.0443413323629582;0.8331630628364763;0.7978518231558575;-9.415420069629282e-06;-8.7842079724674e-06;1.044647043365273;9.997696662932738;0.8333388823681808;1.0446662826228839;1.0448128870115772;0.7977692763388753;0.014869073565175361;0.7979002485759207
5.200149;1.0443441679911099;0.8331613105348598;0.7978492536938092;-9.297672904431123e-06;-8.715388855120501e-06;1.0446471080056643;9.997673606926897;0.8333366483382111;1.044666186484958;1.0448150385085389;0.7977679400177052;0.014868768179455729;0.7978986490905332
5.210149;1.0443471616811428;0.8331595935243273;0.7978466453869296;-9.167329898462086e-06;-8.645346054165706e-06;1.044647165983147;9.997652376605197;0.8333343953480546;1.044666033389043;1.0448172372255868;0.7977665679320624;0.014868477588134695;0.7978970209141059
5.220149;1.0443503128173302;0.8331579150230728;0.7978440019242221;-9.024558010934464e-06;-8.574582955238191e-06;1.0446472098791681;9.997632991801206;0.833332128015937;1.0446658218422393;1.0448194796578276;0.7977651592320079;0.014868201865072313;0.7978953714454113
5.230149;1.0443536201713117;0.8331562785901121;0.7978413286960636;-8.869807150759888e-06;-8.50359008413338e-06;1.0446472317529631;9.997615467470531;0.8333298516749366;1.0446655526422586;1.0448217623102043;0.7977637146811513;0.014867940989012427;0.79789370797848
5.240149;1.0443570816011292;0.833154687530851;0.7978386327480762;-8.70371586310845e-06;-8.432811528517414e-06;1.0446472230002013;9.997599818308425;0.8333275718115242;1.0446652296627328;1.0448240818276104;0.7977622362734765;0.01486769496313841;0.7978920373133453
5.250149;1.0443606943908885;0.8331531446293141;0.7978359207861099;-8.526933747529307e-06;-8.3625698350086e-06;1.044647175006426;9.997586070222972;0.833325293630583;1.0446648585827385;1.0448264351743415;0.7977607266169777;0.014867463963380545;0.7978903655035771
5.260149;1.0443644550413518;0.8331516520413701;0.7978331973419192;-8.339930969060617e-06;-8.293098551351606e-06;1.0446470803172176;9.997574267013174;0.8333230223247747;1.0446644450025406;1.044828819084099;0.7977591888223722;0.014867248419514752;0.7978886974353343
5.270149;1.044368359147082;0.8331502111150048;0.7978304645651277;-8.142959109618983e-06;-8.224643643077886e-06;1.0446469330561636;9.997564464724425;0.8333207639933452;1.0446639942211189;1.0448312297030373;0.7977576267948654;0.014867048937861277;0.7978870372004487
5.280149;1.0443724013505127;0.8331488222451446;0.7978277229254057;-7.936204142962375e-06;-8.157540258112026e-06;1.0446467289498065;9.997556713827075;0.8333185256172416;1.044663512666264;1.0448336631834594;0.7977560455598891;0.014866866110109013;0.7978853889528104
5.290149;1.0443765749204197;0.8331474850590821;0.7978249723212791;-7.719995793699677e-06;-8.092269571353592e-06;1.0446464655649845;9.997551040469776;0.833316314214967;1.04466300869727;1.044836115435382;0.7977544511916725;0.014866700353652507;0.7978837572338202
5.300149;1.0443808722703722;0.8331461987990266;0.7978222134683526;-7.4948819797351365e-06;-8.029511962210695e-06;1.0446461427911446;9.99754743923549;0.8333141367333946;1.044662491028593;1.0448385803302278;0.7977528497940654;0.014866551848516919;0.7978821466912621
5.310149;1.0443852862797154;0.8331449625179039;0.7978194484118439;-7.2615020798761254e-06;-7.970151790092924e-06;1.044645763051768;9.997545874989061;0.8333120004052355;1.0446619667141837;1.0448410488197803;0.7977512464046671;0.014866420508829302;0.7978805615429398
5.320149;1.0443898102291234;0.8331437749464419;0.7978166796913341;-7.0204725349573374e-06;-7.915170985798897e-06;1.044645330169879;9.997546285696082;0.8333099124690905;1.0446614410022108;1.044843510526414;0.7977496454849288;0.0148663059529476;0.7978790050376486
5.330149;1.0443944367823288;0.8331426344472104;0.7978139100194381;-6.772466057276731e-06;-7.865470011247384e-06;1.0446448475347927;9.997548591586165;0.8333078792750779;1.0446609175242445;1.0448459561105703;0.7977480522491708;0.014866207480428452;0.7978774786173647
5.340149;1.0443991581235659;0.8331415393991138;0.7978111428313212;-6.518300274003872e-06;-7.82177428977834e-06;1.044644317621967;9.997552714246853;0.8333059057002687;1.044660397038592;1.0448483781373825;0.7977464728998125;0.014866124093354667;0.7978759810982353
5.350149;1.0444039670094534;0.8331404886344507;0.7978083819773728;-6.258835078871523e-06;-7.784668088487685e-06;1.0446437436578562;9.997558590609412;0.8333039953711021;1.0446598757283818;1.0448507706170214;0.7977449140014239;0.014866054629578986;0.7978745092580138
5.360149;1.044408857314506;0.8331394814724036;0.7978056307217412;-5.994844389536921e-06;-7.754634255994814e-06;1.0446431316725169;9.997566170318404;0.8333021513385496;1.0446593453111588;1.0448531286967773;0.7977433819293002;0.01486599799437472;0.7978730595603679
5.370149;1.0444138229270574;0.833138517113469;0.7978028913828487;-5.72705423138032e-06;-7.732038698391932e-06;1.044642489991369;9.997575403078258;0.8333003767967202;1.0446587957183915;1.044855448365203;0.7977418823640708;0.014865953320946784;0.797871628738989
5.380149;1.0444188555797724;0.8331375936593071;0.7978001659339893;-5.4562585562269275e-06;-7.717090285527751e-06;1.0446418269655604;9.997586231115662;0.8332986755845766;1.0446582179856696;1.0448577258142748;0.7977404203046278;0.014865919947653428;0.7978702129707438
5.390149;1.0444239445365318;0.8331367081408626;0.7977974562089291;-5.183406891900328e-06;-7.709841975295752e-06;1.0446411497994992;9.997598595599953;0.8332970519352962;1.0446576047623974;1.044859957210826;0.7977390007697436;0.01486589737778637;0.7978688075513363
5.400149;1.0444290786874195;0.833135857773487;0.7977947627405072;-4.9095799536539094e-06;-7.71028725239371e-06;1.0446404644414158;9.997612448755644;0.8332955091028471;1.0446569487323405;1.04486213863194;0.7977376291612737;0.014865885332429779;0.7978674068904476
5.410149;1.0444342480878082;0.8331350407229432;0.7977920844717116;-4.635834589096541e-06;-7.718442141172425e-06;1.0446397764031212;9.9976277603425;0.8332940480438944;1.0446562411165288;1.044864265292074;0.797736310878235;0.014865883747735106;0.7978660040806691
5.420149;1.0444394433060866;0.8331342561826655;0.797789420772366;-4.363132555332535e-06;-7.734257800347194e-06;1.0446390921139133;9.997644518598957;0.8332926678324931;1.04465547211576;1.044866330404963;0.7977350507030571;0.014865892717628094;0.7978645918353192
5.430149;1.0444446543234045;0.8331335044345436;0.7977867734954568;-4.092363187136036e-06;-7.75752012464206e-06;1.044638418756822;9.997662724886606;0.8332913672721961;1.0446546331683069;1.0448683244475252;0.7977338523224424;0.014865912523132074;0.7978631645455431
5.440149;1.044449871233913;0.8331327865973708;0.7977841474348358;-3.824280406580724e-06;-7.787958895646148e-06;1.0446377630626447;9.997682384061145;0.8332901460213428;1.0446537189963767;1.0448702350153043;0.7977327181187693;0.014865943693146354;0.7978617186003107
5.450149;1.04445508598555;0.8331321044260168;0.7977815497706711;-3.5595106050086844e-06;-7.82543724614298e-06;1.044637131165057;9.997703498462254;0.8332890046048379;1.0446527278261526;1.0448720477671027;0.7977316493628963;0.014865986959435184;0.7978602513640228
5.460149;1.0444602930458635;0.8331314607911209;0.7977789889007615;-3.298724067492229e-06;-7.870008693269431e-06;1.0446365294924551;9.997726061730024;0.8332879437979236;1.04465166067786;1.0448737486435435;0.7977306466769142;0.014866043069838682;0.7978587610414279
5.470149;1.0444654891841743;0.8331308603978804;0.7977764729947997;-3.04272401163953e-06;-7.921787516147353e-06;1.0446359657227506;9.997750053403978;0.8332869645780292;1.04465052139246;1.0448753258521997;0.797729710720035;0.014866112583225535;0.7978572475990301
5.480149;1.044470673400911;0.833130309677814;0.7977740094362279;-2.7923882882018298e-06;-7.980712790963753e-06;1.0446354493290466;9.997775442444201;0.8332860687807404;1.04464931639113;1.0448767703849258;0.7977288431187065;0.014866195770240927;0.7978557136466794
5.490149;1.044475846795171;0.8331298159468549;0.7977716052833504;-2.5485392010864004e-06;-8.046428824120563e-06;1.0446349909824721;9.997802187774717;0.8332852590997085;1.044648053452745;1.0448780753472808;0.7977280468766846;0.014866292544556499;0.7978541643036834
5.500149;1.0444810119703236;0.8331293871082686;0.7977692674494885;-2.3117296473122577e-06;-8.118398101745463e-06;1.044634600659424;9.997830230928168;0.8332845382401146;1.0446467417513832;1.0448792347942235;0.7977273257394755;0.014866402444546187;0.7978526061344986
5.510149;1.044486171933168;0.8331290318244339;0.7977670021398885;-2.0821058963088402e-06;-8.196073757897641e-06;1.0446342863928322;9.99785950057899;0.8332839084942059;1.04464539293593;1.0448802431775916;0.7977266830284231;0.014866524788064654;0.7978510461018534
5.520149;1.044491328958997;0.8331287592294259;0.7977648141193938;-1.8595262955937726e-06;-8.278966495910999e-06;1.0446340548465798;9.997889925437997;0.833283372070468;1.0446440204381717;1.0448810961197197;0.7977261205001124;0.014866658886403379;0.7978494911120116
5.530149;1.0444964843763482;0.8331285780262012;0.79776270633742;-1.643784278072701e-06;-8.366703493511343e-06;1.0446339123707236;9.997921433828358;0.833282931426649;1.0446426373350972;1.0448817912595094;0.7977256379826478;0.014866804191618073;0.7978479483517451
5.540149;1.0445016390409654;0.8331284953094259;0.7977606805259275;-1.434745159755999e-06;-8.459091344833236e-06;1.0446338657442722;9.997953949316658;0.8332825895912424;1.0446412551194306;1.0448823277438053;0.7977252339122083;0.014866960389023916;0.7978464259972216
5.550149;1.0445067933998955;0.833128516073786;0.7977587386340278;-1.2324286122664972e-06;-8.556022877852249e-06;1.0446339224517833;9.997987397308423;0.8332823505082332;1.0446398839407744;1.0448827054465837;0.7977249052920556;0.014867127392266553;0.7978449330227204
5.560149;1.0445119478243257;0.8331286440628884;0.7977568837344361;-1.0370226248506984e-06;-8.657372095334052e-06;1.0446340899308055;9.998021713311756;0.8332822185142176;1.0446385334213408;1.0448829254261132;0.7977246469598287;0.014867305213447408;0.797843478224391
5.570149;1.0445171033209035;0.8331288828985823;0.7977551199587163;-8.487936894186965e-07;-8.763006993292978e-06;1.0446343742086697;9.998056840963148;0.8332821973003912;1.0446372134856465;1.0448829906471289;0.7977244517992432;0.0148674938410548;0.7978420695913404
5.580149;1.0445222605125906;0.8331292360261758;0.7977534521604747;-6.680418839508697e-07;-8.872724415223318e-06;1.0446347787424317;9.998092718403429;0.833282289527471;1.0446359346158092;1.0448829058704756;0.7977243118573796;0.014867693224334861;0.7978407136081574
5.590149;1.0445274176297814;0.8331297056416295;0.7977518856097545;-4.951400793930529e-07;-8.986107834355201e-06;1.0446353042030938;9.998129265727515;0.8332824970517958;1.0446347070190332;1.044882677670637;0.7977242191005821;0.014867903243909438;0.7978394145457192
5.600149;1.0445325700291967;0.833130292054468;0.7977504257812565;-3.305193571443237e-07;-9.102486453287627e-06;1.044635949341182;9.998166389154367;0.8332828216161061;1.0446335396210729;1.044882314869969;0.7977241651919924;0.014868123619416243;0.7978381750097759
5.610149;1.0445377109323573;0.8331309943946922;0.7977490781972169;-1.7457954629986333e-07;-9.221029056897612e-06;1.0446367114271724;9.998203995946827;0.8332832652369844;1.0446324397583742;1.0448818282743464;0.7977241410151085;0.014868353896971803;0.7978369970487365
5.620149;1.044542832249825;0.8331318116790163;0.7977478482067156;-2.761337740119132e-08;-9.34088728231903e-06;1.0446375866143462;9.998241999796912;0.8332838291767657;1.0446314131644914;1.0448812297331547;0.7977241373176638;0.014868593518058955;0.7978358823110046
5.630149;1.0445479250594676;0.833132742876919;0.7977467405186148;1.1017719149503334e-07;-9.461240186676429e-06;1.044638571928953;9.998280315405925;0.8332845127632325;1.0446304638525257;1.0448805313156682;0.7977241457650102;0.014868841842061066;0.7978348319055282
5.640149;1.044552980175966;0.8331337867268903;0.7977457582406015;2.3860050972604e-07;-9.581248515332996e-06;1.0446396669054703;9.998318861161886;0.8332853137547324;1.044629594191379;1.0448797449462472;0.7977241588791522;0.014869098179105644;0.79783384674484
5.650149;1.0445579892651626;0.8331349421307679;0.7977449020384552;3.574641541781545e-07;-9.700125383558223e-06;1.04464087273195;9.998357570198706;0.8332862298180226;1.044628805735735;1.0448788824606947;0.7977241694414435;0.014869361903155862;0.7978329278152728
5.660149;1.044562944997213;0.833136208092388;0.7977441702660674;4.6662424386947664e-07;-9.81732459778263e-06;1.044642190877325;9.998396387884373;0.8332872597206693;1.044628100327707;1.0448779553113468;0.7977241704653582;0.014869632525375018;0.797832076173068
5.670149;1.0445678399491258;0.833137583065555;0.7977435597647038;5.6596877392984e-07;-9.932642956033748e-06;1.0446436234491985;9.998435255497066;0.8332884037098641;1.0446274809618725;1.0448769736409091;0.79772415598708;0.014869909740359297;0.7978312927837549
5.680149;1.0445726661496875;0.8331390646238112;0.7977430665879756;6.553588836066557e-07;-1.004619911899419e-05;1.0446451744047027;9.998474100788492;0.8332896640614695;1.0446269533271375;1.0448759460876285;0.7977241220091899;0.014870193531941363;0.7978305781118399
5.690149;1.0445774153775143;0.8331406491122899;0.797742686111284;7.345957253002336e-07;-1.015830475304014e-05;1.0446468495665382;9.998512835823393;0.8332910456964879;1.0446265269985344;1.044874880906867;0.7977240661408198;0.014870484224218257;0.7978299316476306
5.700149;1.0445820792799936;0.8331423312864743;0.7977424126556792;8.034003104254251e-07;-1.0269232862834204e-05;1.0446486556309873;9.998551356038966;0.8332925553417119;1.0446262138330893;1.0448737868302729;0.7977239858845913;0.014870782361382404;0.7978293522765508
5.710149;1.0445866496510354;0.8331441048536458;0.7977422394798337;8.614021469430186e-07;-1.037904485265913e-05;1.044650599682293;9.998589551476257;0.8332941999264779;1.044626024806276;1.0448726727728375;0.7977238775245993;0.014871088466941927;0.7978288396701407
5.720149;1.0445911194881508;0.8331459633572814;0.7977421594338611;9.081432462131001e-07;-1.04875673930199e-05;1.0446526886352212;9.998627324016557;0.8332959859024105;1.0446259683285701;1.0448715473007948;0.7977237371078647;0.014871402935264802;0.7978283948501743
5.730149;1.0445954839644955;0.8331479004157337;0.7977421658408671;9.43095297356177e-07;-1.0594486421211333e-05;1.0446549278155632;9.998664588527724;0.8332979191638306;1.0446260502866989;1.044870418399646;0.7977235625316941;0.014871726170461405;0.7978280191327892
5.740149;1.0445997394975473;0.8331499096342786;0.7977422531375061;9.65682303863073e-07;-1.0699503958827386e-05;1.0446573198220312;9.998701261854915;0.8333000047481113;1.0446262741624386;1.0448692933472656;0.7977233543318866;0.014872058698792158;0.7978277130792484
5.750149;1.044603881092516;0.8331519844882302;0.7977424172900923;9.753259825100623e-07;-1.0802368971837046e-05;1.044659863908897;9.99873725529867;0.8333022463308335;1.044626641091412;1.0448681782954305;0.7977231146533903;0.014872401127509769;0.7978274758592758
5.760149;1.0446079009869984;0.8331541181298605;0.7977426559588053;9.71548826198054e-07;-1.0902733878718576e-05;1.0446625559193479;9.998772475756333;0.8333046455310728;1.0446271507110145;1.0448670771894466;0.7977228460448724;0.014872754063847528;0.797827304416844
5.770149;1.0446117907335695;0.8331563035700533;0.7977429678349615;9.540648948700754e-07;-1.1000079128350522e-05;1.0446653896206481;9.99880683957675;0.8333072012093903;1.0446278019132447;1.0448659914296514;0.7977225513070161;0.01487311799726813;0.7978271940142413
5.780149;1.0446155441918292;0.833158534354332;0.7977433515188805;9.226992125250806e-07;-1.1093764050595635e-05;1.044668357840726;9.998840291141038;0.8333099095704146;1.0446285926854466;1.044864921712441;0.7977222337195338;0.014873493177449053;0.7978271405700853
5.790149;1.0446191577283859;0.8331608047959477;0.7977438053619488;8.771842633122951e-07;-1.1183043881736164e-05;1.0446714519262568;9.998872807580142;0.8333127651400631;1.0446295196467204;1.0448638696629555;0.7977218965362929;0.014873879620034145;0.7978271419270934
5.800149;1.0446226284374682;0.8331631093525944;0.7977443284636399;8.171015200744506e-07;-1.1267093639630267e-05;1.0446746619469005;9.998904389683126;0.8333157617072712;1.0446305778915124;1.044862837282222;0.7977215422588975;0.014874277265838388;0.7978271973631899
5.810149;1.0446259531688908;0.8331654421734599;0.7977449214243084;7.42012090547403e-07;-1.1345107104706769e-05;1.0446779788248153;9.998935051858563;0.8333188932170578;1.0446317619951417;1.0448618260669664;0.7977211723768269;0.014874686102462016;0.797827307243549
5.820149;1.0446291286638305;0.8331677974260947;0.7977455863728435;6.515786066031581e-07;-1.1416368212600905e-05;1.0446813957553798;9.998964815762317;0.8333221547151508;1.044633067741794;1.0448608362869907;0.7977207874946444;0.014875106084656432;0.7978274728815176
5.830149;1.0446321518484545;0.8331701696766168;0.7977463266789159;5.455894688201513e-07;-1.1480256582713147e-05;1.0446849071478406;9.998993707665333;0.833325542269147;1.0446344924615527;1.0448598657102603;0.7977203879644114;0.014875536996833416;0.7978276958788535
5.840149;1.0446350197773808;0.8331725539060294;0.797747146040996;4.23931623317204e-07;-1.1536191669957218e-05;1.0446885065981633;9.999021759491772;0.8333290518039169;1.044636033806194;1.0448589096223886;0.7977199746658746;0.01487597845280117;0.7978279777091563
5.850149;1.044637728881662;0.8331749455475691;0.7977480474602272;2.8657324994049857e-07;-1.1583570908371233e-05;1.044692186705223;9.999049012709973;0.8333326782711761;1.0446376887230617;1.044857962984945;0.797719549077397;0.01487642998068765;0.7978283199739369
5.860149;1.0446402739646714;0.8331773407496756;0.797749033075816;1.3355725352997128e-07;-1.1621802341147012e-05;1.0446959405623384;9.999075522933424;0.8333364158895735;1.0446394531680256;1.044857022077372;0.7977191129864817;0.014876891047612197;0.7978287243747557
5.870149;1.0446426481102167;0.83317973645996;0.7977501043293861;-3.4982694592713626e-08;-1.1650331050878176e-05;1.0446997622748504;9.999101362220548;0.833340258624197;1.0446413220832955;1.0448560835800595;0.7977186689534183;0.014877361020034856;0.7978291919477246
5.880149;1.044644843410096;0.8331821298567009;0.7977512617373974;-2.1872843569161176e-07;-1.166854725389011e-05;1.0447036462280221;9.999126612703575;0.8333441996120236;1.0446432897110463;1.0448551427113142;0.7977182210022437;0.014877839115859902;0.7978297222163329
5.890149;1.0446468513487484;0.8331845176535394;0.7977525046048459;-4.1712831303433437e-07;-1.1675737795664367e-05;1.0447075865460822;9.999151351943032;0.8333482302621804;1.044645349943558;1.0448541925824586;0.7977177741987396;0.014878324372038097;0.79783031299841
5.900149;1.0446486628245066;0.8331868956005999;0.7977538312644833;-6.295248051599725e-07;-1.1671260370480016e-05;1.0447115767420294;9.999175647507;0.8333523409223231;1.0446474966675443;1.0448532242374673;0.7977173334737522;0.01487881571394087;0.7978309607946853
5.910149;1.0446502682750776;0.8331892578953829;0.7977552396364047;-8.55291202282661e-07;-1.1654767813886798e-05;1.0447156088801723;9.999199561036557;0.833356522363661;1.0446497248093634;1.0448522267470224;0.7977169029005449;0.014879312132328418;0.7978316610876183
5.920149;1.0446516581149132;0.8331915975140995;0.7977567273275571;-1.0937756932402946e-06;-1.1626195036824627e-05;1.044719673191447;9.99922314880817;0.8333607660687343;1.0446520310874525;1.0448511883918052;0.7977164855469983;0.014879812770440324;0.797832408712464
5.930149;1.0446528245526185;0.8331939078618696;0.7977582913005992;-1.344125511600935e-06;-1.1585605064579254e-05;1.0447237595599599;9.999246465525317;0.8333650637650142;1.0446544135680973;1.0448500987172908;0.7977160832490952;0.014880316841074848;0.7978331984701369
5.940149;1.0446537645007556;0.8331961839733713;0.7977599278387012;-1.6052236929675743e-06;-1.1533141892222879e-05;1.0447278598419292;9.999269567431998;0.8333694074305742;1.0446568706216826;1.0448489493899145;0.797715696775413;0.014880823513773933;0.7978340248493947
5.950149;1.04465448076734;0.833198422406087;0.7977616326519813;-1.875778258868486e-06;-1.1469046922850603e-05;1.0447319692084196;9.99929250823414;0.8333737894849675;1.0446593995609157;1.0448477336701443;0.7977153271845676;0.014881331832101129;0.797834881303181
5.960149;1.0446549803632377;0.8332006208330424;0.7977634004691434;-2.1544064788938083e-06;-1.1393611021032584e-05;1.044736086538705;9.999315343880108;0.8333782024384115;1.0446619958298933;1.0448464464708558;0.7977149770107471;0.01488184063769219;0.79783576112879
5.970149;1.0446552723057514;0.8332027779159141;0.7977652246092977;-2.4396926845960243e-06;-1.1307133438262063e-05;1.0447402140311572;9.999338142052315;0.8333826382172523;1.0446646533063744;1.0448450850794888;0.7977146497685282;0.014882348532064651;0.7978366590627834
5.980149;1.044655366748953;0.8332048930353445;0.7977670972060381;-2.730258948504042e-06;-1.1210002388461668e-05;1.0447443556894416;9.99936097977855;0.8333870886309374;1.0446673649290503;1.0448436492381425;0.7977143487945619;0.014882853940210408;0.7978375714385292
5.990149;1.0446552744772422;0.8332069657074235;0.7977690092261148;-3.024790802553492e-06;-1.1102791291305193e-05;1.0447485157495966;9.999383936838713;0.8333915472067912;1.0446701232273363;1.0448421404539443;0.7977140771486505;0.014883355261555604;0.7978384955995422
6.000149;1.0446550065017899;0.833208994835278;0.7977709501064068;-3.3220199926068087e-06;-1.0986180904000628e-05;1.044752698354753;9.9994070927109;0.8333960099286719;1.044672920666446;1.0448405613998053;0.7977138382113603;0.014883850964908095;0.7978394298852275
6.010149;1.0446545745896016;0.833210978038286;0.7977729085334697;-3.620719605307067e-06;-1.0860816105256908e-05;1.0447569076237304;9.999430526657374;0.8334004736080138;1.0446757495453174;1.0448389163002474;0.797713635114844;0.014884339583341856;0.7978403737429723
6.020149;1.0446539918513265;0.8332129118181034;0.7977748740097371;-3.919722673465258e-06;-1.0727315275885693e-05;1.0447611471554044;9.999454323496817;0.83340493434548;1.04467860203206;1.0448372114704496;0.7977134691608181;0.01488481971414651;0.797841326983407
6.030149;1.044653272350934;0.833214792913924;0.797776837013215;-4.217999102577265e-06;-1.058635144567933e-05;1.0447654197696628;9.99947857814085;0.8334093880523811;1.0446814709753651;1.0448354546505418;0.7977133395268905;0.014885290052714304;0.797842288357508
6.040149;1.0446524304765117;0.8332166195934085;0.7977787876071616;-4.514785725378293e-06;-1.0438669416320353e-05;1.044769727537614;9.99950338867735;0.8334138310955881;1.044684350196443;1.0448336539029706;0.7977132445062348;0.014885749410677551;0.7978432551895814
6.050149;1.0446514808650216;0.8332183914366746;0.7977807142483275;-4.809605612578675e-06;-1.02850659132677e-05;1.044774071768683;9.999528847454803;0.8334182598274239;1.0446872336694633;1.0448318171154487;0.7977131823831055;0.014886196749493525;0.7978442248123137
6.060149;1.0446504382813449;0.8332201083682249;0.7977826035866833;-5.1020928111692085e-06;-1.012635488328577e-05;1.0447784537562186;9.999555041820189;0.8334226709049396;1.0446901156223227;1.0448299517638924;0.7977131514930438;0.01488663121768435;0.7978451961178966
6.070149;1.0446493166666977;0.8332217705339485;0.7977844411333073;-5.391768845656722e-06;-9.963344047003907e-06;1.0447828756621986;9.999582053043108;0.8334270622393118;1.044692992031341;1.0448280641759462;0.7977131504415775;0.014887052073844656;0.7978461699277188
6.080149;1.044648128189549;0.8332233787939282;0.7977862126200727;-5.677917374418936e-06;-9.79683575245813e-06;1.044787340451344;9.999609947101748;0.8334314324032803;1.044695861549421;1.044826158160772;0.7977131787529806;0.014887458603355268;0.7978471487279724
6.090149;1.0446468834967055;0.8332249347489235;0.7977879052684387;-5.959607199437652e-06;-9.627600502398927e-06;1.044791851168401;9.999638773829476;0.8334357792667851;1.0446987251995146;1.0448242344766971;0.7977132371317621;0.014887850186237218;0.7978481363880165
6.100149;1.0446455924939877;0.8332264402660123;0.7977895082812343;-6.235776808482066e-06;-9.456330529738501e-06;1.0447964096411408;9.999668580479533;0.8334400997031124;1.0447015854404207;1.0448222917390584;0.7977133269058999;0.014888226357755944;0.7978491372805198
6.110149;1.0446442643344311;0.8332278969807252;0.7977910128468033;-6.505264378386336e-06;-9.283600030438944e-06;1.0448010152411902;9.999699418867632;0.83344439002789;1.044704444517992;1.044820326896586;0.7977134490396172;0.014888586728278957;0.7978501547953367
6.120149;1.044642906763894;0.8332293057472957;0.7977924119936043;-6.766867504053601e-06;-9.109803760158753e-06;1.0448056647296835;9.999731331041716;0.8334486465771301;1.0447073022069677;1.0448183353054166;0.7977136031841692;0.014888930894834158;0.7978511908838548
6.130149;1.0446415267051157;0.833230666516368;0.7977937000161162;-7.019474558797942e-06;-8.935101474075351e-06;1.044810352784427;9.999764336151047;0.8334528660925136;1.0447101552489615;1.0448163121174836;0.7977137875129934;0.014889258509684493;0.7978522469099683
6.140149;1.044640132183852;0.8332319790980345;0.7977948716991083;-7.262128700287289e-06;-8.75946580315881e-06;1.0448150721446978;9.999798441451668;0.8334570452645648;1.0447129999069957;1.0448142542492473;0.7977139995765566;0.014889569476970904;0.7978533242956047
6.150149;1.0446387324387711;0.8332332436422434;0.7977959224192922;-7.493978684942827e-06;-8.58284647483377e-06;1.0448198130677346;9.99983365745055;0.8334611800345781;1.0447158339109732;1.0448121610115564;0.797714237547267;0.014889864039588455;0.7978544244904612
6.160149;1.0446373357761456;0.8332344604070459;0.7977968491684455;-7.714215099630183e-06;-8.405323154445855e-06;1.0448245628622048;9.999869999144224;0.8334652654576589;1.0447186552316923;1.044810032937893;0.7977145012041915;0.0148901426784552;0.7978555487950233
6.170149;1.044635948655054;0.8332356294694689;0.7977976512666165;-7.922076559586356e-06;-8.227120815925367e-06;1.0448293065944039;9.999907487235395;0.8334692956734508;1.0447214609361686;1.0448078706702792;0.7977147920507934;0.014890406055754713;0.7978566980896108
6.180149;1.044634577086877;0.8332367503426258;0.7977983302408493;-8.11694492139441e-06;-8.048518947478068e-06;1.0448340294690117;9.999946156139282;0.8334732640109901;1.0447242479651757;1.0448056755410537;0.7977151126387962;0.014890655063991707;0.797857872354525
6.190149;1.044633227630317;0.8332378220200479;0.7977988893433604;-8.298482294751636e-06;-7.869829936585419e-06;1.0448387192898587;9.999986059728155;0.833477163332508;1.0447270142271199;1.0448034505150783;0.7977154655735446;0.014890890801408787;0.7978590705636736
6.200149;1.0446319067021854;0.8332388436229319;0.7977993330620929;-8.466629209481142e-06;-7.691498243691876e-06;1.0448433665966204;10.000027266281343;0.8334809859207452;1.044729758996336;1.0448012002874405;0.7977158525086074;0.014891114410957643;0.7978602912674561
6.210149;1.0446306195719917;0.8332398146177947;0.7977996667300729;-8.62140226199255e-06;-7.514153955909577e-06;1.044847963633843;10.000069838331394;0.8334847232769433;1.0447324821827717;1.044798931093543;0.7977162740752437;0.014891326933127622;0.797861533279607
6.220149;1.0446293693513713;0.833240734349555;0.7977998962341233;-8.762752595115905e-06;-7.338528753644109e-06;1.0448525041263323;10.00011380999158;0.8334883666881376;1.0447351828759988;1.0447966503491215;0.7977167307384516;0.014891529403856015;0.7978627958940779
6.230149;1.0446281569210647;0.8332416014603232;0.7978000275621898;-8.890591620744729e-06;-7.1653077662871495e-06;1.0448569824369855;10.000159183022513;0.8334919079624903;1.0447378587343608;1.0447943658214238;0.7977172232395081;0.01489172305050705;0.7978640784432585
6.240149;1.0446269833562511;0.8332424136002218;0.7978000663695037;-9.004788265113722e-06;-6.99505969489467e-06;1.044861392035621;10.00020594040114;0.8334953394834788;1.044740507193084;1.0447920844237355;0.7977177526790674;0.014891909194604518;0.7978653798937629
6.250149;1.0446258520421812;0.8332431677516072;0.7978000182768393;-9.105116019844622e-06;-6.828368798233309e-06;1.0448657254893068;10.000254060714662;0.8334986538654486;1.0447431275377224;1.0447898113069405;0.7977183204081838;0.014892088986997213;0.7978666991853504
6.260149;1.0446247673556042;0.8332438609805762;0.7977998894195983;-9.191312100293076e-06;-6.666030988703643e-06;1.0448699753132662;10.000303527090763;0.8335018433616899;1.044745721828928;1.0447875502237522;0.7977189270906248;0.014892263336559181;0.7978680353378551
6.270149;1.0446237321310532;0.8332444907419064;0.7977996861383334;-9.263198796509998e-06;-6.5090250278574575e-06;1.0448741343687509;10.000354331891383;0.8335048992495231;1.0447482946603663;1.0447853048799256;0.7977195718503947;0.014892433004378102;0.7978693863183187
6.280149;1.0446227467869877;0.8332450550525041;0.7977994143572138;-9.32067279833083e-06;-6.358271174052864e-06;1.0448781966683791;10.000406476402329;0.83350781231941;1.044750852945384;1.0447830801190312;0.7977202529124646;0.01489259868104535;0.7978707479061781
6.290149;1.0446218096139972;0.8332455533425449;0.7977990796608188;-9.36360016279858e-06;-6.214422632435076e-06;1.0448821582463428;10.000459963220777;0.83351057409303;1.044753405126884;1.0447808826266753;0.7977209696269842;0.014892760965043128;0.7978721142832075
6.300149;1.0446209170459846;0.8332459867309641;0.7977986877515492;-9.391781151681377e-06;-6.0778382692244005e-06;1.044886016542039;10.000514783395246;0.8335131773342761;1.0447559598001075;1.0447787203817418;0.7977217239872845;0.014892920260224186;0.797873479392823
6.310149;1.0446200637140928;0.8332463570519949;0.7977982443467471;-9.405008739306852e-06;-5.948740875029898e-06;1.0448897692325365;10.00057091158756;0.8335156161208057;1.0447585251764389;1.0447766007215027;0.7977225198214337;0.014893076735419807;0.7978748370292551
6.320149;1.0446192425671559;0.8332466661370037;0.7977977544223993;-9.40319855523222e-06;-5.827406379114057e-06;1.0448934143473412;10.000628314909587;0.8335178861150193;1.044761108378879;1.04477452944833;0.7977233607712637;0.014893230428979862;0.7978761801355049
6.330149;1.0446184456393077;0.8332469156705669;0.7977972217042465;-9.386553445181588e-06;-5.7142057058832e-06;1.0448969504985748;10.000686956581859;0.8335199845691772;1.0447637136481975;1.0447725113771382;0.7977242490874834;0.014893381386129426;0.7978775006101497
6.340149;1.0446176654132708;0.8332471069032314;0.7977966486579277;-9.355634429860232e-06;-5.609526744833767e-06;1.0449003762058433;10.000746785444182;0.8335219096406411;1.044766341877924;1.044770550532919;0.7977251854681903;0.014893529674504224;0.7978787893114917
6.350149;1.0446168958861735;0.8332472407411438;0.7977960367133379;-9.311250995223098e-06;-5.513697729208926e-06;1.0449036897545756;10.000807731099842;0.8335236598042987;1.0447689919790264;1.0447686504049143;0.7977261693324784;0.01489367530323871;0.7978800362512237
6.360149;1.0446161325327363;0.8332473185282391;0.797795387200084;-9.254271898553636e-06;-5.42698020187149e-06;1.0449068898091611;10.00086971466509;0.833525234451371;1.0447716619855227;1.0447668144753923;0.7977271989934778;0.014893818263479077;0.7978812314989572
6.370149;1.0446153714135888;0.8332473423658053;0.7977947031010703;-9.185598955890637e-06;-5.349631837289536e-06;1.0449099760514589;10.000932658408225;0.8335266347015414;1.0447743498326674;1.04476504651913;0.7977282718978327;0.014893958633444306;0.7978823660414898
6.380149;1.044614608437822;0.8332473147000368;0.7977939900948158;-9.106342246058298e-06;-5.281957847287915e-06;1.0449129496749536;10.000996483739188;0.8335278628515832;1.044777054098967;1.0447633512461125;0.7977293851152347;0.014894096436854621;0.7978834318885882
6.390149;1.0446138389648962;0.833247238284975;0.7977932555159554;-9.017838616610884e-06;-5.224334608782603e-06;1.0449158130373135;10.001061110490431;0.8335289216852552;1.044779773610815;1.0447617345733076;0.7977305356484262;0.014894231397191444;0.7978844220816287
6.400149;1.0446130576301695;0.8332471163508212;0.7977925065669134;-8.921390220286136e-06;-5.177264689334082e-06;1.044918568282332;10.001126459655644;0.83352981498569;1.0447825060748426;1.0447602025246936;0.7977317207032908;0.01489436298834381;0.7978853312125397
6.410149;1.0446122589623679;0.8332469524963065;0.797791749887514;-8.818103692088034e-06;-5.141392495690134e-06;1.044921216156413;10.001192440778917;0.8335305477160205;1.0447852471962156;1.0447587596586803;0.7977329378893193;0.014894490708860382;0.7978861561783224
6.420149;1.0446114387902037;0.8332467506530191;0.7977909921804109;-8.7089564988749e-06;-5.117386867609208e-06;1.0449237562041118;10.001258927826997;0.8335311251519569;1.0447879906051973;1.0447574082759614;0.7977341848982382;0.014894614182121372;0.7978868965091094
6.430149;1.0446105951935905;0.8332465151317711;0.7977902405992927;-8.59484858028591e-06;-5.105789298812344e-06;1.0449261879881524;10.001325750176049;0.8335315525917149;1.0447907279628004;1.0447561487846364;0.7977354591000875;0.014894733050107545;0.7978875538741975
6.440149;1.0446097282189983;0.8332462511982055;0.797789502459702;-8.47658258053588e-06;-5.106890861016797e-06;1.0449285117353015;10.001392711143575;0.8335318359798941;1.0447934491434812;1.0447549804838163;0.7977367575912329;0.014894846964000855;0.7978881312829431
6.450149;1.0446088393122819;0.833245965825919;0.7977887842342012;-8.354865955666408e-06;-5.12053080871999e-06;1.0449307280828621;10.001459618271351;0.8335319821781628;1.0447961432512711;1.0447539015192024;0.7977380774983337;0.014894955621185195;0.7978886326252301
6.460149;1.044607931011762;0.8332456672369594;0.7977880907390401;-8.230331472338908e-06;-5.145920879556627e-06;1.0449328381612735;10.001526300421611;0.8335319984462141;1.0447988007465487;1.044752908106924;0.7977394159072676;0.014895058653538972;0.7978890624199872
6.470149;1.0446070066620634;0.8332453639239258;0.7977874254813774;-8.10355704053883e-06;-5.1817918000936505e-06;1.0449348441554536;10.001592612303062;0.8335318917559853;1.0448014153411447;1.0447519945759913;0.7977407693558957;0.01489515558799607;0.7978894256869977
6.480149;1.0446060711660372;0.8332450641478641;0.7977867911780858;-7.975127386499031e-06;-5.226822343822276e-06;1.044936749064689;10.00165843254866;0.8335316687315226;1.0448039844591939;1.0447511542130434;0.7977421336275582;0.014895246008082999;0.7978897280196647
6.490149;1.0446051324751755;0.8332447752992883;0.7977861896893349;-7.845742207972521e-06;-5.279995495494514e-06;1.0449385552599848;10.00172364974448;0.833531336103317;1.0448065082580886;1.0447503792386656;0.7977435038960734;0.01489532967159474;0.7978899757047401
6.500149;1.0446042015388959;0.8332445034454178;0.7977856223819403;-7.716295532722787e-06;-5.340686143031226e-06;1.044940263985271;10.001788150030922;0.8335309007677698;1.0448089878838738;1.044749660756338;0.7977448749567213;0.014895406503466688;0.7978901757521962
6.510149;1.044603290429563;0.8332442538587908;0.7977850912863349;-7.587867089773643e-06;-5.4085537146656525e-06;1.0449418770958923;10.001851821443502;0.8335303693913486;1.0448114246731672;1.0447489905208525;0.7977462415347089;0.014895476600443998;0.7978903356095131
6.520149;1.0446024100121558;0.8332440318509138;0.797784599912031;-7.461648456770526e-06;-5.483373651359893e-06;1.0449433989934278;10.001914563916795;0.8335297483396923;1.0448138208043134;1.0447483627228304;0.7977475983330815;0.014895540248645357;0.797890462642835
6.530149;1.0446015683895626;0.8332438430375839;0.7977841529997529;-7.338818011667743e-06;-5.5649210178589e-06;1.044944837168811;10.001976288908926;0.8335290441980403;1.0448161797173907;1.0447477739248523;0.7977489401160688;0.014895597910758918;0.7978905635990924
6.540149;1.0446007707985054;0.8332436930037884;0.7977837557875378;-7.220354636830569e-06;-5.652978515985695e-06;1.0449462013185125;10.002036910684433;0.8335282642525793;1.0448185058553996;1.0447472221853056;0.7977502624376793;0.014895650232417124;0.797890644019244
6.550149;1.0446000200392833;0.833243587062227;0.7977834131277762;-7.106882582670032e-06;-5.747409202789912e-06;1.0449475015210192;10.002096345710143;0.8335274162143558;1.044820804190775;1.0447467064674807;0.7977515622197562;0.014895697993188748;0.7978907081058156
6.560149;1.0445993165712761;0.8332435306473815;0.7977831283803036;-6.9986231254255664e-06;-5.848150102221157e-06;1.0449487468290977;10.002154519456221;0.8335265075249432;1.0448230789757444;1.0447462266458807;0.7977528374305097;0.014895741942537644;0.7978907592662436
6.570149;1.0445986589379843;0.8332435292753533;0.7977829026530854;-6.8954497536992516e-06;-5.955106185753399e-06;1.0449499449568989;10.002211365502838;0.8335255452700592;1.0448253318619494;1.0447457832012585;0.7977540865919445;0.014895782667805448;0.7978908006062662
6.580149;1.0445980446914858;0.8332435873848651;0.797782734693447;-6.7970647663134725e-06;-6.068057298156492e-06;1.0449511023072802;10.002266824106835;0.8335245367472178;1.0448275611373352;1.0447453763479315;0.79775530869023;0.014895820594962287;0.7978908347330645
