time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.590149;1.0445974709161516;0.8332437075226108;0.7977826212091509;-6.703197049130489e-06;-6.18660953158336e-06;1.0449522240652902;10.002320850063228;0.8335234899752937;1.044829762674074;1.0447450060993302;0.7977565031321008;0.01489585613398198;0.7978908630718288
6.600149;1.0445969339270633;0.8332438910393621;0.7977825576433508;-6.613652692525932e-06;-6.310158342482231e-06;1.0449533143132186;10.002373419086366;0.8335224137899728;1.0448319309641152;1.0447446724852578;0.7977576691663043;0.014895889859189045;0.7978908857014546
6.610149;1.0445964287136478;0.8332441392195873;0.7977825392318981;-6.528231142091225e-06;-6.437886015523536e-06;1.0449543753765056;10.002424526976585;0.8335213173530253;1.0448340594384722;1.0447443744955014;0.7977588051792521;0.01489592253947384;0.797890901947654
6.620149;1.044595949180759;0.8332444528156812;0.7977825620417881;-6.446676599774175e-06;-6.568786967765868e-06;1.0449554072138807;10.0024741827931;0.8335202094497176;1.0448361404104656;1.044744109789872;0.7977599090546994;0.014895955092536023;0.7978909108987375
6.630149;1.044595489588277;0.8332448302866362;0.7977826234632198;-6.368757014262222e-06;-6.701697330509022e-06;1.0449564082801566;10.00252239597415;0.8335190983004154;1.0448381650285363;1.0447438765660952;0.7977609791123704;0.014895988579777458;0.7978909111804376
6.640149;1.0445950462476223;0.8332452673642987;0.7977827218799125;-6.294339288835137e-06;-6.8353726454013035e-06;1.044957376947106;10.002569168373977;0.8335179919288985;1.0448401240496854;1.0447436756925004;0.7977620141142078;0.014896024127233037;0.7978908999462079
6.650149;1.0445946178298;0.8332457583593377;0.7977828565392624;-6.223337257412703e-06;-6.968587462009763e-06;1.0449583119796295;10.002614499240474;0.8335168984032931;1.0448420091066961;1.0447435113774748;0.7977630126189399;0.01489606276483981;0.797890872374844
6.660149;1.0445942038073557;0.833246296975587;0.7977830277885432;-6.155623233172312e-06;-7.100147923937719e-06;1.0449592121225326;10.002658395888268;0.8335158255115207;1.0448438131955504;1.0447433899557945;0.7977639724382166;0.014896105362228827;0.7978908229306674
6.670149;1.0445938025663875;0.8332468762857563;0.7977832369481742;-6.091005215494283e-06;-7.228848240162237e-06;1.0449600756460364;10.002700881580777;0.8335147804393488;1.0448455301583368;1.0447433179657326;0.797764889973858;0.014896152640056596;0.7978907471791857
6.680149;1.0445934107382053;0.8332474887446598;0.7977834862308467;-6.0292483802020355e-06;-7.353500929205851e-06;1.0449608999418567;10.002741996715278;0.8335137695925708;1.044847153546003;1.0447433015137129;0.7977657602522914;0.01489620506282317;0.7978906420428504
6.690149;1.0445930242120678;0.8332481261217285;0.79778377879899;-5.9700772750061694e-06;-7.473042959773031e-06;1.0449616814816831;10.002781792213229;0.8335127981388181;1.044848676253104;1.0447433466220606;0.7977665782933349;0.014896262729404874;0.7978905046781183
6.700149;1.0445926400758323;0.8332487800251068;0.7977841184449984;-5.913133222064205e-06;-7.586593658109732e-06;1.0449624165299058;10.002820317840177;0.8335118702130401;1.044850092032959;1.0447434595398755;0.7977673402923233;0.014896325524695605;0.7978903320154741
6.710149;1.0445922575957223;0.8332494432716976;0.7977845092880775;-5.8579388698458045e-06;-7.693403489237016e-06;1.0449631014261491;10.002857617781384;0.8335109901789053;1.0448513965209503;1.0447436466429305;0.7977680439233634;0.01489639334543615;0.7978901212387421
6.720149;1.044591877387849;0.8332501103717116;0.7977849559895606;-5.803896960032898e-06;-7.79277567155757e-06;1.0449637316529612;10.002893738756523;0.8335101630503287;1.0448525863491616;1.0447439131393186;0.7977686888611888;0.014896466079929838;0.7978898697649789
6.730149;1.0445914996351133;0.8332507762251642;0.7977854637375132;-5.750349260285958e-06;-7.884075785105138e-06;1.044964300663715;10.002928734217878;0.8335093935441177;1.0448536588551267;1.0447442618790175;0.7977692774240356;0.014896543454747424;0.7978895748165533
6.740149;1.0445911226757107;0.8332514345738131;0.7977860373990114;-5.696739129306093e-06;-7.966831191789035e-06;1.0449647998953533;10.002962656186218;0.8335086855974836;1.0448546127566967;1.044744694218344;0.797769813849036;0.014896625040554761;0.7978892334249791
6.750149;1.0445907433559674;0.8332520776007478;0.7977866805033783;-5.6427030078412034e-06;-8.040820276815321e-06;1.0449652201328663;10.00299554549512;0.8335080431386762;1.0448554479986591;1.0447452118563814;0.7977703024700049;0.014896710411533213;0.7978888425632266
6.760149;1.0445903595031816;0.8332526961937954;0.797787394897296;-5.587944677663825e-06;-8.106109799327143e-06;1.044965552975492;10.003027425178894;0.833507471009313;1.0448561652205257;1.044745817355567;0.7977707470877662;0.014896799220226195;0.7978883991886047
6.770149;1.0445899720608973;0.8332532803577728;0.7977881813245221;-5.532095894673066e-06;-8.163059173932135e-06;1.044965791382239;10.003058293054377;0.8335069749571692;1.0448567654906178;1.0447465131537146;0.797771151901194;0.01489689121524623;0.7978879007438969
6.780149;1.0445895841969532;0.8332538198731075;0.7977890403279425;-5.474743817370959e-06;-8.212260969698402e-06;1.0449659294916034;10.003088121224764;0.8335065608751078;1.0448572500171902;1.0447473008834025;0.797771522042515;0.014896986353714546;0.7978873459103246
6.790149;1.0445891993795604;0.8332543046320747;0.7977899730931296;-5.41547606733205e-06;-8.254423852964603e-06;1.0449659630081343;10.003116874134975;0.8335062335820421;1.0448576204933124;1.044748181203844;0.7977718632158494;0.01489708478197129;0.7978867342776085
6.800149;1.044588821453095;0.8332547245170376;0.797790982318762;-5.353785626096897e-06;-8.290275710552889e-06;1.0449658901765204;10.003144531273708;0.8335059954128352;1.044857879650514;1.0447491532253772;0.7977721812314806;0.014897186564524975;0.797886064905732
6.810149;1.0445884550827227;0.8332550700649105;0.7977920724566162;-5.288984936675431e-06;-8.320469087570421e-06;1.0449657116110733;10.00317108560796;0.833505845896565;1.0448580306088002;1.0447502145061314;0.7977724812479517;0.014897291494821444;0.7978853356439838
6.820149;1.0445881049544754;0.8332553342122622;0.7977932490852437;-5.220293444190892e-06;-8.345485536407545e-06;1.0449654288241845;10.003196519735912;0.8335057826693281;1.0448580765434718;1.0447513622008544;0.7977727670128557;0.014897399112603961;0.797884543348149
6.830149;1.0445877755923365;0.8332555134133607;0.7977945182547851;-5.147051075029924e-06;-8.365700505704213e-06;1.0449650431337458;10.003220794408964;0.8335058019121779;1.044858021687223;1.0447525940040436;0.797773041059772;0.014897508701032451;0.7978836835514622
6.840149;1.0445874722657693;0.833255606854721;0.7977958857941333;-5.068900611154935e-06;-8.381598239186254e-06;1.0449645561830876;10.0032438619153;0.8335058980416532;1.0448578711805288;1.044753908067512;0.7977733051136728;0.014897619229730335;0.7978827506136469
6.850149;1.0445872010096109;0.8332556153541946;0.7977973561262204;-4.9857936850193814e-06;-8.393861050025969e-06;1.0449639710404726;10.003265681209948;0.8335060642297583;1.0448576296328602;1.0447553022112441;0.7977735597350617;0.014897729469206387;0.7978817393457488
6.860149;1.044586967421578;0.8332555416235998;0.7977989315814351;-4.897828763513752e-06;-8.403270834846551e-06;1.0449632914237557;10.003286218977243;0.8335062943700118;1.0448573005454012;1.0447567732994907;0.7977738039199289;0.014897838300779134;0.7978806459738605
6.870149;1.0445867758107146;0.8332553899597421;0.7978006127962416;-4.805047392648777e-06;-8.410591359895665e-06;1.0449625196577517;10.003305445110383;0.8335065848324985;1.0448568861966776;1.04475831756929;0.7977740352927686;0.014897944908342996;0.7978794675514889
6.880149;1.044586629421787;0.8332551640575891;0.7978023992264476;-4.707346493496395e-06;-8.416472128564255e-06;1.0449616557973584;10.003323334721076;0.8335069342027306;1.0448563876681616;1.044759931017048;0.7977742507216183;0.014898048701111223;0.7978782015890332
6.890149;1.0445865311517684;0.8332548656219005;0.797804289335418;-4.604552938955387e-06;-8.421372355155355e-06;1.0449606974010444;10.003339875788495;0.8335073421264356;1.0448558057255823;1.044761608848653;0.7977744470463513;0.014898149241731013;0.7978768466499204
6.900149;1.0445864833989675;0.8332544953408995;0.7978062803939936;-4.4965179154849526e-06;-8.425577956993592e-06;1.044959639388805;10.003355074417781;0.8335078089217071;1.0448551412642237;1.0447633449027443;0.7977746213729259;0.01489824640285493;0.797875403045901
6.910149;1.0445864864590302;0.8332540542363592;0.7978083678656702;-4.383160783031604e-06;-8.42933059157335e-06;1.0449584752820078;10.003368955117041;0.8335083351953768;1.0448543945887825;1.0447651323112155;0.7977747711352957;0.01489834052122697;0.7978738727534199
6.920149;1.0445865376536212;0.833253543893643;0.7978105451844334;-4.264542157313474e-06;-8.432952641979377e-06;1.0449571993055857;10.003381554235371;0.8335089209928952;1.0448535649604231;1.0447669649584652;0.7977748948133072;0.014898432263917702;0.7978722587311362
6.930149;1.0445866326317603;0.8332529660051723;0.7978128040106124;-4.140889549084264e-06;-8.436831751256738e-06;1.044955807697472;10.003392901638705;0.8335095651510391;1.0448526510292415;1.0447688381420317;0.7977749926634368;0.01489852237044193;0.797870564495497
6.940149;1.0445867667489948;0.8332523215827041;0.797815134296809;-4.0124432195073025e-06;-8.441322866988163e-06;1.0449542990289584;10.003403000910346;0.8335102649471071;1.0448516518916804;1.0447707482292072;0.7977750661242828;0.014898611595571402;0.7978687938190293
6.950149;1.0445869352414894;0.8332516104208868;0.7978175248034884;-3.879296706810642e-06;-8.446692285306077e-06;1.0449526736030421;10.0034118263365;0.8335110162145521;1.0448505689411132;1.04477269202706;0.7977751165007487;0.014898700828352802;0.7978669500025236
6.960149;1.0445871331812786;0.8332508318511306;0.7978199645292348;-3.7414240434885656e-06;-8.453087683378657e-06;1.0449509318725008;10.003419335885683;0.8335118142279083;1.0448494077083434;1.044774665884696;0.7977751447078393;0.014898791120078358;0.797865035458874
6.970149;1.0445873558529297;0.8332499860507563;0.7978224439523214;-3.598815099339185e-06;-8.4605357876796e-06;1.0449490733562838;10.003425488179914;0.833512654527827;1.0448481773053087;1.04477666468043;0.7977751521036541;0.014898883542313796;0.7978630520000876
6.980149;1.0445875992930027;0.8332490740488049;0.7978249555522414;-3.451619725849466e-06;-8.46898052564029e-06;1.0449470974327586;10.003430254150775;0.8335135328756833;1.0448468873443457;1.044778681571736;0.7977751409016134;0.014898978996328471;0.7978610012008475
6.990149;1.044587860505645;0.8332480966370521;0.7978274937332154;-3.3002391044994942e-06;-8.478280829430268e-06;1.0449450044538622;10.003433616814673;0.8335144451992357;1.0448455461524333;1.0447807090394314;0.7977751138863564;0.014899078052987808;0.7978588851462375
7.000149;1.0445881371619976;0.833247054022779;0.7978300536679793;-3.1452671434670914e-06;-8.48821317359193e-06;1.0449427954370778;10.003435562010083;0.8335153883970993;1.0448441620183653;1.0447827400228533;0.7977750738549882;0.01489918089708203;0.7978567071536954
7.010149;1.0445884264748226;0.833245946801315;0.7978326297436212;-2.9873069131870073e-06;-8.498603069294029e-06;1.0449404712319807;10.00343607740747;0.8335163613516217;1.0448427442569852;1.0447847676979136;0.7977750228470203;0.014899287442634112;0.7978544710147704
7.020149;1.044588723802863;0.8332447770854643;0.7978352154274452;-2.8268102777431135e-06;-8.50950260857063e-06;1.0449380324179658;10.003435170010135;0.8335173648909523;1.0448413021813348;1.0447867848752352;0.7977749618201947;0.01489939750897879;0.7978521800083844
7.030149;1.0445890227271095;0.833243548800348;0.797837804554378;-2.6640398639664744e-06;-8.521206942818872e-06;1.0449354798355734;10.003432881146864;0.8335184006913335;1.0448398439210556;1.0447887842560712;0.7977748909004712;0.014899510938374686;0.7978498376020479
7.040149;1.0445893162317557;0.8332422672684434;0.7978403925298778;-2.4991307960834343e-06;-8.534057059983564e-06;1.044932814865903;10.003429275845052;0.8335194707002868;1.0448383763158897;1.0447907583987903;0.7977748095147346;0.014899627687433418;0.7978474488315157
7.050149;1.04458959684574;0.8332409383781884;0.7978429762806333;-2.3321546384551145e-06;-8.548223218270582e-06;1.044930039299359;10.003424421019636;0.8335205773025862;1.0448369051612594;1.0447926988916598;0.7977747165332432;0.014899747887179642;0.7978450210992706
7.060149;1.0445898559190392;0.8332395679847597;0.7978455529010301;-2.163110518041763e-06;-8.563688461857414e-06;1.0449271551286397;10.00341837899784;0.8335217232204761;1.0448354351880575;1.0447945960545322;0.7977746106611955;0.014899871884272215;0.7978425640210527
7.070149;1.044590083915313;0.8332381622057465;0.7978481188273222;-1.9918513720082846e-06;-8.5803998414419e-06;1.0449241638038964;10.0034112139549;0.8335229113361303;1.0448339698545852;1.0447964394207117;0.7977744908507747;0.014900000277471685;0.7978400881376704
7.080149;1.044590271476412;0.8332367281306624;0.7978506707682306;-1.8180826081415223e-06;-8.59837799605703e-06;1.0449210654581458;10.003402998700137;0.8335241443732928;1.0448325113765828;1.0447982185131284;0.7977743566572095;0.014900133819400982;0.797837603728588
7.090149;1.0445904094149052;0.8332352743837956;0.7978532066743148;-1.6414633187569548e-06;-8.61771040823716e-06;1.0449178596671473;10.003393823577301;0.8335254242391734;1.0448310609400553;1.0447999233179646;0.7977742079954823;0.01490027316100238;0.7978351209111287
7.100149;1.0445904882390642;0.8332338112430548;0.7978557256256761;-1.4616809837604315e-06;-8.638518641791702e-06;1.0449145471254506;10.003383803698926;0.8335267515574639;1.0448296189705442;1.0448015434503026;0.7977740440482175;0.014900418578243545;0.7978326502140985
7.110149;1.044590499431643;0.833232350214535;0.7978582276201147;-1.2785457289052084e-06;-8.660933208238853e-06;1.044911129870066;10.00337307608943;0.8335281253424913;1.044828185908771;1.0448030670642898;0.7977738627007925;0.01490056987938096;0.7978302024654929
7.120149;1.04459043785114;0.8332309033497426;0.7978607130622297;-1.0920955878939894e-06;-8.685050082469604e-06;1.0449076102157802;10.00336178691251;0.8335295431297651;1.04482676310805;1.04480448139086;0.7977736611564796;0.014900726576873365;0.7978277883220829
7.130149;1.0445903026924301;0.8332294823574771;0.7978631813489188;-9.025501136353419e-07;-8.710855911082867e-06;1.0449039909860889;10.0033500708995;0.8335310015144654;1.04482535319436;1.0448057742048962;0.7977734365335405;0.014900888056323018;0.7978254181260546
7.140149;1.0445900964385024;0.8332280976326091;0.7978656300260797;-7.101833682491914e-07;-8.73810228824461e-06;1.0449002773061187;10.0033380365981;0.8335324958376538;1.0448239602677596;1.0448069348561297;0.7977731860374727;0.014901053542082897;0.7978231021322304
7.150149;1.0445898230284536;0.8332267577609495;0.7978680552382142;-5.152710495584152e-07;-8.76620327323587e-06;1.0448964771590643;10.003325768186736;0.8335340197383261;1.04482258977457;1.0448079546000346;0.797772907260304;0.014901222079562206;0.7978208512235763
7.160149;1.0445894862222629;0.8332254702086364;0.7978704518503741;-3.1813551179128816e-07;-8.794249588613299e-06;1.0448925997054181;10.003313330866002;0.833535565865694;1.0448212476644836;1.0448088265908435;0.7977725986622387;0.014901392660361841;0.7978186774958289
7.170149;1.0445890886083384;0.8332242426269156;0.7978728131302631;-1.1923371583228618e-07;-8.821088527873392e-06;1.0448886541107472;10.003300769780946;0.8335371267494562;1.0448199397927902;1.0448095462926568;0.7977722597498457;0.014901564258771793;0.7978165933729319
7.180149;1.0445886309332943;0.8332230828187163;0.7978751313905406;8.087790080364477e-08;-8.845424922278652e-06;1.0448846499508846;10.00328810752326;0.8335386950251236;1.0448186717735108;1.0448101121611237;0.7977718904581508;0.014901735719360614;0.7978146096740041
7.190149;1.0445881115314601;0.8332219973506788;0.7978773990714202;2.817270217535085e-07;-8.865914894554027e-06;1.04488059686483;10.003275350173286;0.8335402633490568;1.0448174482729387;1.0448105257284486;0.7977714902693336;0.014901905709371537;0.797812734885306
7.200149;1.0445875268156128;0.8332209906610349;0.7978796091429781;4.830020361543875e-07;-8.881190487339752e-06;1.0448765038351695;10.003262505630582;0.8335418242355517;1.0448162725531747;1.0448107911169782;0.7977710579096111;0.014902072813322169;0.7978109760444816
7.210149;1.0445868729771883;0.8332200652101494;0.7978817549688555;6.844542958013718e-07;-8.889872374290691e-06;1.0448723809852882;10.003249595052484;0.8335433701693534;1.0448151476892382;1.0448109144479631;0.7977705917163472;0.014902235669758415;0.7978093392844424
7.220149;1.044586147328269;0.8332192224211014;0.797883830207432;8.858344278108423e-07;-8.890609123683301e-06;1.0448682425005913;10.003236640526637;0.8335448941170469;1.0448140781742306;1.0448109033698458;0.7977700907661635;0.01490239301612127;0.7978078294390291
7.230149;1.0445853481690062;0.8332184637508931;0.7978858292248304;1.0868995425221407e-06;-8.88209194898001e-06;1.0448641063083506;10.00322364958769;0.8335463899075802;1.0448130697643796;1.0448107669037392;0.7977695560544622;0.014902543663214364;0.7978064494843411
7.240149;1.0445844738913528;0.8332177906247294;0.7978877476907358;1.2873626240366737e-06;-8.863118472934853e-06;1.0448599903896478;10.003210622463163;0.8335478524152663;1.044812128119106;1.0448105151287155;0.7977689902311803;0.014902686556523673;0.7978052004802536
7.250149;1.0445835224209987;0.8332172036035081;0.7978895826219086;1.4868125788531684e-06;-8.832719701453899e-06;1.0448559093874827;10.003197570511098;0.8335492778589042;1.044811258154174;1.0448101579393434;0.797768396425064;0.0149028208262549;0.7978040825840386
7.260149;1.044582491049646;0.8332167019410405;0.7978913321206386;1.684747019169164e-06;-8.790196275184652e-06;1.0448518733622725;10.003184515104673;0.8335506637851035;1.0448104644298895;1.0448097031729326;0.7977677779427429;0.014902945659959092;0.7978030961638127
7.270149;1.0445813765916456;0.8332162832968384;0.7978929950813706;1.8806638358977082e-06;-8.735058743704047e-06;1.0448478887009633;10.003171468165393;0.8335520086522821;1.0448097517130248;1.0448091552308123;0.7977671388006404;0.014903060201304897;0.7978022415691751
7.280149;1.044580176182994;0.8332159434685669;0.7978945706603487;2.074067007813872e-06;-8.666975758829569e-06;1.044843960317545;10.003158426557398;0.8335533117702615;1.044809124675212;1.0448085157854987;0.7977664840604805;0.014903163641185376;0.7978015181671366
7.290149;1.0445788886010494;0.833215676888276;0.7978960581829667;2.2644023767719977e-06;-8.585732335908753e-06;1.0448400926971535;10.003145385156294;0.8335545734582649;1.044808586985203;1.0448077864096568;0.7977658196603651;0.014903255346093902;0.7978009238404016
7.300149;1.044577514556066;0.8332154778003082;0.7978974578908755;2.4509837455216725e-06;-8.491207064492049e-06;1.044836289257081;10.003132344435231;0.833555794752805;1.0448081410303132;1.0448069701741822;0.7977651519979368;0.014903334918088838;0.7978004553167013
7.310149;1.0445760550122103;0.8332153405173621;0.7978987714564688;2.6330081260459423e-06;-8.383411524749027e-06;1.0448325518898254;10.00311930556817;0.8335569768059496;1.0448077882074873;1.0448060711232685;0.7977644875576002;0.014903402232263975;0.7978001088807304
7.320149;1.044574510164337;0.8332152586478997;0.7979000015842944;2.8097463313574153e-06;-8.262505727414983e-06;1.0448288811684536;10.003106266070239;0.8335581203567771;1.044807529389464;1.044805093358274;0.797763832472089;0.014903457487140944;0.7977998805958223
7.330149;1.0445728805392318;0.8332152254573613;0.7979011510448532;2.9807744590649654e-06;-8.128713640693153e-06;1.0448252766495592;10.003093222257373;0.8335592254481283;1.0448073648136873;1.0448040406826793;0.7977631918815428;0.01490350120737642;0.7977997660532373
7.340149;1.044571167626179;0.8332152352276958;0.7979022220665376;3.146025189072053e-06;-7.982265428250599e-06;1.0448217366540435;10.003080170027093;0.833560291678742;1.0448072928665715;1.0448029168380033;0.7977625694272221;0.014903534104087351;0.7977997602834629
7.350149;1.0445693733473487;0.8332152837654341;0.7979032168785235;3.3056426669158024e-06;-7.82345434592541e-06;1.0448182577101481;10.003067101897338;0.8335613192107874;1.0448073096823016;1.044801726314762;0.7977619674578325;0.014903556877386344;0.797799858330128
7.360149;1.0445675000654278;0.833215367975771;0.7979041385622723;3.4598472516848286e-06;-7.652682873701686e-06;1.0448148350994861;10.003054006569524;0.8335623096668974;1.0448074106937681;1.0448004750826718;0.7977613877218336;0.014903570136518102;0.7978000561682465
7.370149;1.0445655509310798;0.8332154852750078;0.7979049913759848;3.6088947030547232e-06;-7.470343574967064e-06;1.0448114644673772;10.003040867700857;0.8335632657014048;1.0448075922787141;1.0447991700677297;0.7977608316186339;0.014903574429695449;0.7978003506053322
7.380149;1.044563529227958;0.833215633719405;0.7979057809028427;3.753024636177659e-06;-7.276598854429529e-06;1.0448081434318768;10.003027661479312;0.833564189713718;1.0448078520776993;1.0447978174105081;0.7977603002329869;0.014903570242885095;0.7978007381923986
7.390149;1.0445614372998153;0.8332158126091281;0.7979065139212185;3.892405338829164e-06;-7.071314441298754e-06;1.0448048726124384;10.00301436192547;0.8335650829867793;1.0448081886632152;1.0447964219802175;0.7977597948285056;0.014903557862597687;0.7978012151389495
7.400149;1.044559276743248;0.8332160223784836;0.7979071977425118;4.027091027913564e-06;-6.854227288493199e-06;1.0448016548419576;10.003000951886149;0.833565945632909;1.04480860126968;1.044794989547418;0.7977593172624386;0.014903537237241646;0.7978017782543955
7.410149;1.044557048965375;0.8332162640940294;0.7979078393264286;4.156989459525046e-06;-6.62511765890624e-06;1.04479849255278;10.002987429887751;0.8335667769068754;1.0448090896435718;1.0447935285031011;0.7977588697496785;0.014903508100984763;0.7978024247166818
7.420149;1.0445547547763296;0.8332165392343486;0.797908444708396;4.281984859978074e-06;-6.383845291058261e-06;1.0447953856592571;10.00297380950507;0.8335675755522738;1.0448096544400818;1.0447920483804005;0.7977584541175091;0.01490347024162129;0.7978031507351204
7.430149;1.0445523944122397;0.8332168497580725;0.7979090188417851;4.4021727531355555e-06;-6.130402647430095e-06;1.0447923316100836;10.002960111774389;0.8335683401440697;1.0448102982089984;1.0447905578600107;0.7977580709594799;0.014903423586772997;0.7978039508991269
7.440149;1.0445499684426;0.8332171985204072;0.797909565639853;4.517951809797082e-06;-5.865030888448801e-06;1.0447893270268194;10.002946358005188;0.8335690692798524;1.0448110257461898;1.0447890651394245;0.7977577194026934;0.014903368131737328;0.7978048189657165
7.450149;1.0445474780964559;0.8332175896759562;0.7979100884688293;4.629959585626108e-06;-5.588227832389104e-06;1.0447863692512949;10.002932568628164;0.8335697620404369;1.0448118427662683;1.0447875789043384;0.7977573977116589;0.014903303922767022;0.7978057495346863
7.460149;1.044544925402794;0.8332180284630285;0.7979105907417113;4.738946932491082e-06;-5.300615529550037e-06;1.044783456947527;10.002918758639417;0.8335704188438438;1.0448127545856536;1.0447861084649002;0.7977571041052213;0.014903231149367757;0.7978067388117667
7.470149;1.0445423141385572;0.8332185202178368;0.7979110757282165;4.845589983756505e-06;-5.002772138382e-06;1.0447805902466718;10.002904927853736;0.8335710414220517;1.0448137666164163;1.0447846639398335;0.7977568370904059;0.014903150261829317;0.7978077837879807
7.480149;1.0445396506619589;0.8332190693025329;0.797911545994713;4.950350020507708e-06;-4.695089215166082e-06;1.0447777709837085;10.00289105930574;0.8335716317135433;1.0448148841076341;1.0447832560486443;0.7977565951253359;0.014903061987037624;0.7978088810970575
7.490149;1.0445369443552404;0.8332196791540355;0.7979120036210595;5.053475844182444e-06;-4.37776324879707e-06;1.0447750027323528;10.002877129457438;0.8335721912364397;1.0448161096108468;1.0447818946969978;0.7977563764177593;0.01490296717608036;0.7978100262822224
7.500149;1.0445342078837772;0.833220353285633;0.7979124510589959;5.155082805988134e-06;-4.0509705413250595e-06;1.04477229005088;10.00286311756695;0.8335727212654435;1.0448174418395604;1.044780586923602;0.7977561792474337;0.014902866577643595;0.7978112136224205
7.510149;1.0445314561564394;0.8332210956053452;0.7979128912382828;5.255268301527402e-06;-3.7150337535383546e-06;1.0447696371087603;10.002849003148034;0.833573223025476;1.0448188776626501;1.0447793356397048;0.7977560016420863;0.014902760715395758;0.7978124367123445
7.520149;1.0445287041425635;0.8332219097697182;0.7979133268497804;5.354247856399667e-06;-3.370462873514511e-06;1.0447670463222738;10.002834760778397;0.833573697812269;1.0448204142230535;1.044778140652297;0.7977558402127449;0.014902649936564788;0.7978136893418782
7.530149;1.0445259652600911;0.8332227988285494;0.7979137600035984;5.452447617951187e-06;-3.0179412422209696e-06;1.044764517413512;10.002820365920805;0.8335741468740293;1.0448220488287356;1.0447770006992085;0.797755689596085;0.01490253450837127;0.7978149660567061
7.540149;1.0445232516504288;0.8332237656375441;0.7979141922827059;5.5504648540165945e-06;-2.658263242776165e-06;1.0447620472743742;10.002805805461017;0.8335745708399136;1.0448237776158449;1.0447759140151511;0.7977555427492867;0.014902414674957332;0.797816262453599
7.550149;1.0445205761692893;0.8332248131340638;0.7979146249589998;5.648875817811707e-06;-2.2922388418528042e-06;1.0447596305711866;10.00279107603178;0.833574968689924;1.0448255949865075;1.044774878439527;0.7977553917797137;0.014902290723393042;0.7978175754348931
7.560149;1.044517953520615;0.8332259439921139;0.7979150592954379;5.748074796217587e-06;-1.92065680901307e-06;1.0447572608427258;10.00277616883459;0.8335753368534051;1.0448274938519586;1.0447738920723448;0.7977552297772071;0.014902163014282158;0.7978189033710641
7.570149;1.044515399129234;0.8332271607284832;0.7979154962322383;5.848306214613469e-06;-1.5442993927313072e-06;1.0447549319230334;10.002761060073196;0.8335756696978518;1.0448294653647499;1.0447729530562382;0.7977550525355789;0.014902031859501803;0.7978202456717007
7.580149;1.044512927980119;0.8332284664690052;0.7979159359097456;5.949775769888293e-06;-1.16391645842161e-06;1.0447526385660577;10.00274571244054;0.8335759609949229;1.0448314982534048;1.0447720586109241;0.797754858607253;0.014901897336737118;0.7978216014604016
7.590149;1.0445105540018889;0.8332298651515065;0.7979163780853971;6.052701620362109e-06;-7.802296258241461e-07;1.0447503756025536;10.002730073724278;0.8335762050707559;1.044833579401494;1.0447712051816642;0.7977546484015943;0.014901759251248068;0.7978229686236527
7.600149;1.0445082881616232;0.8332313613431106;0.797916823086218;6.15730138732278e-06;-3.940624897080492e-07;1.0447481372005338;10.002714073967713;0.8335763976670783;1.044835695833652;1.0447703901825511;0.797754423332618;0.014901617275630866;0.7978243440996778
7.610149;1.0445061368628281;0.83323296010431;0.7979172725297932;6.26373610232484e-06;-6.388602634012212e-09;1.0447459174259937;10.00269763440996;0.8335765363190268;1.0448378360125914;1.044769613072602;0.7977541851241907;0.014901471171291073;0.7978257241643361
7.620149;1.044504103116764;0.8332346658267047;0.7979177295611136;6.3720538806222015e-06;3.8181704674342355e-07;1.0447437114230558;10.00268068249539;0.8335766195433842;1.0448399892094882;1.0447688743072259;0.7977539355001967;0.014901320917724949;0.7978271041311414
7.630149;1.0445021890331907;0.8332364805386757;0.797918198522326;6.482152417833954e-06;7.69670964759729e-07;1.0447415166305885;10.002663155808259;0.833576645598473;1.044842144405588;1.0447681740201655;0.7977536763253142;0.014901166611090231;0.7978284782201567
7.640149;1.0445003974781042;0.8332384035034055;0.7979186841576027;6.593799215692242e-06;1.1563017047356376e-06;1.0447393332476573;10.002644997594345;0.8335766126002918;1.0448442908643394;1.0447675116131798;0.797753409674051;0.01490100834672851;0.7978298400421047
7.650149;1.044498732364909;0.8332404320612249;0.79791919103086;6.7067661718337795e-06;1.5407158850478907e-06;1.0447371630967488;10.002626155984501;0.8335765195540182;1.0448464197889409;1.044766885726401;0.797753137659166;0.014900846315652904;0.7978311836832498
7.660149;1.0444971980218403;0.8332425626680247;0.7979197237792977;6.820891557896046e-06;1.921688065094734e-06;1.0447350079380904;10.002606588377947;0.8335763658778318;1.0448485242393544;1.0447662951941035;0.7977528627588601;0.01490068090127049;0.7978325045644966
7.670149;1.0444957986052317;0.8332447916804544;0.7979202873459228;6.935966450961086e-06;2.2976985355100107e-06;1.044732868576395;10.002586269964079;0.8335761499129719;1.044850597049782;1.0447657406619146;0.7977525887527884;0.014900512536320836;0.7978337994210135
7.680149;1.0444945375788224;0.8332471159204367;0.7979208861382504;7.051713641602207e-06;2.666955460872033e-06;1.0447307447639431;10.002565202950606;0.8335758690134772;1.0448526294860447;1.044765224529644;0.7977523209294607;0.014900341514142736;0.7978350659959748
7.690149;1.0444934166440163;0.8332495323272241;0.797921523202172;7.16789401785973e-06;3.0275652336343726e-06;1.0447286359478847;10.002543422786788;0.8335755207135686;1.0448546117088424;1.044764749728148;0.7977520647386104;0.01490016806970092;0.7978363028764606
7.700149;1.0444924349697156;0.8332520365956333;0.7979222004861904;7.2842968668094934e-06;3.377789070393277e-06;1.0447265426738699;10.002520998447203;0.8335751028716826;1.044856533748901;1.044764319822995;0.7977518242849433;0.014899992618938637;0.7978375095281794
7.710149;1.0444915899794858;0.8332546229094485;0.7979229190821521;7.400588638621327e-06;3.716241272495947e-06;1.0447244673372518;10.002498020040074;0.8335746130001473;1.0448583862134073;1.044763939540575;0.7977516023889367;0.014899815784094337;0.7978386863981197
7.720149;1.044490878662211;0.8332572852254587;0.7979236789643763;7.516186468999967e-06;4.042019065729361e-06;1.0447224135097843;10.002474575604307;0.8335740481770936;1.0448601610371422;1.0447636141066339;0.7977514016717789;0.014899638167185996;0.7978398345306673
7.730149;1.044490297731357;0.8332600181807417;0.7979244790772151;7.630280067163874e-06;4.35473706292417e-06;1.0447203846068671;10.002450732935719;0.8335734053712486;1.044861852313466;1.0447633482347538;0.7977512256229599;0.014899460148052882;0.7978409548780384
7.740149;1.0444898431991632;0.8332628172451715;0.797925317692943;7.741914629356928e-06;4.654381460844395e-06;1.0447183828920814;10.002426538228336;0.8335726810500973;1.0448634565787067;1.0447631452270076;0.7977510792740373;0.014899281892255114;0.7978420478870548
7.750149;1.0444895103309257;0.8332656788217047;0.7979261928194029;7.84999195379549e-06;4.941112293519872e-06;1.0447164096599852;10.002402025179418;0.8335718707428037;1.0448649723057142;1.0447630062889954;0.7977509687980849;0.01489910352267804;0.7978431135208871
7.760149;1.0444892936472656;0.8332686001171979;0.7979271025024014;7.953270685558227e-06;5.215208441140847e-06;1.0447144665969843;10.002377222988974;0.8335709699377496;1.0448663986797906;1.0447629306591382;0.7977509003759696;0.014898925270745296;0.7978441517648378
7.770149;1.044489187233986;0.8332715785588137;0.7979280444198754;8.050473161997614e-06;5.4770918892884725e-06;1.0447125566417246;10.002352157788176;0.8335699754180366;1.0448677334265395;1.0447629163665058;0.7977508794040261;0.014898747471394124;0.7978451629813088
7.780149;1.0444891860909244;0.833274610862263;0.7979290155452884;8.140461683633943e-06;5.727312025635747e-06;1.044710683856494;10.002326848488574;0.8335688856292666;1.0448689707683014;1.0447629610966698;0.7977509100723195;0.01489857050244824;0.7978461473153997
7.790149;1.0444892874163678;0.833277692415859;0.7979300127658325;8.222435151518623e-06;5.966499354930897e-06;1.0447088532301263;10.002301304900836;0.833567700306349;1.044870101545656;1.0447630626524238;0.7977509948931653;0.014898394882687675;0.7978471039253653
7.800149;1.0444894897463164;0.8332808178682477;0.7979310333050175;8.296023824534644e-06;6.1953028220398e-06;1.0447070704217258;10.002275530119523;0.8335664200883887;1.044871115463648;1.0447632189309188;0.7977511348792935;0.01489822144382488;0.7978480311919589
7.810149;1.0444897904252062;0.8332839818443394;0.7979320742788109;8.361149100222008e-06;6.414345982164386e-06;1.0447053413881713;10.002249524022366;0.833565046634288;1.0448720038885027;1.044763428339068;0.7977513308385035;0.014898051357567102;0.7978489272385226
7.820149;1.0444901843493772;0.8332871788993907;0.7979331322533737;8.417788706477103e-06;6.6242301911862405e-06;1.0447036716447824;10.002223285679065;0.8335635832545775;1.044872761712277;1.0447636908016573;0.7977515840901156;0.014897886040123836;0.7978497897164656
7.830149;1.04449066488086;0.8332904038552427;0.7979342032900519;8.465869646006545e-06;6.8255212592455035e-06;1.04470206550405;10.002196810385396;0.8335620352187955;1.0448733873819287;1.044764007729597;0.7977518959220326;0.01489772696419081;0.7978506153953479
7.840149;1.0444912254328151;0.8332936523572588;0.7979352833601059;8.505275761791397e-06;7.018684121949789e-06;1.0447005263842801;10.002170086319804;0.8335604088351165;1.0448738817989898;1.0447643803236653;0.7977522670160317;0.014897575407706115;0.7978514006431494
7.850149;1.0444918607145937;0.8332969207506556;0.7979363687360104;8.535859537457586e-06;7.204034104935953e-06;1.0446990575519561;10.002143098651272;0.833558710089354;1.0448742473744692;1.0447648083940109;0.7977526969873017;0.014897432337288867;0.7978521423673881
7.860149;1.044492566691034;0.8333002054076765;0.7979374558407951;8.55742527023946e-06;7.38174187105202e-06;1.0446976623395756;10.002115836074365;0.8335569445182623;1.0448744874692024;1.0447652910211973;0.7977531840290163;0.014897298528551744;0.7978528379096596
7.870149;1.0444933391347067;0.8333035016858599;0.7979385405239499;8.569702380438407e-06;7.551844159154158e-06;1.0446963440964903;10.002088292069466;0.8335551178016639;1.0448746059454215;1.0447658270466285;0.7977537250040141;0.014897174770355381;0.7978534843511905
7.880149;1.0444941727968462;0.833306803235782;0.7979396175272273;8.572353143085023e-06;7.71426603563914e-06;1.0446951059186396;10.002060461068218;0.8335532357683748;1.0448746073433484;1.0447664134204673;0.7977543160414143;0.014897061969073625;0.7978540788830284
7.890149;1.0444950620628166;0.833310102348472;0.7979406809353746;8.565053832177358e-06;7.868904164696035e-06;1.0446939497537988;10.002032337276223;0.8335513041889293;1.0448744977464908;1.0447670430801888;0.7977549538366552;0.014896961112630896;0.7978546195185147
7.900149;1.0444960013464122;0.8333133907490392;0.7979417251278781;8.547606983266996e-06;8.015705087680387e-06;1.044692875518174;10.002003918968445;0.833549328618908;1.0448742844497607;1.044767705779578;0.7977556362969088;0.01489687311816746;0.7978551048047516
7.910149;1.0444969849476253;0.8333166604133694;0.7979427452177726;8.520026651108244e-06;8.154648343262573e-06;1.044691881652861;10.00197520790803;0.8335473139807932;1.0448739739943012;1.044768391122481;0.7977563611849444;0.014896798676080812;0.7978555336249543
7.920149;1.044498007412964;0.8333199044717978;0.7979437368881411;8.482571847165013e-06;8.285707350647681e-06;1.04469096702509;10.001946202712336;0.8335452643969676;1.0448735712079693;1.0447690903438254;0.7977571247537596;0.014896738253547875;0.7978559059131894
7.930149;1.0444990635207472;0.8333231172119504;0.7979446960972292;8.435736552444254e-06;8.40886969943487e-06;1.0446901327530227;10.0019169015086;0.833543183732616;1.044873080502887;1.0447697966997698;0.7977579222698096;0.014896692213610957;0.7978562229136993
7.940149;1.0445001479354166;0.8333262929777158;0.7979456187402333;8.3802648609333e-06;8.524138597319536e-06;1.0446893827356307;10.001887312919072;0.8335410761827612;1.0448725071168519;1.0447705051368241;0.7977587491280356;0.014896660899546338;0.7978564861392938
7.950149;1.044501255863004;0.8333294255752588;0.7979465002601254;8.317124305213185e-06;8.631499827188132e-06;1.0446887225856523;10.001857453908151;0.8335389461355974;1.0448718565635655;1.0447712112068444;0.7977596008293057;0.014896644662409846;0.7978566956340846
7.960149;1.0445023834693359;0.8333325084355371;0.7979473357052452;8.247334320259674e-06;8.730972944216434e-06;1.0446881579075962;10.001827337206558;0.8335367975647615;1.0448711340637187;1.0447719105669078;0.797760472273542;0.014896643819986623;0.7978568491614637
7.970149;1.0445035269059724;0.8333355349188717;0.7979481203992154;8.171763074894857e-06;8.822703424338252e-06;1.044687692964409;10.00179697720145;0.8335346335765955;1.0448703452461867;1.0447725993728556;0.7977613580024088;0.014896658521513778;0.7978569435048438
7.980149;1.044504681387583;0.8333384989037876;0.7979488506613153;8.091011468719301e-06;8.906914126123375e-06;1.044687329708966;10.001766409053756;0.8335324562389088;1.044869496510357;1.0447732746986307;0.7977622531044434;0.01489668862154317;0.7978569760894586
7.990149;1.044505840977541;0.8333413951151172;0.7979495239043733;8.005439714955816e-06;8.983732460114905e-06;1.0446870672165642;10.001735686027635;0.833530266773739;1.0448685943052332;1.0447739343704603;0.7977631531685258;0.014896733683461512;0.797856944875467
8.000149;1.044506998625393;0.8333442189828865;0.7979501382168734;7.915304143825882e-06;9.05309858918351e-06;1.0446869026574834;10.001704856973273;0.8335280657666829;1.0448676446660206;1.0447745765313554;0.7977640538510653;0.014896793105194346;0.7978568475521791
8.010149;1.0445081472494389;0.8333469666420569;0.7979506921884467;7.820812991989007e-06;9.114825859701946e-06;1.0446868332421706;10.001673953339088;0.8335258528647121;1.0448666534014506;1.044775200520311;0.7977649515079741;0.014896866272109684;0.7978566815173047
8.020149;1.044509281972488;0.8333496349379973;0.7979511848085827;7.722076228529768e-06;9.168730451789066e-06;1.0446868568141208;10.001642996206568;0.8335236270711912;1.044865625682065;1.0447758081925562;0.7977658443221793;0.014896952618805233;0.7978564444254348
8.030149;1.0445104012588646;0.8333522214317571;0.7979516151391783;7.619165343807935e-06;9.214784433775343e-06;1.044686971540603;10.001612012049542;0.8335213882470235;1.0448645649217736;1.0447764034707985;0.7977667324777346;0.014897051596262666;0.7978561347972333
8.040149;1.0445115059582826;0.8333547252373349;0.7979519821007308;7.512352271862323e-06;9.253205283313683e-06;1.0446871766692645;10.0015810332638;0.8335191378846655;1.044863472865876;1.0447769912766165;0.7977676172943289;0.014897162694541192;0.7978557525242648
8.050149;1.0445125978444911;0.8333571483957732;0.7979522842269319;7.402267963737017e-06;9.284376056204563e-06;1.0446874736405858;10.00155008127071;0.8335168781408189;1.0448623510263597;1.0447775769147922;0.7977685005339097;0.014897285532457802;0.797855299201442
8.060149;1.0445136784651072;0.8333594958612017;0.7979525197909046;7.289795134576997e-06;9.308671380089266e-06;1.0446878654472052;10.001519159502031;0.8335146104566503;1.0448612008093718;1.0447781650757413;0.7977693842089649;0.014897419881214721;0.7978547782728352
8.070149;1.044514748289123;0.8333617735405507;0.7979526879254395;7.175902163136862e-06;9.326364961547103e-06;1.0446883545997445;10.001488260779313;0.8335123349980043;1.0448600218636976;1.0447787590627107;0.7977702703412056;0.01489756564736086;0.7978541944946139
8.080149;1.04451580710913;0.8333639859035681;0.7979527893282862;7.061578657299639e-06;9.337683584720224e-06;1.044688941960215;10.001457376029546;0.8335100512736634;1.0448588111033257;1.044779360785409;0.7977711610721976;0.01489772284403164;0.7978535526674283
8.090149;1.0445168554448712;0.833366134677589;0.7979528252568525;6.9477890696747454e-06;9.34290155160648e-06;1.0446896267459538;10.001426502847073;0.8335077592416857;1.0448575629462034;1.044779970831245;0.7977720590353727;0.014897891481597852;0.7978528566988685
8.100149;1.0445178946895222;0.8333682194120011;0.7979527962002558;6.835435188908064e-06;9.342338997350947e-06;1.0446904063188767;10.001395651869295;0.8335054595252274;1.0448562693664754;1.0447805888480768;0.7977729668792093;0.014898071431305733;0.7978521095475252
8.110149;1.0445189259432857;0.8333702391448766;0.797952701729636;6.725392115893186e-06;9.336313844579467e-06;1.0446912751978823;10.001364852319933;0.8335031528666303;1.0448549202670565;1.0447812137639019;0.7977738863354215;0.014898262349393766;0.7978513133259938
8.120149;1.0445199496514277;0.8333721934056594;0.7979525412221192;6.61857416275109e-06;9.325202132122556e-06;1.0446922247902237;10.001334152572188;0.8335008402010248;1.0448535051006747;1.0447818429253986;0.7977748178619913;0.014898463650243172;0.7978504686181459
8.130149;1.0445209659541825;0.8333740819564182;0.7979523144152723;6.515889665214341e-06;9.309541895465808e-06;1.0446932457496443;10.001303602623318;0.8334985235678154;1.0448520142986446;1.0447824720608674;0.7977757608076965;0.014898674524799612;0.797849573556375
8.140149;1.0445219747351273;0.8333759039746483;0.7979520213928597;6.418109097253484e-06;9.290028354771226e-06;1.0446943308219672;10.001273228317851;0.8334962069573547;1.044850439727852;1.0447830971949452;0.7977767142204037;0.01489889400473553;0.7978486240273035
8.150149;1.0445229756725436;0.8333776576251657;0.7979516627702296;6.3258149796579674e-06;9.267479639523758e-06;1.044695474953204;10.001243020585575;0.8334938961790463;1.044848775109023;1.044783716013662;0.7977776782140428;0.014899121039522014;0.7978476146438782
8.160149;1.0445239683960077;0.8333793404690099;0.7979512401213;6.239418976410596e-06;9.242830544960652e-06;1.0446966740333778;10.001212947184422;0.8334915974163886;1.0448470158419105;1.0447843268847423;0.7977786546684765;0.014899354620680736;0.7978465393516169
8.170149;1.0445249525636247;0.8333809505387726;0.7979507558690366;6.159179906555314e-06;9.217068294581265e-06;1.0446979242799088;10.001182972422528;0.8334893155091534;1.044845157575588;1.044784926781857;0.7977796467440613;0.014899593922819959;0.7978453920410474
8.180149;1.0445259280454042;0.8333824873714026;0.7979502126347199;6.085257708343928e-06;9.191159718576881e-06;1.0446992223135698;10.00115306557324;0.833487053436522;1.0448431950930386;1.04478551031269;0.7977806583402274;0.014899838291393401;0.7978441671424331
8.190149;1.0445268954402227;0.833383952299432;0.7979496124570467;6.017778773955783e-06;9.166048549417108e-06;1.0447005661432798;10.001123202454298;0.8334848131572326;1.0448411223096146;1.0447860703566056;0.7977816941995625;0.014900087055930707;0.7978428592530248
8.200149;1.0445278562674625;0.833385347863102;0.7979489566725892;5.956839709006879e-06;9.142627277479113e-06;1.044701956087509;10.001093369741474;0.8334825970803805;1.044838932877546;1.044786599605556;0.7977827591538886;0.014900339394139116;0.7978414627813315
8.210149;1.0445288120921397;0.8333866766016063;0.7979482466055211;5.902471265336306e-06;9.121585679855008e-06;1.04470339455954;10.00106356898475;0.8334804091323466;1.0448366216821072;1.0447870925271814;0.7977838555249497;0.014900594434121311;0.797839972311593
8.220149;1.0445297636784814;0.8333879402980222;0.7979474839056953;5.854639288901749e-06;9.103250706212083e-06;1.0447048854775252;10.001033818919765;0.8334782542706693;1.0448341863261748;1.0447875462890928;0.7977849815071036;0.014900851444242618;0.797838382618155
8.230149;1.044530711027667;0.8333891404814486;0.7979466702522434;5.813257390306392e-06;9.087662855219484e-06;1.0447064334255767;10.001004150134685;0.8334761372707461;1.0448316269110312;1.0447879600370942;0.7977861330985215;0.014901109837851376;0.7978366886861
8.240149;1.0445316534518083;0.8333902795660576;0.7979458070695946;5.7781190604059735e-06;9.074873438140131e-06;1.0447080421301198;10.000974591984477;0.8334740627010591;1.0448289449492263;1.0447883345194304;0.7977873069506769;0.014901369056188787;0.797834886142673
8.250149;1.0445325893067952;0.8333913618100892;0.7979448952000587;5.748787849184266e-06;9.065136220942069e-06;1.0447097133048633;10.000945167593862;0.8334720350674493;1.044826143266553;1.044788672342943;0.7977885004635416;0.014901628564299302;0.7978329716816593
8.260149;1.044533515338001;0.8333923936030806;0.7979439346745189;5.724644061932699e-06;9.058859249219052e-06;1.044711446797417;10.000915901963063;0.8334700576370182;1.0448232264553123;1.0447889770957985;0.7977897100220901;0.014901887942231355;0.7978309439838867
8.270149;1.044534425706424;0.8333933828714898;0.7979429251643898;5.705127169453739e-06;9.056473567831757e-06;1.0447132411225228;10.000886831195992;0.8334681317839511;1.0448202004931189;1.04478925175424;0.7977909304373951;0.014902146957165933;0.7978288046599132
8.280149;1.0445353123388847;0.8333943376147047;0.797941866583515;5.689929806435134e-06;9.058336820332318e-06;1.0447150935369303;10.00085800410308;0.8334662578707362;1.0448170720932501;1.0447894980031167;0.7977921560570205;0.01490240559917405;0.7978265581001741
8.290149;1.0445361670461206;0.8333952645446706;0.7979407590290605;5.679016340655572e-06;9.06468794863125e-06;1.0447170003326567;10.00082948055384;0.8334644355297535;1.044813848586389;1.0447897169299651;0.7977933817684331;0.014902664036995578;0.7978242105462793
8.300149;1.0445369827346558;0.8333961696776998;0.7979396025953679;5.672595287172668e-06;9.075627497636795e-06;1.0447189575367752;10.000801329485272;0.8334626627838596;1.0448105379341113;1.0447899104329115;0.7977946029574715;0.014902922485449782;0.7978217691714798
8.310149;1.0445377530140691;0.8333970601219883;0.7979383976430446;5.671119179483886e-06;9.091139009860644e-06;1.0447209608239736;10.000773620485901;0.8334609359688633;1.0448071483989585;1.0447900819515419;0.7977958150375064;0.014903181033931227;0.7978192418206737
8.320149;1.0445384726708344;0.8333979439829484;0.7979371448331526;5.675209053738996e-06;9.111175961370269e-06;1.0447230047577727;10.000746410432091;0.833459250933842;1.044803687971885;1.044790236279283;0.7977970130345259;0.014903439492898641;0.7978166372162815
8.330149;1.0445391392274532;0.8333988280479594;0.7979358443362126;5.685456164170982e-06;9.135701079044683e-06;1.044725082909228;10.000719735607094;0.8334576044003682;1.0448001649185426;1.0447903790666284;0.79779819120927;0.014903697368339066;0.7978139646572073
8.340149;1.044539753049208;0.8333997163533372;0.7979344952004801;5.702240100315477e-06;9.164609855141334e-06;1.044727188208543;10.000693613473132;0.8334559948246394;1.0447965889753819;1.0447905151575199;0.7977993433133264;0.014903953991647172;0.7978112334637404
8.350149;1.0445403152998372;0.8334006112034612;0.7979330960227333;5.725663219932981e-06;9.197660584726072e-06;1.0447293123522383;10.000668044429622;0.833454422222214;1.0447929707716481;1.0447906462398788;0.7978004635816824;0.014904208686838874;0.7978084529661951
8.360149;1.044540826385626;0.8334015145067654;0.7979316461878115;5.755580858674292e-06;9.23455564673974e-06;1.0447314456636285;10.000643012350778;0.8334528870912385;1.0447893205471803;1.0447907705870918;0.7978015472079019;0.014904460848980177;0.7978056328036289
8.370149;1.0445412861738501;0.8334024280132004;0.7979301464007882;5.791719779422706e-06;9.275166110043725e-06;1.0447335780402216;10.00061849437413;0.8334513896385961;1.044785648087616;1.0447908848397898;0.7978025901097376;0.014904709924499356;0.7978027831820977
8.380149;1.0445416945547175;0.833403353195414;0.7979285983495136;5.833826000726645e-06;9.319688467707364e-06;1.0447356998649524;10.00059447015254;0.8334499295332596;1.0447819630090953;1.044790985704745;0.7978035888687551;0.014904955428944381;0.7977999149627227
8.390149;1.044542052323002;0.8334042909702489;0.7979270039857271;5.881672929716986e-06;9.368592459225768e-06;1.044737802528732;10.000570922255514;0.8334485058769151;1.044778274726573;1.0447910710360726;0.797804540524514;0.014905196993484648;0.7977970394003423
8.400149;1.044542362096289;0.8334052415647297;0.7979253651145224;5.934936538051153e-06;9.422484848376319e-06;1.0447398790821347;10.000547837464854;0.8334471177235804;1.0447745920130431;1.0447911402019827;0.7978054420877664;0.014905434252851525;0.797794167569628
