time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.410149;1.044542627971656;0.8334062047269816;0.7979236834736798;5.993175464896091e-06;9.482008257767932e-06;1.0447419253786951;10.000525209312281;0.8334457647431611;1.044770922259471;1.0447911940560788;0.7978062904371994;0.01490566669547623;0.7977913095503839
8.420149;1.0445428547211977;0.8334071796654465;0.7979219609828702;6.055874493062464e-06;9.547743711008835e-06;1.0447439404387828;10.000503037617952;0.8334444473063105;1.0447672712139202;1.0447912351487638;0.7978070820878598;0.014905893722884938;0.7977884737633824
8.430149;1.044543047320924;0.8334081651664871;0.7979202000712246;6.122369209077262e-06;9.62007038208895e-06;1.0447459248832727;10.000481321482605;0.833443166042775;1.0447636432425709;1.044791268032006;0.7978078126280934;0.01490611474144883;0.7977856671071726
8.440149;1.0445432101011105;0.8334091602042702;0.7979184038800705;6.1917972056677505e-06;9.699023531651321e-06;1.0447478792634421;10.00046004515835;0.8334419216199417;1.044760041707756;1.0447912991941466;0.7978084770636954;0.0149063290646277;0.7977828955854261
8.450149;1.044543345593679;0.8334101642396936;0.797916576187274;6.2631215327209555e-06;9.784289388783344e-06;1.044749804199902;10.000439170007121;0.8334407151782712;1.04475646986792;1.044791336046602;0.7978090709984003;0.014906535731604735;0.7977801646730008
8.460149;1.0445434540974918;0.8334111772337228;0.7979147208961557;6.335094507949067e-06;9.875380093420283e-06;1.0447517010194083;10.000418637908252;0.8334395485034393;1.0447529322739404;1.044791385645616;0.7978095911729486;0.01490673339479123;0.7977774794815798
8.470149;1.0445435340146723;0.8334121993631556;0.7979128411851403;6.406295234195206e-06;9.971810227974258e-06;1.044753570859757;10.000398377093017;0.8334384239423416;1.044749435296559;1.044791454324162;0.7978100352258541;0.01490692038797049;0.7977748446840517
8.480149;1.044543582163363;0.8334132298542541;0.797910939378728;6.475297803718103e-06;1.0073108741498865e-05;1.0447554134706825;10.000378312740734;0.8334373448659383;1.044745986561953;1.0447915474460998;0.7978104016128388;0.014907094949567703;0.7977722640139173
8.490149;1.0445435941817889;0.8334142660335669;0.7979090174522222;6.540713992538334e-06;1.0178764944657851e-05;1.0447572279633657;10.000358384894392;0.8334363154353446;1.0447425944570532;1.0447916688146728;0.7978106898429583;0.014907255372496776;0.7977697398980729
8.500149;1.0445435657329845;0.8334153044603334;0.7979070773342011;6.601079426532445e-06;1.0288287305695274e-05;1.0447590142037029;10.000338555134071;0.83343533950979;1.0447392676290665;1.044791820820345;0.7978109004537302;0.014907400006574534;0.7977672736177027
8.510149;1.0445434940114278;0.8334163430160733;0.7979051216292038;6.654856171751492e-06;1.0401280802208767e-05;1.0447607730686364;10.00031879346496;0.8334344208486578;1.0447360141922746;1.0447920052852466;0.7978110343473376;0.014907527288686577;0.79776486559585
8.520149;1.0445433782023514;0.833417380942797;0.7979031546715697;6.700596327381569e-06;1.051737778747477e-05;1.0447625061152324;10.000299068515897;0.8334335639642894;1.0447328411165218;1.0447922236907177;0.7978110922167472;0.014907635875692634;0.7977625155000064
8.530149;1.044543218798015;0.8334184171224726;0.7979011827925422;6.737079753123048e-06;1.063614665570182e-05;1.0447642145436278;10.000279356404004;0.8334327733389607;1.0447297541138643;1.0447924767870582;0.7978110746436036;0.014907724740905457;0.797760222591947
8.540149;1.0445430169016523;0.8334194494900147;0.7978992134727846;6.763368347123287e-06;1.0757084395751473e-05;1.0447658979432626;10.000259651758215;0.8334320520613354;1.0447267580779986;1.0447927647578654;0.7978109818109278;0.014907793166420717;0.7977579861799577
8.550149;1.0445427739993332;0.8334204758693841;0.7978972536232763;6.778789859693179e-06;1.0879559016734052e-05;1.0447675547715716;10.000239965972426;0.8334314020749612;1.044723857453784;1.044793087536232;0.7978108128533644;0.014907840734302794;0.7977558055308331
8.560149;1.0445424919197288;0.8334214944538981;0.7978953082076522;6.782842529332649e-06;1.10027279752939e-05;1.044769184463599;10.000220317552806;0.8334308255240891;1.044721056181312;1.044793444299226;0.797810566286921;0.014907867361089287;0.7977536799981936
8.570149;1.0445421729895226;0.8334225035608417;0.7978933803908722;6.775084327042548e-06;1.1125608726570233e-05;1.044770789304794;10.000200715652001;0.8334303255730312;1.0447183578168509;1.0447938330387412;0.7978102410122365;0.01490787326871917;0.7977516096259726
8.580149;1.0445418201425485;0.8334235015700423;0.7978914724022594;6.755100762307588e-06;1.1247219580081456e-05;1.0447723746218305;10.00018114045788;0.8334299064932571;1.044715765800367;1.0447942515575457;0.7978098366958817;0.014907858852957786;0.7977495949542283
8.590149;1.044541436253085;0.8334244876333108;0.7978895861743102;6.722500982632161e-06;1.136656331335383e-05;1.0447739474456426;10.000161543515238;0.8334295734653838;1.0447132828940693;1.0447946992815724;0.7978093540586467;0.014907824633296925;0.7977476362515393
8.600149;1.044541022688019;0.8334254622776851;0.7978877240622491;6.676801081386185e-06;1.148248438340243e-05;1.0447755150708185;10.000141868737995;0.8334293317933963;1.0447109096861857;1.0447951780585267;0.7978087951082238;0.014907771343617792;0.7977457334838911
8.610149;1.044540577999596;0.833426426871735;0.7978858893033008;6.617332443699421e-06;1.1593625605245858e-05;1.0447770840717459;10.000122062148366;0.8334291857641977;1.0447086434307207;1.0447956917260197;0.7978081621318136;0.014907699992964525;0.7977438870102399
8.620149;1.0445400980590684;0.8334273829850001;0.7978840855617673;6.5433428881234595e-06;1.1698519313326742e-05;1.0447786594623922;10.00010206418767;0.8334291384620416;1.0447064781319644;1.0447962452727082;0.7978074562821391;0.014907611853899227;0.7977420982549565
8.630149;1.0445395780901359;0.8334283327511498;0.7978823163568225;6.454070903732029e-06;1.1795700260808481e-05;1.0447802439705531;10.000081806413547;0.8334291922590927;1.044704405649009;1.0447968439989082;0.7978066781110661;0.014907508354322339;0.7977403695901372
8.640149;1.0445390149984166;0.8334292793927224;0.7978805852580577;6.348728256679436e-06;1.1883796250181092e-05;1.0447818377988916;10.000061222694091;0.8334293490895271;1.0447024168691104;1.0447974932363582;0.7978058296042151;0.014907390860295567;0.7977387033109201
8.650149;1.0445384082516638;0.8334302271776489;0.7978788963691367;6.226605937859069e-06;1.1961598716362616e-05;1.0447834393958302;10.000040266124946;0.8334296110543699;1.044700501949864;1.0447981981556613;0.797804914792555;0.014907260546112825;0.7977371010880113
8.660149;1.0445377588291036;0.833431180878065;0.7978772543035889;6.0872489682704395e-06;1.2028120505786137e-05;1.0447850463362858;10.00001891332918;0.8334299809466785;1.0446986498780138;1.0447989626683312;0.7978039383800235;0.014907118426412803;0.7977355648991091
8.670149;1.0445370665822262;0.8334321445949774;0.797875663501243;5.9305171819382065e-06;1.2082627162153276e-05;1.0447866547814735;9.99999715428247;0.8334304615010494;1.0446968485127597;1.0447997885038747;0.7978029047569948;0.014906965398291483;0.7977340983618711
8.680149;1.0445363284773708;0.8334331206991941;0.7978741276747275;5.756504207069238e-06;1.2124638042981755e-05;1.044788258780487;9.99997498114704;0.8334310536566554;1.0446950852955994;1.0448006759308905;0.7978018180870602;0.014906802215870676;0.7977327071995423
8.690149;1.0445355398215144;0.8334341099760162;0.7978726500782255;5.565378682591695e-06;1.2153906139381557e-05;1.044789851551793;9.99995238013721;0.833431755400482;1.0446933476019042;1.0448016252135284;0.7978006819509118;0.014906629471724225;0.7977313985778232
8.700149;1.044534696405786;0.8334351123843674;0.7978712337996395;5.357288766047042e-06;1.217037523288257e-05;1.0447914281369313;9.999929330394398;0.8334325624841619;1.044691622711119;1.0448026370301633;0.7977994987020258;0.014906447616083361;0.7977301794530939
8.710149;1.0445337948514435;0.8334361272799143;0.7978698810766678;5.132423911831933e-06;1.2174135094077183e-05;1.044792987504268;9.999905816910022;0.8334334699819124;1.0446898984954611;1.044803711772329;0.7977982694486151;0.014906256939566107;0.7977290552151489
8.720149;1.044532831348413;0.8334371529068411;0.797868592230764;4.891165307497845e-06;1.2165392876360906e-05;1.0447945332169588;9.999881850855378;0.8334344726355655;1.044688164708276;1.0448048488415904;0.7977969940234024;0.014906057583764985;0.7977280297597069
8.730149;1.0445318007588353;0.8334381858255224;0.7978673655004314;4.634164565475994e-06;1.2144444231170218e-05;1.044796072719063;9.999857475501942;0.833435564094453;1.044686414135422;1.0448060463600324;0.7977956710234377;0.014905849677877144;0.7977271056621803
8.740149;1.0445306975521749;0.8334392215052957;0.7978661976728973;4.362212625452294e-06;1.2111605939767115e-05;1.044797615209155;9.999832750360241;0.8334367364167121;1.0446846429330314;1.0448073011753174;0.7977942985833015;0.014905633478243495;0.7977262835089353
8.750149;1.044529517438777;0.833440256203954;0.7978650849083091;4.076020611032227e-06;1.2067144764439368e-05;1.0447991692853273;9.999807734213752;0.8334379806546349;1.0446828496964717;1.0448086090207054;0.7977928752579112;0.014905409332420839;0.7977255617481839
8.760149;1.0445282578201118;0.8334412881892926;0.7978640241229522;3.7762169570870343e-06;1.2011338900596265e-05;1.0448007423310293;9.999782480876162;0.8334392883071297;1.0446810345439232;1.0448099648059357;0.7977914005936139;0.014905177461464315;0.7977249376179071
8.770149;1.044526917511553;0.8334423169491307;0.7978630141232967;3.4635405860102766e-06;1.1944651516114551e-05;1.044802340665148;9.999757044886701;0.8334406524383692;1.0446791988558193;1.0448113634571772;0.7977898753244428;0.014904937849495975;0.7977244081039607
8.780149;1.0445254969897801;0.8334433418660506;0.7978620549696535;3.1389005430304395e-06;1.1867765167178658e-05;1.0448039685612802;9.999731490257878;0.8334420679935624;1.0446773443300235;1.0448128008759567;0.7977883012020824;0.014904690476069862;0.7977239699292782
8.790149;1.044523998983688;0.8334443622227363;0.7978611465063645;2.8032642046036313e-06;1.1781425124145744e-05;1.0448056275035296;9.999705896226251;0.8334435315848875;1.0446754712454436;1.0448142743504292;0.7977866811520672;0.014904435626087991;0.7977236189468897
8.800149;1.0445224286280868;0.8334453777881479;0.7978602877274961;2.4576570937843782e-06;1.168628092538031e-05;1.0448073169935947;9.999680358502712;0.8334450408472553;1.0446735771359885;1.0448157827755091;0.7977850192739108;0.014904173953813086;0.797723350334276
8.810149;1.0445207930032068;0.8334463887216262;0.7978594771470784;2.1032826291964687e-06;1.1582797955138504e-05;1.044809034817587;9.999654983271077;0.8334465937477014;1.0446716572931367;1.044817326363894;0.7977833196185139;0.014903906338287948;0.7977231593762739
8.820149;1.0445190999346496;0.8334473952152718;0.7978587136162807;1.7415303967321896e-06;1.147125904525742e-05;1.0448107758504035;9.99962987974234;0.8334481879477976;1.0446697076957983;1.0448189053869563;0.7977815848513927;0.01490363370483419;0.7977230420415506
8.830149;1.0445173564265142;0.833448397304552;0.7978579968129224;1.373854056182222e-06;1.1351871864342668e-05;1.0448125315535322;9.999605164199458;0.8334498201275962;1.0446677277136467;1.0448205189880808;0.7977798161844276;0.014903356976575858;0.7977229955855379
8.840149;1.0445155686888257;0.833449394733025;0.7978573271585364;1.0016570700459765e-06;1.1224893607492823e-05;1.0448142909142633;9.999580970206953;0.833451485782283;1.0446657198959135;1.0448221647721496;0.7977780142267026;0.01490307716081581;0.7977230186693328
8.850149;1.0445137440372396;0.8334503869116531;0.7978567056957686;6.262515997436836e-07;1.1090684164014505e-05;1.044816041959901;9.999557448930668;0.8334531799128638;1.0446636881921003;1.044823838581544;0.79777618009182;0.014902795366387923;0.7977231106900666
8.860149;1.0445118915666625;0.833451373124996;0.7978561339269266;2.488283671626491e-07;1.0949651352494473e-05;1.0448177734622093;9.999534761374727;0.8334548978865353;1.0446616366377384;1.044825534476711;0.7977743159873574;0.014902512671957273;0.7977232712270796
8.870149;1.0445100208257663;0.8334523531527143;0.7978556132824594;-1.2960476102128955e-07;1.0802133489354303e-05;1.044819476241586;9.999513072135121;0.8334566351795136;1.0446595683734097;1.0448272452747212;0.7977724245497902;0.014902230017225621;0.7977235001039759
8.880149;1.0445081413075887;0.8334533278964341;0.7978551450444249;-5.082280906178687e-07;1.0648395737222885e-05;1.044821143510836;9.999492539521441;0.8334583865312478;1.0446574849439159;1.0448289632861945;0.7977705079560585;0.014901948249244543;0.7977237977325748
8.890149;1.0445062630411683;0.8334542990460646;0.7978547310485002;-8.863412895652501e-07;1.0488778960451343e-05;1.044822770805015;9.99947329731765;0.8334601461136999;1.0446553873017626;1.0448306813055166;0.7977685681923711;0.01490166825828795;0.7977241652461772
8.900149;1.044504396300533;0.8334552678263064;0.797854373651616;-1.2633085340400766e-06;1.03237598573014e-05;1.0448243556150822;9.999455443374407;0.8334619084891468;1.044653278394112;1.0448323935950696;0.7977666078384714;0.014901391060458553;0.7977246041409086
8.910149;1.0445025507825818;0.8334562342493022;0.7978540747374615;-1.638525392113883e-06;1.0153855639028858e-05;1.0448258961509365;9.999439049242799;0.8334636692730136;1.0446511645200527;1.0448340960611742;0.7977646305221585;0.014901117726440375;0.7977251154260004
8.920149;1.044500735466852;0.8334571973567145;0.7978538354856625;-2.0113634532080866e-06;9.979571608970654e-06;1.044827389987393;9.999424175157351;0.8334654251127205;1.0446490545764775;1.044835785983416;0.7977626409603696;0.014900849216469335;0.7977256994262985
8.930149;1.0444989589812068;0.833458155273592;0.7978536573548002;-2.381142769575527e-06;9.801454854844768e-06;1.0448288331918811;9.999410871870902;0.8334671732136234;1.0446469588840646;1.0448374616030236;0.7977606444321292;0.014900586263400772;0.7977263569683947
8.940149;1.044497229651824;0.8334591049640663;0.7978535430195948;-2.7471905979570085e-06;9.62017063344821e-06;1.044830220007862;9.999399178304675;0.833468911159526;1.044644888560116;1.044839121664325;0.7977586464172842;0.014900329334949483;0.7977270900437017
8.950149;1.0444955547797614;0.8334600428362338;0.7978534961981502;-3.1088830000526365e-06;9.43651816733104e-06;1.0448315439586582;9.99938912701753;0.83347063704683;1.0446428550965783;1.0448407657386316;0.7977566529929221;0.014900078689269774;0.7977279010191072
8.960149;1.0444939401638993;0.833460965572412;0.7978535205072521;-3.4656331237872886e-06;9.25133589800096e-06;1.0448327999150915;9.999380751796618;0.833472349407266;1.044640869100855;1.0448423948255239;0.7977546710705529;0.014899834524505535;0.797728791967726
8.970149;1.0444923904078243;0.8334618697128556;0.7978536183775055;-3.816914926249804e-06;9.065354164274058e-06;1.0448339852172135;9.999374086975562;0.8334740471676089;1.044638938655413;1.0448440108252448;0.797752707891359;0.014899597146971274;0.797729764556508
8.980149;1.0444909090754981;0.833462751066948;0.7978537906782139;-4.162237602870282e-06;8.879147713050619e-06;1.044835099093658;9.999369158896233;0.833475729461604;1.044637068778246;1.0448456152284806;0.7977507701909456;0.014899367080792333;0.7977308198441719
8.990149;1.0444894991567264;0.8334636054040285;0.7978540367754319;-4.501017079013937e-06;8.693233399512099e-06;1.0448361413675857;9.999365976518574;0.8334773948746323;1.0446352620643915;1.0448472085276719;0.7977488633377396;0.014899145039301029;0.7977319581695874
9.000149;1.0444881642404444;0.8334644287779629;0.7978543547013416;-4.832535834500736e-06;8.508140652423968e-06;1.0448371115160593;9.999364529463264;0.8334790412062395;1.044633519938985;1.044848790896714;0.7977469909183731;0.01489893181041155;0.7977331796723383
9.010149;1.0444869090328948;0.8334652165418526;0.7978547414452464;-5.156086971736086e-06;8.324351392814728e-06;1.0448380081476492;9.999364798023118;0.8334806661882114;1.0446318437632;1.044850363081211;0.7977451552240541;0.01489872818074812;0.7977344849585274
9.020149;1.044485738879094;0.8334659631140228;0.7978551929037719;-5.471116905601449e-06;8.142260014501335e-06;1.0448388285426133;9.999366766302398;0.8334822678806815;1.0446302352822603;1.0448519260562958;0.7977433580221849;0.014898534870401424;0.797735874788752
9.030149;1.0444846589353065;0.833466662682742;0.7978557033055033;-5.777171974657112e-06;7.962219469907511e-06;1.0448395681202087;9.999370425225845;0.8334838445310151;1.044628696538618;1.0448534795062945;0.7977416007252472;0.014898352499117407;0.7977373491623858
9.040149;1.0444836736507563;0.8334673093401588;0.7978562650436565;-6.0737420904168766e-06;7.784583468090756e-06;1.044840220615367;9.999375762011223;0.8334853945935267;1.0446272299769646;1.0448550207268852;0.7977398837224741;0.014898181653366213;0.79773890716437
9.050149;1.0444827874870977;0.833467896925816;0.797856869271966;-6.3602421435474024e-06;7.609738884814567e-06;1.0448407792349594;9.999382746286075;0.8334869170321676;1.0446258395778363;1.0448565447142273;0.7977382061672792;0.014898022891849393;0.7977405477519395
9.060149;1.0444820058892144;0.8334684190154804;0.7978575069000632;-6.636096681249239e-06;7.438085312140341e-06;1.044841237734571;9.999391325687311;0.8334884117058213;1.044624531761754;1.0448580451768779;0.7977365676265169;0.014897876636734888;0.7977422702452723
9.070149;1.044481334581829;0.8334688691238952;0.7978581695506838;-6.900739278020985e-06;7.269912736445112e-06;1.0448415913878126;9.999401429235553;0.8334898791987576;1.0446233141343118;1.0448595160657341;0.7977349694936982;0.014897743174526945;0.7977440738568419
9.080149;1.04448077815958;0.8334692416466257;0.7978588495888653;-7.153595949739947e-06;7.105320183594189e-06;1.044841837649445;9.999412971271733;0.8334913202344675;1.0446221928187815;1.044860951998982;0.7977334139205388;0.014897622739860965;0.7977459573703968
9.090149;1.044480339890805;0.8334695328863604;0.7978595397475042;-7.394180449187836e-06;6.944265918406325e-06;1.0448419757349443;9.999425859606443;0.8334927355851112;1.0446211709443975;1.0448623473435974;0.797731902316638;0.01489751552211194;0.7977479194872247
9.100149;1.0444800225502653;0.8334697412108449;0.7978602337935206;-7.622213058550977e-06;6.78664195969296e-06;1.0448420062259351;9.999440009558286;0.8334941262043191;1.0446202493862802;1.044863696270673;0.7977304355618032;0.014897421649109134;0.7977499588775243
9.110149;1.0444798293075543;0.8334698668810977;0.7978609274789641;-7.837605627204553e-06;6.632300175611569e-06;1.044841931403952;9.999455351361553;0.8334954930337986;1.0446194278443222;1.0448649941829438;0.797729014440697;0.014897341175896568;0.7977520738318138
9.120149;1.0444797641688477;0.8334699118080369;0.7978616184480739;-8.040260628059933e-06;6.481028235561695e-06;1.0448417552934208;9.999471824735178;0.8334968366032293;1.0446187046326991;1.0448662390323002;0.7977276389289453;0.014897274021826962;0.7977542622086479
9.130149;1.044479831814294;0.8334698788400416;0.7978623054994443;-8.2298948008497e-06;6.332534872884576e-06;1.0448414829209494;9.999489368751929;0.8334981568987263;1.0446180761888346;1.0448674319684639;0.7977263078139427;0.014897219887376958;0.7977565216439044
9.140149;1.0444800372336074;0.8334697707236356;0.7978629879274625;-8.40616298852288e-06;6.186491897543356e-06;1.0448411194370106;9.999507910954149;0.8334994539284871;1.0446175373227533;1.044868577034189;0.7977250192551941;0.014897178281280248;0.797758850041174
9.150149;1.0444803858558624;0.8334695893808838;0.797863664920706;-8.568906949064588e-06;6.042520560817353e-06;1.044840669803096;9.999527358600897;0.8335007283762482;1.0446170823662264;1.0448696799446127;0.797723771014446;0.014897148649801571;0.7977612463516955
9.160149;1.044480884317028;0.8334693361937507;0.7978643351270293;-8.71821390961519e-06;5.900158280635814e-06;1.044840138801541;9.999547600074713;0.8335019814714549;1.0446167071204002;1.0448707465401543;0.797722560468993;0.014897130419921606;0.7977637106646636
9.170149;1.0444815414108615;0.8334690131092563;0.7978649968011262;-8.854336189111423e-06;5.758954040290922e-06;1.0448395309921168;9.999568517648015;0.8335032142300293;1.044616409996699;1.0448717812788109;0.7977213849848483;0.014897122923511402;0.7977662434816852
9.180149;1.044482368309158;0.833468623705198;0.7978656480238937;-8.977528372748929e-06;5.618552008579622e-06;1.0448388505437518;9.99958999749088;0.8335044269838555;1.0446161909343927;1.0448727867835286;0.7977202421176739;0.014897125334931193;0.7977688450549466
9.190149;1.044483377355082;0.8334681737137482;0.7978662865351306;-9.087795804744676e-06;5.478614483870885e-06;1.0448381008594632;9.99961192563819;0.833505619929801;1.044616049919302;1.044873764461159;0.7977191294173821;0.014897136702797811;0.7977715151065484
9.200149;1.0444845802542397;0.8334676707916621;0.7978669098074787;-9.18475813438004e-06;5.338746999679085e-06;1.0448372844860192;9.999634185046334;0.8335067941294039;1.0446159870830631;1.0448747141879882;0.7977180442190016;0.01489715604074875;0.7977742531075271
9.210149;1.044485986963409;0.8334671231164059;0.7978675153856591;-9.26776715177529e-06;5.198590401057591e-06;1.0448364033262494;9.999656667068814;0.8335079521028863;1.0446160031561866;1.0448756338144007;0.7977169839015121;0.014897182390138918;0.7977770587595442
9.220149;1.0444876049459075;0.8334665375828879;0.7978681010678913;-9.336133795517436e-06;5.057943426564363e-06;1.0448354578119958;9.999679288063417;0.8335090977852398;1.044616099388871;1.0448765207997206;0.7977159466785637;0.014897214869607068;0.7977799320314816
9.230149;1.0444894378962821;0.8334659197296125;0.7978686649094856;-9.389213715284582e-06;4.916746130298423e-06;1.0448344452395026;9.999702002095734;0.8335102353675787;1.044616278033747;1.044877374032751;0.7977149319406379;0.014897252753911596;0.7977828731230193
9.240149;1.0444914846791629;0.8334652751878324;0.7978692051087959;-9.426333368972372e-06;4.7750002403418795e-06;1.0448333600300603;9.999724805037234;0.833511367863673;1.044616542952552;1.0448781933174307;0.797713939381956;0.014897295538419288;0.7977858824030332
9.250149;1.0444937397734266;0.8334646102035109;0.7978697200639701;-9.446779885712503e-06;4.63272749854403e-06;1.04483219639802;9.999747730047352;0.8335124970401211;1.044616899001564;1.0448789780153305;0.7977129678408474;0.014897342963054502;0.7977889596380385
9.260149;1.0444961952657121;0.8334639303404098;0.797870208155772;-9.449861877222305e-06;4.489969126160755e-06;1.0448309503247046;9.99977083555557;0.8335136238613022;1.0446173510263155;1.0448797267082983;0.7977120150770776;0.014897394962447621;0.7977921034371264
9.270149;1.0444988433142586;0.8334632387762737;0.7978706669454925;-9.434872520446135e-06;4.34681074023611e-06;1.0448296194910125;9.999794183497313;0.8335147479706093;1.044617903737252;1.0448804378837333;0.7977110782565274;0.014897451481867482;0.7977953117816194
9.280149;1.0445016776230454;0.8334625359426715;0.7978710935312184;-9.401022230985475e-06;4.203339794444538e-06;1.0448282029010636;9.999817823477386;0.8335158668955404;1.0446185616437933;1.0448811117439598;0.7977101543550479;0.014897512268747247;0.7977985820192974
9.290149;1.0445046936518014;0.8334618205450529;0.7978714866593408;-9.347523481249558e-06;4.059574478855072e-06;1.0448267011175782;9.999841798056973;0.8335169759851903;1.0446193281745526;1.0448817519674853;0.7977092408075288;0.014897576853136838;0.7978019100194151
9.300149;1.0445078881476344;0.8334610910628101;0.7978718481768438;-9.27380638719791e-06;3.915556689754551e-06;1.044825115989405;9.999866152936942;0.833518069088684;1.044620205364323;1.0448823649501275;0.7977083368418162;0.014897644687636455;0.7978052902609314
9.310149;1.044511258010084;0.8334603471426864;0.7978721824945304;-9.17964656473203e-06;3.77150266362835e-06;1.0448234495517663;9.99989093526386;0.8335191398993954;1.044621194757269;1.0448829581355923;0.7977074440311182;0.014897715237918292;0.797808716730875
9.320149;1.0445147990832973;0.8334595900345817;0.7978724954369251;-9.06504224857586e-06;3.6278174266945896e-06;1.044821703586577;9.99991618283383;0.8335201833972004;1.0446222978591766;1.0448835404031278;0.797706565074061;0.014897787905930753;0.7978121836929045
9.330149;1.0445185057036805;0.8334588220000796;0.7978727937990105;-8.929971854265651e-06;3.4850267026928575e-06;1.0448198798868595;9.999941910335723;0.8335211965352103;1.0446235160149802;1.0448841222377803;0.7977057024355733;0.01489786186057765;0.7978156861302063
9.340149;1.0445223706708198;0.8334580458734421;0.7978730850181577;-8.77434142630107e-06;3.3436517206807266e-06;1.0448179794196362;9.999968103703358;0.8335221780585556;1.0446248510854725;1.0448847136426052;0.7977048580496201;0.014897936047476839;0.7978192195140419
9.350149;1.044526385116894;0.8334572653651194;0.7978733757704055;-8.598128300312431e-06;3.204083441435646e-06;1.044816000837791;9.999994730793201;0.8335231276637628;1.0446263062409742;1.044885322243816;0.7977040335507458;0.01489800946950656;0.79782277957792
9.360149;1.0445305381060301;0.8334564857346474;0.79787367040021;-8.401416793338784e-06;3.0665882353044874e-06;1.04481394065976;10.000021756880013;0.833524045127729;1.0446278851986015;1.0448859531867285;0.7977032307181547;0.014898081472650917;0.7978263627913239
9.370149;1.0445348163418204;0.8334557138479295;0.7978739708037953;-8.18433829738769e-06;2.9313895158209293e-06;1.044811794800733;10.000049155448313;0.8335249302349259;1.044629590967209;1.0448866103591934;0.7977024521070397;0.014898151781150447;0.7978299660108699
9.380149;1.044539204629609;0.833454956923432;0.7978742770497014;-7.947179731124639e-06;2.7987388590567402e-06;1.0448095599033118;10.000076915209394;0.8335257836338286;1.0446314259524505;1.044887297432944;0.7977017014168811;0.014898220261306723;0.7978335849461664
9.390149;1.0445436864505488;0.8334542210757238;0.797874587849197;-7.690565879188798e-06;2.6689476145048457e-06;1.044807234325131;10.000105036478061;0.8335266079200018;1.0446333922245146;1.0448880168591206;0.7977009832962885;0.014898286654423408;0.7978372138397278
9.400149;1.044548243886281;0.8334535105333831;0.7978749013171709;-7.415417929749645e-06;2.5423411226873724e-06;1.0448048185056844;10.000133518771571;0.8335274079541206;1.0446354913286535;1.044888768157338;0.7977003023745112;0.014898350548815102;0.7978408466552777
9.410149;1.044552857835907;0.8334528270058774;0.7978752158092829;-7.122712381987684e-06;2.41921649017499e-06;1.044802314885409;10.000162355275753;0.8335281904522854;1.04463772480892;1.0448895481293403;0.7976996617189528;0.014898411535492853;0.7978444778142667
9.420149;1.0445575089341006;0.8334521697760366;0.7978755302562802;-6.813359228883624e-06;2.2998992875699196e-06;1.0447997281294668;10.000191533487255;0.8335289632221932;1.0446400948591321;1.044890352996379;0.7976990622718293;0.014898469292237532;0.7978481024645948
9.430149;1.0445621784543881;0.8334515369781824;0.7978758438555845;-6.4883048765719434e-06;2.18480318134406e-06;1.044797065374561;10.000221031551822;0.8335297338634899;1.0446426040291796;1.044891180398525;0.7976985039138841;0.014898523575088866;0.7978517168356021
9.440149;1.0445668490811768;0.8334509265723196;0.7978761555622735;-6.148615105705882e-06;2.0743660462245678e-06;1.0447943357825897;10.000250810366138;0.8335305086655422;1.0446452543744849;1.0448920296565964;0.7976979865612446;0.014898574282562341;0.7978553178610881
9.450149;1.0445715053864677;0.8334503365221919;0.7978764640844483;-5.7954382264947e-06;1.968983254156425e-06;1.0447915494672262;10.00028080713168;0.833531292568249;1.044648047088334;1.0448929010371029;0.7976975104941317;0.014898621536728412;0.7978589025008466
9.460149;1.0445761338771251;0.8334497652715043;0.797876768160467;-5.430051254109063e-06;1.8690328182566773e-06;1.0447887165972725;10.000310943009506;0.8335320895314842;1.0446509825157477;1.0448937952748458;0.7976970765052249;0.014898665657963396;0.7978624680557656
9.470149;1.0445807229066872;0.8334492121812996;0.7978770666723655;-5.053969295144048e-06;1.7748574015928723e-06;1.044785846896464;10.000341150494117;0.833532902447661;1.0446540591715476;1.044894713799253;0.7976966855777139;0.01489870716767356;0.7978660127357625
9.480149;1.0445852625897747;0.8334486769826175;0.7978773585783501;-4.668826614717407e-06;1.6867514108710237e-06;1.044782949618854;10.000371397973884;0.8335337332703451;1.0446572721461345;1.044895658981026;0.7976963376811607;0.014898746872969854;0.7978695354221178
9.490149;1.0445897449415291;0.8334481590131957;0.7978776429128042;-4.276105863103054e-06;1.6050560273590585e-06;1.0447800345274851;10.000401685085924;0.833534583878405;1.044660613464134;1.0448966331793133;0.7976960310096906;0.014898785803950954;0.7978730353393813
9.500149;1.0445941640407188;0.8334476572412945;0.7978779191020148;-3.8770949745008695e-06;1.530193143340595e-06;1.0447771127031493;10.000432014911215;0.8335354559977638;1.044664074652683;1.0448976376101882;0.797695762819533;0.014898825016849896;0.7978765120641427
9.510149;1.044598515446923;0.8334471706269238;0.797878187226663;-3.4731171533484466e-06;1.4626078543986248e-06;1.044774195360712;10.000462371718097;0.8335363498123181;1.0446676489311926;1.044898672568849;0.7976955305042116;0.014898865566534006;0.7978799648966239
9.520149;1.0446027951533532;0.8334466979430998;0.7978784482011881;-3.065708595675672e-06;1.4027730367542815e-06;1.0447712919034051;10.000492716586347;0.8335372636962012;1.0446713317657237;1.0448997381059988;0.7976953317177636;0.0148989086334608;0.7978833917865616
9.530149;1.0446069993270237;0.8334462371613885;0.7978787039463483;-2.656559011854789e-06;1.3512016231909394e-06;1.0447684100735186;10.000522996988565;0.833538195868171;1.0446751200604782;1.0449008335996182;0.797695164761271;0.014898955559284797;0.7978867893979398
9.540149;1.0446111246970846;0.8334457851268978;0.7978789572954852;-2.2473831382699192e-06;1.308398545267757e-06;1.0447655578323791;10.000553165312327;0.8335391459418314;1.0446790103814672;1.0449019564794988;0.7976950297760891;0.01489900775620396;0.7978901542523655
9.550149;1.0446151684224572;0.8334453379988365;0.7978792119223057;-1.8398221490561675e-06;1.2748408359892613e-06;1.0447627439267766;10.000583185675012;0.8335401147124338;1.0446829974986775;1.0449031017944486;0.7976949293996449;0.01489906662202784;0.7978934835881198
9.560149;1.044619127927062;0.8334448922177565;0.7978794720674222;-1.4352535396121382e-06;1.2509644566378749e-06;1.0447599768695153;10.000613018059411;0.8335411033610675;1.0446870748113315;1.0449042625834983;0.7976948680982222;0.014899133576518092;0.7978967755646527
9.570149;1.044623001505716;0.8334444451276933;0.7978797417594864;-1.0345830630958124e-06;1.2371251250329635e-06;1.0447572643001646;10.000642605274518;0.833542113791531;1.0446912359635678;1.0449054297293043;0.7976948505651456;0.014899210136517477;0.7979000289553975
9.580149;1.044626788412371;0.8334439952975695;0.7978800243351326;-6.382328340036613e-07;1.233623916606885e-06;1.0447546133569792;10.000671875954628;0.8335431490940794;1.044695475356869;1.044906592276637;0.7976948800222327;0.014899297802662397;0.7979032423687366
9.590149;1.0446304878521486;0.833443543129718;0.7978803225258275;-2.462648016984568e-07;1.2407347135926476e-06;1.0447520315999106;10.000700749031163;0.8335442127328849;1.0446997875274149;1.044907739092904;0.7976949574334375;0.0148993978110656;0.7979064136753643
9.600149;1.0446340984527478;0.8334430911217844;0.7978806383289545;1.4151126376969135e-07;1.258669447175411e-06;1.0447495269008904;10.000729136825933;0.833545306736525;1.0447041668484334;1.0449088606620855;0.7976950819071891;0.014899511063214911;0.7979095403208112
9.610149;1.0446376188472553;0.8334426430571121;0.7978809721660383;5.254157361910716e-07;1.2875648300690716e-06;1.0447471059742524;10.000756953582549;0.8335464302348621;1.0447086070977492;1.044909950259542;0.7976952515243599;0.014899638239477068;0.7979126200428047
9.620149;1.0446410489464433;0.8334422024683119;0.7978813219369315;9.057839580109271e-07;1.3274246102332292e-06;1.0447447741725744;10.000784125259043;0.8335475802773787;1.0447131000477012;1.0449110039313203;0.7976954639986538;0.014899779834091489;0.7979156512139856
9.630149;1.0446443909142962;0.8334417714297143;0.797881683222109;1.2829431057439605e-06;1.3779941885091454e-06;1.0447425368019263;10.000810591752323;0.8335487544019068;1.0447176345003;1.0449120187556464;0.7976957170965929;0.01489993609423345;0.7979186329814452
9.640149;1.044647647991665;0.8334413506786731;0.797882050876963;1.6571869548676352e-06;1.438701601611407e-06;1.0447403994486455;10.000836301675985;0.8335499518884852;1.0447221976369092;1.0449129906427768;0.7976960088301045;0.014900107013164413;0.7979215655442833
9.650149;1.0446508223346753;0.8334409407586071;0.7978824208057409;2.0286593198400403e-06;1.508676289713762e-06;1.0447383677208044;10.000861208074143;0.8335511730513043;1.0447267779566485;1.0449139139899433;0.7976963373794396;0.01490029236599885;0.797924450335199
9.660149;1.0446539149633296;0.833440542989567;0.7978827904795407;2.3972995723297614e-06;1.5868636122623089e-06;1.0447364475323444;10.000885271441652;0.8335524181777709;1.0447313670296898;1.04491478341423;0.7976967005925343;0.014900491690070987;0.797927290114149
9.670149;1.0446569265402184;0.8334401595503977;0.7978831578336962;2.762968818628899e-06;1.6722484738915782e-06;1.0447346448650845;10.000908463653017;0.8335536869507431;1.0447359583564035;1.0449155948656155;0.7976970953680808;0.014900704292720562;0.7979300892648933
9.680149;1.044659856812181;0.8334397925802463;0.7978835198916132;3.1255787544696107e-06;1.7639963428018167e-06;1.0447329649031436;10.000930762537285;0.8335549786624455;1.044740544599682;1.0449163447648633;0.797697517428979;0.01490092942389263;0.7979328538686989
9.690149;1.0446627040731868;0.8334394431486449;0.7978838726262811;3.485072890843199e-06;1.861412064988605e-06;1.0447314110606614;10.000952146275147;0.8335562931333553;1.0447451158084564;1.044917028941392;0.7976979612461128;0.01490116647294005;0.7979355905980018
9.700149;1.0446654657443197;0.8334391112786868;0.7978842119992927;3.8414000239598975e-06;1.9638692263251903e-06;1.0447299841644606;10.000972599637965;0.8335576311621392;1.0447496592328624;1.0449176424437208;0.7976984202288586;0.01490141498283533;0.7979383048944886
9.710149;1.0446681397303925;0.8334387968866318;0.7978845351373034;4.194548832441624e-06;2.0707541348301283e-06;1.044728683160581;10.000992121533125;0.8335589935614316;1.0447541604779609;1.0449181799992884;0.797698887749509;0.014901674550062556;0.7979410003891362
9.720149;1.044670725416373;0.833438500350867;0.7978848405274384;4.544558345877957e-06;2.1813531477650532e-06;1.0447275070697353;10.001010722646326;0.8335603796919665;1.0447586064797063;1.0449186371290795;0.7976993579513019;0.014901944768089257;0.7979436797659487
9.730149;1.0446732231260347;0.8334382217433106;0.7978851269401898;4.891520022490651e-06;2.294809672729493e-06;1.0447264554145979;10.001028420121795;0.8335617867176012;1.0447629879415634;1.0449190110924849;0.7976998254633245;0.01490222519973952;0.7979463452320933
9.740149;1.0446756331232214;0.8334379594405172;0.7978853923271556;5.23559753555779e-06;2.410231543333949e-06;1.04472552665603;10.001045239238781;0.8335632094671047;1.0447672986022907;1.044919301258015;0.7977002851651649;0.014902515302655114;0.7979489980979774
9.750149;1.0446779559208033;0.8334377094784358;0.7978856340196647;5.577017810827868e-06;2.5267789180489514e-06;1.0447247168944047;10.001061216129326;0.8335646405956064;1.0447715335009429;1.0449195092264538;0.7977007324320787;0.014902814350837556;0.7979516383883808
9.760149;1.0446801932337615;0.8334374657143702;0.7978858493665224;5.915998048175427e-06;2.6436382703501627e-06;1.0447240202204433;10.001076385600694;0.8335660712764486;1.044775687955955;1.044919638149747;0.7977011630411048;0.01490312142622269;0.797954264889839
9.770149;1.0446823478101643;0.8334372206115936;0.7978860354066757;6.252721356411773e-06;2.7599523010309717e-06;1.044723430393123;10.001090763027527;0.8335674923295914;1.0447797563868153;1.0449196921479855;0.7977015723362594;0.0149034354541844;0.7979568754250463
9.780149;1.0446844221663703;0.8334369667077905;0.797886188684041;6.587452567301517e-06;2.874768428334809e-06;1.0447229423980933;10.001104350183422;0.8335688951285194;1.0447837317932163;1.044919676902847;0.7977019540953365;0.014903755268534243;0.7979594666634
9.790149;1.0446864171754897;0.8334366978661237;0.7978863063864232;6.9206320534248e-06;2.987056534036871e-06;1.0447225528987687;10.00111716029077;0.8335702717484771;1.0447876067506041;1.044919599071733;0.7977023000630655;0.014904079710699689;0.797962033677485
9.800149;1.044688331389838;0.8334364095864603;0.7978863871269497;7.252855550143423e-06;3.0958392993489683e-06;1.0447222597055426;10.001129230260043;0.8335716145186838;1.0447913747853672;1.044919464291444;0.7977026004203859;0.014904407644215483;0.7979645705265372
9.810149;1.0446901616479134;0.833436098646119;0.7978864298340653;7.584838981245707e-06;3.2003122464778005e-06;1.0447220606145264;10.001140613490046;0.8335729155094308;1.0447950310664698;1.0449192772145288;0.7977028448605145;0.014904737855685697;0.7979670715439898
9.820149;1.0446919035525712;0.8334357620158583;0.7978864321011861;7.91736759406439e-06;3.29979566022916e-06;1.044721952452503;10.001151365887685;0.8335741661175361;1.0447985728526767;1.0449190428842907;0.7977030239418549;0.01490506902258542;0.797969531884783
9.830149;1.0446935511655326;0.833435395781592;0.7978863897609652;8.251179541360348e-06;3.393627459494913e-06;1.0447219305355195;10.001161535656239;0.8335753568426497;1.0448020004596714;1.0449187666543804;0.797703130063643;0.014905399847544333;0.797971947277405
9.840149;1.0446950970815598;0.8334349952532497;0.7978862977878302;8.586878937338537e-06;3.4811621079139126e-06;1.0447219877649512;10.001171164080642;0.8335764776900282;1.0448053182765207;1.0449184532072562;0.7977031578228938;0.014905729245774975;0.7979743139233677
9.850149;1.0446965321730617;0.8334345555275786;0.7978861519142546;8.924933573657272e-06;3.561838682700669e-06;1.0447221139630112;10.001180293215526;0.8335775194177889;1.044808534596302;1.0449181057120378;0.7977031037441688;0.014906056433891318;0.7979766283386355
9.860149;1.0446978454755458;0.8334340718759619;0.7978859500473113;9.265608763910651e-06;3.6351791990177284e-06;1.044722296296058;10.001188969379848;0.833578474956229;1.0448116597302846;1.0449177258450866;0.7977029651370645;0.014906380929955226;0.7979788865888072
9.870149;1.0446990263575084;0.833433539586878;0.7978856926799031;9.608826726494632e-06;3.7007221404707253e-06;1.0447225202282369;10.001197238419964;0.8335793399443086;1.0448147041351492;1.0449173156353633;0.7977027388992902;0.014906702497519573;0.7979810841089915
9.880149;1.0447000669502269;0.8334329527000883;0.797885382371753;9.954195229484226e-06;3.758034356796759e-06;1.0447227707686877;10.001205135725051;0.8335801119683928;1.0448176782374967;1.0449168798041224;0.7977024216746794;0.01490702099794889;0.7979832166556727
9.890149;1.044700962082297;0.8334323035068241;0.7978850225347546;1.0301206420951589e-05;3.806759535923152e-06;1.0447230337103492;10.001212675825112;0.8335807893042452;1.044820592578566;1.0449164257907617;0.7977020114244543;0.01490733628785472;0.7979852810380811
9.900149;1.0447017074685891;0.8334315839690702;0.7978846158643526;1.0649382208903696e-05;3.846630396443858e-06;1.0447232956018908;10.001219848628402;0.8335813705546558;1.0448234570776025;1.044915961404834;0.7977015084859996;0.014907648289000847;0.7979872749076333
9.910149;1.044702298168141;0.8334307872118838;0.7978841635165628;1.0998342726584055e-05;3.877536154110353e-06;1.0447235427077222;10.001226625864746;0.8335818550582406;1.04482628101387;1.0449154931631612;0.797700914452523;0.01490795706135633;0.7979891959394138
9.920149;1.0447027295020546;0.8334299083277802;0.7978836656944917;1.1347829389948342e-05;3.899581380097572e-06;1.0447237609986446;10.001232969963379;0.8335822431194635;1.0448290743366402;1.0449150268062481;0.7977002302948386;0.014908262775054767;0.7979910415434269
9.930149;1.0447029997571555;0.8334289448829026;0.7978831229712375;1.1697669653714896e-05;3.912997512086885e-06;1.0447239376141515;10.001238840257907;0.8335825363546441;1.0448318475456837;1.0449145681531997;0.7976994557856522;0.01490856564522703;0.7979928097887402
9.940149;1.0447031113302387;0.8334278964639737;0.7978825370655169;1.2047732075771137e-05;3.918021345260324e-06;1.0447240621129767;10.001244195876554;0.8335827381079112;1.0448346091244012;1.044914123097547;0.797698590168795;0.01490886577186255;0.7979945001517535
9.950149;1.044703069903813;0.8334267634683842;0.7978819102682446;1.2397904627016776e-05;3.914858166725705e-06;1.0447241261043319;10.001248990558988;0.8335828529979447;1.044837363210528;1.0449136971904538;0.797697633512313;0.014909162973037442;0.7979961131809636
9.960149;1.0447028835957113;0.8334255464624108;0.797881244080681;1.2748128568931784e-05;3.903633382291678e-06;1.0447241216405705;10.00125316776397;0.833582886052348;1.0448401094734194;1.044913294878187;0.7976965878411503;0.014909456823387525;0.7979976498120699
9.970149;1.0447025627181625;0.833424246012254;0.7978805383778373;1.3098459011594796e-05;3.884322886297608e-06;1.0447240401765223;10.001256667498719;0.8335828425332709;1.0448428451926808;1.0449129186090071;0.7976954570699099;0.01490974677866779;0.7979991108693424
9.980149;1.0447021191346284;0.8334228625591569;0.7978797918015509;1.3449002411655912e-05;3.856777580169094e-06;1.0447238725566614;10.001259438918797;0.8335827276180474;1.0448455677402095;1.0449125683305855;0.797694246668504;0.014910032210605877;0.7980004970735185
9.990149;1.0447015649574372;0.8334213965908648;0.7978790028712226;1.37997407391165e-05;3.82081960472635e-06;1.044723609159737;10.001261450980389;0.8335825450214419;1.0448482751312667;1.0449122419054875;0.7976929639548209;0.014910312416451986;0.7980018096058737
10.000149;1.044700912222037;0.8334198488459839;0.797878170443964;1.4150492728986005e-05;3.776306206201641e-06;1.0447232412434726;10.001262700013934;0.8335822959501495;1.0448509650039963;1.0449119360206873;0.797691618027547;0.014910586710269508;0.79800305034602
10.010149;1.044700173502574;0.833418220218963;0.7978772930179626;1.450109229126943e-05;3.723184217582239e-06;1.044722763319201;10.001263213957504;0.8335819795335572;1.0448536344639066;1.0449116463999664;0.7976902190220384;0.014910854542622066;0.7980042212769871
10.020149;1.0446993616587137;0.8334165110284333;0.7978763680510144;1.485158786289685e-05;3.6615728955820195e-06;1.0447221734727985;10.001263048141968;0.8335815941639749;1.0448562811824442;1.0449113682728226;0.7976887775483676;0.014911115454182722;0.7980053237943093
10.030149;1.0446984885200419;0.8334147200964253;0.7978753923247095;1.5202316155248836e-05;3.5917039464510882e-06;1.0447214721854823;10.00126227006679;0.833581138843412;1.0448589035536384;1.0449110978274918;0.797687303934155;0.014911368926306583;0.7980063580778136
10.040149;1.0446975634176068;0.8334128452441251;0.7978743626147888;1.55538159721523e-05;3.5136912865039497e-06;1.0447206621434164;10.001260944884974;0.8335806138397456;1.0448614995087655;1.0449108330308783;0.7976858068410283;0.014911614369934675;0.7980073226166506
10.050149;1.0446965920522775;0.833410885058329;0.7978732759210857;1.59066702888621e-05;3.427445832253841e-06;1.0447197478506849;10.001259134710422;0.8335800205996419;1.0448640660536155;1.0449105736058886;0.7976842929354356;0.014911851201282456;0.798008215042112
10.060149;1.0446955756819478;0.8334088403598133;0.7978721296749304;1.6261413548511844e-05;3.3327874883863504e-06;1.0447187343053774;10.001256911706307;0.833579361192709;1.0448665998625974;1.0449103207284136;0.7976827682732452;0.014912078879587915;0.7980090336021175
10.070149;1.0446945112086703;0.8334067149987769;0.7978709217141543;1.6618451281371998e-05;3.22954252491956e-06;1.0447176258617605;10.001254368359838;0.8335786378915216;1.0448690973169592;1.0449100760162793;0.7976812394967705;0.014912296915067545;0.7980097775991962
10.080149;1.0446933930459195;0.8334045157963813;0.7978696502867327;1.697798445566028e-05;3.117646131352639e-06;1.0447164255333499;10.001251612101683;0.833577853656075;1.0448715540509812;1.0449098401636299;0.7976797135477326;0.014912504828434274;0.798010447517986
10.090149;1.044692215139057;0.8334022512760871;0.7978683148763381;1.734008683507494e-05;2.9972166840743566e-06;1.0447151352115303;10.001248754094156;0.8335770124544767;1.0448739653945476;1.044909611990093;0.7976781963233363;0.014912702087272215;0.7980110455984786
10.100149;1.0446909710176535;0.833399930173415;0.7978669168601552;1.770487054305615e-05;2.8684429414540234e-06;1.0447137566956477;10.001245902145353;0.8335761182449793;1.0448763275331372;1.044909388216973;0.7976766918391803;0.014912888126120396;0.7980115759808953
10.110149;1.044689653432041;0.8333975610635415;0.7978654594491594;1.8072545985506805e-05;2.7314112354316247e-06;1.0447122919304555;10.001243156689814;0.8335751739331368;1.0448786379725132;1.044909164123878;0.7976752027503038;0.014913062429841152;0.7980120443265545
10.120149;1.044688255031664;0.8333951526101501;0.7978639475411375;1.8443413620365066e-05;2.5860853160731296e-06;1.044710741811052;10.001240605275532;0.8335741812311394;1.044880895012964;1.044908934947106;0.7976737313071194;0.01491322456619991;0.7980124574553777
10.130149;1.0446867682470249;0.8333927131107797;0.7978623874607665;1.8817884088494544e-05;2.432447932897312e-06;1.044709104989975;10.001238314868662;0.8335731407750457;1.04488309743907;1.0449086971710155;0.7976722803167229;0.014913374197162857;0.7980128226977392
10.140149;1.0446851839436162;0.8333902495036244;0.7978607867262303;1.919645758699989e-05;2.270659109789605e-06;1.044707378154875;10.001236334364537;0.8335720523296976;1.0448852449809984;1.0449084487552667;0.7976708538439905;0.014913511104986212;0.7980131467075511
10.150149;1.0446834915063632;0.8333877666347572;0.7978591537577198;1.9579644233913395e-05;2.101070064967221e-06;1.0447055575154602;10.001234710839842;0.833570915361417;1.044887339068891;1.0449081888531875;0.7976694565683583;0.014913635196013509;0.7980134346548584
10.160149;1.0446816813642101;0.8333852671266957;0.7978574968692085;1.9967910990522636e-05;1.9241162883614537e-06;1.0447036405025394;10.001233497242637;0.8335697301305616;1.0448893831372488;1.0449079179849006;0.7976680923340923;0.014913746549024469;0.7980136907280012
10.170149;1.0446797470520008;0.833382752191069;0.7978558231598764;2.0361695618187174e-05;1.7402179174565401e-06;1.0447016265723765;10.001232743508726;0.8335684984304644;1.0448913818762584;1.0449076379051137;0.797666763262421;0.014913845486952982;0.7980139189236529
10.180149;1.0446776845829822;0.8333802227341355;0.7978541382141514;2.0761424430911572e-05;1.549735547963204e-06;1.0446995166967916;10.001232496409159;0.8335672229895873;1.044893340206629;1.0449073504880542;0.7976654693113068;0.01491393251551232;0.798014122736671
10.190149;1.0446754913491618;0.8333776796105455;0.7978524463453852;2.1167421562978884e-05;1.3529497605716895e-06;1.0446973125512262;10.001232810763405;0.8335659064751595;1.0448952630998931;1.0449070570561148;0.7976642083104137;0.014914008119297616;0.7980143047347837
10.200149;1.0446731667027822;0.8333751237107117;0.7978507513006917;2.1579786947817404e-05;1.1500142111814808e-06;1.0446950161233401;10.001233744804594;0.8335645511293247;1.0448971561998126;1.0449067589782612;0.7976629769796069;0.014914072504933977;0.7980144670883677
10.210149;1.0446707124990646;0.8333725563799921;0.7978490569937743;2.1998408328675365e-05;9.409318169030383e-07;1.044692630032395;10.00123534224029;0.8335631589101018;1.044899026416334;1.0449064581323784;0.7976617722873134;0.014914125433728678;0.79801461188671
10.220149;1.044668132217531;0.8333699788000367;0.7978473671753865;2.242305777583112e-05;7.256697600383258e-07;1.044690158587875;10.001237624456053;0.8335617320483789;1.0449008815761114;1.044906156793956;0.7976605919664651;0.014914166253602416;0.7980147405005091
