time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.230149;1.0446654297633655;0.833367390873218;0.7978456843621289;2.285346167458432e-05;5.043630311648574e-07;1.0446876083783543;10.001240594343349;0.8335602740529411;1.0449027292058433;1.0449058575968444;0.7976594340891053;0.014914194038727725;0.7980148529398631
10.240149;1.0446626087046498;0.833364791557248;0.7978440091752286;2.3289310790396934e-05;2.7740544648358714e-07;1.0446849876614117;10.00124424390375;0.8335587904010584;1.0449045752227726;1.0449055630361537;0.7976582969918949;0.014914207770858636;0.7980149478439389
10.250149;1.0446596723582708;0.8333621799053209;0.7978423404880326;2.373019036693777e-05;4.535648548281835e-08;1.0446823051177336;10.00124856465536;0.8335572879993314;1.0449064232819878;1.0449052745761007;0.7976571802660066;0.014914206575391657;0.7980150230014129
10.260149;1.044656625157502;0.8333595555184179;0.7978406760695502;2.4175503507692183e-05;-1.912222025653362e-07;1.0446795682293348;10.001253554405363;0.8335557740234217;1.0449082751572836;1.044904992663088;0.7976560854906198;0.014914189895099034;0.7980150762249206
10.270149;1.044653474188245;0.8333569186124571;0.7978390128868982;2.4624496163904484e-05;-4.318928031660482e-07;1.0446767817292337;10.00125921368234;0.8335542549637367;1.044910131403836;1.044904717502918;0.7976550154615735;0.014914157495437182;0.7980151061219227
10.280149;1.0446502289694304;0.8333542698457984;0.7978373469704398;2.5076343670849505e-05;-6.763780098129513e-07;1.0446739467854742;10.001265536132657;0.8335527358606065;1.0449119918269933;1.0449044493793567;0.7976539725059275;0.014914109352887783;0.7980151123934035
10.290149;1.0446468996098492;0.8333516099410149;0.797835673804415;2.553019989819644e-05;-9.244739065928825e-07;1.0446710610335745;10.001272502226874;0.8335512197912305;1.0449138559503384;1.0449041885400987;0.7976529572770384;0.014914045492944568;0.7980150957133397
10.300149;1.0446434956153579;0.8333489391802854;0.7978339889309229;2.5985157744691424e-05;-1.1759421965933786e-06;1.0446681201006505;10.001280081122209;0.8335497073183483;1.0449157227504278;1.0449039353232719;0.7976519688377766;0.014913965850478906;0.7980150571216018
10.310149;1.0446400261722946;0.8333462571616805;0.7978322881032416;2.6440137645200916e-05;-1.4305026605200458e-06;1.0446651204985675;10.001288231747594;0.8335481958360536;1.044917589531459;1.0449036907089972;0.7976510053742518;0.014913870296833363;0.7980149973750146
10.320149;1.0446365007147864;0.8333435633912618;0.7978305679866905;2.6893864294502963e-05;-1.6878529406839388e-06;1.044662061635336;10.001296897070018;0.8335466796607253;1.0449194514162756;1.0449034571025657;0.7976500646352912;0.014913758806375393;0.798014916903679
10.330149;1.0446329287056406;0.8333408581295871;0.7978288270866289;2.7345016359247927e-05;-1.9476721441430064e-06;1.0446589457155766;10.00130600335101;0.8335451512283153;1.0449213017649766;1.0449032385931132;0.7976491444710223;0.01491363154538357;0.7980148155735208
10.340149;1.0446293185293305;0.8333381422266485;0.7978270652835207;2.7792370620179526e-05;-2.209625730606116e-06;1.0446557765355158;10.001315466725407;0.8335436024350922;1.0449231324777908;1.0449030402188508;0.7976482434091927;0.01491348892879858;0.7980146916168089
10.350149;1.044625676904907;0.8333354163503972;0.7978252825493166;2.8234802480763942e-05;-2.4733003953065602e-06;1.0446525577848116;10.001325195990376;0.8335420251353358;1.0449249346029017;1.044902866970066;0.7976473606926554;0.014913331696359805;0.7980145409437077
10.360149;1.044622009426431;0.8333326812465229;0.7978234780425785;2.8671196028114003e-05;-2.7381248857402306e-06;1.0446492913083345;10.00133509111533;0.8335404117056238;1.0449267000602322;1.0449027231729286;0.7976464961199341;0.01491316072045957;0.7980143576058543
10.370149;1.0446183207732596;0.833329938430171;0.797821649945143;2.9100334421730762e-05;-3.0034059465770527e-06;1.044645976839062;10.001345040011312;0.8335387563174861;1.044928423204378;1.0449026125338268;0.7976456497133554;0.014912976666181531;0.79801413460373
10.380149;1.044614614595675;0.8333271896412069;0.7978197962987794;2.952085783490574e-05;-3.268397154380891e-06;1.0446426132522602;10.001354916615949;0.8335370553192545;1.0449301004193048;1.0449025388319622;0.797644821301108;0.014912779905476145;0.7980138646007015
10.390149;1.0446108937811984;0.8333244359100729;0.7978179160553062;2.9931328692252366e-05;-3.5322953833150924e-06;1.0446391993347066;10.001364589697964;0.8335353065195911;1.0449317282448018;1.0449025063109125;0.7976440107934156;0.014912570544143716;0.79801354080439
10.400149;1.0446071599025413;0.8333216777664164;0.7978160094048243;3.0330302929304284e-05;-3.794179307135849e-06;1.0446357338495669;10.001373939671458;0.8335335090060009;1.044933302601938;1.0449025196388815;0.7976432190265323;0.014912348379270931;0.7980131575804777
10.410149;1.0446034119672298;0.8333189160270704;0.7978140776564838;3.071638215184152e-05;-4.052922787997547e-06;1.0446322166209576;10.001382870745742;0.8335316634830264;1.0449348198345956;1.0449025842485056;0.7976424484784191;0.014912112931403333;0.7980127101689171
10.420149;1.0445996465447467;0.8333161519026082;0.79781212313739;3.1088300748221463e-05;-4.307151733391791e-06;1.0446286503389697;10.001391312862937;0.8335297717464407;1.0449362772544113;1.0449027067017365;0.797641703319722;0.014911863580610562;0.7980121941003452
10.430149;1.0445958594177212;0.8333133865863134;0.797810148946696;3.144499168714355e-05;-4.5553004594053894e-06;1.044625041250753;10.001399215446751;0.8335278350791084;1.0449376723258927;1.0449028943674765;0.7976409884188456;0.014911599749779665;0.7980116052991731
10.440149;1.0445920472387662;0.8333106210268032;0.7978081581858117;3.178556946154697e-05;-4.795768932597842e-06;1.0446213987213244;10.00140653876921;0.8335258530920021;1.04493900203551;1.04490315515474;0.7976403081079978;0.01491132111332745;0.7980109408553784
10.450149;1.0445882088313867;0.8333078561229798;0.7978061529873509;3.21092565932323e-05;-5.0271022192829465e-06;1.0446177346512908;10.001413241818936;0.833523823925677;1.0449402628243747;1.0449034979440752;0.7976396661861891;0.014911027719439902;0.798010199473646
10.460149;1.044584346224421;0.833305093666047;0.7978041344289014;3.241533021416394e-05;-5.248073362459548e-06;1.0446140628172078;10.001419266401465;0.8335217451352654;1.044941450512997;1.0449039323359188;0.7976390669273871;0.014910719981393534;0.7980093807863107
10.470149;1.0445804640720595;0.8333023377226546;0.7978021037947917;3.270317890861099e-05;-5.457661335397795e-06;1.0446103980282726;10.00142453794826;0.8335196146314171;1.0449425606222196;1.0449044674551755;0.7976385155366007;0.014910398652358927;0.7980084842009977
10.480149;1.0445765673892355;0.8332995949278051;0.7978000636006846;3.297244529018665e-05;-5.655005755084406e-06;1.0446067551197122;10.001428991604412;0.833517431243008;1.044943589311622;1.0449051117375066;0.7976380178279283;0.014910064811691296;0.7980075086278847
10.490149;1.0445726604340657;0.8332968729469816;0.7977980170949426;3.322311208838067e-05;-5.8394141412975795e-06;1.0446031480424225;10.001432590083908;0.8335151945488352;1.0449445337364787;1.044905873476949;0.797637579561835;0.014909719799433287;0.7980064533829694
10.500149;1.0445687477308236;0.8332941788862329;0.7977959675458083;3.345545690091268e-05;-6.010397113970372e-06;1.044599590026708;10.001435313649264;0.8335129046229449;1.044945391400344;1.0449067605381446;0.7976372053231646;0.014909365139701241;0.7980053191848347
10.510149;1.0445648348921455;0.833291519194373;0.797793917981788;3.366993805713172e-05;-6.167667492809255e-06;1.0445960945150203;10.001437148227375;0.8335105626387819;1.044946160126575;1.0449077799272593;0.7976368977298691;0.01490900248537973;0.7980041082423389
10.520149;1.044560927644037;0.8332888999431348;0.7977918707833168;3.3867090099195194e-05;-6.311126489963905e-06;1.0445926747965513;10.001438089245681;0.8335081717158718;1.0449468389795054;1.0449089383338197;0.7976366577855479;0.01490863353756547;0.79800282380413
10.530149;1.0445570305125769;0.8332863266211441;0.7977898278936865;3.404740366484268e-05;-6.440831569792761e-06;1.044589342193636;10.001438148328912;0.833505736556976;1.0449474279616955;1.0449102423146375;0.7976364856283685;0.014908259994436422;0.7980014698483119
10.540149;1.0445531474718037;0.8332838042486825;0.7977877920222765;3.4211201980836084e-05;-6.5569368421705995e-06;1.0445861050394865;10.001437349646965;0.8335032620643023;1.0449479266157617;1.0449116965162402;0.7976363807386486;0.014907883606978653;0.7980000507262546
10.550149;1.044549283742306;0.8332813379188642;0.7977857673059635;3.435865031765002e-05;-6.659636060910567e-06;1.0445829694994528;10.001435723264164;0.8335007522693818;1.0449483344481538;1.04491330168115;0.7976363416545534;0.014907506225143759;0.7979985704166033
10.560149;1.0445454460000978;0.8332789329751298;0.7977837587611356;3.448987152596353e-05;-6.7490981202085915e-06;1.044579940948416;10.001433307630199;0.8334982101796771;1.0449486523013505;1.044915054861477;0.7976363659481688;0.014907129678803295;0.7979970318115084
10.570149;1.0445416407772359;0.8332765947042199;0.7977817716673654;3.46049746430636e-05;-6.82543304074544e-06;1.044577024666799;10.001430150090682;0.8334956384337745;1.0449488818803643;1.0449169506095977;0.7976364509124669;0.014906755570923165;0.7979954364390011
10.580149;1.044537872824824;0.833274328021725;0.7977798114638759;3.4703981490181734e-05;-6.888693952644852e-06;1.0445742263315683;10.001426291631953;0.8334930400769729;1.0449490246887438;1.0449189811363704;0.797636594480038;0.014906385136364384;0.7979937847057729
10.590149;1.0445341443399967;0.8332721375091251;0.797777883875597;3.4786762027959554e-05;-6.938914489989836e-06;1.0445715527377806;10.001421751530769;0.8334904186006317;1.0449490816504663;1.044921136184315;0.7976367955743645;0.014906019242720541;0.7979920765789258
10.600149;1.0445304553625034;0.8332700278719406;0.7977759952123358;3.485300530125272e-05;-6.976254873198e-06;1.0445690116249233;10.001416531859142;0.8334877776112436;1.0449490524232974;1.0449234039291866;0.7976370536439269;0.014905658592694649;0.7979903119191716
10.610149;1.0445268057191575;0.8332680044042966;0.7977741525216454;3.490220812263928e-05;-7.001076896772291e-06;1.0445666099126227;10.001410632817787;0.8334851209664648;1.0449489350149908;1.0449257718828404;0.7976373679214864;0.01490530394148426;0.7979884904502262
10.620149;1.044523197258838;0.8332660726374069;0.7977723634197147;3.493368238649842e-05;-7.0137722751062e-06;1.044564352604631;10.001404058885884;0.8334824527677588;1.0449487268940822;1.0449282265092847;0.7976377369312135;0.014904956058582402;0.7979866119773411
10.630149;1.0445196337852958;0.8332642371235857;0.7977706360999506;3.4946544772336725e-05;-7.014649297656503e-06;1.0445622440199809;10.001396813523206;0.8334797766048991;1.044948426351801;1.0449307527942209;0.79763815816936;0.014904615576743158;0.7979846764538365
10.640149;1.0445161187513128;0.8332625005110227;0.7977689791209137;3.493969719748442e-05;-7.004048652242491e-06;1.0445602887554475;10.00138889733611;0.8334770951889796;1.0449480324376161;1.044933334712335;0.7976386281201371;0.014904282979388827;0.7979826839736318
10.650149;1.0445126533788316;0.8332608636430981;0.7977674004119484;3.491196409857745e-05;-6.982342982079212e-06;1.0445584909331274;10.001380315918047;0.8334744107353359;1.0449475440638996;1.044935955405445;0.7976391429482256;0.014903958651732555;0.7979806352778664
10.660149;1.0445092367376145;0.8332593262415386;0.7977659065887803;3.486236574255811e-05;-6.949713954245897e-06;1.0445568539596002;10.001371085154778;0.833471725051367;1.0449469595864587;1.0449385966620819;0.797639699389067;0.014903642876355023;0.7979785323221963
10.670149;1.0445058673739596;0.8332578874656825;0.7977645032757399;3.479026508240648e-05;-6.906059774474964e-06;1.0445553811946382;10.001361231138413;0.8334690400203031;1.0449462772128686;1.0449412391740889;0.7976402951539316;0.01490333585835697;0.7979763784294654
10.680149;1.0445025451796253;0.8332565460961386;0.7977631956114489;3.469535843800719e-05;-6.851152646846378e-06;1.0445540756579765;10.001350789868068;0.8334663591312028;1.0449454961943403;1.0449438642706057;0.7976409288856265;0.01490303779306668;0.7979741779264398
10.690149;1.0444992721325603;0.8332553006482023;0.7977619882270959;3.4577621081242606e-05;-6.784844966639729e-06;1.0445529392405644;10.001339799879553;0.833463687913543;1.0449446178164794;1.0449464554063908;0.7976416000384267;0.01490274887242478;0.7979719349801719
10.700149;1.0444960513463566;0.833254149594987;0.7977608846939187;3.443718537092332e-05;-6.707207756296794e-06;1.0445519731591235;10.001328290137016;0.833461032732849;1.0449436451058782;1.044948998296654;0.797642308757152;0.014902469243181945;0.7979696524269716
10.710149;1.04449288553968;0.8332530913274789;0.7977598871714293;3.4274250688003726e-05;-6.61853089260919e-06;1.0445511791436402;10.001316276513792;0.8334584001930486;1.0449425824025593;1.0449514811325258;0.7976430556491418;0.014902198915808958;0.7979673315093979
10.720149;1.0444897763066245;0.8332521235686957;0.7977589967703195;3.408915993904923e-05;-6.519189844526123e-06;1.0445505600331384;10.00130376421879;0.8334557974153078;1.0449414359129778;1.0449538956330442;0.7976438415502818;0.014901937669020971;0.7979649719417443
10.730149;1.0444867242425073;0.833251242455669;0.7977582139690056;3.388247325484864e-05;-6.40956415109594e-06;1.0445501191035764;10.001290752016782;0.8334532321033036;1.0449402138679926;1.044956237423808;0.7976446672533356;0.014901685121401843;0.7979625723918337
10.740149;1.0444837297609377;0.8332504419871232;0.7977575385984599;3.3654946217398176e-05;-6.2901125436183125e-06;1.0445498577527383;10.001277240342288;0.833450712085426;1.0449389256190655;1.0449585042739276;0.7976455332798679;0.014901440866194337;0.7979601316394298
10.750149;1.044480793531187;0.8332497143104262;0.797756969885538;3.340753637689982e-05;-6.16147871194453e-06;1.044549773207217;10.001263238590882;0.8334482441043137;1.0449375810615344;1.0449606933407383;0.7976464403166756;0.014901204453444382;0.7979576492317867
10.760149;1.04447791520644;0.8332490503668024;0.7977565067241235;3.314139285677338e-05;-6.024470883393477e-06;1.0445498593664249;10.001248771165177;0.8334458327957798;1.0449361909285797;1.0449628002936808;0.7976473898416966;0.014900975350571565;0.7979551254765697
10.770149;1.044475092530208;0.8332484408642643;0.7977561476945596;3.285774937121352e-05;-5.8799625014811146e-06;1.0445501102187695;10.001233880208718;0.833443481012187;1.0449347670615539;1.0449648205316202;0.7976483834580278;0.014900753005931053;0.7979525615423821
10.780149;1.0444723226479578;0.8332478777621819;0.7977558909226922;3.255780038187991e-05;-5.728821601213429e-06;1.0445505219790685;10.00121861990224;0.8334411902792205;1.0449333218078218;1.0449667506002172;0.7976494214749326;0.014900536853168908;0.7979499593118974
10.790149;1.0444696032176792;0.8332473550521633;0.7977557339995694;3.2242696039019675e-05;-5.57187820736779e-06;1.044551092920781;10.001203045459869;0.8334389601812902;1.0449318668928258;1.0449685892611866;0.7976505024981598;0.01490032623060866;0.7979473206664323
10.800149;1.0444669320540136;0.8332468680800469;0.7977556736918092;3.19136443279825e-05;-5.4099392010171e-06;1.044551822161532;10.00118720003221;0.8334367877567801;1.0449304129323422;1.044970337479165;0.7976516236335693;0.014900120424177894;0.7979446469269745
10.810149;1.0444643063492767;0.833246412190846;0.7977557054452401;3.157190266859667e-05;-5.243818278193606e-06;1.0445527072760785;10.00117110975749;0.8334346680369712;1.044928970056694;1.0449719967425537;0.7976527802808704;0.014899918818989834;0.7979419394749694
10.820149;1.0444617215898386;0.8332459819379118;0.797755823216039;3.121866456877579e-05;-5.074347120686869e-06;1.0445537418572317;10.001154795044918;0.8334325952872195;1.0449275488340084;1.0449735674175389;0.7976539664059691;0.014899720892331233;0.7979392010734848
10.830149;1.0444591708056872;0.833245571145743;0.7977560203461036;3.0855047169629424e-05;-4.90234041663064e-06;1.0445549158889862;10.001138284707546;0.8334305639604581;1.0449261601402342;1.0449750487673184;0.7976551758172593;0.014899526031075753;0.7979364358054334
10.840149;1.0444566451648107;0.833245173030158;0.7977562905767427;3.0482122733384427e-05;-4.728474537441665e-06;1.044556218080409;10.001121618605486;0.8334285691403199;1.0449248142974348;1.0449764403651907;0.7976564032587341;0.01489933344938867;0.7979336479764602
10.850149;1.0444541356682477;0.8332447807381504;0.7977566275586858;3.0100911656767628e-05;-4.553218111916273e-06;1.0445576368996825;10.001104841453653;0.8334266068891446;1.0449235205136376;1.0449777437141052;0.7976576446147404;0.014899142329214231;0.7979308422272495
10.860149;1.0444516348198551;0.8332443886311879;0.7977570238754905;2.971238280546139e-05;-4.376941579174349e-06;1.0445591604170514;10.00108799972248;0.8334246745894511;1.0449222861068974;1.044978963443626;0.7976588967375322;0.01489895199132693;0.7979280241912227
10.870149;1.0444491366447661;0.8332439932172512;0.7977574712448304;2.9317466445352545e-05;-4.200055581566701e-06;1.0445607769229397;10.001071142255652;0.833422770622327;1.0449211159809877;1.044980107847636;0.7976601572521412;0.014898761832070777;0.7979252000572477
10.880149;1.0444466350783512;0.8332435932785803;0.7977579612781933;2.8917086772019103e-05;-4.02298326860499e-06;1.0445624766370174;10.001054316124335;0.8334208933319864;1.0449200135756804;1.0449811876784856;0.7976614242487436;0.014898571072742322;0.7979223754488171
10.890149;1.0444441234616404;0.8332431890914044;0.7977584855836445;2.851215674327707e-05;-3.846017509471126e-06;1.0445642533017538;10.001037564437308;0.8334190407725556;1.0449189824088192;1.0449822132478817;0.7976626960005694;0.014898378596285124;0.7979195546122663
10.900149;1.044441596306416;0.8332427809359172;0.7977590353895903;2.810355526977263e-05;-3.669271408890857e-06;1.044566104368229;10.001020934768029;0.8334172113798954;1.044918026867308;1.0449831921376467;0.7976639707288562;0.014898182933090075;0.7979167407004875
10.910149;1.0444390511489603;0.8332423683259701;0.7977596016159975;2.7692176034234714e-05;-3.492743942620344e-06;1.044568029878498;10.001004487224225;0.833415403704973;1.0449171520775047;1.044984128611427;0.7976652464303917;0.014897982335766564;0.797913937229131
10.920149;1.0444364887301418;0.8332419503772387;0.7977601753351943;2.7278930213332962e-05;-3.3163661533466826e-06;1.044570030991781;10.000988287991804;0.8334136151091206;1.0449163633475507;1.0449850238140705;0.7976665210874574;0.014897775003417333;0.7979111494053037
10.930149;1.0444339113704462;0.8332415262265256;0.7977607483861237;2.686461023700508e-05;-3.1400330386435826e-06;1.0445721089597686;10.000972392732754;0.8334118408950489;1.0449156657654568;1.0449858764115694;0.7976677928374584;0.014897559409965327;0.7979083837224201
10.940149;1.044431321046495;0.8332410950742348;0.7977613141643098;2.6449716836417397e-05;-2.9636954377152816e-06;1.0445742647914718;10.000956840496164;0.8334100742584711;1.0449150642305245;1.0449866839960427;0.7976690595858502;0.01489733450797312;0.7979056458789519
10.950149;1.044428719545164;0.8332406559404547;0.7977618675803999;2.6034374414832243e-05;-2.7874511506850633e-06;1.044576498810163;10.000941669198633;0.8334083069130529;1.044914563333683;1.0449874447380187;0.7976703190051204;0.014897099677362927;0.7979029393611559
10.960149;1.0444261095051806;0.8332402074996995;0.797762404155904;2.561839621917219e-05;-2.611508282019372e-06;1.0445788103484879;10.000926931230648;0.8334065303084994;1.0449141665923818;1.0449881579513598;0.7976715692547538;0.01489685452383196;0.7979002661859419
10.970149;1.0444234939734909;0.8332397489270446;0.7977629194927981;2.520144508370476e-05;-2.4360616238714585e-06;1.0445811983242854;10.00091268549883;0.8334047368318321;1.0449138761925483;1.044988823313446;0.7976728089619831;0.014896598772984722;0.7978976280873888
10.980149;1.0444208757537876;0.8332392817695453;0.7977634091395428;2.478315150512188e-05;-2.2612742194860144e-06;1.0445836615418784;10.00089898283595;0.8334029204038661;1.0449136934665488;1.0449894403666293;0.797674036321497;0.014896332286403009;0.7978950266262795
10.990149;1.044418257168704;0.8332388108178584;0.7977638685759824;2.4363156353327716e-05;-2.0873694928466776e-06;1.0445861985443092;10.00088587129322;0.8334010764302959;1.0449136186242274;1.0449900095733784;0.7976752485977411;0.014896055004175282;0.7978924626636119
11.000149;1.0444156395392425;0.8332383427546528;0.7977642932819898;2.3941170610286478e-05;-1.9146670886682985e-06;1.0445888079457402;10.00087341118039;0.833399201403917;1.044913650051576;1.0449905339597934;0.7976764424831319;0.014895766858000795;0.7978899356365454
11.010149;1.0444130233548203;0.8332378846627405;0.7977646785086585;2.351703109864858e-05;-1.7435725936474395e-06;1.0445914883947574;10.000861667923772;0.8333972927473009;1.044913784787755;1.0449910192578458;0.797677615043813;0.014895467797674653;0.7978874435191234
11.020149;1.04441040939736;0.8332374440098518;0.7977650190730888;2.3090675845586385e-05;-1.574588625232346e-06;1.0445942381864795;10.000850681534123;0.833395348715183;1.0449140198246187;1.044991471903182;0.7976787644124078;0.014895157903343028;0.7978849838619845
11.030149;1.04440780002833;0.8332370290845533;0.7977653095838565;2.2662119578491624e-05;-1.4082879702440343e-06;1.0445970559579414;10.00084045121596;0.8333933674851511;1.0449143523859132;1.0449918966620482;0.7976798896500713;0.014894837522623812;0.7978825547697804
11.040149;1.0444051996788328;0.8332366486818106;0.7977655447045318;2.2231500344176543e-05;-1.2452817713441442e-06;1.044599941372346;10.000830948490808;0.8333913462998702;1.0449147788197541;1.0449922962090532;0.7976809899777162;0.014894507365030325;0.7978801556351113
11.050149;1.0444026137128652;0.8332363109013741;0.7977657198893907;2.1799137666209093e-05;-1.0862768265944321e-06;1.0446028944741264;10.000822130565924;0.8333892820089186;1.0449152934416261;1.0449926727293586;0.7976820640100261;0.014894168508447816;0.7978777878819586
11.060149;1.0444000468906884;0.8332360222063191;0.7977658327903835;2.1365570018203974e-05;-9.321491081596469e-07;1.0446059154007639;10.000813944360994;0.8333871722607316;1.0449158882245095;1.0449930291522687;0.7976831098207504;0.014893822337495852;0.7978754548578562
11.070149;1.0443975032356432;0.8332357876359512;0.797765883609343;2.0931550152636046e-05;-7.838968215932132e-07;1.0446090048507912;10.000806336426914;0.8333850161004649;1.0449165530442177;1.0449933686684325;0.7976841254938375;0.014893470441543313;0.7978731609576847
11.080149;1.0443949872696;0.8332356115638871;0.7977658742258831;2.049793700962308e-05;-6.424658146018233e-07;1.0446121638360535;10.000799262310217;0.8333828137958516;1.0449172764810257;1.044993693756843;0.7976851092706491;0.014893114507703722;0.7978709111865346
11.090149;1.0443925054964909;0.8332354981231967;0.7977658080312013;2.006555482731647e-05;-5.085792962852972e-07;1.044615393141552;10.000792678694609;0.8333805662019761;1.044918047438959;1.0449940057386102;0.797686059275529;0.014892756266829515;0.7978687110541571
11.100149;1.0443900666017971;0.833235450943267;0.7977656905663998;1.9635103548542446e-05;-3.826661789924237e-07;1.0446186933099804;10.000786532390812;0.8333782741074776;1.0449188561936957;1.044994304639792;0.7976869732752104;0.014892397481795184;0.7978665660618385
11.110149;1.0443876802289795;0.8332354726744002;0.7977655293967167;1.9207100813150082e-05;-2.648239526243874e-07;1.0446220646976314;10.000780764294133;0.8333759383051116;1.0449196938560092;1.0449945894581865;0.7976878490424928;0.0148920398838333;0.7978644812310552
11.120149;1.044385356105647;0.833235564920667;0.7977653326488189;1.878196015855724e-05;-1.5483449493146706e-07;1.0446255070830082;10.000775317347298;0.8333735606087775;1.044920551942964;1.0449948590779141;0.7976886852933363;0.014891685077509247;0.7978624611957105
11.130149;1.044383103524056;0.8332357285249737;0.7977651072889479;1.8360175976788246e-05;-5.2343532251683405e-08;1.0446290190927872;10.000770141528962;0.833371144516245;1.0449214226167232;1.0449951128403907;0.797689482411687;0.014891334491115231;0.7978605105253088
11.140149;1.0443809302305032;0.8332359640794563;0.7977648584918257;1.7942336332184442e-05;4.290793555318973e-08;1.0446325977658686;10.000765197836321;0.8333686944619805;1.0449222979586483;1.0449953496198887;0.7976902426022855;0.01489098936527212;0.7978586334231493
11.150149;1.0443788420019027;0.8332362721108333;0.7977645904074232;1.7528987809591467e-05;1.3100769837973108e-07;1.0446362379756178;10.000760448340806;0.8333662149673606;1.0449231690371519;1.0449955665178523;0.7976909696218729;0.014890650792145813;0.7978568325704318
11.160149;1.0443768435807148;0.8332366523688379;0.7977643073737605;1.7120583373926188e-05;2.1195750095062744e-07;1.0446399321095101;10.000755833936015;0.8333637108130322;1.0449240262729715;1.0449957593161698;0.7976916679458954;0.014890319763832415;0.797855108672587
11.170149;1.04437493975415;0.833237103729398;0.7977640143621695;1.6717481291258078e-05;2.8575647035694047e-07;1.0446436706014293;10.000751263330864;0.833361187309534;1.0449248603585204;1.044995923888632;0.7976923414467644;0.014889997166408663;0.7978534618200686
11.180149;1.0443731361797866;0.8332376262051095;0.7977637164982081;1.6319886635972325e-05;3.5244453892781024e-07;1.0446474429277308;10.000746616771439;0.8333586504058698;1.0449256628692758;1.0449960558521703;0.7976929923331415;0.01488968379043112;0.7978518934185836
11.190149;1.0443714397308341;0.8332382226492612;0.7977634183430645;1.5927836433261634e-05;4.122274851958156e-07;1.044651238742858;10.000741751626446;0.8333561068735118;1.0449264264129727;1.0449961497060565;0.7976936210175777;0.014889380386688123;0.7978504070220732
11.200149;1.0443698577605713;0.8332388973659203;0.797763123619814;1.5541318845739263e-05;4.6559802145139684e-07;1.0446550490605064;10.000736520397657;0.8333535641609569;1.0449271445896768;1.0449962005518028;0.7976942265481064;0.014889087675983478;0.797849007956999
11.210149;1.0443683974505933;0.8332396531082074;0.7977628352175997;1.516038438173539e-05;5.132603008472232e-07;1.0446588667185872;10.000730806929335;0.8333510299812531;1.0449278118538667;1.0449962062675864;0.7976948067933761;0.014888806342981774;0.7978477024542097
11.220149;1.0443670658619093;0.8332404894141415;0.7977625549684066;1.4785130726404838e-05;5.559619058835477e-07;1.0446626851355931;10.000724550784096;0.8333485115397617;1.0449284237426795;1.0449961666915561;0.7976953586723537;0.014888537115614088;0.7978464961289145
11.230149;1.0443658690649742;0.8332414031965455;0.7977622836242447;1.4415662609883947e-05;5.944456558255306e-07;1.044666496721217;10.000717744594498;0.8333460149121092;1.0449289778507738;1.0449960817071486;0.7976958786133365;0.01488828081452547;0.7978453922170798
11.240149;1.0443648107716663;0.8332423902288553;0.7977620214567822;1.4052086920788459e-05;6.294829128627445e-07;1.0446702932497052;10.000710415505125;0.8333435456053333;1.0449294739874369;1.0449959515970015;0.7976963626786634;0.01488803825609247;0.7978443912208834
11.250149;1.0443638920044516;0.8332434456598597;0.7977617690125325;1.3694432625914752e-05;6.618178733762969e-07;1.0446740666004253;10.000702601721889;0.833341109114292;1.0449299131221714;1.044995778581476;0.7976968069703925;0.014887810094160403;0.7978434918209657
11.260149;1.044363111342425;0.833244563616205;0.7977615275107509;1.3342553953142782e-05;6.920148043529845e-07;1.0446778080274395;10.000694336086868;0.833338710345047;1.0449302967249146;1.0449955667955382;0.7976972086772569;0.014887596679029459;0.7978426919492649
11.270149;1.0443624655451598;0.833245737415876;0.7977612987126236;1.2996227933897128e-05;7.203362653048921e-07;1.0446815079303848;10.000685640018203;0.8333363531052053;1.0449306264673484;1.0449953211846177;0.797697566171773;0.014887398012672989;0.7978419900699534
11.280149;1.0443619506183686;0.8332469609439607;0.7977610843288754;1.265534596902226e-05;7.467051094838157e-07;1.0446851571516282;10.000676524293716;0.8333340401826621;1.0449309033098808;1.0449950467244593;0.7976978779743283;0.014887213850705202;0.7978413861639669
11.290149;1.0443615628486498;0.8332482299134285;0.7977608858165524;1.2319906255174534e-05;7.707506790556617e-07;1.0446887480650486;10.000666993366648;0.8333317735044476;1.0449311261092;1.044994747852616;0.7976981424249429;0.014887043879250455;0.7978408815681525
11.300149;1.0443612995780238;0.8332495418001783;0.7977607055390983;1.1989805813751083e-05;7.919735059860917e-07;1.0446922748632481;10.00065704458679;0.833329554163828;1.0449312910989856;1.0449944280508958;0.7976983579252974;0.014886887869005602;0.7978404779509147
11.310149;1.0443611592233282;0.8332508948281785;0.7977605482225139;1.1664716732621568e-05;8.099413773973234e-07;1.0446957339184972;10.000646660072388;0.8333273819326101;1.044931393684456;1.0449940895703758;0.7976985225903479;0.014886745712046007;0.7978401761233159
11.320149;1.0443611403649293;0.8332522869795065;0.7977604205011619;1.1344171186393337e-05;8.243695597026654e-07;1.044699123650575;10.000635802771084;0.8333252547550027;1.0449314315745972;1.0449937333084645;0.7976986335999642;0.014886617322060843;0.7978399753020801
11.330149;1.0443612411429768;0.8332537158674836;0.7977603286280934;1.1027646444401389e-05;8.350844983848547e-07;1.0447024437305772;10.000624422137706;0.8333231694360157;1.0449314067123674;1.0449933590774905;0.7976986866431406;0.014886502518125415;0.7978398732529008
11.340149;1.0443614602124647;0.833255179492983;0.797760276465928;1.0714524778261603e-05;8.419204947975014e-07;1.0447056947655526;10.000612461444153;0.833321122867335;1.0449313251579642;1.0449929656616863;0.7976986759428717;0.01488640096484559;0.7978398669188655
11.350149;1.0443617979503172;0.8332566767365182;0.7977602648839949;1.0404077247105026e-05;8.446931196045603e-07;1.044708877383528;10.000599862911335;0.8333191120426731;1.044931195775581;1.0449925505035336;0.7976985952392224;0.014886312121547033;0.7978399527857085
11.360149;1.0443622558759555;0.8332582070620784;0.7977602922326295;1.0095549561019614e-05;8.433648952605317e-07;1.0447119900819002;10.000586573830907;0.8333171336205173;1.0449310285672253;1.04499210993685;0.7976984389445733;0.014886235266207613;0.7978401270052341
11.370149;1.0443628352788803;0.8332597702790945;0.7977603556661427;9.788236319009202e-06;8.381621748517976e-07;1.0447150282669833;10.000572552952312;0.833315184707828;1.0449308328577187;1.0449916398496362;0.7976982029422192;0.01488616965712944;0.7978403855269736
11.380149;1.0443635370985813;0.8332613666145954;0.7977604525798253;9.48146127093766e-06;8.294012258329635e-07;1.0447179854160547;10.000557768910479;0.8333132636755574;1.0449306158070668;1.0449911361178985;0.7976978849042727;0.014886114661987181;0.7978407242213525
11.390149;1.044364362397837;0.833262996231387;0.797760580691333;9.174498514568263e-06;8.172454916169953e-07;1.0447208549506681;10.000542190577756;0.833311369464773;1.0449303826309988;1.0449905946815852;0.797697483634862;0.014886069737141107;0.7978411394939487
11.400149;1.0443653116680178;0.8332646584707797;0.7977607373357498;8.866489119122059e-06;8.017689438173616e-07;1.0447236318603232;10.000525786000457;0.8333095000686064;1.0449301381661362;1.044990011529944;0.7976969981136788;0.01488603431334931;0.7978416292014041
11.410149;1.0443663836110038;0.8332663519719358;0.7977609195312989;8.556430702741261e-06;7.832513037248296e-07;1.0447263132344817;10.000508531402089;0.833307651504312;1.0449298869299706;1.0449893830848451;0.7976964278057493;0.014886007681394134;0.7978421922460532
11.420149;1.0443675747383274;0.8332680751639343;0.7977611242209887;8.243298581773401e-06;7.623038440604166e-07;1.0447288973436504;10.000490415696335;0.8333058180556685;1.0449296314267225;1.0449887061858059;0.7976957740477068;0.014885988986876571;0.7978428270531077
11.430149;1.0443688797382682;0.8332698261093419;0.79776134791665;7.926177022595684e-06;7.397594343729081e-07;1.0447313827237756;10.000471440398222;0.833303993591614;1.0449293715808132;1.0449879768246493;0.7976950406905459;0.014885977347376653;0.7978435312521136
11.440149;1.0443702925974165;0.8332716022781006;0.7977615864743732;7.604240743088838e-06;7.165606447461437e-07;1.0447337682280322;10.000451617935578;0.8333021728573463;1.0449291060606902;1.044987189097194;0.7976942334320446;0.014885971992721788;0.7978443029442908
11.450149;1.0443718073570438;0.8332734010935965;0.7977618357339237;7.276660798362229e-06;6.936789726200292e-07;1.0447360535499013;10.000430967185741;0.8333003517779128;1.044928833845511;1.0449863361582288;0.7976933590339106;0.014885972312624991;0.7978451415933404
11.460149;1.0443734170498584;0.8332752207291836;0.7977620924806639;6.942621281246558e-06;6.720065560307618e-07;1.044738240152902;10.000409509978526;0.8332985268429542;1.0449285548065583;1.044985412516816;0.7976924245123048;0.014885977843175986;0.7978460475032841
11.470149;1.0443751123118632;0.8332770600436562;0.7977623545295224;6.601427251552606e-06;6.523175650087403e-07;1.0447403319722466;10.000387273119582;0.8332966944143431;1.0449282696676305;1.0449844151875076;0.7976914355615503;0.014885988341000592;0.7978470208851485
11.480149;1.0443768814630354;0.8332789177302581;0.7977626203846884;6.2525346891242155e-06;6.353350569000612e-07;1.0447423349321419;10.000364291437974;0.8332948506525709;1.0449279803756044;1.0449833427035713;0.7976903955664927;0.014886003823688612;0.7978480614415663
11.490149;1.0443787113569194;0.8332807917535429;0.7977628893655957;5.895474740736408e-06;6.217459238914541e-07;1.0447442561699694;10.000340599261092;0.833292992284399;1.044927690565197;1.044982194066091;0.7976893067131005;0.01488602436885559;0.7978491682580026
11.500149;1.0443805879156367;0.8332826793892804;0.7977631614531931;5.529824147311031e-06;6.121154556413262e-07;1.0447461036342869;10.000316219907965;0.8332911178455861;1.044927405451215;1.0449809694658252;0.7976881717507358;0.014886049841455973;0.797850339696623
11.510149;1.0443824962359507;0.833284577454161;0.7977634365481;5.155340286993656e-06;6.068723410933113e-07;1.0447478852019152;10.00029117295807;0.8332892283317365;1.0449271314137978;1.044979671221796;0.797686994274193;0.014886079815160104;0.7978515733362925
11.520149;1.0443844200216534;0.8332864825107652;0.7977637138751261;4.772121464957325e-06;6.063632615227509e-07;1.0447496078760774;10.000265488166379;0.8332873267601124;1.0449268757890053;1.04497830289291;0.79768577797403;0.014886113675028814;0.7978528664937414
11.530149;1.0443863408828327;0.8332883909134148;0.7977639920386179;4.380568667735034e-06;6.108369989163845e-07;1.0447512783733601;10.000239213261466;0.8332854173206976;1.044926646917118;1.044976867275562;0.7976845261402133;0.014886150740792189;0.7978542174751986
11.540149;1.0443882390791255;0.8332902985407937;0.79776426954513;3.9811946133883205e-06;6.203740047343134e-07;1.0447529039597;10.000212416161013;0.8332835045826802;1.044926453985899;1.0449753649899232;0.7976832413223349;0.014886190305202223;0.797855626164672
11.550149;1.0443900949723306;0.8332922007915021;0.7977645452934581;3.574472169729362e-06;6.347761441431241e-07;1.0447544918144909;10.000185172537225;0.8332815932672129;1.0449263069076404;1.0449737945069697;0.7976819253073744;0.014886231587767099;0.7978570931418894
11.560149;1.044391889871443;0.8332940934647185;0.7977648192126798;3.1607981278911125e-06;6.534781541545377e-07;1.0447560476713036;10.000157545761015;0.8332796890061007;1.0449262163415503;1.0449721535779588;0.7976805796392551;0.014886273738203068;0.7978586183678291
11.570149;1.044393606801753;0.8332959735182945;0.7977650925735505;2.740535799486346e-06;6.75618727917799e-07;1.0447575757162597;10.000129582769512;0.8332777989492365;1.0449261933237772;1.0449704412904222;0.7976792058642665;0.014886315971716175;0.7978602004836371
11.580149;1.044395230580935;0.8332978386663502;0.7977653668600588;2.3140719452380008e-06;7.001851651021132e-07;1.0447590796649255;10.000101323080852;0.8332759317359069;1.0449262486711586;1.0449686590414793;0.7976778053664515;0.014886357695931506;0.7978618369693375
11.590149;1.0443967469053552;0.8332996866812598;0.7977656426089113;1.8818656977517681e-06;7.260764042617112e-07;1.0447605635466697;10.000072805193097;0.8332740978378597;1.0449263921026455;1.0449668093361444;0.7976763793677324;0.014886398561358323;0.7978635246808226
11.600149;1.0443981423615167;0.8333015153763991;0.7977659199395951;1.4444552358535778e-06;7.521359333998688e-07;1.0447620324842757;10.00004406832312;0.8332723096690616;1.0449266309334924;1.0449648944545311;0.7976749291903928;0.014886438519520618;0.7978652602789192
11.610149;1.0443994054826617;0.8333033226362891;0.797766199134908;1.0024055445507558e-06;7.772266410283014e-07;1.0447634932103365;10.000015149559712;0.8332705805015358;1.0449269689605483;1.0449629167588772;0.797673456302607;0.014886477833313342;0.7978670403762177
11.620149;1.0444005272187815;0.8333051057814538;0.7977664797901324;5.56334222989309e-07;8.002845974765675e-07;1.0447649528532117;9.999986078845879;0.8332689233437544;1.0449274060093303;1.0449608790523666;0.7976719616017869;0.014886516906748177;0.7978688614399241
11.630149;1.044401501039649;0.833306861040161;0.7977667599897295;1.0701624070703919e-07;8.203449600143251e-07;1.044766417649177;9.999956877578352;0.8332673503883963;1.0449279389284523;1.0449587842017052;0.7976704446445629;0.01488655605284397;0.7978707202274817
11.640149;1.044402323124499;0.8333085839329843;0.7977670370639692;-3.4468597379541487e-07;8.365895887181032e-07;1.0447678936072224;9.999927561115717;0.8332658724933834;1.0449285641510286;1.0449566355140758;0.7976689038634504;0.01488659546443368;0.7978726146007461
11.650149;1.044402991431092;0.8333102700478634;0.7977673093617584;-7.98024973450279e-07;8.483362572667338e-07;1.0447693875686077;9.99989814129003;0.8332644993450624;1.044929279431788;1.044954437486541;0.7976673378472929;0.01488663531496189;0.7978745435243334
11.660149;1.0444035040529527;0.8333119153655933;0.7977675771109298;-1.2524377014604517e-06;8.549502961777189e-07;1.0447709072404339;9.999868621509187;0.8332632404296749;1.0449300835118072;1.0449521952239371;0.7976657470963556;0.014886675717566295;0.7978765061967522
11.670149;1.044403859441801;0.833313516233137;0.797767841597875;-1.707543023694374e-06;8.557866942451404e-07;1.0447724607510394;9.999838989095144;0.8332621051993021;1.0449309751755376;1.0449499139841547;0.7976641346948876;0.014886716540965775;0.7978785009566784
11.680149;1.0444040579665017;0.8333150698919476;0.7977681041885164;-2.163128861597914e-06;8.501703409790832e-07;1.0447740560484804;9.999809219873168;0.8332611021208873;1.0449319521727847;1.0449476001454536;0.7976625052298897;0.014886757262162762;0.7978805248298552
11.690149;1.0444041017029182;0.833316575485618;0.7977683663988135;-2.6189803382996653e-06;8.374007224397301e-07;1.044775700172958;9.999779290913715;0.8332602383687209;1.0449330099367202;1.0449452612158743;0.7976608633838627;0.014886796999310052;0.7978825738769219
11.700149;1.0444039931058935;0.8333180342145042;0.7977686303999798;-3.074651784495428e-06;8.168074614075789e-07;1.044777398659141;9.999749189892404;0.8332595204974109;1.0449341410270008;1.0449429044853873;0.7976592134341277;0.014886834728966142;0.7978846434435598
11.710149;1.0444037350590805;0.8333194481900811;0.7977688991555992;-3.529434040356441e-06;7.877589080731802e-07;1.0447791554867556;9.999718920152462;0.8332589545014768;1.0449353363427107;1.0449405369777967;0.7976575596492713;0.014886869491688343;0.7978867283402896
11.720149;1.0444033314414651;0.8333208188853759;0.7977691759765853;-3.982531260962696e-06;7.495740992711833e-07;1.0447809737928138;9.999688501573601;0.8332585449923456;1.0449365876485162;1.0449381663464445;0.797655906801142;0.014886900418533123;0.797888823225577
11.730149;1.0444027869245152;0.8333221466004019;0.7977694638406954;-4.433271157104087e-06;7.014802153053112e-07;1.044782855780462;9.999657968393949;0.8332582947897775;1.0449378883742866;1.0449358003051539;0.7976542602441862;0.014886926693950486;0.7978909227566368
11.740149;1.0444021068203129;0.8333234311373754;0.7977697650831075;-4.881194113384561e-06;6.426253698841512e-07;1.044784800916756;9.99962736779642;0.8332582056852647;1.0449392315946242;1.0449334455270687;0.7976526257777407;0.014886947636347774;0.7978930213837188
11.750149;1.0444012969766872;0.8333246723730354;0.7977700813236303;-5.326036550966059e-06;5.720520083734183e-07;1.0447868053739586;9.999596755859027;0.8332582794881327;1.0449406087899111;1.0449311077895356;0.7976510092590665;0.01488696281591956;0.797895113256458
11.760149;1.0444003633594325;0.8333258704684969;0.7977704134269029;-5.767660906269707e-06;4.88701723482667e-07;1.0447888644678638;9.999566183612925;0.8332585180645313;1.0449420115992938;1.044928792664858;0.797649416060975;0.014886972044111964;0.7978971926893886
11.770149;1.0443993119966293;0.8333270259240413;0.7977707620313631;-6.205927599585163e-06;3.9147994658845525e-07;1.0447909752937394;9.999535686467711;0.8332589227177789;1.0449434336230354;1.0449265065466038;0.7976478512244818;0.014886975281596276;0.7978992546749795
11.780149;1.0443981489836298;0.8333281392424462;0.7977711283547733;-6.64062893440786e-06;2.793200119601363e-07;1.0447931372135175;9.999505291244535;0.8332594937561415;1.0449448693191483;1.0449242580694735;0.7976463203147821;0.014886972617411308;0.7979012951853136
11.790149;1.0443968801833146;0.8333292105956229;0.7977715142584259;-7.071592824731081e-06;1.5127439008494745e-07;1.0447953502799736;9.999475021099856;0.8332602303122701;1.0449463119499618;1.0449220583560572;0.7976448295820308;0.014886964343234166;0.7979033119721519
11.800149;1.0443955107899352;0.8333302397671366;0.7977719216917517;-7.49882811400376e-06;6.600974490237688e-09;1.044797612747908;9.999444888098441;0.8332611306073587;1.044947753410415;1.0449199193188612;0.7976433848939994;0.01488695099004613;0.7979053051013232
11.810149;1.0443940448199174;0.8333312262389294;0.797772352135411;-7.922524849749327e-06;-1.552070377879124e-07;1.044799920566386;9.99941489612383;0.8332621927040608;1.0449491847550183;1.0449178513664457;0.7976419908739321;0.014886933233699016;0.7979072758918341
11.820149;1.044392485677057;0.8333321694364269;0.7977728065832506;-8.342878654295998e-06;-3.344167645491636e-07;1.044802269913988;9.999385052734368;0.8332634151678322;1.0449505959793461;1.0449158625502524;0.797640651275181;0.014886911721762265;0.7979092253205922
11.830149;1.044390837629915;0.8333330690434935;0.7977732860179827;-8.759902424047212e-06;-5.31136230217437e-07;1.0448046586331794;9.999355365192526;0.8332647971081415;1.0449519761646;1.0449139599229547;0.7976393693326839;0.01488688686753128;0.7979111535616268
11.840149;1.044389106512037;0.8333339252005206;0.7977737913624697;-9.173389759490084e-06;-7.454378667958413e-07;1.044807083863532;9.999325830010061;0.8332663375765617;1.044953314044878;1.044912151170009;0.7976381468782312;0.014886858692347665;0.7979130603412549
11.850149;1.0443872996230863;0.8333347386203313;0.7977743233203811;-9.58298970662078e-06;-9.772914668201643e-07;1.0448095397028312;9.999296440906683;0.8332680347282742;1.0449545981841533;1.04491044438937;0.7976369836086508;0.014886826920003158;0.7979149451567944
11.860149;1.0443854250310463;0.8333355103073704;0.7977748828521708;-9.988274659902211e-06;-1.2263761151221367e-06;1.0448120184748673;9.999267211802923;0.833269885032363;1.04495581768651;1.0449088472595858;0.797635877650272;0.014886791302763734;0.797916807493925
11.870149;1.0443834909732925;0.8333362403008582;0.7977754710214886;-1.0388780602913884e-05;-1.492062249536643e-06;1.0448145133081943;9.999238196498952;0.833271882958835;1.0449569631692845;1.0449073669566689;0.797634826247926;0.014886751808893968;0.7979186470304215
11.880149;1.044381506672881;0.8333369265097411;0.7977760879348366;-1.0784079235158105e-05;-1.7734903135197216e-06;1.0448170188814112;9.999209490566347;0.8332740216503024;1.0449580256549842;1.0449060098222325;0.7976338260809169;0.014886708472248813;0.7979204634568414
11.890149;1.044379482604494;0.8333375652772848;0.7977767321296331;-1.1173873409492511e-05;-2.0695563523119408e-06;1.0448195307519665;9.999181213152328;0.8332762938800491;1.0449589944828717;1.0449047809697907;0.797632873839334;0.014886661146662901;0.7979222563366635
11.900149;1.0443774279880822;0.8333381527216212;0.7977774008084839;-1.155799042495675e-05;-2.3788828565783912e-06;1.0448220445988439;9.999153486423417;0.8332786923082275;1.0449598582082165;1.0449036846006865;0.7976319666839617;0.014886609461476895;0.79792402530969
11.910149;1.044375347815652;0.8333386849309342;0.7977780903668006;-1.1936296617550255e-05;-2.699827733145842e-06;1.0448245552689304;9.999126431353142;0.8332812094308176;1.0449606072251454;1.044902724361748;0.7976311019647393;0.014886552994232674;0.7979257704068161
11.920149;1.0443732425223848;0.8333391573773711;0.7977787963956917;-1.2308685584564391e-05;-3.030515137175285e-06;1.0448270554724688;9.999100173565248;0.8332838378453753;1.0449612338266383;1.044901903248946;0.7976302765196585;0.014886491442902005;0.7979274921494394
11.930149;1.0443711102709388;0.833339564914775;0.797779513239905;-1.267509883281015e-05;-3.3689052389606758e-06;1.0448295354908286;9.999074845366426;0.8332865706399698;1.0449617310239423;1.044901223008448;0.7976294863639655;0.014886424685418918;0.7979291913640645
11.940149;1.0443689495560693;0.8333399022731893;0.7977802342639995;-1.3035502580383848e-05;-3.7128769987101773e-06;1.044831985142172;9.999050581424864;0.8332894016074802;1.044962092879441;1.0449006834424484;0.7976287273296732;0.014886352834307072;0.7979308692104775
11.950149;1.0443667599033823;0.83334016452573;0.7977809528030508;-1.3389794895591686e-05;-4.0603209104908485e-06;1.0448343964618918;9.999027508221701;0.8332923255135835;1.0449623149590965;1.044900281875801;0.797627995996207;0.01488627622437866;0.7979325273922165
11.960149;1.0443645413361093;0.8333403475209745;0.7977816628777082;-1.373760463994227e-05;-4.40921538479256e-06;1.0448367645345988;9.999005736247186;0.8332953386858167;1.0449623941356325;1.0449000126115942;0.7976272899860356;0.014886195226831465;0.797934167805846
11.970149;1.0443622947528377;0.8333404479405365;0.7977823594232695;-1.4078185842913629e-05;-4.75766565481926e-06;1.0448390867641792;9.998985363171984;0.8332984391641717;1.0449623290191623;1.0448998675634735;0.7976266079240814;0.014886110103381572;0.7979357917043456
11.980149;1.0443600226414884;0.8333404630552987;0.7977830382828265;-1.4410561973029204e-05;-5.103946190722449e-06;1.044841362662593;9.998966478375346;0.833301625871915;1.044962120623865;1.044899838596193;0.7976259490820531;0.014886021093437464;0.797937399410623
11.990149;1.0443577288733363;0.8333403908006408;0.7977836965312228;-1.4733705771488235e-05;-5.446495871050438e-06;1.0448435947827315;9.99894916145543;0.8333048976175365;1.0449617721747775;1.0448999197627211;0.7976253121833388;0.014885928639780815;0.7979389908619575
12.000149;1.0443554185039363;0.8333402298498226;0.797784332919572;-1.5046593967396224e-05;-5.783870087239263e-06;1.0448457892346918;9.998933478877637;0.8333082523794807;1.0449612885372512;1.0449001077715525;0.7976246940313089;0.014885833551781512;0.797940565641611
12.010149;1.0443530983043974;0.8333399787188871;0.7977849474793469;-1.534815864929526e-05;-6.114793922408049e-06;1.0448479541720612;9.998919482221693;0.8333116868485836;1.0449606754503158;1.0449004008228346;0.7976240890873197;0.014885736971188912;0.797942121664881
12.020149;1.0443507770310039;0.8333396342867718;0.7977855405818335;-1.5637215481123568e-05;-6.438232463771188e-06;1.0448500975233792;9.998907206859757;0.8333151963138571;1.044959937859089;1.0449007975905635;0.7976234904136854;0.014885640154176805;0.7979436541141637
12.030149;1.0443484648803103;0.8333391913553141;0.7977861124269956;-1.591247582584117e-05;-6.753245458966313e-06;1.0448522263672986;9.998896669839786;0.8333187743677094;1.044959078760734;1.0449012970883567;0.7976228916791189;0.014885544235389332;0.797945156116236
