time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.040149;1.0443461726810674;0.8333386433600791;0.7977866631384782;-1.6172600540459165e-05;-7.058739641129015e-06;1.0448543479529657;9.998887874217992;0.8333224126078213;1.0449581001556985;1.0449018986992702;0.797622288870098;0.01488545016026769;0.7979466201970735
12.050149;1.0443439105636005;0.833337983401593;0.7977871933103882;-1.6416263413609488e-05;-7.35343508051999e-06;1.0448564705532173;9.998880824260613;0.8333261013402077;1.0449570043242684;1.044902602427021;0.7976216802590309;0.014885358806623113;0.7979480391771638
12.060149;1.0443416863083914;0.8333372055760264;0.7977877045854397;-1.664230161332007e-05;-7.636086207018323e-06;1.044858602759361;9.998875534758483;0.8333298306333484;1.0449557941165122;1.0449034085938256;0.7976210647290353;0.014885271194953352;0.797949406438282
12.070149;1.0443395048219817;0.8333363060646506;0.7977881996572298;-1.6849847739094127e-05;-7.905719504454858e-06;1.0448607518074604;9.998872018685205;0.8333335905900626;1.0449544729643105;1.0449043163112253;0.7976204399895064;0.01488518867432664;0.7979507161260543
12.080149;1.044337368697432;0.8333352833092535;0.797788681901907;-1.7038290546990244e-05;-8.161656869565704e-06;1.0448629225460073;9.998870270290707;0.8333373714425049;1.0449530446248005;1.0449053224122922;0.7976198023578559;0.014885112948108147;0.7979519637722369
12.090149;1.0443352791799758;0.8333341376731513;0.7977891549845648;-1.7207109526872807e-05;-8.403352234931332e-06;1.0448651172106025;9.998870269472071;0.8333411639447672;1.0449515129368738;1.0449064215863098;0.7976191482199186;0.014885045927105937;0.7979531469054079
12.100149;1.0443332374992402;0.8333328711435842;0.797789622352992;-1.7355734172376423e-05;-8.630312358502101e-06;1.0448673354713474;9.998872000926855;0.8333449593253784;1.0449498819591623;1.0449076074542183;0.7976184752306366;0.014884989551150411;0.7979542645012306
12.110149;1.0443312459781122;0.8333314871399682;0.7977900869414071;-1.7483564552505698e-05;-8.84222832818946e-06;1.0448695752718018;9.998875461676738;0.8333487490138056;1.0449481563094813;1.0449088741565378;0.7976177817022069;0.014884945679818245;0.7979553154598871
12.120149;1.0443293082407599;0.8333299902720687;0.7977905512152277;-1.759006313748377e-05;-9.039129053365163e-06;1.0448718343841505;9.998880648268278;0.8333525250899753;1.0449463418246174;1.0449102166121464;0.7976170651966873;0.014884916058769543;0.7979562979316319
12.130149;1.0443274284605593;0.8333283860955257;0.7977910173043187;-1.7674723928160853e-05;-9.22139338546872e-06;1.044874110905149;9.998887542975472;0.833356280918476;1.0449444456856867;1.0449116294347471;0.7976163219235036;0.01488490230358325;0.7979572097817094
12.140149;1.0443256102720504;0.8333266813011025;0.7977914872039641;-1.773700044780587e-05;-9.389662656695994e-06;1.0448764024747896;9.998896114483921;0.8333600112418044;1.0449424755523213;1.0449131062338144;0.7976155472757218;0.014884905846479243;0.7979580488793491
12.150149;1.0443238557437204;0.8333248839258511;0.7977919629550114;-1.7776337554803347e-05;-9.544692337254257e-06;1.044878706217043;9.998906322357632;0.8333637122679529;1.0449404390420496;1.0449146397929971;0.7976147374027496;0.01488492784817301;0.7979588129095878
12.160149;1.0443221645855678;0.8333230023962995;0.7977924467721631;-1.7792239889480715e-05;-9.687139857846757e-06;1.0448810196480436;9.998918116208834;0.8333673818606627;1.0449383436348303;1.0449162227842577;0.7976138906708945;0.014884969098925624;0.7979594987754912
12.170149;1.044320534696156;0.8333210443154531;0.7977929411941092;-1.778427994089983e-05;-9.817423976163411e-06;1.044883341433809;9.998931432586748;0.8333710191967282;1.0449361959589105;1.0449178481426524;0.7976130076663249;0.014885029952084272;0.7979601018077441
12.180149;1.044318964196266;0.8333190165811651;0.7977934488576268;-1.7752081912623046e-05;-9.935799718386958e-06;1.044885672546954;9.99894619274178;0.8333746239604976;1.044934001110442;1.044919508570316;0.7976120902775995;0.014885110333609041;0.7979606158668283
12.190149;1.0443174530666046;0.8333169257085414;0.7977939717431797;-1.769535251504717e-05;-1.004248143160359e-05;1.0448880176083744;9.998962308251299;0.8333781956204184;1.0449317632838535;1.0449211958576698;0.7976111407205415;0.014885209831454362;0.7979610348444378
12.200149;1.0443160029767262;0.8333147771976469;0.797794510707046;-1.7613943594393196e-05;-1.0137583626194686e-05;1.0448903835322327;9.998979693089282;0.8333817331933193;1.044929486922043;1.0449229012944836;0.7976101607642754;0.014885327822567627;0.7979613543919395
12.210149;1.0443146157979675;0.8333125750260459;0.7977950654964839;-1.7507874080427765e-05;-1.0221022083527018e-05;1.044892775774077;9.998998268660625;0.8333852355811822;1.0449271768952508;1.04492461738582;0.7976091514909304;0.014885463632838056;0.797961572466232
12.220149;1.0443132918272613;0.8333103223102484;0.7977956347083961;-1.7377285960958224e-05;-1.0292584599630719e-05;1.0448951967342217;9.999017962945935;0.8333887020485552;1.0449248381272809;1.0449263390432713;0.7976081134869745;0.014885616711228703;0.7979616887646024
12.230149;1.0443120284503717;0.8333080226942823;0.7977962159317786;-1.7222477332026145e-05;-1.03520591948955e-05;1.044897646645396;9.999038713844426;0.8333921327865224;1.044922475362022;1.0449280628366748;0.797607047098818;0.01488578664714398;0.7979617040145923
12.240149;1.0443108204161387;0.8333056810970279;0.7977968061543897;-1.7044092948290742e-05;-1.0399241558872009e-05;1.0449001234179223;9.999060468289583;0.8333955294246781;1.0449200931694056;1.0449297857086688;0.7976059525294598;0.014885973025490443;0.7979616199691455
12.250149;1.0443096616480365;0.8333033034298385;0.7977974018448152;-1.6843237026665637e-05;-1.0433905259544883e-05;1.0449026216062045;9.999083166624501;0.8333988946370259;1.0449176963878846;1.0449315047106444;0.7976048294714826;0.014886175303586881;0.7979614400780892
12.260149;1.0443085463644297;0.833300896203413;0.7977979986385065;-1.66213064607162e-05;-1.045591441291337e-05;1.0449051331374566;9.999106727503076;0.8334022308792768;1.0449152904868795;1.044933216798853;0.7976036769423231;0.014886392721844105;0.7979611698620482
12.270149;1.0443074684493294;0.8332984660431545;0.7977985911536629;-1.6379708873443862e-05;-1.0465397829644806e-05;1.0449076498641339;9.99913105138901;0.8334055394812513;1.0449128817562838;1.0449349182951058;0.7976024943704054;0.014886624257205374;0.7979608165925585
12.280149;1.044306420499902;0.8332960190072709;0.7977991734154116;-1.6119801481408123e-05;-1.046274425727333e-05;1.044910165078308;9.99915603015714;0.83340882082168;1.0449104781473844;1.044936605109259;0.7976012826652416;0.014886868709046144;0.7979603885045284
12.290149;1.0443053940253628;0.8332935603654513;0.7977997399599315;-1.5843035326435635e-05;-1.0448375424212055e-05;1.0449126727784082;9.99918154664534;0.833412074740687;1.0449080899830414;1.0449382732216483;0.7976000436822153;0.014887124851514237;0.7979598934607011
12.300149;1.0443043811725587;0.8332910944790817;0.7978002873640766;-1.5550934790625913e-05;-1.0422519319279663e-05;1.0449151671990125;9.999207471984496;0.8334153004758547;1.044905728336298;1.0449399190022706;0.7975987792574512;0.014887391519611175;0.797959337563601
12.310149;1.0443033771286598;0.8332886241547027;0.7978008153892138;-1.524488340076568e-05;-1.0385196970241165e-05;1.0449176433720258;9.999233668528076;0.8334184969444055;1.0449034016132472;1.0449415400403776;0.7975974914955475;0.014887667645488321;0.7979587250387769
12.320149;1.044302380999511;0.8332861497495844;0.7978013269365012;-1.4926028216111396e-05;-1.0336386136370199e-05;1.044920096614816;9.999259998833038;0.8334216635151681;1.0449011138593056;1.0449431355940453;0.7975961835375337;0.014887952267808067;0.7979580597399286
12.330149;1.0443013949103217;0.8332836686249642;0.7978018272940843;-1.4595364125688253e-05;-1.0276174878717921e-05;1.0449225211291815;9.999286338543067;0.8334248002851331;1.0448988657025398;1.0449447055048722;0.7975948594714463;0.014888244485964347;0.7979573466298704
12.340149;1.0443004235398954;0.8332811753627241;0.7978023232061139;-1.4253826659197911e-05;-1.0204764015686961e-05;1.044924909709816;9.99931258283643;0.8334279078240375;1.0448966553315462;1.0449462482724925;0.7975935244790235;0.014888543455386358;0.7979565914495257
12.350149;1.0442994737927807;0.8332786628530519;0.7978028217538867;-1.390236511486027e-05;-1.01223655472631e-05;1.0449272540784027;9.999338642184858;0.833430986868306;1.0448944785343668;1.0449477602834554;0.7975921858566277;0.014888848467226462;0.7979557992792481
12.360149;1.044298553279481;0.833276123942333;0.7978033294877439;-1.3542037769073935e-05;-1.0029198130430023e-05;1.0449295442690754;9.999364433458604;0.8334340379939361;1.0448923291258458;1.0449492369161595;0.7975908529538737;0.014889159037373527;0.7979549736807372
12.370149;1.0442976694199715;0.833273552508012;0.7978038517129561;-1.3173967797989358e-05;-9.925619873945829e-06;1.0449317682843564;9.999389871153586;0.8334370614425067;1.0448902002599014;1.0449506735970044;0.7975895356547301;0.014889474919957442;0.7979541166771091
12.380149;1.0442968299846238;0.8332709433208584;0.7978043917834732;-1.2799130825251578e-05;-9.812174207094212e-06;1.0449339135306595;9.99941486478231;0.8334400573432885;1.0448880861181264;1.0449520660850473;0.7975882436483959;0.014889795938340385;0.7979532293963448
12.390149;1.044296042919648;0.8332682917843715;0.7978049511820762;-1.241827666652293e-05;-9.689476824288258e-06;1.0449359689907218;9.999439327987163;0.8334430260801224;1.044885982885723;1.0449534106039635;0.797586986943618;0.014890121788386492;0.7979523130572751
12.400149;1.0442953151925984;0.8332655945965598;0.7978055301210637;-1.2032079665840422e-05;-9.558155509781255e-06;1.0449379259140026;9.99946319108565;0.8334459681024742;1.0448838877859379;1.0449547035859512;0.7975857757480493;0.014890452036534762;0.7979513696665483
12.410149;1.0442946522205399;0.8332628506966552;0.797806127657714;-1.1641259625038786e-05;-9.418910035058319e-06;1.0449397761903612;9.999486403327342;0.8334488830322321;1.0448817972197493;1.0449559416567884;0.7975846195209123;0.014890786139768367;0.7979504020240029
12.420149;1.0442940578507467;0.8332600616024306;0.7978067418901065;-1.1246521775543711e-05;-9.272602801036074e-06;1.044941510849227;9.999508926229526;0.8334517692638106;1.0448797066556021;1.0449571211829445;0.7975835266667969;0.0148911234089125;0.7979494130536768
12.430149;1.0442935340421455;0.8332572313076588;0.7978073709879593;-1.0848458927676841e-05;-9.120366492968813e-06;1.0449431205409754;9.99953072657011;0.8334546247403877;1.044877612303105;1.0449582367391432;0.7975825048125847;0.014891463122758913;0.7979484050328995
12.440149;1.0442930810373954;0.8332543655057618;0.7978080141556887;-1.0447594125101672e-05;-8.963625500092452e-06;1.0449445967557318;9.999551770594637;0.8334574474070184;1.044875512049747;1.0449592811758746;0.7975815604035267;0.014891804714405075;0.797947379270719
12.450149;1.0442926985669347;0.8332514699788255;0.7978086713574359;-1.004447903483472e-05;-8.803885517135825e-06;1.0449459324356982;9.999572018494884;0.8334602340615663;1.0448734052104025;1.0449602476496525;0.7975806978889074;0.014892147775065312;0.7979463365015567
12.460149;1.044292386013034;0.8332485495019654;0.7978093421713133;-9.639636263993939e-06;-8.642438899196519e-06;1.0449471218463746;9.999591423757234;0.8334629793247894;1.0448712926339352;1.044961131215899;0.7975799201457808;0.014892491897671934;0.797945277856288
12.470149;1.0442921410332884;0.8332456078285848;0.7978100252882061;-9.233442106058436e-06;-8.48028268334746e-06;1.0449481608831812;9.99960994425076;0.8334656766637394;1.0448691762339832;1.044961928793813;0.7975792296653065;0.01489283655175109;0.7979442058682467
12.480149;1.044291959150261;0.8332426480107527;0.7978107187096954;-8.82616415413619e-06;-8.31824101304204e-06;1.0449490480237915;9.999627561767937;0.8334683201037144;1.044867057205533;1.044962637330861;0.7975786287072453;0.014893181132650996;0.7979431250207046
12.490149;1.044291835064899;0.833239672725391;0.7978114192761071;-8.418019532306444e-06;-8.157037708878287e-06;1.0449497840082191;9.999644295656084;0.8334709051282925;1.0448649359881204;1.0449632519808207;0.7975781189999419;0.01489352517358957;0.7979420414013774
12.500149;1.0442917640376974;0.8332366843928051;0.7978121220341361;-8.009120680844647e-06;-7.997234407511097e-06;1.0449503705418994;9.999660200308023;0.8334734289691866;1.0448628146477055;1.0449637660644364;0.7975777020885938;0.014893868466288162;0.7979409619202551
12.510149;1.0442917423979;0.8332336852103154;0.7978128208596501;-7.599411881317491e-06;-7.839168671414403e-06;1.0449508104941254;9.999675353543642;0.8334758899839457;1.0448606982686148;1.0449641720198242;0.7975773798987498;0.014894210926215476;0.7979398940882353
12.520149;1.044291767697001;0.8332306773724374;0.7978135099838047;-7.1886300559270635e-06;-7.682993280405993e-06;1.0449511089216226;9.999689845594116;0.8334782866365478;1.0448585944078341;1.0449644624151941;0.7975771548179542;0.014894552427598037;0.797938845948424
12.530149;1.0442918383476607;0.833227663116273;0.7978141854068075;-6.776315555449217e-06;-7.528725511200388e-06;1.0449512723124716;9.999703766285343;0.8334806171560939;1.0448565121704083;1.0449646305215563;0.797577028919429;0.014894892849520796;0.7979378257601618
12.540149;1.0442919521494187;0.8332246446130496;0.7978148452335395;-6.361943467842143e-06;-7.376165871511667e-06;1.0449513066524219;9.999717196429065;0.8334828794511002;1.0448544613279727;1.0449646698921458;0.7975770028454688;0.014895232271773808;0.7979368421594546
12.550149;1.0442921049134533;0.8332216241645459;0.7978154885564779;-5.945120386345496e-06;-7.2247718748841365e-06;1.0449512168515036;9.999730212835757;0.8334850710610103;1.0448524515102704;1.0449645736390174;0.7975770754074193;0.01489557111662568;0.7979359046598854
12.560149;1.0442922902750222;0.8332186043995303;0.7978161140258434;-5.525757722184611e-06;-7.073684810109954e-06;1.0449510078242943;9.999742895855887;0.8334871891830093;1.044850491918407;1.0449643347093058;0.7975772439805474;0.014895910091661453;0.7979350235835884
12.570149;1.0442925004204249;0.833215587845641;0.7978167191654074;-5.104174768536212e-06;-6.921873006761567e-06;1.044950685675368;9.999755331073638;0.8334892303254096;1.044848590805257;1.0449639472660113;0.7975775051511635;0.01489624997476427;0.7979342089799949
12.580149;1.0442927271667988;0.8332125760888246;0.7978173002683367;-4.6809894908259346e-06;-6.768242065724433e-06;1.0449502584833508;9.99976761060257;0.8334911901751166;1.0448467541891067;1.0449634083154586;0.797577855231987;0.01489659144109269;0.7979334689039054
12.590149;1.0442929623212416;0.8332095691930455;0.7978178527771091;-4.2567994133898325e-06;-6.611720772680787e-06;1.0449497369639755;9.999779832877213;0.833493064222581;1.0448449854920694;1.04496271922943;0.7975782902157647;0.014896935026848902;0.7979328082482745
12.600149;1.0442931976713548;0.8332065658788023;0.7978183723019678;-3.831986190400711e-06;-6.4513616668839325e-06;1.044949134391801;9.999792095856737;0.8334948480565746;1.0448432867508506;1.0449618866256258;0.7975788052759119;0.014897281167365908;0.7979322292661613
12.610149;1.0442934256849907;0.833203564723708;0.7978188553016736;-3.406801037043952e-06;-6.286469757115649e-06;1.044948465200975;9.99980448353915;0.8334965370631741;1.0448416597690593;1.044960921169525;0.7975793947577545;0.014897630231826527;0.7979317332914853
12.620149;1.0442936403458465;0.8332005658694975;0.7978192988258979;-2.981525035544434e-06;-6.116723064828502e-06;1.0449477434338037;9.999817054254606;0.8334981270327761;1.0448401062506438;1.0449598343702795;0.7975800530980691;0.014897982475232512;0.7979313217259042
12.630149;1.0442938379288298;0.8331975722004095;0.7978197004059764;-2.556538082263543e-06;-5.942114389486493e-06;1.0449469825341977;9.99982984488067;0.833499615545092;1.0448386275572807;1.0449586363292107;0.7975807757490022;0.014898337968358722;0.7979309953560615
12.640149;1.0442940179792763;0.8331945893076562;0.7978200584469785;-2.1323266096908928e-06;-5.7627244818126545e-06;1.0449461956161514;9.999842890015243;0.8335010020735819;1.0448372253859506;1.0449573369334737;0.79758155936807;0.014898696612926234;0.7979307529841476
12.650149;1.0442941840418347;0.8331916238774162;0.797820372419378;-1.7094661294239107e-06;-5.578646703809949e-06;1.0449453951602377;9.999856236160724;0.8335022867600813;1.044835903094271;1.0449559486082858;0.7975824018596164;0.014899058117236151;0.79793059115004
12.660149;1.0442943437083096;0.8331886814751496;0.7978206425943991;-1.2885536371767733e-06;-5.390168130984941e-06;1.0449445928614942;9.999869939533717;0.8335034694636625;1.0448346651931786;1.0449544866894764;0.7975833022657015;0.014899421962229119;0.7979305052885874
12.670149;1.0442945078585963;0.8331857658918408;0.7978208696801152;-8.70112762499661e-07;-5.197845856379471e-06;1.0449437995219666;9.99988405628803;0.833504549782704;1.0448335146470078;1.0449529668543431;0.797584259828123;0.01489978759623404;0.7979304906679209
12.680149;1.0442946894323624;0.8331828799397655;0.7978210552320848;-4.5453762347113947e-07;-5.0022893202201224e-06;1.0449430245526266;9.999898638523423;0.8335055286346034;1.0448324513413996;1.0449514025590751;0.7975852732593615;0.01490015468678991;0.7979305423258721
12.690149;1.0442949022133596;0.833180025686264;0.7978212025699493;-4.213558656740128e-08;-4.803992435339097e-06;1.0449422759420615;9.999913737689766;0.8335064103431032;1.0448314731198942;1.0449498043446723;0.7975863412386442;0.014900523119239707;0.7979306548551846
12.700149;1.0442951591565897;0.8331772040173268;0.7978213164542212;3.667441754383243e-07;-4.603398115035535e-06;1.0449415606588572;9.999929405921074;0.8335072027342744;1.0448305768178008;1.0449481803953151;0.7975874629273411;0.014900892822773248;0.7979308224535058
12.710149;1.0442954696217832;0.8331744145298017;0.7978214015696293;7.716306276542317e-07;-4.400985680059958e-06;1.0449408841012275;9.999945694305271;0.8335079157221319;1.0448297579390455;1.0449465379241138;0.7975886375297264;0.014901263607902924;0.7979310386020171
12.720149;1.0442958371493714;0.8331716560094646;0.7978214615273549;1.1720134424463705e-06;-4.197291902843075e-06;1.0449402488619248;9.999962650378937;0.8335085602396306;1.0448290103475197;1.0449448844829257;0.7975898634581967;0.014901635050467144;0.7979312953984595
12.730149;1.0442962601148955;0.8331689272673551;0.7978214986166263;1.5674233324717782e-06;-3.992878984188104e-06;1.0449396547452905;9.999980307539868;0.833509147727084;1.044828326517583;1.0449432276487198;0.797591137987463;0.01490200647726028;0.7979315839039024
12.740149;1.0442967348255718;0.8331662274046595;0.7978215138970278;1.957273697782362e-06;-3.7882623004760417e-06;1.0449391006260624;9.999998670124574;0.8335096898915705;1.0448276983480804;1.0449415742324155;0.7975924576137977;0.014902377133193477;0.7979318954065378
12.750149;1.0442972583441903;0.8331635554394484;0.7978215080091686;2.340648093302734e-06;-3.583879694243199e-06;1.0449385865657925;10.000017704693311;0.8335101981555314;1.044827118922895;1.0449399305598122;0.7975938183520835;0.014902746362509043;0.7979322219269515
12.760149;1.0442978292661271;0.8331609106207288;0.7978214821435511;2.71633326602541e-06;-3.3801253697339185e-06;1.0449381143498813;10.000037336107644;0.8335106825180262;1.0448265833205137;1.0449383028239658;0.7975952158733459;0.014903113592149868;0.7979325560235693
12.770149;1.0442984474213073;0.8331582933602705;0.7978214377851548;3.0830274626354236e-06;-3.1774312275373723e-06;1.0449376868907658;10.000057452501872;0.8335111508378074;1.0448260869603792;1.0449366967520688;0.7975966462858064;0.014903478220421337;0.7979328908154927
12.780149;1.0442991136631266;0.8331557057247212;0.7978213758340037;3.43947132878934e-06;-2.9763494593320947e-06;1.0449373079278967;10.000077926345806;0.8335116089589615;1.0448256240489189;1.0449351171290624;0.7975981071690356;0.014903839501600954;0.7979332200211781
12.790149;1.044299829542645;0.8331531517452444;0.7978212967379622;3.7844080587491315e-06;-2.7775188101981603e-06;1.0449369818863283;10.00009863420534;0.8335120607617154;1.0448251882925328;1.044933567493429;0.7975995978738804;0.01490419639179993;0.7979335377944878
12.800149;1.0443005973817763;0.8331506375984252;0.7978212013059147;4.116518314175042e-06;-2.5815348262394622e-06;1.0449367136609993;10.000119455445075;0.8335125080254;1.044824774355796;1.0449320495033134;0.7976011191687091;0.014904547522788638;0.7979338388115226
12.810149;1.0443014209529278;0.8331481705921963;0.7978210908311569;4.434430682884459e-06;-2.3888857961766892e-06;1.0449365084182844;10.000140264554014;0.8335129508829884;1.0448243778040307;1.044930562120327;0.7976026728745514;0.014904891420828218;0.7979341187028913
12.820149;1.0443023049632736;0.8331457573867309;0.7978209663975675;4.736753655524176e-06;-2.19991688070099e-06;1.0449363707162131;10.000160937990453;0.8335133888420875;1.0448239932748098;1.0449291020569842;0.7976042616091247;0.014905226768185273;0.7979343738697374
12.830149;1.0443032532494045;0.8331434031987195;0.7978208284024428;5.022178581654367e-06;-2.0146916830222147e-06;1.0449363029968248;10.000181369997646;0.8335138215125517;1.0448236128207677;1.0449276655899247;0.7976058883054032;0.014905552518744867;0.7979346009475405
12.840149;1.04430426825226;0.8331411123307042;0.7978206764008635;5.289683595475485e-06;-1.8328694530472228e-06;1.0449363043060338;10.000201475743095;0.8335142485517071;1.0448232261554442;1.0449262502113321;0.7976075558116441;0.014905867842908838;0.7979347974484745
12.850149;1.0443053519754841;0.8331388894322097;0.7978205087437951;5.5386426687976806e-06;-1.6537719215475529e-06;1.044936369764658;10.000221171293546;0.8335146691438642;1.044822822133555;1.0449248551829813;0.7976092668710749;0.014906172014207738;0.7979349628755064
12.860149;1.0443065064773207;0.8331367407375104;0.7978203228811493;5.768742171693707e-06;-1.4765788619040046e-06;1.044936491551063;10.000240357240836;0.8335150816595908;1.0448223900123779;1.0449234812133636;0.7976110238068779;0.01490646444763587;0.7979350987033319
12.870149;1.0443077332198525;0.83313467354697;0.7978201167445641;5.979822464512887e-06;-1.3004912474116502e-06;1.0449366608368307;10.000258928464746;0.8335154836605818;1.0448219199415714;1.0449221298391556;0.7976128277202414;0.01490674482773161;0.7979352075368545
12.880149;1.0443090316285892;0.8331326937377032;0.7978198898291409;6.171748866229894e-06;-1.1248234509842747e-06;1.0449368687972902;10.000276783701107;0.8335158718093031;1.0448214029143272;1.0449208029570733;0.797614677894135;0.014907013124249403;0.7979352926881763
12.890149;1.0443103982201587;0.8331308040931347;0.7978196431773247;6.3444164913892e-06;-9.490298137982584e-07;1.0449371063991408;10.000293815757674;0.8335162419353588;1.0448208311145297;1.0449195031095995;0.7976165720650783;0.014907269607115903;0.7979353586341986
12.900149;1.0443118272247112;0.8331290047773791;0.7978193789735575;6.497843612168817e-06;-7.726658412503303e-07;1.0449373640215351;10.000309899739216;0.8335165892713098;1.044820198695932;1.0449182342416896;0.7976185072645104;0.014907514871579625;0.7979354113912882
12.910149;1.0443133117791608;0.8331272946267972;0.7978191004796638;6.632088160031793e-06;-5.953528940902656e-07;1.0449376319017878;10.000324894975618;0.8335169079836403;1.0448195013856256;1.0449170016453835;0.7976204800174383;0.014907749617545967;0.7979354581775572
12.920149;1.0443148452271378;0.8331256724418539;0.7978188121666213;6.747014516619508e-06;-4.1672845327244555e-07;1.044937900942724;10.000338659869934;0.833517190821956;1.044818735491461;1.044915810833081;0.7976224859376926;0.014907974333219963;0.7979355070426635
12.930149;1.0443164223941994;0.8331241377346557;0.7978185197292568;6.842261017321562e-06;-2.3632304807532021e-07;1.044938162590503;10.000351067057801;0.833517430037188;1.0448178987698682;1.044914666240458;0.7976245196634502;0.014908189288140698;0.7979355664133335
12.940149;1.0443180400069976;0.8331226902200446;0.7978182298604022;6.917456504259681e-06;-5.347862689623007e-08;1.044938408550332;10.00036201035188;0.8335176185997499;1.0448169921103023;1.0449135709584796;0.7976265752325605;0.014908394766074525;0.797935644033895
12.950149;1.044319696273597;0.8331213289706109;0.7978179496009399;6.972409130844226e-06;1.3258795526571873e-07;1.0449386317765605;10.000371404331354;0.8335177506003121;1.0448160197749694;1.0449125280116367;0.7976286467788138;0.014908591176295522;0.7979357458575067
12.960149;1.0443213902275916;0.8331200530775873;0.7978176853349899;7.007164379449926e-06;3.226470760195675e-07;1.0449388279643068;10.000379182682966;0.8335178209562092;1.0448149888338476;1.0449115416706745;0.797630729236523;0.014908778946133294;0.7979358755502347
12.970149;1.0443231205029821;0.833118863389188;0.797817441954852;7.021985557253803e-06;5.173715780303953e-07;1.0449389954931692;10.000385305029395;0.8335178253750879;1.0448139083973804;1.0449106168419713;0.7976328184683201;0.014908958314440756;0.7979360345883294
12.980149;1.044324883547974;0.8331177629443142;0.797817222766124;7.017207759195965e-06;7.173257235741873e-07;1.0449391339846332;10.000389768111871;0.8335177607781541;1.0448127878938254;1.0449097571885462;0.7976349108436683;0.014909129157026541;0.7979362225087322
12.990149;1.0443266731077108;0.8331167558318731;0.7978170297347451;6.993025533891421e-06;9.229298374233854e-07;1.0449392441425305;10.000392608465573;0.8335176253116212;1.0448116350413654;1.0449089647267789;0.7976370029069914;0.014909291014923226;0.7979364373275682
13.000149;1.0443284819125322;0.8331158463850838;0.7978168634590251;6.9494550055668e-06;1.1344083172397536e-06;1.0449393288121394;10.000393893790674;0.8335174179934198;1.0448104552892872;1.044908241474997;0.7976390913576357;0.014909443318671707;0.7979366766933536
13.010149;1.0443303037099345;0.8331150390126364;0.7978167236826162;6.886511109243204e-06;1.351795832016981e-06;1.0449393922679833;10.00039370664838;0.8335171384160956;1.044809252741186;1.0449075903722254;0.7976411726086619;0.014909585511532325;0.7979369390824438
13.020149;1.0443321337069627;0.8331143377555745;0.7978166107051422;6.8044391964330125e-06;1.5749267984327783e-06;1.0449394382744723;10.000392128049686;0.8335167864780882;1.0448080306229974;1.0449070143800305;0.7976432416830073;0.014909716996652254;0.7979372238780487
13.030149;1.0443339681879735;0.8331137459178395;0.797816526247011;6.70387981916472e-06;1.8033580882376677e-06;1.0449394700162067;10.000389231228223;0.8335163624104293;1.0448067905716178;1.04490651564117;0.797645291526547;0.014909837161856237;0.7979375305347094
13.040149;1.044335805170686;0.8331132663708177;0.7978164733185757;6.585855076408655e-06;2.036344870752714e-06;1.0449394913457992;10.00038508469249;0.8335158672751477;1.0448055326088728;1.0449060956569654;0.7976473135862489;0.014909945568544133;0.7979378572260235
13.050149;1.0443376460769107;0.8331129020463868;0.797816456126003;6.4516057311004385e-06;2.272961196433568e-06;1.0449395068572898;10.000379753438647;0.8335153035552596;1.0448042564003321;1.0449057558619221;0.7976492994225008;0.014910042119937872;0.7979381996178776
13.060149;1.044339496829014;0.8331126557893167;0.7978164799280956;6.302478630269528e-06;2.5123036591281717e-06;1.0449395210876702;10.000373299025958;0.833514675278938;1.044802961788641;1.0449054975412824;0.7976512427571433;0.014910126992714493;0.7979385509490557
13.070149;1.0443413665784598;0.833112529630049;0.7978165502124038;6.139894728913734e-06;2.7536159607665895e-06;1.0449395386243254;10.00036578748382;0.8335139875960665;1.044801648167359;1.0449053209409755;0.7976531410588176;0.014910200412670509;0.7979389032395595
13.080149;1.044343264389442;0.8331125241527009;0.797816671624311;5.965263086754413e-06;2.996285026867657e-06;1.044939564750149;10.00035729477398;0.8335132459767911;1.044800314021869;1.0449052240621113;0.7976549952921893;0.014910262593632522;0.7979392482421881
13.090149;1.04434519706902;0.8331126381259923;0.7978168475390242;5.779839898798138e-06;3.2398650037604517e-06;1.0449396055634679;10.00034789679879;0.8335124552208318;1.0447989574130863;1.0449052013594222;0.7976568076818098;0.014910313833424884;0.7979395776254615
13.100149;1.044347169499569;0.8331128685008697;0.7978170806625506;5.5846424092643995e-06;3.4841663645262226e-06;1.0449396680440652;10.000337662605748;0.8335116186623232;1.0447975777038454;1.0449052436421091;0.7976585795917462;0.0149103544865311;0.7979398828548052
13.110149;1.044349185233143;0.8331132109655751;0.797817373913834;5.380513163338674e-06;3.7292855751819807e-06;1.0449397595374867;10.000326662028817;0.8335107382395716;1.0447961772495429;1.044905339686615;0.7976603111713767;0.01491038482301793;0.7979401552452916
13.120149;1.0443512463085491;0.8331136604869512;0.7978177305554692;5.168355892876388e-06;3.975531852157862e-06;1.044939886789943;10.0003149658414;0.8335098156258656;1.0447947609535086;1.0449054777885967;0.7976620019196978;0.014910404971646843;0.7979403863279172
13.130149;1.0443533537741767;0.833114211128949;0.7978181533317101;4.949291019515028e-06;4.223284236106732e-06;1.0449400569457925;10.000302633408339;0.8335088526947467;1.0447933340045183;1.0449056465275084;0.7976636511867393;0.01491041494608782;0.7979405682717821
13.140149;1.0443555089150809;0.8331148553942123;0.79781864348221;4.724538739093895e-06;4.472894519500474e-06;1.0449402791410936;10.000289707304336;0.8335078508018395;1.0447919002665857;1.0449058352315916;0.7976652587563375;0.014910414705163449;0.7979406945054605
13.150149;1.0443577138153133;0.8331155842797608;0.797819200532709;4.495243805975183e-06;4.724692124057766e-06;1.0449405632623041;10.000276224722505;0.8335068114576357;1.044790462860256;1.0449060340724463;0.7976668246837666;0.014910404245950463;0.7979407601473671
13.160149;1.0443599708700995;0.8331163889341165;0.7978198223648453;4.26234399784116e-06;4.978975875778097e-06;1.0449409178247713;10.000262238490578;0.8335057383938156;1.0447890254103365;1.0449062342667594;0.7976683478423731;0.014910383634246505;0.7979407610678407
13.170149;1.0443622810499262;0.8331172625470978;0.7978205056762042;4.026451232172611e-06;5.235954577457391e-06;1.044941350240078;10.00024783429072;0.8335046380145132;1.044787591534609;1.0449064287659102;0.7976698251891227;0.01491035294378194;0.7979406928281467
13.180149;1.044364642223176;0.8331182000375825;0.7978212472141842;3.7879338425835124e-06;5.4957480023378366e-06;1.0449418679328561;10.000233134175135;0.8335035177327976;1.0447861635593914;1.0449066123453392;0.7976712530468462;0.014910312199294944;0.7979405515296875
13.190149;1.0443670498319682;0.8331191962888529;0.7978220444094886;3.5472339891328987e-06;5.758499704645667e-06;1.044942477921762;10.00021828475171;0.8335023840863426;1.0447847432130517;1.0449067807976777;0.7976726285817163;0.014910261388118478;0.7979403356432875
13.200149;1.0443694986735388;0.8331202457337694;0.7978228946130617;3.305108386343594e-06;6.0244799690513625e-06;1.0449431858123859;10.00020344200314;0.8335012419346786;1.0447833337384789;1.0449069309741241;0.7976739499400745;0.014910200595363089;0.7979400466696907
13.210149;1.0443719833508056;0.8331213432955534;0.7978237938735393;3.062585845214575e-06;6.2940522072708265e-06;1.044943995615545;10.000188762514853;0.8335000946221804;1.0447819406899623;1.044907062388879;0.7976752161795881;0.01491013014989589;0.7979396881545185
13.220149;1.0443744980394525;0.8331224852556505;0.7978247367858965;2.820759142877476e-06;6.5675717354207425e-06;1.0449449098123247;10.000174396971936;0.8334989444294006;1.0447805709658824;1.0449071776411125;0.7976764278556282;0.014910050555393174;0.7979392645423483
13.230149;1.0443770368247935;0.8331236698972755;0.7978257178806714;2.58059508126794e-06;6.845367919498961e-06;1.0449459291931353;10.00016048316085;0.8334977930234283;1.0447792314558644;1.0449072800589887;0.7976775868882069;0.01490996230517526;0.7979387808561311
13.240149;1.0443795945559802;0.8331248980583837;0.797826732963527;2.3428542667382836e-06;7.127776415641912e-06;1.044947053167637;10.000147139419004;0.8334966414470207;1.0447779282532679;1.0449073715626236;0.7976786952740792;0.014909865802325652;0.7979382425423246
13.250149;1.0443821678183003;0.8331261730653461;0.7978277791755107;2.1081222829122904e-06;7.41507050266788e-06;1.0449482803331083;10.000134461113282;0.8334954895206973;1.0447766668114276;1.0449074523941693;0.7976797543292498;0.01490976138114457;0.7979376552949106
13.260149;1.0443847553240475;0.8331274991718266;0.797828854708469;1.8768788093094913e-06;7.707323172996989e-06;1.0449496083856658;10.000122526945137;0.8334943353508935;1.044775452469032;1.0449075212790466;0.7976807651331722;0.014909649365117326;0.7979370251036858
13.270149;1.044387357278013;0.8331288797214031;0.7978299590597383;1.649502701759265e-06;8.004321393188711e-06;1.0449510339672077;10.000111415771574;0.8334931751365574;1.0447742903752506;1.0449075753861132;0.7976817293216293;0.01490953015623016;0.7979363579927218
13.280149;1.0443899745372096;0.833130317127687;0.7978310930354537;1.4262297184223234e-06;8.305568126703925e-06;1.044952552748773;10.000101217294873;0.8334920034445414;1.0447731848720958;1.0449076100136254;0.7976826494445062;0.014909404354742261;0.7979356593877098
13.290149;1.0443926081658128;0.8331318138123676;0.7978322579377953;1.2072486991450178e-06;8.610392084686745e-06;1.0449541589081452;10.00009201821719;0.8334908139629881;1.044772138993871;1.044907618421686;0.7976835281736305;0.014909272829001494;0.7979349339068241
13.300149;1.0443952590496508;0.8331333727099821;0.7978334547170481;9.928616990828258e-07;8.91807550236229e-06;1.0449558449368483;10.000083878803018;0.8334895999473919;1.0447711542570965;1.0449075930846432;0.7976843670649897;0.014909136663626296;0.7979341856351748
13.310149;1.0443979277526094;0.8331349970923041;0.7978346838608108;7.834337665206753e-07;9.227859934113618e-06;1.04495760303244;10.000076832678815;0.8334883541076129;1.0447702304643598;1.0449075279221758;0.7976851668164966;0.014908997109721043;0.7979334180206885
13.320149;1.0444006145054479;0.8331366896981689;0.7978359455718558;5.792339696978545e-07;9.538964407113656e-06;1.0449594267462874;10.000070904113374;0.8334870681139022;1.0447693656989614;1.0449074190682333;0.7976859282603526;0.014908855598627936;0.7979326334929423
13.330149;1.0444033190885664;0.8331384521291336;0.7978372394593216;3.8034593005663256e-07;9.850822197141215e-06;1.0449613112646094;10.00006611110352;0.8334857325859648;1.0447685571813377;1.0449072638832293;0.7976866519386688;0.01490871361952767;0.7979318339256575
13.340149;1.0444060409024278;0.8331402850977698;0.797838564258511;1.866468496874198e-07;1.0163327353100189e-05;1.044963252827853;10.000062454083766;0.8334843383276075;1.044767802746356;1.0449070605774007;0.7976873371381217;0.014908572496076994;0.797931021622415
13.350149;1.0444087786809644;0.833142188964535;0.7978399179996352;-2.080178055876474e-09;1.0476724619893032e-05;1.044965248152809;10.000059915379822;0.8334828773775309;1.0447671016562328;1.0449068089738065;0.7976879819947934;0.01490843329310965;0.7979301993318879
13.360149;1.0444115296475782;0.8331441639036786;0.7978412980651581;-1.8602632600453967e-07;1.079125552264143e-05;1.0449672937436958;10.000058473131752;0.8334813430561715;1.0447664545140347;1.0449065106295923;0.7976885839438597;0.01490829674651456;0.7979293694899767
13.370149;1.0444142888867036;0.8331462099124521;0.7978427014523574;-3.6541789415249286e-07;1.1106988625051498e-05;1.044969384992093;10.000058110874951;0.8334797304652879;1.04476586309295;1.0449061676203946;0.7976891399713651;0.014908163146830007;0.7979285341401592
13.380149;1.0444170496101728;0.8331483272925307;0.7978441255717786;-5.405724218268348e-07;1.1423913039076662e-05;1.0449715153488783;10.000058817196951;0.8334780374614886;1.0447653297358759;1.0449057810645601;0.797689646989218;0.014908032394315594;0.7979276954526912
13.390149;1.0444198043712982;0.8331505167733853;0.7978455684279653;-7.118244910943024e-07;1.174206546534956e-05;1.0449736760913497;10.000060582931239;0.8334762645899343;1.0447648559846816;1.0449053507445307;0.7976901018271857;0.014907904248012976;0.7979268560014535
13.400149;1.044422546128411;0.8331527788916767;0.7978470276775594;-8.79460615587822e-07;1.2061569210540354e-05;1.0449758568268297;10.000063395813463;0.8334744145243577;1.0447644414210875;1.0449048760795931;0.7976905011435036;0.014907778540598347;0.7979260190238601
13.410149;1.0444252681424628;0.8331551141243637;0.7978484999388772;-1.0436770685322578e-06;1.2382568013655148e-05;1.0449780465290017;10.000067233740573;0.8334724918634085;1.044764082915395;1.0449043574481902;0.7976908421210843;0.014907655225248962;0.7979251886281599
13.420149;1.0444279628834572;0.8331575238373635;0.7978499810157424;-1.2045165639147567e-06;1.2705123371643689e-05;1.0449802349080712;10.000072062642857;0.8334705022346333;1.0447637743206482;1.0449037971241892;0.7976911230922994;0.014907534334226646;0.7979243696459194
13.430149;1.0444306216994133;0.8331600103422858;0.797851465816437;-1.361810527146468e-06;1.3029162130941287e-05;1.0449824131517873;10.000077836517391;0.8334684509245841;1.0447635076294035;1.044903199408899;0.7976913432598094;0.014907415919111953;0.797923567521898
13.440149;1.0444332364834377;0.8331625758130491;0.7978529478128911;-1.515171952031658e-06;1.3354465609187498e-05;1.0449845737814434;10.000084495309876;0.8334663424894524;1.0447632751289648;1.044902569626291;0.7976915022172448;0.014907299968812215;0.7979227879875659
13.450149;1.0444358012354862;0.8331652212739553;0.7978544193364062;-1.6641495482884465e-06;1.3680750934689213e-05;1.0449867107277024;10.000091963742399;0.8334641813545061;1.0447630710763127;1.044901913067243;0.7976915995615574;0.014907186413629238;0.7979220361630117
13.460149;1.0444383118273748;0.8331679460116835;0.7978558726098843;-1.8085012094149608e-06;1.4007803768314047e-05;1.044988819058377;10.000100153286086;0.8334619725876623;1.0447628925964123;1.0449012347466853;0.797691634173912;0.014907075260349597;0.7979213155716972
13.470149;1.044440765405771;0.8331707472301364;0.7978573008201739;-1.9483491094614083e-06;1.4335522038801438e-05;1.0449908935815406;10.000108965910053;0.8334597223774347;1.0447627396309962;1.0449005389507284;0.7976916037552151;0.014906966705947003;0.7979206272450916
13.480149;1.0444431606170548;0.833173620606097;0.797858699248595;-2.084105477090783e-06;1.466391902788987e-05;1.0449929281395314;10.000118300279075;0.8334574382618797;1.0447626136867205;1.0448998281740156;0.7976915051859143;0.014906861116165246;0.797919969591424
13.490149;1.0444454978376894;0.8331765617833227;0.797860065722025;-2.2161994378026192e-06;1.4993109977760064e-05;1.0449949163656904;10.000128058278749;0.833455128942958;1.0447625162843732;1.044899102620306;0.797691335171287;0.01490675896221542;0.7979193396338036
13.500149;1.0444477782879773;0.8331795670199706;0.7978613999574022;-2.34485680905853e-06;1.5323230409175614e-05;1.0449968522213184;10.000138143461472;0.8334528033114721;1.044762448365322;1.0448983613085003;0.7976910911517292;0.014906660897668709;0.7979187339386878
13.510149;1.0444500029674522;0.833182632118476;0.7978627030891284;-2.4702351467217694e-06;1.5654319909931526e-05;1.0449987296209036;10.000148456172445;0.8334504692974316;1.0447624106303894;1.0448976043137093;0.7976907726078228;0.014906567815973267;0.7979181479659405
13.520149;1.04445217269654;0.8331857515566037;0.7978639778239148;-2.592676740422292e-06;1.5986218802756603e-05;1.0450005421326731;10.000158900297809;0.8334481332998116;1.0447624037175125;1.0448968340391676;0.7976903818993893;0.014906480582661216;0.7979175750239458
13.530149;1.0444542882581662;0.8331889190422533;0.7978652279512061;-2.7126942436554873e-06;1.631855744318511e-05;1.0450022829884393;10.000169389222767;0.8334458002635291;1.0447624281032943;1.0448960545710255;0.7976899241143048;0.01490639972943783;0.7979170060716999
13.540149;1.0444563500215958;0.8331921282439219;0.7978664569025451;-2.830764443321619e-06;1.6650846039592955e-05;1.0450039450056279;10.000179833454514;0.833443474554547;1.0447624840355207;1.0448952703203367;0.7976894060541933;0.014906325546091514;0.7979164304311103
13.550149;1.04445835756504;0.8331953732101421;0.7978676668911009;-2.947142529583828e-06;1.6982536101223308e-05;1.0450055209892348;10.000190131663791;0.8334411609766961;1.0447625708271742;1.0448944846654236;0.7976888347823323;0.014906258356231682;0.7979158368344963
13.560149;1.0444603092631244;0.8331986484670215;0.7978688596484362;-3.061807027019137e-06;1.7313022983962896e-05;1.0450070044550959;10.000200183151188;0.8334388642591195;1.0447626863413595;1.0448936990505913;0.7976882167628077;0.014906198586367547;0.7979152146520269
13.570149;1.0444622022616807;0.8332019482488198;0.7978700372178629;-3.1745849557401194e-06;1.7641654186107804e-05;1.0450083902807166;10.000209903410527;0.8334365875059306;1.0447628280075374;1.0448929135029734;0.7976875579006807;0.014906146688350897;0.7979145552636597
13.580149;1.044464033239485;0.8332052662195684;0.7978712014206999;-3.2853329325536234e-06;1.796776264974312e-05;1.0450096753137572;10.000219227536231;0.8334343322996801;1.0447629937293463;1.0448921277373293;0.7976868639489249;0.014906103113640648;0.7979138524954936
13.590149;1.0444657992343958;0.8332085965422876;0.7978723535374832;-3.393942830864386e-06;1.8290717552503763e-05;1.0450108581546227;10.000228102639698;0.8334321002420745;1.0447631814508462;1.0448913406363518;0.7976861411770029;0.014906068252905497;0.7979131019666819
13.600149;1.0444674981520816;0.8332119344033676;0.7978734951304083;-3.5002391563209536e-06;1.860996330737852e-05;1.0450119384759116;10.000236474253935;0.8334298929161962;1.044763389105072;1.044890548431523;0.7976853967384332;0.014906042291881506;0.7979123009431893
13.610149;1.044469129714062;0.8332152753369313;0.7978746285555873;-3.604054904740373e-06;1.8925021003522017e-05;1.0450129165053887;10.000244278456655;0.8334277101137207;1.044763615274332;1.0448897443914713;0.7976846379894625;0.014906025178140839;0.7979114488014741
13.620149;1.0444706963346475;0.833218614365481;0.7978757564773569;-3.7053548736017684e-06;1.9235464915038194e-05;1.0450137927429268;10.000251448832932;0.8334255493039754;1.0447638590422617;1.0448889202840264;0.7976838713305714;0.01490601668861135;0.7979105470426656
13.630149;1.044472202375145;0.8332219452735624;0.7978768812153623;-3.8041565986531368e-06;1.9540946194000937e-05;1.0450145683577237;10.000257928771843;0.8334234072493946;1.0447641193625394;1.0448880671332652;0.7976831014216521;0.014906016417844208;0.7979095990053572
13.640149;1.0444736528667578;0.8332252604086572;0.7978780048231372;-3.900424439349554e-06;1.9841292573553846e-05;1.0450152455573702;10.000263677396248;0.833421281288598;1.044764394674805;1.0448871747594553;0.7976823312635097;0.01490602374260479;0.79790860938995
13.650149;1.0444750533829388;0.8332285515386568;0.7978791292737477;-3.994078882204355e-06;2.0136575411670858e-05;1.0450158275492227;10.000268673180544;0.8334191691023699;1.0447646826318315;1.044886231605922;0.7976815632560835;0.014906037834460416;0.797907583544868
13.660149;1.044476409900808;0.8332318114243105;0.7978802555202915;-4.08503163833983e-06;2.0427047782060297e-05;1.045016318154037;10.000272918635083;0.8334170684818735;1.0447649801840284;1.0448852257448291;0.7976808000220871;0.014906057655924065;0.7979065270931724
13.670149;1.0444777276523043;0.8332350348562565;0.7978813828257559;-4.173197819622611e-06;2.07130052522261e-05;1.0450167204770617;10.000276440011303;0.8334149780553679;1.0447652838281287;1.0448841462294238;0.7976800442462932;0.014906082015929311;0.7979054458638425
13.680149;1.0444790105955213;0.8332382182966349;0.797882509931814;-4.258494807585066e-06;2.0994725122962888e-05;1.0450170358847852;10.00027927898896;0.8334128982191001;1.0447655898979566;1.0448829838604305;0.7976792986455681;0.014906109724904162;0.7979043453896046
13.690149;1.0444802627484273;0.8332413593604715;0.797883636440337;-4.3408384004099525e-06;2.127252411862999e-05;1.045017264985489;10.000281483345109;0.833410831172414;1.0447658953021592;1.0448817322620332;0.7976785666400346;0.014906139704705676;0.7979032298971525
13.700149;1.0444814899245265;0.8332444575593461;0.7978847628243378;-4.420119160502239e-06;2.1546773504925066e-05;1.0450174094076081;10.000283104115308;0.8334087803972656;1.044766198218242;1.0448803890598535;0.7976778528444485;0.014906171014805335;0.7979021018368005
13.710149;1.0444826998929555;0.8332475150564302;0.7978858893230395;-4.496190964272907e-06;2.1817799122406324e-05;1.0450174724444272;10.000284195511531;0.8334067503657551;1.0447664984119955;1.0448789558352496;0.7976771629106366;0.014906202826852339;0.797900962723093
13.720149;1.044483900690712;0.8332505359854907;0.7978870144478883;-4.568929377591039e-06;2.2085764691383084e-05;1.0450174589423102;10.0002848148812;0.8334047461766372;1.0447667973998598;1.0448774377178598;0.7976765032845883;0.014906234381304943;0.7978998141857516
13.730149;1.0444850984559562;0.8332535254708031;0.7978881344751535;-4.638301162741016e-06;2.2350618568894275e-05;1.0450173752058844;10.000285022583412;0.8334027731168709;1.044767097414181;1.0448758434654128;0.7976758809633309;0.014906265044553172;0.7978986581970477
13.740149;1.0444862966623267;0.8332564894134946;0.7978892447402299;-4.704406514854206e-06;2.2612192092117305e-05;1.0450172282608576;10.000284875624507;0.8334008364551521;1.0447673990885895;1.04487418514386;0.7976753026100701;0.014906294418393425;0.7978974974583812
13.750149;1.0444874969947442;0.8332594343784514;0.797890341126268;-4.767510856649147e-06;2.287042933541232e-05;1.045017024545919;10.000284421160101;0.8333989414026161;1.0447677002381635;1.044872477059219;0.797674773352867;0.014906322240912134;0.7978963360270682
13.760149;1.0444886999651648;0.8332623671661615;0.7978914200228602;-4.82803378213607e-06;2.3125521870527044e-05;1.0450167692821668;10.000283699451368;0.8333970930970438;1.0447679965221224;1.0448707350111426;0.7976742962098734;0.014906348130532208;0.7978951787342168
13.770149;1.0444899045306975;0.8332652940196625;0.7978924774979238;-4.886523192118518e-06;2.33777895049841e-05;1.0450164665331063;10.00028274515189;0.8333952960604805;1.044768282311941;1.0448689763084777;0.7976738722401178;0.014906371476747395;0.7978940298748269
13.780149;1.0444911083725958;0.8332682194372907;0.7978935091217667;-4.9436386000510115e-06;2.3627397746978128e-05;1.0450161192099865;10.000281577510254;0.8333935529181845;1.04476855101315;1.0448672191855757;0.7976735009544339;0.014906391390856973;0.7978928926061267
13.790149;1.0444923091269236;0.8332711456226827;0.7978945104538525;-5.000098842104755e-06;2.3874201694204827e-05;1.0450157289812938;10.00028018684867;0.8333918633761992;1.0447687951698894;1.0448654811755416;0.7976731807353971;0.014906406598083895;0.7978917687135607
13.800149;1.0444935046639903;0.833274072973776;0.7978954776061024;-5.056654779707903e-06;2.4117815396936996e-05;1.0450152961039865;10.000278531591485;0.8333902242930934;1.0447690064534956;1.0448637778078431;0.7976729096929869;0.014906415557779218;0.7978906584614294
13.810149;1.0444946924166112;0.833277000566665;0.7978964079594908;-5.114120746131781e-06;2.435766425577269e-05;1.045014819720901;10.000276558876285;0.8333886303335641;1.0447691764572;1.0448621225027943;0.7976726870846034;0.014906416817142564;0.7978895613217727
13.820149;1.0444958695841557;0.8332799266976871;0.797897300857488;-5.173328172107483e-06;2.459297011619675e-05;1.045014299199815;10.000274235228046;0.8333870744283569;1.044769298650376;1.044860527581877;0.7976725140192709;0.014906409229135152;0.7978884770383126
13.830149;1.044497033945465;0.8332828498861488;0.7978981574510939;-5.23502066355307e-06;2.482284426400166e-05;1.045013735391729;10.000271561168994;0.8333855484629463;1.04476936943668;1.04485900574538;0.7976723924900814;0.014906392014852452;0.7978874056645395
13.840149;1.0444981841354612;0.8332857697023726;0.7978989803633774;-5.299851416300738e-06;2.5046465168301268e-05;1.0450131307844575;10.000268569833432;0.8333840449208855;1.0447693869145669;1.0448575707872076;0.7976723238250717;0.014906364830521454;0.7978863465429066
